time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.287938;1.0761333822359325;0.37502493375980955;0.34756122218082547;0.31899897350129097;0.29588328587559576;1.0000954313301131;9.99889228727922;0.37536141406855983;0.40754143985797475;0.40757811198862576;0.37480798520726055;0.323547432098565;0.34543204243255954;1.0812975062728751;0.3750275954565664;0.3235307536634102;1.0848717671259451;1.1340448707103052;1.0000230531124028
31.40893;1.0761619193994665;0.3750189653050561;0.3475647743686423;0.31900315719354716;0.29588053626222616;1.000082594078839;9.998882036635434;0.37536316977791423;0.40753299618762284;0.40758206704083794;0.37480954559613794;0.3235405140632973;0.345433531400109;1.0812642294532535;0.37502550491519476;0.32352927401959136;1.084886122934349;1.134026284357731;1.0000375919371676
31.517824;1.07619066730397;0.3750131879844853;0.3475683914101889;0.3190071662547561;0.29587776611463695;1.000070106877323;9.998872351588954;0.3753646680806929;0.40752470476910313;0.40758591318563897;0.37481128333574243;0.3235339756080788;0.34543696974999316;1.0812305159937268;0.37502355104570506;0.3235281120495196;1.084900516742016;1.1340084744882621;1.000051743914657
31.626717;1.0762195666892154;0.3750076050068965;0.34757207003874224;0.31901099565167684;0.2958749784247817;1.0000579769147042;9.998863490338547;0.3753658968563032;0.4075165612089728;0.40758963610640275;0.37481317454570284;0.32352783512467764;0.3454393500911002;1.0811964312325995;0.37502173953867457;0.32352726992527414;1.0849149097539486;1.1339905879716006;1.0000654762079433
31.735611;1.0762485586333352;0.3750032969367255;0.3475768104540823;0.31901468726232757;0.29587221654114326;1.000046211165935;9.998855729023488;0.3753668486681336;0.40750856655210094;0.40759322455871183;0.3748152021930276;0.3235221117340361;0.3454416648000983;1.0811620338232562;0.3750200709588908;0.3235267511374839;1.0849292599193543;1.1339729867886594;1.0000787667193887
31.844504;1.0762775845903647;0.3749981154789607;0.3475806193998213;0.3190181503213407;0.2958694013738219;1.000034825022102;9.998849315666126;0.37536752055419054;0.40750072549103966;0.4075966690635452;0.37481835472367114;0.3235168244716649;0.3454439101793651;1.0811273716458891;0.3750195433994361;0.32352656045871675;1.0849435261424791;1.1339557267151135;1.0000916114771048
31.953398;1.0763065908210814;0.3749931433654704;0.34758450138495756;0.3190214242646278;0.2958665759880542;1.0000238416739076;9.998844491795488;0.3753679132397548;0.4074930435181786;0.40759996101800133;0.37482062301751695;0.323511988367984;0.34544608728417353;1.081092476663455;0.37501815244866243;0.3235267039733977;1.0849576751350412;1.133938857842013;1.0001040231407665
32.062291;1.0763355324846426;0.3749883851356694;0.34758845877300976;0.3190245003336821;0.2958637392730523;1.0000132796419448;9.998841529121398;0.3753680300517989;0.40748552502261076;0.40760309134206596;0.3748230002418792;0.3235076127492392;0.3454481994506996;1.081057368302889;0.37501689035592123;0.32352718713960066;1.0849716856668896;1.1339224209391054;1.0001160190464689
32.171185;1.0763643749815415;0.3749838422489914;0.34759249037841844;0.3190273675158217;0.29586088862689464;1.0000031447069517;9.998840691856936;0.37536787636626656;0.4074781710859144;0.4076060483818353;0.3748254818114323;0.3235037017987225;0.34545024990579865;1.0810220710521063;0.3750157465109626;0.3235280114596169;1.0849855452907837;1.133906455154387;1.0001276094981053
32.280078;1.0763930926087222;0.37497951204161395;0.34759659247183916;0.31903001553398797;0.2958580235424367;0.9999934344550073;9.998842187208997;0.3753674589203211;0.40747097871306176;0.40760881817556543;0.37482806287284626;0.3235002557015077;0.34545224419342757;1.0809866330489222;0.3750147079671676;0.3235291731790384;1.0849992420588443;1.1338910077472508;1.0001387942107227
32.388972;1.0764216638444932;0.37497538922229223;0.34760076112788263;0.3190324358511115;0.2958551463473512;0.9999841437482989;9.998846143468482;0.3753667845552295;0.4074639448305261;0.4076113869201986;0.3748307354135333;0.3234972717083364;0.34545419290932644;1.080951124333287;0.37501375963427985;0.32353066428936295;1.0850127616914362;1.1338761345827266;1.000149565436603
32.497865;1.07645007158135;0.3749714685228379;0.34760499323816496;0.3190346211418121;0.2958522599021931;0.999975263775635;9.998852541322506;0.3753658602181971;0.4074570720491751;0.40761374232630454;0.3748334880870034;0.32349474474928774;0.3454561078485039;1.0809156202987023;0.37501288600074695;0.32353247424765114;1.0850260905586406;1.1338619005989568;1.0001599124091758
32.606759;1.0764783105257518;0.374967745715538;0.34760928321716633;0.3190365649123209;0.2958493650203606;0.9999667851747033;9.99886112908813;0.3753646945467849;0.4074503705778882;0.40761587508340524;0.37483630846957594;0.32349266857947756;0.34545799704735836;1.0808801889774686;0.37501207475062237;0.32353459137317786;1.085039216245732;1.1338483811128581;1.0001698270994934
32.715652;1.0765063869442055;0.37496421699879917;0.3476136194969705;0.3190382609480648;0.29584645967946116;0.9999587092151884;9.998871504498965;0.3753632987526867;0.407443855824265;0.40761778085699923;0.3748391851953741;0.32349103656203726;0.34546086399703424;1.0808448900614023;0.37501132090407324;0.32353700295515647;1.0850521228855199;1.1338359591058202;1.000179306274929
32.824546;1.0765343071927016;0.3749608782861495;0.3476179864331088;0.3190397016927225;0.29584354106832284;0.9999510519423518;9.998883332578496;0.37536168575645124;0.40743754530622045;0.40761945930874666;0.37484210908149923;0.3234898420083106;0.34546270925225847;1.080809787783481;0.3750106289106251;0.32353969547040584;1.085064787186416;1.1338240920049438;1.0001883408478562
32.933439;1.0765620643391023;0.37495772618199313;0.3476223704803357;0.3190408773582456;0.2958406094879679;0.9999438334077971;9.9988964531616;0.3753598688504654;0.4074314567707007;0.4076209118492025;0.3748450731247973;0.32348907991060444;0.34546453417175343;1.0807749597527658;0.3750100094729145;0.32354265533011456;1.0850771827097274;1.1338131273608165;1.0001969035239582
33.042332;1.0765896318638835;0.37495475924961863;0.34762676626880856;0.31904177713316667;0.2958376710681507;0.9999370639427028;9.998910806532798;0.3753578610943385;0.40742560774921627;0.4076221421559384;0.3748480707679193;0.32348874748484063;0.3454663445771434;1.0807404849702476;0.37500947257217854;0.3235458674979515;1.0850892858569952;1.1338030758743687;1.000204951383906
33.151226;1.0766169705826634;0.3749519774758205;0.3476311790829779;0.31904239092765335;0.2958347386821434;0.999930739753646;9.998926312384162;0.37535567340893317;0.40742001709101855;0.40762315775095304;0.37485109510832315;0.32348884209624024;0.34546815107990936;1.0807064333411636;0.3750090230434125;0.3235493125453817;1.0851010699560224;1.1337939188264274;1.0002124382814122
33.369013;1.07664404088681;0.3749504580636181;0.3476366213489203;0.3190427554820939;0.2958318717070245;0.9999248484612948;9.998942863957344;0.37535331103970526;0.4074147058191793;0.407623969112256;0.3748541423867201;0.32348935949243846;0.34546996689942894;1.0806728731694655;0.3750086607068653;0.3235529668110796;1.0851124947903728;1.133785615676288;1.000219324901337
33.565021;1.0766708118344694;0.3749480476588461;0.3476411109257333;0.31904277934600805;0.29582900677436585;0.9999193776050408;9.998960453518151;0.3753507740232686;0.4074096934485019;0.4076245877098583;0.37485821593001223;0.32348929226091006;0.345471804729924;1.0806398788146887;0.37500938246153154;0.3235558065261849;1.085123509264391;1.1337781107667253;1.000225584768429
33.761029;1.0766972682371552;0.3749458225719941;0.34764566186898976;0.31904250725750943;0.29582619916614394;0.9999143182108299;9.99897922642028;0.3753480629519781;0.4074049925942258;0.40762502607189555;0.3748613250395487;0.3234906272640147;0.34547367522609906;1.0806075294692867;0.37500918513187537;0.32355981017371005;1.085134061871162;1.1337713391432773;1.0002312072690052
33.957038;1.0767234116138598;0.3749437808535952;0.34765028537884;0.3190419396793108;0.2958234588508813;0.999909660826686;9.998999321746824;0.37534518366152186;0.4074006077230245;0.4076252966365882;0.3748644800162316;0.3234923442527602;0.3454755884713328;1.0805759061106393;0.375009066480508;0.32356395650909536;1.0851441050115134;1.1337652301504917;1.0002361966282087
34.153046;1.0767492517375883;0.3749419195247392;0.3476549882004796;0.3190410745973678;0.295820793186895;0.999905390182699;9.999020671778705;0.37534214668195875;0.4073965384688752;0.407625407340603;0.3748676880462523;0.32349441846607446;0.3454775556258613;1.0805450848323774;0.3750090236325631;0.32356822331868257;1.0851535966332948;1.1337597089307134;1.0002405673234827
34.349054;1.0767748348800903;0.3749399548527279;0.34765949836818116;0.31904026759978826;0.2958185286802639;0.9999014876171382;9.999042984234285;0.3753389640611917;0.4073927832574773;0.4076253598638705;0.374870952062457;0.3234968249091105;0.34547958880798013;1.0805151263747588;0.3750090535508063;0.32357258992428173;1.0851625055816154;1.1337547017134317;1.0002443412329267
34.545062;1.076800071095318;0.37493844774007096;0.34766436374291576;0.31903879687660347;0.2958160202513743;0.9998979379621528;9.999065860067589;0.37533564775449635;0.4073893394213034;0.40762515162232993;0.3748742707992137;0.32349953951973554;0.34548269856711183;1.080486069792513;0.3750091544347267;0.3235770399573369;1.0851708147911703;1.1337504487255046;1.0002475486023505
34.741071;1.0768249812799144;0.37493711511833716;0.3476693096723684;0.3190370290593573;0.29581358923002044;0.9998947299388334;9.99908891077175;0.37533220947065166;0.4073862007118195;0.40762477727794866;0.3748776386979588;0.32350253831550385;0.34548489053894527;1.080457931348491;0.37500932415000454;0.3235815612104184;1.0851785177556037;1.1337462872248787;1.0002502238236504
34.937079;1.0768495401895144;0.3749359536143187;0.3476743343927657;0.3190349824695442;0.2958112344339767;0.9998918520983342;9.999111848314367;0.375328660394263;0.40738335590032215;0.4076242314543566;0.37488104696426705;0.3235057976664533;0.3454871653677788;1.0804307088251617;0.375009559364479;0.32358614378927136;1.0851856167646965;1.133742479059442;1.0002523973347621
35.133087;1.0768737256004486;0.3749360344541683;0.3476804303720475;0.31903272533334304;0.2958089952954042;0.9998892911214693;9.999134521176014;0.3753250112787002;0.4073807902868561;0.4076235139253203;0.37488448620871007;0.3235092949904907;0.34548952039976044;1.0804043899536715;0.3750098567569634;0.3235907785755797;1.0851921260523505;1.1337389918024126;1.000254095829938
35.525104;1.0768975222546784;0.37493519638265055;0.347685588657638;0.319030191621334;0.29580678789898257;0.9998870317833449;9.999156875911362;0.37532127304359836;0.40737848866422316;0.40762263175981456;0.37488894842903825;0.3235130089196093;0.34549194994754723;1.0803789577534282;0.3750112129948196;0.3235954563020916;1.085198070105837;1.133735803356781;1.0002553467113708
35.91712;1.076920919867605;0.37493450766434866;0.3476907971327316;0.31902744470473676;0.2958046517455402;0.9998850577251354;9.999178897381181;0.375317456785613;0.40737643681264196;0.40762159613695104;0.3748924269435511;0.3235169192273965;0.3454944461577063;1.080354392685864;0.3750116242349753;0.32360016747419984;1.0852034768813128;1.133732897637075;1.0002561781351245
36.309137;1.0769439101325737;0.3749339598330663;0.34769604512133573;0.3190245020968192;0.295802585477904;0.9998833527458961;9.999200576971218;0.37531357324369297;0.4073746212858474;0.40762041877720795;0.3748959156575107;0.32352100668663025;0.3454980008235115;1.080330674579757;0.37501208650422846;0.32360490286990773;1.08520837392045;1.1337305651934786;1.0002566173770948
36.701153;1.076966485883165;0.3749335447672944;0.3477013225341319;0.3190213804792766;0.2958005877432432;0.9998819013388154;9.999221905624244;0.37530963258468925;0.40737302912150725;0.40761911093287023;0.37489940882585726;0.3235252529906742;0.34550060612544786;1.0803077834038635;0.3750125959729989;0.3236096537787622;1.085212787773079;1.1337281823872525;1.0002566903539747
37.09317;1.0769886411202116;0.374934331488999;0.34770761899476393;0.31901813993260547;0.295798698234204;0.999880688667701;9.999242873440206;0.3753056444352997;0.4073716478198947;0.40761768342749866;0.37490390105810695;0.3235296407512194;0.3455032546213402;1.0802856991949914;0.375014148922817;0.3236144119930908;1.0852167439324247;1.1337260405147274;1.000256421587918
37.485186;1.0770103709768657;0.3749341588803093;0.3477129271787267;0.31901470706667606;0.29579683355040237;0.9998797005171612;9.999263469645024;0.3753016178764423;0.40737046535341703;0.4076161466698905;0.3749073872949131;0.3235341534852617;0.3455059392318526;1.0802644020656729;0.375014741740712;0.32361916979562744;1.0852202668218502;1.1337241264701665;1.000255834280349
38.269219;1.0770316716059805;0.3749340964959506;0.34771823773215804;0.31901114043518025;0.29579503340925073;0.9998789232567259;9.999283683109505;0.3752975614724247;0.40736947018209146;0.407614510644611;0.37491086276557234;0.32353877557204724;0.3455096532134066;1.0802438722501957;0.37501537092492093;0.32362391993486334;1.0852233799227884;1.1337227325446368;1.0002549505306522
39.053252;1.077052539987639;0.37493521409681796;0.34772454177214124;0.3190074979148703;0.29579333752531584;0.9998783438463115;9.999303503099808;0.3752934833509726;0.4073686512527611;0.40761278488773883;0.3749153229588386;0.32354349220261885;0.34551239014040686;1.0802240901347995;0.3750170330827344;0.32362865561198545;1.085226105914503;1.1337212369416445;1.00025379156628
39.837285;1.0770729737507903;0.3749353512477527;0.34772983337779595;0.31900370405525275;0.2957916624802942;0.9998779498325598;9.999322919945811;0.3752893912698624;0.4073679979597574;0.4076109784762873;0.3749187636242642;0.32354828935816404;0.34551514392945903;1.0802050363232203;0.37501772495436897;0.32363337048125057;1.0852284667277763;1.1337199328628926;1.0002523778183292
40.621318;1.07709297111673;0.3749355782334658;0.3477351044955124;0.3189998154521218;0.29579004790701224;0.9998777292963258;9.999341925254777;0.3752852926151841;0.40736750008764766;0.4076091000423038;0.3749221807619557;0.3235531538174142;0.3455189088824908;1.0801866917251794;0.37501844345379404;0.32363805863919803;1.085230483518794;1.133719113827167;1.000250728889856
41.621318;1.0771125309468772;0.37493700983084066;0.3477413884787671;0.3189948113035707;0.2957875342012865;0.9998776708233433;9.999360511705083;0.37528119436108265;0.4073671477864016;0.4076071578030252;0.37492657057046375;0.32355807314886165;0.3455216797034762;1.0801690376114117;0.37502018566837003;0.3236427145914882;1.0852321766145616;1.1337181590522591;1.000248863549268
42.621318;1.0771316527593688;0.3749373979177939;0.3477465984679595;0.31899076803398674;0.29578603605263376;0.9998777634940486;9.99937867296462;0.3752771030542646;0.4073669315814297;0.40760515959468874;0.3749299294053156;0.3235630356523963;0.3455254514728735;1.0801520556455388;0.37502094883336784;0.323647333207335;1.0852335655273901;1.1337176675882756;1.0002467997719608
43.621318;1.0771503366192134;0.3749389344898885;0.34775276770760516;0.31898670803759477;0.2957846347803379;0.9998779968386584;9.999396403762962;0.37527302480900776;0.40736684240158566;0.4076031129029598;0.3749342537969084;0.32356803028797837;0.345528219593299;1.0801357278943449;0.37502273032397854;0.323651909693588;1.0852346690736927;1.1337170195109323;1.000244554776196
44.621318;1.077168583018487;0.3749394602968038;0.34775789216071346;0.3189825531359318;0.295783246703208;0.9998783607896525;9.999413699964618;0.37526896528425097;0.40736687161149443;0.4076010248867624;0.3749375405066777;0.323573046658979;0.34553097974598435;1.0801200368026378;0.37502352764103086;0.32365643960871876;1.0852355054609641;1.133716509973879;1.0002421450341283
45.621318;1.0771863929166057;0.3749411235842788;0.3477639648496515;0.3189784015460785;0.2957819522720268;0.9998788456564899;9.999430558942288;0.3752649296915281;0.4073670110128657;0.4075989023939479;0.37494178655657173;0.3235780750210134;0.345534727867894;1.0801049651547092;0.3750253383909746;0.3236609188853832;1.085236092205072;1.1337164346077775;1.0002395863144573
46.621318;1.0772037678286255;0.37494176558087045;0.347768982611594;0.31897417407819734;0.2957806677821798;0.999879442124731;9.999446980122762;0.3752609228641989;0.4073672528019054;0.40759675195930983;0.37494498919478064;0.32358310624892317;0.34553746013820236;1.0800904960129125;0.37502616029996994;0.323665343825105;1.0852364459611525;1.133716174980911;1.0002368937407966
47.621318;1.077220709752544;0.37494245816581584;0.3477739401699803;0.31896992372991095;0.29577943263622686;0.9998801412709666;9.999462965107535;0.3752569493076656;0.4073675895281957;0.40759457977385977;0.3749491458480028;0.32358813179599694;0.34554117297505593;1.080076612627786;0.37502799125321984;0.3236697110649543;1.0852365824874215;1.1337163326614619;1.0002340817775643
48.621318;1.0772372209932786;0.3749442734411356;0.34777983263453727;0.3189657030230551;0.295778286265915;0.9998809345523537;9.999478517380476;0.3752530131762898;0.4073680140871185;0.4075923916434264;0.37495225411761596;0.3235931436800033;0.34554386302238654;1.0800632983924396;0.3750288293208664;0.32367401753983194;1.085236516774482;1.1337162901856448;1.0002311641685229
49.621318;1.0772533040444785;0.37494505330362365;0.34778465803674724;0.31896143134400273;0.29577714505583985;0.9998818137914603;9.999493641797345;0.3752491182571678;0.40736851972382343;0.4075901929661637;0.37495531179885117;0.3235981344500263;0.34554652711873673;1.0800505368638231;0.3750296727439049;0.32367826046794634;1.08523626312074;1.1337163450143317;1.00022815394764
50.621318;1.0772690026478764;0.37494558906762565;0.3477891380807161;0.31895752012410966;0.29577637118358224;0.9998827712023799;9.999508343752549;0.3752452680124709;0.40736910002185917;0.40758798873900226;0.3749593169040378;0.32360309713665164;0.34555016227460933;1.080038311790824;0.37503151988412653;0.3236824373593538;1.085235835092603;1.133716794896596;1.0002250635432484
51.621318;1.07728423779295;0.3749475159222307;0.34779481742824647;0.318953300917964;0.29577535909584723;0.9998837994137655;9.99952262823923;0.3752414656176375;0.4073697488689741;0.40758578359195585;0.37496226770369684;0.3236080252313112;0.34555276568033844;1.080026607105551;0.37503236917819904;0.3236865460294464;1.0852352455605438;1.1337170232146878;1.0002219048241157
52.621318;1.0772990540154777;0.3749483950683044;0.3477994209540043;0.3189490516326762;0.29577434799463487;0.999884891492261;9.99953649922957;0.3752377139704889;0.4073704604141713;0.4075835818353835;0.37496516274250785;0.32361291267425774;0.34555533474249706;1.0800154068701184;0.37503321912758575;0.32369058460216305;1.0852345068371594;1.1337173281457928;1.0002186890230946
53.621318;1.0773134552163894;0.37494929950229344;0.3478039454783208;0.3189448226566754;0.2957733775938193;0.9998860410288022;9.999549959689393;0.37523401571565046;0.40737122905288586;0.40758138749347844;0.3749690007898025;0.32361775381934826;0.34555886710503475;1.0800046952340943;0.3750350683068588;0.3236945514770948;1.085233630761483;1.1337180081162501;1.0002154266963168
54.621318;1.0773274456976722;0.3749513023737015;0.34780938810975254;0.3189406639996947;0.29577248758640395;0.9998872421896386;9.999563012193441;0.37523037327683767;0.407372049456546;0.4075792043073113;0.3749717807709929;0.3236225433966058;0.34556136062031917;1.0799944564630315;0.3750359153562573;0.3236984452550911;1.0852326287320344;1.1337184472911597;1.0002121278273715
55.621318;1.0773410301848445;0.37495224659335985;0.3478137487343275;0.31893649263189294;0.29577159455919055;0.9998884896679444;9.999575659878344;0.3752267888744673;0.40737291660068087;0.40757703571223686;0.3749745017245812;0.32362727649489126;0.3455638133228853;1.0799846750252584;0.37503675897050437;0.32370226466447205;1.0852315117969837;1.133718944810163;1.000208801987736
56.621318;1.0773542137696355;0.37495320570978197;0.34781802489410457;0.31893235788659813;0.2957707382701838;0.9998897786226556;9.999587907492113;0.3752232645520983;0.4073738257435417;0.4075748848176319;0.37497816279771645;0.32363194856258265;0.3455662234491866;1.0799753356886677;0.37503859791458843;0.32370600852947506;1.0852302907431102;1.1337194952639778;1.0002054583758655
57.621318;1.077367001836172;0.37495525343226427;0.3478232142774078;0.31892830880529843;0.295769958571623;0.9998911045760984;9.999599761867854;0.3752198022149769;0.40737477237426845;0.4075727544155218;0.3749807632730441;0.32363655541639114;0.3455695894433273;1.079966423585443;0.37503943104285065;0.3237096757688839;1.0852289760424592;1.1337203983568778;1.0002021056739538
58.621318;1.0773794000387633;0.3749562331655341;0.3478273172332541;0.3189242614491297;0.2957691722769417;0.999892463271841;9.999611231477658;0.37521640364825215;0.4073757521667807;0.4075706470228174;0.37498330257268925;0.3236410932334505;0.34557190991347436;1.0799579242265875;0.37504025728238655;0.3237132653847298;1.0852275776898188;1.1337210394116888;1.0001987518885838
59.621318;1.0773914142829732;0.3749572188908489;0.34783133172666053;0.3189202642336079;0.2957684193336956;0.9998938506018091;9.999622326023747;0.3752130704911224;0.40737676094996966;0.4075685649348485;0.37498678022130966;0.3236455585109512;0.34557418359381503;1.0799498234795466;0.37504207560805924;0.32371677644538793;1.0852261050953782;1.1337217185290651;1.0001954043458279
60.621318;1.0774030506751149;0.3749582079308797;0.34783525674588545;0.3189163210141241;0.29576769865859304;0.9998952625799511;9.999633056459215;0.3752098042008351;0.4073777947019755;0.4075665102446923;0.3749891958139464;0.3236499480135315;0.3455764093442106;1.0799421075398963;0.3750428850601625;0.32372020809235014;1.085224567085905;1.133722431027482;1.0001920697743671
61.621318;1.0774143154535842;0.37496027455719144;0.3478400906477633;0.3189124795729927;0.2957670502225941;0.9998966953359602;9.999643434436743;0.3752066060577871;0.40737884954988557;0.40756448481929114;0.3749915490086927;0.32365425872724407;0.34557958615903017;1.0799347628918583;0.3750436847877176;0.3237235595692491;1.0852229719572668;1.1337234771861417;1.0001887543477344
62.621318;1.0774252148860517;0.37496126271752445;0.347843834529479;0.3189086547703989;0.2957663909175188;0.9998981451780761;9.99965347129368;0.3752034771863413;0.4073799217437558;0.40756249028490615;0.3749938395389286;0.32365848783153517;0.345581713167782;1.0799277762629806;0.375044474055429;0.32372683025339205;1.0852213275502518;1.133724242846835;1.0001854637225158
63.621318;1.077435755157583;0.37496224692120955;0.3478474871689256;0.318904893921404;0.2957657607855887;0.9998996086458775;9.999663177784308;0.37520041854198793;0.40738100763879787;0.40756052805231546;0.37499706723127435;0.3236626327141685;0.34558378963873154;1.0799211346281363;0.3750462521983297;0.3237300196572679;1.0852196413187771;1.1337250286200482;1.0001822030926206
64.621318;1.077445942347844;0.37496326925236706;0.34785108940763;0.3189001230728988;0.2957641597241915;0.9999010824584396;9.999672564484984;0.3751974308902816;0.4073821037278022;0.4075585993503756;0.374999232005343;0.32366669101166806;0.34558581498813673;1.07991482526083;0.37504701856480516;0.32373312739408666;1.08521792037195;1.1337258303882536;1.0001789772172307
65.621318;1.0774557825103788;0.3749653161018819;0.34785555826866515;0.31889654268625534;0.2957636261756471;0.9999025634684524;9.999681641692561;0.3751945148312772;0.40738320669069306;0.407556705253997;0.37500133386098783;0.3236706606230967;0.3455887887742548;1.0799088357861544;0.37504777248200655;0.3237361531569312;1.0852161715248805;1.1337269491010256;1.000175790479696
66.621318;1.0774652817703732;0.3749662762817591;0.347858936517203;0.3188929898402322;0.29576307799898993;0.9999040487039328;9.999690418719371;0.37519167085527116;0.4073843134146118;0.40755484672187614;0.37500337287509333;0.3236745397034238;0.34559071065999;1.07990315420236;0.3750485132478249;0.32373909672798024;1.0852144013485414;1.1337277713296003;1.000172646969055
67.621318;1.077474446376586;0.3749672250100497;0.3478622234798465;0.3188895108300047;0.2957625552999893;0.9999055353791871;9.999698903630483;0.3751888993882581;0.40738542097840186;0.4075530246287956;0.3750063492098241;0.323678326663846;0.3455925803829505;1.0798977688197529;0.37505024014440963;0.3237419579882163;1.0852126161239002;1.1337285984534993;1.0001695505077801
68.621318;1.0774832826701406;0.37496816088264173;0.3478654194534987;0.318886107472889;0.2957620571294961;0.9999070208370828;9.999707103305667;0.3751862008038831;0.40738652662818164;0.40755123978737384;0.37500826312647484;0.32368202016246134;0.34559439777106027;1.0798926681134802;0.37505095246318976;0.32374473692520783;1.0852108216907002;1.1337294271705447;1.000166504644626
69.621318;1.0774917969975277;0.3749690826511221;0.3478685248094736;0.3188827813653556;0.2957615825358017;0.999908502516113;9.999715023185521;0.37518357539440517;0.407387627759139;0.407549492965485;0.3750101150006105;0.3236856190766374;0.34559616276575866;1.0798878406313692;0.3750516495297675;0.32374743364623293;1.0852090233823954;1.1337302543914896;1.0001635126295383
70.621318;1.0774999956537903;0.3749710660082004;0.34787253910349475;0.3188795781195165;0.29576117162332577;0.9999099779315125;9.999722667334094;0.37518102335262843;0.4073887218914578;0.4075477848631801;0.37501190531403344;0.32368912248326837;0.34559887541071677;1.079883275052589;0.37505233071192784;0.3237500483891024;1.0852072261383316;1.133731382182108;1.000160577363946
71.621318;1.077507884866596;0.3749719563295018;0.3478754644433997;0.31887641045013565;0.29576074141155484;0.9999114446117005;9.999730039280607;0.3751785447885055;0.40738980665323943;0.4075461160532786;0.375013634609168;0.32369252964458306;0.34560053581615524;1.0798789602817431;0.3750529954123977;0.3237525815177188;1.0852054346078004;1.133732198367507;1.0001577013437637
72.621318;1.0775154707923327;0.37497282952640926;0.3478783004418557;0.31887332354176157;0.2957603320433903;0.9999129000492104;9.999737142941553;0.3751761397267411;0.40739087977842275;0.4075444869737821;0.3750163034565414;0.3236958399712922;0.3456021441301829;1.0798748854933404;0.37505464308975883;0.3237550334947733;1.0852036531539702;1.1337330057089212;1.0001548866410785
73.621318;1.0775227595467458;0.37497368476124515;0.3478810475720136;0.3188703181823258;0.2957599426442691;0.9999143417473025;9.999743983061036;0.3751738080929581;0.40739193912366906;0.40754289799919363;0.3750179124724937;0.323699052985009;0.3456037005412253;1.079871040184239;0.3750552733056362;0.3237574048505258;1.0852018858709893;1.1337338022405945;1.0001521349878415
74.621318;1.0775297572790883;0.37497452123456027;0.3478837063189707;0.3188673950213213;0.2957595723874685;0.9999157673180767;9.999750565197996;0.37517154973543815;0.40739298272573127;0.40754134950439524;0.3750194623413017;0.3237021683156223;0.3456052053044442;1.079867414252173;0.375055885735889;0.3237596961654023;1.0852001365861144;1.1337345860417294;1.0001494479436843
75.621318;1.0775364702201657;0.37497641500794815;0.3478872763622902;0.31886459881565116;0.29575926154417337;0.9999171745094655;9.99975689531172;0.3751693644449782;0.40739400885278876;0.40753984187781944;0.37502095379392875;0.323705185727514;0.34560665875462815;1.0798639980372218;0.37505648013914794;0.323761908057906;1.0851984087710322;1.1337353553015237;1.0001468270329312
76.621318;1.0775429046283425;0.37497721177680876;0.34788975997129395;0.3188618415269811;0.29575892731868847;0.9999185611512555;9.999762979299286;0.3751672519312196;0.407395016001868;0.4075383755250563;0.3750223875538745;0.3237081051479027;0.34560906127594876;1.0798607823005242;0.3750570563316724;0.3237640411721426;1.085196705514785;1.1337364132499281;1.0001442737673465
77.621318;1.0775490667271663;0.37497798773716956;0.3478921569687276;0.3188591676609662;0.2957586100536456;0.9999199251474893;9.999768822773571;0.3751652118285076;0.4073960028680247;0.4075369508722248;0.37502376430513773;0.32371092666561263;0.34561041325652603;1.0798577581588176;0.3750576141830274;0.32376609617092855;1.0851950296519204;1.1337371486630694;1.0001417895830496
78.621318;1.0775549627902477;0.37497874231514855;0.3478944681245419;0.31885657737095774;0.2957583090921568;0.999921264527684;9.999774430722177;0.375163243775674;0.4073969682955959;0.40753556834334775;0.375026084720094;0.32371365051188616;0.34561171508472943;1.0798549170154321;0.37505915361089276;0.3237680737354948;1.085193383933342;1.133737865145111;1.0001393757645143
79.621318;1.0775605992770285;0.3749794749629889;0.34789669429804804;0.3188540707266708;0.29575802381858557;0.9999225774571142;9.99977980715646;0.375161347468157;0.40739791122392266;0.4075342283301668;0.37502734950978633;0.3237162770585556;0.3456129671856668;1.079852250559012;0.3750596745711572;0.32376997457743106;1.085191771140031;1.1337385617615516;1.0001370334434825
80.621318;1.0775659828230262;0.37498018515248;0.3478988363655063;0.31885164773798963;0.2957577536398156;0.9999238622422172;9.999784955208597;0.3751595226203771;0.40739883065794136;0.4075329311964162;0.37502855943538943;0.3237188068248299;0.3456141700481506;1.0798497507898068;0.375060177055038;0.3237717994743683;1.0851901940728947;1.1337392378736342;1.0001347637155331
81.621318;1.077571120130537;0.37498087237571254;0.34790089518045697;0.3188493083384148;0.29575749795599693;0.9999251173902115;9.999789877494369;0.375157768896811;0.4073997256517802;0.4075316772963968;0.37502971528930645;0.32372124048495204;0.3456153242206093;1.0798474100176911;0.3750606611025871;0.32377354930960967;1.0851886554571608;1.1337398929533236;1.0001325677205755
82.621318;1.077576017903766;0.374982612973743;0.34790387077241275;0.3188470966041933;0.29575729718048266;0.9999263416537979;9.999794576606114;0.375156085861731;0.40740059529236616;0.4075304669588427;0.37503081790387555;0.3237235788689585;0.34561643028785644;1.0798452208743863;0.375061126830454;0.3237752250818628;1.0851871579132681;1.1337405265174598;1.0001304465398229
83.621318;1.077580682809398;0.3749832529248668;0.34790576578064625;0.31884492387282387;0.2957570686000258;0.9999275340213369;9.99979905544505;0.37515447295708476;0.4074014387029201;0.4075293004572635;0.3750318681882132;0.32372582293285357;0.3456184888434965;1.079843176282269;0.3750615744384802;0.3237768278841199;1.085185703960499;1.1337414430981887;1.0001284010336653
84.621318;1.0775851214034589;0.37498386874555606;0.3479075804199325;0.3188428341126177;0.2957568526119693;0.9999286936831423;9.999803317089288;0.3751529295139975;0.40740225506446476;0.40752817800525243;0.3750328671418533;0.32372797371081274;0.34561950047863826;1.0798412693783754;0.3750620041892488;0.32377835887556305;1.085184295916444;1.133742032783822;1.0001264317939196
85.621318;1.0775893811313464;0.3749841790119789;0.347909041622754;0.3188411868346561;0.2957569712078605;0.9999298199971066;9.999807364882468;0.37515145478350426;0.40740304363022123;0.40752709975335355;0.3750338158379689;0.3237300322754423;0.34562046579169325;1.0798394935066151;0.37506241640352894;0.3237798192669403;1.0851829357318183;1.133742600362264;1.0001245391878535
86.621318;1.0775933862256097;0.3749847460913455;0.34791069897741456;0.31883926201485097;0.2957567785797443;0.9999309124747473;9.999811202539583;0.37515004796234064;0.40740380373909335;0.4075260657755694;0.37503571541233216;0.32373199972474664;0.34562138541250736;1.0798378422162684;0.37506381145980233;0.32378121031546453;1.0851816248659598;1.1337431458064935;1.0001227233917882
87.621318;1.077597183970718;0.3749852887626816;0.3479122795238682;0.3188374190062269;0.2957565967905639;0.9999319707890187;9.999814833265162;0.37514870821463064;0.4074045348373907;0.4075250760632397;0.3750365670675777;0.3237338772012443;0.3456222600459015;1.079836309200869;0.3750641897678492;0.32378253331681117;1.0851803643088078;1.1337436691813474;1.0001209843725445
88.621318;1.0776007805279806;0.37498580713352286;0.3479137845396991;0.31883565724885393;0.2957564253160435;0.9999329947600465;9.999818259024467;0.3751474346857731;0.4074052364810931;0.407524130505983;0.3750373720603903;0.32373566589371133;0.34562309049175205;1.0798348882954212;0.3750645517299953;0.3237837896000057;1.0851791547333944;1.1337441705910623;1.0001193218482465
89.621318;1.0776041819099964;0.37498630136303945;0.3479152153268696;0.3188339761016878;0.2957562636465462;0.9999339842480874;9.999821481407265;0.3751462264954019;0.4074059083209547;0.40752322887281556;0.3750381316602406;0.32373736699714717;0.3456238776043572;1.0798335735736873;0.37506489769683915;0.3237849805251898;1.085177996570955;1.1337446500169932;1.0001177353220216
90.621318;1.0776073939364867;0.3749867716158466;0.34791657322023145;0.3188323748387651;0.29575611128928636;0.9999349389711766;9.999824502989492;0.37514508271836366;0.40740655010776117;0.4075223708454385;0.37503884712701463;0.3237389817098768;0.3456246222629348;1.0798323594098092;0.37506522794823316;0.32378610746307823;1.0851768899908856;1.133745107203442;1.0001162241954287
91.621318;1.077610422241307;0.3749882948838796;0.3479188587579961;0.31883089686658656;0.2957560088236903;0.9999358584366407;9.999827327834984;0.37514400236606504;0.40740716170251196;0.4075215560598272;0.3750395197344397;0.32374051129733455;0.3456253253925137;1.0798312404527872;0.37506554272642817;0.323787171762707;1.0851758349389022;1.1337455417370703;1.0001147877944887
92.621318;1.077613272309888;0.3749887177676952;0.3479200750603484;0.31882945280926606;0.29575587377593127;0.9999367420924375;9.999829961491267;0.37514298436819266;0.4074077430712926;0.40752078409914516;0.3750401507924233;0.32374195713584364;0.3456259879613701;1.0798302115676846;0.37506584226707135;0.3237881747423038;1.0851748312318676;1.133745953216641;1.0001134252527832
93.621318;1.0776159495072708;0.37498911734175483;0.3479212227774421;0.31882808586061867;0.295755746847688;0.9999375895034317;9.99983241102674;0.3751420275520059;0.4074082942848423;0.40752005447044337;0.3750407416363165;0.3237433207037838;0.34562761094444194;1.0798292677342862;0.37506612679899237;0.32378911770195345;1.0851738786183234;1.13374664616826;1.0001121354765203
94.621318;1.077618459137384;0.37498949388215386;0.3479223034439034;0.3188267948781857;0.2957556277269219;0.9999384003534693;9.999834684618232;0.3751411306198568;0.40740881551560415;0.40751936660068155;0.37504129360505667;0.3237446035657393;0.34562819531836264;1.0798284039665729;0.37506639656342766;0.323790001949381;1.0851729767654597;1.1337470105041003;1.0001109173027065
95.621318;1.0776208065340818;0.37498984766107374;0.34792331862804315;0.3188255786220857;0.295755516075103;0.9999391743458573;9.999836790527496;0.3751402921467797;0.4074093070312511;0.4075187198668123;0.3750428080230087;0.32374580735871855;0.34562874208262767;1.079827615342122;0.37506765185520663;0.3237908288464758;1.0851721252392068;1.1337473507769984;1.0001097696287735
96.621318;1.0776229970782731;0.37499017895517844;0.34792426994611925;0.318824435746916;0.29575541152085527;0.9999399111720361;9.999838736757912;0.3751395106231158;0.40740976919888483;0.4075181136339393;0.3750432861898461;0.32374693376605723;0.34562925226231667;1.079826897055121;0.3750678930172477;0.3237915998465775;1.0851713235036058;1.1337476667594801;1.000108691364694
97.621318;1.0776250361309252;0.374990488089809;0.34792515906589094;0.3188233647928587;0.2957553136897219;0.9999406105942628;9.99984053167231;0.37513878451133537;0.40741020247650767;0.4075175472533908;0.37504372938907526;0.32374798450598147;0.34562972688979904;1.0798262444126727;0.37506812037955;0.32379231649035234;1.0851705708878971;1.1337479583441172;1.0001076813336571
98.621318;1.0776269289837968;0.3749907754798993;0.3479259876861543;0.31882236420261406;0.2957552222273823;0.9999412725335052;9.999842184274655;0.3751381122579348;0.4074106073917306;0.40751702003825635;0.37504413891206617;0.3237489613589714;0.3456301669935157;1.079825652813083;0.3750683342085659;0.32379298037485865;1.0851698665956129;1.1337482255069398;1.0001067382419335
99.621318;1.0776286808924165;0.37499104163768954;0.34792675751770824;0.3188214323410026;0.295755136813707;0.9999418970468986;9.999843704246425;0.37513749225446974;0.40741098452312907;0.4075165312404;0.3750445160788225;0.3237498661906218;0.34563057361635235;1.07982511776039;0.37506853469639495;0.32379359312744327;1.0851692097787762;1.1337484682755479;1.000105860691543
99.99998;1.0776302971075677;0.37499128715151786;0.347927470287107;0.31882056750618687;0.29575505716290756;0.9999424842518965;9.999845102293566;0.3751369228007254;0.4074113344612591;0.40751608002142753;0.37504486224714306;0.32375070093540587;0.34563094784420034;1.079824634953376;0.3750687219795319;0.32379415640459547;1.0851685995448868;1.1337486868116151;1.0001050472067898
99.99998;1.0776317828010828;0.374991512645305;0.3479281277533436;0.3188197679364512;0.2957549829924105;0.9999430342871024;9.999846389695007;0.3751364021159597;0.4074116577712386;0.40751566543754003;0.37504517881427846;0.3237514675777989;0.3456312908180027;1.0798242004155705;0.3750688961792325;0.32379467190624023;1.0851680348868886;1.1337488815516452;1.0001042962876463
99.99998;1.0776331429763621;0.37499171875639253;0.3479287317080399;0.3188190318102315;0.2957549139901728;0.9999435472912086;9.999847576528596;0.3751359283707793;0.40741195500950034;0.4075152864492538;0.3750454672113213;0.32375216816301666;0.34563160372540785;1.079823810564291;0.37506905743119207;0.3237951413885828;1.085167514641489;1.1337490532358732;1.0001036064393836
99.99998;1.077634382466433;0.3749919061555466;0.34792928396400524;0.3188183572446702;0.2957548498223541;0.9999440234078696;9.999848670231936;0.3751354996814453;0.4074122267680975;0.407514941934152;0.3750457288819071;0.32375280482246666;0.34563188776989295;1.0798234621958525;0.37506920588607906;0.32379556667817944;1.085167037512102;1.1337492028499048;1.0001029761197442
99.99998;1.0776355059974243;0.3749920755795243;0.3479297863546408;0.31881774229182;0.2957547901655561;0.9999444628436495;9.999849675871332;0.3751351140846095;0.4074124737061283;0.4075146307045138;0.37504596523771533;0.3237533797943375;0.34563214414162186;1.0798231524460522;0.3750693417148058;0.32379594967808745;1.0851666021009094;1.1337493315843954;1.0001024036484178
99.99998;1.0776365182842436;0.3749922278382095;0.34793024074383067;0.3188171849327308;0.29575473473401576;0.9999448659408218;9.999850597327823;0.375134769546593;0.40741269657179574;0.4075143515308874;0.3750461776201611;0.3237538954403909;0.3456323740186951;1.07982287871405;0.3750694651313197;0.3237962923591584;1.0851662068973822;1.1337494407412705;1.0001018871712968
99.99998;1.0776374241206816;0.3749923637796902;0.34793064904861687;0.318816683072445;0.29575468330733473;0.9999452332114777;9.99985143789016;0.37513446399554895;0.40741289621068977;0.4075141031493474;0.37504636729402374;0.3237543542572729;0.34563257859619345;1.079822638530285;0.37506957641035016;0.3237965967473702;1.085165850302637;1.1337495316133681;1.0001014247037745
99.999981;1.0776382284322839;0.3749924842489734;0.3479310132644036;0.31881623453537883;0.2957546357484171;0.9999455653176059;9.999852200038886;0.37513419533542836;0.40741307356448964;0.40751388425087237;0.37504653544569305;0.3237547588829483;0.34563275912604385;1.0798224294515009;0.3750696758949858;0.3237968649015548;1.08516553076679;1.133749605507159;1.0001010141720916
99.999981;1.0776389363052064;0.3749925900742334;0.3479313354549521;0.31881583707820316;0.2957545919842491;0.9999458630514813;9.99985288537273;0.3751339614408259;0.40741322966486554;0.40751369345338845;0.37504668319132844;0.32375511211118396;0.3456329169333104;1.0798222490378306;0.3750697639906774;0.3237970988974546;1.0851652468673647;1.1337496638564983;1.0001006534005896
99.999983;1.07763955299607;0.3749926820674819;0.34793161770186515;0.3188154884178536;0.2957545519751731;0.9999461273510699;9.99985349519521;0.37513376015215705;0.4074133656102346;0.4075135292564089;0.37504681162664705;0.3237554169029928;0.3456330533988595;1.0798220948983086;0.375069841140959;0.3237973008398679;1.0851649971958084;1.1337497082701176;1.000100340070841
99.999985;1.0776400838709397;0.3749927610436467;0.3479318620690774;0.31881518622940097;0.2957545157147822;0.9999463592739695;9.999854031150168;0.3751335892541041;0.4074134825420939;0.407513390000609;0.37504692188399313;0.32375567638170555;0.34563316993690146;1.0798219647600442;0.37506990781909444;0.32379747287750305;1.0851647802430935;1.1337497405181378;1.0001000716483226
99.99999;1.0776405343201023;0.3749928278504305;0.34793207062914927;0.3188149280978513;0.29575448324676334;0.9999465599152825;9.999854495428348;0.37513344642827906;0.40741358163732544;0.4075132738489791;0.37504701515887523;0.3237558938319729;0.3456332679808063;1.0798218564728252;0.3750699645545783;0.3237976172169214;1.0851645944012038;1.1337497625066055;1.0000998453029852
100.0;1.0776409098019868;0.3749928833798722;0.3479322455244149;0.3188147114578709;0.29575445467002265;0.9999467303971807;9.999854890864986;0.37513332923318315;0.4074136641069026;0.4075131787942484;0.3750470927165092;0.3237560727036712;0.3456333489809016;1.0798217679567481;0.37507001195117384;0.32379773614344937;1.0851644379532075;1.133749776204681;1.0000996579010348
