time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0441952466375954;0.749825430523811;0.7182991626467036;-4.1831962151042444e-07;-4.4697982585269674e-07;10.004173967565203;0.749940257928292;0.012604930059285301;0.012604941017889275;0.7501169878748996;0.012605045609126012;0.7177442814737593;0.01206495895014502;0.7499319913167652;0.012604910598364587;1.0448575228999677;0.7178267673540907
0.001;1.044177704161707;0.7498239014923404;0.7182982939345066;-4.2087913224089826e-07;-4.496324883967653e-07;10.004256868444003;0.7499356859156587;0.012604927550554496;0.012604939610482497;0.7501240093576337;0.012605047296520943;0.7177377844153167;0.012064958199529163;0.7499293853931926;0.012604907236646075;1.0448627196755977;0.7178174669355498
0.001;1.0441599925755605;0.7498222688288206;0.7182973799266766;-4.234888239596373e-07;-4.52319237889543e-07;10.004340509329209;0.7499311009765887;0.01260492501135691;0.012604938140990913;0.7501310390528232;0.012605048982445107;0.7177312637813263;0.012064957403129954;0.7499267093077652;0.012604903834747626;1.044868021467829;0.7178081048528452
0.100999;1.0441421248229192;0.7498205284784566;0.7182964175003521;-4.261485378297746e-07;-4.5503896643557434e-07;10.004424819518773;0.7499265090335864;0.01260492244351536;0.012604936607903466;0.7501380688331059;0.0126050506640837;0.7177247268995143;0.012064956558844875;0.7499239633940858;0.01260490039477602;1.0448734280980307;0.7177986900623533
0.200998;1.0441241141832112;0.7498186765890632;0.7182954031566153;-4.288580999253502e-07;-4.5779040881577867e-07;10.004509719525924;0.7499219164036406;0.012604919848986491;0.012604935009723076;0.7501450905361932;0.012605052338512219;0.7177181816876683;0.012064955664575919;0.7499211483696763;0.012604896918981107;1.0448789392321463;0.717789232034939
0.400996;1.044105974362845;0.749816709504291;0.7182943329777068;-4.316172950122058e-07;-4.605721057874308e-07;10.004595121867025;0.7499173297790338;0.012604917229845867;0.012604933344987686;0.7501520958638178;0.012605054002727548;0.7177116366160251;0.012064954718246717;0.7499182653663634;0.012604893409782297;1.044884554437551;0.7177797408337006
0.800992;1.0440877195738762;0.7498146237571879;0.7182932025540583;-4.344258426232178e-07;-4.63382405712277e-07;10.004680931075386;0.7499127562188773;0.01260491458826705;0.012604931612268278;0.7501590762872029;0.012605055653644512;0.7177051007059956;0.012064953717810651;0.7499153159353823;0.012604889869760784;1.0448902731922778;0.717770227194261
1.600984;1.0440693645165986;0.749812416158295;0.718292006982064;-4.3728341898985934e-07;-4.6621950259623236e-07;10.004767043050151;0.7499082032003513;0.012604911926522893;0.01260492981014251;0.7501660230243475;0.012605057288067793;0.7176985836169222;0.012064952661248237;0.749912301994217;0.012604886301619876;1.0448960948480523;0.7177607025572922
2.600984;1.044050924321206;0.7498100838761554;0.7182907409117066;-4.4018969434777084e-07;-4.690814510347146e-07;10.004853344288714;0.7499036786939481;0.012604909246993255;0.012604927937171573;0.7501729270794939;0.012605058902678766;0.7176920957462342;0.012064951546569077;0.7499092257847213;0.012604882708173826;1.044902018666899;0.7177511790453757
3.600984;1.0440324145953275;0.7498076244077351;0.7182893985590671;-4.431443411453216e-07;-4.7196616417180006e-07;10.004939711497261;0.7498991911863123;0.01260490655217519;0.012604925991893117;0.750179779311146;0.012605060494039137;0.7176856482396526;0.012064950371828455;0.7499060898949853;0.012604879092378146;1.0449080439562155;0.7177416694073858
4.600984;1.044013851568091;0.7498050355251693;0.7182879736782429;-4.46147015729266e-07;-4.7487141786428004e-07;10.005026011708523;0.7498947496679853;0.012604903844714625;0.012604923972844899;0.750186570470557;0.012605062058588704;0.7176792529072409;0.012064949135126317;0.7499028973101818;0.012604875457362039;1.0449141701211047;0.7177321870078331
5.600984;1.0439952522373448;0.7498023152664886;0.7182864595327285;-4.4919732349023726e-07;-4.777948282291317e-07;10.005112102017513;0.7498903636648665;0.012604901127442369;0.01260492187860234;0.7501932911753811;0.012605063592639205;0.7176729221252637;0.012064947834577202;0.749899651454315;0.012604871806448165;1.0449203965890503;0.7177227458835566
6.600984;1.04397663451824;0.7497994619297383;0.718284848861701;-4.522947817432548e-07;-4.807338082490425e-07;10.005197829140876;0.7498860433211972;0.012604898403387785;0.012604919707777334;0.7501999318375859;0.01260506509237463;0.7176666687970321;0.012064946468287836;0.749896356195469;0.012604868143157977;1.0449267227348287;0.7177133608111425
7.600984;1.0439580173785996;0.7497964740444776;0.7182831338307503;-4.5543881510916184e-07;-4.83685556204651e-07;10.005283029616573;0.749881799493786;0.012604895675785092;0.012604917458982312;0.7502064826045801;0.012605066553851088;0.717660506411295;0.012064945034347716;0.7498930158403354;0.012604864471211955;1.044933147818046;0.7177040473529124
8.600984;1.043939420927094;0.7497933503486843;0.7182813060134096;-4.5862878581328616e-07;-4.866470720785284e-07;10.005367529762736;0.7498776438257088;0.012604892948097421;0.012604915130817776;0.7502129333595801;0.012605067972996462;0.7176544491475582;0.012064943530819794;0.7498896351578914;0.012604860794546462;1.044939670933256;0.7176948218799241
9.600984;1.043920866472452;0.7497900897909987;0.7182793563924882;-4.618640111376865e-07;-4.896151642276697e-07;10.005451144748228;0.7498735887838605;0.012604890224059447;0.012604912721890038;0.7502192737464852;0.012605069345611347;0.7176485119530236;0.012064941955747472;0.7498862194058521;0.012604857117334186;1.0449462910073741;0.7176857015941367
10.600984;1.0439023765929112;0.7497866915445865;0.7182772753336094;-4.651437360506056e-07;-4.925864352608154e-07;10.00553367747388;0.7498696476570649;0.012604887507713259;0.012604910230822816;0.7502254931474268;0.012605070667347182;0.717642710600972;0.01206494030716735;0.7498827743112425;0.012604853443998061;1.0449530067827508;0.717676704572398
11.600984;1.0438839752458415;0.7497831550452463;0.7182750525645383;-4.684670782231813e-07;-4.955572542078743e-07;10.005614917562447;0.7498658345419948;0.01260488480341375;0.012604907656264283;0.7502315806189439;0.012605071933664076;0.7176370617484997;0.012064938583102808;0.749879306013229;0.012604849779238857;1.0449598167483718;0.7176678498364207
12.600984;1.043865687859936;0.7497794800559902;0.7182726771581094;-4.7183299165417155e-07;-4.985237336395915e-07;10.005694640365368;0.7498621643738271;0.012604882115827777;0.012604904996912344;0.7502375248260867;0.012605073139809964;0.7176315829903147;0.012064936781549237;0.7498758210551693;0.012604846128069632;1.044966719077451;0.7176591574648045
13.600984;1.043847541333481;0.7497756666922891;0.7182701375244434;-4.7524026777155535e-07;-5.014817213418028e-07;10.005772606485891;0.7498586529567746;0.012604879449954212;0.012604902251557897;0.7502433139572909;0.012605074280814305;0.7176262929141154;0.012064934900463892;0.7498723264652434;0.012604842495835596;1.0449737116248097;0.717650648718327
14.600984;1.0438295640286426;0.749771715373861;0.7182674214553361;-4.786875424661332e-07;-5.044268044542295e-07;10.005848561910277;0.7498553169090041;0.012604876811140177;0.01260489941912237;0.7502489356254689;0.012605075351454444;0.7176212111521202;0.0120649329377743;0.7498688298487567;0.012604838888233784;1.0449807920011716;0.7176423461018197
15.600984;1.0438117858727676;0.7497676267585105;0.7182645161525535;-4.821732901585157e-07;-5.073543107723757e-07;10.0059222379261;0.7498521736247555;0.012604874205066424;0.012604896498652424;0.7502543768200779;0.012605076346214567;0.717616358430017;0.012064930891401343;0.7498653394422728;0.012604835311359482;1.0449879576758183;0.7176342733799291
16.600984;1.0437942384878152;0.7497634017095169;0.7182614082039253;-4.856958195464262e-07;-5.102592753058168e-07;10.005993350876283;0.7498492413770934;0.01260487163771537;0.01260489348927893;0.750259623909264;0.012605077259287029;0.7176117565800753;0.012064928759260438;0.7498618641509881;0.012604831771765468;1.044995206000267;0.7176264556337628
17.600984;1.0437769552096152;0.7497590412904771;0.7182580835486966;-4.892532838918666e-07;-5.131363844915277e-07;10.006061601860637;0.7498465394699869;0.012604869115346013;0.012604890390198265;0.750264662645051;0.012605078084595406;0.717607428491259;0.012064926539241001;0.7498584135746773;0.012604828276485848;1.0450025341124092;0.7176189193244825
18.600984;1.043759971011945;0.7497545467780156;0.7182545274235741;-4.92843692108487e-07;-5.159799474770871e-07;10.006126675612814;0.7498440882983339;0.012604866644485237;0.012604887200693226;0.7502694781842439;0.012605078815775585;0.717603398084499;0.012064924229197922;0.749854998009059;0.012604824833017506;1.0450099388219218;0.7176116922969782
19.600984;1.0437433224798467;0.7497499196965949;0.7182507243167436;-4.964649013749662e-07;-5.18783892588056e-07;10.00618823898579;0.7498419093109777;0.012604864231951918;0.012604883920156967;0.7502740551017003;0.012605079446123808;0.7175996903882373;0.012064921826980044;0.7498516284105311;0.012604821449301466;1.045017416614831;0.7176048038063773
19.999996;1.0437270479316614;0.7497451618944507;0.7182466579831962;-5.001146011018108e-07;-5.215417546115769e-07;10.006245940128448;0.7498400249778403;0.012604861884914699;0.012604880548094766;0.7502783773513941;0.012605079968582409;0.7175963316610211;0.012064919330487247;0.7498483163377401;0.012604818133722207;1.0450249637372366;0.7175982846378874
19.999996;1.0437111876314134;0.7497402756647187;0.7182423115004968;-5.03790286941001e-07;-5.242466508062219e-07;10.006299408252746;0.7498384588129829;-0.007395140389064018;-0.007395122915891895;0.7502824282231219;0.012605080375761437;0.717593349467354;-0.03193508326230006;0.7498450739304444;0.012604814895120359;1.0450325761842216;0.7182006671198476
19.999998;1.0436916683660027;0.7497325140751521;0.7182378641598609;-7.929737223906959e-06;-7.633325647021464e-06;10.006348253345612;0.7498372353904157;-0.007395142582023628;-0.00739512647212383;0.7502831903188961;0.012597080659936335;0.7175907726925735;-0.03193508595334033;0.7498389139677915;0.012596811742821935;1.0450362495705858;0.7181949855890959
20.0;1.0436736040865766;0.749724632893853;0.7182324477550113;-1.6881634432865956e-05;-1.6203385726559323e-05;10.006392065778325;0.7498363803328977;-0.007395144685612294;-0.007395130120842982;0.7502836455346311;0.012589080813037617;0.7175886315586478;-0.03193608874455383;0.7498328499703885;0.012588808686668614;1.0450409790179547;0.7181898201284272
20.000003;1.0436522715132173;0.7497141028677147;0.7182268926059163;-3.257070843642808e-05;-3.1224068322325124e-05;10.006430438131625;0.7498359206216584;-0.007395146691319662;-0.007395133861614434;0.7502817756374089;0.01257308082608095;0.7175869559741698;-0.03193709163845251;0.7498248965424026;0.012572805737054429;1.0450407587971202;0.7181851619760667
20.00001;1.043623948127535;0.7496974516430012;0.7182204184842212;-6.431807061658459e-05;-6.162055878829094e-05;10.006463038904677;0.7498358845937648;-0.007395148590940109;-0.007395137691413282;0.750273563184039;0.012541080688025407;0.7175857698955088;-0.031939094639907774;0.7498110704893164;0.012540802904491992;1.045033582866296;0.7181810866694032
20.000025;1.0435832402937224;0.7496711787997189;0.7182133393656057;-0.00012864487285572858;-0.00012321367580499354;10.00648968860321;0.7498362980161298;-0.007395150376287023;-0.0073951416024820435;0.7502549909813603;0.01247708038665174;0.7175850854888173;-0.03194309775701763;0.7497873943808081;0.012476800198551826;1.0450124477272658;0.7181776646698228
20.000053;1.0435146564476336;0.7496240148732594;0.7182054585487191;-0.0002557582006920104;-0.0002449361558731709;10.006510339492973;0.7498371745469864;-0.007395152038536757;-0.007395145581489658;0.7502150413256058;0.012349079911923804;0.7175849029275547;-0.03195010100006776;0.749742901793864;0.012348797627875843;1.0449613531504047;0.7181749680106699
20.000111;1.0433913155894439;0.7495336059617236;0.7181938028110638;-0.000511467928298592;-0.0004898415663053905;10.006524980025768;0.7498385089448533;-0.007395153569978374;-0.007395149610017925;0.7501316965703414;0.012094079258008417;0.7175862139558142;-0.03196110438147839;0.7496556361730528;0.012093795200915976;1.0448512980218625;0.7181740712177404
20.000226;1.0431584451170435;0.7493608906640478;0.71817859522823;-0.0010173237664158816;-0.0009744803871327617;10.00653363722613;0.7498402846273806;-0.007395154967628702;-0.007395153666740962;0.7499659384212475;0.011588078423271937;0.7175890054717362;-0.03197010791589759;0.7494866429588484;0.011587792924565025;1.0446262759552156;0.7181747351161971
20.00034;1.0429294703845464;0.7491896516670219;0.7181620515970655;-0.0015166401586589589;-0.0014530553272914968;10.006536522580088;0.7498424901092643;-0.00739515623387508;-0.007395157730971419;0.7498007475471213;0.01108807741071702;0.7175952609329662;-0.03196111161706808;0.7493189698665366;0.011087790801952203;1.0444042729711291;0.7181782658988319
20.000455;1.042703176593365;0.7490213082777089;0.7181463534203365;-0.002010259955368314;-0.0019263682026023027;10.006534070714642;0.7498451254789283;-0.007395157373697201;-0.007395161784544793;0.749638106820823;0.010594076228468204;0.7176029578748413;-0.03193411549429079;0.7491546768151343;0.010593788832243075;1.0441842683199933;0.7181826773835206
20.00057;1.0424808512810093;0.7488544652925737;0.7181292680669215;-0.002497356052155755;-0.0023936175226224;10.006526743071701;0.7498481947539645;-0.007395158393078665;-0.00739516581062687;0.749476001827633;0.01010607488859448;0.7176130678351857;-0.03189111955150195;0.7489918374730687;0.010105787012316065;1.043967238716749;0.7181890569486598
20.000685;1.0422622191678232;0.7486902182146367;0.7181120306338412;-0.002979302001028342;-0.002856112890376389;10.0065148670897;0.7498516946919148;-0.0073951592997379;-0.007395169792340609;0.7493164161482692;0.00962507340419297;0.717625562493597;-0.031832123787281445;0.7488325267721582;0.009624785339248227;1.0437531602756531;0.7181973885819705
20.000914;1.0418404559014098;0.7483732859364927;0.7180881458697665;-0.00392275691133245;-0.0037620427696397844;10.006498699732056;0.7498556078741031;-0.007395160103691884;-0.007395173713496347;0.7490023301437913;0.008681071785845044;0.7176524160995281;-0.03166512819551584;0.7485198055962593;0.008680783812225498;1.043325004852036;0.7182155747032504
20.001144;1.041431578539065;0.7480656252578257;0.7180641906475679;-0.004840354367597976;-0.004643831656986715;10.006478553138011;0.7498599026411177;-0.007395160816722094;-0.0073951775603156;0.7486977223165119;0.007764070039364215;0.7176856013794202;-0.03143813276752739;0.748217713083091;0.007763782433627199;1.0429077402953122;0.7182377612514835
20.001373;1.0410352280337887;0.7477670035213609;0.7180402231244698;-0.0057305701003644875;-0.005499959927861303;10.00645485839992;0.7498645365381034;-0.007395161451004654;-0.007395181322839708;0.7484025672290924;0.006873068166254429;0.7177250901312654;-0.031153137494335327;0.747926270622205;0.006872781209756571;1.0425033412929299;0.7182640559835486
20.001603;1.040650800585608;0.747478667961502;0.7180179012747697;-0.00659321024300531;-0.00633018739063853;10.00642816488805;0.7498694601083526;-0.007395162018152755;-0.007395184995781743;0.7481158368828138;0.006010066166104013;0.7177708595952847;-0.03081414236820211;0.7476444896774858;0.006009780149813837;1.0421107968964642;0.7182946656148288
20.001833;1.0402786014472407;0.747200858831223;0.7179972903735538;-0.007427650942092634;-0.0071338579449284865;10.006399049871822;0.7498746248746122;-0.007395162530718806;-0.007395188577927933;0.7478385099379655;0.005176064039319246;0.7178208948233461;-0.030422147384000064;0.747373373169504;0.005175779262584754;1.041731106957312;0.7183276802473822
20.002062;1.0399208484167335;0.7469338798479234;0.7179771950995437;-0.008233035322247173;-0.007910076971311188;10.006368046248896;0.7498799951720163;-0.007395163004247956;-0.007395192069589881;0.7475715772218701;0.004370061789017329;0.7178771871579124;-0.029983152540493132;0.7471139126047128;0.004369778553929888;1.0413642766573585;0.7183654032560051
20.002292;1.0395762972878306;0.7466778316263728;0.7179586162079103;-0.00900956978880992;-0.008658994775193609;10.00633566749392;0.7498855544968333;-0.007395163456329612;-0.007395195469953722;0.7473140368671376;0.0035940594200498;0.717937734043103;-0.02949715784099526;0.7468650875472604;0.0035937780266698206;1.0410103125047845;0.7184058813311576
20.002521;1.0392449564119632;0.746432397505633;0.7179413019545925;-0.009756319325666944;-0.009379658815782082;10.006302379715407;0.7498913008865119;-0.007395163903765427;-0.007395198776309289;0.7470678890517197;0.002847056934778896;0.718003538968652;-0.028970163292085616;0.7466288700491485;0.002846777680100023;1.040669219973851;0.7184504004517845
20.002751;1.0389268338288964;0.7461975603123724;0.7179253033474727;-0.01047333973380322;-0.01007207018865602;10.00626848915679;0.7498972353907465;-0.007395164360786707;-0.00739520198472664;0.7468311351567702;0.002130054330552304;0.7180726109609437;-0.02840316890047219;0.7464032287730222;0.002129777509148712;1.0403420015843308;0.7184970421318857
20.00321;1.038331443495323;0.7457666590474455;0.7179125252547526;-0.011817858840584798;-0.011371589273786084;10.006234118069665;0.749903352615304;-0.007395164838865975;-0.007395205090179651;0.7463967773546542;0.0007870516026373756;0.7182179655704323;-0.02716617467101453;0.7459811258958172;0.0007867775056231705;1.03972165314236;0.7185947291424097
20.003669;1.0377891384054643;0.7453810793104549;0.7179071032209517;-0.013040881466846982;-0.01255499264661857;10.006199306652881;0.7499096387079626;-0.007395165347028614;-0.007395208085393604;0.7460078199399586;-0.00043595125128810134;0.7183746249631952;-0.025807180607454502;0.7456055125113925;-0.0004362223389056334;1.0391551614051715;0.7187014110221588
20.004128;1.0373002675485206;0.7450412985025237;0.7179093378598771;-0.014145368434616164;-0.013624766655065833;10.006164126949116;0.7499160731778397;-0.007395165892182922;-0.007395210960481614;0.7456622718082386;-0.0015389542295148023;0.7185426132887378;-0.02434618671302215;0.7452743309240046;-0.0015392220290738332;1.0386435043090056;0.7188184468021879
20.004587;1.036861952661177;0.7447455294249193;0.7179195580513108;-0.01513196275169795;-0.014581247280070464;10.006128727087273;0.7499226306432982;-0.007395166479790941;-0.007395213703953034;0.7453621437178588;-0.0025239573261857913;0.7187179516623192;-0.022805192989161997;0.7449895207100317;-0.0025242215629352983;1.0381866502165025;0.7189431613655871
20.005046;1.0364766686830056;0.7444961737373832;0.7179383964405603;-0.016002043572594396;-0.015425444615932477;10.00609330874847;0.7499292822013592;-0.007395167113836323;-0.007395216302088932;0.7451054423925949;-0.003391960530766089;0.7189006597212797;-0.021202199435275598;0.7447490217391014;-0.0033922209343969405;1.037781552769054;0.719076607476277
20.005506;1.0361409027126602;0.7442893452784614;0.7179645391252568;-0.016759146215570148;-0.016160567783687248;10.006058108115635;0.7499359961799563;-0.007395167796012354;-0.007395218736706672;0.7448921716425662;-0.004146963829403103;0.7190867598231839;-0.019556206049680724;0.7445527735734667;-0.004147220137880705;1.0374291465641727;0.71921572375804
20.005965;1.0358526836642385;0.7441236120778139;0.7179979439514209;-0.01740630831659345;-0.016789366520133766;10.006023408555427;0.749942739869869;-0.007395168527424189;-0.007395220985310348;0.7447193383947164;-0.004791967208264651;0.7192772764102742;-0.017884212829378212;0.7443977148136788;-0.0047922191695006855;1.037126353021011;0.719362233228123
20.006424;1.0356128889649876;0.7440008914710522;0.7180398096827968;-0.01794790266632036;-0.01731586813666155;10.005989550530952;0.749949481807632;-0.0073951693129764105;-0.007395223024507666;0.7445879523940231;-0.005331970654929418;0.7194672337501996;-0.01620221976920731;0.7442847847397392;-0.005332218026111941;1.0368710928784801;0.7195116892463846
20.006883;1.0354163685169122;0.7439158325324061;0.7180884940880482;-0.018388486668643105;-0.017744411571328455;10.005956908480622;0.749956193391088;-0.0073951701639674615;-0.007395224833527563;0.7444940208083647;-0.005769974158380894;0.719657657301336;-0.014525226860968353;0.7442099287460856;-0.005770216705456118;1.0366622960887997;0.7196654773434815
20.007342;1.0352636985064816;0.7438684697938038;0.718143583982537;-0.01873465631615614;-0.018081240803137843;10.005925805672272;0.7499628508296813;-0.00739517109580762;-0.007395226395590694;0.7444365460030999;-0.006112977708770163;0.7198465740384764;-0.012866234093620017;0.7441721043967345;-0.006113215205893964;1.0364979053633805;0.7198218056912163
20.007801;1.0351500517477026;0.7438556766662989;0.7182053656552527;-0.01898959701081686;-0.018329430106692093;10.00589642133293;0.7499694352401766;-0.007395172121466776;-0.00739522769880463;0.7444135287416869;-0.00636498129614172;0.7200330098181427;-0.011237241454373192;0.7441692834346066;-0.006365213524136991;1.0363738705545895;0.7199797418209646
20.00826;1.0350741350201016;0.7438751519196394;0.7182724825767871;-0.019159693586456486;-0.018495106408813636;10.005868800694934;0.7499759317038007;-0.007395173245867274;-0.007395228738484473;0.7444229728760027;-0.006532984910154558;0.720214989652046;-0.009649248927658345;0.7441994514929383;-0.006533211653125309;1.0362881387730714;0.7201372286615917
20.00872;1.0350330681667426;0.7439260705333957;0.7183461215089513;-0.019251511310123374;-0.018584620907758604;10.005842943465082;0.7499823295450474;-0.007395174466236992;-0.007395229518452262;0.7444618845380122;-0.006621988539660433;0.7203925382315727;-0.008112256494498652;0.7442596013501255;-0.006622209582835289;1.036238654352938;0.7202941028364913
20.009179;1.035024334597772;0.7440039139066817;0.7184236729253631;-0.019271163507533867;-0.018603900505717676;10.00581886284133;0.7499886208832197;-0.007395175775640609;-0.007395230049176827;0.74452826933897;-0.006637992169210792;0.7205636743857298;-0.006634264135836288;0.7443477180376304;-0.006638207303653586;1.0362213673910554;0.720448109486828
20.009638;1.0350460298371142;0.744109200064557;0.7185069818181812;-0.019224115230183098;-0.018558249806190922;10.005796608567989;0.7499947991590158;-0.0073951771634829045;-0.007395230345140165;0.7446181371982091;-0.00658699577595645;0.7207294066168638;-0.0052222718350536474;0.7444597711701638;-0.006587204809098475;1.036234236971297;0.720599944623365
20.010097;1.0350940428898625;0.7442355951611436;0.7185928151176133;-0.01911660486970214;-0.018453770558666097;10.005776286872779;0.7500008590257907;-0.007395178613128514;-0.007395230423637101;0.7447315093383275;-0.0064759993316241505;0.7208867378581788;-0.0038822795759980567;0.7445957199490693;-0.006476202095843825;1.036275231424292;0.7207462735952187
20.010556;1.035166160087303;0.7443830601572583;0.7186826868985244;-0.018953769165655724;-0.018295474534993222;10.00575804122715;0.7500067925683775;-0.007395180101331019;-0.007395230304282054;0.7448644189825026;-0.006311002807686187;0.7210376704590211;-0.0026192873404307215;0.7447515197928061;-0.006311199162783247;1.0363393326487838;0.7208887404672929
20.011015;1.0352604507833973;0.7445484701585089;0.7187749064281636;-0.018743284947326206;-0.018090825245296288;10.005741982049242;0.750012586032506;-0.007395181600243511;-0.007395230008031368;0.7450149056230975;-0.0060970061793804466;0.721180204148376;-0.001437295108446878;0.7449251281572059;-0.006097196012901187;1.0364255391803068;0.7210249758976517
20.011474;1.035373409382248;0.7447298944833701;0.7188700023139805;-0.0184910389194606;-0.01784558781525986;10.005728119264317;0.7500182252544156;-0.007395183079264359;-0.007395229555522273;0.745180004510177;-0.00584100942853203;0.7213143349776148;-0.00033830286038331224;0.745113513976238;-0.005841192657846893;1.0365308668471676;0.7211546060856479
20.011934;1.035503076779285;0.7449245730928868;0.718966616328815;-0.018202416802800544;-0.01756501681195485;10.005716343863279;0.750023700933054;-0.007395184506090607;-0.007395228965842273;0.7453577414112893;-0.005549012545662616;0.7214400578060862;0.0006746894222861096;0.7453146653242354;-0.00554918911909953;1.0366523490776598;0.721277267979642
20.012393;1.0356462355736635;0.7451295021850701;0.7190640221880038;-0.017881951070216062;-0.01725356363922327;10.005706452570333;0.7500290046274412;-0.007395185849104671;-0.007395228256916466;0.7455461388341847;-0.005225015528170114;0.7215583680279055;0.0016006817564668666;0.7455265863390466;-0.0052251854231373405;1.0367870309888831;0.7213936124509686
20.012852;1.0358009270359614;0.7453432171876423;0.7191621048914326;-0.017535706369682904;-0.016917133992331416;10.005698192289765;0.7500341253991273;-0.007395187081003599;-0.007395227446748366;0.7457432224245588;-0.004875018374225241;0.7216672627399128;0.0024406741570780657;0.7457472865974328;-0.004875181596895054;1.0369329578107414;0.7215013165816146
20.013311;1.0359658536884215;0.745564075471194;0.7192601288611565;-0.017168688465982587;-0.01656059791692605;10.005691308085837;0.7500390524237277;-0.007395188179658691;-0.007395226553988436;0.7459450213759653;-0.004505021078632469;0.7217677387494646;0.003193666637996771;0.7459727719371035;-0.00450517766812928;1.037088166899497;0.7216010709511436
20.01377;1.03613686977942;0.7457896897543874;0.7193586367158007;-0.016785883659008856;-0.016188848059015538;10.005685534691228;0.7500437749819581;-0.007395189126277996;-0.007395225598265592;0.7461525668862282;-0.004119023633257412;0.7218597860460935;0.003861659211891495;0.7462040399533117;-0.0041191736655078175;1.0372506870474831;0.7216925944106323
20.014229;1.0363136513163687;0.7460177884906567;0.7194556510373908;-0.01639186501650846;-0.015806312297231232;10.005680536465901;0.750048277731266;-0.007395189905665586;-0.007395224600151131;0.7463608868341345;-0.0037220260286214162;0.7219443864180605;0.004446651888034758;0.7464360812516269;-0.0037221696135580178;1.0374165433161329;0.7217766365013817
20.014688;1.03649362092767;0.7462461325721923;0.7195508018292711;-0.01599081355163806;-0.015417071195615804;10.005675932037182;0.7500525369195477;-0.007395190507870125;-0.007395223578827239;0.7465709993248807;-0.0033170282548905454;0.7220205214609849;0.0049496446718943;0.7466698853283976;-0.0033171655275583754;1.0375857632686658;0.7218519778385659
20.015147;1.036674246344576;0.7464741305912674;0.71964527676193;-0.015587578309199154;-0.015025842302679473;10.005671429108503;0.7500565212064021;-0.00739519092717132;-0.007395222549435993;0.7467799159704808;-0.0029100303008766193;0.7220881799943919;0.005374637566809788;0.7469024467118985;-0.0029101614132144822;1.0377563822045093;0.721918458535965
20.015607;1.0368555037362044;0.7467001052536824;0.7197374727046475;-0.015183773425860065;-0.014634183084669426;10.005666923570878;0.7500601967625797;-0.007395191160197335;-0.007395221522262437;0.7469856510866159;-0.0025040321518347264;0.7221493565543965;0.005724630576102373;0.747131768283065;-0.0025041572698210296;1.037925449289979;0.7219779516302418
20.016066;1.0370345154938854;0.7469228943034282;0.7198282692362351;-0.014784953593982412;-0.014247486589503741;10.005662459377415;0.7500635338792871;-0.007395191206051634;-0.007395220502014844;0.7471882224267248;-0.0021020337893072633;0.7222040413958664;0.006002623705838675;0.7473578589128461;-0.00210215309516785;1.0380930336353766;0.7220303630031152
20.016525;1.0372106782920902;0.7471400519088168;0.7199157454454242;-0.014393115726754153;-0.013867680083027365;10.005658090241756;0.7500665125007306;-0.007395191065515103;-0.0073952194879948864;0.7473856445396534;-0.0017070351929214067;0.7222522136888149;0.006212616966429817;0.747578725151213;-0.0017071488894371894;1.0382572250959798;0.7220756332510699
20.016984;1.0373827131560884;0.7473509330880046;0.7200001982919881;-0.01401071195648444;-0.013497136435972916;10.005653802277203;0.7500691227553413;-0.0073951907382965604;-0.0073952184754136775;0.7475769274488667;-0.0013220363434378805;0.7222938495704798;0.006358610371173125;0.7477933636927759;-0.0013221446562984612;1.0384161253430426;0.7221137233727596
20.017443;1.037550351343669;0.7475569180597372;0.7200831790215599;-0.013640099778503946;-0.013138121557352733;10.005649590034665;0.7500713589988927;-0.007395190222289643;-0.0073952174553813576;0.7477610842415894;-0.0009490372255999538;0.7223289345996882;0.006445603933423786;0.7480007621771873;-0.0009491404030908291;1.0385688330920853;0.7221446209997241
20.017902;1.0377111092984992;0.7477538409179666;0.7201624305194523;-0.013285116178048787;-0.012794351900252736;10.005645581012441;0.7500732130982966;-0.007395189514799302;-0.007395216415390733;0.7479371401525572;-0.0005900378275674916;0.722360462865493;0.006476597664777855;0.7481999068121812;-0.0005901361416488265;1.0387164379371379;0.7221713147535792
20.018821;1.0380003378549045;0.7481192411756101;0.720315008766685;-0.012625459079066679;-0.012155798985540225;10.005642084151173;0.7500746716686899;-0.007395188612728413;-0.0073952153420989535;0.7482811351844821;7.496186118040394e-05;0.7223854250066483;0.006396591574876573;0.7485667898628312;7.486811063282993e-05;1.0389980290154133;0.7221902935986617
20.019647;1.0382347267526737;0.7484160134594727;0.7204397697535222;-0.012095163223021028;-0.011642720805794546;10.005639540480212;0.7500757159857367;-0.007395187512733784;-0.00739521422296614;0.7485571168779533;0.0006099618497605386;0.7223968009138813;0.006181585672143838;0.7488654126852043;0.0006098723303047477;1.0392227055844714;0.7221943727835133
20.020473;1.0384410898763556;0.7486811832269321;0.7205537859074925;-0.011629802766155578;-0.011192659813164559;10.005638431185282;0.7500763226569106;-0.0073951862136145945;-0.007395213045351328;0.7488001286168051;0.0010789621456243738;0.7223965629588621;0.005855579963511738;0.7491307834531666;0.001078876488420846;1.0394175742055671;0.7221858490535569
20.0213;1.038618782508157;0.7489119366678684;0.7206548201293916;-0.011231462900100417;-0.010807557322977075;10.005639215263388;0.7500764669065627;-0.007395184718168581;-0.007395211796481497;0.7490102046684685;0.0014789627561091982;0.7223876811534209;0.005443574452405006;0.7493629146739007;0.001478880553236535;1.0395817321640708;0.7221680440257024
20.022126;1.0387662489506169;0.7491100357978291;0.7207456774440347;-0.01090369262992717;-0.010490780593361676;10.005642288474979;0.7500761303896385;-0.007395183031071234;-0.0073952104659853225;0.7491873738832281;0.0018109636895425408;0.7223741240034163;0.0049685691380462246;0.7495618219037105;0.0018108844951592856;1.0397162551480201;0.7221452472666547
20.022953;1.0388856929436343;0.7492761098755809;0.7208254718379151;-0.010643346596974218;-0.010239227377087122;10.005647961888036;0.7500753086589653;-0.007395181155954857;-0.007395209047618294;0.7493316625875622;0.0020749649540687935;0.7223558577213018;0.004452564017905946;0.7497275187472215;0.002074888290247594;1.0398192011248948;0.7221176992183049
20.023779;1.0389774016967348;0.7494117100983556;0.7208955379020782;-0.010447171706738494;-0.010049724673993414;10.00565649658045;0.7500740108648449;-0.007395179094701678;-0.007395207537257045;0.7494450942690829;0.0022729665559484457;0.7223348456550966;0.003914559090928686;0.749862013042067;0.0022728919190959235;1.0398946187999885;0.7220875622800403
20.024606;1.0390426051717931;0.749516775783704;0.7209549997780254;-0.01031176836842606;-0.009918960826997449;10.005668131403716;0.750072252950648;-0.007395176847018404;-0.007395205929599943;0.7495296918110974;0.002409968499884465;0.722315046653017;0.00337055435909483;0.7499673095436796;0.0024098953632873876;1.0399425487181462;0.7220589218590839
20.025432;1.0390850847177902;0.7495967289798688;0.7210064735615395;-0.010232844816479968;-0.009842752420095722;10.005683057245472;0.7500700512770525;-0.0073951744101847265;-0.007395204216616798;0.7495884764441437;0.002490970788995545;0.7222954138020458;0.0028365498265840385;0.7500464140999296;0.00249089860371212;1.0399660179167123;0.7220308121956215
20.026259;1.0391048084226777;0.7496516541293821;0.7210500772225369;-0.010203836573701029;-0.009814775334570364;10.005701444234367;0.750067418359103;-0.007395171780614498;-0.007395202388007687;0.7496224577819112;0.002520973421546794;0.7222788954350166;0.0023245454969835176;0.7501003362207316;0.0025209016228602637;1.0399670391401894;0.7220062129751987
20.027085;1.0391064660635387;0.7496856950514115;0.7210865510080021;-0.01021901021947539;-0.00982946701359005;10.00572354117571;0.750064361395662;-0.007395168956196159;-0.007395200434187686;0.7496356254947621;0.0025079763887300584;0.7222654377513983;0.0018425413697485216;0.7501330875785459;0.0025079044092555683;1.0399486225180192;0.721985069540367
20.027911;1.0390919318083105;0.7497013129076011;0.7211169590536098;-0.010271930114176066;-0.00988062074667547;10.005749656079347;0.7500608835251399;-0.00739516593757303;-0.007395198351076086;0.7496319504166381;0.0024559796766394013;0.7222559892638762;0.001401537438683905;0.7501486766853019;0.002455906959472337;1.0399147873561072;0.7219683200736124
20.028738;1.0390640235032114;0.749702332884745;0.7211430045384386;-0.010355080375256887;-0.00996098428212314;10.005779995604907;0.7500569814799201;-0.007395162728295678;-0.007395196142315905;0.7496113929255777;0.002372983268319237;0.7222515043767761;0.0010035336951454922;0.750147109580501;0.002372909276041143;1.0398665628131243;0.7219568714707955
20.029564;1.0390255036877556;0.7496898680288949;0.7211638101669499;-0.010463883743053478;-0.010066133411271013;10.005814623460866;0.7500526413749752;-0.007395159333859566;-0.007395193816490127;0.7495799149312633;0.00226598714436378;0.7222509397795526;0.0006545301330045975;0.750134396936924;0.0022659113637532955;1.039808981193889;0.7219496394673148
20.030391;1.0389779281428995;0.7496678038862453;0.7211820127044356;-0.010590966423301044;-0.010188965121570215;10.005853599464734;0.7500478432117962;-0.007395155759046527;-0.007395191383133699;0.7495374878380218;0.002138991284766461;0.7222562470480358;0.0003545267501753595;0.7501105566881064;0.0021389132266643393;1.0397430656387159;0.7219485368273303
20.031217;1.0389253824278601;0.7496388172371982;0.7211973495083398;-0.010732272897502835;-0.01032554276420942;10.005897071970674;0.7500425691641972;-0.007395152005229451;-0.007395188852000565;0.7494880915683659;0.0019989956711958605;0.7222653700679545;0.00010552354825456904;0.7500796101903586;0.0019989148668512705;1.0396718173381945;0.7219514864528318
20.032044;1.0388694156808143;0.7496054214752624;0.7212111724595028;-0.010880761710762195;-0.01046907988092321;10.005945261567778;0.750036803018102;-0.007395148070650787;-0.007395186234044998;0.7494347122257656;0.001851000286536967;0.7222802429503952;-9.547946581761773e-05;0.7500445765490207;0.0018509162850530003;1.03959721314678;0.721960417583271
20.03287;1.0388109798554317;0.749569002403418;0.7212241567346646;-0.011032067566528884;-0.010615368910201114;10.00599847192993;0.7500305265355456;-0.0073951439532317816;-0.007395183540217842;0.749378342619943;0.0017000051124160594;0.722298783413203;-0.0002494822780482409;0.750006468792651;0.001699917482374131;1.0395232155349956;0.7219732742813479
20.033697;1.0387532285657217;0.7495308826368403;0.7212353691247408;-0.011183218743200623;-0.010761518878127964;10.006057116939663;0.7500237216215361;-0.007395139652263974;-0.007395180779024018;0.7493209809019603;0.0015490101284970016;0.722320891116547;-0.00036048486851549363;0.7499672930273326;0.0015489184615736285;1.0394487874123208;0.7219900195912088
20.034523;1.0386967873451107;0.7494932160638156;0.7212464084733633;-0.011330224254170077;-0.010903681736108194;10.006121684984153;0.7500163743656677;-0.007395135168109366;-0.007395177955879145;0.7492636283746342;0.0014020153137592316;0.7223474561101756;-0.0004314872143464354;0.7499280500249158;0.001401919226524976;1.0393779000216694;0.7220116321083466
20.035349;1.0386431714325366;0.7494578056001054;0.7212578906355381;-0.011470641124465417;-0.011039488316539909;10.006192693072181;0.7500084783695568;-0.007395130501858878;-0.007395175074245589;0.7492082883952362;0.0012620206477003068;0.7223753680264156;-0.0004664892933728883;0.74989074056572;0.0012619197809392955;1.0393095273960669;0.7220351018545941
20.036176;1.0385932759320418;0.7494256908679792;0.7212700955002398;-0.011602405949343026;-0.011166939976954223;10.006270645161258;0.7500000357086296;-0.007395125654748387;-0.007395172137925637;0.7491559647430842;0.0011310261112786482;0.7224065218697934;-0.0004714910871110813;0.7498563726452692;0.001130920128048427;1.0392466346707143;0.7220624290669806
20.037002;1.0385479833368827;0.7493966131015986;0.7212820385919975;-0.011722780292178811;-0.011283387585590264;10.00635594702203;0.7499910529306767;-0.007395120626718908;-0.007395169154169534;0.7491076603195743;0.0010100316869043184;0.7224398253981802;-0.0004494925813274536;0.7498259644584643;0.0010099202714334945;1.039189175411014;0.7220926159685214
20.038655;1.0384637667105725;0.7493490126928757;0.7213030747119943;-0.011927749386632719;-0.011481700699401408;10.00644883646666;0.7499815368678174;-0.007395115415699231;-0.007395166134541049;0.7490413756598033;0.000806037356887406;0.7224882030224176;-0.000352493766391113;0.7497775401902115;0.0008059202158698478;1.0390921024643123;0.7221386363899133
20.040143;1.0384055313754366;0.7493217137908476;0.7213253682900278;-0.012069839617118024;-0.01161921832884517;10.006549396330682;0.7499714927929743;-0.007395110018135848;-0.007395163091195274;0.7489951071955907;0.0006640431025077911;0.7225375893607062;-0.00022049463927725763;0.7497491208954069;0.0006639199667502741;1.0390243767526524;0.7221865207424609
20.04163;1.038365285118336;0.7493096279916593;0.7213494544152468;-0.012173884040418848;-0.011719914828009721;10.00665760290623;0.7499609222631521;-0.007395104429319057;-0.0073951600328123375;0.7489638487859451;0.0005620489051772086;0.7225869222443524;-6.749520393889738e-05;0.7497357157214639;0.0005619195297554084;1.038973964425171;0.7222352705739264
20.043118;1.038338558915162;0.7493101938459632;0.7213758614938944;-0.01224232410165781;-0.01178618033631901;10.00677334936333;0.7499498243842767;-0.0073950986437856;-0.007395156965453156;0.7489455953851991;0.0004940547476437877;0.7226351432431168;8.750453056486827e-05;0.7497353187450831;0.000493918912382538;1.0389408337694195;0.72228387474281
20.044606;1.0383246638867172;0.7493218872081506;0.721403491833727;-0.012281135348266385;-0.011823769270589764;10.006896449463131;0.7499382025065496;-0.007395092657015809;-0.007395153896027145;0.748939344065924;0.0004560606138234292;0.7226812003359441;0.0002295045511840988;0.7497469146993678;0.0004559181255802324;1.038921957739834;0.7223313109455508
20.046093;1.0383191501397324;0.7493411291286867;0.7214318751200697;-0.012296349547118597;-0.011838536075387159;10.007026625739321;0.7499260683819239;-0.007395086466774419;-0.007395150833594065;0.7489400930579005;0.00044206648824616465;0.722722047653682;0.00035050484167201243;0.7497654904936137;0.00044191718377419454;1.038913317882464;0.7223745540215298
20.047581;1.0383213337844805;0.7493677138157152;0.7214611656242624;-0.012294612371602264;-0.011836885354333181;10.007163473211511;0.7499134398279154;-0.007395080073060703;-0.007395147788418514;0.7489478426172846;0.00044407235573930477;0.722759642924785;0.0004435053840534901;0.7497910420763444;0.0004439161030523392;1.0389139096622815;0.7224155797436598
20.049068;1.0383274118151584;0.7493972093698257;0.7214896151621056;-0.012282190806975247;-0.011824893581403222;10.007306439852282;0.7499003360498717;-0.007395073478627011;-0.007395144770654106;0.7489585982135748;0.0004570782011733238;0.7227919455099843;0.0005075061596022455;0.7498195719860987;0.0004569148985607167;1.038918743399346;0.7224523710194551
20.050556;1.0383344927472307;0.7494274898993102;0.7215170644095451;-0.012264964105167206;-0.011808253822819333;10.007454856541312;0.749886773468743;-0.007395066689787801;-0.007395141789553797;0.7489703747776896;0.00047508400926439727;0.7228199159195433;0.0005415071495519446;0.749849083051968;0.00047491358241951305;1.0389268352610301;0.7224859159748659
20.052044;1.0383406492574292;0.749456488989076;0.7215427510242499;-0.012247061348968117;-0.011790963162755711;10.007607992280738;0.7498727637933859;-0.007395059715094795;-0.007395138853917538;0.7489811998145721;0.0004940897647633689;0.7228435181831202;0.0005485083363648727;0.7498775728323139;0.0004939121634684716;1.0389351983796322;0.7225162061175707
20.053531;1.0383446205193934;0.7494835844527428;0.7215668629108983;-0.012233211498414567;-0.011777588667504352;10.007765142350422;0.7498583179682621;-0.00739505256288015;-0.007395135973711297;0.7489891112533594;0.0005090954527618279;0.7228627248714282;0.000533509704381326;0.7499030309388586;0.0005089106498733695;1.0389418407127025;0.7225432286299838
20.055019;1.0383464188828395;0.7495081177922799;0.7215887000707992;-0.012224719058383803;-0.011769386143745354;10.007925706701437;0.7498434534928926;-0.0073950452409559725;-0.007395133160958878;0.748995149809413;0.0005181010583892444;0.7228795189340536;0.0004995112387056471;0.7499264393242221;0.0005179090520911744;1.0389477620490761;0.7225689602898635
20.056506;1.0383432151456982;0.7495273710096247;0.7216075859401367;-0.012222199308818451;-0.011766980260153988;10.008089134785271;0.7498281958307912;-0.007395037757621796;-0.007395130428587301;0.7489973523542355;0.0005211065654877542;0.7228918922006748;0.00045351292409619246;0.7499457733055079;0.0005209073833426439;1.0389499502013557;0.7225913729611593
20.059482;1.0383298967162173;0.749556148121155;0.7216413242366544;-0.01224092123728879;-0.01178512994670006;10.008254846015074;0.7498125745415047;-0.007395030121126369;-0.007395127788783832;0.7490067516505796;0.0005041119545379979;0.7229108461039456;0.00034551474611752014;0.749972003280481;0.0005039056588287122;1.0389413848058386;0.7226214056802377
20.062457;1.0383037880997263;0.7495704436177197;0.7216686695376351;-0.012283117689197865;-0.011826017083862274;10.008422312640173;0.7497966222175877;-0.007395022338738204;-0.007395125252306187;0.749003378635458;0.0004621172025506768;0.7229273931391131;0.00023251669274141512;0.749985098032153;0.00046190389453236355;1.0389220438632798;0.7226500718036677
20.065432;1.0382706035008924;0.74957641801893;0.7216915809900106;-0.012343968815475469;-0.011884938989252693;10.008591162618046;0.7497803756426783;-0.007395014416591618;-0.007395122828263913;0.7489922624241393;0.0004031222863250142;0.7229435528180734;0.0001325187536043666;0.7499900301134591;0.00040290210533251757;1.0388959077294018;0.7226793577718919
20.068407;1.0382329320201515;0.749577730257205;0.7217117713518637;-0.012413375766345094;-0.011952145148796991;10.0087611373894;0.7497638747643169;-0.00739500635964457;-0.0073951205243992435;0.7489754317290939;0.0003341271850077948;0.722959343546265;5.152091788261306e-05;0.7499887809944318;0.0003339003042372019;1.0388649667809888;0.7227092471396883
20.071382;1.0381936184002483;0.7495768829038372;0.7217296595880073;-0.012484165949840323;-0.012020698134629084;10.008931997974702;0.749747161873448;-0.007394998172722758;-0.007395118347152656;0.7489569180752685;0.0002631318796532459;0.72297578040764;-9.476827334771042e-06;0.7499853395392704;0.00026289850379464637;1.0388342272554494;0.7227407253659065
20.074358;1.038155554903829;0.749576685678691;0.721745936766656;-0.012552441506022471;-0.01208681167872679;10.009103505742274;0.7497302854219645;-0.007394989863294767;-0.007395116300526162;0.7489387563126909;0.00019613635222120405;0.7229918808317485;-5.4474497164276294e-05;0.749981695449192;0.00019589671717909355;1.0388047046582662;0.7227727821094975
20.077333;1.0381187811146173;0.7495785133163055;0.7217619141854915;-0.012615594832443589;-0.01214797422172341;10.009275493716332;0.7497133054427231;-0.0073949814444977564;-0.007395114385033655;0.7489239839334979;0.00013414058531275794;0.7230076710402904;-9.147210711131306e-05;0.7499808380857741;0.0001338949568634947;1.038778411228512;0.7228054078283764
20.080308;1.0380845976781927;0.7495829794475652;0.7217773079513987;-0.012672182915043595;-0.012202780664386554;10.00944797007285;0.7496962937880579;-0.007394972936384838;-0.007395112596600352;0.7489106383646502;7.814456274505619e-05;0.7230211912831801;-0.00012546967139887656;0.7499807625497281;7.78932329889628e-05;1.0387543474180903;0.7228365859117863
20.086258;1.0380269678820586;0.7495915590531522;0.7218116735763164;-0.012774442878346616;-0.012301842359262679;10.009621153331913;0.7496793284530504;-0.007394964365243093;-0.007395110925751545;0.7489017519310821;-2.2851728943464596e-05;0.7230534960019774;-0.00020046720351751566;0.7499844745557164;-2.3108446999492186e-05;1.0387084982573431;0.7228873044219664
20.092209;1.0379720058221116;0.7496005007657298;0.7218432600269551;-0.012869769732318743;-0.012394198453756904;10.009795387803928;0.7496624869250721;-0.007394955761080105;-0.007395109360293113;0.7488953522112087;-0.00011684829931746243;0.7230826454262181;-0.00028646471733854994;0.7499899878202827;-0.00011711007890361291;1.0386648340193405;0.7229355461717796
20.098159;1.0379172208454954;0.7496098663494515;0.7218738691735217;-0.012965010656012653;-0.012486471859073155;10.00997103867609;0.7496458427097465;-0.007394947152974933;-0.007395107890291674;0.7488874673246726;-0.00020984515411871964;0.7231087006433866;-0.0003804622262420798;0.7499933171434651;-0.00021011166273238467;1.0386223164057056;0.7229813068380828
20.10411;1.0378619696193516;0.7496178471266294;0.7219022189920146;-0.013061858867637338;-0.012580301072486076;10.010148427393487;0.749629466525307;-0.007394938565920442;-0.0073951065108340585;0.7488781309390605;-0.0003058422960058393;0.7231317299260757;-0.00047745974112748535;0.7499944757149177;-0.00030611320364794974;1.0385789069249762;0.7230245860709757
20.11006;1.0378049934270024;0.7496231994129043;0.7219280096712068;-0.0131597784353055;-0.012675185446196578;10.010327743760358;0.7496134311610502;-0.00739493002141612;-0.007395105221474105;0.7488683868277193;-0.0004028397256802641;0.7231548143730435;-0.0005714572707599037;0.7499944788622549;-0.00040311471243248046;1.0385355720634415;0.723068380505806
20.121961;1.0377030114512178;0.7496311467206946;0.721986421999708;-0.013351701627037776;-0.012861176066362149;10.010509007935305;0.7495978171043206;-0.007394921539048584;-0.007395104023499971;0.7488602876243999;-0.0005928374436093198;0.7232090454059223;-0.0007474548251562423;0.7499953469030595;-0.0005931162033425994;1.0384452831082276;0.7231437710377301
20.133862;1.0376034120386;0.7496378771791031;0.7220408632901935;-0.013536675153269074;-0.01304046831789677;10.010692157601083;0.7495827147829147;-0.007394913137595007;-0.007395102916741355;0.7488518845655349;-0.0007748354524315715;0.7232605214710235;-0.0009154524179345161;0.7499951025044798;-0.0007751176901530528;1.03835801073939;0.7232166977175956
20.145762;1.0375068340191234;0.7496448249243611;0.7220923089385114;-0.01371530475746302;-0.013213634334436002;10.010877116821952;0.7495682194767028;-0.007394904836034811;-0.007395101898721338;0.748845217578013;-0.0009508337599164893;0.7233093484361769;-0.001079450064866898;0.7499957680266903;-0.0009511191835751261;1.0382747222710542;0.7232871614024187
20.169564;1.0373321298677558;0.7496551240459736;0.7222003149861173;-0.014057179740114318;-0.013545129039806529;10.011063775080446;0.7495544241568793;-0.007394896654479616;-0.007395100967312685;0.748840312888664;-0.0012878323801294653;0.7234146393418744;-0.0013944477809010385;0.749997368489599;-0.0012881206901971761;1.038109386893788;0.7234144383750162
20.193366;1.0371654972120765;0.7496642664531937;0.7223006061692857;-0.014377274065149713;-0.013855622354801807;10.011251965786133;0.7495414190369574;-0.007394888614123676;-0.007395100123268995;0.7488371826786453;-0.0016048313310363215;0.7235135095104858;-0.00169144557807278;0.749999934609683;-0.0016051222132319194;1.037952980645549;0.7235352974272871
