time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;2.079e-09;8.332e-01;2.987e-09;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;7.470e-10;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;2.133e-09;8.332e-01;2.974e-09;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;7.467e-10;8.333e-01;7.540e-04
29.999994000;1.000e+00;8.332e-01;-4.992e-09;8.332e-01;3.658e-10;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;-5.187e-10;8.333e-01;7.540e-04
29.999994000;4.620e-01;3.850e-01;-5.191e-09;8.333e-01;4.639e-10;4.620e-01;8.332e-01;1.623e-03;4.620e-01;1.540e-02;-3.611e-10;8.333e-01;7.540e-04
29.999994000;4.620e-01;3.850e-01;-5.407e-09;8.333e-01;5.617e-10;4.620e-01;8.332e-01;1.623e-03;4.620e-01;1.540e-02;-2.130e-10;8.333e-01;7.540e-04
29.999995000;4.620e-01;3.850e-01;-5.640e-09;8.332e-01;6.598e-10;4.620e-01;8.332e-01;1.623e-03;4.620e-01;1.540e-02;-7.440e-11;8.333e-01;7.540e-04
29.999996000;4.620e-01;3.849e-01;-5.891e-09;8.332e-01;7.575e-10;4.620e-01;8.332e-01;1.623e-03;4.620e-01;1.540e-02;5.444e-11;8.333e-01;7.540e-04
29.999998000;4.620e-01;3.849e-01;-6.157e-09;8.331e-01;8.528e-10;4.620e-01;8.331e-01;1.623e-03;4.620e-01;1.540e-02;1.737e-10;8.333e-01;7.540e-04
30.000002000;4.620e-01;3.848e-01;-6.437e-09;8.330e-01;9.437e-10;4.620e-01;8.330e-01;1.623e-03;4.620e-01;1.539e-02;2.843e-10;8.333e-01;7.540e-04
30.000010000;4.620e-01;3.847e-01;-2.501e-05;8.327e-01;-5.411e-05;4.620e-01;8.327e-01;1.569e-03;4.620e-01;1.539e-02;-9.996e-07;8.333e-01;7.540e-04
30.000026000;4.620e-01;3.845e-01;-5.001e-05;8.322e-01;-1.082e-04;4.620e-01;8.322e-01;1.569e-03;4.620e-01;1.538e-02;-2.000e-06;8.333e-01;7.540e-04
30.000032000;4.620e-01;3.844e-01;-5.001e-05;8.320e-01;-1.082e-04;4.620e-01;8.320e-01;1.515e-03;4.620e-01;1.538e-02;-1.999e-06;8.333e-01;7.540e-04
30.000033000;4.620e-01;3.844e-01;-5.001e-05;8.320e-01;-1.082e-04;4.620e-01;8.320e-01;1.515e-03;4.620e-01;1.537e-02;-1.999e-06;8.333e-01;7.540e-04
30.000034000;4.620e-01;3.844e-01;-5.001e-05;8.320e-01;-1.082e-04;4.620e-01;8.320e-01;1.515e-03;4.620e-01;1.537e-02;-1.999e-06;8.333e-01;7.540e-04
30.000036000;4.620e-01;3.843e-01;-5.001e-05;8.319e-01;-1.082e-04;4.620e-01;8.319e-01;1.515e-03;4.620e-01;1.537e-02;-1.999e-06;8.333e-01;7.540e-04
30.000040000;4.620e-01;3.843e-01;-5.001e-05;8.318e-01;-1.082e-04;4.620e-01;8.317e-01;1.515e-03;4.620e-01;1.537e-02;-1.999e-06;8.333e-01;7.540e-04
30.000048000;4.620e-01;3.841e-01;-5.001e-05;8.315e-01;-1.082e-04;4.620e-01;8.315e-01;1.515e-03;4.620e-01;1.537e-02;-1.999e-06;8.333e-01;7.540e-04
30.000064000;4.620e-01;3.839e-01;-7.501e-05;8.310e-01;-1.623e-04;4.620e-01;8.310e-01;1.461e-03;4.620e-01;1.536e-02;-2.999e-06;8.333e-01;7.540e-04
30.000096000;4.620e-01;3.834e-01;-1.000e-04;8.299e-01;-2.165e-04;4.620e-01;8.300e-01;1.407e-03;4.620e-01;1.534e-02;-3.999e-06;8.333e-01;7.540e-04
30.000128000;4.620e-01;3.830e-01;-1.250e-04;8.289e-01;-2.706e-04;4.620e-01;8.289e-01;1.353e-03;4.620e-01;1.532e-02;-4.999e-06;8.333e-01;7.540e-04
30.000160000;4.620e-01;3.825e-01;-1.500e-04;8.279e-01;-3.247e-04;4.620e-01;8.279e-01;1.299e-03;4.620e-01;1.530e-02;-5.998e-06;8.333e-01;7.540e-04
30.000187000;4.620e-01;3.821e-01;-1.500e-04;8.270e-01;-3.247e-04;4.620e-01;8.270e-01;1.299e-03;4.620e-01;1.528e-02;-5.998e-06;8.333e-01;7.540e-04
30.000189000;4.620e-01;3.821e-01;-1.500e-04;8.270e-01;-3.247e-04;4.620e-01;8.270e-01;1.299e-03;4.620e-01;1.528e-02;-5.998e-06;8.333e-01;7.540e-04
30.000191000;4.620e-01;3.820e-01;-1.500e-04;8.269e-01;-3.247e-04;4.620e-01;8.269e-01;1.299e-03;4.620e-01;1.528e-02;-5.998e-06;8.333e-01;7.540e-04
30.000195000;4.620e-01;3.820e-01;-1.500e-04;8.268e-01;-3.247e-04;4.620e-01;8.267e-01;1.299e-03;4.620e-01;1.528e-02;-5.998e-06;8.333e-01;7.540e-04
30.000203000;4.620e-01;3.818e-01;-1.500e-04;8.265e-01;-3.247e-04;4.620e-01;8.265e-01;1.299e-03;4.620e-01;1.527e-02;-5.998e-06;8.333e-01;7.540e-04
30.000219000;4.620e-01;3.816e-01;-1.500e-04;8.260e-01;-3.247e-04;4.620e-01;8.260e-01;1.245e-03;4.620e-01;1.526e-02;-5.997e-06;8.333e-01;7.540e-04
30.000251000;4.620e-01;3.811e-01;-1.500e-04;8.250e-01;-3.247e-04;4.620e-01;8.250e-01;1.245e-03;4.620e-01;1.524e-02;-5.997e-06;8.333e-01;7.540e-04
30.000280000;4.620e-01;3.807e-01;-1.500e-04;8.241e-01;-3.247e-04;4.620e-01;8.241e-01;1.245e-03;4.620e-01;1.523e-02;-5.997e-06;8.333e-01;7.540e-04
30.000282000;4.620e-01;3.807e-01;-1.500e-04;8.240e-01;-3.247e-04;4.620e-01;8.240e-01;1.245e-03;4.620e-01;1.523e-02;-5.997e-06;8.333e-01;7.540e-04
30.000283000;4.620e-01;3.806e-01;-1.500e-04;8.239e-01;-3.247e-04;4.620e-01;8.240e-01;1.245e-03;4.620e-01;1.523e-02;-5.997e-06;8.333e-01;7.540e-04
30.000284000;4.620e-01;3.806e-01;-1.500e-04;8.239e-01;-3.247e-04;4.620e-01;8.239e-01;1.245e-03;4.620e-01;1.523e-02;-5.997e-06;8.333e-01;7.540e-04
30.000286000;4.620e-01;3.806e-01;-1.500e-04;8.239e-01;-3.247e-04;4.620e-01;8.239e-01;1.245e-03;4.620e-01;1.523e-02;-5.997e-06;8.333e-01;7.540e-04
30.000290000;4.620e-01;3.805e-01;-1.500e-04;8.237e-01;-3.247e-04;4.620e-01;8.238e-01;1.245e-03;4.620e-01;1.522e-02;-5.997e-06;8.333e-01;7.540e-04
30.000298000;4.620e-01;3.805e-01;-1.500e-04;8.235e-01;-3.247e-04;4.620e-01;8.235e-01;1.299e-03;4.620e-01;1.522e-02;-5.997e-06;8.333e-01;7.540e-04
30.000314000;4.620e-01;3.802e-01;-1.500e-04;8.230e-01;-3.247e-04;4.620e-01;8.230e-01;1.299e-03;4.620e-01;1.521e-02;-5.998e-06;8.333e-01;7.540e-04
30.000346000;4.620e-01;3.798e-01;-1.250e-04;8.220e-01;-2.706e-04;4.620e-01;8.220e-01;1.299e-03;4.620e-01;1.519e-02;-4.998e-06;8.333e-01;7.540e-04
30.000378000;4.620e-01;3.793e-01;-1.000e-04;8.210e-01;-2.165e-04;4.620e-01;8.209e-01;1.353e-03;4.620e-01;1.517e-02;-3.998e-06;8.333e-01;7.540e-04
30.000410000;4.620e-01;3.788e-01;-7.501e-05;8.199e-01;-1.623e-04;4.620e-01;8.200e-01;1.407e-03;4.620e-01;1.515e-02;-2.998e-06;8.333e-01;7.540e-04
30.000442000;4.620e-01;3.784e-01;-5.001e-05;8.190e-01;-1.082e-04;4.620e-01;8.189e-01;1.461e-03;4.620e-01;1.513e-02;-1.998e-06;8.333e-01;7.540e-04
30.000474000;4.620e-01;3.779e-01;-2.500e-05;8.179e-01;-5.411e-05;4.620e-01;8.180e-01;1.515e-03;4.620e-01;1.511e-02;-9.982e-07;8.333e-01;7.540e-04
30.000506000;4.620e-01;3.774e-01;2.500e-05;8.169e-01;5.411e-05;4.620e-01;8.169e-01;1.623e-03;4.620e-01;1.510e-02;1.002e-06;8.333e-01;7.540e-04
30.000538000;4.620e-01;3.770e-01;5.000e-05;8.160e-01;1.082e-04;4.620e-01;8.159e-01;1.677e-03;4.620e-01;1.508e-02;2.002e-06;8.333e-01;7.540e-04
30.000570000;4.620e-01;3.765e-01;1.000e-04;8.150e-01;2.164e-04;4.620e-01;8.150e-01;1.786e-03;4.620e-01;1.506e-02;4.001e-06;8.333e-01;7.540e-04
30.000602000;4.620e-01;3.760e-01;1.500e-04;8.139e-01;3.247e-04;4.620e-01;8.140e-01;1.894e-03;4.620e-01;1.504e-02;6.001e-06;8.333e-01;7.540e-04
30.000634000;4.620e-01;3.756e-01;2.250e-04;8.130e-01;4.870e-04;4.620e-01;8.130e-01;2.056e-03;4.620e-01;1.502e-02;9.001e-06;8.333e-01;7.540e-04
30.000666000;4.620e-01;3.751e-01;2.750e-04;8.120e-01;5.952e-04;4.620e-01;8.120e-01;2.164e-03;4.620e-01;1.501e-02;1.100e-05;8.333e-01;7.540e-04
30.000698000;4.620e-01;3.747e-01;3.500e-04;8.110e-01;7.575e-04;4.620e-01;8.110e-01;2.327e-03;4.620e-01;1.499e-02;1.400e-05;8.333e-01;7.540e-04
30.000730000;4.620e-01;3.743e-01;4.250e-04;8.100e-01;9.199e-04;4.620e-01;8.100e-01;2.435e-03;4.620e-01;1.497e-02;1.700e-05;8.333e-01;7.540e-04
30.000762000;4.620e-01;3.738e-01;5.000e-04;8.091e-01;1.082e-03;4.620e-01;8.091e-01;2.597e-03;4.620e-01;1.495e-02;2.000e-05;8.333e-01;7.540e-04
30.000772000;4.620e-01;3.737e-01;5.250e-04;8.088e-01;1.136e-03;4.621e-01;8.087e-01;2.651e-03;4.620e-01;1.495e-02;2.100e-05;8.333e-01;7.540e-04
30.000773000;4.620e-01;3.737e-01;5.250e-04;8.088e-01;1.136e-03;4.621e-01;8.087e-01;2.705e-03;4.620e-01;1.495e-02;2.100e-05;8.333e-01;7.540e-04
30.000774000;4.620e-01;3.736e-01;5.250e-04;8.087e-01;1.136e-03;4.621e-01;8.087e-01;2.705e-03;4.620e-01;1.495e-02;2.100e-05;8.333e-01;7.540e-04
30.000776000;4.620e-01;3.736e-01;5.250e-04;8.086e-01;1.136e-03;4.621e-01;8.086e-01;2.705e-03;4.620e-01;1.494e-02;2.100e-05;8.333e-01;7.540e-04
30.000780000;4.620e-01;3.736e-01;5.500e-04;8.085e-01;1.190e-03;4.621e-01;8.085e-01;2.705e-03;4.620e-01;1.494e-02;2.200e-05;8.333e-01;7.540e-04
30.000788000;4.620e-01;3.735e-01;5.750e-04;8.083e-01;1.244e-03;4.621e-01;8.083e-01;2.759e-03;4.620e-01;1.494e-02;2.300e-05;8.333e-01;7.540e-04
30.000804000;4.620e-01;3.732e-01;6.000e-04;8.078e-01;1.299e-03;4.621e-01;8.078e-01;2.868e-03;4.620e-01;1.493e-02;2.400e-05;8.333e-01;7.540e-04
30.000836000;4.621e-01;3.728e-01;7.000e-04;8.068e-01;1.515e-03;4.621e-01;8.068e-01;3.030e-03;4.621e-01;1.491e-02;2.800e-05;8.333e-01;7.540e-04
30.000868000;4.621e-01;3.723e-01;8.000e-04;8.058e-01;1.731e-03;4.621e-01;8.058e-01;3.246e-03;4.621e-01;1.489e-02;3.200e-05;8.333e-01;7.540e-04
30.000900000;4.621e-01;3.719e-01;8.750e-04;8.049e-01;1.894e-03;4.621e-01;8.049e-01;3.463e-03;4.621e-01;1.488e-02;3.500e-05;8.333e-01;7.540e-04
30.000932000;4.621e-01;3.715e-01;9.750e-04;8.039e-01;2.110e-03;4.621e-01;8.039e-01;3.679e-03;4.621e-01;1.486e-02;3.900e-05;8.333e-01;7.540e-04
30.000964000;4.621e-01;3.710e-01;1.100e-03;8.030e-01;2.380e-03;4.621e-01;8.030e-01;3.895e-03;4.621e-01;1.484e-02;4.400e-05;8.333e-01;7.540e-04
30.000996000;4.621e-01;3.706e-01;1.200e-03;8.020e-01;2.597e-03;4.621e-01;8.020e-01;4.112e-03;4.621e-01;1.482e-02;4.800e-05;8.333e-01;7.540e-04
30.001028000;4.621e-01;3.702e-01;1.325e-03;8.011e-01;2.867e-03;4.621e-01;8.010e-01;4.382e-03;4.621e-01;1.481e-02;5.300e-05;8.333e-01;7.540e-04
30.001060000;4.621e-01;3.697e-01;1.425e-03;8.001e-01;3.084e-03;4.621e-01;8.001e-01;4.598e-03;4.621e-01;1.479e-02;5.700e-05;8.333e-01;7.540e-04
30.001092000;4.621e-01;3.693e-01;1.550e-03;7.991e-01;3.354e-03;4.621e-01;7.991e-01;4.869e-03;4.621e-01;1.477e-02;6.200e-05;8.333e-01;7.540e-04
30.001124000;4.621e-01;3.689e-01;1.675e-03;7.982e-01;3.624e-03;4.622e-01;7.982e-01;5.139e-03;4.621e-01;1.476e-02;6.700e-05;8.333e-01;7.540e-04
30.001156000;4.622e-01;3.684e-01;1.825e-03;7.972e-01;3.949e-03;4.622e-01;7.972e-01;5.409e-03;4.622e-01;1.474e-02;7.300e-05;8.333e-01;7.540e-04
30.001188000;4.622e-01;3.680e-01;1.950e-03;7.963e-01;4.219e-03;4.622e-01;7.963e-01;5.734e-03;4.622e-01;1.472e-02;7.800e-05;8.333e-01;7.540e-04
30.001220000;4.622e-01;3.676e-01;2.100e-03;7.954e-01;4.544e-03;4.622e-01;7.953e-01;6.004e-03;4.622e-01;1.470e-02;8.400e-05;8.333e-01;7.540e-04
30.001252000;4.622e-01;3.672e-01;2.250e-03;7.944e-01;4.868e-03;4.622e-01;7.944e-01;6.328e-03;4.622e-01;1.469e-02;9.000e-05;8.333e-01;7.540e-04
30.001284000;4.622e-01;3.668e-01;2.400e-03;7.935e-01;5.192e-03;4.622e-01;7.935e-01;6.653e-03;4.622e-01;1.467e-02;9.600e-05;8.333e-01;7.540e-04
30.001316000;4.622e-01;3.664e-01;2.550e-03;7.926e-01;5.517e-03;4.622e-01;7.925e-01;6.977e-03;4.622e-01;1.465e-02;1.020e-04;8.333e-01;7.540e-04
30.001348000;4.622e-01;3.659e-01;2.700e-03;7.916e-01;5.841e-03;4.623e-01;7.916e-01;7.301e-03;4.622e-01;1.464e-02;1.080e-04;8.333e-01;7.540e-04
30.001380000;4.623e-01;3.655e-01;2.850e-03;7.907e-01;6.165e-03;4.623e-01;7.907e-01;7.679e-03;4.623e-01;1.462e-02;1.140e-04;8.333e-01;7.540e-04
30.001412000;4.623e-01;3.651e-01;3.025e-03;7.898e-01;6.544e-03;4.623e-01;7.898e-01;8.004e-03;4.623e-01;1.460e-02;1.210e-04;8.333e-01;7.540e-04
30.001444000;4.623e-01;3.647e-01;3.200e-03;7.888e-01;6.922e-03;4.623e-01;7.888e-01;8.382e-03;4.623e-01;1.459e-02;1.280e-04;8.333e-01;7.540e-04
30.001476000;4.623e-01;3.643e-01;3.375e-03;7.880e-01;7.300e-03;4.623e-01;7.879e-01;8.760e-03;4.623e-01;1.457e-02;1.350e-04;8.333e-01;7.540e-04
30.001508000;4.623e-01;3.639e-01;3.550e-03;7.870e-01;7.679e-03;4.623e-01;7.870e-01;9.138e-03;4.623e-01;1.455e-02;1.420e-04;8.333e-01;7.540e-04
30.001540000;4.623e-01;3.634e-01;3.725e-03;7.861e-01;8.057e-03;4.624e-01;7.861e-01;9.516e-03;4.623e-01;1.454e-02;1.490e-04;8.333e-01;7.540e-04
30.001572000;4.624e-01;3.630e-01;3.900e-03;7.852e-01;8.435e-03;4.624e-01;7.852e-01;9.895e-03;4.624e-01;1.452e-02;1.560e-04;8.333e-01;7.540e-04
30.001604000;4.624e-01;3.626e-01;4.100e-03;7.843e-01;8.867e-03;4.624e-01;7.843e-01;1.033e-02;4.624e-01;1.451e-02;1.640e-04;8.333e-01;7.540e-04
30.001668000;4.624e-01;3.619e-01;4.500e-03;7.825e-01;9.732e-03;4.624e-01;7.825e-01;1.114e-02;4.624e-01;1.447e-02;1.800e-04;8.333e-01;7.540e-04
30.001724000;4.624e-01;3.612e-01;4.850e-03;7.810e-01;1.049e-02;4.625e-01;7.810e-01;1.189e-02;4.624e-01;1.445e-02;1.940e-04;8.333e-01;7.540e-04
30.001779000;4.625e-01;3.605e-01;5.200e-03;7.795e-01;1.124e-02;4.625e-01;7.795e-01;1.270e-02;4.625e-01;1.442e-02;2.080e-04;8.333e-01;7.540e-04
30.001835000;4.625e-01;3.598e-01;5.575e-03;7.780e-01;1.205e-02;4.625e-01;7.779e-01;1.351e-02;4.625e-01;1.439e-02;2.230e-04;8.333e-01;7.540e-04
30.001890000;4.626e-01;3.592e-01;5.975e-03;7.765e-01;1.292e-02;4.626e-01;7.765e-01;1.432e-02;4.626e-01;1.437e-02;2.390e-04;8.333e-01;7.540e-04
30.001946000;4.626e-01;3.585e-01;6.375e-03;7.750e-01;1.378e-02;4.626e-01;7.750e-01;1.519e-02;4.626e-01;1.434e-02;2.550e-04;8.333e-01;7.540e-04
30.002001000;4.626e-01;3.579e-01;6.775e-03;7.736e-01;1.464e-02;4.627e-01;7.736e-01;1.605e-02;4.626e-01;1.431e-02;2.710e-04;8.333e-01;7.540e-04
30.002051000;4.627e-01;3.573e-01;7.150e-03;7.723e-01;1.545e-02;4.627e-01;7.723e-01;1.686e-02;4.627e-01;1.429e-02;2.860e-04;8.333e-01;7.540e-04
30.002052000;4.627e-01;3.573e-01;7.150e-03;7.723e-01;1.545e-02;4.627e-01;7.722e-01;1.686e-02;4.627e-01;1.429e-02;2.860e-04;8.333e-01;7.540e-04
30.002053000;4.627e-01;3.573e-01;7.175e-03;7.723e-01;1.551e-02;4.627e-01;7.722e-01;1.691e-02;4.627e-01;1.429e-02;2.870e-04;8.333e-01;7.540e-04
30.002054000;4.627e-01;3.573e-01;7.175e-03;7.722e-01;1.551e-02;4.627e-01;7.722e-01;1.691e-02;4.627e-01;1.429e-02;2.870e-04;8.333e-01;7.540e-04
30.002056000;4.627e-01;3.573e-01;7.175e-03;7.722e-01;1.551e-02;4.627e-01;7.722e-01;1.691e-02;4.627e-01;1.429e-02;2.870e-04;8.333e-01;7.540e-04
30.002058000;4.627e-01;3.573e-01;7.200e-03;7.721e-01;1.556e-02;4.627e-01;7.721e-01;1.697e-02;4.627e-01;1.429e-02;2.880e-04;8.333e-01;7.540e-04
30.002062000;4.627e-01;3.572e-01;7.225e-03;7.720e-01;1.562e-02;4.627e-01;7.720e-01;1.702e-02;4.627e-01;1.429e-02;2.890e-04;8.333e-01;7.540e-04
30.002070000;4.627e-01;3.571e-01;7.300e-03;7.718e-01;1.578e-02;4.627e-01;7.718e-01;1.718e-02;4.627e-01;1.428e-02;2.920e-04;8.333e-01;7.540e-04
30.002086000;4.627e-01;3.569e-01;7.425e-03;7.714e-01;1.605e-02;4.627e-01;7.714e-01;1.745e-02;4.627e-01;1.428e-02;2.970e-04;8.333e-01;7.540e-04
30.002118000;4.627e-01;3.566e-01;7.675e-03;7.706e-01;1.659e-02;4.627e-01;7.706e-01;1.799e-02;4.627e-01;1.426e-02;3.070e-04;8.333e-01;7.540e-04
30.002150000;4.627e-01;3.562e-01;7.925e-03;7.698e-01;1.713e-02;4.628e-01;7.698e-01;1.853e-02;4.627e-01;1.425e-02;3.170e-04;8.333e-01;7.540e-04
30.002214000;4.628e-01;3.555e-01;8.475e-03;7.682e-01;1.831e-02;4.628e-01;7.682e-01;1.972e-02;4.628e-01;1.422e-02;3.390e-04;8.333e-01;7.540e-04
30.002271000;4.628e-01;3.549e-01;9.000e-03;7.668e-01;1.944e-02;4.629e-01;7.667e-01;2.085e-02;4.628e-01;1.420e-02;3.600e-04;8.333e-01;7.540e-04
30.002329000;4.629e-01;3.543e-01;9.550e-03;7.654e-01;2.063e-02;4.629e-01;7.653e-01;2.198e-02;4.629e-01;1.417e-02;3.820e-04;8.333e-01;7.540e-04
30.002386000;4.630e-01;3.537e-01;1.012e-02;7.640e-01;2.187e-02;4.630e-01;7.639e-01;2.322e-02;4.630e-01;1.415e-02;4.050e-04;8.333e-01;7.540e-04
30.002444000;4.630e-01;3.531e-01;1.070e-02;7.626e-01;2.311e-02;4.630e-01;7.626e-01;2.446e-02;4.630e-01;1.412e-02;4.280e-04;8.333e-01;7.540e-04
30.002502000;4.631e-01;3.525e-01;1.132e-02;7.613e-01;2.446e-02;4.631e-01;7.612e-01;2.580e-02;4.631e-01;1.410e-02;4.530e-04;8.333e-01;7.540e-04
30.002559000;4.631e-01;3.519e-01;1.195e-02;7.599e-01;2.580e-02;4.632e-01;7.599e-01;2.715e-02;4.631e-01;1.408e-02;4.780e-04;8.333e-01;7.540e-04
30.002617000;4.632e-01;3.514e-01;1.260e-02;7.586e-01;2.720e-02;4.632e-01;7.586e-01;2.855e-02;4.632e-01;1.406e-02;5.040e-04;8.333e-01;7.540e-04
30.002674000;4.633e-01;3.508e-01;1.328e-02;7.573e-01;2.866e-02;4.633e-01;7.573e-01;3.000e-02;4.633e-01;1.403e-02;5.310e-04;8.333e-01;7.540e-04
30.002732000;4.633e-01;3.503e-01;1.400e-02;7.560e-01;3.022e-02;4.634e-01;7.560e-01;3.151e-02;4.633e-01;1.401e-02;5.600e-04;8.333e-01;7.540e-04
30.002790000;4.634e-01;3.498e-01;1.470e-02;7.548e-01;3.172e-02;4.634e-01;7.547e-01;3.307e-02;4.634e-01;1.399e-02;5.880e-04;8.333e-01;7.540e-04
30.002847000;4.635e-01;3.493e-01;1.545e-02;7.535e-01;3.334e-02;4.635e-01;7.535e-01;3.468e-02;4.635e-01;1.397e-02;6.180e-04;8.333e-01;7.540e-04
30.002905000;4.636e-01;3.487e-01;1.622e-02;7.523e-01;3.500e-02;4.636e-01;7.522e-01;3.629e-02;4.636e-01;1.395e-02;6.490e-04;8.333e-01;7.540e-04
30.002962000;4.636e-01;3.482e-01;1.700e-02;7.511e-01;3.667e-02;4.637e-01;7.510e-01;3.801e-02;4.636e-01;1.393e-02;6.800e-04;8.333e-01;7.540e-04
30.003020000;4.637e-01;3.477e-01;1.780e-02;7.499e-01;3.839e-02;4.638e-01;7.498e-01;3.973e-02;4.637e-01;1.391e-02;7.120e-04;8.333e-01;7.540e-04
30.003078000;4.638e-01;3.472e-01;1.862e-02;7.487e-01;4.016e-02;4.638e-01;7.486e-01;4.150e-02;4.638e-01;1.389e-02;7.450e-04;8.333e-01;7.540e-04
30.003135000;4.639e-01;3.468e-01;1.947e-02;7.475e-01;4.198e-02;4.639e-01;7.475e-01;4.327e-02;4.639e-01;1.387e-02;7.790e-04;8.333e-01;7.540e-04
30.003193000;4.640e-01;3.463e-01;2.032e-02;7.464e-01;4.381e-02;4.640e-01;7.463e-01;4.515e-02;4.640e-01;1.385e-02;8.130e-04;8.333e-01;7.540e-04
30.003250000;4.640e-01;3.458e-01;2.123e-02;7.452e-01;4.574e-02;4.641e-01;7.452e-01;4.703e-02;4.640e-01;1.383e-02;8.490e-04;8.333e-01;7.540e-04
30.003308000;4.641e-01;3.454e-01;2.213e-02;7.441e-01;4.767e-02;4.642e-01;7.440e-01;4.896e-02;4.641e-01;1.381e-02;8.850e-04;8.333e-01;7.540e-04
30.003366000;4.642e-01;3.449e-01;2.305e-02;7.430e-01;4.965e-02;4.643e-01;7.429e-01;5.094e-02;4.642e-01;1.380e-02;9.220e-04;8.333e-01;7.540e-04
30.003423000;4.643e-01;3.445e-01;2.397e-02;7.420e-01;5.164e-02;4.644e-01;7.419e-01;5.292e-02;4.643e-01;1.378e-02;9.590e-04;8.333e-01;7.540e-04
30.003481000;4.644e-01;3.441e-01;2.493e-02;7.409e-01;5.367e-02;4.645e-01;7.408e-01;5.495e-02;4.644e-01;1.376e-02;9.970e-04;8.333e-01;7.540e-04
30.003538000;4.645e-01;3.437e-01;2.590e-02;7.398e-01;5.576e-02;4.646e-01;7.397e-01;5.704e-02;4.645e-01;1.375e-02;1.036e-03;8.333e-01;7.540e-04
30.003596000;4.646e-01;3.432e-01;2.690e-02;7.388e-01;5.790e-02;4.647e-01;7.387e-01;5.918e-02;4.646e-01;1.373e-02;1.076e-03;8.333e-01;7.540e-04
30.003654000;4.647e-01;3.428e-01;2.790e-02;7.377e-01;6.004e-02;4.648e-01;7.377e-01;6.132e-02;4.647e-01;1.371e-02;1.116e-03;8.333e-01;7.540e-04
30.003711000;4.648e-01;3.424e-01;2.892e-02;7.368e-01;6.223e-02;4.649e-01;7.367e-01;6.351e-02;4.648e-01;1.370e-02;1.157e-03;8.333e-01;7.540e-04
30.003769000;4.649e-01;3.420e-01;2.997e-02;7.358e-01;6.448e-02;4.650e-01;7.356e-01;6.576e-02;4.649e-01;1.368e-02;1.199e-03;8.333e-01;7.540e-04
30.003826000;4.650e-01;3.417e-01;3.105e-02;7.348e-01;6.677e-02;4.651e-01;7.347e-01;6.800e-02;4.650e-01;1.367e-02;1.242e-03;8.333e-01;7.540e-04
30.003884000;4.651e-01;3.413e-01;3.213e-02;7.338e-01;6.907e-02;4.652e-01;7.337e-01;7.029e-02;4.651e-01;1.365e-02;1.285e-03;8.333e-01;7.540e-04
30.003942000;4.652e-01;3.410e-01;3.320e-02;7.329e-01;7.137e-02;4.653e-01;7.328e-01;7.264e-02;4.652e-01;1.364e-02;1.328e-03;8.333e-01;7.540e-04
30.003999000;4.653e-01;3.406e-01;3.433e-02;7.320e-01;7.377e-02;4.654e-01;7.318e-01;7.499e-02;4.653e-01;1.362e-02;1.373e-03;8.333e-01;7.540e-04
30.004057000;4.654e-01;3.402e-01;3.545e-02;7.310e-01;7.617e-02;4.655e-01;7.309e-01;7.739e-02;4.654e-01;1.361e-02;1.418e-03;8.333e-01;7.540e-04
30.004114000;4.655e-01;3.399e-01;3.658e-02;7.301e-01;7.856e-02;4.656e-01;7.300e-01;7.984e-02;4.655e-01;1.360e-02;1.463e-03;8.333e-01;7.540e-04
30.004172000;4.657e-01;3.396e-01;3.772e-02;7.292e-01;8.101e-02;4.658e-01;7.291e-01;8.229e-02;4.657e-01;1.358e-02;1.509e-03;8.333e-01;7.540e-04
30.004230000;4.658e-01;3.392e-01;3.890e-02;7.284e-01;8.352e-02;4.659e-01;7.282e-01;8.479e-02;4.658e-01;1.357e-02;1.556e-03;8.333e-01;7.540e-04
30.004287000;4.659e-01;3.389e-01;4.010e-02;7.275e-01;8.607e-02;4.660e-01;7.274e-01;8.729e-02;4.659e-01;1.356e-02;1.604e-03;8.333e-01;7.540e-04
30.004345000;4.660e-01;3.386e-01;4.130e-02;7.267e-01;8.863e-02;4.661e-01;7.265e-01;8.984e-02;4.660e-01;1.354e-02;1.652e-03;8.333e-01;7.540e-04
30.004402000;4.661e-01;3.383e-01;4.250e-02;7.258e-01;9.118e-02;4.662e-01;7.257e-01;9.239e-02;4.661e-01;1.353e-02;1.700e-03;8.333e-01;7.540e-04
30.004460000;4.662e-01;3.380e-01;4.372e-02;7.250e-01;9.378e-02;4.664e-01;7.249e-01;9.499e-02;4.662e-01;1.352e-02;1.749e-03;8.333e-01;7.540e-04
30.004575000;4.665e-01;3.375e-01;4.623e-02;7.234e-01;9.909e-02;4.666e-01;7.233e-01;1.003e-01;4.665e-01;1.350e-02;1.849e-03;8.333e-01;7.540e-04
30.004679000;4.667e-01;3.370e-01;4.852e-02;7.221e-01;1.040e-01;4.668e-01;7.219e-01;1.052e-01;4.667e-01;1.348e-02;1.941e-03;8.333e-01;7.540e-04
30.004783000;4.669e-01;3.365e-01;5.085e-02;7.207e-01;1.089e-01;4.671e-01;7.205e-01;1.101e-01;4.669e-01;1.346e-02;2.034e-03;8.333e-01;7.540e-04
30.004886000;4.672e-01;3.361e-01;5.322e-02;7.194e-01;1.139e-01;4.673e-01;7.192e-01;1.151e-01;4.672e-01;1.344e-02;2.129e-03;8.333e-01;7.540e-04
30.004990000;4.674e-01;3.357e-01;5.563e-02;7.182e-01;1.190e-01;4.675e-01;7.180e-01;1.202e-01;4.674e-01;1.343e-02;2.225e-03;8.333e-01;7.540e-04
30.005094000;4.676e-01;3.353e-01;5.808e-02;7.170e-01;1.242e-01;4.678e-01;7.168e-01;1.254e-01;4.676e-01;1.341e-02;2.323e-03;8.333e-01;7.540e-04
30.005197000;4.679e-01;3.349e-01;6.057e-02;7.158e-01;1.295e-01;4.680e-01;7.156e-01;1.307e-01;4.679e-01;1.340e-02;2.423e-03;8.333e-01;7.540e-04
30.005231000;4.680e-01;3.348e-01;6.140e-02;7.154e-01;1.312e-01;4.681e-01;7.152e-01;1.324e-01;4.680e-01;1.339e-02;2.456e-03;8.333e-01;7.540e-04
30.005232000;4.680e-01;3.348e-01;6.143e-02;7.154e-01;1.313e-01;4.681e-01;7.152e-01;1.324e-01;4.680e-01;1.339e-02;2.457e-03;8.333e-01;7.540e-04
30.005233000;4.680e-01;3.348e-01;6.145e-02;7.154e-01;1.313e-01;4.681e-01;7.152e-01;1.325e-01;4.680e-01;1.339e-02;2.458e-03;8.333e-01;7.540e-04
30.005235000;4.680e-01;3.348e-01;6.150e-02;7.154e-01;1.314e-01;4.681e-01;7.152e-01;1.326e-01;4.680e-01;1.339e-02;2.460e-03;8.333e-01;7.540e-04
30.005239000;4.680e-01;3.348e-01;6.160e-02;7.154e-01;1.316e-01;4.681e-01;7.151e-01;1.328e-01;4.680e-01;1.339e-02;2.464e-03;8.333e-01;7.540e-04
30.005247000;4.680e-01;3.348e-01;6.180e-02;7.153e-01;1.321e-01;4.681e-01;7.150e-01;1.332e-01;4.680e-01;1.339e-02;2.472e-03;8.333e-01;7.540e-04
30.005263000;4.680e-01;3.347e-01;6.218e-02;7.151e-01;1.328e-01;4.682e-01;7.149e-01;1.340e-01;4.680e-01;1.339e-02;2.487e-03;8.333e-01;7.540e-04
30.005295000;4.681e-01;3.346e-01;6.295e-02;7.148e-01;1.345e-01;4.683e-01;7.146e-01;1.357e-01;4.681e-01;1.338e-02;2.518e-03;8.333e-01;7.540e-04
30.005359000;4.683e-01;3.344e-01;6.452e-02;7.141e-01;1.378e-01;4.684e-01;7.139e-01;1.390e-01;4.683e-01;1.337e-02;2.581e-03;8.333e-01;7.540e-04
30.005423000;4.684e-01;3.342e-01;6.613e-02;7.135e-01;1.412e-01;4.686e-01;7.132e-01;1.423e-01;4.684e-01;1.337e-02;2.645e-03;8.333e-01;7.540e-04
30.005487000;4.686e-01;3.340e-01;6.773e-02;7.128e-01;1.445e-01;4.687e-01;7.125e-01;1.457e-01;4.686e-01;1.336e-02;2.709e-03;8.333e-01;7.540e-04
30.005551000;4.687e-01;3.338e-01;6.932e-02;7.122e-01;1.479e-01;4.689e-01;7.119e-01;1.491e-01;4.687e-01;1.335e-02;2.773e-03;8.333e-01;7.540e-04
30.005615000;4.689e-01;3.337e-01;7.095e-02;7.116e-01;1.513e-01;4.691e-01;7.113e-01;1.525e-01;4.689e-01;1.335e-02;2.838e-03;8.333e-01;7.540e-04
30.005679000;4.690e-01;3.335e-01;7.260e-02;7.110e-01;1.548e-01;4.692e-01;7.108e-01;1.559e-01;4.690e-01;1.334e-02;2.904e-03;8.333e-01;7.540e-04
30.005743000;4.692e-01;3.333e-01;7.425e-02;7.104e-01;1.582e-01;4.694e-01;7.101e-01;1.594e-01;4.692e-01;1.333e-02;2.970e-03;8.333e-01;7.540e-04
30.005807000;4.694e-01;3.332e-01;7.590e-02;7.098e-01;1.617e-01;4.695e-01;7.096e-01;1.629e-01;4.694e-01;1.333e-02;3.036e-03;8.333e-01;7.540e-04
30.005842000;4.695e-01;3.331e-01;7.680e-02;7.096e-01;1.636e-01;4.696e-01;7.093e-01;1.648e-01;4.695e-01;1.332e-02;3.072e-03;8.333e-01;7.540e-04
30.005843000;4.695e-01;3.331e-01;7.683e-02;7.095e-01;1.636e-01;4.696e-01;7.093e-01;1.648e-01;4.695e-01;1.332e-02;3.073e-03;8.333e-01;7.540e-04
30.005844000;4.695e-01;3.331e-01;7.685e-02;7.095e-01;1.637e-01;4.696e-01;7.093e-01;1.649e-01;4.695e-01;1.332e-02;3.074e-03;8.333e-01;7.540e-04
30.005846000;4.695e-01;3.331e-01;7.690e-02;7.095e-01;1.638e-01;4.696e-01;7.093e-01;1.650e-01;4.695e-01;1.332e-02;3.076e-03;8.333e-01;7.540e-04
30.005850000;4.695e-01;3.331e-01;7.700e-02;7.095e-01;1.640e-01;4.697e-01;7.092e-01;1.652e-01;4.695e-01;1.332e-02;3.080e-03;8.333e-01;7.540e-04
30.005858000;4.695e-01;3.331e-01;7.723e-02;7.094e-01;1.645e-01;4.697e-01;7.092e-01;1.656e-01;4.695e-01;1.332e-02;3.089e-03;8.333e-01;7.540e-04
30.005874000;4.695e-01;3.330e-01;7.762e-02;7.093e-01;1.653e-01;4.697e-01;7.090e-01;1.665e-01;4.695e-01;1.332e-02;3.105e-03;8.333e-01;7.540e-04
30.005906000;4.696e-01;3.330e-01;7.848e-02;7.090e-01;1.671e-01;4.698e-01;7.088e-01;1.683e-01;4.696e-01;1.332e-02;3.139e-03;8.333e-01;7.540e-04
30.005970000;4.698e-01;3.328e-01;8.015e-02;7.085e-01;1.706e-01;4.700e-01;7.082e-01;1.718e-01;4.698e-01;1.331e-02;3.206e-03;8.333e-01;7.540e-04
30.006034000;4.699e-01;3.327e-01;8.185e-02;7.080e-01;1.742e-01;4.701e-01;7.077e-01;1.753e-01;4.699e-01;1.331e-02;3.274e-03;8.333e-01;7.540e-04
30.006098000;4.701e-01;3.326e-01;8.357e-02;7.075e-01;1.778e-01;4.703e-01;7.072e-01;1.789e-01;4.701e-01;1.330e-02;3.343e-03;8.333e-01;7.540e-04
30.006162000;4.703e-01;3.325e-01;8.528e-02;7.070e-01;1.813e-01;4.705e-01;7.067e-01;1.825e-01;4.703e-01;1.330e-02;3.411e-03;8.333e-01;7.540e-04
30.006226000;4.704e-01;3.324e-01;8.700e-02;7.065e-01;1.849e-01;4.706e-01;7.063e-01;1.861e-01;4.704e-01;1.329e-02;3.480e-03;8.333e-01;7.540e-04
30.006290000;4.706e-01;3.323e-01;8.875e-02;7.061e-01;1.886e-01;4.708e-01;7.058e-01;1.897e-01;4.706e-01;1.329e-02;3.550e-03;8.333e-01;7.540e-04
30.006354000;4.708e-01;3.322e-01;9.050e-02;7.057e-01;1.922e-01;4.710e-01;7.053e-01;1.934e-01;4.708e-01;1.329e-02;3.620e-03;8.333e-01;7.540e-04
30.006418000;4.709e-01;3.321e-01;9.225e-02;7.052e-01;1.959e-01;4.712e-01;7.049e-01;1.970e-01;4.709e-01;1.328e-02;3.690e-03;8.333e-01;7.540e-04
30.006482000;4.711e-01;3.320e-01;9.400e-02;7.048e-01;1.995e-01;4.713e-01;7.045e-01;2.007e-01;4.711e-01;1.328e-02;3.760e-03;8.333e-01;7.540e-04
30.006610000;4.714e-01;3.319e-01;9.755e-02;7.040e-01;2.069e-01;4.717e-01;7.037e-01;2.081e-01;4.714e-01;1.328e-02;3.902e-03;8.333e-01;7.540e-04
30.006725000;4.718e-01;3.318e-01;1.008e-01;7.033e-01;2.136e-01;4.720e-01;7.030e-01;2.148e-01;4.718e-01;1.327e-02;4.031e-03;8.333e-01;7.540e-04
30.006840000;4.721e-01;3.317e-01;1.040e-01;7.027e-01;2.204e-01;4.723e-01;7.023e-01;2.215e-01;4.721e-01;1.327e-02;4.161e-03;8.333e-01;7.540e-04
30.006955000;4.724e-01;3.317e-01;1.073e-01;7.021e-01;2.271e-01;4.726e-01;7.018e-01;2.283e-01;4.724e-01;1.327e-02;4.292e-03;8.333e-01;7.540e-04
30.007022000;4.726e-01;3.317e-01;1.092e-01;7.018e-01;2.311e-01;4.728e-01;7.014e-01;2.322e-01;4.726e-01;1.327e-02;4.368e-03;8.333e-01;7.540e-04
30.007023000;4.726e-01;3.317e-01;1.092e-01;7.018e-01;2.311e-01;4.728e-01;7.014e-01;2.323e-01;4.726e-01;1.327e-02;4.369e-03;8.333e-01;7.540e-04
30.007024000;4.726e-01;3.317e-01;1.092e-01;7.018e-01;2.312e-01;4.728e-01;7.014e-01;2.323e-01;4.726e-01;1.327e-02;4.370e-03;8.333e-01;7.540e-04
30.007026000;4.726e-01;3.317e-01;1.093e-01;7.018e-01;2.313e-01;4.728e-01;7.014e-01;2.324e-01;4.726e-01;1.327e-02;4.372e-03;8.333e-01;7.540e-04
30.007030000;4.726e-01;3.317e-01;1.094e-01;7.018e-01;2.315e-01;4.728e-01;7.014e-01;2.327e-01;4.726e-01;1.327e-02;4.377e-03;8.333e-01;7.540e-04
30.007038000;4.726e-01;3.316e-01;1.096e-01;7.017e-01;2.320e-01;4.729e-01;7.014e-01;2.332e-01;4.726e-01;1.327e-02;4.386e-03;8.333e-01;7.540e-04
30.007054000;4.727e-01;3.316e-01;1.101e-01;7.016e-01;2.329e-01;4.729e-01;7.013e-01;2.341e-01;4.727e-01;1.327e-02;4.404e-03;8.333e-01;7.540e-04
30.007086000;4.727e-01;3.316e-01;1.110e-01;7.015e-01;2.349e-01;4.730e-01;7.011e-01;2.360e-01;4.727e-01;1.327e-02;4.441e-03;8.333e-01;7.540e-04
30.007087000;4.727e-01;3.316e-01;1.110e-01;7.015e-01;2.349e-01;4.730e-01;7.011e-01;2.360e-01;4.727e-01;1.327e-02;4.442e-03;8.333e-01;7.540e-04
30.007088000;4.727e-01;3.316e-01;1.111e-01;7.015e-01;2.350e-01;4.730e-01;7.011e-01;2.361e-01;4.727e-01;1.327e-02;4.443e-03;8.333e-01;7.540e-04
30.007089000;4.727e-01;3.316e-01;1.111e-01;7.015e-01;2.351e-01;4.730e-01;7.011e-01;2.361e-01;4.727e-01;1.327e-02;4.445e-03;8.333e-01;7.540e-04
30.007091000;4.728e-01;3.316e-01;1.112e-01;7.015e-01;2.352e-01;4.730e-01;7.011e-01;2.363e-01;4.728e-01;1.327e-02;4.447e-03;8.333e-01;7.540e-04
30.007095000;4.728e-01;3.316e-01;1.113e-01;7.015e-01;2.354e-01;4.730e-01;7.011e-01;2.365e-01;4.728e-01;1.327e-02;4.451e-03;8.333e-01;7.540e-04
30.007103000;4.728e-01;3.316e-01;1.115e-01;7.014e-01;2.359e-01;4.730e-01;7.010e-01;2.370e-01;4.728e-01;1.327e-02;4.461e-03;8.333e-01;7.540e-04
30.007119000;4.728e-01;3.316e-01;1.120e-01;7.014e-01;2.368e-01;4.731e-01;7.010e-01;2.380e-01;4.728e-01;1.327e-02;4.479e-03;8.333e-01;7.540e-04
30.007151000;4.729e-01;3.316e-01;1.129e-01;7.012e-01;2.387e-01;4.732e-01;7.008e-01;2.399e-01;4.729e-01;1.326e-02;4.516e-03;8.333e-01;7.540e-04
30.007215000;4.731e-01;3.316e-01;1.148e-01;7.009e-01;2.426e-01;4.734e-01;7.005e-01;2.436e-01;4.731e-01;1.326e-02;4.590e-03;8.333e-01;7.540e-04
30.007279000;4.733e-01;3.316e-01;1.166e-01;7.006e-01;2.464e-01;4.735e-01;7.002e-01;2.474e-01;4.733e-01;1.326e-02;4.664e-03;8.333e-01;7.540e-04
30.007343000;4.734e-01;3.316e-01;1.184e-01;7.003e-01;2.502e-01;4.737e-01;6.999e-01;2.513e-01;4.734e-01;1.326e-02;4.738e-03;8.333e-01;7.540e-04
30.007407000;4.736e-01;3.315e-01;1.203e-01;7.000e-01;2.540e-01;4.739e-01;6.996e-01;2.551e-01;4.736e-01;1.326e-02;4.812e-03;8.333e-01;7.540e-04
30.007471000;4.738e-01;3.315e-01;1.222e-01;6.997e-01;2.579e-01;4.741e-01;6.992e-01;2.590e-01;4.738e-01;1.326e-02;4.887e-03;8.333e-01;7.540e-04
30.007535000;4.740e-01;3.315e-01;1.240e-01;6.993e-01;2.617e-01;4.743e-01;6.989e-01;2.628e-01;4.740e-01;1.326e-02;4.961e-03;8.333e-01;7.540e-04
30.007599000;4.742e-01;3.314e-01;1.259e-01;6.990e-01;2.655e-01;4.745e-01;6.985e-01;2.667e-01;4.742e-01;1.326e-02;5.036e-03;8.333e-01;7.540e-04
30.007663000;4.743e-01;3.314e-01;1.278e-01;6.987e-01;2.694e-01;4.746e-01;6.982e-01;2.705e-01;4.743e-01;1.326e-02;5.111e-03;8.333e-01;7.540e-04
30.007727000;4.745e-01;3.313e-01;1.297e-01;6.983e-01;2.733e-01;4.748e-01;6.979e-01;2.744e-01;4.745e-01;1.325e-02;5.187e-03;8.333e-01;7.540e-04
30.007791000;4.747e-01;3.313e-01;1.316e-01;6.980e-01;2.771e-01;4.750e-01;6.975e-01;2.782e-01;4.747e-01;1.325e-02;5.262e-03;8.333e-01;7.540e-04
30.007855000;4.749e-01;3.313e-01;1.334e-01;6.976e-01;2.810e-01;4.752e-01;6.972e-01;2.821e-01;4.749e-01;1.325e-02;5.337e-03;8.333e-01;7.540e-04
30.007919000;4.750e-01;3.312e-01;1.353e-01;6.972e-01;2.849e-01;4.754e-01;6.968e-01;2.860e-01;4.750e-01;1.325e-02;5.413e-03;8.333e-01;7.540e-04
30.007983000;4.752e-01;3.312e-01;1.372e-01;6.969e-01;2.888e-01;4.755e-01;6.965e-01;2.899e-01;4.752e-01;1.325e-02;5.489e-03;8.333e-01;7.540e-04
30.008047000;4.754e-01;3.311e-01;1.391e-01;6.965e-01;2.926e-01;4.757e-01;6.961e-01;2.938e-01;4.754e-01;1.324e-02;5.565e-03;8.333e-01;7.540e-04
30.008111000;4.756e-01;3.311e-01;1.410e-01;6.961e-01;2.965e-01;4.759e-01;6.957e-01;2.976e-01;4.756e-01;1.324e-02;5.641e-03;8.333e-01;7.540e-04
30.008175000;4.758e-01;3.310e-01;1.429e-01;6.958e-01;3.004e-01;4.761e-01;6.953e-01;3.015e-01;4.758e-01;1.324e-02;5.717e-03;8.333e-01;7.540e-04
30.008239000;4.759e-01;3.310e-01;1.448e-01;6.954e-01;3.043e-01;4.763e-01;6.949e-01;3.054e-01;4.759e-01;1.324e-02;5.793e-03;8.333e-01;7.540e-04
30.008303000;4.761e-01;3.309e-01;1.467e-01;6.950e-01;3.082e-01;4.765e-01;6.945e-01;3.093e-01;4.761e-01;1.324e-02;5.869e-03;8.333e-01;7.540e-04
30.008367000;4.763e-01;3.308e-01;1.487e-01;6.946e-01;3.121e-01;4.766e-01;6.941e-01;3.132e-01;4.763e-01;1.323e-02;5.946e-03;8.333e-01;7.540e-04
30.008431000;4.765e-01;3.308e-01;1.505e-01;6.942e-01;3.160e-01;4.768e-01;6.937e-01;3.170e-01;4.765e-01;1.323e-02;6.022e-03;8.333e-01;7.540e-04
30.008495000;4.767e-01;3.307e-01;1.525e-01;6.938e-01;3.198e-01;4.770e-01;6.933e-01;3.210e-01;4.767e-01;1.323e-02;6.098e-03;8.333e-01;7.540e-04
30.008559000;4.768e-01;3.306e-01;1.544e-01;6.934e-01;3.237e-01;4.772e-01;6.929e-01;3.248e-01;4.768e-01;1.323e-02;6.175e-03;8.333e-01;7.540e-04
30.008623000;4.770e-01;3.306e-01;1.563e-01;6.929e-01;3.276e-01;4.774e-01;6.925e-01;3.287e-01;4.770e-01;1.322e-02;6.251e-03;8.333e-01;7.540e-04
30.008687000;4.772e-01;3.305e-01;1.582e-01;6.925e-01;3.315e-01;4.776e-01;6.920e-01;3.326e-01;4.772e-01;1.322e-02;6.328e-03;8.333e-01;7.540e-04
30.008751000;4.774e-01;3.304e-01;1.601e-01;6.921e-01;3.354e-01;4.778e-01;6.916e-01;3.365e-01;4.774e-01;1.322e-02;6.405e-03;8.333e-01;7.540e-04
30.008815000;4.776e-01;3.303e-01;1.620e-01;6.917e-01;3.393e-01;4.779e-01;6.912e-01;3.404e-01;4.776e-01;1.321e-02;6.481e-03;8.333e-01;7.540e-04
30.008879000;4.777e-01;3.302e-01;1.639e-01;6.912e-01;3.432e-01;4.781e-01;6.907e-01;3.443e-01;4.777e-01;1.321e-02;6.558e-03;8.333e-01;7.540e-04
30.008943000;4.779e-01;3.301e-01;1.659e-01;6.908e-01;3.471e-01;4.783e-01;6.903e-01;3.482e-01;4.779e-01;1.321e-02;6.635e-03;8.333e-01;7.540e-04
30.009007000;4.781e-01;3.301e-01;1.678e-01;6.903e-01;3.509e-01;4.785e-01;6.898e-01;3.520e-01;4.781e-01;1.320e-02;6.711e-03;8.333e-01;7.540e-04
30.009071000;4.783e-01;3.300e-01;1.697e-01;6.899e-01;3.548e-01;4.787e-01;6.894e-01;3.559e-01;4.783e-01;1.320e-02;6.788e-03;8.333e-01;7.540e-04
30.009199000;4.786e-01;3.298e-01;1.735e-01;6.890e-01;3.625e-01;4.790e-01;6.884e-01;3.636e-01;4.786e-01;1.319e-02;6.941e-03;8.333e-01;7.540e-04
30.009314000;4.789e-01;3.296e-01;1.770e-01;6.882e-01;3.695e-01;4.794e-01;6.876e-01;3.706e-01;4.789e-01;1.318e-02;7.079e-03;8.333e-01;7.540e-04
30.009429000;4.793e-01;3.294e-01;1.804e-01;6.873e-01;3.765e-01;4.797e-01;6.867e-01;3.775e-01;4.793e-01;1.318e-02;7.217e-03;8.333e-01;7.540e-04
30.009544000;4.796e-01;3.292e-01;1.839e-01;6.864e-01;3.834e-01;4.800e-01;6.858e-01;3.845e-01;4.796e-01;1.317e-02;7.355e-03;8.333e-01;7.540e-04
30.009659000;4.799e-01;3.290e-01;1.873e-01;6.855e-01;3.903e-01;4.803e-01;6.849e-01;3.914e-01;4.799e-01;1.316e-02;7.493e-03;8.333e-01;7.540e-04
30.009680000;4.800e-01;3.289e-01;1.880e-01;6.854e-01;3.916e-01;4.804e-01;6.848e-01;3.926e-01;4.800e-01;1.316e-02;7.518e-03;8.333e-01;7.540e-04
30.009681000;4.800e-01;3.289e-01;1.880e-01;6.854e-01;3.916e-01;4.804e-01;6.848e-01;3.927e-01;4.800e-01;1.316e-02;7.519e-03;8.333e-01;7.540e-04
30.009682000;4.800e-01;3.289e-01;1.880e-01;6.854e-01;3.917e-01;4.804e-01;6.848e-01;3.927e-01;4.800e-01;1.316e-02;7.520e-03;8.333e-01;7.540e-04
30.009684000;4.800e-01;3.289e-01;1.880e-01;6.853e-01;3.918e-01;4.804e-01;6.847e-01;3.928e-01;4.800e-01;1.316e-02;7.522e-03;8.333e-01;7.540e-04
30.009688000;4.800e-01;3.289e-01;1.882e-01;6.853e-01;3.920e-01;4.804e-01;6.847e-01;3.931e-01;4.800e-01;1.316e-02;7.527e-03;8.333e-01;7.540e-04
30.009696000;4.800e-01;3.289e-01;1.884e-01;6.852e-01;3.925e-01;4.804e-01;6.847e-01;3.936e-01;4.800e-01;1.316e-02;7.537e-03;8.333e-01;7.540e-04
30.009712000;4.801e-01;3.289e-01;1.889e-01;6.851e-01;3.935e-01;4.805e-01;6.845e-01;3.945e-01;4.801e-01;1.316e-02;7.556e-03;8.333e-01;7.540e-04
30.009744000;4.801e-01;3.289e-01;1.898e-01;6.849e-01;3.954e-01;4.806e-01;6.843e-01;3.964e-01;4.801e-01;1.315e-02;7.594e-03;8.333e-01;7.540e-04
30.009808000;4.803e-01;3.287e-01;1.918e-01;6.844e-01;3.992e-01;4.808e-01;6.838e-01;4.003e-01;4.803e-01;1.315e-02;7.670e-03;8.333e-01;7.540e-04
30.009872000;4.805e-01;3.286e-01;1.937e-01;6.839e-01;4.030e-01;4.809e-01;6.833e-01;4.041e-01;4.805e-01;1.315e-02;7.746e-03;8.333e-01;7.540e-04
30.009936000;4.807e-01;3.285e-01;1.956e-01;6.835e-01;4.069e-01;4.811e-01;6.829e-01;4.079e-01;4.807e-01;1.314e-02;7.823e-03;8.333e-01;7.540e-04
30.010000000;4.808e-01;3.285e-01;1.975e-01;6.831e-01;4.107e-01;4.813e-01;6.824e-01;4.117e-01;4.808e-01;1.314e-02;7.899e-03;8.333e-01;7.540e-04
30.010064000;4.810e-01;3.283e-01;1.994e-01;6.826e-01;4.145e-01;4.815e-01;6.820e-01;4.155e-01;4.810e-01;1.313e-02;7.975e-03;8.333e-01;7.540e-04
30.010128000;4.812e-01;3.283e-01;2.013e-01;6.822e-01;4.183e-01;4.817e-01;6.816e-01;4.193e-01;4.812e-01;1.313e-02;8.051e-03;8.333e-01;7.540e-04
30.010192000;4.814e-01;3.282e-01;2.031e-01;6.818e-01;4.220e-01;4.818e-01;6.811e-01;4.231e-01;4.814e-01;1.313e-02;8.126e-03;8.333e-01;7.540e-04
30.010256000;4.815e-01;3.281e-01;2.050e-01;6.813e-01;4.258e-01;4.820e-01;6.807e-01;4.269e-01;4.815e-01;1.312e-02;8.202e-03;8.333e-01;7.540e-04
30.010320000;4.817e-01;3.281e-01;2.070e-01;6.810e-01;4.296e-01;4.822e-01;6.803e-01;4.306e-01;4.817e-01;1.312e-02;8.278e-03;8.333e-01;7.540e-04
30.010384000;4.819e-01;3.280e-01;2.088e-01;6.806e-01;4.333e-01;4.824e-01;6.799e-01;4.344e-01;4.819e-01;1.312e-02;8.353e-03;8.333e-01;7.540e-04
30.010448000;4.821e-01;3.279e-01;2.107e-01;6.802e-01;4.371e-01;4.825e-01;6.796e-01;4.381e-01;4.821e-01;1.312e-02;8.429e-03;8.333e-01;7.540e-04
30.010512000;4.822e-01;3.279e-01;2.126e-01;6.799e-01;4.409e-01;4.827e-01;6.792e-01;4.419e-01;4.822e-01;1.311e-02;8.504e-03;8.333e-01;7.540e-04
30.010576000;4.824e-01;3.278e-01;2.145e-01;6.795e-01;4.446e-01;4.829e-01;6.788e-01;4.456e-01;4.824e-01;1.311e-02;8.579e-03;8.333e-01;7.540e-04
30.010640000;4.826e-01;3.277e-01;2.164e-01;6.792e-01;4.483e-01;4.831e-01;6.785e-01;4.494e-01;4.826e-01;1.311e-02;8.654e-03;8.333e-01;7.540e-04
30.010704000;4.828e-01;3.277e-01;2.182e-01;6.788e-01;4.520e-01;4.833e-01;6.782e-01;4.531e-01;4.828e-01;1.311e-02;8.729e-03;8.333e-01;7.540e-04
30.010768000;4.829e-01;3.277e-01;2.201e-01;6.785e-01;4.558e-01;4.834e-01;6.778e-01;4.568e-01;4.829e-01;1.311e-02;8.804e-03;8.333e-01;7.540e-04
30.010832000;4.831e-01;3.276e-01;2.220e-01;6.782e-01;4.595e-01;4.836e-01;6.775e-01;4.605e-01;4.831e-01;1.311e-02;8.879e-03;8.333e-01;7.540e-04
30.010896000;4.833e-01;3.276e-01;2.238e-01;6.779e-01;4.632e-01;4.838e-01;6.772e-01;4.642e-01;4.833e-01;1.310e-02;8.953e-03;8.333e-01;7.540e-04
30.010960000;4.834e-01;3.276e-01;2.257e-01;6.776e-01;4.669e-01;4.840e-01;6.769e-01;4.679e-01;4.834e-01;1.310e-02;9.028e-03;8.333e-01;7.540e-04
30.011000000;4.835e-01;3.276e-01;2.268e-01;6.775e-01;4.691e-01;4.841e-01;6.767e-01;4.701e-01;4.835e-01;1.310e-02;9.073e-03;8.333e-01;7.540e-04
30.011001000;4.835e-01;3.276e-01;2.269e-01;6.774e-01;4.691e-01;4.841e-01;6.767e-01;4.702e-01;4.835e-01;1.310e-02;9.074e-03;8.333e-01;7.540e-04
30.011002000;4.835e-01;3.276e-01;2.269e-01;6.774e-01;4.692e-01;4.841e-01;6.767e-01;4.702e-01;4.835e-01;1.310e-02;9.076e-03;8.333e-01;7.540e-04
30.011004000;4.835e-01;3.276e-01;2.269e-01;6.774e-01;4.693e-01;4.841e-01;6.767e-01;4.703e-01;4.835e-01;1.310e-02;9.078e-03;8.333e-01;7.540e-04
30.011008000;4.836e-01;3.276e-01;2.271e-01;6.774e-01;4.696e-01;4.841e-01;6.767e-01;4.706e-01;4.836e-01;1.310e-02;9.083e-03;8.333e-01;7.540e-04
30.011016000;4.836e-01;3.276e-01;2.273e-01;6.773e-01;4.700e-01;4.841e-01;6.767e-01;4.710e-01;4.836e-01;1.310e-02;9.092e-03;8.333e-01;7.540e-04
30.011032000;4.836e-01;3.276e-01;2.278e-01;6.773e-01;4.709e-01;4.841e-01;6.766e-01;4.720e-01;4.836e-01;1.310e-02;9.110e-03;8.333e-01;7.540e-04
30.011064000;4.837e-01;3.276e-01;2.287e-01;6.772e-01;4.728e-01;4.842e-01;6.764e-01;4.738e-01;4.837e-01;1.310e-02;9.147e-03;8.333e-01;7.540e-04
30.011128000;4.839e-01;3.275e-01;2.305e-01;6.769e-01;4.764e-01;4.844e-01;6.761e-01;4.774e-01;4.839e-01;1.310e-02;9.221e-03;8.333e-01;7.540e-04
30.011192000;4.840e-01;3.275e-01;2.324e-01;6.766e-01;4.800e-01;4.846e-01;6.759e-01;4.810e-01;4.840e-01;1.310e-02;9.294e-03;8.333e-01;7.540e-04
30.011320000;4.844e-01;3.275e-01;2.360e-01;6.761e-01;4.872e-01;4.849e-01;6.754e-01;4.882e-01;4.844e-01;1.310e-02;9.439e-03;8.333e-01;7.540e-04
30.011435000;4.847e-01;3.275e-01;2.392e-01;6.757e-01;4.935e-01;4.852e-01;6.750e-01;4.946e-01;4.847e-01;1.310e-02;9.568e-03;8.333e-01;7.540e-04
30.011550000;4.850e-01;3.275e-01;2.424e-01;6.753e-01;4.998e-01;4.855e-01;6.745e-01;5.009e-01;4.850e-01;1.310e-02;9.696e-03;8.333e-01;7.540e-04
30.011665000;4.852e-01;3.275e-01;2.456e-01;6.750e-01;5.061e-01;4.858e-01;6.742e-01;5.071e-01;4.852e-01;1.310e-02;9.823e-03;8.333e-01;7.540e-04
30.011781000;4.855e-01;3.276e-01;2.487e-01;6.746e-01;5.122e-01;4.861e-01;6.738e-01;5.132e-01;4.855e-01;1.310e-02;9.948e-03;8.333e-01;7.540e-04
30.011896000;4.858e-01;3.276e-01;2.518e-01;6.743e-01;5.183e-01;4.864e-01;6.735e-01;5.193e-01;4.858e-01;1.310e-02;1.007e-02;8.333e-01;7.540e-04
30.012011000;4.861e-01;3.276e-01;2.549e-01;6.741e-01;5.243e-01;4.867e-01;6.733e-01;5.254e-01;4.861e-01;1.311e-02;1.019e-02;8.333e-01;7.540e-04
30.012126000;4.864e-01;3.277e-01;2.579e-01;6.738e-01;5.303e-01;4.869e-01;6.730e-01;5.313e-01;4.864e-01;1.311e-02;1.032e-02;8.333e-01;7.540e-04
30.012237000;4.866e-01;3.278e-01;2.608e-01;6.736e-01;5.360e-01;4.872e-01;6.727e-01;5.370e-01;4.866e-01;1.311e-02;1.043e-02;8.333e-01;7.540e-04
30.012238000;4.866e-01;3.278e-01;2.609e-01;6.736e-01;5.360e-01;4.872e-01;6.727e-01;5.371e-01;4.866e-01;1.311e-02;1.043e-02;8.333e-01;7.540e-04
30.012239000;4.866e-01;3.278e-01;2.609e-01;6.736e-01;5.361e-01;4.872e-01;6.727e-01;5.371e-01;4.866e-01;1.311e-02;1.043e-02;8.333e-01;7.540e-04
30.012241000;4.866e-01;3.278e-01;2.609e-01;6.736e-01;5.362e-01;4.872e-01;6.727e-01;5.372e-01;4.866e-01;1.311e-02;1.044e-02;8.333e-01;7.540e-04
30.012245000;4.866e-01;3.278e-01;2.611e-01;6.735e-01;5.364e-01;4.872e-01;6.727e-01;5.374e-01;4.866e-01;1.311e-02;1.044e-02;8.333e-01;7.540e-04
30.012253000;4.867e-01;3.278e-01;2.612e-01;6.735e-01;5.368e-01;4.873e-01;6.727e-01;5.378e-01;4.867e-01;1.311e-02;1.045e-02;8.333e-01;7.540e-04
30.012269000;4.867e-01;3.278e-01;2.617e-01;6.735e-01;5.376e-01;4.873e-01;6.727e-01;5.386e-01;4.867e-01;1.311e-02;1.047e-02;8.333e-01;7.540e-04
30.012301000;4.868e-01;3.278e-01;2.625e-01;6.734e-01;5.393e-01;4.874e-01;6.726e-01;5.402e-01;4.868e-01;1.311e-02;1.050e-02;8.333e-01;7.540e-04
30.012365000;4.869e-01;3.279e-01;2.641e-01;6.733e-01;5.425e-01;4.875e-01;6.725e-01;5.435e-01;4.869e-01;1.311e-02;1.057e-02;8.333e-01;7.540e-04
30.012493000;4.872e-01;3.279e-01;2.674e-01;6.731e-01;5.489e-01;4.878e-01;6.723e-01;5.498e-01;4.872e-01;1.312e-02;1.070e-02;8.333e-01;7.540e-04
30.012621000;4.875e-01;3.281e-01;2.707e-01;6.729e-01;5.552e-01;4.881e-01;6.721e-01;5.562e-01;4.875e-01;1.312e-02;1.083e-02;8.333e-01;7.540e-04
30.012749000;4.878e-01;3.282e-01;2.738e-01;6.728e-01;5.614e-01;4.884e-01;6.720e-01;5.624e-01;4.878e-01;1.313e-02;1.095e-02;8.333e-01;7.540e-04
30.012877000;4.881e-01;3.283e-01;2.770e-01;6.727e-01;5.676e-01;4.887e-01;6.718e-01;5.685e-01;4.881e-01;1.313e-02;1.108e-02;8.333e-01;7.540e-04
30.012916000;4.882e-01;3.283e-01;2.779e-01;6.726e-01;5.694e-01;4.888e-01;6.718e-01;5.704e-01;4.882e-01;1.313e-02;1.112e-02;8.333e-01;7.540e-04
30.012917000;4.882e-01;3.283e-01;2.780e-01;6.726e-01;5.694e-01;4.888e-01;6.718e-01;5.704e-01;4.882e-01;1.313e-02;1.112e-02;8.333e-01;7.540e-04
30.012918000;4.882e-01;3.283e-01;2.780e-01;6.726e-01;5.695e-01;4.888e-01;6.718e-01;5.705e-01;4.882e-01;1.313e-02;1.112e-02;8.333e-01;7.540e-04
30.012920000;4.882e-01;3.283e-01;2.781e-01;6.726e-01;5.696e-01;4.888e-01;6.718e-01;5.706e-01;4.882e-01;1.313e-02;1.112e-02;8.333e-01;7.540e-04
30.012924000;4.882e-01;3.284e-01;2.782e-01;6.726e-01;5.698e-01;4.888e-01;6.718e-01;5.708e-01;4.882e-01;1.314e-02;1.113e-02;8.333e-01;7.540e-04
30.012932000;4.882e-01;3.284e-01;2.783e-01;6.726e-01;5.701e-01;4.888e-01;6.718e-01;5.712e-01;4.882e-01;1.314e-02;1.113e-02;8.333e-01;7.540e-04
30.012948000;4.882e-01;3.284e-01;2.787e-01;6.726e-01;5.709e-01;4.889e-01;6.718e-01;5.719e-01;4.882e-01;1.314e-02;1.115e-02;8.333e-01;7.540e-04
30.012980000;4.883e-01;3.284e-01;2.795e-01;6.726e-01;5.724e-01;4.889e-01;6.717e-01;5.734e-01;4.883e-01;1.314e-02;1.118e-02;8.333e-01;7.540e-04
30.013044000;4.884e-01;3.285e-01;2.811e-01;6.725e-01;5.754e-01;4.891e-01;6.717e-01;5.764e-01;4.884e-01;1.314e-02;1.124e-02;8.333e-01;7.540e-04
30.013172000;4.887e-01;3.286e-01;2.841e-01;6.725e-01;5.814e-01;4.894e-01;6.716e-01;5.824e-01;4.887e-01;1.315e-02;1.137e-02;8.333e-01;7.540e-04
30.013300000;4.890e-01;3.288e-01;2.872e-01;6.724e-01;5.873e-01;4.896e-01;6.716e-01;5.883e-01;4.890e-01;1.315e-02;1.149e-02;8.333e-01;7.540e-04
30.013428000;4.893e-01;3.290e-01;2.902e-01;6.724e-01;5.932e-01;4.899e-01;6.715e-01;5.942e-01;4.893e-01;1.316e-02;1.161e-02;8.333e-01;7.540e-04
30.013556000;4.895e-01;3.292e-01;2.932e-01;6.724e-01;5.989e-01;4.902e-01;6.715e-01;5.999e-01;4.895e-01;1.317e-02;1.173e-02;8.333e-01;7.540e-04
30.013684000;4.898e-01;3.293e-01;2.961e-01;6.724e-01;6.046e-01;4.905e-01;6.716e-01;6.056e-01;4.898e-01;1.317e-02;1.184e-02;8.333e-01;7.540e-04
30.013812000;4.901e-01;3.296e-01;2.991e-01;6.725e-01;6.102e-01;4.907e-01;6.716e-01;6.112e-01;4.901e-01;1.318e-02;1.196e-02;8.333e-01;7.540e-04
30.013940000;4.903e-01;3.297e-01;3.019e-01;6.725e-01;6.158e-01;4.910e-01;6.716e-01;6.168e-01;4.903e-01;1.319e-02;1.208e-02;8.333e-01;7.540e-04
30.014068000;4.906e-01;3.300e-01;3.048e-01;6.726e-01;6.213e-01;4.913e-01;6.717e-01;6.222e-01;4.906e-01;1.320e-02;1.219e-02;8.333e-01;7.540e-04
30.014196000;4.908e-01;3.302e-01;3.076e-01;6.728e-01;6.267e-01;4.915e-01;6.718e-01;6.277e-01;4.908e-01;1.321e-02;1.230e-02;8.333e-01;7.540e-04
30.014319000;4.911e-01;3.304e-01;3.102e-01;6.728e-01;6.318e-01;4.918e-01;6.719e-01;6.328e-01;4.911e-01;1.322e-02;1.241e-02;8.333e-01;7.540e-04
30.014320000;4.911e-01;3.304e-01;3.103e-01;6.728e-01;6.318e-01;4.918e-01;6.719e-01;6.328e-01;4.911e-01;1.322e-02;1.241e-02;8.333e-01;7.540e-04
30.014321000;4.911e-01;3.304e-01;3.103e-01;6.729e-01;6.319e-01;4.918e-01;6.719e-01;6.329e-01;4.911e-01;1.322e-02;1.241e-02;8.333e-01;7.540e-04
30.014323000;4.911e-01;3.304e-01;3.104e-01;6.729e-01;6.320e-01;4.918e-01;6.719e-01;6.330e-01;4.911e-01;1.322e-02;1.241e-02;8.333e-01;7.540e-04
30.014327000;4.911e-01;3.304e-01;3.104e-01;6.729e-01;6.321e-01;4.918e-01;6.719e-01;6.331e-01;4.911e-01;1.322e-02;1.242e-02;8.333e-01;7.540e-04
30.014335000;4.911e-01;3.305e-01;3.106e-01;6.729e-01;6.325e-01;4.918e-01;6.719e-01;6.335e-01;4.911e-01;1.322e-02;1.242e-02;8.333e-01;7.540e-04
30.014351000;4.911e-01;3.305e-01;3.110e-01;6.729e-01;6.331e-01;4.918e-01;6.719e-01;6.341e-01;4.911e-01;1.322e-02;1.244e-02;8.333e-01;7.540e-04
30.014383000;4.912e-01;3.305e-01;3.116e-01;6.729e-01;6.344e-01;4.919e-01;6.720e-01;6.354e-01;4.912e-01;1.322e-02;1.247e-02;8.333e-01;7.540e-04
30.014447000;4.913e-01;3.306e-01;3.130e-01;6.730e-01;6.371e-01;4.920e-01;6.720e-01;6.381e-01;4.913e-01;1.323e-02;1.252e-02;8.333e-01;7.540e-04
30.014575000;4.915e-01;3.309e-01;3.157e-01;6.731e-01;6.423e-01;4.922e-01;6.722e-01;6.433e-01;4.915e-01;1.324e-02;1.263e-02;8.333e-01;7.540e-04
30.014703000;4.918e-01;3.311e-01;3.184e-01;6.733e-01;6.474e-01;4.925e-01;6.723e-01;6.484e-01;4.918e-01;1.324e-02;1.274e-02;8.333e-01;7.540e-04
30.014831000;4.920e-01;3.313e-01;3.211e-01;6.734e-01;6.525e-01;4.927e-01;6.724e-01;6.535e-01;4.920e-01;1.325e-02;1.284e-02;8.333e-01;7.540e-04
30.014959000;4.922e-01;3.315e-01;3.237e-01;6.735e-01;6.575e-01;4.930e-01;6.726e-01;6.586e-01;4.922e-01;1.326e-02;1.295e-02;8.333e-01;7.540e-04
30.015087000;4.925e-01;3.317e-01;3.263e-01;6.736e-01;6.625e-01;4.932e-01;6.726e-01;6.635e-01;4.925e-01;1.327e-02;1.305e-02;8.333e-01;7.540e-04
30.015215000;4.927e-01;3.320e-01;3.288e-01;6.738e-01;6.674e-01;4.934e-01;6.728e-01;6.684e-01;4.927e-01;1.328e-02;1.315e-02;8.333e-01;7.540e-04
30.015343000;4.929e-01;3.322e-01;3.313e-01;6.739e-01;6.722e-01;4.937e-01;6.729e-01;6.732e-01;4.929e-01;1.329e-02;1.325e-02;8.333e-01;7.540e-04
30.015471000;4.931e-01;3.324e-01;3.338e-01;6.740e-01;6.770e-01;4.939e-01;6.730e-01;6.780e-01;4.931e-01;1.329e-02;1.335e-02;8.333e-01;7.540e-04
30.015599000;4.934e-01;3.326e-01;3.363e-01;6.741e-01;6.817e-01;4.941e-01;6.731e-01;6.827e-01;4.934e-01;1.330e-02;1.345e-02;8.333e-01;7.540e-04
30.015727000;4.936e-01;3.328e-01;3.388e-01;6.743e-01;6.864e-01;4.943e-01;6.732e-01;6.873e-01;4.936e-01;1.331e-02;1.355e-02;8.333e-01;7.540e-04
30.015855000;4.938e-01;3.330e-01;3.412e-01;6.744e-01;6.909e-01;4.946e-01;6.734e-01;6.919e-01;4.938e-01;1.332e-02;1.365e-02;8.333e-01;7.540e-04
30.015983000;4.940e-01;3.332e-01;3.436e-01;6.745e-01;6.954e-01;4.948e-01;6.735e-01;6.964e-01;4.940e-01;1.333e-02;1.374e-02;8.333e-01;7.540e-04
30.016111000;4.942e-01;3.334e-01;3.459e-01;6.746e-01;7.000e-01;4.950e-01;6.736e-01;7.009e-01;4.942e-01;1.334e-02;1.384e-02;8.333e-01;7.540e-04
30.016239000;4.944e-01;3.336e-01;3.483e-01;6.747e-01;7.044e-01;4.952e-01;6.737e-01;7.053e-01;4.944e-01;1.334e-02;1.393e-02;8.333e-01;7.540e-04
