time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
30.016367000;4.946e-01;3.338e-01;3.505e-01;6.749e-01;7.087e-01;4.954e-01;6.738e-01;7.097e-01;4.946e-01;1.335e-02;1.402e-02;8.333e-01;7.540e-04
30.016495000;4.948e-01;3.340e-01;3.528e-01;6.749e-01;7.130e-01;4.956e-01;6.739e-01;7.140e-01;4.948e-01;1.336e-02;1.411e-02;8.333e-01;7.540e-04
30.016623000;4.950e-01;3.342e-01;3.550e-01;6.751e-01;7.173e-01;4.958e-01;6.740e-01;7.183e-01;4.950e-01;1.337e-02;1.420e-02;8.333e-01;7.540e-04
30.016751000;4.952e-01;3.344e-01;3.573e-01;6.752e-01;7.215e-01;4.960e-01;6.741e-01;7.225e-01;4.952e-01;1.337e-02;1.429e-02;8.333e-01;7.540e-04
30.016879000;4.954e-01;3.346e-01;3.595e-01;6.753e-01;7.256e-01;4.962e-01;6.742e-01;7.266e-01;4.954e-01;1.338e-02;1.438e-02;8.333e-01;7.540e-04
30.017135000;4.958e-01;3.349e-01;3.638e-01;6.756e-01;7.337e-01;4.966e-01;6.745e-01;7.347e-01;4.958e-01;1.340e-02;1.455e-02;8.333e-01;7.540e-04
30.017366000;4.961e-01;3.352e-01;3.676e-01;6.758e-01;7.409e-01;4.969e-01;6.747e-01;7.419e-01;4.961e-01;1.341e-02;1.470e-02;8.333e-01;7.540e-04
30.017596000;4.964e-01;3.356e-01;3.713e-01;6.759e-01;7.479e-01;4.973e-01;6.749e-01;7.489e-01;4.964e-01;1.342e-02;1.485e-02;8.333e-01;7.540e-04
30.017826000;4.967e-01;3.359e-01;3.749e-01;6.761e-01;7.547e-01;4.976e-01;6.750e-01;7.557e-01;4.967e-01;1.344e-02;1.500e-02;8.333e-01;7.540e-04
30.018057000;4.971e-01;3.362e-01;3.785e-01;6.763e-01;7.614e-01;4.979e-01;6.752e-01;7.624e-01;4.971e-01;1.345e-02;1.514e-02;8.333e-01;7.540e-04
30.018287000;4.974e-01;3.365e-01;3.819e-01;6.765e-01;7.679e-01;4.982e-01;6.754e-01;7.689e-01;4.974e-01;1.346e-02;1.528e-02;8.333e-01;7.540e-04
30.018518000;4.977e-01;3.368e-01;3.853e-01;6.767e-01;7.743e-01;4.985e-01;6.756e-01;7.753e-01;4.977e-01;1.347e-02;1.541e-02;8.333e-01;7.540e-04
30.018748000;4.979e-01;3.370e-01;3.886e-01;6.769e-01;7.805e-01;4.988e-01;6.758e-01;7.815e-01;4.979e-01;1.348e-02;1.555e-02;8.333e-01;7.540e-04
30.018978000;4.982e-01;3.374e-01;3.919e-01;6.771e-01;7.866e-01;4.991e-01;6.759e-01;7.876e-01;4.982e-01;1.349e-02;1.568e-02;8.333e-01;7.540e-04
30.019209000;4.985e-01;3.376e-01;3.951e-01;6.773e-01;7.925e-01;4.994e-01;6.761e-01;7.935e-01;4.985e-01;1.350e-02;1.580e-02;8.333e-01;7.540e-04
30.019439000;4.988e-01;3.379e-01;3.982e-01;6.775e-01;7.984e-01;4.996e-01;6.763e-01;7.993e-01;4.988e-01;1.352e-02;1.593e-02;8.333e-01;7.540e-04
30.019670000;4.990e-01;3.382e-01;4.012e-01;6.777e-01;8.040e-01;4.999e-01;6.765e-01;8.050e-01;4.990e-01;1.353e-02;1.605e-02;8.333e-01;7.540e-04
30.019900000;4.993e-01;3.384e-01;4.042e-01;6.778e-01;8.096e-01;5.002e-01;6.767e-01;8.106e-01;4.993e-01;1.354e-02;1.617e-02;8.333e-01;7.540e-04
30.020130000;4.995e-01;3.387e-01;4.071e-01;6.780e-01;8.150e-01;5.004e-01;6.768e-01;8.160e-01;4.995e-01;1.355e-02;1.629e-02;8.333e-01;7.540e-04
30.020361000;4.998e-01;3.390e-01;4.100e-01;6.782e-01;8.203e-01;5.007e-01;6.770e-01;8.213e-01;4.998e-01;1.356e-02;1.640e-02;8.333e-01;7.540e-04
30.020591000;5.000e-01;3.392e-01;4.128e-01;6.784e-01;8.255e-01;5.009e-01;6.772e-01;8.265e-01;5.000e-01;1.357e-02;1.651e-02;8.333e-01;7.540e-04
30.020822000;5.003e-01;3.394e-01;4.155e-01;6.785e-01;8.306e-01;5.012e-01;6.774e-01;8.316e-01;5.003e-01;1.358e-02;1.662e-02;8.333e-01;7.540e-04
30.021052000;5.005e-01;3.397e-01;4.182e-01;6.787e-01;8.355e-01;5.014e-01;6.775e-01;8.365e-01;5.005e-01;1.359e-02;1.673e-02;8.333e-01;7.540e-04
30.021282000;5.007e-01;3.400e-01;4.208e-01;6.789e-01;8.403e-01;5.016e-01;6.777e-01;8.413e-01;5.007e-01;1.360e-02;1.683e-02;8.333e-01;7.540e-04
30.021513000;5.009e-01;3.402e-01;4.234e-01;6.791e-01;8.451e-01;5.019e-01;6.779e-01;8.461e-01;5.009e-01;1.361e-02;1.693e-02;8.333e-01;7.540e-04
30.021743000;5.011e-01;3.404e-01;4.259e-01;6.792e-01;8.497e-01;5.021e-01;6.780e-01;8.507e-01;5.011e-01;1.362e-02;1.703e-02;8.333e-01;7.540e-04
30.021974000;5.014e-01;3.407e-01;4.283e-01;6.795e-01;8.542e-01;5.023e-01;6.782e-01;8.552e-01;5.014e-01;1.363e-02;1.713e-02;8.333e-01;7.540e-04
30.022204000;5.016e-01;3.409e-01;4.307e-01;6.796e-01;8.587e-01;5.025e-01;6.784e-01;8.596e-01;5.016e-01;1.363e-02;1.723e-02;8.333e-01;7.540e-04
30.022434000;5.018e-01;3.411e-01;4.330e-01;6.798e-01;8.630e-01;5.027e-01;6.785e-01;8.640e-01;5.018e-01;1.364e-02;1.732e-02;8.333e-01;7.540e-04
30.022665000;5.020e-01;3.413e-01;4.353e-01;6.800e-01;8.672e-01;5.029e-01;6.787e-01;8.682e-01;5.020e-01;1.365e-02;1.741e-02;8.333e-01;7.540e-04
30.022895000;5.021e-01;3.415e-01;4.375e-01;6.801e-01;8.713e-01;5.031e-01;6.789e-01;8.723e-01;5.021e-01;1.366e-02;1.750e-02;8.333e-01;7.540e-04
30.023126000;5.023e-01;3.417e-01;4.397e-01;6.803e-01;8.754e-01;5.033e-01;6.790e-01;8.763e-01;5.023e-01;1.367e-02;1.759e-02;8.333e-01;7.540e-04
30.023356000;5.025e-01;3.419e-01;4.419e-01;6.805e-01;8.793e-01;5.035e-01;6.792e-01;8.803e-01;5.025e-01;1.368e-02;1.767e-02;8.333e-01;7.540e-04
30.023586000;5.027e-01;3.422e-01;4.440e-01;6.807e-01;8.831e-01;5.037e-01;6.794e-01;8.841e-01;5.027e-01;1.369e-02;1.776e-02;8.333e-01;7.540e-04
30.023817000;5.029e-01;3.424e-01;4.460e-01;6.808e-01;8.869e-01;5.038e-01;6.796e-01;8.879e-01;5.029e-01;1.370e-02;1.784e-02;8.333e-01;7.540e-04
30.024047000;5.030e-01;3.426e-01;4.480e-01;6.810e-01;8.906e-01;5.040e-01;6.797e-01;8.916e-01;5.030e-01;1.370e-02;1.792e-02;8.333e-01;7.540e-04
30.024278000;5.032e-01;3.428e-01;4.500e-01;6.812e-01;8.942e-01;5.042e-01;6.799e-01;8.952e-01;5.032e-01;1.371e-02;1.800e-02;8.333e-01;7.540e-04
30.024508000;5.034e-01;3.430e-01;4.519e-01;6.814e-01;8.977e-01;5.044e-01;6.801e-01;8.987e-01;5.034e-01;1.372e-02;1.808e-02;8.333e-01;7.540e-04
30.024738000;5.035e-01;3.432e-01;4.537e-01;6.815e-01;9.011e-01;5.045e-01;6.802e-01;9.021e-01;5.035e-01;1.373e-02;1.815e-02;8.333e-01;7.540e-04
30.024969000;5.037e-01;3.434e-01;4.556e-01;6.817e-01;9.045e-01;5.047e-01;6.804e-01;9.055e-01;5.037e-01;1.374e-02;1.822e-02;8.333e-01;7.540e-04
30.025199000;5.038e-01;3.436e-01;4.574e-01;6.819e-01;9.078e-01;5.048e-01;6.806e-01;9.088e-01;5.038e-01;1.374e-02;1.829e-02;8.333e-01;7.540e-04
30.025430000;5.040e-01;3.438e-01;4.591e-01;6.821e-01;9.110e-01;5.050e-01;6.807e-01;9.120e-01;5.040e-01;1.375e-02;1.836e-02;8.333e-01;7.540e-04
30.025660000;5.041e-01;3.439e-01;4.608e-01;6.822e-01;9.141e-01;5.051e-01;6.809e-01;9.151e-01;5.041e-01;1.376e-02;1.843e-02;8.333e-01;7.540e-04
30.025890000;5.043e-01;3.441e-01;4.625e-01;6.824e-01;9.172e-01;5.053e-01;6.811e-01;9.182e-01;5.043e-01;1.376e-02;1.850e-02;8.333e-01;7.540e-04
30.026351000;5.045e-01;3.445e-01;4.657e-01;6.827e-01;9.231e-01;5.056e-01;6.814e-01;9.241e-01;5.045e-01;1.378e-02;1.863e-02;8.333e-01;7.540e-04
30.026766000;5.048e-01;3.448e-01;4.686e-01;6.831e-01;9.282e-01;5.058e-01;6.817e-01;9.292e-01;5.048e-01;1.379e-02;1.874e-02;8.333e-01;7.540e-04
30.027181000;5.050e-01;3.451e-01;4.712e-01;6.834e-01;9.331e-01;5.060e-01;6.820e-01;9.341e-01;5.050e-01;1.380e-02;1.885e-02;8.333e-01;7.540e-04
30.027277000;5.051e-01;3.452e-01;4.718e-01;6.834e-01;9.342e-01;5.061e-01;6.821e-01;9.352e-01;5.051e-01;1.381e-02;1.887e-02;8.333e-01;7.540e-04
30.027278000;5.051e-01;3.452e-01;4.718e-01;6.835e-01;9.342e-01;5.061e-01;6.821e-01;9.352e-01;5.051e-01;1.381e-02;1.887e-02;8.333e-01;7.540e-04
30.027281000;5.051e-01;3.452e-01;4.718e-01;6.835e-01;9.342e-01;5.061e-01;6.821e-01;9.353e-01;5.051e-01;1.381e-02;1.887e-02;8.333e-01;7.540e-04
30.027285000;5.051e-01;3.452e-01;4.719e-01;6.835e-01;9.343e-01;5.061e-01;6.821e-01;9.353e-01;5.051e-01;1.381e-02;1.887e-02;8.333e-01;7.540e-04
30.027293000;5.051e-01;3.452e-01;4.719e-01;6.835e-01;9.344e-01;5.061e-01;6.821e-01;9.354e-01;5.051e-01;1.381e-02;1.888e-02;8.333e-01;7.540e-04
30.027309000;5.051e-01;3.452e-01;4.720e-01;6.835e-01;9.346e-01;5.061e-01;6.821e-01;9.356e-01;5.051e-01;1.381e-02;1.888e-02;8.333e-01;7.540e-04
30.027341000;5.051e-01;3.452e-01;4.722e-01;6.835e-01;9.349e-01;5.061e-01;6.821e-01;9.359e-01;5.051e-01;1.381e-02;1.889e-02;8.333e-01;7.540e-04
30.027405000;5.051e-01;3.453e-01;4.726e-01;6.835e-01;9.357e-01;5.062e-01;6.822e-01;9.367e-01;5.051e-01;1.381e-02;1.891e-02;8.333e-01;7.540e-04
30.027533000;5.052e-01;3.454e-01;4.734e-01;6.836e-01;9.371e-01;5.062e-01;6.823e-01;9.381e-01;5.052e-01;1.381e-02;1.894e-02;8.333e-01;7.540e-04
30.027789000;5.053e-01;3.456e-01;4.750e-01;6.839e-01;9.399e-01;5.064e-01;6.825e-01;9.409e-01;5.053e-01;1.382e-02;1.900e-02;8.333e-01;7.540e-04
30.028045000;5.055e-01;3.458e-01;4.765e-01;6.840e-01;9.427e-01;5.065e-01;6.827e-01;9.437e-01;5.055e-01;1.383e-02;1.906e-02;8.333e-01;7.540e-04
30.028301000;5.056e-01;3.459e-01;4.779e-01;6.842e-01;9.454e-01;5.066e-01;6.829e-01;9.463e-01;5.056e-01;1.384e-02;1.912e-02;8.333e-01;7.540e-04
30.028557000;5.057e-01;3.461e-01;4.794e-01;6.844e-01;9.480e-01;5.067e-01;6.830e-01;9.490e-01;5.057e-01;1.384e-02;1.918e-02;8.333e-01;7.540e-04
30.028813000;5.058e-01;3.463e-01;4.808e-01;6.846e-01;9.505e-01;5.069e-01;6.833e-01;9.515e-01;5.058e-01;1.385e-02;1.923e-02;8.333e-01;7.540e-04
30.029069000;5.059e-01;3.465e-01;4.822e-01;6.848e-01;9.530e-01;5.070e-01;6.835e-01;9.540e-01;5.059e-01;1.386e-02;1.929e-02;8.333e-01;7.540e-04
30.029325000;5.060e-01;3.467e-01;4.835e-01;6.850e-01;9.554e-01;5.071e-01;6.837e-01;9.564e-01;5.060e-01;1.387e-02;1.934e-02;8.333e-01;7.540e-04
30.029581000;5.062e-01;3.468e-01;4.848e-01;6.852e-01;9.578e-01;5.072e-01;6.838e-01;9.588e-01;5.062e-01;1.387e-02;1.939e-02;8.333e-01;7.540e-04
30.029837000;5.063e-01;3.470e-01;4.861e-01;6.854e-01;9.601e-01;5.073e-01;6.840e-01;9.611e-01;5.063e-01;1.388e-02;1.944e-02;8.333e-01;7.540e-04
30.030093000;5.064e-01;3.472e-01;4.873e-01;6.856e-01;9.623e-01;5.074e-01;6.842e-01;9.634e-01;5.064e-01;1.389e-02;1.949e-02;8.333e-01;7.540e-04
30.030605000;5.066e-01;3.475e-01;4.897e-01;6.860e-01;9.667e-01;5.076e-01;6.846e-01;9.676e-01;5.066e-01;1.390e-02;1.959e-02;8.333e-01;7.540e-04
30.031066000;5.067e-01;3.478e-01;4.917e-01;6.864e-01;9.704e-01;5.078e-01;6.850e-01;9.714e-01;5.067e-01;1.391e-02;1.967e-02;8.333e-01;7.540e-04
30.031527000;5.069e-01;3.481e-01;4.937e-01;6.868e-01;9.739e-01;5.080e-01;6.853e-01;9.749e-01;5.069e-01;1.392e-02;1.975e-02;8.333e-01;7.540e-04
30.031988000;5.071e-01;3.484e-01;4.955e-01;6.871e-01;9.773e-01;5.081e-01;6.857e-01;9.783e-01;5.071e-01;1.394e-02;1.982e-02;8.333e-01;7.540e-04
30.032448000;5.072e-01;3.487e-01;4.973e-01;6.875e-01;9.806e-01;5.083e-01;6.861e-01;9.815e-01;5.072e-01;1.395e-02;1.989e-02;8.333e-01;7.540e-04
30.032909000;5.074e-01;3.490e-01;4.990e-01;6.879e-01;9.836e-01;5.084e-01;6.864e-01;9.846e-01;5.074e-01;1.396e-02;1.996e-02;8.333e-01;7.540e-04
30.033370000;5.075e-01;3.493e-01;5.007e-01;6.882e-01;9.866e-01;5.086e-01;6.868e-01;9.876e-01;5.075e-01;1.397e-02;2.003e-02;8.333e-01;7.540e-04
30.033831000;5.076e-01;3.495e-01;5.022e-01;6.886e-01;9.894e-01;5.087e-01;6.872e-01;9.904e-01;5.076e-01;1.398e-02;2.009e-02;8.333e-01;7.540e-04
30.034292000;5.077e-01;3.498e-01;5.037e-01;6.890e-01;9.921e-01;5.088e-01;6.876e-01;9.931e-01;5.077e-01;1.399e-02;2.015e-02;8.333e-01;7.540e-04
30.034752000;5.079e-01;3.501e-01;5.051e-01;6.894e-01;9.946e-01;5.090e-01;6.879e-01;9.957e-01;5.079e-01;1.400e-02;2.021e-02;8.333e-01;7.540e-04
30.035213000;5.080e-01;3.504e-01;5.065e-01;6.897e-01;9.971e-01;5.091e-01;6.883e-01;9.981e-01;5.080e-01;1.401e-02;2.026e-02;8.333e-01;7.540e-04
30.035373000;5.080e-01;3.505e-01;5.070e-01;6.899e-01;9.979e-01;5.091e-01;6.884e-01;9.989e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035405000;5.080e-01;3.505e-01;5.070e-01;6.899e-01;9.979e-01;5.091e-01;6.884e-01;9.989e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035437000;5.080e-01;3.505e-01;5.070e-01;6.899e-01;9.979e-01;5.091e-01;6.885e-01;9.989e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035501000;5.080e-01;3.505e-01;5.070e-01;6.900e-01;9.980e-01;5.091e-01;6.885e-01;9.989e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035629000;5.080e-01;3.506e-01;5.070e-01;6.901e-01;9.980e-01;5.091e-01;6.886e-01;9.990e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035757000;5.080e-01;3.506e-01;5.070e-01;6.902e-01;9.980e-01;5.091e-01;6.887e-01;9.990e-01;5.080e-01;1.402e-02;2.028e-02;8.333e-01;7.540e-04
30.035885000;5.080e-01;3.507e-01;5.070e-01;6.903e-01;9.980e-01;5.091e-01;6.888e-01;9.990e-01;5.080e-01;1.403e-02;2.028e-02;8.333e-01;7.540e-04
30.036013000;5.080e-01;3.507e-01;5.070e-01;6.904e-01;9.980e-01;5.091e-01;6.889e-01;9.990e-01;5.080e-01;1.403e-02;2.028e-02;8.333e-01;7.540e-04
30.036141000;5.080e-01;3.508e-01;5.071e-01;6.905e-01;9.981e-01;5.091e-01;6.890e-01;9.991e-01;5.080e-01;1.403e-02;2.028e-02;8.333e-01;7.540e-04
30.036269000;5.080e-01;3.508e-01;5.071e-01;6.906e-01;9.981e-01;5.091e-01;6.891e-01;9.991e-01;5.080e-01;1.403e-02;2.028e-02;8.333e-01;7.540e-04
30.036397000;5.080e-01;3.509e-01;5.071e-01;6.907e-01;9.981e-01;5.091e-01;6.892e-01;9.991e-01;5.080e-01;1.404e-02;2.028e-02;8.333e-01;7.540e-04
30.036653000;5.080e-01;3.510e-01;5.071e-01;6.909e-01;9.981e-01;5.091e-01;6.894e-01;9.991e-01;5.080e-01;1.404e-02;2.028e-02;8.333e-01;7.540e-04
30.036909000;5.080e-01;3.511e-01;5.071e-01;6.911e-01;9.982e-01;5.091e-01;6.896e-01;9.992e-01;5.080e-01;1.404e-02;2.028e-02;8.333e-01;7.540e-04
30.037165000;5.080e-01;3.512e-01;5.071e-01;6.913e-01;9.982e-01;5.091e-01;6.899e-01;9.992e-01;5.080e-01;1.405e-02;2.029e-02;8.333e-01;7.540e-04
30.037421000;5.080e-01;3.513e-01;5.071e-01;6.915e-01;9.983e-01;5.091e-01;6.900e-01;9.992e-01;5.080e-01;1.405e-02;2.029e-02;8.333e-01;7.540e-04
30.037677000;5.080e-01;3.514e-01;5.071e-01;6.917e-01;9.982e-01;5.091e-01;6.902e-01;9.992e-01;5.080e-01;1.406e-02;2.029e-02;8.333e-01;7.540e-04
30.037933000;5.080e-01;3.515e-01;5.072e-01;6.919e-01;9.983e-01;5.091e-01;6.905e-01;9.993e-01;5.080e-01;1.406e-02;2.029e-02;8.333e-01;7.540e-04
30.038189000;5.080e-01;3.516e-01;5.072e-01;6.921e-01;9.983e-01;5.091e-01;6.907e-01;9.993e-01;5.080e-01;1.406e-02;2.029e-02;8.333e-01;7.540e-04
30.038445000;5.080e-01;3.518e-01;5.072e-01;6.924e-01;9.983e-01;5.091e-01;6.909e-01;9.994e-01;5.080e-01;1.407e-02;2.029e-02;8.333e-01;7.540e-04
30.038701000;5.080e-01;3.518e-01;5.072e-01;6.926e-01;9.984e-01;5.091e-01;6.911e-01;9.994e-01;5.080e-01;1.407e-02;2.029e-02;8.333e-01;7.540e-04
30.038957000;5.080e-01;3.519e-01;5.072e-01;6.927e-01;9.984e-01;5.091e-01;6.913e-01;9.994e-01;5.080e-01;1.408e-02;2.029e-02;8.333e-01;7.540e-04
30.039213000;5.081e-01;3.521e-01;5.072e-01;6.930e-01;9.984e-01;5.091e-01;6.915e-01;9.995e-01;5.081e-01;1.408e-02;2.029e-02;8.333e-01;7.540e-04
30.039469000;5.081e-01;3.522e-01;5.073e-01;6.932e-01;9.985e-01;5.091e-01;6.917e-01;9.995e-01;5.081e-01;1.409e-02;2.029e-02;8.333e-01;7.540e-04
30.039725000;5.081e-01;3.523e-01;5.073e-01;6.934e-01;9.985e-01;5.091e-01;6.919e-01;9.995e-01;5.081e-01;1.409e-02;2.029e-02;8.333e-01;7.540e-04
30.040237000;5.081e-01;3.525e-01;5.073e-01;6.938e-01;9.986e-01;5.092e-01;6.924e-01;9.996e-01;5.081e-01;1.410e-02;2.029e-02;8.333e-01;7.540e-04
30.040698000;5.081e-01;3.527e-01;5.073e-01;6.943e-01;9.986e-01;5.092e-01;6.928e-01;9.996e-01;5.081e-01;1.411e-02;2.029e-02;8.333e-01;7.540e-04
30.041159000;5.081e-01;3.529e-01;5.074e-01;6.946e-01;9.986e-01;5.092e-01;6.932e-01;9.996e-01;5.081e-01;1.412e-02;2.030e-02;8.333e-01;7.540e-04
30.041619000;5.081e-01;3.531e-01;5.074e-01;6.950e-01;9.987e-01;5.092e-01;6.936e-01;9.997e-01;5.081e-01;1.413e-02;2.030e-02;8.333e-01;7.540e-04
30.042080000;5.081e-01;3.533e-01;5.074e-01;6.954e-01;9.987e-01;5.092e-01;6.940e-01;9.997e-01;5.081e-01;1.413e-02;2.030e-02;8.333e-01;7.540e-04
30.042541000;5.081e-01;3.535e-01;5.074e-01;6.958e-01;9.988e-01;5.092e-01;6.944e-01;9.998e-01;5.081e-01;1.414e-02;2.030e-02;8.333e-01;7.540e-04
30.043002000;5.081e-01;3.538e-01;5.075e-01;6.963e-01;9.988e-01;5.092e-01;6.948e-01;9.998e-01;5.081e-01;1.415e-02;2.030e-02;8.333e-01;7.540e-04
30.043463000;5.081e-01;3.539e-01;5.075e-01;6.966e-01;9.988e-01;5.092e-01;6.952e-01;9.999e-01;5.081e-01;1.416e-02;2.030e-02;8.333e-01;7.540e-04
30.043923000;5.081e-01;3.542e-01;5.075e-01;6.971e-01;9.989e-01;5.092e-01;6.956e-01;9.999e-01;5.081e-01;1.417e-02;2.030e-02;8.333e-01;7.540e-04
30.044384000;5.081e-01;3.544e-01;5.075e-01;6.975e-01;9.989e-01;5.092e-01;6.960e-01;9.999e-01;5.081e-01;1.418e-02;2.030e-02;8.333e-01;7.540e-04
30.044845000;5.081e-01;3.546e-01;5.076e-01;6.979e-01;9.990e-01;5.092e-01;6.964e-01;9.999e-01;5.081e-01;1.418e-02;2.030e-02;8.333e-01;7.540e-04
30.045306000;5.081e-01;3.548e-01;5.076e-01;6.983e-01;9.989e-01;5.092e-01;6.969e-01;1.000e+00;5.081e-01;1.419e-02;2.030e-02;8.333e-01;7.540e-04
30.045767000;5.081e-01;3.550e-01;5.076e-01;6.987e-01;9.990e-01;5.092e-01;6.972e-01;1.000e+00;5.081e-01;1.420e-02;2.030e-02;8.333e-01;7.540e-04
30.046227000;5.081e-01;3.552e-01;5.076e-01;6.991e-01;9.990e-01;5.092e-01;6.977e-01;1.000e+00;5.081e-01;1.421e-02;2.030e-02;8.333e-01;7.540e-04
30.046688000;5.081e-01;3.554e-01;5.076e-01;6.996e-01;9.990e-01;5.092e-01;6.981e-01;1.000e+00;5.081e-01;1.422e-02;2.030e-02;8.333e-01;7.540e-04
30.047149000;5.081e-01;3.557e-01;5.076e-01;7.000e-01;9.991e-01;5.092e-01;6.985e-01;1.000e+00;5.081e-01;1.423e-02;2.031e-02;8.333e-01;7.540e-04
30.047610000;5.081e-01;3.559e-01;5.076e-01;7.004e-01;9.991e-01;5.092e-01;6.990e-01;1.000e+00;5.081e-01;1.423e-02;2.031e-02;8.333e-01;7.540e-04
30.048071000;5.081e-01;3.561e-01;5.077e-01;7.009e-01;9.991e-01;5.092e-01;6.994e-01;1.000e+00;5.081e-01;1.424e-02;2.031e-02;8.333e-01;7.540e-04
30.048531000;5.081e-01;3.563e-01;5.077e-01;7.013e-01;9.991e-01;5.092e-01;6.998e-01;1.000e+00;5.081e-01;1.425e-02;2.031e-02;8.333e-01;7.540e-04
30.048992000;5.081e-01;3.566e-01;5.077e-01;7.017e-01;9.992e-01;5.092e-01;7.002e-01;1.000e+00;5.081e-01;1.426e-02;2.031e-02;8.333e-01;7.540e-04
30.049453000;5.081e-01;3.568e-01;5.077e-01;7.021e-01;9.992e-01;5.092e-01;7.007e-01;1.000e+00;5.081e-01;1.427e-02;2.031e-02;8.333e-01;7.540e-04
30.049914000;5.081e-01;3.570e-01;5.077e-01;7.026e-01;9.992e-01;5.092e-01;7.011e-01;1.000e+00;5.081e-01;1.428e-02;2.031e-02;8.333e-01;7.540e-04
30.050375000;5.081e-01;3.572e-01;5.077e-01;7.030e-01;9.992e-01;5.092e-01;7.015e-01;1.000e+00;5.081e-01;1.429e-02;2.031e-02;8.333e-01;7.540e-04
30.050835000;5.081e-01;3.574e-01;5.077e-01;7.034e-01;9.993e-01;5.092e-01;7.020e-01;1.000e+00;5.081e-01;1.430e-02;2.031e-02;8.333e-01;7.540e-04
30.051296000;5.081e-01;3.576e-01;5.077e-01;7.039e-01;9.992e-01;5.092e-01;7.024e-01;1.000e+00;5.081e-01;1.431e-02;2.031e-02;8.333e-01;7.540e-04
30.051757000;5.081e-01;3.579e-01;5.078e-01;7.043e-01;9.993e-01;5.092e-01;7.028e-01;1.000e+00;5.081e-01;1.431e-02;2.031e-02;8.333e-01;7.540e-04
30.052218000;5.081e-01;3.581e-01;5.078e-01;7.048e-01;9.993e-01;5.092e-01;7.033e-01;1.000e+00;5.081e-01;1.432e-02;2.031e-02;8.333e-01;7.540e-04
30.052679000;5.081e-01;3.583e-01;5.078e-01;7.052e-01;9.993e-01;5.092e-01;7.037e-01;1.000e+00;5.081e-01;1.433e-02;2.031e-02;8.333e-01;7.540e-04
30.053139000;5.081e-01;3.586e-01;5.078e-01;7.056e-01;9.993e-01;5.092e-01;7.041e-01;1.000e+00;5.081e-01;1.434e-02;2.031e-02;8.333e-01;7.540e-04
30.053600000;5.081e-01;3.588e-01;5.078e-01;7.061e-01;9.993e-01;5.092e-01;7.046e-01;1.000e+00;5.081e-01;1.435e-02;2.031e-02;8.333e-01;7.540e-04
30.054061000;5.081e-01;3.590e-01;5.078e-01;7.065e-01;9.993e-01;5.092e-01;7.050e-01;1.000e+00;5.081e-01;1.436e-02;2.031e-02;8.333e-01;7.540e-04
30.054522000;5.081e-01;3.592e-01;5.078e-01;7.070e-01;9.994e-01;5.092e-01;7.055e-01;1.000e+00;5.081e-01;1.437e-02;2.031e-02;8.333e-01;7.540e-04
30.054983000;5.081e-01;3.594e-01;5.078e-01;7.074e-01;9.994e-01;5.092e-01;7.059e-01;1.000e+00;5.081e-01;1.438e-02;2.031e-02;8.333e-01;7.540e-04
30.055443000;5.081e-01;3.597e-01;5.078e-01;7.079e-01;9.994e-01;5.092e-01;7.064e-01;1.000e+00;5.081e-01;1.439e-02;2.031e-02;8.333e-01;7.540e-04
30.056365000;5.081e-01;3.601e-01;5.078e-01;7.087e-01;9.994e-01;5.092e-01;7.073e-01;1.000e+00;5.081e-01;1.440e-02;2.031e-02;8.333e-01;7.540e-04
30.057195000;5.081e-01;3.605e-01;5.078e-01;7.095e-01;9.994e-01;5.092e-01;7.080e-01;1.000e+00;5.081e-01;1.442e-02;2.031e-02;8.333e-01;7.540e-04
30.058024000;5.081e-01;3.609e-01;5.078e-01;7.104e-01;9.995e-01;5.092e-01;7.089e-01;1.000e+00;5.081e-01;1.444e-02;2.031e-02;8.333e-01;7.540e-04
30.058853000;5.081e-01;3.614e-01;5.078e-01;7.111e-01;9.994e-01;5.092e-01;7.097e-01;1.000e+00;5.081e-01;1.445e-02;2.031e-02;8.333e-01;7.540e-04
30.059683000;5.081e-01;3.618e-01;5.078e-01;7.120e-01;9.994e-01;5.092e-01;7.104e-01;1.001e+00;5.081e-01;1.447e-02;2.031e-02;8.333e-01;7.540e-04
30.060512000;5.081e-01;3.622e-01;5.079e-01;7.128e-01;9.995e-01;5.092e-01;7.113e-01;1.001e+00;5.081e-01;1.449e-02;2.031e-02;8.333e-01;7.540e-04
30.061342000;5.081e-01;3.626e-01;5.079e-01;7.136e-01;9.995e-01;5.092e-01;7.121e-01;1.001e+00;5.081e-01;1.450e-02;2.031e-02;8.333e-01;7.540e-04
30.062171000;5.081e-01;3.630e-01;5.079e-01;7.144e-01;9.995e-01;5.092e-01;7.129e-01;1.001e+00;5.081e-01;1.452e-02;2.031e-02;8.333e-01;7.540e-04
30.063001000;5.081e-01;3.634e-01;5.079e-01;7.152e-01;9.995e-01;5.092e-01;7.137e-01;1.001e+00;5.081e-01;1.454e-02;2.032e-02;8.333e-01;7.540e-04
30.063830000;5.081e-01;3.639e-01;5.079e-01;7.160e-01;9.995e-01;5.092e-01;7.145e-01;1.001e+00;5.081e-01;1.455e-02;2.032e-02;8.333e-01;7.540e-04
30.064659000;5.081e-01;3.642e-01;5.079e-01;7.168e-01;9.995e-01;5.092e-01;7.153e-01;1.001e+00;5.081e-01;1.457e-02;2.032e-02;8.333e-01;7.540e-04
30.065489000;5.081e-01;3.647e-01;5.079e-01;7.177e-01;9.995e-01;5.092e-01;7.162e-01;1.001e+00;5.081e-01;1.459e-02;2.032e-02;8.333e-01;7.540e-04
30.066318000;5.081e-01;3.651e-01;5.079e-01;7.185e-01;9.996e-01;5.092e-01;7.169e-01;1.001e+00;5.081e-01;1.460e-02;2.032e-02;8.333e-01;7.540e-04
30.067148000;5.081e-01;3.655e-01;5.079e-01;7.193e-01;9.996e-01;5.092e-01;7.178e-01;1.001e+00;5.081e-01;1.462e-02;2.032e-02;8.333e-01;7.540e-04
30.067977000;5.082e-01;3.659e-01;5.079e-01;7.201e-01;9.996e-01;5.092e-01;7.186e-01;1.001e+00;5.082e-01;1.464e-02;2.032e-02;8.333e-01;7.540e-04
30.068807000;5.082e-01;3.664e-01;5.079e-01;7.209e-01;9.996e-01;5.092e-01;7.194e-01;1.001e+00;5.082e-01;1.465e-02;2.032e-02;8.333e-01;7.540e-04
30.069636000;5.082e-01;3.668e-01;5.079e-01;7.218e-01;9.995e-01;5.092e-01;7.202e-01;1.001e+00;5.082e-01;1.467e-02;2.032e-02;8.333e-01;7.540e-04
30.070466000;5.082e-01;3.672e-01;5.079e-01;7.226e-01;9.995e-01;5.093e-01;7.211e-01;1.001e+00;5.082e-01;1.469e-02;2.032e-02;8.333e-01;7.540e-04
30.071295000;5.082e-01;3.676e-01;5.080e-01;7.234e-01;9.996e-01;5.093e-01;7.219e-01;1.001e+00;5.082e-01;1.470e-02;2.032e-02;8.333e-01;7.540e-04
30.072124000;5.082e-01;3.680e-01;5.080e-01;7.242e-01;9.996e-01;5.093e-01;7.227e-01;1.001e+00;5.082e-01;1.472e-02;2.032e-02;8.333e-01;7.540e-04
30.072954000;5.082e-01;3.684e-01;5.080e-01;7.251e-01;9.996e-01;5.093e-01;7.236e-01;1.001e+00;5.082e-01;1.474e-02;2.032e-02;8.333e-01;7.540e-04
30.073783000;5.082e-01;3.689e-01;5.080e-01;7.259e-01;9.996e-01;5.093e-01;7.243e-01;1.001e+00;5.082e-01;1.476e-02;2.032e-02;8.333e-01;7.540e-04
30.074783000;5.082e-01;3.694e-01;5.080e-01;7.269e-01;9.996e-01;5.093e-01;7.254e-01;1.001e+00;5.082e-01;1.477e-02;2.032e-02;8.333e-01;7.540e-04
30.075783000;5.082e-01;3.699e-01;5.080e-01;7.279e-01;9.996e-01;5.093e-01;7.263e-01;1.001e+00;5.082e-01;1.480e-02;2.032e-02;8.333e-01;7.540e-04
30.076783000;5.082e-01;3.704e-01;5.080e-01;7.289e-01;9.996e-01;5.093e-01;7.273e-01;1.001e+00;5.082e-01;1.482e-02;2.032e-02;8.333e-01;7.540e-04
30.077783000;5.082e-01;3.709e-01;5.080e-01;7.299e-01;9.996e-01;5.093e-01;7.284e-01;1.001e+00;5.082e-01;1.484e-02;2.032e-02;8.333e-01;7.540e-04
30.078783000;5.082e-01;3.714e-01;5.080e-01;7.309e-01;9.996e-01;5.093e-01;7.293e-01;1.001e+00;5.082e-01;1.486e-02;2.032e-02;8.333e-01;7.540e-04
30.079783000;5.082e-01;3.719e-01;5.080e-01;7.318e-01;9.996e-01;5.093e-01;7.303e-01;1.001e+00;5.082e-01;1.488e-02;2.032e-02;8.333e-01;7.540e-04
30.080783000;5.082e-01;3.724e-01;5.080e-01;7.329e-01;9.996e-01;5.093e-01;7.313e-01;1.001e+00;5.082e-01;1.490e-02;2.032e-02;8.333e-01;7.540e-04
30.081783000;5.082e-01;3.729e-01;5.080e-01;7.339e-01;9.996e-01;5.093e-01;7.323e-01;1.001e+00;5.082e-01;1.492e-02;2.032e-02;8.333e-01;7.540e-04
30.082783000;5.082e-01;3.735e-01;5.080e-01;7.349e-01;9.996e-01;5.093e-01;7.333e-01;1.001e+00;5.082e-01;1.494e-02;2.032e-02;8.333e-01;7.540e-04
30.083783000;5.082e-01;3.740e-01;5.080e-01;7.359e-01;9.996e-01;5.093e-01;7.343e-01;1.001e+00;5.082e-01;1.496e-02;2.032e-02;8.333e-01;7.540e-04
30.084783000;5.082e-01;3.745e-01;5.080e-01;7.368e-01;9.996e-01;5.093e-01;7.353e-01;1.001e+00;5.082e-01;1.498e-02;2.032e-02;8.333e-01;7.540e-04
30.085783000;5.082e-01;3.750e-01;5.080e-01;7.379e-01;9.996e-01;5.093e-01;7.363e-01;1.001e+00;5.082e-01;1.500e-02;2.032e-02;8.333e-01;7.540e-04
30.086783000;5.082e-01;3.755e-01;5.080e-01;7.389e-01;9.996e-01;5.093e-01;7.373e-01;1.001e+00;5.082e-01;1.502e-02;2.032e-02;8.333e-01;7.540e-04
30.087783000;5.082e-01;3.760e-01;5.080e-01;7.398e-01;9.996e-01;5.093e-01;7.383e-01;1.001e+00;5.082e-01;1.504e-02;2.032e-02;8.333e-01;7.540e-04
30.088783000;5.082e-01;3.765e-01;5.080e-01;7.409e-01;9.996e-01;5.093e-01;7.393e-01;1.001e+00;5.082e-01;1.506e-02;2.032e-02;8.333e-01;7.540e-04
30.089783000;5.082e-01;3.770e-01;5.080e-01;7.418e-01;9.996e-01;5.093e-01;7.403e-01;1.001e+00;5.082e-01;1.508e-02;2.032e-02;8.333e-01;7.540e-04
30.090783000;5.082e-01;3.775e-01;5.080e-01;7.428e-01;9.996e-01;5.093e-01;7.413e-01;1.001e+00;5.082e-01;1.510e-02;2.032e-02;8.333e-01;7.540e-04
30.091783000;5.082e-01;3.780e-01;5.080e-01;7.439e-01;9.996e-01;5.093e-01;7.423e-01;1.001e+00;5.082e-01;1.512e-02;2.032e-02;8.333e-01;7.540e-04
30.092783000;5.082e-01;3.785e-01;5.080e-01;7.448e-01;9.996e-01;5.093e-01;7.433e-01;1.001e+00;5.082e-01;1.514e-02;2.032e-02;8.333e-01;7.540e-04
30.093783000;5.082e-01;3.790e-01;5.080e-01;7.459e-01;9.996e-01;5.093e-01;7.443e-01;1.001e+00;5.082e-01;1.516e-02;2.032e-02;8.333e-01;7.540e-04
30.094783000;5.082e-01;3.795e-01;5.080e-01;7.469e-01;9.996e-01;5.093e-01;7.453e-01;1.001e+00;5.082e-01;1.518e-02;2.032e-02;8.333e-01;7.540e-04
30.095783000;5.082e-01;3.800e-01;5.080e-01;7.478e-01;9.996e-01;5.093e-01;7.463e-01;1.001e+00;5.082e-01;1.520e-02;2.032e-02;8.333e-01;7.540e-04
30.096783000;5.082e-01;3.806e-01;5.080e-01;7.489e-01;9.996e-01;5.093e-01;7.473e-01;1.001e+00;5.082e-01;1.522e-02;2.032e-02;8.333e-01;7.540e-04
30.097437000;5.082e-01;3.809e-01;5.080e-01;7.495e-01;9.996e-01;5.093e-01;7.479e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097453000;5.082e-01;3.809e-01;5.080e-01;7.495e-01;9.996e-01;5.093e-01;7.479e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097469000;5.082e-01;3.809e-01;5.080e-01;7.496e-01;9.996e-01;5.093e-01;7.480e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097501000;5.082e-01;3.809e-01;5.080e-01;7.496e-01;9.996e-01;5.093e-01;7.480e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097565000;5.082e-01;3.810e-01;5.080e-01;7.497e-01;9.996e-01;5.093e-01;7.481e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097693000;5.082e-01;3.810e-01;5.080e-01;7.498e-01;9.996e-01;5.093e-01;7.482e-01;1.001e+00;5.082e-01;1.524e-02;2.032e-02;8.333e-01;7.540e-04
30.097949000;5.082e-01;3.812e-01;5.080e-01;7.500e-01;9.996e-01;5.093e-01;7.484e-01;1.001e+00;5.082e-01;1.525e-02;2.032e-02;8.333e-01;7.540e-04
30.098461000;5.082e-01;3.814e-01;5.080e-01;7.505e-01;9.996e-01;5.093e-01;7.490e-01;1.001e+00;5.082e-01;1.526e-02;2.032e-02;8.333e-01;7.540e-04
30.099461000;5.082e-01;3.819e-01;5.080e-01;7.515e-01;9.996e-01;5.093e-01;7.500e-01;1.001e+00;5.082e-01;1.528e-02;2.032e-02;8.333e-01;7.540e-04
30.100461000;5.082e-01;3.825e-01;5.080e-01;7.525e-01;9.996e-01;5.093e-01;7.510e-01;1.001e+00;5.082e-01;1.530e-02;2.032e-02;8.333e-01;7.540e-04
30.101461000;5.082e-01;3.830e-01;5.080e-01;7.535e-01;9.996e-01;5.093e-01;7.520e-01;1.001e+00;5.082e-01;1.532e-02;2.032e-02;8.333e-01;7.540e-04
30.102461000;5.082e-01;3.835e-01;5.080e-01;7.546e-01;9.996e-01;5.093e-01;7.529e-01;1.001e+00;5.082e-01;1.534e-02;2.032e-02;8.333e-01;7.540e-04
30.103461000;5.082e-01;3.840e-01;5.080e-01;7.555e-01;9.996e-01;5.093e-01;7.540e-01;1.001e+00;5.082e-01;1.536e-02;2.032e-02;8.333e-01;7.540e-04
30.104461000;5.082e-01;3.845e-01;5.080e-01;7.565e-01;9.996e-01;5.093e-01;7.549e-01;1.001e+00;5.082e-01;1.538e-02;2.032e-02;8.333e-01;7.540e-04
30.105461000;5.082e-01;3.850e-01;5.080e-01;7.576e-01;9.996e-01;5.093e-01;7.560e-01;1.001e+00;5.082e-01;1.540e-02;2.032e-02;8.333e-01;7.540e-04
30.106461000;5.082e-01;3.855e-01;5.080e-01;7.585e-01;9.996e-01;5.093e-01;7.570e-01;1.001e+00;5.082e-01;1.542e-02;2.032e-02;8.333e-01;7.540e-04
30.107461000;5.082e-01;3.860e-01;5.080e-01;7.596e-01;9.996e-01;5.093e-01;7.579e-01;1.001e+00;5.082e-01;1.544e-02;2.032e-02;8.333e-01;7.540e-04
30.108461000;5.082e-01;3.865e-01;5.080e-01;7.605e-01;9.996e-01;5.093e-01;7.590e-01;1.001e+00;5.082e-01;1.546e-02;2.032e-02;8.333e-01;7.540e-04
30.109461000;5.082e-01;3.871e-01;5.080e-01;7.616e-01;9.996e-01;5.093e-01;7.599e-01;1.001e+00;5.082e-01;1.548e-02;2.032e-02;8.333e-01;7.540e-04
30.110461000;5.082e-01;3.876e-01;5.080e-01;7.626e-01;9.996e-01;5.093e-01;7.610e-01;1.001e+00;5.082e-01;1.550e-02;2.032e-02;8.333e-01;7.540e-04
30.111461000;5.082e-01;3.881e-01;5.080e-01;7.635e-01;9.996e-01;5.093e-01;7.619e-01;1.001e+00;5.082e-01;1.552e-02;2.032e-02;8.333e-01;7.540e-04
30.112461000;5.082e-01;3.886e-01;5.080e-01;7.646e-01;9.996e-01;5.093e-01;7.630e-01;1.001e+00;5.082e-01;1.554e-02;2.032e-02;8.333e-01;7.540e-04
30.113461000;5.082e-01;3.891e-01;5.080e-01;7.656e-01;9.996e-01;5.093e-01;7.640e-01;1.001e+00;5.082e-01;1.556e-02;2.032e-02;8.333e-01;7.540e-04
30.114461000;5.082e-01;3.896e-01;5.080e-01;7.666e-01;9.996e-01;5.093e-01;7.649e-01;1.001e+00;5.082e-01;1.558e-02;2.032e-02;8.333e-01;7.540e-04
30.115461000;5.082e-01;3.901e-01;5.080e-01;7.676e-01;9.996e-01;5.093e-01;7.660e-01;1.001e+00;5.082e-01;1.560e-02;2.032e-02;8.333e-01;7.540e-04
30.116461000;5.082e-01;3.906e-01;5.080e-01;7.686e-01;9.995e-01;5.093e-01;7.669e-01;1.001e+00;5.082e-01;1.562e-02;2.032e-02;8.333e-01;7.540e-04
30.117461000;5.082e-01;3.911e-01;5.080e-01;7.696e-01;9.995e-01;5.093e-01;7.680e-01;1.001e+00;5.082e-01;1.564e-02;2.032e-02;8.333e-01;7.540e-04
30.118461000;5.082e-01;3.916e-01;5.080e-01;7.706e-01;9.995e-01;5.093e-01;7.690e-01;1.001e+00;5.082e-01;1.566e-02;2.032e-02;8.333e-01;7.540e-04
30.119461000;5.082e-01;3.921e-01;5.080e-01;7.716e-01;9.995e-01;5.093e-01;7.699e-01;1.001e+00;5.082e-01;1.569e-02;2.032e-02;8.333e-01;7.540e-04
30.120461000;5.082e-01;3.927e-01;5.080e-01;7.726e-01;9.995e-01;5.093e-01;7.710e-01;1.001e+00;5.082e-01;1.571e-02;2.032e-02;8.333e-01;7.540e-04
30.121461000;5.082e-01;3.931e-01;5.080e-01;7.736e-01;9.995e-01;5.093e-01;7.719e-01;1.001e+00;5.082e-01;1.573e-02;2.032e-02;8.333e-01;7.540e-04
30.122461000;5.082e-01;3.937e-01;5.080e-01;7.746e-01;9.995e-01;5.093e-01;7.730e-01;1.001e+00;5.082e-01;1.575e-02;2.032e-02;8.333e-01;7.540e-04
30.123461000;5.082e-01;3.942e-01;5.080e-01;7.756e-01;9.995e-01;5.093e-01;7.739e-01;1.001e+00;5.082e-01;1.577e-02;2.032e-02;8.333e-01;7.540e-04
30.124461000;5.082e-01;3.947e-01;5.080e-01;7.766e-01;9.995e-01;5.093e-01;7.750e-01;1.001e+00;5.082e-01;1.579e-02;2.032e-02;8.333e-01;7.540e-04
30.125461000;5.082e-01;3.952e-01;5.080e-01;7.776e-01;9.995e-01;5.093e-01;7.760e-01;1.001e+00;5.082e-01;1.581e-02;2.032e-02;8.333e-01;7.540e-04
30.126461000;5.082e-01;3.957e-01;5.080e-01;7.786e-01;9.995e-01;5.093e-01;7.769e-01;1.001e+00;5.082e-01;1.583e-02;2.032e-02;8.333e-01;7.540e-04
30.127461000;5.082e-01;3.962e-01;5.080e-01;7.796e-01;9.995e-01;5.093e-01;7.780e-01;1.001e+00;5.082e-01;1.585e-02;2.032e-02;8.333e-01;7.540e-04
30.128461000;5.082e-01;3.967e-01;5.080e-01;7.806e-01;9.995e-01;5.093e-01;7.789e-01;1.001e+00;5.082e-01;1.587e-02;2.032e-02;8.333e-01;7.540e-04
30.129461000;5.082e-01;3.973e-01;5.080e-01;7.816e-01;9.995e-01;5.093e-01;7.800e-01;1.001e+00;5.082e-01;1.589e-02;2.032e-02;8.333e-01;7.540e-04
30.130461000;5.082e-01;3.977e-01;5.080e-01;7.826e-01;9.995e-01;5.093e-01;7.810e-01;1.001e+00;5.082e-01;1.591e-02;2.032e-02;8.333e-01;7.540e-04
30.131461000;5.082e-01;3.983e-01;5.080e-01;7.836e-01;9.995e-01;5.093e-01;7.819e-01;1.001e+00;5.082e-01;1.593e-02;2.032e-02;8.333e-01;7.540e-04
30.132461000;5.083e-01;3.988e-01;5.080e-01;7.846e-01;9.995e-01;5.093e-01;7.830e-01;1.001e+00;5.083e-01;1.595e-02;2.032e-02;8.333e-01;7.540e-04
30.133461000;5.083e-01;3.993e-01;5.080e-01;7.856e-01;9.995e-01;5.093e-01;7.839e-01;1.001e+00;5.083e-01;1.597e-02;2.032e-02;8.333e-01;7.540e-04
30.134461000;5.083e-01;3.998e-01;5.080e-01;7.866e-01;9.995e-01;5.094e-01;7.850e-01;1.001e+00;5.083e-01;1.599e-02;2.032e-02;8.333e-01;7.540e-04
30.135461000;5.083e-01;4.003e-01;5.080e-01;7.876e-01;9.995e-01;5.094e-01;7.859e-01;1.001e+00;5.083e-01;1.601e-02;2.032e-02;8.333e-01;7.540e-04
30.136461000;5.083e-01;4.008e-01;5.080e-01;7.886e-01;9.995e-01;5.094e-01;7.869e-01;1.001e+00;5.083e-01;1.603e-02;2.032e-02;8.333e-01;7.540e-04
30.137461000;5.083e-01;4.013e-01;5.080e-01;7.896e-01;9.995e-01;5.094e-01;7.880e-01;1.001e+00;5.083e-01;1.605e-02;2.032e-02;8.333e-01;7.540e-04
30.138461000;5.083e-01;4.019e-01;5.080e-01;7.906e-01;9.995e-01;5.094e-01;7.889e-01;1.001e+00;5.083e-01;1.607e-02;2.032e-02;8.333e-01;7.540e-04
30.139461000;5.083e-01;4.024e-01;5.080e-01;7.916e-01;9.995e-01;5.094e-01;7.900e-01;1.001e+00;5.083e-01;1.609e-02;2.032e-02;8.333e-01;7.540e-04
30.140461000;5.083e-01;4.028e-01;5.080e-01;7.926e-01;9.995e-01;5.094e-01;7.909e-01;1.001e+00;5.083e-01;1.611e-02;2.032e-02;8.333e-01;7.540e-04
30.141461000;5.083e-01;4.034e-01;5.080e-01;7.936e-01;9.995e-01;5.094e-01;7.920e-01;1.001e+00;5.083e-01;1.614e-02;2.032e-02;8.333e-01;7.540e-04
30.142461000;5.083e-01;4.039e-01;5.080e-01;7.946e-01;9.995e-01;5.094e-01;7.930e-01;1.001e+00;5.083e-01;1.615e-02;2.032e-02;8.333e-01;7.540e-04
30.143461000;5.083e-01;4.044e-01;5.080e-01;7.956e-01;9.995e-01;5.094e-01;7.939e-01;1.001e+00;5.083e-01;1.618e-02;2.032e-02;8.333e-01;7.540e-04
30.144461000;5.083e-01;4.049e-01;5.080e-01;7.966e-01;9.995e-01;5.094e-01;7.950e-01;1.001e+00;5.083e-01;1.620e-02;2.032e-02;8.333e-01;7.540e-04
30.145461000;5.083e-01;4.054e-01;5.080e-01;7.976e-01;9.995e-01;5.094e-01;7.959e-01;1.001e+00;5.083e-01;1.622e-02;2.032e-02;8.333e-01;7.540e-04
30.146461000;5.083e-01;4.059e-01;5.080e-01;7.986e-01;9.995e-01;5.094e-01;7.970e-01;1.001e+00;5.083e-01;1.624e-02;2.032e-02;8.333e-01;7.540e-04
30.147461000;5.083e-01;4.064e-01;5.080e-01;7.996e-01;9.995e-01;5.094e-01;7.980e-01;1.001e+00;5.083e-01;1.626e-02;2.032e-02;8.333e-01;7.540e-04
30.148461000;5.083e-01;4.070e-01;5.080e-01;8.007e-01;9.995e-01;5.094e-01;7.989e-01;1.001e+00;5.083e-01;1.628e-02;2.032e-02;8.333e-01;7.540e-04
30.149461000;5.083e-01;4.074e-01;5.080e-01;8.016e-01;9.995e-01;5.094e-01;8.000e-01;1.001e+00;5.083e-01;1.630e-02;2.032e-02;8.333e-01;7.540e-04
30.150461000;5.083e-01;4.080e-01;5.080e-01;8.027e-01;9.995e-01;5.094e-01;8.009e-01;1.001e+00;5.083e-01;1.632e-02;2.032e-02;8.333e-01;7.540e-04
30.151461000;5.083e-01;4.085e-01;5.080e-01;8.036e-01;9.995e-01;5.094e-01;8.020e-01;1.001e+00;5.083e-01;1.634e-02;2.032e-02;8.333e-01;7.540e-04
30.152461000;5.083e-01;4.090e-01;5.080e-01;8.046e-01;9.995e-01;5.094e-01;8.029e-01;1.001e+00;5.083e-01;1.636e-02;2.032e-02;8.333e-01;7.540e-04
30.153461000;5.083e-01;4.095e-01;5.080e-01;8.057e-01;9.995e-01;5.094e-01;8.040e-01;1.001e+00;5.083e-01;1.638e-02;2.032e-02;8.333e-01;7.540e-04
30.154461000;5.083e-01;4.100e-01;5.080e-01;8.066e-01;9.994e-01;5.094e-01;8.050e-01;1.001e+00;5.083e-01;1.640e-02;2.032e-02;8.333e-01;7.540e-04
30.155461000;5.083e-01;4.105e-01;5.080e-01;8.077e-01;9.994e-01;5.094e-01;8.059e-01;1.001e+00;5.083e-01;1.642e-02;2.032e-02;8.333e-01;7.540e-04
30.156461000;5.083e-01;4.110e-01;5.080e-01;8.087e-01;9.994e-01;5.094e-01;8.070e-01;1.001e+00;5.083e-01;1.644e-02;2.032e-02;8.333e-01;7.540e-04
30.157461000;5.083e-01;4.115e-01;5.080e-01;8.096e-01;9.994e-01;5.094e-01;8.079e-01;1.001e+00;5.083e-01;1.646e-02;2.032e-02;8.333e-01;7.540e-04
30.158461000;5.083e-01;4.121e-01;5.080e-01;8.107e-01;9.994e-01;5.094e-01;8.090e-01;1.001e+00;5.083e-01;1.648e-02;2.032e-02;8.333e-01;7.540e-04
30.159461000;5.083e-01;4.125e-01;5.080e-01;8.116e-01;9.994e-01;5.094e-01;8.100e-01;1.001e+00;5.083e-01;1.650e-02;2.032e-02;8.333e-01;7.540e-04
30.160461000;5.083e-01;4.131e-01;5.080e-01;8.127e-01;9.994e-01;5.094e-01;8.109e-01;1.001e+00;5.083e-01;1.652e-02;2.032e-02;8.333e-01;7.540e-04
30.161461000;5.083e-01;4.136e-01;5.080e-01;8.137e-01;9.994e-01;5.094e-01;8.120e-01;1.001e+00;5.083e-01;1.654e-02;2.032e-02;8.333e-01;7.540e-04
30.162461000;5.083e-01;4.141e-01;5.080e-01;8.146e-01;9.994e-01;5.094e-01;8.129e-01;1.001e+00;5.083e-01;1.656e-02;2.032e-02;8.333e-01;7.540e-04
30.163461000;5.083e-01;4.146e-01;5.080e-01;8.157e-01;9.994e-01;5.094e-01;8.140e-01;1.001e+00;5.083e-01;1.658e-02;2.032e-02;8.333e-01;7.540e-04
30.164461000;5.083e-01;4.151e-01;5.080e-01;8.167e-01;9.994e-01;5.094e-01;8.149e-01;1.001e+00;5.083e-01;1.660e-02;2.032e-02;8.333e-01;7.540e-04
30.165461000;5.083e-01;4.156e-01;5.080e-01;8.177e-01;9.994e-01;5.094e-01;8.160e-01;1.001e+00;5.083e-01;1.663e-02;2.032e-02;8.333e-01;7.540e-04
30.166461000;5.083e-01;4.161e-01;5.080e-01;8.187e-01;9.994e-01;5.094e-01;8.170e-01;1.001e+00;5.083e-01;1.665e-02;2.032e-02;8.333e-01;7.540e-04
30.167461000;5.083e-01;4.167e-01;5.080e-01;8.197e-01;9.994e-01;5.094e-01;8.179e-01;1.001e+00;5.083e-01;1.667e-02;2.032e-02;8.333e-01;7.540e-04
30.168461000;5.083e-01;4.171e-01;5.080e-01;8.207e-01;9.994e-01;5.094e-01;8.190e-01;1.001e+00;5.083e-01;1.669e-02;2.032e-02;8.333e-01;7.540e-04
30.169163000;5.083e-01;4.175e-01;5.080e-01;8.214e-01;9.994e-01;5.094e-01;8.196e-01;1.001e+00;5.083e-01;1.670e-02;2.032e-02;8.333e-01;7.540e-04
30.169179000;5.083e-01;4.175e-01;5.080e-01;8.214e-01;9.994e-01;5.094e-01;8.196e-01;1.001e+00;5.083e-01;1.670e-02;2.032e-02;8.333e-01;7.540e-04
30.169195000;5.083e-01;4.175e-01;5.080e-01;8.214e-01;9.994e-01;5.094e-01;8.197e-01;1.001e+00;5.083e-01;1.670e-02;2.032e-02;8.333e-01;7.540e-04
30.169227000;5.083e-01;4.176e-01;5.080e-01;8.215e-01;9.994e-01;5.094e-01;8.197e-01;1.001e+00;5.083e-01;1.670e-02;2.032e-02;8.333e-01;7.540e-04
30.169291000;5.083e-01;4.176e-01;5.080e-01;8.215e-01;9.994e-01;5.094e-01;8.198e-01;1.001e+00;5.083e-01;1.670e-02;2.032e-02;8.333e-01;7.540e-04
30.169419000;5.083e-01;4.176e-01;5.080e-01;8.216e-01;9.994e-01;5.094e-01;8.199e-01;1.001e+00;5.083e-01;1.671e-02;2.032e-02;8.333e-01;7.540e-04
30.169675000;5.083e-01;4.178e-01;5.080e-01;8.219e-01;9.994e-01;5.094e-01;8.201e-01;1.001e+00;5.083e-01;1.671e-02;2.032e-02;8.333e-01;7.540e-04
30.169931000;5.083e-01;4.179e-01;5.080e-01;8.221e-01;9.994e-01;5.094e-01;8.204e-01;1.001e+00;5.083e-01;1.672e-02;2.032e-02;8.333e-01;7.540e-04
30.170443000;5.083e-01;4.181e-01;5.080e-01;8.226e-01;9.994e-01;5.094e-01;8.209e-01;1.001e+00;5.083e-01;1.673e-02;2.032e-02;8.333e-01;7.540e-04
30.170955000;5.083e-01;4.183e-01;5.080e-01;8.230e-01;9.994e-01;5.094e-01;8.213e-01;1.001e+00;5.083e-01;1.673e-02;2.032e-02;8.333e-01;7.540e-04
30.171467000;5.083e-01;4.186e-01;5.080e-01;8.235e-01;9.994e-01;5.094e-01;8.218e-01;1.001e+00;5.083e-01;1.674e-02;2.032e-02;8.333e-01;7.540e-04
30.171979000;5.083e-01;4.188e-01;5.080e-01;8.239e-01;9.994e-01;5.094e-01;8.222e-01;1.001e+00;5.083e-01;1.675e-02;2.032e-02;8.333e-01;7.540e-04
30.172491000;5.083e-01;4.190e-01;5.080e-01;8.243e-01;9.994e-01;5.094e-01;8.225e-01;1.001e+00;5.083e-01;1.676e-02;2.032e-02;8.333e-01;7.540e-04
30.173003000;5.083e-01;4.191e-01;5.080e-01;8.246e-01;9.994e-01;5.094e-01;8.229e-01;1.001e+00;5.083e-01;1.677e-02;2.032e-02;8.333e-01;7.540e-04
30.173515000;5.083e-01;4.194e-01;5.080e-01;8.250e-01;9.994e-01;5.094e-01;8.232e-01;1.001e+00;5.083e-01;1.677e-02;2.032e-02;8.333e-01;7.540e-04
30.174027000;5.083e-01;4.195e-01;5.080e-01;8.253e-01;9.994e-01;5.094e-01;8.236e-01;1.001e+00;5.083e-01;1.678e-02;2.032e-02;8.333e-01;7.540e-04
30.175027000;5.083e-01;4.198e-01;5.080e-01;8.259e-01;9.993e-01;5.094e-01;8.242e-01;1.001e+00;5.083e-01;1.679e-02;2.032e-02;8.333e-01;7.540e-04
30.176027000;5.083e-01;4.201e-01;5.080e-01;8.265e-01;9.993e-01;5.094e-01;8.248e-01;1.001e+00;5.083e-01;1.680e-02;2.032e-02;8.333e-01;7.540e-04
30.177027000;5.083e-01;4.204e-01;5.079e-01;8.270e-01;9.993e-01;5.094e-01;8.253e-01;1.001e+00;5.083e-01;1.682e-02;2.032e-02;8.333e-01;7.540e-04
30.178027000;5.083e-01;4.206e-01;5.079e-01;8.275e-01;9.992e-01;5.094e-01;8.257e-01;1.001e+00;5.083e-01;1.682e-02;2.032e-02;8.333e-01;7.540e-04
30.179027000;5.083e-01;4.208e-01;5.079e-01;8.279e-01;9.992e-01;5.094e-01;8.262e-01;1.001e+00;5.083e-01;1.683e-02;2.032e-02;8.333e-01;7.540e-04
30.180027000;5.083e-01;4.210e-01;5.079e-01;8.283e-01;9.992e-01;5.094e-01;8.266e-01;1.001e+00;5.083e-01;1.684e-02;2.031e-02;8.333e-01;7.540e-04
30.180909000;5.083e-01;4.212e-01;5.078e-01;8.286e-01;9.991e-01;5.094e-01;8.269e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.180925000;5.083e-01;4.212e-01;5.078e-01;8.286e-01;9.991e-01;5.094e-01;8.269e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.180941000;5.083e-01;4.212e-01;5.078e-01;8.287e-01;9.991e-01;5.094e-01;8.269e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.181037000;5.083e-01;4.212e-01;5.078e-01;8.287e-01;9.991e-01;5.094e-01;8.269e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.181165000;5.083e-01;4.212e-01;5.078e-01;8.287e-01;9.991e-01;5.094e-01;8.270e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.181421000;5.083e-01;4.213e-01;5.078e-01;8.288e-01;9.991e-01;5.094e-01;8.271e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.181933000;5.083e-01;4.214e-01;5.078e-01;8.290e-01;9.991e-01;5.094e-01;8.272e-01;1.001e+00;5.083e-01;1.685e-02;2.031e-02;8.333e-01;7.540e-04
30.182933000;5.083e-01;4.215e-01;5.078e-01;8.292e-01;9.991e-01;5.094e-01;8.275e-01;1.001e+00;5.083e-01;1.686e-02;2.031e-02;8.333e-01;7.540e-04
30.183933000;5.083e-01;4.216e-01;5.078e-01;8.295e-01;9.990e-01;5.094e-01;8.278e-01;1.001e+00;5.083e-01;1.687e-02;2.031e-02;8.333e-01;7.540e-04
30.184933000;5.083e-01;4.218e-01;5.078e-01;8.298e-01;9.990e-01;5.094e-01;8.281e-01;1.000e+00;5.083e-01;1.687e-02;2.031e-02;8.333e-01;7.540e-04
30.185933000;5.083e-01;4.219e-01;5.078e-01;8.300e-01;9.990e-01;5.094e-01;8.283e-01;1.000e+00;5.083e-01;1.688e-02;2.031e-02;8.333e-01;7.540e-04
30.186933000;5.083e-01;4.220e-01;5.078e-01;8.302e-01;9.990e-01;5.094e-01;8.285e-01;1.000e+00;5.083e-01;1.688e-02;2.031e-02;8.333e-01;7.540e-04
30.187933000;5.083e-01;4.221e-01;5.078e-01;8.304e-01;9.989e-01;5.094e-01;8.287e-01;1.000e+00;5.083e-01;1.688e-02;2.031e-02;8.333e-01;7.540e-04
30.188933000;5.083e-01;4.222e-01;5.078e-01;8.306e-01;9.989e-01;5.094e-01;8.288e-01;1.000e+00;5.083e-01;1.689e-02;2.031e-02;8.333e-01;7.540e-04
30.189933000;5.083e-01;4.222e-01;5.077e-01;8.307e-01;9.989e-01;5.094e-01;8.290e-01;1.000e+00;5.083e-01;1.689e-02;2.031e-02;8.333e-01;7.540e-04
30.190933000;5.083e-01;4.223e-01;5.077e-01;8.309e-01;9.989e-01;5.094e-01;8.291e-01;1.000e+00;5.083e-01;1.689e-02;2.031e-02;8.333e-01;7.540e-04
30.191933000;5.083e-01;4.224e-01;5.077e-01;8.310e-01;9.989e-01;5.094e-01;8.292e-01;1.000e+00;5.083e-01;1.690e-02;2.031e-02;8.333e-01;7.540e-04
30.192933000;5.083e-01;4.224e-01;5.077e-01;8.311e-01;9.989e-01;5.094e-01;8.294e-01;1.000e+00;5.083e-01;1.690e-02;2.031e-02;8.333e-01;7.540e-04
30.193933000;5.083e-01;4.225e-01;5.077e-01;8.312e-01;9.988e-01;5.094e-01;8.295e-01;1.000e+00;5.083e-01;1.690e-02;2.031e-02;8.333e-01;7.540e-04
30.194933000;5.083e-01;4.225e-01;5.077e-01;8.313e-01;9.988e-01;5.094e-01;8.296e-01;1.000e+00;5.083e-01;1.690e-02;2.031e-02;8.333e-01;7.540e-04
30.195933000;5.083e-01;4.226e-01;5.077e-01;8.314e-01;9.988e-01;5.094e-01;8.297e-01;1.000e+00;5.083e-01;1.690e-02;2.031e-02;8.333e-01;7.540e-04
30.196933000;5.083e-01;4.227e-01;5.077e-01;8.315e-01;9.988e-01;5.094e-01;8.298e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.197933000;5.083e-01;4.227e-01;5.077e-01;8.316e-01;9.988e-01;5.094e-01;8.298e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.198933000;5.083e-01;4.227e-01;5.076e-01;8.317e-01;9.987e-01;5.094e-01;8.299e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.199933000;5.083e-01;4.228e-01;5.076e-01;8.317e-01;9.987e-01;5.094e-01;8.300e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.200933000;5.083e-01;4.228e-01;5.076e-01;8.318e-01;9.987e-01;5.094e-01;8.300e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.201933000;5.083e-01;4.228e-01;5.076e-01;8.318e-01;9.987e-01;5.094e-01;8.301e-01;1.000e+00;5.083e-01;1.691e-02;2.031e-02;8.333e-01;7.540e-04
30.202933000;5.083e-01;4.228e-01;5.076e-01;8.319e-01;9.987e-01;5.094e-01;8.301e-01;1.000e+00;5.083e-01;1.691e-02;2.030e-02;8.333e-01;7.540e-04
30.203933000;5.083e-01;4.228e-01;5.076e-01;8.319e-01;9.987e-01;5.094e-01;8.302e-01;1.000e+00;5.083e-01;1.691e-02;2.030e-02;8.333e-01;7.540e-04
30.204933000;5.083e-01;4.229e-01;5.076e-01;8.320e-01;9.987e-01;5.094e-01;8.302e-01;1.000e+00;5.083e-01;1.691e-02;2.030e-02;8.333e-01;7.540e-04
30.205933000;5.083e-01;4.229e-01;5.076e-01;8.320e-01;9.987e-01;5.094e-01;8.303e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.206933000;5.083e-01;4.229e-01;5.076e-01;8.320e-01;9.987e-01;5.094e-01;8.303e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.207933000;5.083e-01;4.229e-01;5.076e-01;8.321e-01;9.986e-01;5.094e-01;8.303e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.208933000;5.083e-01;4.229e-01;5.076e-01;8.321e-01;9.986e-01;5.094e-01;8.303e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.209933000;5.083e-01;4.229e-01;5.076e-01;8.321e-01;9.986e-01;5.094e-01;8.304e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.210933000;5.083e-01;4.230e-01;5.076e-01;8.322e-01;9.986e-01;5.094e-01;8.304e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.212933000;5.083e-01;4.230e-01;5.076e-01;8.322e-01;9.986e-01;5.094e-01;8.304e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.213933000;5.083e-01;4.230e-01;5.076e-01;8.322e-01;9.986e-01;5.094e-01;8.305e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.215933000;5.083e-01;4.230e-01;5.076e-01;8.322e-01;9.986e-01;5.094e-01;8.305e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.216933000;5.083e-01;4.230e-01;5.076e-01;8.323e-01;9.986e-01;5.094e-01;8.305e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.220933000;5.083e-01;4.230e-01;5.076e-01;8.323e-01;9.986e-01;5.094e-01;8.305e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.221933000;5.083e-01;4.230e-01;5.076e-01;8.323e-01;9.986e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.227933000;5.083e-01;4.230e-01;5.076e-01;8.323e-01;9.986e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.228933000;5.083e-01;4.231e-01;5.076e-01;8.324e-01;9.986e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.232933000;5.083e-01;4.231e-01;5.076e-01;8.324e-01;9.986e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.233933000;5.083e-01;4.231e-01;5.075e-01;8.324e-01;9.985e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.864968000;5.083e-01;4.231e-01;5.075e-01;8.324e-01;9.985e-01;5.094e-01;8.306e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.865224000;5.083e-01;4.231e-01;5.075e-01;8.324e-01;9.985e-01;5.094e-01;8.307e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.865992000;5.083e-01;4.231e-01;5.075e-01;8.324e-01;9.985e-01;5.094e-01;8.307e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.866248000;5.083e-01;4.231e-01;5.075e-01;8.325e-01;9.985e-01;5.094e-01;8.307e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.866760000;5.083e-01;4.231e-01;5.075e-01;8.325e-01;9.985e-01;5.094e-01;8.307e-01;1.000e+00;5.083e-01;1.692e-02;2.030e-02;8.333e-01;7.540e-04
30.867272000;5.083e-01;4.232e-01;5.075e-01;8.325e-01;9.985e-01;5.094e-01;8.308e-01;1.000e+00;5.083e-01;1.693e-02;2.030e-02;8.333e-01;7.540e-04
30.867784000;5.083e-01;4.232e-01;5.076e-01;8.326e-01;9.986e-01;5.094e-01;8.308e-01;1.000e+00;5.083e-01;1.693e-02;2.030e-02;8.333e-01;7.540e-04
30.868296000;5.083e-01;4.232e-01;5.076e-01;8.327e-01;9.986e-01;5.094e-01;8.309e-01;1.000e+00;5.083e-01;1.693e-02;2.030e-02;8.333e-01;7.540e-04
30.868808000;5.083e-01;4.233e-01;5.076e-01;8.328e-01;9.986e-01;5.094e-01;8.310e-01;1.000e+00;5.083e-01;1.693e-02;2.030e-02;8.333e-01;7.540e-04
