time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
30.869320000;5.083e-01;4.233e-01;5.076e-01;8.328e-01;9.986e-01;5.094e-01;8.311e-01;1.000e+00;5.083e-01;1.693e-02;2.030e-02;8.333e-01;7.540e-04
30.870320000;5.083e-01;4.234e-01;5.076e-01;8.330e-01;9.986e-01;5.094e-01;8.313e-01;1.000e+00;5.083e-01;1.694e-02;2.030e-02;8.333e-01;7.540e-04
30.871320000;5.083e-01;4.235e-01;5.076e-01;8.332e-01;9.986e-01;5.094e-01;8.315e-01;1.000e+00;5.083e-01;1.694e-02;2.030e-02;8.333e-01;7.540e-04
30.872320000;5.083e-01;4.236e-01;5.076e-01;8.335e-01;9.986e-01;5.094e-01;8.317e-01;1.000e+00;5.083e-01;1.695e-02;2.030e-02;8.333e-01;7.540e-04
30.873320000;5.083e-01;4.238e-01;5.076e-01;8.337e-01;9.986e-01;5.094e-01;8.320e-01;1.000e+00;5.083e-01;1.695e-02;2.030e-02;8.333e-01;7.540e-04
30.874320000;5.083e-01;4.239e-01;5.076e-01;8.340e-01;9.986e-01;5.094e-01;8.322e-01;1.000e+00;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.874757000;5.083e-01;4.240e-01;5.076e-01;8.341e-01;9.986e-01;5.094e-01;8.324e-01;1.000e+00;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.874821000;5.083e-01;4.240e-01;5.076e-01;8.341e-01;9.986e-01;5.094e-01;8.324e-01;1.000e+00;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.874885000;5.083e-01;4.240e-01;5.076e-01;8.342e-01;9.986e-01;5.094e-01;8.324e-01;1.000e+00;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.875013000;5.083e-01;4.240e-01;5.075e-01;8.342e-01;9.985e-01;5.094e-01;8.325e-01;1.000e+00;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.875269000;5.083e-01;4.241e-01;5.075e-01;8.343e-01;9.984e-01;5.094e-01;8.326e-01;9.999e-01;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.875525000;5.083e-01;4.241e-01;5.074e-01;8.344e-01;9.984e-01;5.094e-01;8.326e-01;9.998e-01;5.083e-01;1.696e-02;2.030e-02;8.333e-01;7.540e-04
30.875781000;5.083e-01;4.241e-01;5.073e-01;8.345e-01;9.982e-01;5.094e-01;8.327e-01;9.997e-01;5.083e-01;1.697e-02;2.029e-02;8.333e-01;7.540e-04
30.876037000;5.083e-01;4.241e-01;5.073e-01;8.345e-01;9.981e-01;5.093e-01;8.328e-01;9.996e-01;5.083e-01;1.697e-02;2.029e-02;8.333e-01;7.540e-04
30.876549000;5.082e-01;4.242e-01;5.072e-01;8.347e-01;9.979e-01;5.093e-01;8.329e-01;9.994e-01;5.082e-01;1.697e-02;2.029e-02;8.333e-01;7.540e-04
30.877061000;5.082e-01;4.243e-01;5.071e-01;8.349e-01;9.977e-01;5.093e-01;8.331e-01;9.992e-01;5.082e-01;1.697e-02;2.028e-02;8.333e-01;7.540e-04
30.878061000;5.082e-01;4.244e-01;5.069e-01;8.352e-01;9.973e-01;5.093e-01;8.334e-01;9.988e-01;5.082e-01;1.698e-02;2.027e-02;8.333e-01;7.540e-04
30.879061000;5.082e-01;4.246e-01;5.066e-01;8.355e-01;9.969e-01;5.093e-01;8.338e-01;9.984e-01;5.082e-01;1.698e-02;2.026e-02;8.333e-01;7.540e-04
30.880061000;5.082e-01;4.248e-01;5.064e-01;8.359e-01;9.965e-01;5.093e-01;8.341e-01;9.980e-01;5.082e-01;1.699e-02;2.026e-02;8.333e-01;7.540e-04
30.881061000;5.082e-01;4.249e-01;5.062e-01;8.362e-01;9.961e-01;5.093e-01;8.345e-01;9.976e-01;5.082e-01;1.700e-02;2.025e-02;8.333e-01;7.540e-04
30.882061000;5.081e-01;4.251e-01;5.060e-01;8.366e-01;9.957e-01;5.092e-01;8.348e-01;9.972e-01;5.081e-01;1.700e-02;2.024e-02;8.333e-01;7.540e-04
30.883061000;5.081e-01;4.253e-01;5.058e-01;8.369e-01;9.954e-01;5.092e-01;8.352e-01;9.968e-01;5.081e-01;1.701e-02;2.023e-02;8.333e-01;7.540e-04
30.884061000;5.081e-01;4.254e-01;5.056e-01;8.373e-01;9.950e-01;5.092e-01;8.356e-01;9.965e-01;5.081e-01;1.702e-02;2.022e-02;8.333e-01;7.540e-04
30.885061000;5.081e-01;4.256e-01;5.053e-01;8.377e-01;9.946e-01;5.092e-01;8.359e-01;9.961e-01;5.081e-01;1.702e-02;2.021e-02;8.333e-01;7.540e-04
30.886061000;5.081e-01;4.258e-01;5.051e-01;8.381e-01;9.942e-01;5.092e-01;8.363e-01;9.957e-01;5.081e-01;1.703e-02;2.021e-02;8.333e-01;7.540e-04
30.887061000;5.081e-01;4.260e-01;5.049e-01;8.385e-01;9.938e-01;5.091e-01;8.367e-01;9.953e-01;5.081e-01;1.704e-02;2.020e-02;8.333e-01;7.540e-04
30.888061000;5.080e-01;4.262e-01;5.047e-01;8.389e-01;9.934e-01;5.091e-01;8.371e-01;9.949e-01;5.080e-01;1.705e-02;2.019e-02;8.333e-01;7.540e-04
30.889061000;5.080e-01;4.264e-01;5.045e-01;8.392e-01;9.931e-01;5.091e-01;8.375e-01;9.945e-01;5.080e-01;1.705e-02;2.018e-02;8.333e-01;7.540e-04
30.890061000;5.080e-01;4.266e-01;5.043e-01;8.397e-01;9.927e-01;5.091e-01;8.379e-01;9.942e-01;5.080e-01;1.706e-02;2.017e-02;8.333e-01;7.540e-04
30.891061000;5.080e-01;4.267e-01;5.041e-01;8.400e-01;9.923e-01;5.091e-01;8.383e-01;9.938e-01;5.080e-01;1.707e-02;2.016e-02;8.333e-01;7.540e-04
30.892061000;5.080e-01;4.269e-01;5.039e-01;8.404e-01;9.919e-01;5.091e-01;8.386e-01;9.934e-01;5.080e-01;1.708e-02;2.015e-02;8.333e-01;7.540e-04
30.893061000;5.080e-01;4.271e-01;5.037e-01;8.408e-01;9.916e-01;5.090e-01;8.391e-01;9.931e-01;5.080e-01;1.708e-02;2.015e-02;8.333e-01;7.540e-04
30.894061000;5.079e-01;4.273e-01;5.035e-01;8.412e-01;9.912e-01;5.090e-01;8.394e-01;9.927e-01;5.079e-01;1.709e-02;2.014e-02;8.333e-01;7.540e-04
30.895061000;5.079e-01;4.275e-01;5.033e-01;8.416e-01;9.908e-01;5.090e-01;8.399e-01;9.923e-01;5.079e-01;1.710e-02;2.013e-02;8.333e-01;7.540e-04
30.896061000;5.079e-01;4.276e-01;5.031e-01;8.420e-01;9.905e-01;5.090e-01;8.402e-01;9.920e-01;5.079e-01;1.711e-02;2.012e-02;8.333e-01;7.540e-04
30.897061000;5.079e-01;4.279e-01;5.029e-01;8.424e-01;9.901e-01;5.090e-01;8.407e-01;9.916e-01;5.079e-01;1.711e-02;2.012e-02;8.333e-01;7.540e-04
30.898061000;5.079e-01;4.280e-01;5.027e-01;8.428e-01;9.898e-01;5.090e-01;8.410e-01;9.913e-01;5.079e-01;1.712e-02;2.011e-02;8.333e-01;7.540e-04
30.899061000;5.079e-01;4.282e-01;5.025e-01;8.432e-01;9.894e-01;5.089e-01;8.414e-01;9.909e-01;5.079e-01;1.713e-02;2.010e-02;8.333e-01;7.540e-04
30.900061000;5.078e-01;4.284e-01;5.023e-01;8.436e-01;9.890e-01;5.089e-01;8.418e-01;9.906e-01;5.078e-01;1.714e-02;2.009e-02;8.333e-01;7.540e-04
30.901061000;5.078e-01;4.286e-01;5.021e-01;8.440e-01;9.887e-01;5.089e-01;8.422e-01;9.902e-01;5.078e-01;1.714e-02;2.008e-02;8.333e-01;7.540e-04
30.902061000;5.078e-01;4.288e-01;5.019e-01;8.444e-01;9.884e-01;5.089e-01;8.426e-01;9.898e-01;5.078e-01;1.715e-02;2.008e-02;8.333e-01;7.540e-04
30.903061000;5.078e-01;4.290e-01;5.017e-01;8.448e-01;9.880e-01;5.089e-01;8.430e-01;9.895e-01;5.078e-01;1.716e-02;2.007e-02;8.333e-01;7.540e-04
30.904061000;5.078e-01;4.292e-01;5.015e-01;8.452e-01;9.876e-01;5.089e-01;8.434e-01;9.892e-01;5.078e-01;1.717e-02;2.006e-02;8.333e-01;7.540e-04
30.905061000;5.078e-01;4.293e-01;5.013e-01;8.456e-01;9.873e-01;5.088e-01;8.438e-01;9.888e-01;5.078e-01;1.717e-02;2.005e-02;8.333e-01;7.540e-04
30.906061000;5.077e-01;4.295e-01;5.011e-01;8.460e-01;9.870e-01;5.088e-01;8.442e-01;9.884e-01;5.077e-01;1.718e-02;2.005e-02;8.333e-01;7.540e-04
30.907061000;5.077e-01;4.297e-01;5.009e-01;8.464e-01;9.866e-01;5.088e-01;8.446e-01;9.881e-01;5.077e-01;1.719e-02;2.004e-02;8.333e-01;7.540e-04
30.908061000;5.077e-01;4.299e-01;5.007e-01;8.468e-01;9.862e-01;5.088e-01;8.450e-01;9.878e-01;5.077e-01;1.720e-02;2.003e-02;8.333e-01;7.540e-04
30.909061000;5.077e-01;4.301e-01;5.006e-01;8.472e-01;9.859e-01;5.088e-01;8.454e-01;9.874e-01;5.077e-01;1.720e-02;2.002e-02;8.333e-01;7.540e-04
30.910061000;5.077e-01;4.303e-01;5.003e-01;8.476e-01;9.855e-01;5.088e-01;8.458e-01;9.870e-01;5.077e-01;1.721e-02;2.001e-02;8.333e-01;7.540e-04
30.911061000;5.077e-01;4.305e-01;5.001e-01;8.479e-01;9.852e-01;5.088e-01;8.462e-01;9.867e-01;5.077e-01;1.722e-02;2.001e-02;8.333e-01;7.540e-04
30.912061000;5.077e-01;4.307e-01;5.000e-01;8.483e-01;9.849e-01;5.087e-01;8.466e-01;9.864e-01;5.077e-01;1.723e-02;2.000e-02;8.333e-01;7.540e-04
30.913061000;5.076e-01;4.308e-01;4.998e-01;8.487e-01;9.845e-01;5.087e-01;8.470e-01;9.861e-01;5.076e-01;1.723e-02;1.999e-02;8.333e-01;7.540e-04
30.914061000;5.076e-01;4.310e-01;4.996e-01;8.491e-01;9.842e-01;5.087e-01;8.473e-01;9.857e-01;5.076e-01;1.724e-02;1.998e-02;8.333e-01;7.540e-04
30.915061000;5.076e-01;4.312e-01;4.994e-01;8.495e-01;9.838e-01;5.087e-01;8.478e-01;9.854e-01;5.076e-01;1.725e-02;1.998e-02;8.333e-01;7.540e-04
30.916061000;5.076e-01;4.314e-01;4.992e-01;8.499e-01;9.835e-01;5.087e-01;8.481e-01;9.850e-01;5.076e-01;1.726e-02;1.997e-02;8.333e-01;7.540e-04
30.917061000;5.076e-01;4.316e-01;4.990e-01;8.503e-01;9.831e-01;5.087e-01;8.485e-01;9.847e-01;5.076e-01;1.726e-02;1.996e-02;8.333e-01;7.540e-04
30.918061000;5.076e-01;4.318e-01;4.989e-01;8.507e-01;9.828e-01;5.086e-01;8.489e-01;9.843e-01;5.076e-01;1.727e-02;1.995e-02;8.333e-01;7.540e-04
30.919061000;5.075e-01;4.320e-01;4.986e-01;8.511e-01;9.825e-01;5.086e-01;8.493e-01;9.840e-01;5.075e-01;1.728e-02;1.995e-02;8.333e-01;7.540e-04
30.920061000;5.075e-01;4.321e-01;4.985e-01;8.515e-01;9.822e-01;5.086e-01;8.497e-01;9.837e-01;5.075e-01;1.729e-02;1.994e-02;8.333e-01;7.540e-04
30.921061000;5.075e-01;4.323e-01;4.983e-01;8.518e-01;9.818e-01;5.086e-01;8.501e-01;9.833e-01;5.075e-01;1.729e-02;1.993e-02;8.333e-01;7.540e-04
30.922061000;5.075e-01;4.325e-01;4.981e-01;8.522e-01;9.815e-01;5.086e-01;8.505e-01;9.830e-01;5.075e-01;1.730e-02;1.992e-02;8.333e-01;7.540e-04
30.923061000;5.075e-01;4.327e-01;4.979e-01;8.526e-01;9.811e-01;5.086e-01;8.509e-01;9.827e-01;5.075e-01;1.731e-02;1.992e-02;8.333e-01;7.540e-04
30.924061000;5.075e-01;4.329e-01;4.977e-01;8.530e-01;9.808e-01;5.085e-01;8.512e-01;9.823e-01;5.075e-01;1.732e-02;1.991e-02;8.333e-01;7.540e-04
30.925061000;5.075e-01;4.330e-01;4.975e-01;8.534e-01;9.804e-01;5.085e-01;8.516e-01;9.820e-01;5.075e-01;1.732e-02;1.990e-02;8.333e-01;7.540e-04
30.926061000;5.074e-01;4.333e-01;4.973e-01;8.538e-01;9.801e-01;5.085e-01;8.520e-01;9.816e-01;5.074e-01;1.733e-02;1.989e-02;8.333e-01;7.540e-04
30.927061000;5.074e-01;4.334e-01;4.972e-01;8.542e-01;9.797e-01;5.085e-01;8.524e-01;9.813e-01;5.074e-01;1.734e-02;1.989e-02;8.333e-01;7.540e-04
30.928061000;5.074e-01;4.336e-01;4.970e-01;8.545e-01;9.794e-01;5.085e-01;8.528e-01;9.810e-01;5.074e-01;1.734e-02;1.988e-02;8.333e-01;7.540e-04
30.929061000;5.074e-01;4.338e-01;4.968e-01;8.549e-01;9.791e-01;5.085e-01;8.531e-01;9.806e-01;5.074e-01;1.735e-02;1.987e-02;8.333e-01;7.540e-04
30.930061000;5.074e-01;4.340e-01;4.966e-01;8.553e-01;9.788e-01;5.085e-01;8.536e-01;9.803e-01;5.074e-01;1.736e-02;1.986e-02;8.333e-01;7.540e-04
30.931061000;5.074e-01;4.341e-01;4.964e-01;8.557e-01;9.784e-01;5.084e-01;8.539e-01;9.800e-01;5.074e-01;1.737e-02;1.986e-02;8.333e-01;7.540e-04
30.932061000;5.074e-01;4.343e-01;4.962e-01;8.561e-01;9.781e-01;5.084e-01;8.543e-01;9.796e-01;5.074e-01;1.737e-02;1.985e-02;8.333e-01;7.540e-04
30.933061000;5.073e-01;4.345e-01;4.960e-01;8.564e-01;9.778e-01;5.084e-01;8.547e-01;9.793e-01;5.073e-01;1.738e-02;1.984e-02;8.333e-01;7.540e-04
30.934061000;5.073e-01;4.347e-01;4.959e-01;8.569e-01;9.774e-01;5.084e-01;8.550e-01;9.790e-01;5.073e-01;1.739e-02;1.983e-02;8.333e-01;7.540e-04
30.935061000;5.073e-01;4.349e-01;4.957e-01;8.572e-01;9.771e-01;5.084e-01;8.555e-01;9.787e-01;5.073e-01;1.740e-02;1.983e-02;8.333e-01;7.540e-04
30.936061000;5.073e-01;4.351e-01;4.955e-01;8.576e-01;9.768e-01;5.084e-01;8.558e-01;9.783e-01;5.073e-01;1.740e-02;1.982e-02;8.333e-01;7.540e-04
30.937061000;5.073e-01;4.352e-01;4.953e-01;8.580e-01;9.764e-01;5.083e-01;8.562e-01;9.780e-01;5.073e-01;1.741e-02;1.981e-02;8.333e-01;7.540e-04
30.938061000;5.073e-01;4.354e-01;4.951e-01;8.583e-01;9.761e-01;5.083e-01;8.566e-01;9.777e-01;5.073e-01;1.742e-02;1.980e-02;8.333e-01;7.540e-04
30.939061000;5.072e-01;4.356e-01;4.950e-01;8.587e-01;9.758e-01;5.083e-01;8.569e-01;9.773e-01;5.072e-01;1.742e-02;1.980e-02;8.333e-01;7.540e-04
30.940061000;5.072e-01;4.358e-01;4.948e-01;8.591e-01;9.754e-01;5.083e-01;8.573e-01;9.770e-01;5.072e-01;1.743e-02;1.979e-02;8.333e-01;7.540e-04
30.941061000;5.072e-01;4.359e-01;4.946e-01;8.595e-01;9.751e-01;5.083e-01;8.577e-01;9.767e-01;5.072e-01;1.744e-02;1.978e-02;8.333e-01;7.540e-04
30.942061000;5.072e-01;4.361e-01;4.944e-01;8.599e-01;9.748e-01;5.083e-01;8.581e-01;9.763e-01;5.072e-01;1.744e-02;1.978e-02;8.333e-01;7.540e-04
30.943061000;5.072e-01;4.363e-01;4.942e-01;8.602e-01;9.744e-01;5.083e-01;8.585e-01;9.760e-01;5.072e-01;1.745e-02;1.977e-02;8.333e-01;7.540e-04
30.944061000;5.072e-01;4.365e-01;4.940e-01;8.606e-01;9.741e-01;5.082e-01;8.588e-01;9.757e-01;5.072e-01;1.746e-02;1.976e-02;8.333e-01;7.540e-04
30.945061000;5.072e-01;4.366e-01;4.939e-01;8.610e-01;9.738e-01;5.082e-01;8.592e-01;9.754e-01;5.072e-01;1.747e-02;1.975e-02;8.333e-01;7.540e-04
30.946061000;5.071e-01;4.368e-01;4.937e-01;8.613e-01;9.734e-01;5.082e-01;8.596e-01;9.750e-01;5.071e-01;1.747e-02;1.975e-02;8.333e-01;7.540e-04
30.947061000;5.071e-01;4.370e-01;4.935e-01;8.617e-01;9.731e-01;5.082e-01;8.600e-01;9.747e-01;5.071e-01;1.748e-02;1.974e-02;8.333e-01;7.540e-04
30.948061000;5.071e-01;4.372e-01;4.933e-01;8.621e-01;9.728e-01;5.082e-01;8.603e-01;9.744e-01;5.071e-01;1.749e-02;1.973e-02;8.333e-01;7.540e-04
30.949061000;5.071e-01;4.373e-01;4.931e-01;8.625e-01;9.724e-01;5.082e-01;8.607e-01;9.740e-01;5.071e-01;1.749e-02;1.972e-02;8.333e-01;7.540e-04
30.950061000;5.071e-01;4.375e-01;4.929e-01;8.628e-01;9.721e-01;5.081e-01;8.611e-01;9.737e-01;5.071e-01;1.750e-02;1.972e-02;8.333e-01;7.540e-04
30.951061000;5.071e-01;4.377e-01;4.928e-01;8.632e-01;9.718e-01;5.081e-01;8.614e-01;9.734e-01;5.071e-01;1.751e-02;1.971e-02;8.333e-01;7.540e-04
30.952061000;5.071e-01;4.379e-01;4.926e-01;8.636e-01;9.715e-01;5.081e-01;8.618e-01;9.730e-01;5.071e-01;1.751e-02;1.970e-02;8.333e-01;7.540e-04
30.953061000;5.070e-01;4.380e-01;4.924e-01;8.639e-01;9.711e-01;5.081e-01;8.622e-01;9.727e-01;5.070e-01;1.752e-02;1.970e-02;8.333e-01;7.540e-04
30.954061000;5.070e-01;4.382e-01;4.922e-01;8.643e-01;9.708e-01;5.081e-01;8.625e-01;9.724e-01;5.070e-01;1.753e-02;1.969e-02;8.333e-01;7.540e-04
30.955061000;5.070e-01;4.384e-01;4.921e-01;8.647e-01;9.705e-01;5.081e-01;8.629e-01;9.721e-01;5.070e-01;1.754e-02;1.968e-02;8.333e-01;7.540e-04
30.956061000;5.070e-01;4.386e-01;4.919e-01;8.651e-01;9.702e-01;5.081e-01;8.633e-01;9.717e-01;5.070e-01;1.754e-02;1.968e-02;8.333e-01;7.540e-04
30.957061000;5.070e-01;4.387e-01;4.917e-01;8.654e-01;9.699e-01;5.080e-01;8.637e-01;9.714e-01;5.070e-01;1.755e-02;1.967e-02;8.333e-01;7.540e-04
30.958061000;5.070e-01;4.389e-01;4.915e-01;8.658e-01;9.695e-01;5.080e-01;8.640e-01;9.711e-01;5.070e-01;1.756e-02;1.966e-02;8.333e-01;7.540e-04
30.959061000;5.069e-01;4.391e-01;4.913e-01;8.662e-01;9.692e-01;5.080e-01;8.643e-01;9.708e-01;5.069e-01;1.756e-02;1.965e-02;8.333e-01;7.540e-04
30.960061000;5.069e-01;4.392e-01;4.912e-01;8.665e-01;9.689e-01;5.080e-01;8.647e-01;9.704e-01;5.069e-01;1.757e-02;1.965e-02;8.333e-01;7.540e-04
30.961061000;5.069e-01;4.394e-01;4.910e-01;8.669e-01;9.685e-01;5.080e-01;8.651e-01;9.701e-01;5.069e-01;1.758e-02;1.964e-02;8.333e-01;7.540e-04
30.962061000;5.069e-01;4.396e-01;4.908e-01;8.672e-01;9.682e-01;5.080e-01;8.655e-01;9.698e-01;5.069e-01;1.758e-02;1.963e-02;8.333e-01;7.540e-04
30.963061000;5.069e-01;4.398e-01;4.906e-01;8.676e-01;9.679e-01;5.080e-01;8.658e-01;9.695e-01;5.069e-01;1.759e-02;1.963e-02;8.333e-01;7.540e-04
30.964061000;5.069e-01;4.399e-01;4.904e-01;8.680e-01;9.675e-01;5.079e-01;8.662e-01;9.692e-01;5.069e-01;1.760e-02;1.962e-02;8.333e-01;7.540e-04
30.965061000;5.069e-01;4.401e-01;4.902e-01;8.683e-01;9.672e-01;5.079e-01;8.665e-01;9.688e-01;5.069e-01;1.760e-02;1.961e-02;8.333e-01;7.540e-04
30.966061000;5.068e-01;4.403e-01;4.901e-01;8.687e-01;9.669e-01;5.079e-01;8.669e-01;9.685e-01;5.068e-01;1.761e-02;1.960e-02;8.333e-01;7.540e-04
30.967061000;5.068e-01;4.405e-01;4.899e-01;8.690e-01;9.666e-01;5.079e-01;8.673e-01;9.682e-01;5.068e-01;1.762e-02;1.960e-02;8.333e-01;7.540e-04
30.968061000;5.068e-01;4.406e-01;4.897e-01;8.694e-01;9.663e-01;5.079e-01;8.676e-01;9.679e-01;5.068e-01;1.762e-02;1.959e-02;8.333e-01;7.540e-04
30.969061000;5.068e-01;4.408e-01;4.895e-01;8.698e-01;9.660e-01;5.079e-01;8.680e-01;9.675e-01;5.068e-01;1.763e-02;1.958e-02;8.333e-01;7.540e-04
30.970061000;5.068e-01;4.410e-01;4.894e-01;8.701e-01;9.656e-01;5.078e-01;8.683e-01;9.672e-01;5.068e-01;1.764e-02;1.957e-02;8.333e-01;7.540e-04
30.971061000;5.068e-01;4.411e-01;4.892e-01;8.705e-01;9.653e-01;5.078e-01;8.687e-01;9.669e-01;5.068e-01;1.765e-02;1.957e-02;8.333e-01;7.540e-04
30.972061000;5.068e-01;4.413e-01;4.890e-01;8.708e-01;9.650e-01;5.078e-01;8.691e-01;9.666e-01;5.068e-01;1.765e-02;1.956e-02;8.333e-01;7.540e-04
30.973061000;5.067e-01;4.415e-01;4.888e-01;8.712e-01;9.646e-01;5.078e-01;8.694e-01;9.663e-01;5.067e-01;1.766e-02;1.955e-02;8.333e-01;7.540e-04
30.974061000;5.067e-01;4.416e-01;4.887e-01;8.715e-01;9.643e-01;5.078e-01;8.698e-01;9.660e-01;5.067e-01;1.767e-02;1.955e-02;8.333e-01;7.540e-04
30.975061000;5.067e-01;4.418e-01;4.885e-01;8.719e-01;9.640e-01;5.078e-01;8.701e-01;9.656e-01;5.067e-01;1.767e-02;1.954e-02;8.333e-01;7.540e-04
30.976061000;5.067e-01;4.420e-01;4.883e-01;8.723e-01;9.637e-01;5.078e-01;8.705e-01;9.653e-01;5.067e-01;1.768e-02;1.953e-02;8.333e-01;7.540e-04
30.977061000;5.067e-01;4.421e-01;4.881e-01;8.726e-01;9.634e-01;5.077e-01;8.708e-01;9.650e-01;5.067e-01;1.768e-02;1.953e-02;8.333e-01;7.540e-04
30.978061000;5.067e-01;4.423e-01;4.879e-01;8.730e-01;9.630e-01;5.077e-01;8.712e-01;9.647e-01;5.067e-01;1.769e-02;1.952e-02;8.333e-01;7.540e-04
30.979061000;5.067e-01;4.425e-01;4.878e-01;8.733e-01;9.627e-01;5.077e-01;8.716e-01;9.643e-01;5.067e-01;1.770e-02;1.951e-02;8.333e-01;7.540e-04
30.980061000;5.066e-01;4.426e-01;4.876e-01;8.736e-01;9.624e-01;5.077e-01;8.719e-01;9.640e-01;5.066e-01;1.770e-02;1.950e-02;8.333e-01;7.540e-04
30.981061000;5.066e-01;4.428e-01;4.874e-01;8.740e-01;9.621e-01;5.077e-01;8.722e-01;9.637e-01;5.066e-01;1.771e-02;1.950e-02;8.333e-01;7.540e-04
30.982061000;5.066e-01;4.430e-01;4.873e-01;8.744e-01;9.618e-01;5.077e-01;8.726e-01;9.634e-01;5.066e-01;1.772e-02;1.949e-02;8.333e-01;7.540e-04
30.983061000;5.066e-01;4.431e-01;4.871e-01;8.747e-01;9.615e-01;5.077e-01;8.729e-01;9.631e-01;5.066e-01;1.773e-02;1.948e-02;8.333e-01;7.540e-04
30.984061000;5.066e-01;4.433e-01;4.869e-01;8.751e-01;9.611e-01;5.076e-01;8.733e-01;9.627e-01;5.066e-01;1.773e-02;1.948e-02;8.333e-01;7.540e-04
30.985061000;5.066e-01;4.435e-01;4.867e-01;8.754e-01;9.608e-01;5.076e-01;8.736e-01;9.624e-01;5.066e-01;1.774e-02;1.947e-02;8.333e-01;7.540e-04
30.986061000;5.066e-01;4.436e-01;4.865e-01;8.758e-01;9.605e-01;5.076e-01;8.740e-01;9.621e-01;5.066e-01;1.775e-02;1.946e-02;8.333e-01;7.540e-04
30.987061000;5.065e-01;4.438e-01;4.864e-01;8.761e-01;9.602e-01;5.076e-01;8.743e-01;9.618e-01;5.065e-01;1.775e-02;1.946e-02;8.333e-01;7.540e-04
30.988061000;5.065e-01;4.440e-01;4.862e-01;8.765e-01;9.599e-01;5.076e-01;8.747e-01;9.615e-01;5.065e-01;1.776e-02;1.945e-02;8.333e-01;7.540e-04
30.989061000;5.065e-01;4.441e-01;4.860e-01;8.768e-01;9.596e-01;5.076e-01;8.750e-01;9.612e-01;5.065e-01;1.776e-02;1.944e-02;8.333e-01;7.540e-04
30.990061000;5.065e-01;4.443e-01;4.859e-01;8.771e-01;9.592e-01;5.076e-01;8.754e-01;9.608e-01;5.065e-01;1.777e-02;1.943e-02;8.333e-01;7.540e-04
30.991061000;5.065e-01;4.444e-01;4.857e-01;8.775e-01;9.589e-01;5.075e-01;8.757e-01;9.606e-01;5.065e-01;1.778e-02;1.943e-02;8.333e-01;7.540e-04
30.992061000;5.065e-01;4.446e-01;4.855e-01;8.778e-01;9.586e-01;5.075e-01;8.761e-01;9.603e-01;5.065e-01;1.778e-02;1.942e-02;8.333e-01;7.540e-04
30.993061000;5.065e-01;4.448e-01;4.853e-01;8.782e-01;9.583e-01;5.075e-01;8.764e-01;9.599e-01;5.065e-01;1.779e-02;1.941e-02;8.333e-01;7.540e-04
30.994061000;5.064e-01;4.449e-01;4.851e-01;8.785e-01;9.580e-01;5.075e-01;8.768e-01;9.596e-01;5.064e-01;1.780e-02;1.941e-02;8.333e-01;7.540e-04
30.995061000;5.064e-01;4.451e-01;4.850e-01;8.789e-01;9.576e-01;5.075e-01;8.771e-01;9.593e-01;5.064e-01;1.780e-02;1.940e-02;8.333e-01;7.540e-04
30.996061000;5.064e-01;4.452e-01;4.848e-01;8.792e-01;9.573e-01;5.075e-01;8.774e-01;9.590e-01;5.064e-01;1.781e-02;1.939e-02;8.333e-01;7.540e-04
30.997061000;5.064e-01;4.454e-01;4.847e-01;8.795e-01;9.571e-01;5.075e-01;8.778e-01;9.587e-01;5.064e-01;1.782e-02;1.939e-02;8.333e-01;7.540e-04
30.998061000;5.064e-01;4.456e-01;4.845e-01;8.799e-01;9.567e-01;5.074e-01;8.781e-01;9.583e-01;5.064e-01;1.782e-02;1.938e-02;8.333e-01;7.540e-04
30.999061000;5.064e-01;4.457e-01;4.843e-01;8.802e-01;9.564e-01;5.074e-01;8.785e-01;9.580e-01;5.064e-01;1.783e-02;1.937e-02;8.333e-01;7.540e-04
31.000061000;5.064e-01;4.459e-01;4.841e-01;8.806e-01;9.561e-01;5.074e-01;8.788e-01;9.577e-01;5.064e-01;1.784e-02;1.937e-02;8.333e-01;7.540e-04
31.001061000;5.063e-01;4.461e-01;4.839e-01;8.809e-01;9.558e-01;5.074e-01;8.792e-01;9.574e-01;5.063e-01;1.784e-02;1.936e-02;8.333e-01;7.540e-04
31.002061000;5.063e-01;4.462e-01;4.838e-01;8.812e-01;9.555e-01;5.074e-01;8.795e-01;9.571e-01;5.063e-01;1.785e-02;1.935e-02;8.333e-01;7.540e-04
31.003061000;5.063e-01;4.464e-01;4.836e-01;8.816e-01;9.551e-01;5.074e-01;8.798e-01;9.568e-01;5.063e-01;1.785e-02;1.934e-02;8.333e-01;7.540e-04
31.004061000;5.063e-01;4.465e-01;4.834e-01;8.819e-01;9.548e-01;5.073e-01;8.802e-01;9.565e-01;5.063e-01;1.786e-02;1.934e-02;8.333e-01;7.540e-04
31.005061000;5.063e-01;4.467e-01;4.833e-01;8.823e-01;9.545e-01;5.073e-01;8.805e-01;9.562e-01;5.063e-01;1.787e-02;1.933e-02;8.333e-01;7.540e-04
31.006061000;5.063e-01;4.469e-01;4.831e-01;8.826e-01;9.542e-01;5.073e-01;8.809e-01;9.559e-01;5.063e-01;1.787e-02;1.932e-02;8.333e-01;7.540e-04
31.007061000;5.063e-01;4.470e-01;4.829e-01;8.829e-01;9.539e-01;5.073e-01;8.812e-01;9.555e-01;5.063e-01;1.788e-02;1.932e-02;8.333e-01;7.540e-04
31.008061000;5.062e-01;4.471e-01;4.828e-01;8.833e-01;9.536e-01;5.073e-01;8.815e-01;9.552e-01;5.062e-01;1.789e-02;1.931e-02;8.333e-01;7.540e-04
31.009061000;5.062e-01;4.473e-01;4.826e-01;8.836e-01;9.533e-01;5.073e-01;8.819e-01;9.549e-01;5.062e-01;1.789e-02;1.930e-02;8.333e-01;7.540e-04
31.010061000;5.062e-01;4.475e-01;4.824e-01;8.840e-01;9.530e-01;5.073e-01;8.822e-01;9.546e-01;5.062e-01;1.790e-02;1.930e-02;8.333e-01;7.540e-04
31.011061000;5.062e-01;4.476e-01;4.822e-01;8.843e-01;9.526e-01;5.072e-01;8.825e-01;9.543e-01;5.062e-01;1.791e-02;1.929e-02;8.333e-01;7.540e-04
31.012061000;5.062e-01;4.478e-01;4.821e-01;8.847e-01;9.524e-01;5.072e-01;8.828e-01;9.540e-01;5.062e-01;1.791e-02;1.928e-02;8.333e-01;7.540e-04
31.013061000;5.062e-01;4.480e-01;4.819e-01;8.850e-01;9.520e-01;5.072e-01;8.832e-01;9.537e-01;5.062e-01;1.792e-02;1.928e-02;8.333e-01;7.540e-04
31.014061000;5.062e-01;4.481e-01;4.817e-01;8.853e-01;9.517e-01;5.072e-01;8.835e-01;9.534e-01;5.062e-01;1.792e-02;1.927e-02;8.333e-01;7.540e-04
31.015061000;5.061e-01;4.483e-01;4.816e-01;8.856e-01;9.514e-01;5.072e-01;8.838e-01;9.531e-01;5.061e-01;1.793e-02;1.926e-02;8.333e-01;7.540e-04
31.016061000;5.061e-01;4.484e-01;4.814e-01;8.860e-01;9.511e-01;5.072e-01;8.842e-01;9.528e-01;5.061e-01;1.794e-02;1.926e-02;8.333e-01;7.540e-04
31.017061000;5.061e-01;4.486e-01;4.812e-01;8.863e-01;9.508e-01;5.072e-01;8.845e-01;9.525e-01;5.061e-01;1.794e-02;1.925e-02;8.333e-01;7.540e-04
31.018061000;5.061e-01;4.487e-01;4.810e-01;8.866e-01;9.505e-01;5.071e-01;8.849e-01;9.521e-01;5.061e-01;1.795e-02;1.924e-02;8.333e-01;7.540e-04
31.019061000;5.061e-01;4.489e-01;4.809e-01;8.869e-01;9.502e-01;5.071e-01;8.852e-01;9.518e-01;5.061e-01;1.795e-02;1.923e-02;8.333e-01;7.540e-04
31.020061000;5.061e-01;4.490e-01;4.807e-01;8.873e-01;9.499e-01;5.071e-01;8.855e-01;9.516e-01;5.061e-01;1.796e-02;1.923e-02;8.333e-01;7.540e-04
31.021061000;5.061e-01;4.492e-01;4.805e-01;8.876e-01;9.495e-01;5.071e-01;8.858e-01;9.512e-01;5.061e-01;1.797e-02;1.922e-02;8.333e-01;7.540e-04
31.022061000;5.060e-01;4.494e-01;4.804e-01;8.880e-01;9.493e-01;5.071e-01;8.861e-01;9.509e-01;5.060e-01;1.797e-02;1.921e-02;8.333e-01;7.540e-04
31.023061000;5.060e-01;4.495e-01;4.802e-01;8.883e-01;9.489e-01;5.071e-01;8.865e-01;9.506e-01;5.060e-01;1.798e-02;1.921e-02;8.333e-01;7.540e-04
31.024061000;5.060e-01;4.496e-01;4.800e-01;8.886e-01;9.486e-01;5.071e-01;8.868e-01;9.503e-01;5.060e-01;1.799e-02;1.920e-02;8.333e-01;7.540e-04
31.025061000;5.060e-01;4.498e-01;4.799e-01;8.889e-01;9.484e-01;5.070e-01;8.871e-01;9.500e-01;5.060e-01;1.799e-02;1.920e-02;8.333e-01;7.540e-04
31.026061000;5.060e-01;4.500e-01;4.797e-01;8.892e-01;9.480e-01;5.070e-01;8.875e-01;9.497e-01;5.060e-01;1.800e-02;1.919e-02;8.333e-01;7.540e-04
31.027061000;5.060e-01;4.501e-01;4.795e-01;8.896e-01;9.477e-01;5.070e-01;8.878e-01;9.494e-01;5.060e-01;1.800e-02;1.918e-02;8.333e-01;7.540e-04
31.028061000;5.060e-01;4.503e-01;4.793e-01;8.899e-01;9.474e-01;5.070e-01;8.881e-01;9.491e-01;5.060e-01;1.801e-02;1.917e-02;8.333e-01;7.540e-04
31.029061000;5.060e-01;4.504e-01;4.792e-01;8.902e-01;9.471e-01;5.070e-01;8.884e-01;9.488e-01;5.060e-01;1.802e-02;1.917e-02;8.333e-01;7.540e-04
31.030061000;5.059e-01;4.506e-01;4.790e-01;8.906e-01;9.468e-01;5.070e-01;8.887e-01;9.485e-01;5.059e-01;1.802e-02;1.916e-02;8.333e-01;7.540e-04
31.031061000;5.059e-01;4.507e-01;4.788e-01;8.909e-01;9.465e-01;5.070e-01;8.891e-01;9.482e-01;5.059e-01;1.803e-02;1.915e-02;8.333e-01;7.540e-04
31.032061000;5.059e-01;4.509e-01;4.787e-01;8.912e-01;9.462e-01;5.069e-01;8.894e-01;9.479e-01;5.059e-01;1.803e-02;1.915e-02;8.333e-01;7.540e-04
31.033061000;5.059e-01;4.510e-01;4.785e-01;8.915e-01;9.459e-01;5.069e-01;8.898e-01;9.476e-01;5.059e-01;1.804e-02;1.914e-02;8.333e-01;7.540e-04
31.034061000;5.059e-01;4.512e-01;4.784e-01;8.919e-01;9.456e-01;5.069e-01;8.901e-01;9.473e-01;5.059e-01;1.805e-02;1.913e-02;8.333e-01;7.540e-04
31.035061000;5.059e-01;4.513e-01;4.782e-01;8.922e-01;9.453e-01;5.069e-01;8.904e-01;9.470e-01;5.059e-01;1.805e-02;1.913e-02;8.333e-01;7.540e-04
31.036061000;5.059e-01;4.515e-01;4.780e-01;8.925e-01;9.450e-01;5.069e-01;8.907e-01;9.467e-01;5.059e-01;1.806e-02;1.912e-02;8.333e-01;7.540e-04
31.037061000;5.058e-01;4.516e-01;4.778e-01;8.928e-01;9.447e-01;5.069e-01;8.910e-01;9.464e-01;5.058e-01;1.807e-02;1.911e-02;8.333e-01;7.540e-04
31.038061000;5.058e-01;4.518e-01;4.777e-01;8.931e-01;9.444e-01;5.069e-01;8.914e-01;9.461e-01;5.058e-01;1.807e-02;1.911e-02;8.333e-01;7.540e-04
31.039061000;5.058e-01;4.519e-01;4.775e-01;8.935e-01;9.441e-01;5.068e-01;8.917e-01;9.457e-01;5.058e-01;1.808e-02;1.910e-02;8.333e-01;7.540e-04
31.040061000;5.058e-01;4.521e-01;4.773e-01;8.938e-01;9.438e-01;5.068e-01;8.920e-01;9.455e-01;5.058e-01;1.808e-02;1.909e-02;8.333e-01;7.540e-04
31.041061000;5.058e-01;4.522e-01;4.772e-01;8.941e-01;9.435e-01;5.068e-01;8.923e-01;9.452e-01;5.058e-01;1.809e-02;1.909e-02;8.333e-01;7.540e-04
31.042061000;5.058e-01;4.524e-01;4.770e-01;8.944e-01;9.432e-01;5.068e-01;8.926e-01;9.449e-01;5.058e-01;1.809e-02;1.908e-02;8.333e-01;7.540e-04
31.043061000;5.058e-01;4.525e-01;4.769e-01;8.947e-01;9.429e-01;5.068e-01;8.929e-01;9.446e-01;5.058e-01;1.810e-02;1.908e-02;8.333e-01;7.540e-04
31.044061000;5.057e-01;4.526e-01;4.767e-01;8.950e-01;9.426e-01;5.068e-01;8.932e-01;9.442e-01;5.057e-01;1.811e-02;1.907e-02;8.333e-01;7.540e-04
31.045061000;5.057e-01;4.528e-01;4.765e-01;8.953e-01;9.423e-01;5.068e-01;8.936e-01;9.440e-01;5.057e-01;1.811e-02;1.906e-02;8.333e-01;7.540e-04
31.046061000;5.057e-01;4.529e-01;4.764e-01;8.957e-01;9.420e-01;5.068e-01;8.939e-01;9.437e-01;5.057e-01;1.812e-02;1.905e-02;8.333e-01;7.540e-04
31.047061000;5.057e-01;4.531e-01;4.762e-01;8.960e-01;9.417e-01;5.067e-01;8.942e-01;9.434e-01;5.057e-01;1.812e-02;1.905e-02;8.333e-01;7.540e-04
31.048061000;5.057e-01;4.532e-01;4.760e-01;8.963e-01;9.414e-01;5.067e-01;8.945e-01;9.431e-01;5.057e-01;1.813e-02;1.904e-02;8.333e-01;7.540e-04
31.049061000;5.057e-01;4.534e-01;4.759e-01;8.966e-01;9.411e-01;5.067e-01;8.948e-01;9.427e-01;5.057e-01;1.814e-02;1.903e-02;8.333e-01;7.540e-04
31.050061000;5.057e-01;4.535e-01;4.757e-01;8.969e-01;9.407e-01;5.067e-01;8.952e-01;9.425e-01;5.057e-01;1.814e-02;1.903e-02;8.333e-01;7.540e-04
31.051061000;5.056e-01;4.537e-01;4.756e-01;8.973e-01;9.405e-01;5.067e-01;8.955e-01;9.422e-01;5.056e-01;1.815e-02;1.902e-02;8.333e-01;7.540e-04
31.052061000;5.056e-01;4.538e-01;4.754e-01;8.976e-01;9.402e-01;5.067e-01;8.958e-01;9.419e-01;5.056e-01;1.815e-02;1.902e-02;8.333e-01;7.540e-04
31.053061000;5.056e-01;4.540e-01;4.752e-01;8.979e-01;9.399e-01;5.067e-01;8.961e-01;9.416e-01;5.056e-01;1.816e-02;1.901e-02;8.333e-01;7.540e-04
31.054061000;5.056e-01;4.541e-01;4.751e-01;8.982e-01;9.396e-01;5.066e-01;8.964e-01;9.413e-01;5.056e-01;1.817e-02;1.900e-02;8.333e-01;7.540e-04
31.055061000;5.056e-01;4.543e-01;4.749e-01;8.985e-01;9.393e-01;5.066e-01;8.967e-01;9.410e-01;5.056e-01;1.817e-02;1.900e-02;8.333e-01;7.540e-04
31.056061000;5.056e-01;4.544e-01;4.747e-01;8.988e-01;9.390e-01;5.066e-01;8.970e-01;9.407e-01;5.056e-01;1.818e-02;1.899e-02;8.333e-01;7.540e-04
31.057061000;5.056e-01;4.546e-01;4.746e-01;8.991e-01;9.387e-01;5.066e-01;8.973e-01;9.404e-01;5.056e-01;1.818e-02;1.898e-02;8.333e-01;7.540e-04
31.058061000;5.056e-01;4.547e-01;4.744e-01;8.994e-01;9.384e-01;5.066e-01;8.976e-01;9.401e-01;5.056e-01;1.819e-02;1.898e-02;8.333e-01;7.540e-04
31.059061000;5.055e-01;4.548e-01;4.743e-01;8.997e-01;9.381e-01;5.066e-01;8.979e-01;9.398e-01;5.055e-01;1.819e-02;1.897e-02;8.333e-01;7.540e-04
31.060061000;5.055e-01;4.550e-01;4.741e-01;9.001e-01;9.378e-01;5.066e-01;8.983e-01;9.395e-01;5.055e-01;1.820e-02;1.896e-02;8.333e-01;7.540e-04
31.061061000;5.055e-01;4.551e-01;4.739e-01;9.004e-01;9.375e-01;5.065e-01;8.986e-01;9.392e-01;5.055e-01;1.821e-02;1.896e-02;8.333e-01;7.540e-04
31.062061000;5.055e-01;4.553e-01;4.738e-01;9.006e-01;9.372e-01;5.065e-01;8.989e-01;9.389e-01;5.055e-01;1.821e-02;1.895e-02;8.333e-01;7.540e-04
31.063061000;5.055e-01;4.554e-01;4.736e-01;9.010e-01;9.369e-01;5.065e-01;8.992e-01;9.386e-01;5.055e-01;1.822e-02;1.894e-02;8.333e-01;7.540e-04
31.064061000;5.055e-01;4.556e-01;4.734e-01;9.013e-01;9.366e-01;5.065e-01;8.995e-01;9.383e-01;5.055e-01;1.822e-02;1.894e-02;8.333e-01;7.540e-04
31.065061000;5.055e-01;4.557e-01;4.733e-01;9.016e-01;9.363e-01;5.065e-01;8.998e-01;9.380e-01;5.055e-01;1.823e-02;1.893e-02;8.333e-01;7.540e-04
31.066061000;5.054e-01;4.558e-01;4.731e-01;9.019e-01;9.360e-01;5.065e-01;9.001e-01;9.378e-01;5.054e-01;1.823e-02;1.892e-02;8.333e-01;7.540e-04
31.067061000;5.054e-01;4.560e-01;4.730e-01;9.022e-01;9.357e-01;5.065e-01;9.004e-01;9.374e-01;5.054e-01;1.824e-02;1.892e-02;8.333e-01;7.540e-04
31.068061000;5.054e-01;4.561e-01;4.728e-01;9.025e-01;9.354e-01;5.064e-01;9.007e-01;9.372e-01;5.054e-01;1.825e-02;1.891e-02;8.333e-01;7.540e-04
31.069061000;5.054e-01;4.563e-01;4.726e-01;9.028e-01;9.351e-01;5.064e-01;9.010e-01;9.368e-01;5.054e-01;1.825e-02;1.891e-02;8.333e-01;7.540e-04
31.070061000;5.054e-01;4.564e-01;4.725e-01;9.031e-01;9.348e-01;5.064e-01;9.013e-01;9.366e-01;5.054e-01;1.826e-02;1.890e-02;8.333e-01;7.540e-04
31.071061000;5.054e-01;4.566e-01;4.723e-01;9.034e-01;9.345e-01;5.064e-01;9.016e-01;9.363e-01;5.054e-01;1.826e-02;1.889e-02;8.333e-01;7.540e-04
31.072061000;5.054e-01;4.567e-01;4.721e-01;9.037e-01;9.342e-01;5.064e-01;9.019e-01;9.360e-01;5.054e-01;1.827e-02;1.888e-02;8.333e-01;7.540e-04
31.073061000;5.054e-01;4.568e-01;4.720e-01;9.040e-01;9.340e-01;5.064e-01;9.022e-01;9.357e-01;5.054e-01;1.827e-02;1.888e-02;8.333e-01;7.540e-04
31.074061000;5.053e-01;4.570e-01;4.718e-01;9.043e-01;9.337e-01;5.064e-01;9.026e-01;9.354e-01;5.053e-01;1.828e-02;1.887e-02;8.333e-01;7.540e-04
31.075061000;5.053e-01;4.571e-01;4.717e-01;9.046e-01;9.334e-01;5.064e-01;9.028e-01;9.351e-01;5.053e-01;1.828e-02;1.887e-02;8.333e-01;7.540e-04
31.076061000;5.053e-01;4.573e-01;4.715e-01;9.049e-01;9.331e-01;5.063e-01;9.032e-01;9.348e-01;5.053e-01;1.829e-02;1.886e-02;8.333e-01;7.540e-04
31.077061000;5.053e-01;4.574e-01;4.713e-01;9.053e-01;9.328e-01;5.063e-01;9.034e-01;9.345e-01;5.053e-01;1.830e-02;1.885e-02;8.333e-01;7.540e-04
31.078061000;5.053e-01;4.575e-01;4.712e-01;9.055e-01;9.325e-01;5.063e-01;9.037e-01;9.342e-01;5.053e-01;1.830e-02;1.885e-02;8.333e-01;7.540e-04
31.079061000;5.053e-01;4.577e-01;4.710e-01;9.058e-01;9.322e-01;5.063e-01;9.041e-01;9.339e-01;5.053e-01;1.831e-02;1.884e-02;8.333e-01;7.540e-04
31.080061000;5.053e-01;4.578e-01;4.708e-01;9.061e-01;9.319e-01;5.063e-01;9.043e-01;9.337e-01;5.053e-01;1.831e-02;1.883e-02;8.333e-01;7.540e-04
31.081061000;5.052e-01;4.580e-01;4.707e-01;9.064e-01;9.316e-01;5.063e-01;9.047e-01;9.333e-01;5.052e-01;1.832e-02;1.883e-02;8.333e-01;7.540e-04
31.082061000;5.052e-01;4.581e-01;4.705e-01;9.067e-01;9.314e-01;5.063e-01;9.049e-01;9.331e-01;5.052e-01;1.832e-02;1.882e-02;8.333e-01;7.540e-04
31.083061000;5.052e-01;4.582e-01;4.704e-01;9.070e-01;9.310e-01;5.062e-01;9.052e-01;9.328e-01;5.052e-01;1.833e-02;1.881e-02;8.333e-01;7.540e-04
31.084061000;5.052e-01;4.584e-01;4.702e-01;9.074e-01;9.308e-01;5.062e-01;9.055e-01;9.325e-01;5.052e-01;1.834e-02;1.881e-02;8.333e-01;7.540e-04
31.085061000;5.052e-01;4.585e-01;4.700e-01;9.076e-01;9.304e-01;5.062e-01;9.058e-01;9.322e-01;5.052e-01;1.834e-02;1.880e-02;8.333e-01;7.540e-04
31.086061000;5.052e-01;4.587e-01;4.699e-01;9.079e-01;9.302e-01;5.062e-01;9.061e-01;9.319e-01;5.052e-01;1.835e-02;1.880e-02;8.333e-01;7.540e-04
31.087061000;5.052e-01;4.588e-01;4.698e-01;9.082e-01;9.299e-01;5.062e-01;9.064e-01;9.316e-01;5.052e-01;1.835e-02;1.879e-02;8.333e-01;7.540e-04
31.088061000;5.052e-01;4.589e-01;4.696e-01;9.085e-01;9.296e-01;5.062e-01;9.067e-01;9.313e-01;5.052e-01;1.836e-02;1.878e-02;8.333e-01;7.540e-04
31.089061000;5.051e-01;4.591e-01;4.694e-01;9.088e-01;9.293e-01;5.062e-01;9.070e-01;9.311e-01;5.051e-01;1.836e-02;1.878e-02;8.333e-01;7.540e-04
31.090061000;5.051e-01;4.592e-01;4.693e-01;9.091e-01;9.290e-01;5.061e-01;9.073e-01;9.308e-01;5.051e-01;1.837e-02;1.877e-02;8.333e-01;7.540e-04
31.091061000;5.051e-01;4.594e-01;4.691e-01;9.094e-01;9.287e-01;5.061e-01;9.076e-01;9.305e-01;5.051e-01;1.837e-02;1.877e-02;8.333e-01;7.540e-04
31.092061000;5.051e-01;4.595e-01;4.690e-01;9.097e-01;9.284e-01;5.061e-01;9.079e-01;9.302e-01;5.051e-01;1.838e-02;1.876e-02;8.333e-01;7.540e-04
31.093061000;5.051e-01;4.596e-01;4.688e-01;9.100e-01;9.282e-01;5.061e-01;9.082e-01;9.299e-01;5.051e-01;1.838e-02;1.875e-02;8.333e-01;7.540e-04
31.094061000;5.051e-01;4.597e-01;4.686e-01;9.103e-01;9.279e-01;5.061e-01;9.085e-01;9.296e-01;5.051e-01;1.839e-02;1.875e-02;8.333e-01;7.540e-04
31.095061000;5.051e-01;4.599e-01;4.685e-01;9.106e-01;9.276e-01;5.061e-01;9.088e-01;9.293e-01;5.051e-01;1.840e-02;1.874e-02;8.333e-01;7.540e-04
31.096061000;5.050e-01;4.600e-01;4.683e-01;9.109e-01;9.273e-01;5.061e-01;9.091e-01;9.290e-01;5.050e-01;1.840e-02;1.873e-02;8.333e-01;7.540e-04
31.097061000;5.050e-01;4.602e-01;4.682e-01;9.112e-01;9.270e-01;5.061e-01;9.094e-01;9.288e-01;5.050e-01;1.841e-02;1.873e-02;8.333e-01;7.540e-04
31.098061000;5.050e-01;4.603e-01;4.680e-01;9.114e-01;9.267e-01;5.060e-01;9.097e-01;9.285e-01;5.050e-01;1.841e-02;1.872e-02;8.333e-01;7.540e-04
31.099061000;5.050e-01;4.604e-01;4.679e-01;9.117e-01;9.264e-01;5.060e-01;9.099e-01;9.282e-01;5.050e-01;1.842e-02;1.871e-02;8.333e-01;7.540e-04
31.100061000;5.050e-01;4.606e-01;4.677e-01;9.120e-01;9.261e-01;5.060e-01;9.102e-01;9.279e-01;5.050e-01;1.842e-02;1.871e-02;8.333e-01;7.540e-04
31.101061000;5.050e-01;4.607e-01;4.676e-01;9.123e-01;9.259e-01;5.060e-01;9.105e-01;9.276e-01;5.050e-01;1.843e-02;1.870e-02;8.333e-01;7.540e-04
31.102061000;5.050e-01;4.608e-01;4.674e-01;9.126e-01;9.256e-01;5.060e-01;9.108e-01;9.273e-01;5.050e-01;1.843e-02;1.870e-02;8.333e-01;7.540e-04
31.103061000;5.050e-01;4.610e-01;4.672e-01;9.129e-01;9.253e-01;5.060e-01;9.111e-01;9.271e-01;5.050e-01;1.844e-02;1.869e-02;8.333e-01;7.540e-04
31.104061000;5.049e-01;4.611e-01;4.671e-01;9.132e-01;9.250e-01;5.060e-01;9.114e-01;9.267e-01;5.049e-01;1.844e-02;1.868e-02;8.333e-01;7.540e-04
31.105061000;5.049e-01;4.613e-01;4.669e-01;9.135e-01;9.247e-01;5.059e-01;9.117e-01;9.265e-01;5.049e-01;1.845e-02;1.868e-02;8.333e-01;7.540e-04
31.106061000;5.049e-01;4.614e-01;4.668e-01;9.138e-01;9.245e-01;5.059e-01;9.120e-01;9.262e-01;5.049e-01;1.845e-02;1.867e-02;8.333e-01;7.540e-04
31.107061000;5.049e-01;4.615e-01;4.666e-01;9.140e-01;9.241e-01;5.059e-01;9.122e-01;9.259e-01;5.049e-01;1.846e-02;1.866e-02;8.333e-01;7.540e-04
31.108061000;5.049e-01;4.617e-01;4.665e-01;9.144e-01;9.239e-01;5.059e-01;9.126e-01;9.257e-01;5.049e-01;1.847e-02;1.866e-02;8.333e-01;7.540e-04
31.109061000;5.049e-01;4.618e-01;4.663e-01;9.146e-01;9.236e-01;5.059e-01;9.128e-01;9.253e-01;5.049e-01;1.847e-02;1.865e-02;8.333e-01;7.540e-04
31.110061000;5.049e-01;4.619e-01;4.662e-01;9.149e-01;9.233e-01;5.059e-01;9.131e-01;9.251e-01;5.049e-01;1.848e-02;1.865e-02;8.333e-01;7.540e-04
31.111061000;5.049e-01;4.620e-01;4.660e-01;9.152e-01;9.230e-01;5.059e-01;9.134e-01;9.248e-01;5.049e-01;1.848e-02;1.864e-02;8.333e-01;7.540e-04
31.112061000;5.048e-01;4.622e-01;4.658e-01;9.155e-01;9.227e-01;5.059e-01;9.137e-01;9.245e-01;5.048e-01;1.849e-02;1.863e-02;8.333e-01;7.540e-04
31.113061000;5.048e-01;4.623e-01;4.657e-01;9.158e-01;9.224e-01;5.058e-01;9.140e-01;9.242e-01;5.048e-01;1.849e-02;1.863e-02;8.333e-01;7.540e-04
31.114061000;5.048e-01;4.624e-01;4.655e-01;9.160e-01;9.222e-01;5.058e-01;9.142e-01;9.239e-01;5.048e-01;1.850e-02;1.862e-02;8.333e-01;7.540e-04
31.115061000;5.048e-01;4.626e-01;4.654e-01;9.163e-01;9.219e-01;5.058e-01;9.146e-01;9.237e-01;5.048e-01;1.850e-02;1.861e-02;8.333e-01;7.540e-04
31.116061000;5.048e-01;4.627e-01;4.652e-01;9.166e-01;9.216e-01;5.058e-01;9.148e-01;9.234e-01;5.048e-01;1.851e-02;1.861e-02;8.333e-01;7.540e-04
31.117061000;5.048e-01;4.628e-01;4.651e-01;9.169e-01;9.213e-01;5.058e-01;9.151e-01;9.231e-01;5.048e-01;1.851e-02;1.860e-02;8.333e-01;7.540e-04
31.118061000;5.048e-01;4.629e-01;4.649e-01;9.172e-01;9.210e-01;5.058e-01;9.154e-01;9.228e-01;5.048e-01;1.852e-02;1.860e-02;8.333e-01;7.540e-04
31.119061000;5.048e-01;4.631e-01;4.647e-01;9.175e-01;9.207e-01;5.058e-01;9.156e-01;9.226e-01;5.048e-01;1.852e-02;1.859e-02;8.333e-01;7.540e-04
31.120061000;5.047e-01;4.632e-01;4.646e-01;9.178e-01;9.205e-01;5.058e-01;9.160e-01;9.223e-01;5.047e-01;1.853e-02;1.858e-02;8.333e-01;7.540e-04
31.121061000;5.047e-01;4.633e-01;4.645e-01;9.180e-01;9.202e-01;5.057e-01;9.162e-01;9.220e-01;5.047e-01;1.853e-02;1.858e-02;8.333e-01;7.540e-04
31.122061000;5.047e-01;4.635e-01;4.643e-01;9.183e-01;9.199e-01;5.057e-01;9.165e-01;9.217e-01;5.047e-01;1.854e-02;1.857e-02;8.333e-01;7.540e-04
31.123061000;5.047e-01;4.636e-01;4.641e-01;9.186e-01;9.197e-01;5.057e-01;9.168e-01;9.214e-01;5.047e-01;1.854e-02;1.857e-02;8.333e-01;7.540e-04
31.124061000;5.047e-01;4.637e-01;4.640e-01;9.189e-01;9.194e-01;5.057e-01;9.170e-01;9.212e-01;5.047e-01;1.855e-02;1.856e-02;8.333e-01;7.540e-04
31.125061000;5.047e-01;4.639e-01;4.639e-01;9.192e-01;9.191e-01;5.057e-01;9.174e-01;9.209e-01;5.047e-01;1.855e-02;1.855e-02;8.333e-01;7.540e-04
31.126061000;5.047e-01;4.640e-01;4.637e-01;9.194e-01;9.188e-01;5.057e-01;9.176e-01;9.206e-01;5.047e-01;1.856e-02;1.855e-02;8.333e-01;7.540e-04
31.127061000;5.047e-01;4.641e-01;4.635e-01;9.197e-01;9.185e-01;5.057e-01;9.179e-01;9.203e-01;5.047e-01;1.857e-02;1.854e-02;8.333e-01;7.540e-04
31.128061000;5.046e-01;4.642e-01;4.634e-01;9.200e-01;9.182e-01;5.056e-01;9.182e-01;9.201e-01;5.046e-01;1.857e-02;1.853e-02;8.333e-01;7.540e-04
31.129061000;5.046e-01;4.644e-01;4.632e-01;9.202e-01;9.180e-01;5.056e-01;9.184e-01;9.198e-01;5.046e-01;1.858e-02;1.853e-02;8.333e-01;7.540e-04
31.130061000;5.046e-01;4.645e-01;4.631e-01;9.206e-01;9.177e-01;5.056e-01;9.187e-01;9.195e-01;5.046e-01;1.858e-02;1.852e-02;8.333e-01;7.540e-04
31.131061000;5.046e-01;4.646e-01;4.629e-01;9.208e-01;9.174e-01;5.056e-01;9.190e-01;9.192e-01;5.046e-01;1.859e-02;1.852e-02;8.333e-01;7.540e-04
31.132061000;5.046e-01;4.648e-01;4.628e-01;9.211e-01;9.171e-01;5.056e-01;9.193e-01;9.189e-01;5.046e-01;1.859e-02;1.851e-02;8.333e-01;7.540e-04
31.133061000;5.046e-01;4.649e-01;4.626e-01;9.214e-01;9.169e-01;5.056e-01;9.196e-01;9.186e-01;5.046e-01;1.860e-02;1.851e-02;8.333e-01;7.540e-04
31.134061000;5.046e-01;4.650e-01;4.625e-01;9.216e-01;9.166e-01;5.056e-01;9.199e-01;9.184e-01;5.046e-01;1.860e-02;1.850e-02;8.333e-01;7.540e-04
31.135061000;5.045e-01;4.652e-01;4.623e-01;9.219e-01;9.163e-01;5.056e-01;9.201e-01;9.181e-01;5.045e-01;1.861e-02;1.849e-02;8.333e-01;7.540e-04
31.136061000;5.045e-01;4.653e-01;4.622e-01;9.222e-01;9.160e-01;5.055e-01;9.204e-01;9.178e-01;5.045e-01;1.861e-02;1.849e-02;8.333e-01;7.540e-04
31.137061000;5.045e-01;4.654e-01;4.620e-01;9.225e-01;9.158e-01;5.055e-01;9.207e-01;9.176e-01;5.045e-01;1.862e-02;1.848e-02;8.333e-01;7.540e-04
31.138061000;5.045e-01;4.655e-01;4.619e-01;9.227e-01;9.155e-01;5.055e-01;9.209e-01;9.173e-01;5.045e-01;1.862e-02;1.847e-02;8.333e-01;7.540e-04
31.139061000;5.045e-01;4.657e-01;4.617e-01;9.230e-01;9.152e-01;5.055e-01;9.212e-01;9.170e-01;5.045e-01;1.863e-02;1.847e-02;8.333e-01;7.540e-04
31.140061000;5.045e-01;4.658e-01;4.616e-01;9.233e-01;9.149e-01;5.055e-01;9.215e-01;9.167e-01;5.045e-01;1.863e-02;1.846e-02;8.333e-01;7.540e-04
31.141061000;5.045e-01;4.659e-01;4.614e-01;9.235e-01;9.147e-01;5.055e-01;9.217e-01;9.165e-01;5.045e-01;1.864e-02;1.846e-02;8.333e-01;7.540e-04
31.142061000;5.045e-01;4.660e-01;4.613e-01;9.238e-01;9.144e-01;5.055e-01;9.220e-01;9.162e-01;5.045e-01;1.864e-02;1.845e-02;8.333e-01;7.540e-04
31.143061000;5.044e-01;4.662e-01;4.611e-01;9.241e-01;9.141e-01;5.055e-01;9.223e-01;9.159e-01;5.044e-01;1.865e-02;1.844e-02;8.333e-01;7.540e-04
31.144061000;5.044e-01;4.663e-01;4.610e-01;9.244e-01;9.138e-01;5.054e-01;9.226e-01;9.156e-01;5.044e-01;1.865e-02;1.844e-02;8.333e-01;7.540e-04
31.145061000;5.044e-01;4.664e-01;4.608e-01;9.247e-01;9.136e-01;5.054e-01;9.228e-01;9.154e-01;5.044e-01;1.866e-02;1.843e-02;8.333e-01;7.540e-04
31.146061000;5.044e-01;4.666e-01;4.607e-01;9.249e-01;9.133e-01;5.054e-01;9.231e-01;9.151e-01;5.044e-01;1.866e-02;1.843e-02;8.333e-01;7.540e-04
31.147061000;5.044e-01;4.666e-01;4.605e-01;9.252e-01;9.130e-01;5.054e-01;9.234e-01;9.148e-01;5.044e-01;1.867e-02;1.842e-02;8.333e-01;7.540e-04
31.148061000;5.044e-01;4.668e-01;4.604e-01;9.254e-01;9.127e-01;5.054e-01;9.236e-01;9.145e-01;5.044e-01;1.867e-02;1.842e-02;8.333e-01;7.540e-04
31.149061000;5.044e-01;4.669e-01;4.602e-01;9.257e-01;9.125e-01;5.054e-01;9.239e-01;9.143e-01;5.044e-01;1.868e-02;1.841e-02;8.333e-01;7.540e-04
31.150061000;5.044e-01;4.670e-01;4.601e-01;9.260e-01;9.122e-01;5.054e-01;9.242e-01;9.140e-01;5.044e-01;1.868e-02;1.840e-02;8.333e-01;7.540e-04
31.151061000;5.043e-01;4.672e-01;4.599e-01;9.262e-01;9.119e-01;5.054e-01;9.245e-01;9.137e-01;5.043e-01;1.869e-02;1.840e-02;8.333e-01;7.540e-04
31.152061000;5.043e-01;4.673e-01;4.598e-01;9.265e-01;9.116e-01;5.053e-01;9.247e-01;9.134e-01;5.043e-01;1.869e-02;1.839e-02;8.333e-01;7.540e-04
31.153061000;5.043e-01;4.674e-01;4.596e-01;9.268e-01;9.114e-01;5.053e-01;9.250e-01;9.132e-01;5.043e-01;1.870e-02;1.838e-02;8.333e-01;7.540e-04
31.154061000;5.043e-01;4.675e-01;4.595e-01;9.271e-01;9.111e-01;5.053e-01;9.253e-01;9.129e-01;5.043e-01;1.870e-02;1.838e-02;8.333e-01;7.540e-04
31.155061000;5.043e-01;4.677e-01;4.593e-01;9.273e-01;9.108e-01;5.053e-01;9.255e-01;9.127e-01;5.043e-01;1.871e-02;1.837e-02;8.333e-01;7.540e-04
31.156061000;5.043e-01;4.678e-01;4.592e-01;9.276e-01;9.105e-01;5.053e-01;9.258e-01;9.124e-01;5.043e-01;1.871e-02;1.837e-02;8.333e-01;7.540e-04
31.157061000;5.043e-01;4.679e-01;4.590e-01;9.279e-01;9.103e-01;5.053e-01;9.261e-01;9.121e-01;5.043e-01;1.872e-02;1.836e-02;8.333e-01;7.540e-04
31.158061000;5.043e-01;4.680e-01;4.589e-01;9.281e-01;9.100e-01;5.053e-01;9.264e-01;9.119e-01;5.043e-01;1.872e-02;1.835e-02;8.333e-01;7.540e-04
31.159061000;5.042e-01;4.682e-01;4.587e-01;9.284e-01;9.097e-01;5.053e-01;9.266e-01;9.116e-01;5.042e-01;1.873e-02;1.835e-02;8.333e-01;7.540e-04
31.160061000;5.042e-01;4.683e-01;4.586e-01;9.287e-01;9.095e-01;5.052e-01;9.268e-01;9.113e-01;5.042e-01;1.873e-02;1.834e-02;8.333e-01;7.540e-04
31.161061000;5.042e-01;4.684e-01;4.585e-01;9.290e-01;9.092e-01;5.052e-01;9.271e-01;9.110e-01;5.042e-01;1.874e-02;1.834e-02;8.333e-01;7.540e-04
31.162061000;5.042e-01;4.685e-01;4.583e-01;9.292e-01;9.089e-01;5.052e-01;9.274e-01;9.108e-01;5.042e-01;1.874e-02;1.833e-02;8.333e-01;7.540e-04
31.163061000;5.042e-01;4.686e-01;4.581e-01;9.294e-01;9.087e-01;5.052e-01;9.277e-01;9.105e-01;5.042e-01;1.875e-02;1.833e-02;8.333e-01;7.540e-04
31.164061000;5.042e-01;4.688e-01;4.580e-01;9.297e-01;9.084e-01;5.052e-01;9.279e-01;9.102e-01;5.042e-01;1.875e-02;1.832e-02;8.333e-01;7.540e-04
31.165061000;5.042e-01;4.689e-01;4.579e-01;9.300e-01;9.081e-01;5.052e-01;9.282e-01;9.100e-01;5.042e-01;1.876e-02;1.831e-02;8.333e-01;7.540e-04
31.166061000;5.042e-01;4.690e-01;4.577e-01;9.303e-01;9.078e-01;5.052e-01;9.285e-01;9.097e-01;5.042e-01;1.876e-02;1.831e-02;8.333e-01;7.540e-04
31.167061000;5.042e-01;4.691e-01;4.575e-01;9.305e-01;9.076e-01;5.051e-01;9.287e-01;9.094e-01;5.042e-01;1.877e-02;1.830e-02;8.333e-01;7.540e-04
31.168061000;5.041e-01;4.692e-01;4.574e-01;9.307e-01;9.073e-01;5.051e-01;9.290e-01;9.092e-01;5.041e-01;1.877e-02;1.830e-02;8.333e-01;7.540e-04
31.169061000;5.041e-01;4.693e-01;4.573e-01;9.310e-01;9.071e-01;5.051e-01;9.292e-01;9.089e-01;5.041e-01;1.877e-02;1.829e-02;8.333e-01;7.540e-04
31.170061000;5.041e-01;4.695e-01;4.571e-01;9.313e-01;9.068e-01;5.051e-01;9.295e-01;9.086e-01;5.041e-01;1.878e-02;1.828e-02;8.333e-01;7.540e-04
31.171061000;5.041e-01;4.696e-01;4.570e-01;9.316e-01;9.065e-01;5.051e-01;9.298e-01;9.083e-01;5.041e-01;1.878e-02;1.828e-02;8.333e-01;7.540e-04
31.172061000;5.041e-01;4.697e-01;4.568e-01;9.318e-01;9.062e-01;5.051e-01;9.300e-01;9.081e-01;5.041e-01;1.879e-02;1.827e-02;8.333e-01;7.540e-04
31.173061000;5.041e-01;4.698e-01;4.567e-01;9.320e-01;9.060e-01;5.051e-01;9.303e-01;9.078e-01;5.041e-01;1.879e-02;1.827e-02;8.333e-01;7.540e-04
31.174061000;5.041e-01;4.699e-01;4.566e-01;9.323e-01;9.057e-01;5.051e-01;9.305e-01;9.076e-01;5.041e-01;1.880e-02;1.826e-02;8.333e-01;7.540e-04
31.175061000;5.041e-01;4.701e-01;4.564e-01;9.326e-01;9.055e-01;5.050e-01;9.308e-01;9.073e-01;5.041e-01;1.880e-02;1.826e-02;8.333e-01;7.540e-04
31.176061000;5.040e-01;4.702e-01;4.562e-01;9.329e-01;9.052e-01;5.050e-01;9.311e-01;9.070e-01;5.040e-01;1.881e-02;1.825e-02;8.333e-01;7.540e-04
31.177061000;5.040e-01;4.703e-01;4.561e-01;9.331e-01;9.049e-01;5.050e-01;9.313e-01;9.068e-01;5.040e-01;1.881e-02;1.824e-02;8.333e-01;7.540e-04
31.178061000;5.040e-01;4.704e-01;4.560e-01;9.334e-01;9.046e-01;5.050e-01;9.316e-01;9.065e-01;5.040e-01;1.882e-02;1.824e-02;8.333e-01;7.540e-04
31.179061000;5.040e-01;4.705e-01;4.558e-01;9.336e-01;9.044e-01;5.050e-01;9.318e-01;9.062e-01;5.040e-01;1.882e-02;1.823e-02;8.333e-01;7.540e-04
31.180061000;5.040e-01;4.707e-01;4.557e-01;9.339e-01;9.041e-01;5.050e-01;9.321e-01;9.060e-01;5.040e-01;1.883e-02;1.823e-02;8.333e-01;7.540e-04
31.181061000;5.040e-01;4.708e-01;4.555e-01;9.341e-01;9.039e-01;5.050e-01;9.323e-01;9.057e-01;5.040e-01;1.883e-02;1.822e-02;8.333e-01;7.540e-04
31.182061000;5.040e-01;4.709e-01;4.554e-01;9.344e-01;9.036e-01;5.050e-01;9.326e-01;9.055e-01;5.040e-01;1.884e-02;1.821e-02;8.333e-01;7.540e-04
31.183061000;5.040e-01;4.710e-01;4.552e-01;9.347e-01;9.033e-01;5.050e-01;9.329e-01;9.052e-01;5.040e-01;1.884e-02;1.821e-02;8.333e-01;7.540e-04
31.184061000;5.039e-01;4.712e-01;4.551e-01;9.349e-01;9.031e-01;5.049e-01;9.331e-01;9.049e-01;5.039e-01;1.885e-02;1.820e-02;8.333e-01;7.540e-04
31.185061000;5.039e-01;4.712e-01;4.549e-01;9.351e-01;9.028e-01;5.049e-01;9.334e-01;9.046e-01;5.039e-01;1.885e-02;1.820e-02;8.333e-01;7.540e-04
31.186061000;5.039e-01;4.714e-01;4.548e-01;9.354e-01;9.025e-01;5.049e-01;9.336e-01;9.044e-01;5.039e-01;1.886e-02;1.819e-02;8.333e-01;7.540e-04
31.187061000;5.039e-01;4.715e-01;4.546e-01;9.357e-01;9.022e-01;5.049e-01;9.338e-01;9.041e-01;5.039e-01;1.886e-02;1.819e-02;8.333e-01;7.540e-04
31.188061000;5.039e-01;4.716e-01;4.545e-01;9.359e-01;9.020e-01;5.049e-01;9.341e-01;9.039e-01;5.039e-01;1.886e-02;1.818e-02;8.333e-01;7.540e-04
31.189061000;5.039e-01;4.717e-01;4.544e-01;9.362e-01;9.017e-01;5.049e-01;9.344e-01;9.036e-01;5.039e-01;1.887e-02;1.818e-02;8.333e-01;7.540e-04
31.190061000;5.039e-01;4.718e-01;4.542e-01;9.364e-01;9.015e-01;5.049e-01;9.346e-01;9.034e-01;5.039e-01;1.887e-02;1.817e-02;8.333e-01;7.540e-04
31.191061000;5.039e-01;4.719e-01;4.541e-01;9.367e-01;9.012e-01;5.049e-01;9.349e-01;9.031e-01;5.039e-01;1.888e-02;1.816e-02;8.333e-01;7.540e-04
31.192061000;5.038e-01;4.721e-01;4.540e-01;9.369e-01;9.010e-01;5.048e-01;9.351e-01;9.028e-01;5.038e-01;1.888e-02;1.816e-02;8.333e-01;7.540e-04
31.193061000;5.038e-01;4.722e-01;4.538e-01;9.372e-01;9.007e-01;5.048e-01;9.354e-01;9.025e-01;5.038e-01;1.889e-02;1.815e-02;8.333e-01;7.540e-04
31.194061000;5.038e-01;4.723e-01;4.536e-01;9.374e-01;9.004e-01;5.048e-01;9.356e-01;9.023e-01;5.038e-01;1.889e-02;1.815e-02;8.333e-01;7.540e-04
31.195061000;5.038e-01;4.724e-01;4.535e-01;9.377e-01;9.002e-01;5.048e-01;9.359e-01;9.020e-01;5.038e-01;1.890e-02;1.814e-02;8.333e-01;7.540e-04
31.196061000;5.038e-01;4.725e-01;4.534e-01;9.379e-01;8.999e-01;5.048e-01;9.361e-01;9.018e-01;5.038e-01;1.890e-02;1.813e-02;8.333e-01;7.540e-04
