time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
31.197061000;5.038e-01;4.726e-01;4.532e-01;9.382e-01;8.996e-01;5.048e-01;9.364e-01;9.015e-01;5.038e-01;1.891e-02;1.813e-02;8.333e-01;7.540e-04
31.198061000;5.038e-01;4.728e-01;4.531e-01;9.385e-01;8.994e-01;5.048e-01;9.366e-01;9.013e-01;5.038e-01;1.891e-02;1.812e-02;8.333e-01;7.540e-04
31.199061000;5.038e-01;4.729e-01;4.529e-01;9.387e-01;8.991e-01;5.048e-01;9.369e-01;9.010e-01;5.038e-01;1.892e-02;1.812e-02;8.333e-01;7.540e-04
31.200061000;5.038e-01;4.730e-01;4.528e-01;9.390e-01;8.989e-01;5.047e-01;9.372e-01;9.008e-01;5.038e-01;1.892e-02;1.811e-02;8.333e-01;7.540e-04
31.201061000;5.037e-01;4.731e-01;4.526e-01;9.392e-01;8.986e-01;5.047e-01;9.374e-01;9.005e-01;5.037e-01;1.892e-02;1.811e-02;8.333e-01;7.540e-04
31.202061000;5.037e-01;4.732e-01;4.525e-01;9.394e-01;8.984e-01;5.047e-01;9.377e-01;9.002e-01;5.037e-01;1.893e-02;1.810e-02;8.333e-01;7.540e-04
31.203061000;5.037e-01;4.733e-01;4.524e-01;9.397e-01;8.981e-01;5.047e-01;9.379e-01;9.000e-01;5.037e-01;1.893e-02;1.809e-02;8.333e-01;7.540e-04
31.204061000;5.037e-01;4.734e-01;4.522e-01;9.399e-01;8.978e-01;5.047e-01;9.381e-01;8.997e-01;5.037e-01;1.894e-02;1.809e-02;8.333e-01;7.540e-04
31.205061000;5.037e-01;4.736e-01;4.521e-01;9.402e-01;8.976e-01;5.047e-01;9.384e-01;8.994e-01;5.037e-01;1.894e-02;1.808e-02;8.333e-01;7.540e-04
31.206061000;5.037e-01;4.737e-01;4.520e-01;9.404e-01;8.973e-01;5.047e-01;9.386e-01;8.992e-01;5.037e-01;1.895e-02;1.808e-02;8.333e-01;7.540e-04
31.207061000;5.037e-01;4.738e-01;4.518e-01;9.407e-01;8.971e-01;5.047e-01;9.389e-01;8.989e-01;5.037e-01;1.895e-02;1.807e-02;8.333e-01;7.540e-04
31.208061000;5.037e-01;4.739e-01;4.517e-01;9.409e-01;8.968e-01;5.046e-01;9.391e-01;8.987e-01;5.037e-01;1.896e-02;1.807e-02;8.333e-01;7.540e-04
31.209061000;5.036e-01;4.740e-01;4.515e-01;9.412e-01;8.965e-01;5.046e-01;9.393e-01;8.984e-01;5.036e-01;1.896e-02;1.806e-02;8.333e-01;7.540e-04
31.210061000;5.036e-01;4.741e-01;4.514e-01;9.414e-01;8.963e-01;5.046e-01;9.396e-01;8.981e-01;5.036e-01;1.896e-02;1.806e-02;8.333e-01;7.540e-04
31.211061000;5.036e-01;4.743e-01;4.512e-01;9.417e-01;8.960e-01;5.046e-01;9.398e-01;8.979e-01;5.036e-01;1.897e-02;1.805e-02;8.333e-01;7.540e-04
31.212061000;5.036e-01;4.744e-01;4.511e-01;9.419e-01;8.957e-01;5.046e-01;9.401e-01;8.976e-01;5.036e-01;1.897e-02;1.804e-02;8.333e-01;7.540e-04
31.213061000;5.036e-01;4.745e-01;4.510e-01;9.422e-01;8.955e-01;5.046e-01;9.403e-01;8.974e-01;5.036e-01;1.898e-02;1.804e-02;8.333e-01;7.540e-04
31.214061000;5.036e-01;4.746e-01;4.508e-01;9.424e-01;8.952e-01;5.046e-01;9.406e-01;8.971e-01;5.036e-01;1.898e-02;1.803e-02;8.333e-01;7.540e-04
31.215061000;5.036e-01;4.747e-01;4.507e-01;9.427e-01;8.950e-01;5.046e-01;9.408e-01;8.969e-01;5.036e-01;1.899e-02;1.803e-02;8.333e-01;7.540e-04
31.216061000;5.036e-01;4.748e-01;4.506e-01;9.429e-01;8.947e-01;5.045e-01;9.411e-01;8.966e-01;5.036e-01;1.899e-02;1.802e-02;8.333e-01;7.540e-04
31.217061000;5.036e-01;4.749e-01;4.504e-01;9.431e-01;8.944e-01;5.045e-01;9.413e-01;8.964e-01;5.036e-01;1.900e-02;1.802e-02;8.333e-01;7.540e-04
31.218061000;5.035e-01;4.750e-01;4.503e-01;9.434e-01;8.942e-01;5.045e-01;9.416e-01;8.961e-01;5.035e-01;1.900e-02;1.801e-02;8.333e-01;7.540e-04
31.219061000;5.035e-01;4.751e-01;4.501e-01;9.436e-01;8.939e-01;5.045e-01;9.418e-01;8.959e-01;5.035e-01;1.901e-02;1.801e-02;8.333e-01;7.540e-04
31.220061000;5.035e-01;4.752e-01;4.500e-01;9.439e-01;8.937e-01;5.045e-01;9.421e-01;8.956e-01;5.035e-01;1.901e-02;1.800e-02;8.333e-01;7.540e-04
31.221061000;5.035e-01;4.753e-01;4.498e-01;9.441e-01;8.934e-01;5.045e-01;9.423e-01;8.954e-01;5.035e-01;1.901e-02;1.799e-02;8.333e-01;7.540e-04
31.222061000;5.035e-01;4.755e-01;4.497e-01;9.444e-01;8.932e-01;5.045e-01;9.426e-01;8.951e-01;5.035e-01;1.902e-02;1.799e-02;8.333e-01;7.540e-04
31.223061000;5.035e-01;4.756e-01;4.496e-01;9.446e-01;8.929e-01;5.045e-01;9.428e-01;8.948e-01;5.035e-01;1.902e-02;1.798e-02;8.333e-01;7.540e-04
31.224061000;5.035e-01;4.757e-01;4.494e-01;9.448e-01;8.927e-01;5.045e-01;9.430e-01;8.946e-01;5.035e-01;1.903e-02;1.798e-02;8.333e-01;7.540e-04
31.225061000;5.035e-01;4.758e-01;4.493e-01;9.451e-01;8.924e-01;5.044e-01;9.433e-01;8.943e-01;5.035e-01;1.903e-02;1.797e-02;8.333e-01;7.540e-04
31.226061000;5.034e-01;4.759e-01;4.491e-01;9.453e-01;8.921e-01;5.044e-01;9.435e-01;8.941e-01;5.034e-01;1.904e-02;1.797e-02;8.333e-01;7.540e-04
31.227061000;5.034e-01;4.760e-01;4.490e-01;9.456e-01;8.919e-01;5.044e-01;9.438e-01;8.938e-01;5.034e-01;1.904e-02;1.796e-02;8.333e-01;7.540e-04
31.228061000;5.034e-01;4.761e-01;4.489e-01;9.458e-01;8.916e-01;5.044e-01;9.440e-01;8.936e-01;5.034e-01;1.904e-02;1.795e-02;8.333e-01;7.540e-04
31.229061000;5.034e-01;4.762e-01;4.488e-01;9.460e-01;8.914e-01;5.044e-01;9.442e-01;8.933e-01;5.034e-01;1.905e-02;1.795e-02;8.333e-01;7.540e-04
31.230061000;5.034e-01;4.764e-01;4.486e-01;9.463e-01;8.911e-01;5.044e-01;9.445e-01;8.931e-01;5.034e-01;1.905e-02;1.794e-02;8.333e-01;7.540e-04
31.231061000;5.034e-01;4.764e-01;4.485e-01;9.465e-01;8.909e-01;5.044e-01;9.447e-01;8.928e-01;5.034e-01;1.906e-02;1.794e-02;8.333e-01;7.540e-04
31.232061000;5.034e-01;4.766e-01;4.483e-01;9.468e-01;8.906e-01;5.044e-01;9.449e-01;8.926e-01;5.034e-01;1.906e-02;1.793e-02;8.333e-01;7.540e-04
31.233061000;5.034e-01;4.767e-01;4.482e-01;9.470e-01;8.904e-01;5.043e-01;9.452e-01;8.923e-01;5.034e-01;1.907e-02;1.793e-02;8.333e-01;7.540e-04
31.234061000;5.034e-01;4.768e-01;4.481e-01;9.472e-01;8.901e-01;5.043e-01;9.454e-01;8.921e-01;5.034e-01;1.907e-02;1.792e-02;8.333e-01;7.540e-04
31.235061000;5.033e-01;4.769e-01;4.479e-01;9.475e-01;8.899e-01;5.043e-01;9.456e-01;8.918e-01;5.033e-01;1.908e-02;1.792e-02;8.333e-01;7.540e-04
31.236061000;5.033e-01;4.770e-01;4.478e-01;9.477e-01;8.896e-01;5.043e-01;9.459e-01;8.916e-01;5.033e-01;1.908e-02;1.791e-02;8.333e-01;7.540e-04
31.237061000;5.033e-01;4.771e-01;4.476e-01;9.479e-01;8.894e-01;5.043e-01;9.461e-01;8.913e-01;5.033e-01;1.908e-02;1.791e-02;8.333e-01;7.540e-04
31.238061000;5.033e-01;4.772e-01;4.475e-01;9.482e-01;8.891e-01;5.043e-01;9.463e-01;8.911e-01;5.033e-01;1.909e-02;1.790e-02;8.333e-01;7.540e-04
31.239061000;5.033e-01;4.773e-01;4.474e-01;9.484e-01;8.889e-01;5.043e-01;9.466e-01;8.908e-01;5.033e-01;1.909e-02;1.790e-02;8.333e-01;7.540e-04
31.240061000;5.033e-01;4.774e-01;4.472e-01;9.486e-01;8.886e-01;5.043e-01;9.468e-01;8.906e-01;5.033e-01;1.910e-02;1.789e-02;8.333e-01;7.540e-04
31.241061000;5.033e-01;4.775e-01;4.471e-01;9.488e-01;8.884e-01;5.043e-01;9.470e-01;8.903e-01;5.033e-01;1.910e-02;1.788e-02;8.333e-01;7.540e-04
31.242061000;5.033e-01;4.777e-01;4.470e-01;9.491e-01;8.882e-01;5.042e-01;9.473e-01;8.901e-01;5.033e-01;1.911e-02;1.788e-02;8.333e-01;7.540e-04
31.243061000;5.033e-01;4.777e-01;4.468e-01;9.493e-01;8.879e-01;5.042e-01;9.475e-01;8.898e-01;5.033e-01;1.911e-02;1.787e-02;8.333e-01;7.540e-04
31.244061000;5.032e-01;4.778e-01;4.467e-01;9.495e-01;8.876e-01;5.042e-01;9.478e-01;8.895e-01;5.032e-01;1.911e-02;1.787e-02;8.333e-01;7.540e-04
31.245061000;5.032e-01;4.780e-01;4.466e-01;9.498e-01;8.874e-01;5.042e-01;9.480e-01;8.893e-01;5.032e-01;1.912e-02;1.786e-02;8.333e-01;7.540e-04
31.246061000;5.032e-01;4.781e-01;4.464e-01;9.500e-01;8.871e-01;5.042e-01;9.482e-01;8.890e-01;5.032e-01;1.912e-02;1.786e-02;8.333e-01;7.540e-04
31.247061000;5.032e-01;4.782e-01;4.463e-01;9.503e-01;8.869e-01;5.042e-01;9.485e-01;8.888e-01;5.032e-01;1.913e-02;1.785e-02;8.333e-01;7.540e-04
31.248061000;5.032e-01;4.783e-01;4.462e-01;9.505e-01;8.866e-01;5.042e-01;9.487e-01;8.885e-01;5.032e-01;1.913e-02;1.785e-02;8.333e-01;7.540e-04
31.249061000;5.032e-01;4.784e-01;4.460e-01;9.507e-01;8.864e-01;5.042e-01;9.489e-01;8.883e-01;5.032e-01;1.914e-02;1.784e-02;8.333e-01;7.540e-04
31.250061000;5.032e-01;4.785e-01;4.459e-01;9.510e-01;8.861e-01;5.041e-01;9.492e-01;8.881e-01;5.032e-01;1.914e-02;1.784e-02;8.333e-01;7.540e-04
31.251061000;5.032e-01;4.786e-01;4.457e-01;9.512e-01;8.859e-01;5.041e-01;9.494e-01;8.878e-01;5.032e-01;1.914e-02;1.783e-02;8.333e-01;7.540e-04
31.252061000;5.031e-01;4.787e-01;4.456e-01;9.514e-01;8.856e-01;5.041e-01;9.496e-01;8.876e-01;5.031e-01;1.915e-02;1.782e-02;8.333e-01;7.540e-04
31.253061000;5.031e-01;4.788e-01;4.455e-01;9.516e-01;8.854e-01;5.041e-01;9.498e-01;8.873e-01;5.031e-01;1.915e-02;1.782e-02;8.333e-01;7.540e-04
31.254061000;5.031e-01;4.789e-01;4.454e-01;9.519e-01;8.852e-01;5.041e-01;9.501e-01;8.871e-01;5.031e-01;1.916e-02;1.781e-02;8.333e-01;7.540e-04
31.255061000;5.031e-01;4.790e-01;4.452e-01;9.521e-01;8.849e-01;5.041e-01;9.503e-01;8.869e-01;5.031e-01;1.916e-02;1.781e-02;8.333e-01;7.540e-04
31.256061000;5.031e-01;4.791e-01;4.451e-01;9.523e-01;8.847e-01;5.041e-01;9.506e-01;8.866e-01;5.031e-01;1.917e-02;1.780e-02;8.333e-01;7.540e-04
31.257061000;5.031e-01;4.792e-01;4.449e-01;9.526e-01;8.844e-01;5.041e-01;9.508e-01;8.863e-01;5.031e-01;1.917e-02;1.780e-02;8.333e-01;7.540e-04
31.258061000;5.031e-01;4.793e-01;4.448e-01;9.528e-01;8.842e-01;5.041e-01;9.510e-01;8.861e-01;5.031e-01;1.917e-02;1.779e-02;8.333e-01;7.540e-04
31.259061000;5.031e-01;4.795e-01;4.447e-01;9.531e-01;8.839e-01;5.040e-01;9.512e-01;8.858e-01;5.031e-01;1.918e-02;1.779e-02;8.333e-01;7.540e-04
31.260061000;5.031e-01;4.796e-01;4.445e-01;9.533e-01;8.836e-01;5.040e-01;9.515e-01;8.856e-01;5.031e-01;1.918e-02;1.778e-02;8.333e-01;7.540e-04
31.261061000;5.030e-01;4.797e-01;4.444e-01;9.535e-01;8.834e-01;5.040e-01;9.517e-01;8.853e-01;5.030e-01;1.919e-02;1.778e-02;8.333e-01;7.540e-04
31.262061000;5.030e-01;4.797e-01;4.443e-01;9.537e-01;8.832e-01;5.040e-01;9.519e-01;8.851e-01;5.030e-01;1.919e-02;1.777e-02;8.333e-01;7.540e-04
31.263061000;5.030e-01;4.798e-01;4.441e-01;9.539e-01;8.829e-01;5.040e-01;9.521e-01;8.849e-01;5.030e-01;1.919e-02;1.776e-02;8.333e-01;7.540e-04
31.264061000;5.030e-01;4.799e-01;4.440e-01;9.542e-01;8.827e-01;5.040e-01;9.524e-01;8.846e-01;5.030e-01;1.920e-02;1.776e-02;8.333e-01;7.540e-04
31.265061000;5.030e-01;4.801e-01;4.439e-01;9.544e-01;8.825e-01;5.040e-01;9.526e-01;8.844e-01;5.030e-01;1.920e-02;1.775e-02;8.333e-01;7.540e-04
31.266061000;5.030e-01;4.802e-01;4.437e-01;9.546e-01;8.822e-01;5.040e-01;9.528e-01;8.841e-01;5.030e-01;1.921e-02;1.775e-02;8.333e-01;7.540e-04
31.267061000;5.030e-01;4.803e-01;4.436e-01;9.549e-01;8.819e-01;5.039e-01;9.531e-01;8.839e-01;5.030e-01;1.921e-02;1.774e-02;8.333e-01;7.540e-04
31.268061000;5.030e-01;4.804e-01;4.435e-01;9.551e-01;8.817e-01;5.039e-01;9.533e-01;8.836e-01;5.030e-01;1.921e-02;1.774e-02;8.333e-01;7.540e-04
31.269061000;5.030e-01;4.805e-01;4.433e-01;9.553e-01;8.814e-01;5.039e-01;9.535e-01;8.834e-01;5.030e-01;1.922e-02;1.773e-02;8.333e-01;7.540e-04
31.270061000;5.029e-01;4.806e-01;4.432e-01;9.555e-01;8.812e-01;5.039e-01;9.537e-01;8.831e-01;5.029e-01;1.922e-02;1.773e-02;8.333e-01;7.540e-04
31.271061000;5.029e-01;4.807e-01;4.431e-01;9.557e-01;8.810e-01;5.039e-01;9.540e-01;8.829e-01;5.029e-01;1.923e-02;1.772e-02;8.333e-01;7.540e-04
31.272061000;5.029e-01;4.808e-01;4.429e-01;9.560e-01;8.807e-01;5.039e-01;9.542e-01;8.827e-01;5.029e-01;1.923e-02;1.772e-02;8.333e-01;7.540e-04
31.273061000;5.029e-01;4.809e-01;4.428e-01;9.562e-01;8.805e-01;5.039e-01;9.544e-01;8.825e-01;5.029e-01;1.923e-02;1.771e-02;8.333e-01;7.540e-04
31.274061000;5.029e-01;4.810e-01;4.427e-01;9.564e-01;8.802e-01;5.039e-01;9.546e-01;8.822e-01;5.029e-01;1.924e-02;1.771e-02;8.333e-01;7.540e-04
31.275061000;5.029e-01;4.811e-01;4.425e-01;9.567e-01;8.800e-01;5.039e-01;9.548e-01;8.819e-01;5.029e-01;1.924e-02;1.770e-02;8.333e-01;7.540e-04
31.276061000;5.029e-01;4.812e-01;4.424e-01;9.569e-01;8.797e-01;5.038e-01;9.551e-01;8.817e-01;5.029e-01;1.925e-02;1.770e-02;8.333e-01;7.540e-04
31.277061000;5.029e-01;4.813e-01;4.423e-01;9.571e-01;8.795e-01;5.038e-01;9.553e-01;8.814e-01;5.029e-01;1.925e-02;1.769e-02;8.333e-01;7.540e-04
31.278061000;5.029e-01;4.814e-01;4.421e-01;9.573e-01;8.793e-01;5.038e-01;9.555e-01;8.812e-01;5.029e-01;1.926e-02;1.769e-02;8.333e-01;7.540e-04
31.279061000;5.028e-01;4.815e-01;4.420e-01;9.576e-01;8.790e-01;5.038e-01;9.558e-01;8.810e-01;5.028e-01;1.926e-02;1.768e-02;8.333e-01;7.540e-04
31.280061000;5.028e-01;4.816e-01;4.419e-01;9.578e-01;8.788e-01;5.038e-01;9.560e-01;8.808e-01;5.028e-01;1.926e-02;1.767e-02;8.333e-01;7.540e-04
31.281061000;5.028e-01;4.817e-01;4.418e-01;9.580e-01;8.785e-01;5.038e-01;9.562e-01;8.805e-01;5.028e-01;1.927e-02;1.767e-02;8.333e-01;7.540e-04
31.282061000;5.028e-01;4.818e-01;4.416e-01;9.582e-01;8.783e-01;5.038e-01;9.564e-01;8.802e-01;5.028e-01;1.927e-02;1.767e-02;8.333e-01;7.540e-04
31.283061000;5.028e-01;4.819e-01;4.415e-01;9.584e-01;8.780e-01;5.038e-01;9.566e-01;8.800e-01;5.028e-01;1.928e-02;1.766e-02;8.333e-01;7.540e-04
31.284061000;5.028e-01;4.820e-01;4.413e-01;9.587e-01;8.778e-01;5.038e-01;9.569e-01;8.798e-01;5.028e-01;1.928e-02;1.765e-02;8.333e-01;7.540e-04
31.285061000;5.028e-01;4.821e-01;4.412e-01;9.589e-01;8.776e-01;5.037e-01;9.571e-01;8.795e-01;5.028e-01;1.928e-02;1.765e-02;8.333e-01;7.540e-04
31.286061000;5.028e-01;4.822e-01;4.411e-01;9.591e-01;8.773e-01;5.037e-01;9.573e-01;8.793e-01;5.028e-01;1.929e-02;1.764e-02;8.333e-01;7.540e-04
31.287061000;5.028e-01;4.823e-01;4.410e-01;9.593e-01;8.771e-01;5.037e-01;9.575e-01;8.791e-01;5.028e-01;1.929e-02;1.764e-02;8.333e-01;7.540e-04
31.288061000;5.027e-01;4.824e-01;4.408e-01;9.595e-01;8.768e-01;5.037e-01;9.577e-01;8.788e-01;5.027e-01;1.930e-02;1.763e-02;8.333e-01;7.540e-04
31.289061000;5.027e-01;4.825e-01;4.407e-01;9.598e-01;8.766e-01;5.037e-01;9.580e-01;8.786e-01;5.027e-01;1.930e-02;1.763e-02;8.333e-01;7.540e-04
31.290061000;5.027e-01;4.826e-01;4.406e-01;9.600e-01;8.764e-01;5.037e-01;9.582e-01;8.783e-01;5.027e-01;1.930e-02;1.762e-02;8.333e-01;7.540e-04
31.291061000;5.027e-01;4.827e-01;4.405e-01;9.602e-01;8.761e-01;5.037e-01;9.584e-01;8.781e-01;5.027e-01;1.931e-02;1.762e-02;8.333e-01;7.540e-04
31.292061000;5.027e-01;4.828e-01;4.403e-01;9.604e-01;8.759e-01;5.037e-01;9.586e-01;8.779e-01;5.027e-01;1.931e-02;1.761e-02;8.333e-01;7.540e-04
31.293061000;5.027e-01;4.829e-01;4.402e-01;9.606e-01;8.756e-01;5.037e-01;9.588e-01;8.776e-01;5.027e-01;1.932e-02;1.761e-02;8.333e-01;7.540e-04
31.294061000;5.027e-01;4.830e-01;4.400e-01;9.609e-01;8.754e-01;5.036e-01;9.591e-01;8.774e-01;5.027e-01;1.932e-02;1.760e-02;8.333e-01;7.540e-04
31.295061000;5.027e-01;4.831e-01;4.399e-01;9.611e-01;8.752e-01;5.036e-01;9.593e-01;8.771e-01;5.027e-01;1.932e-02;1.760e-02;8.333e-01;7.540e-04
31.296061000;5.027e-01;4.832e-01;4.398e-01;9.613e-01;8.749e-01;5.036e-01;9.595e-01;8.769e-01;5.027e-01;1.933e-02;1.759e-02;8.333e-01;7.540e-04
31.297061000;5.026e-01;4.833e-01;4.397e-01;9.615e-01;8.747e-01;5.036e-01;9.597e-01;8.767e-01;5.026e-01;1.933e-02;1.759e-02;8.333e-01;7.540e-04
31.298061000;5.026e-01;4.834e-01;4.395e-01;9.617e-01;8.745e-01;5.036e-01;9.599e-01;8.764e-01;5.026e-01;1.934e-02;1.758e-02;8.333e-01;7.540e-04
31.299061000;5.026e-01;4.835e-01;4.394e-01;9.619e-01;8.742e-01;5.036e-01;9.601e-01;8.762e-01;5.026e-01;1.934e-02;1.758e-02;8.333e-01;7.540e-04
31.300061000;5.026e-01;4.836e-01;4.393e-01;9.621e-01;8.740e-01;5.036e-01;9.603e-01;8.760e-01;5.026e-01;1.934e-02;1.757e-02;8.333e-01;7.540e-04
31.301061000;5.026e-01;4.837e-01;4.391e-01;9.623e-01;8.738e-01;5.036e-01;9.606e-01;8.757e-01;5.026e-01;1.935e-02;1.757e-02;8.333e-01;7.540e-04
31.302061000;5.026e-01;4.838e-01;4.390e-01;9.626e-01;8.735e-01;5.036e-01;9.608e-01;8.755e-01;5.026e-01;1.935e-02;1.756e-02;8.333e-01;7.540e-04
31.303061000;5.026e-01;4.839e-01;4.389e-01;9.628e-01;8.733e-01;5.035e-01;9.610e-01;8.752e-01;5.026e-01;1.936e-02;1.756e-02;8.333e-01;7.540e-04
31.304061000;5.026e-01;4.840e-01;4.388e-01;9.630e-01;8.731e-01;5.035e-01;9.612e-01;8.750e-01;5.026e-01;1.936e-02;1.755e-02;8.333e-01;7.540e-04
31.305061000;5.026e-01;4.841e-01;4.386e-01;9.632e-01;8.728e-01;5.035e-01;9.614e-01;8.748e-01;5.026e-01;1.936e-02;1.755e-02;8.333e-01;7.540e-04
31.306061000;5.025e-01;4.842e-01;4.385e-01;9.634e-01;8.726e-01;5.035e-01;9.616e-01;8.746e-01;5.025e-01;1.937e-02;1.754e-02;8.333e-01;7.540e-04
31.307061000;5.025e-01;4.843e-01;4.384e-01;9.637e-01;8.723e-01;5.035e-01;9.619e-01;8.743e-01;5.025e-01;1.937e-02;1.753e-02;8.333e-01;7.540e-04
31.308061000;5.025e-01;4.844e-01;4.383e-01;9.639e-01;8.721e-01;5.035e-01;9.620e-01;8.741e-01;5.025e-01;1.937e-02;1.753e-02;8.333e-01;7.540e-04
31.309061000;5.025e-01;4.844e-01;4.381e-01;9.640e-01;8.719e-01;5.035e-01;9.623e-01;8.738e-01;5.025e-01;1.938e-02;1.752e-02;8.333e-01;7.540e-04
31.310061000;5.025e-01;4.845e-01;4.380e-01;9.643e-01;8.716e-01;5.035e-01;9.625e-01;8.736e-01;5.025e-01;1.938e-02;1.752e-02;8.333e-01;7.540e-04
31.311061000;5.025e-01;4.847e-01;4.379e-01;9.645e-01;8.714e-01;5.035e-01;9.627e-01;8.734e-01;5.025e-01;1.939e-02;1.751e-02;8.333e-01;7.540e-04
31.312061000;5.025e-01;4.848e-01;4.378e-01;9.647e-01;8.712e-01;5.034e-01;9.629e-01;8.731e-01;5.025e-01;1.939e-02;1.751e-02;8.333e-01;7.540e-04
31.313061000;5.025e-01;4.849e-01;4.376e-01;9.649e-01;8.709e-01;5.034e-01;9.631e-01;8.729e-01;5.025e-01;1.939e-02;1.750e-02;8.333e-01;7.540e-04
31.314061000;5.025e-01;4.849e-01;4.375e-01;9.651e-01;8.707e-01;5.034e-01;9.634e-01;8.727e-01;5.025e-01;1.940e-02;1.750e-02;8.333e-01;7.540e-04
31.315061000;5.025e-01;4.850e-01;4.373e-01;9.654e-01;8.704e-01;5.034e-01;9.635e-01;8.724e-01;5.025e-01;1.940e-02;1.749e-02;8.333e-01;7.540e-04
31.316061000;5.024e-01;4.851e-01;4.372e-01;9.655e-01;8.702e-01;5.034e-01;9.637e-01;8.722e-01;5.024e-01;1.940e-02;1.749e-02;8.333e-01;7.540e-04
31.317061000;5.024e-01;4.852e-01;4.371e-01;9.658e-01;8.700e-01;5.034e-01;9.640e-01;8.720e-01;5.024e-01;1.941e-02;1.748e-02;8.333e-01;7.540e-04
31.318061000;5.024e-01;4.853e-01;4.370e-01;9.660e-01;8.697e-01;5.034e-01;9.642e-01;8.718e-01;5.024e-01;1.941e-02;1.748e-02;8.333e-01;7.540e-04
31.319061000;5.024e-01;4.854e-01;4.369e-01;9.662e-01;8.695e-01;5.034e-01;9.644e-01;8.715e-01;5.024e-01;1.942e-02;1.747e-02;8.333e-01;7.540e-04
31.320061000;5.024e-01;4.855e-01;4.367e-01;9.664e-01;8.693e-01;5.034e-01;9.646e-01;8.713e-01;5.024e-01;1.942e-02;1.747e-02;8.333e-01;7.540e-04
31.321061000;5.024e-01;4.856e-01;4.366e-01;9.666e-01;8.691e-01;5.033e-01;9.648e-01;8.710e-01;5.024e-01;1.942e-02;1.746e-02;8.333e-01;7.540e-04
31.322061000;5.024e-01;4.857e-01;4.365e-01;9.668e-01;8.688e-01;5.033e-01;9.650e-01;8.708e-01;5.024e-01;1.943e-02;1.746e-02;8.333e-01;7.540e-04
31.323061000;5.024e-01;4.858e-01;4.364e-01;9.670e-01;8.686e-01;5.033e-01;9.652e-01;8.706e-01;5.024e-01;1.943e-02;1.745e-02;8.333e-01;7.540e-04
31.324061000;5.024e-01;4.859e-01;4.362e-01;9.672e-01;8.684e-01;5.033e-01;9.655e-01;8.703e-01;5.024e-01;1.944e-02;1.745e-02;8.333e-01;7.540e-04
31.325061000;5.023e-01;4.860e-01;4.361e-01;9.675e-01;8.681e-01;5.033e-01;9.656e-01;8.701e-01;5.023e-01;1.944e-02;1.744e-02;8.333e-01;7.540e-04
31.326061000;5.023e-01;4.861e-01;4.360e-01;9.676e-01;8.679e-01;5.033e-01;9.658e-01;8.699e-01;5.023e-01;1.944e-02;1.744e-02;8.333e-01;7.540e-04
31.327061000;5.023e-01;4.862e-01;4.359e-01;9.679e-01;8.677e-01;5.033e-01;9.661e-01;8.696e-01;5.023e-01;1.945e-02;1.743e-02;8.333e-01;7.540e-04
31.328061000;5.023e-01;4.863e-01;4.357e-01;9.681e-01;8.674e-01;5.033e-01;9.663e-01;8.694e-01;5.023e-01;1.945e-02;1.743e-02;8.333e-01;7.540e-04
31.329061000;5.023e-01;4.864e-01;4.356e-01;9.683e-01;8.672e-01;5.033e-01;9.665e-01;8.692e-01;5.023e-01;1.946e-02;1.742e-02;8.333e-01;7.540e-04
31.330061000;5.023e-01;4.864e-01;4.355e-01;9.685e-01;8.670e-01;5.032e-01;9.667e-01;8.690e-01;5.023e-01;1.946e-02;1.742e-02;8.333e-01;7.540e-04
31.331061000;5.023e-01;4.865e-01;4.353e-01;9.687e-01;8.667e-01;5.032e-01;9.669e-01;8.687e-01;5.023e-01;1.946e-02;1.741e-02;8.333e-01;7.540e-04
31.332061000;5.023e-01;4.867e-01;4.352e-01;9.689e-01;8.665e-01;5.032e-01;9.671e-01;8.685e-01;5.023e-01;1.947e-02;1.741e-02;8.333e-01;7.540e-04
31.333061000;5.023e-01;4.868e-01;4.351e-01;9.691e-01;8.663e-01;5.032e-01;9.673e-01;8.683e-01;5.023e-01;1.947e-02;1.740e-02;8.333e-01;7.540e-04
31.334061000;5.022e-01;4.868e-01;4.350e-01;9.693e-01;8.661e-01;5.032e-01;9.675e-01;8.680e-01;5.022e-01;1.947e-02;1.740e-02;8.333e-01;7.540e-04
31.335061000;5.022e-01;4.869e-01;4.349e-01;9.695e-01;8.658e-01;5.032e-01;9.677e-01;8.678e-01;5.022e-01;1.948e-02;1.739e-02;8.333e-01;7.540e-04
31.336061000;5.022e-01;4.870e-01;4.347e-01;9.697e-01;8.656e-01;5.032e-01;9.679e-01;8.676e-01;5.022e-01;1.948e-02;1.739e-02;8.333e-01;7.540e-04
31.337061000;5.022e-01;4.871e-01;4.346e-01;9.699e-01;8.654e-01;5.032e-01;9.681e-01;8.673e-01;5.022e-01;1.948e-02;1.738e-02;8.333e-01;7.540e-04
31.338061000;5.022e-01;4.872e-01;4.345e-01;9.701e-01;8.651e-01;5.032e-01;9.683e-01;8.671e-01;5.022e-01;1.949e-02;1.738e-02;8.333e-01;7.540e-04
31.339061000;5.022e-01;4.873e-01;4.344e-01;9.703e-01;8.649e-01;5.031e-01;9.686e-01;8.669e-01;5.022e-01;1.949e-02;1.737e-02;8.333e-01;7.540e-04
31.340061000;5.022e-01;4.874e-01;4.342e-01;9.705e-01;8.647e-01;5.031e-01;9.687e-01;8.667e-01;5.022e-01;1.949e-02;1.737e-02;8.333e-01;7.540e-04
31.341061000;5.022e-01;4.875e-01;4.341e-01;9.707e-01;8.644e-01;5.031e-01;9.689e-01;8.664e-01;5.022e-01;1.950e-02;1.736e-02;8.333e-01;7.540e-04
31.342061000;5.022e-01;4.876e-01;4.340e-01;9.709e-01;8.642e-01;5.031e-01;9.692e-01;8.662e-01;5.022e-01;1.950e-02;1.736e-02;8.333e-01;7.540e-04
31.343061000;5.022e-01;4.877e-01;4.339e-01;9.712e-01;8.640e-01;5.031e-01;9.693e-01;8.660e-01;5.022e-01;1.951e-02;1.735e-02;8.333e-01;7.540e-04
31.344061000;5.021e-01;4.878e-01;4.337e-01;9.713e-01;8.637e-01;5.031e-01;9.695e-01;8.658e-01;5.021e-01;1.951e-02;1.735e-02;8.333e-01;7.540e-04
31.345061000;5.021e-01;4.879e-01;4.336e-01;9.716e-01;8.635e-01;5.031e-01;9.698e-01;8.656e-01;5.021e-01;1.951e-02;1.734e-02;8.333e-01;7.540e-04
31.346061000;5.021e-01;4.879e-01;4.335e-01;9.717e-01;8.633e-01;5.031e-01;9.699e-01;8.653e-01;5.021e-01;1.952e-02;1.734e-02;8.333e-01;7.540e-04
31.347061000;5.021e-01;4.880e-01;4.333e-01;9.719e-01;8.631e-01;5.031e-01;9.702e-01;8.651e-01;5.021e-01;1.952e-02;1.733e-02;8.333e-01;7.540e-04
31.348061000;5.021e-01;4.881e-01;4.332e-01;9.722e-01;8.628e-01;5.031e-01;9.704e-01;8.649e-01;5.021e-01;1.953e-02;1.733e-02;8.333e-01;7.540e-04
31.349061000;5.021e-01;4.882e-01;4.331e-01;9.723e-01;8.626e-01;5.030e-01;9.705e-01;8.646e-01;5.021e-01;1.953e-02;1.733e-02;8.333e-01;7.540e-04
31.350061000;5.021e-01;4.883e-01;4.330e-01;9.726e-01;8.624e-01;5.030e-01;9.708e-01;8.644e-01;5.021e-01;1.953e-02;1.732e-02;8.333e-01;7.540e-04
31.351061000;5.021e-01;4.884e-01;4.329e-01;9.728e-01;8.622e-01;5.030e-01;9.710e-01;8.642e-01;5.021e-01;1.954e-02;1.732e-02;8.333e-01;7.540e-04
31.352061000;5.021e-01;4.885e-01;4.327e-01;9.729e-01;8.619e-01;5.030e-01;9.712e-01;8.639e-01;5.021e-01;1.954e-02;1.731e-02;8.333e-01;7.540e-04
31.353061000;5.020e-01;4.886e-01;4.326e-01;9.732e-01;8.617e-01;5.030e-01;9.714e-01;8.637e-01;5.020e-01;1.954e-02;1.731e-02;8.333e-01;7.540e-04
31.354061000;5.020e-01;4.887e-01;4.325e-01;9.734e-01;8.615e-01;5.030e-01;9.715e-01;8.635e-01;5.020e-01;1.955e-02;1.730e-02;8.333e-01;7.540e-04
31.355061000;5.020e-01;4.888e-01;4.324e-01;9.735e-01;8.613e-01;5.030e-01;9.718e-01;8.633e-01;5.020e-01;1.955e-02;1.730e-02;8.333e-01;7.540e-04
31.356061000;5.020e-01;4.888e-01;4.323e-01;9.738e-01;8.610e-01;5.030e-01;9.720e-01;8.631e-01;5.020e-01;1.955e-02;1.729e-02;8.333e-01;7.540e-04
31.357061000;5.020e-01;4.889e-01;4.321e-01;9.739e-01;8.608e-01;5.030e-01;9.722e-01;8.628e-01;5.020e-01;1.956e-02;1.728e-02;8.333e-01;7.540e-04
31.358061000;5.020e-01;4.890e-01;4.320e-01;9.742e-01;8.606e-01;5.029e-01;9.724e-01;8.626e-01;5.020e-01;1.956e-02;1.728e-02;8.333e-01;7.540e-04
31.359061000;5.020e-01;4.891e-01;4.319e-01;9.744e-01;8.604e-01;5.029e-01;9.725e-01;8.624e-01;5.020e-01;1.956e-02;1.728e-02;8.333e-01;7.540e-04
31.360061000;5.020e-01;4.892e-01;4.318e-01;9.745e-01;8.601e-01;5.029e-01;9.728e-01;8.622e-01;5.020e-01;1.957e-02;1.727e-02;8.333e-01;7.540e-04
31.361061000;5.020e-01;4.893e-01;4.316e-01;9.748e-01;8.599e-01;5.029e-01;9.730e-01;8.619e-01;5.020e-01;1.957e-02;1.727e-02;8.333e-01;7.540e-04
31.362061000;5.020e-01;4.894e-01;4.315e-01;9.749e-01;8.597e-01;5.029e-01;9.731e-01;8.617e-01;5.020e-01;1.957e-02;1.726e-02;8.333e-01;7.540e-04
31.363061000;5.019e-01;4.895e-01;4.314e-01;9.752e-01;8.595e-01;5.029e-01;9.734e-01;8.615e-01;5.019e-01;1.958e-02;1.726e-02;8.333e-01;7.540e-04
31.364061000;5.019e-01;4.895e-01;4.313e-01;9.753e-01;8.592e-01;5.029e-01;9.735e-01;8.613e-01;5.019e-01;1.958e-02;1.725e-02;8.333e-01;7.540e-04
31.365061000;5.019e-01;4.896e-01;4.312e-01;9.755e-01;8.590e-01;5.029e-01;9.738e-01;8.611e-01;5.019e-01;1.959e-02;1.725e-02;8.333e-01;7.540e-04
31.366061000;5.019e-01;4.898e-01;4.310e-01;9.758e-01;8.588e-01;5.029e-01;9.739e-01;8.608e-01;5.019e-01;1.959e-02;1.724e-02;8.333e-01;7.540e-04
31.367061000;5.019e-01;4.898e-01;4.309e-01;9.759e-01;8.586e-01;5.029e-01;9.741e-01;8.606e-01;5.019e-01;1.959e-02;1.724e-02;8.333e-01;7.540e-04
31.368061000;5.019e-01;4.899e-01;4.308e-01;9.761e-01;8.583e-01;5.028e-01;9.743e-01;8.604e-01;5.019e-01;1.960e-02;1.723e-02;8.333e-01;7.540e-04
31.369061000;5.019e-01;4.900e-01;4.307e-01;9.763e-01;8.581e-01;5.028e-01;9.745e-01;8.602e-01;5.019e-01;1.960e-02;1.723e-02;8.333e-01;7.540e-04
31.370061000;5.019e-01;4.901e-01;4.306e-01;9.765e-01;8.579e-01;5.028e-01;9.747e-01;8.599e-01;5.019e-01;1.960e-02;1.722e-02;8.333e-01;7.540e-04
31.371061000;5.019e-01;4.902e-01;4.304e-01;9.767e-01;8.577e-01;5.028e-01;9.749e-01;8.597e-01;5.019e-01;1.961e-02;1.722e-02;8.333e-01;7.540e-04
31.372061000;5.019e-01;4.903e-01;4.303e-01;9.769e-01;8.575e-01;5.028e-01;9.751e-01;8.595e-01;5.019e-01;1.961e-02;1.721e-02;8.333e-01;7.540e-04
31.373061000;5.018e-01;4.904e-01;4.302e-01;9.771e-01;8.572e-01;5.028e-01;9.753e-01;8.593e-01;5.018e-01;1.961e-02;1.721e-02;8.333e-01;7.540e-04
31.374061000;5.018e-01;4.904e-01;4.301e-01;9.773e-01;8.570e-01;5.028e-01;9.755e-01;8.591e-01;5.018e-01;1.962e-02;1.720e-02;8.333e-01;7.540e-04
31.375061000;5.018e-01;4.905e-01;4.300e-01;9.775e-01;8.568e-01;5.028e-01;9.757e-01;8.588e-01;5.018e-01;1.962e-02;1.720e-02;8.333e-01;7.540e-04
31.376061000;5.018e-01;4.906e-01;4.299e-01;9.777e-01;8.566e-01;5.028e-01;9.759e-01;8.586e-01;5.018e-01;1.963e-02;1.719e-02;8.333e-01;7.540e-04
31.377061000;5.018e-01;4.907e-01;4.297e-01;9.779e-01;8.564e-01;5.027e-01;9.761e-01;8.584e-01;5.018e-01;1.963e-02;1.719e-02;8.333e-01;7.540e-04
31.378061000;5.018e-01;4.908e-01;4.296e-01;9.781e-01;8.561e-01;5.027e-01;9.763e-01;8.582e-01;5.018e-01;1.963e-02;1.718e-02;8.333e-01;7.540e-04
31.379061000;5.018e-01;4.909e-01;4.295e-01;9.783e-01;8.559e-01;5.027e-01;9.765e-01;8.580e-01;5.018e-01;1.963e-02;1.718e-02;8.333e-01;7.540e-04
31.380061000;5.018e-01;4.910e-01;4.293e-01;9.785e-01;8.557e-01;5.027e-01;9.766e-01;8.577e-01;5.018e-01;1.964e-02;1.717e-02;8.333e-01;7.540e-04
31.381061000;5.018e-01;4.910e-01;4.293e-01;9.786e-01;8.555e-01;5.027e-01;9.769e-01;8.575e-01;5.018e-01;1.964e-02;1.717e-02;8.333e-01;7.540e-04
31.382061000;5.018e-01;4.912e-01;4.291e-01;9.789e-01;8.553e-01;5.027e-01;9.770e-01;8.573e-01;5.018e-01;1.965e-02;1.716e-02;8.333e-01;7.540e-04
31.383061000;5.017e-01;4.912e-01;4.290e-01;9.790e-01;8.550e-01;5.027e-01;9.773e-01;8.571e-01;5.017e-01;1.965e-02;1.716e-02;8.333e-01;7.540e-04
31.384061000;5.017e-01;4.913e-01;4.289e-01;9.793e-01;8.548e-01;5.027e-01;9.774e-01;8.569e-01;5.017e-01;1.965e-02;1.716e-02;8.333e-01;7.540e-04
31.385061000;5.017e-01;4.914e-01;4.288e-01;9.794e-01;8.546e-01;5.027e-01;9.776e-01;8.566e-01;5.017e-01;1.966e-02;1.715e-02;8.333e-01;7.540e-04
31.386061000;5.017e-01;4.915e-01;4.287e-01;9.796e-01;8.544e-01;5.027e-01;9.778e-01;8.564e-01;5.017e-01;1.966e-02;1.715e-02;8.333e-01;7.540e-04
31.387061000;5.017e-01;4.916e-01;4.285e-01;9.798e-01;8.541e-01;5.026e-01;9.780e-01;8.562e-01;5.017e-01;1.966e-02;1.714e-02;8.333e-01;7.540e-04
31.388061000;5.017e-01;4.916e-01;4.284e-01;9.800e-01;8.539e-01;5.026e-01;9.782e-01;8.560e-01;5.017e-01;1.967e-02;1.714e-02;8.333e-01;7.540e-04
31.389061000;5.017e-01;4.918e-01;4.283e-01;9.802e-01;8.537e-01;5.026e-01;9.784e-01;8.558e-01;5.017e-01;1.967e-02;1.713e-02;8.333e-01;7.540e-04
31.390061000;5.017e-01;4.918e-01;4.282e-01;9.804e-01;8.535e-01;5.026e-01;9.786e-01;8.555e-01;5.017e-01;1.967e-02;1.713e-02;8.333e-01;7.540e-04
31.391061000;5.017e-01;4.919e-01;4.280e-01;9.806e-01;8.533e-01;5.026e-01;9.788e-01;8.553e-01;5.017e-01;1.968e-02;1.712e-02;8.333e-01;7.540e-04
31.392061000;5.017e-01;4.920e-01;4.280e-01;9.808e-01;8.531e-01;5.026e-01;9.790e-01;8.551e-01;5.017e-01;1.968e-02;1.712e-02;8.333e-01;7.540e-04
31.393061000;5.016e-01;4.921e-01;4.278e-01;9.809e-01;8.528e-01;5.026e-01;9.791e-01;8.549e-01;5.016e-01;1.968e-02;1.711e-02;8.333e-01;7.540e-04
31.394061000;5.016e-01;4.922e-01;4.277e-01;9.811e-01;8.526e-01;5.026e-01;9.794e-01;8.547e-01;5.016e-01;1.969e-02;1.711e-02;8.333e-01;7.540e-04
31.395061000;5.016e-01;4.922e-01;4.276e-01;9.813e-01;8.524e-01;5.026e-01;9.795e-01;8.545e-01;5.016e-01;1.969e-02;1.710e-02;8.333e-01;7.540e-04
31.396061000;5.016e-01;4.924e-01;4.275e-01;9.815e-01;8.522e-01;5.026e-01;9.797e-01;8.542e-01;5.016e-01;1.969e-02;1.710e-02;8.333e-01;7.540e-04
31.397061000;5.016e-01;4.924e-01;4.274e-01;9.817e-01;8.520e-01;5.025e-01;9.799e-01;8.540e-01;5.016e-01;1.970e-02;1.709e-02;8.333e-01;7.540e-04
31.398061000;5.016e-01;4.925e-01;4.272e-01;9.819e-01;8.517e-01;5.025e-01;9.801e-01;8.538e-01;5.016e-01;1.970e-02;1.709e-02;8.333e-01;7.540e-04
31.399061000;5.016e-01;4.926e-01;4.271e-01;9.821e-01;8.516e-01;5.025e-01;9.803e-01;8.536e-01;5.016e-01;1.970e-02;1.708e-02;8.333e-01;7.540e-04
31.400061000;5.016e-01;4.927e-01;4.270e-01;9.823e-01;8.513e-01;5.025e-01;9.805e-01;8.534e-01;5.016e-01;1.971e-02;1.708e-02;8.333e-01;7.540e-04
31.401061000;5.016e-01;4.928e-01;4.269e-01;9.825e-01;8.511e-01;5.025e-01;9.806e-01;8.532e-01;5.016e-01;1.971e-02;1.707e-02;8.333e-01;7.540e-04
31.402061000;5.016e-01;4.928e-01;4.268e-01;9.826e-01;8.509e-01;5.025e-01;9.809e-01;8.530e-01;5.016e-01;1.971e-02;1.707e-02;8.333e-01;7.540e-04
31.403061000;5.015e-01;4.929e-01;4.267e-01;9.828e-01;8.507e-01;5.025e-01;9.810e-01;8.527e-01;5.015e-01;1.972e-02;1.707e-02;8.333e-01;7.540e-04
31.404061000;5.015e-01;4.930e-01;4.265e-01;9.830e-01;8.504e-01;5.025e-01;9.812e-01;8.525e-01;5.015e-01;1.972e-02;1.706e-02;8.333e-01;7.540e-04
31.405061000;5.015e-01;4.931e-01;4.264e-01;9.832e-01;8.503e-01;5.025e-01;9.814e-01;8.523e-01;5.015e-01;1.972e-02;1.706e-02;8.333e-01;7.540e-04
31.406061000;5.015e-01;4.932e-01;4.263e-01;9.834e-01;8.500e-01;5.024e-01;9.816e-01;8.521e-01;5.015e-01;1.973e-02;1.705e-02;8.333e-01;7.540e-04
31.407061000;5.015e-01;4.933e-01;4.262e-01;9.836e-01;8.498e-01;5.024e-01;9.818e-01;8.519e-01;5.015e-01;1.973e-02;1.705e-02;8.333e-01;7.540e-04
31.408061000;5.015e-01;4.934e-01;4.261e-01;9.838e-01;8.496e-01;5.024e-01;9.820e-01;8.517e-01;5.015e-01;1.973e-02;1.704e-02;8.333e-01;7.540e-04
31.409061000;5.015e-01;4.934e-01;4.260e-01;9.839e-01;8.494e-01;5.024e-01;9.821e-01;8.514e-01;5.015e-01;1.974e-02;1.704e-02;8.333e-01;7.540e-04
31.410061000;5.015e-01;4.935e-01;4.258e-01;9.841e-01;8.491e-01;5.024e-01;9.823e-01;8.512e-01;5.015e-01;1.974e-02;1.703e-02;8.333e-01;7.540e-04
31.411061000;5.015e-01;4.936e-01;4.257e-01;9.843e-01;8.490e-01;5.024e-01;9.825e-01;8.510e-01;5.015e-01;1.974e-02;1.703e-02;8.333e-01;7.540e-04
31.412061000;5.015e-01;4.937e-01;4.256e-01;9.845e-01;8.487e-01;5.024e-01;9.827e-01;8.508e-01;5.015e-01;1.975e-02;1.702e-02;8.333e-01;7.540e-04
31.413061000;5.014e-01;4.938e-01;4.255e-01;9.847e-01;8.485e-01;5.024e-01;9.829e-01;8.506e-01;5.014e-01;1.975e-02;1.702e-02;8.333e-01;7.540e-04
31.414061000;5.014e-01;4.939e-01;4.254e-01;9.849e-01;8.483e-01;5.024e-01;9.831e-01;8.504e-01;5.014e-01;1.975e-02;1.701e-02;8.333e-01;7.540e-04
31.415061000;5.014e-01;4.939e-01;4.253e-01;9.850e-01;8.481e-01;5.024e-01;9.833e-01;8.502e-01;5.014e-01;1.976e-02;1.701e-02;8.333e-01;7.540e-04
31.416061000;5.014e-01;4.940e-01;4.252e-01;9.853e-01;8.479e-01;5.023e-01;9.834e-01;8.500e-01;5.014e-01;1.976e-02;1.701e-02;8.333e-01;7.540e-04
31.417061000;5.014e-01;4.941e-01;4.250e-01;9.854e-01;8.477e-01;5.023e-01;9.836e-01;8.497e-01;5.014e-01;1.976e-02;1.700e-02;8.333e-01;7.540e-04
31.418061000;5.014e-01;4.942e-01;4.249e-01;9.856e-01;8.474e-01;5.023e-01;9.838e-01;8.495e-01;5.014e-01;1.977e-02;1.700e-02;8.333e-01;7.540e-04
31.419061000;5.014e-01;4.942e-01;4.248e-01;9.858e-01;8.473e-01;5.023e-01;9.840e-01;8.493e-01;5.014e-01;1.977e-02;1.699e-02;8.333e-01;7.540e-04
31.420061000;5.014e-01;4.944e-01;4.247e-01;9.860e-01;8.470e-01;5.023e-01;9.842e-01;8.491e-01;5.014e-01;1.977e-02;1.699e-02;8.333e-01;7.540e-04
31.421061000;5.014e-01;4.944e-01;4.246e-01;9.862e-01;8.468e-01;5.023e-01;9.844e-01;8.489e-01;5.014e-01;1.978e-02;1.698e-02;8.333e-01;7.540e-04
31.422061000;5.014e-01;4.945e-01;4.244e-01;9.863e-01;8.466e-01;5.023e-01;9.845e-01;8.487e-01;5.014e-01;1.978e-02;1.698e-02;8.333e-01;7.540e-04
31.423061000;5.013e-01;4.946e-01;4.243e-01;9.865e-01;8.464e-01;5.023e-01;9.847e-01;8.485e-01;5.013e-01;1.978e-02;1.697e-02;8.333e-01;7.540e-04
31.424061000;5.013e-01;4.947e-01;4.242e-01;9.867e-01;8.462e-01;5.023e-01;9.849e-01;8.483e-01;5.013e-01;1.979e-02;1.697e-02;8.333e-01;7.540e-04
31.425061000;5.013e-01;4.947e-01;4.241e-01;9.869e-01;8.460e-01;5.023e-01;9.851e-01;8.481e-01;5.013e-01;1.979e-02;1.696e-02;8.333e-01;7.540e-04
31.426061000;5.013e-01;4.948e-01;4.240e-01;9.871e-01;8.458e-01;5.022e-01;9.853e-01;8.478e-01;5.013e-01;1.979e-02;1.696e-02;8.333e-01;7.540e-04
31.427061000;5.013e-01;4.949e-01;4.239e-01;9.872e-01;8.455e-01;5.022e-01;9.854e-01;8.477e-01;5.013e-01;1.980e-02;1.696e-02;8.333e-01;7.540e-04
31.428061000;5.013e-01;4.950e-01;4.238e-01;9.874e-01;8.454e-01;5.022e-01;9.857e-01;8.474e-01;5.013e-01;1.980e-02;1.695e-02;8.333e-01;7.540e-04
31.429061000;5.013e-01;4.951e-01;4.236e-01;9.876e-01;8.451e-01;5.022e-01;9.858e-01;8.472e-01;5.013e-01;1.980e-02;1.695e-02;8.333e-01;7.540e-04
31.430061000;5.013e-01;4.952e-01;4.235e-01;9.878e-01;8.449e-01;5.022e-01;9.860e-01;8.470e-01;5.013e-01;1.981e-02;1.694e-02;8.333e-01;7.540e-04
31.431061000;5.013e-01;4.952e-01;4.234e-01;9.879e-01;8.447e-01;5.022e-01;9.862e-01;8.468e-01;5.013e-01;1.981e-02;1.694e-02;8.333e-01;7.540e-04
31.432061000;5.013e-01;4.953e-01;4.233e-01;9.882e-01;8.445e-01;5.022e-01;9.863e-01;8.466e-01;5.013e-01;1.981e-02;1.693e-02;8.333e-01;7.540e-04
31.433061000;5.012e-01;4.954e-01;4.232e-01;9.883e-01;8.443e-01;5.022e-01;9.865e-01;8.464e-01;5.012e-01;1.982e-02;1.693e-02;8.333e-01;7.540e-04
31.434061000;5.012e-01;4.955e-01;4.231e-01;9.885e-01;8.441e-01;5.022e-01;9.867e-01;8.462e-01;5.012e-01;1.982e-02;1.692e-02;8.333e-01;7.540e-04
31.435061000;5.012e-01;4.955e-01;4.230e-01;9.887e-01;8.439e-01;5.022e-01;9.869e-01;8.459e-01;5.012e-01;1.982e-02;1.692e-02;8.333e-01;7.540e-04
31.436061000;5.012e-01;4.956e-01;4.228e-01;9.888e-01;8.436e-01;5.022e-01;9.871e-01;8.458e-01;5.012e-01;1.982e-02;1.691e-02;8.333e-01;7.540e-04
31.437061000;5.012e-01;4.957e-01;4.228e-01;9.891e-01;8.435e-01;5.021e-01;9.872e-01;8.455e-01;5.012e-01;1.983e-02;1.691e-02;8.333e-01;7.540e-04
31.438061000;5.012e-01;4.958e-01;4.226e-01;9.892e-01;8.432e-01;5.021e-01;9.874e-01;8.453e-01;5.012e-01;1.983e-02;1.690e-02;8.333e-01;7.540e-04
31.439061000;5.012e-01;4.959e-01;4.225e-01;9.894e-01;8.430e-01;5.021e-01;9.876e-01;8.451e-01;5.012e-01;1.983e-02;1.690e-02;8.333e-01;7.540e-04
31.440061000;5.012e-01;4.960e-01;4.224e-01;9.896e-01;8.428e-01;5.021e-01;9.878e-01;8.449e-01;5.012e-01;1.984e-02;1.690e-02;8.333e-01;7.540e-04
31.441061000;5.012e-01;4.960e-01;4.223e-01;9.897e-01;8.426e-01;5.021e-01;9.879e-01;8.447e-01;5.012e-01;1.984e-02;1.689e-02;8.333e-01;7.540e-04
31.442061000;5.012e-01;4.961e-01;4.222e-01;9.899e-01;8.424e-01;5.021e-01;9.881e-01;8.445e-01;5.012e-01;1.985e-02;1.689e-02;8.333e-01;7.540e-04
31.443061000;5.012e-01;4.962e-01;4.221e-01;9.901e-01;8.422e-01;5.021e-01;9.883e-01;8.443e-01;5.012e-01;1.985e-02;1.688e-02;8.333e-01;7.540e-04
31.444061000;5.011e-01;4.963e-01;4.219e-01;9.903e-01;8.420e-01;5.021e-01;9.885e-01;8.441e-01;5.011e-01;1.985e-02;1.688e-02;8.333e-01;7.540e-04
31.445061000;5.011e-01;4.964e-01;4.219e-01;9.905e-01;8.418e-01;5.021e-01;9.887e-01;8.439e-01;5.011e-01;1.985e-02;1.687e-02;8.333e-01;7.540e-04
31.446061000;5.011e-01;4.964e-01;4.217e-01;9.906e-01;8.416e-01;5.021e-01;9.888e-01;8.437e-01;5.011e-01;1.986e-02;1.687e-02;8.333e-01;7.540e-04
31.447061000;5.011e-01;4.965e-01;4.216e-01;9.908e-01;8.414e-01;5.020e-01;9.890e-01;8.435e-01;5.011e-01;1.986e-02;1.687e-02;8.333e-01;7.540e-04
31.448061000;5.011e-01;4.966e-01;4.215e-01;9.910e-01;8.411e-01;5.020e-01;9.892e-01;8.433e-01;5.011e-01;1.986e-02;1.686e-02;8.333e-01;7.540e-04
31.449061000;5.011e-01;4.967e-01;4.214e-01;9.912e-01;8.410e-01;5.020e-01;9.894e-01;8.430e-01;5.011e-01;1.987e-02;1.686e-02;8.333e-01;7.540e-04
31.450061000;5.011e-01;4.967e-01;4.213e-01;9.913e-01;8.407e-01;5.020e-01;9.896e-01;8.429e-01;5.011e-01;1.987e-02;1.685e-02;8.333e-01;7.540e-04
31.451061000;5.011e-01;4.968e-01;4.212e-01;9.915e-01;8.405e-01;5.020e-01;9.897e-01;8.426e-01;5.011e-01;1.987e-02;1.685e-02;8.333e-01;7.540e-04
31.452061000;5.011e-01;4.969e-01;4.211e-01;9.917e-01;8.404e-01;5.020e-01;9.899e-01;8.424e-01;5.011e-01;1.988e-02;1.684e-02;8.333e-01;7.540e-04
31.453061000;5.011e-01;4.970e-01;4.209e-01;9.919e-01;8.401e-01;5.020e-01;9.901e-01;8.423e-01;5.011e-01;1.988e-02;1.684e-02;8.333e-01;7.540e-04
31.454061000;5.010e-01;4.970e-01;4.208e-01;9.920e-01;8.399e-01;5.020e-01;9.902e-01;8.420e-01;5.010e-01;1.988e-02;1.683e-02;8.333e-01;7.540e-04
31.455061000;5.010e-01;4.971e-01;4.207e-01;9.922e-01;8.397e-01;5.020e-01;9.904e-01;8.418e-01;5.010e-01;1.988e-02;1.683e-02;8.333e-01;7.540e-04
31.456061000;5.010e-01;4.972e-01;4.206e-01;9.924e-01;8.395e-01;5.020e-01;9.906e-01;8.416e-01;5.010e-01;1.989e-02;1.682e-02;8.333e-01;7.540e-04
31.457061000;5.010e-01;4.973e-01;4.205e-01;9.926e-01;8.393e-01;5.019e-01;9.908e-01;8.414e-01;5.010e-01;1.989e-02;1.682e-02;8.333e-01;7.540e-04
31.458061000;5.010e-01;4.974e-01;4.204e-01;9.927e-01;8.391e-01;5.019e-01;9.910e-01;8.412e-01;5.010e-01;1.989e-02;1.682e-02;8.333e-01;7.540e-04
31.459061000;5.010e-01;4.974e-01;4.203e-01;9.929e-01;8.389e-01;5.019e-01;9.911e-01;8.410e-01;5.010e-01;1.990e-02;1.681e-02;8.333e-01;7.540e-04
31.460061000;5.010e-01;4.975e-01;4.202e-01;9.931e-01;8.387e-01;5.019e-01;9.913e-01;8.408e-01;5.010e-01;1.990e-02;1.681e-02;8.333e-01;7.540e-04
31.461061000;5.010e-01;4.976e-01;4.201e-01;9.932e-01;8.385e-01;5.019e-01;9.915e-01;8.406e-01;5.010e-01;1.990e-02;1.680e-02;8.333e-01;7.540e-04
31.462061000;5.010e-01;4.977e-01;4.199e-01;9.934e-01;8.383e-01;5.019e-01;9.916e-01;8.404e-01;5.010e-01;1.991e-02;1.680e-02;8.333e-01;7.540e-04
31.463061000;5.010e-01;4.978e-01;4.199e-01;9.936e-01;8.381e-01;5.019e-01;9.918e-01;8.402e-01;5.010e-01;1.991e-02;1.679e-02;8.333e-01;7.540e-04
31.464061000;5.010e-01;4.978e-01;4.197e-01;9.938e-01;8.379e-01;5.019e-01;9.920e-01;8.400e-01;5.010e-01;1.991e-02;1.679e-02;8.333e-01;7.540e-04
31.465061000;5.009e-01;4.979e-01;4.196e-01;9.939e-01;8.377e-01;5.019e-01;9.921e-01;8.398e-01;5.009e-01;1.992e-02;1.679e-02;8.333e-01;7.540e-04
31.466061000;5.009e-01;4.980e-01;4.195e-01;9.941e-01;8.375e-01;5.019e-01;9.923e-01;8.396e-01;5.009e-01;1.992e-02;1.678e-02;8.333e-01;7.540e-04
31.467061000;5.009e-01;4.981e-01;4.194e-01;9.943e-01;8.372e-01;5.018e-01;9.925e-01;8.394e-01;5.009e-01;1.992e-02;1.678e-02;8.333e-01;7.540e-04
31.468061000;5.009e-01;4.981e-01;4.193e-01;9.945e-01;8.371e-01;5.018e-01;9.926e-01;8.392e-01;5.009e-01;1.993e-02;1.677e-02;8.333e-01;7.540e-04
31.469061000;5.009e-01;4.982e-01;4.192e-01;9.946e-01;8.368e-01;5.018e-01;9.928e-01;8.390e-01;5.009e-01;1.993e-02;1.677e-02;8.333e-01;7.540e-04
31.470061000;5.009e-01;4.983e-01;4.191e-01;9.948e-01;8.366e-01;5.018e-01;9.930e-01;8.387e-01;5.009e-01;1.993e-02;1.676e-02;8.333e-01;7.540e-04
31.471061000;5.009e-01;4.984e-01;4.190e-01;9.950e-01;8.365e-01;5.018e-01;9.932e-01;8.386e-01;5.009e-01;1.994e-02;1.676e-02;8.333e-01;7.540e-04
31.472061000;5.009e-01;4.985e-01;4.189e-01;9.952e-01;8.362e-01;5.018e-01;9.934e-01;8.384e-01;5.009e-01;1.994e-02;1.675e-02;8.333e-01;7.540e-04
31.473061000;5.009e-01;4.985e-01;4.188e-01;9.953e-01;8.360e-01;5.018e-01;9.935e-01;8.381e-01;5.009e-01;1.994e-02;1.675e-02;8.333e-01;7.540e-04
31.474061000;5.009e-01;4.986e-01;4.187e-01;9.955e-01;8.359e-01;5.018e-01;9.937e-01;8.380e-01;5.009e-01;1.994e-02;1.675e-02;8.333e-01;7.540e-04
31.475061000;5.009e-01;4.987e-01;4.185e-01;9.957e-01;8.356e-01;5.018e-01;9.939e-01;8.378e-01;5.009e-01;1.995e-02;1.674e-02;8.333e-01;7.540e-04
31.476061000;5.008e-01;4.987e-01;4.184e-01;9.958e-01;8.354e-01;5.018e-01;9.940e-01;8.375e-01;5.008e-01;1.995e-02;1.674e-02;8.333e-01;7.540e-04
31.477061000;5.008e-01;4.988e-01;4.183e-01;9.960e-01;8.353e-01;5.018e-01;9.942e-01;8.374e-01;5.008e-01;1.995e-02;1.673e-02;8.333e-01;7.540e-04
31.478061000;5.008e-01;4.989e-01;4.182e-01;9.962e-01;8.350e-01;5.017e-01;9.944e-01;8.372e-01;5.008e-01;1.996e-02;1.673e-02;8.333e-01;7.540e-04
31.479061000;5.008e-01;4.990e-01;4.181e-01;9.963e-01;8.348e-01;5.017e-01;9.946e-01;8.369e-01;5.008e-01;1.996e-02;1.672e-02;8.333e-01;7.540e-04
31.480061000;5.008e-01;4.990e-01;4.180e-01;9.965e-01;8.347e-01;5.017e-01;9.947e-01;8.368e-01;5.008e-01;1.996e-02;1.672e-02;8.333e-01;7.540e-04
31.481061000;5.008e-01;4.991e-01;4.179e-01;9.967e-01;8.344e-01;5.017e-01;9.949e-01;8.366e-01;5.008e-01;1.997e-02;1.672e-02;8.333e-01;7.540e-04
31.482061000;5.008e-01;4.992e-01;4.178e-01;9.968e-01;8.342e-01;5.017e-01;9.951e-01;8.363e-01;5.008e-01;1.997e-02;1.671e-02;8.333e-01;7.540e-04
31.483061000;5.008e-01;4.993e-01;4.177e-01;9.970e-01;8.341e-01;5.017e-01;9.952e-01;8.362e-01;5.008e-01;1.997e-02;1.671e-02;8.333e-01;7.540e-04
31.484061000;5.008e-01;4.993e-01;4.176e-01;9.972e-01;8.338e-01;5.017e-01;9.954e-01;8.360e-01;5.008e-01;1.997e-02;1.670e-02;8.333e-01;7.540e-04
31.485061000;5.008e-01;4.994e-01;4.175e-01;9.973e-01;8.336e-01;5.017e-01;9.956e-01;8.357e-01;5.008e-01;1.998e-02;1.670e-02;8.333e-01;7.540e-04
31.486061000;5.007e-01;4.995e-01;4.173e-01;9.975e-01;8.335e-01;5.017e-01;9.957e-01;8.356e-01;5.007e-01;1.998e-02;1.669e-02;8.333e-01;7.540e-04
31.487061000;5.007e-01;4.996e-01;4.172e-01;9.977e-01;8.332e-01;5.017e-01;9.959e-01;8.354e-01;5.007e-01;1.998e-02;1.669e-02;8.333e-01;7.540e-04
31.488061000;5.007e-01;4.996e-01;4.171e-01;9.978e-01;8.330e-01;5.016e-01;9.961e-01;8.351e-01;5.007e-01;1.999e-02;1.668e-02;8.333e-01;7.540e-04
31.489061000;5.007e-01;4.997e-01;4.170e-01;9.980e-01;8.328e-01;5.016e-01;9.962e-01;8.350e-01;5.007e-01;1.999e-02;1.668e-02;8.333e-01;7.540e-04
31.490061000;5.007e-01;4.998e-01;4.169e-01;9.982e-01;8.326e-01;5.016e-01;9.964e-01;8.348e-01;5.007e-01;1.999e-02;1.668e-02;8.333e-01;7.540e-04
31.491061000;5.007e-01;4.999e-01;4.168e-01;9.983e-01;8.324e-01;5.016e-01;9.966e-01;8.346e-01;5.007e-01;1.999e-02;1.667e-02;8.333e-01;7.540e-04
31.492061000;5.007e-01;4.999e-01;4.167e-01;9.985e-01;8.322e-01;5.016e-01;9.967e-01;8.344e-01;5.007e-01;2.000e-02;1.667e-02;8.333e-01;7.540e-04
31.493061000;5.007e-01;5.000e-01;4.166e-01;9.987e-01;8.321e-01;5.016e-01;9.969e-01;8.342e-01;5.007e-01;2.000e-02;1.666e-02;8.333e-01;7.540e-04
31.494061000;5.007e-01;5.001e-01;4.165e-01;9.988e-01;8.318e-01;5.016e-01;9.970e-01;8.340e-01;5.007e-01;2.000e-02;1.666e-02;8.333e-01;7.540e-04
31.495061000;5.007e-01;5.002e-01;4.164e-01;9.990e-01;8.316e-01;5.016e-01;9.972e-01;8.338e-01;5.007e-01;2.001e-02;1.665e-02;8.333e-01;7.540e-04
31.496061000;5.007e-01;5.002e-01;4.163e-01;9.991e-01;8.315e-01;5.016e-01;9.974e-01;8.336e-01;5.007e-01;2.001e-02;1.665e-02;8.333e-01;7.540e-04
31.497061000;5.006e-01;5.003e-01;4.162e-01;9.993e-01;8.312e-01;5.016e-01;9.975e-01;8.334e-01;5.006e-01;2.001e-02;1.665e-02;8.333e-01;7.540e-04
31.498061000;5.006e-01;5.004e-01;4.161e-01;9.995e-01;8.310e-01;5.016e-01;9.977e-01;8.332e-01;5.006e-01;2.002e-02;1.664e-02;8.333e-01;7.540e-04
31.499061000;5.006e-01;5.005e-01;4.159e-01;9.996e-01;8.309e-01;5.015e-01;9.979e-01;8.330e-01;5.006e-01;2.002e-02;1.664e-02;8.333e-01;7.540e-04
31.499944000;5.006e-01;5.005e-01;4.158e-01;9.998e-01;8.307e-01;5.015e-01;9.980e-01;8.328e-01;5.006e-01;2.002e-02;1.663e-02;8.333e-01;7.540e-04
31.500072000;5.006e-01;5.005e-01;4.158e-01;9.998e-01;8.307e-01;5.015e-01;9.980e-01;8.328e-01;5.006e-01;2.002e-02;1.663e-02;8.333e-01;7.540e-04
31.500200000;5.006e-01;5.006e-01;4.158e-01;9.999e-01;8.306e-01;5.015e-01;9.980e-01;8.327e-01;5.006e-01;2.002e-02;1.663e-02;8.333e-01;7.540e-04
31.500456000;5.006e-01;5.006e-01;4.158e-01;9.999e-01;8.306e-01;5.015e-01;9.981e-01;8.327e-01;5.006e-01;2.002e-02;1.663e-02;8.333e-01;7.540e-04
31.500968000;5.006e-01;5.006e-01;4.157e-01;1.000e+00;8.305e-01;5.015e-01;9.982e-01;8.326e-01;5.006e-01;2.002e-02;1.663e-02;8.333e-01;7.540e-04
31.501480000;5.006e-01;5.006e-01;4.157e-01;1.000e+00;8.304e-01;5.015e-01;9.983e-01;8.325e-01;5.006e-01;2.003e-02;1.663e-02;8.333e-01;7.540e-04
31.501992000;5.006e-01;5.006e-01;4.156e-01;1.000e+00;8.302e-01;5.015e-01;9.983e-01;8.324e-01;5.006e-01;2.003e-02;1.663e-02;8.333e-01;7.540e-04
31.502504000;5.006e-01;5.007e-01;4.156e-01;1.000e+00;8.302e-01;5.015e-01;9.984e-01;8.323e-01;5.006e-01;2.003e-02;1.662e-02;8.333e-01;7.540e-04
31.503016000;5.006e-01;5.007e-01;4.155e-01;1.000e+00;8.301e-01;5.015e-01;9.984e-01;8.322e-01;5.006e-01;2.003e-02;1.662e-02;8.333e-01;7.540e-04
31.504016000;5.006e-01;5.008e-01;4.154e-01;1.000e+00;8.299e-01;5.015e-01;9.986e-01;8.320e-01;5.006e-01;2.003e-02;1.662e-02;8.333e-01;7.540e-04
31.505016000;5.006e-01;5.008e-01;4.153e-01;1.000e+00;8.296e-01;5.015e-01;9.987e-01;8.318e-01;5.006e-01;2.003e-02;1.661e-02;8.333e-01;7.540e-04
31.506016000;5.006e-01;5.009e-01;4.152e-01;1.001e+00;8.295e-01;5.015e-01;9.988e-01;8.316e-01;5.006e-01;2.003e-02;1.661e-02;8.333e-01;7.540e-04
31.507016000;5.006e-01;5.009e-01;4.151e-01;1.001e+00;8.293e-01;5.015e-01;9.989e-01;8.314e-01;5.006e-01;2.004e-02;1.660e-02;8.333e-01;7.540e-04
31.508016000;5.005e-01;5.009e-01;4.150e-01;1.001e+00;8.290e-01;5.015e-01;9.989e-01;8.312e-01;5.005e-01;2.004e-02;1.660e-02;8.333e-01;7.540e-04
31.509016000;5.005e-01;5.010e-01;4.149e-01;1.001e+00;8.289e-01;5.015e-01;9.990e-01;8.310e-01;5.005e-01;2.004e-02;1.659e-02;8.333e-01;7.540e-04
31.510016000;5.005e-01;5.010e-01;4.148e-01;1.001e+00;8.287e-01;5.014e-01;9.991e-01;8.308e-01;5.005e-01;2.004e-02;1.659e-02;8.333e-01;7.540e-04
31.511016000;5.005e-01;5.010e-01;4.147e-01;1.001e+00;8.284e-01;5.014e-01;9.991e-01;8.306e-01;5.005e-01;2.004e-02;1.659e-02;8.333e-01;7.540e-04
31.512016000;5.005e-01;5.010e-01;4.145e-01;1.001e+00;8.283e-01;5.014e-01;9.992e-01;8.304e-01;5.005e-01;2.004e-02;1.658e-02;8.333e-01;7.540e-04
31.513016000;5.005e-01;5.010e-01;4.144e-01;1.001e+00;8.281e-01;5.014e-01;9.993e-01;8.302e-01;5.005e-01;2.004e-02;1.658e-02;8.333e-01;7.540e-04
31.514016000;5.005e-01;5.010e-01;4.143e-01;1.001e+00;8.278e-01;5.014e-01;9.993e-01;8.300e-01;5.005e-01;2.004e-02;1.657e-02;8.333e-01;7.540e-04
31.515016000;5.005e-01;5.010e-01;4.142e-01;1.001e+00;8.277e-01;5.014e-01;9.994e-01;8.298e-01;5.005e-01;2.004e-02;1.657e-02;8.333e-01;7.540e-04
31.516016000;5.005e-01;5.010e-01;4.141e-01;1.001e+00;8.275e-01;5.014e-01;9.994e-01;8.296e-01;5.005e-01;2.004e-02;1.656e-02;8.333e-01;7.540e-04
31.517016000;5.005e-01;5.011e-01;4.140e-01;1.001e+00;8.273e-01;5.014e-01;9.994e-01;8.294e-01;5.005e-01;2.004e-02;1.656e-02;8.333e-01;7.540e-04
31.518016000;5.005e-01;5.011e-01;4.139e-01;1.001e+00;8.270e-01;5.014e-01;9.995e-01;8.292e-01;5.005e-01;2.004e-02;1.656e-02;8.333e-01;7.540e-04
31.519016000;5.004e-01;5.011e-01;4.138e-01;1.001e+00;8.269e-01;5.014e-01;9.995e-01;8.290e-01;5.004e-01;2.004e-02;1.655e-02;8.333e-01;7.540e-04
31.520016000;5.004e-01;5.011e-01;4.137e-01;1.001e+00;8.267e-01;5.013e-01;9.995e-01;8.288e-01;5.004e-01;2.004e-02;1.655e-02;8.333e-01;7.540e-04
31.521016000;5.004e-01;5.011e-01;4.136e-01;1.001e+00;8.265e-01;5.013e-01;9.995e-01;8.286e-01;5.004e-01;2.004e-02;1.654e-02;8.333e-01;7.540e-04
31.522016000;5.004e-01;5.011e-01;4.135e-01;1.001e+00;8.263e-01;5.013e-01;9.995e-01;8.284e-01;5.004e-01;2.004e-02;1.654e-02;8.333e-01;7.540e-04
31.523016000;5.004e-01;5.011e-01;4.134e-01;1.001e+00;8.261e-01;5.013e-01;9.996e-01;8.282e-01;5.004e-01;2.004e-02;1.654e-02;8.333e-01;7.540e-04
31.524016000;5.004e-01;5.011e-01;4.133e-01;1.001e+00;8.259e-01;5.013e-01;9.996e-01;8.280e-01;5.004e-01;2.004e-02;1.653e-02;8.333e-01;7.540e-04
31.525016000;5.004e-01;5.011e-01;4.132e-01;1.001e+00;8.257e-01;5.013e-01;9.996e-01;8.278e-01;5.004e-01;2.004e-02;1.653e-02;8.333e-01;7.540e-04
31.526016000;5.004e-01;5.011e-01;4.130e-01;1.001e+00;8.255e-01;5.013e-01;9.996e-01;8.277e-01;5.004e-01;2.004e-02;1.652e-02;8.333e-01;7.540e-04
