time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444278872600408;0.8333333348699528;0.7978720444677172;-4.140034303643889e-07;-3.9963805682014266e-07;1.04485796487977;10.000080951309517;0.8335130105524476;0.015561858447652094;0.01556204215214974;0.7977436961521752;0.014892412457710238;0.7978730236302308
1.547384;1.0444279030481751;0.8333333348926321;0.7978720444409293;-4.140469132662648e-07;-3.9968317743211055e-07;1.0448578910616422;10.00008184038677;0.8335130777640817;0.015561862293344582;0.015562042758444337;0.79774373417398;0.014892452565024101;0.797872967117278
1.557384;1.0444279154469223;0.833333334915089;0.7978720444154324;-4.140881643685132e-07;-3.997281817138743e-07;1.0448578173125873;10.000082659915387;0.8335131420443649;0.01556186622034352;0.01556204338886412;0.797743765075881;0.014892493273258506;0.7978729103133912
1.567384;1.0444279245484769;0.8333333349372811;0.7978720443909785;-4.1412725399433955e-07;-3.997729271261523e-07;1.0448577441677527;10.000083407686951;0.8335132033281395;0.015561870220491263;0.015562044046412551;0.7977437890796456;0.014892534618774041;0.7978728534324325
1.577384;1.0444279304502309;0.8333333349591489;0.7978720443673211;-4.1416423885067235e-07;-3.9981727537989275e-07;1.0448576720205232;10.000084081218308;0.8335132615391961;0.015561874283937642;0.015562044735163965;0.7977438065696159;0.014892576598158767;0.7978727965830367
1.587384;1.0444279331883441;0.8333333349806344;0.7978720443442255;-4.141991661275386e-07;-3.9986108962507735e-07;1.044857601153874;10.000084678320189;0.8335133166116576;0.015561878399928942;0.015562045460029655;0.7977438179838579;0.014892619166562456;0.7978727398404895
1.597384;1.0444279327345611;0.8333333350017051;0.7978720443214721;-4.142320959758435e-07;-3.9990422826708454e-07;1.0448575318022524;10.000085197018468;0.8335133684876442;0.01556188255677004;0.015562046224560843;0.7977438237070466;0.014892662261059805;0.797872683272938
1.607384;1.0444279290510066;0.8333333350223736;0.7978720442988604;-4.142630984067309e-07;-3.999465537230163e-07;1.0448574641112374;10.000085635346508;0.8335134171179638;0.015561886741646998;0.015562047029329862;0.7977438240683387;0.014892705822756319;0.7978726269403655
1.617384;1.0444279220698518;0.8333333350427022;0.7978720442762094;-4.1429223328154034e-07;-3.9998795525010434e-07;1.0448573980436107;10.000085991479517;0.8335134624428069;0.015561890941601769;0.015562047872122172;0.7977438193722621;0.014892749809311698;0.7978725709007356
1.627384;1.0444279116103903;0.8333333350627573;0.7978720442533537;-4.1431953484775724e-07;-4.000283774203569e-07;1.0448573334117233;10.000086263903553;0.8335135043676318;0.01556189514430469;0.015562048748390617;0.7977438098886168;0.014892794193123657;0.7978725152324824
1.637384;1.044427897367613;0.8333333350825549;0.7978720442301523;-4.1434500804398885e-07;-4.000678231868201e-07;1.044857270002869;10.000086451876747;0.8335135427588684;0.015561899338108523;0.015562049651182986;0.797743795852381;0.014892838955886695;0.7978724600675902
1.647384;1.0444278789852879;0.8333333351020724;0.7978720442064968;-4.143686536238523e-07;-4.001063205459153e-07;1.0448572076619411;10.000086555695779;0.8335135774434309;0.015561903512101153;0.015562050571607141;0.7977437774729567;0.014892884086543053;0.7978724056107054
1.657384;1.044427856149568;0.8333333351213151;0.7978720441823174;-4.143904983956482e-07;-4.0014388935411134e-07;1.0448571463031318;10.000086575978406;0.833513608198105;0.01556190765587005;0.015562051500510966;0.7977437549273408;0.014892929572948351;0.7978723521201135
1.667384;1.0444278287090283;0.8333333351403546;0.7978720441576063;-4.144105903282245e-07;-4.0018053517322873e-07;1.0448570858585091;10.000086513226849;0.8335136347467691;0.01556191175928673;0.01556205242988675;0.7977437283425931;0.014892975400936617;0.797872299880767
1.677384;1.0444277967727267;0.8333333351593087;0.7978720441324328;-4.1442898187373084e-07;-4.002162548924838e-07;1.04485702620925;10.000086368341274;0.8335136568074262;0.01556191581245668;0.015562053352420556;0.7977436977800746;0.014893021561053063;0.797872249189066
1.687384;1.0444277606735741;0.8333333351783024;0.7978720441069203;-4.1444573515324086e-07;-4.0025102859355984e-07;1.0448569671573005;10.000086143058867;0.8335136741453618;0.015561919805243159;0.015562054260298774;0.7977436632533772;0.014893068031529592;0.7978722003239568
1.697384;1.044427720849004;0.8333333351974489;0.7978720440812028;-4.1446093801979064e-07;-4.0028480071437613e-07;1.04485690848761;10.000085839996519;0.8335136865448367;0.015561923726866973;0.015562055144851912;0.7977436247574796;0.014893114749237326;0.7978721535383833
1.707384;1.0444276777926504;0.8333333352168689;0.7978720440553986;-4.1447470868342987e-07;-4.0031747728580483e-07;1.0448568501001951;10.000085462609336;0.8335136937531284;0.015561927565936527;0.01556205599655296;0.7977435822921495;0.014893161604338965;0.7978721090739989
1.717384;1.0444276320581938;0.8333333352367007;0.7978720440296032;-4.144871876178668e-07;-4.0034894977015873e-07;1.0448567920279643;10.000085014814493;0.8335136955219434;0.015561931310821986;0.0155620568044258;0.7977435358936227;0.014893208448875607;0.7978720671249986
1.727384;1.0444275842055024;0.8333333352570699;0.7978720440038997;-4.1449852937259965e-07;-4.003791117524922e-07;1.0448567343110449;10.000084500153383;0.8335136917430701;0.01556193495078373;0.015562057555531798;0.7977434856599701;0.014893255103992342;0.7978720277696445
1.737384;1.0444275347350143;0.8333333352780502;0.7978720439783685;-4.1450889530791684e-07;-4.0040784712531174e-07;1.044856676952302;10.000083921751488;0.8335136825477112;0.015561938477461953;0.01556205823578671;0.7977434317719686;0.01489330137909839;0.7978719909670379
1.747384;1.0444274840802836;0.8333333352996568;0.7978720439530808;-4.1451843814484674e-07;-4.004350236780634e-07;1.0448566199828446;10.000083283690392;0.8335136682901497;0.015561941885751964;0.015562058831940473;0.797743374495971;0.01489334710004326;0.7978719566211371
1.757384;1.0444274326065746;0.8333333353218848;0.7978720439280799;-4.1452727889777707e-07;-4.004605084427788e-07;1.0448565634740992;10.000082591988178;0.833513649489617;0.015561945173618967;0.015562059333447717;0.7977433141400199;0.014893392127509236;0.797871924609553
1.767384;1.044427380613602;0.8333333353447562;0.7978720439033837;-4.145354842528945e-07;-4.004841849438611e-07;1.0448565075056766;10.00008185409885;0.8335136267935921;0.015561948341170183;0.015562059732832494;0.7977432509836908;0.014893436364058727;0.7978718947799001
1.777384;1.0444273283867576;0.833333335368319;0.7978720438790059;-4.145430553474413e-07;-4.005059648769631e-07;1.0448564521454917;10.000081077907275;0.8335136009107214;0.015561951389977216;0.015562060024289108;0.7977431852234275;0.014893479752860051;0.7978718669807131
1.787384;1.0444272762446343;0.8333333353926206;0.7978720438549677;-4.145499366421233e-07;-4.005257925252491e-07;1.0448563974034153;10.000080270805833;0.8335135725255344;0.015561954323092209;0.015562060202565698;0.7977431169280126;0.014893522257192005;0.7978718410641827
1.797384;1.0444272245372455;0.8333333354176967;0.797872043831295;-4.1455602645229866e-07;-4.0054363520727173e-07;1.0448563432168707;10.00007943882932;0.8335135422723305;0.015561957144807402;0.015562060263726129;0.79774304603544;0.01489356383072695;0.7978718168401103
1.807384;1.0444271736339337;0.8333333354435642;0.7978720438080237;-4.145611737862833e-07;-4.005594744554706e-07;1.0448562895308102;10.000078586394904;0.833513510748754;0.015561959859298018;0.015562060206268505;0.7977429724503704;0.014893604429445298;0.7978717940627896
1.817384;1.044427123894461;0.8333333354702143;0.7978720437852058;-4.1456518990351385e-07;-4.005733115469238e-07;1.0448562363580862;10.000077717036074;0.8335134785232369;0.015561962469344794;0.015562060030887904;0.7977428961360448;0.014893644066147935;0.7978717724503521
1.827384;1.0444270756210763;0.8333333354976233;0.7978720437629047;-4.145678856757896e-07;-4.005851613161026e-07;1.0448561837318247;10.00007683421409;0.8335134461072699;0.01556196497679253;0.015562059739958228;0.7977428171003341;0.01489368283671329;0.7978717516883722
1.837384;1.0444270290643207;0.8333333355257635;0.7978720437411956;-4.145691009257219e-07;-4.0059503301402026e-07;1.04485613162671;10.000075941356592;0.8335134139034276;0.015561967383789612;0.01556205933805862;0.7977427353639643;0.014893720894877113;0.797871731414717
1.847384;1.0444269844264398;0.8333333355546044;0.7978720437201686;-4.1456870993288293e-07;-4.006029385055999e-07;1.0448560799487754;10.000075041488348;0.8335133822300104;0.015561969692675412;0.015562058831743835;0.7977426509687923;0.014893758410571768;0.7978717112265148
1.857384;1.0444269418048968;0.8333333355841176;0.7978720436999255;-4.1456661531906613e-07;-4.006089204135566e-07;1.0448560285973776;10.000074136538172;0.8335133514067975;0.015561971905076322;0.015562058227416678;0.7977425639591379;0.01489379552869881;0.7978716907316742
1.867384;1.0444269011881053;0.8333333356142767;0.7978720436805744;-4.1456274510886436e-07;-4.006130561461815e-07;1.044855977523273;10.000073226694001;0.8335133217733507;0.015561974022193777;0.015562057530339027;0.7977424743112911;0.014893832333897156;0.7978716695947662
1.877384;1.0444268625211723;0.833333335645052;0.797872043662217;-4.1455705921358825e-07;-4.006154339519372e-07;1.0448559267669526;10.000072310860693;0.8335132936487047;0.015561976045741971;0.015562056746127729;0.7977423818895923;0.014893868846949347;0.7978716475165949
1.887384;1.0444268257629443;0.8333333356764052;0.7978720436449337;-4.145495509736352e-07;-4.006161257604307e-07;1.044855876506941;10.000071387636128;0.8335132673071566;0.015561977977815474;0.015562055881935285;0.7977422864816285;0.014893905061845925;0.7978716241736353
1.897384;1.0444267909289742;0.8333333357082877;0.7978720436287752;-4.1454022984585074e-07;-4.006151770216613e-07;1.0448558270491797;10.000070455910867;0.833513242996264;0.015561979820261515;0.01556205494579246;0.7977421878892598;0.014893940989237481;0.7978715992036085
1.907384;1.0444267581085194;0.83333333574063;0.7978720436137573;-4.1452909708403504e-07;-4.0061262605036287e-07;1.0448557787211565;10.000069515507871;0.8335132209889522;0.015561981575255155;0.015562053945063038;0.7977420860447962;0.014893976679415858;0.7978715722456462
1.917384;1.0444267273928;0.8333333357733388;0.7978720435998679;-4.1451614062309333e-07;-4.006085362806721e-07;1.0448557317659104;10.000068567545966;0.8335132015992752;0.015561983246649251;0.015562052885286953;0.7977419810945408;0.014894012216961754;0.7978715429795433
1.927384;1.0444266987478212;0.8333333358063201;0.7978720435870859;-4.145013597877589e-07;-4.0060299851879624e-07;1.0448556863191827;10.000067614029808;0.8335131851300397;0.015561984840364055;0.015562051770344955;0.7977418733787549;0.0148940476888644;0.7978715111319619
1.937384;1.0444266719801347;0.8333333358394933;0.7978720435753872;-4.144847907152379e-07;-4.0059609776737607e-07;1.0448556424510502;10.000066657398584;0.8335131718196624;0.015561986363194853;0.015562050603688333;0.7977417633433441;0.01489408316271228;0.7978714764493784
1.947384;1.0444266468208006;0.8333333358727953;0.7978720435647264;-4.144664917217737e-07;-4.005878997001629e-07;1.0448556001960896;10.00006570019716;0.8335131618350373;0.015561987820963493;0.015562049389617291;0.797741651457898;0.014894118705080301;0.7978714386918502
1.957384;1.0444266230282029;0.8333333359062095;0.7978720435550343;-4.144465052873324e-07;-4.0057847038195655e-07;1.0448555595509275;10.00006474434122;0.8335131552761652;0.015561989217956972;0.015562048133752235;0.7977415381412423;0.014894154405294829;0.7978713976719349
1.967384;1.04442660046344;0.8333333359397816;0.7978720435462324;-4.1442484580542513e-07;-4.005678826065744e-07;1.0448555204556937;10.000063790522027;0.8335131521469098;0.0155619905578994;0.015562046842375823;0.7977414237150224;0.014894190364665393;0.7978713532864418
1.977384;1.0444265790940903;0.833333335973589;0.7978720435382227;-4.144015089365779e-07;-4.005562160557693e-07;1.0448554827733205;10.000062838212799;0.8335131523398471;0.01556199184482095;0.015562045521361862;0.7977413084223204;0.01489422667533846;0.797871305524749
1.987384;1.0444265588886203;0.8333333360077103;0.7978720435308616;-4.1437648538680944e-07;-4.005435730938827e-07;1.0448554463190665;10.000061885877404;0.8335131556924626;0.015561993083045726;0.015562044175702032;0.7977411924669783;0.014894263421838954;0.7978712544641141
1.997384;1.0444265397013253;0.8333333360422226;0.7978720435239541;-4.1434979186709904e-07;-4.0053007633436876e-07;1.0448554109225634;10.000060931343866;0.8335131620747006;0.01556199427606972;0.015562042809785619;0.7977410760385711;0.01489430069346637;0.7978712002459475
2.007384;1.0444265212653152;0.8333333360771961;0.7978720435172747;-4.1432149247190183e-07;-4.005158395697434e-07;1.0448553764576027;10.000059972138304;0.8335131714541827;0.0155619954251131;0.01556204142740953;0.7977409593400825;0.01489433857881403;0.7978711430412478
2.017384;1.04442650326285;0.8333333361126836;0.7978720435105969;-4.142916769893033e-07;-4.00500946358996e-07;1.044855342859037;10.000059005429145;0.8335131838886695;0.015561996528939703;0.015562040031300529;0.7977408425955163;0.01489437714557219;0.7978710830130126
2.027384;1.0444264853886431;0.8333333361487067;0.7978720435037135;-4.1426044316384775e-07;-4.0048544751799475e-07;1.0448553101143;10.00005802787601;0.8335131994353269;0.015561997585073225;0.015562038623557758;0.7977407260306485;0.014894416437411432;0.7978710202884219
2.037384;1.0444264673511288;0.8333333361852316;0.797872043496443;-4.1422792118486896e-07;-4.0046937066907967e-07;1.0448552782229863;10.000057035757377;0.8335132180617904;0.015561998591253758;0.015562037207180475;0.7977406098827117;0.014894456483962643;0.7978709549612716
2.047384;1.0444264488555166;0.833333336222159;0.7978720434886407;-4.1419429555128927e-07;-4.0045273396614344e-07;1.0448552472080341;10.000056025753754;0.8335132396245055;0.015561999545990947;0.015562035786816706;0.7977404944195747;0.01489449729247122;0.797870887140065
2.057384;1.0444264296514618;0.8333333362593576;0.7978720434802097;-4.14159785296037e-07;-4.004355450246361e-07;1.0448552171397034;10.000054996359475;0.8335132639165445;0.015562000448695705;0.01556203436762229;0.7977403799276455;0.014894538834115196;0.797870817003247
2.067384;1.044426409561886;0.8333333362967148;0.7978720434710972;-4.1412460390589107e-07;-4.004177868656795e-07;1.0448551880675843;10.000053948607686;0.8335132907562974;0.015562001300125548;0.015562032953765471;0.7977402667328151;0.014894581054069562;0.7978707447656825
2.077384;1.0444263884680798;0.8333333363341617;0.7978720434612742;-4.140889463253459e-07;-4.003994223090782e-07;1.0448551599321192;10.000052884964592;0.8335133200560888;0.015562002101974877;0.015562031548084339;0.7977401552269129;0.014894623886880126;0.7978706705985038
2.087384;1.0444263664007545;0.8333333363716836;0.7978720434507199;-4.140530045397661e-07;-4.0038042779954775e-07;1.044855132553939;10.000051807359856;0.8335133518106038;0.015562002855529626;0.015562030152469337;0.7977400458015779;0.014894667248832415;0.7978705946370417
2.097384;1.044426343665347;0.8333333364093246;0.797872043439421;-4.140169649164945e-07;-4.0036082547006903e-07;1.044855105676224;10.000050716248738;0.833513386009061;0.015562003560943649;0.015562028768640115;0.7977399387521368;0.01489471102170921;0.7978705170229121
2.107384;1.044426320788542;0.8333333364471707;0.7978720434273677;-4.139809948321677e-07;-4.0034067886724196e-07;1.0448550790081435;10.000049611114413;0.8335134225646957;0.015562004217341876;0.015562027398891053;0.7977398342379683;0.014894755063765728;0.7978704378765167
2.117384;1.0444262983560104;0.833333336485319;0.7978720434145368;-4.139452552654012e-07;-4.0032006130800504e-07;1.0448550522354179;10.000048491052619;0.8335134613302718;0.015562004823015101;0.015562026045981584;0.7977397322853838;0.014894799247245776;0.7978703572630554
2.127384;1.0444262769027661;0.8333333365238529;0.797872043400869;-4.1390992000464275e-07;-4.002990222743206e-07;1.044855024995039;10.00004735484616;0.8335135021710858;0.015562005375768576;0.015562024712586685;0.7977396328192203;0.014894843472870888;0.7978702752177684
2.137384;1.0444262568352967;0.833333336562838;0.797872043386277;-4.138751793631936e-07;-4.0027757131661166e-07;1.0448549968447087;10.000046201546365;0.8335135449988903;0.015562005874277739;0.015562023400937848;0.7977395357173769;0.014894887644396074;0.7978701917920922
2.147384;1.0444262384035325;0.8333333366023352;0.7978720433706845;-4.138412391163514e-07;-4.002556955678612e-07;1.0448549672517655;10.000045031020772;0.8335135896954833;0.015562006319561799;0.015562022112113555;0.7977394408561026;0.014894931647767914;0.7978701070620584
2.157384;1.0444262217635263;0.8333333366423946;0.7978720433540596;-4.13808323028158e-07;-4.002333859909743e-07;1.0448549356053463;10.000043843082922;0.8335136360497809;0.015562006714546512;0.015562020845174185;0.7977393481155175;0.014894975345554432;0.7978700210942301
2.167384;1.0444262070323413;0.8333333366830373;0.7978720433364085;-4.1377666965219253e-07;-4.002106466113767e-07;1.0448549012768726;10.000042636273687;0.833513683837813;0.015562007063036901;0.015562019597372941;0.7977392573611655;0.014895018552157488;0.7978699339255881
2.177384;1.0444261942813355;0.833333336724265;0.7978720433177494;-4.1374651037979237e-07;-4.001875048732934e-07;1.044854863750975;10.000041408021655;0.8335137329208887;0.015562007370263704;0.015562018365575069;0.7977391684658361;0.014895061007975245;0.7978698455913283
2.187384;1.044426183501567;0.8333333367660839;0.797872043298104;-4.137180430243054e-07;-4.0016402338949766e-07;1.0448548227158458;10.000040156240168;0.8335137832443713;0.015562007643396807;0.015562017148059434;0.7977390813622038;0.01489510240242625;0.7978697561658321
2.197384;1.0444261745888765;0.8333333368085001;0.7978720432774998;-4.1369142960450215e-07;-4.001402852201756e-07;1.044854777998889;10.000038880749406;0.8335138348001009;0.015562007890497557;0.015562015945332542;0.7977389960516214;0.014895142418892227;0.7978696657876221
2.207384;1.0444261673887782;0.8333333368514904;0.7978720432559692;-4.136668020517599e-07;-4.001163616313955e-07;1.0448547294689234;10.000037582944758;0.8335138875985019;0.015562008119707767;0.015562014759238985;0.7977389125537812;0.014895180747862185;0.7978695746775073
2.217384;1.044426161755611;0.8333333368949789;0.7978720432335362;-4.136442413505476e-07;-4.0009229826309294e-07;1.0448546770471905;10.000036264751515;0.8335139416251557;0.015562008339919687;0.015562013591574008;0.7977388307986245;0.014895217094105902;0.7978694831099049
2.227384;1.044426157573063;0.8333333369388425;0.7978720432102168;-4.136237644621633e-07;-4.0006812241278867e-07;1.0448546207492708;10.000034928480648;0.833513996800722;0.01556200856178304;0.015562012443060137;0.7977387505253084;0.014895251207743716;0.7978693913161043
2.237384;1.0444261547545308;0.8333333369829343;0.7978720431860488;-4.1360535161760447e-07;-4.000438573701188e-07;1.0448545606864141;10.000033577006414;0.8335140529903974;0.015562008797744942;0.0155620113123505;0.7977386713130402;0.014895282903495035;0.797869299432913
2.247384;1.0444261532552184;0.8333333370271073;0.7978720431610996;-4.1358896769187234e-07;-4.000195401549354e-07;1.044854497067551;10.000032213773359;0.8335141100350819;0.015562009060957602;0.015562010194909512;0.7977385926982197;0.014895312045454077;0.7978692075827762
2.257384;1.0444261530955545;0.8333333370712336;0.797872043135446;-4.135745632875116e-07;-3.99995230760201e-07;1.0448544301847453;10.000030842909773;0.8335141677596642;0.015562009364355816;0.015562009082505001;0.797738514249429;0.014895338520310749;0.7978691159910909
2.267384;1.0444261543468583;0.8333333371152154;0.7978720431091718;-4.135620847356994e-07;-3.999710061624429e-07;1.0448543603733644;10.000029468980399;0.8335142259744072;0.015562009720827712;0.015562007964561215;0.7977384356094102;0.014895362229284045;0.7978690249838144
2.277384;1.0444261570441769;0.833333337158986;0.7978720430823831;-4.135514858303985e-07;-3.999469539012311e-07;1.044854288002251;10.000028096168055;0.8335142844859242;0.015562010143470757;0.015562006830885003;0.7977383565199833;0.014895383103200129;0.7978689348708674
2.287384;1.0444261610911934;0.8333333372025112;0.7978720430552062;-4.1354273176298996e-07;-3.9992318070120685e-07;1.0448542134393495;10.000026727711429;0.8335143430937013;0.01556201064505938;0.015562005673491112;0.7977382768039017;0.014895401110767093;0.7978688458538961
2.297384;1.044426166281199;0.8333333372457938;0.797872043027772;-4.135357962803809e-07;-3.9989983139618547e-07;1.0448541369377002;10.000025366238164;0.8335144015566651;0.015562011237306522;0.015562004487158053;0.7977381963122329;0.014895416245571981;0.7978687580287095
2.307384;1.04442617242696;0.8333333372888626;0.797872043000207;-4.135306535382872e-07;-3.998770924350239e-07;1.0448540585852133;10.000024014430789;0.8335144595816181;0.015562011930416703;0.01556200327005508;0.7977381148643956;0.014895428514876158;0.7978686714585367
2.317384;1.0444261794379615;0.8333333373317482;0.7978720429726186;-4.135272662952119e-07;-3.998551761824453e-07;1.0448539783851871;10.00002267519105;0.833514516875078;0.015562012732153713;0.01556200202378091;0.7977380322560671;0.01489543794320962;0.7978685862196571
2.327384;1.0444261872842613;0.8333333373744736;0.7978720429450654;-4.135255622437926e-07;-3.9983431741913053e-07;1.0448538963352298;10.000021351196978;0.8335145731993221;0.015562013646245064;0.015562000752136408;0.7977379483304115;0.01489544457561947;0.7978685023610383
2.337384;1.0444261959331733;0.8333333374170667;0.797872042917557;-4.1352541482532573e-07;-3.9981477858738447e-07;1.0448538124510076;10.000020044594198;0.833514628391842;0.015562014671927287;0.015561999460358461;0.7977378630204129;0.014895448477872577;0.7978684198648304
2.347384;1.0444262053250106;0.833333337459577;0.7978720428900921;-4.1352664562656544e-07;-3.997968335391681e-07;1.0448537267472389;10.000018757781241;0.8335146823631185;0.015562015805721252;0.015561998155265273;0.7977377763694827;0.014895449742885753;0.7978683386464234
2.357384;1.0444262153836914;0.8333333375020878;0.7978720428626858;-4.1352902817044176e-07;-3.9978074565942155e-07;1.044853639183475;10.000017494363934;0.8335147350510851;0.015562017043971898;0.015561996844735616;0.7977376885414433;0.014895448487070738;0.7978682585202485
2.367384;1.0444262260413997;0.833333337544712;0.7978720428353684;-4.1353229671296276e-07;-3.9976676173476e-07;1.044853549663839;10.000016258647792;0.8335147863755186;0.0155620183837253;0.015561995536624962;0.7977375998171975;0.014895444835828307;0.7978681791374941
2.377384;1.0444262372707342;0.8333333375875719;0.7978720428081819;-4.135361766455653e-07;-3.997551098976823e-07;1.0448534581128313;10.000015054343185;0.8335148362589879;0.015562019821100441;0.015561994238171787;0.7977375106164506;0.014895438927110798;0.7978680999749842
2.387384;1.044426249079478;0.833333337630787;0.7978720427811689;-4.1354041132454363e-07;-3.997459923244229e-07;1.0448533645023874;10.000013883874765;0.8335148846340652;0.015562021349380053;0.015561992955137226;0.797737421498879;0.014895430928250962;0.797868020376996
2.397384;1.0444262614457274;0.8333333376744667;0.7978720427543609;-4.1354477090562574e-07;-3.9973956930485656e-07;1.0448532688416017;10.000012748638532;0.8335149313995125;0.015562022959320937;0.015561991690187533;0.7977373330905068;0.014895421044537576;0.7978679396067904
2.407384;1.0444262742712684;0.8333333377187032;0.7978720427277868;-4.135490581352717e-07;-3.997359543227155e-07;1.0448531712585805;10.000011649790297;0.8335149764208742;0.015562024640428709;0.01556199044185393;0.7977372459695125;0.014895409516987451;0.7978678569173632
2.417384;1.0444262873839394;0.8333333377635684;0.7978720427014895;-4.135531187090706e-07;-3.997352428907425e-07;1.0448530720845637;10.00001058850831;0.8335150195669138;0.015562026381225487;0.01556198920509257;0.7977371605503216;0.014895396612783737;0.7978677716351733
2.427384;1.0444263005039292;0.8333333378090904;0.7978720426755366;-4.135568485299612e-07;-3.997375350124017e-07;1.0448529718113362;10.000009565433636;0.8335150606979792;0.015562028170149731;0.015561987972870282;0.797737077000797;0.01489538261898264;0.7978676831874136
2.437384;1.0444263131823377;0.8333333378552363;0.7978720426500301;-4.135601790150799e-07;-3.9974290700196894e-07;1.0448528710141098;10.000008580188641;0.8335150996574634;0.01556202999773241;0.015561986737430141;0.7977369952425959;0.014895367846486618;0.7978675910893948
2.447384;1.044426324841954;0.833333337901946;0.7978720426251078;-4.135630493447197e-07;-3.997513701037174e-07;1.0448527703067927;10.000007631402903;0.83351513632212;0.015562031856754411;0.015561985491124674;0.797736915044605;0.014895352629980638;0.7978674949815041
2.457384;1.044426334891953;0.8333333379491686;0.7978720426009368;-4.135653909415643e-07;-3.997628757003447e-07;1.0448526702797456;10.00000671723869;0.8335151706267806;0.015562033740401627;0.015561984227102685;0.7977368361366566;0.014895337298103;0.7978673947053565
2.467384;1.0444263427777583;0.8333333379968669;0.7978720425777073;-4.135671202360069e-07;-3.9977734799856196e-07;1.0448525714566;10.000005836127967;0.833515202531348;0.015562035642266972;0.015561982939466647;0.7977367582630687;0.014895322130575993;0.7978672903576481
2.477384;1.0444263479543445;0.8333333380450185;0.7978720425556295;-4.1356814349727145e-07;-3.997946872820824e-07;1.0448524743325205;10.000004986549357;0.8335152319815289;0.015562037557217056;0.015561981623112663;0.7977366812041047;0.01489530735301345;0.797867182290537
2.487384;1.0444263498523958;0.833333338093616;0.7978720425349274;-4.135683869427932e-07;-3.9981474315214033e-07;1.0448523794198072;10.000004166025533;0.8335152588754331;0.015562039479948022;0.015561980272905365;0.7977366048004535;0.01489529315113681;0.7978670710540314
2.497384;1.0444263478973206;0.8333333381426273;0.7978720425158372;-4.135678285298759e-07;-3.9983729436181265e-07;1.0448522872016783;10.00000337102598;0.8335152830556418;0.01556204140297936;0.015561978882538971;0.7977365289127538;0.01489527965758446;0.7978669572954123
2.507384;1.0444263415730943;0.8333333381919602;0.7978720424986007;-4.135665066994054e-07;-3.9986205802813455e-07;1.0448521980225831;10.000002597709813;0.8335153043447758;0.015562043316446507;0.015561977444817573;0.7977364533269036;0.014895266936332936;0.7978668416516327
2.517384;1.0444263304647765;0.8333333382414841;0.7978720424834342;-4.135645135614804e-07;-3.998887171236772e-07;1.0448521120366758;10.000001842248677;0.8335153225664493;0.015562045208638218;0.015561975952482128;0.7977363777264429;0.014895254995973028;0.7978667246879704
2.527384;1.0444263142600605;0.8333333382910819;0.7978720424704998;-4.1356197881642386e-07;-3.999169522339318e-07;1.0448520292660266;10.000001100886104;0.8335153374937385;0.015562047066304381;0.015561974398223115;0.7977363017535586;0.014895243813646396;0.797866606877193
2.537384;1.044426292756373;0.8333333383406828;0.7978720424598996;-4.1355904896532194e-07;-3.9994647881667064e-07;1.0448519496867685;10.000000370616416;0.8335153487889082;0.015562048875193505;0.015561972775138959;0.797736225067837;0.014895233353114639;0.7978664886139526
2.547384;1.0444262658778842;0.8333333383902654;0.7978720424516764;-4.135558719043956e-07;-3.999770610751429e-07;1.0448518732918173;9.999999649914669;0.833515356012207;0.015562050621025128;0.015561971077787229;0.7977361473283289;0.014895223578153283;0.7978663702841051
2.557384;1.0444262336321983;0.8333333384398274;0.7978720424458114;-4.1355259017538523e-07;-4.000084850669908e-07;1.0448518001387945;9.999998938440084;0.8335153586760536;0.015562052291111402;0.015561969302211707;0.7977360681424458;0.01489521445719414;0.7978662522937621
2.567384;1.0444261960388053;0.8333333384893502;0.7978720424422244;-4.1354934146991227e-07;-4.000405259714264e-07;1.0448517303421705;9.999998236299623;0.8335153563168199;0.015562053876360293;0.015561967444967822;0.797735987099284;0.014895205968901036;0.7978661349918178
2.577384;1.0444261531215167;0.8333333385387859;0.7978720424407837;-4.135462525685429e-07;-4.000729355164296e-07;1.0448516640189751;9.999997543975214;0.8335153485579866;0.015562055372610194;0.015561965502730117;0.7977359038569123;0.014895198123634096;0.797866018599973
2.587384;1.0444261048948167;0.8333333385880771;0.7978720424413378;-4.1354342756667216e-07;-4.0010545447487777e-07;1.0448516012915472;9.999996862401774;0.8335153351096323;0.015562056780784175;0.015561963473384482;0.7977358181386063;0.014895190974042329;0.7978659032360751
2.597384;1.0444260513051224;0.8333333386371866;0.7978720424437351;-4.135409564121486e-07;-4.0013783795242854e-07;1.04485154234351;9.99999619251381;0.833515315679686;0.015562058105241305;0.015561961357349547;0.7977357296661922;0.014895184593831759;0.7978657889841799
2.607384;1.0444259922633345;0.8333333386861023;0.7978720424478141;-4.13538932706817e-07;-4.001698625511165e-07;1.0448514873657444;9.999995535002158;0.833515289861026;0.015562059350616522;0.015561959157258099;0.7977356381809839;0.014895179053013099;0.7978656759659535
2.617384;1.0444259277608086;0.833333338734813;0.7978720424533944;-4.135374449534443e-07;-4.002013175497195e-07;1.0448514363858439;9.999994890481549;0.8335152571361268;0.015562060519449394;0.015561956876363966;0.797735543536381;0.014895174400630628;0.7978655643740532
2.627384;1.0444258579266095;0.8333333387832916;0.7978720424602785;-4.135365539218052e-07;-4.002320116122616e-07;1.0448513892086861;9.999994259704744;0.8335152170060656;0.015562061611788934;0.015561954517066441;0.7977354457158327;0.014895170640119545;0.7978654544201701
2.637384;1.044425783033428;0.8333333388314845;0.7978720424682605;-4.1353629062816183e-07;-4.0026179855088214e-07;1.0448513454988886;9.999993644228677;0.8335151690878334;0.015562062625991689;0.015561952080366521;0.7977353447640568;0.014895167712675355;0.7978653462600541
2.647384;1.0444257034762288;0.8333333388793024;0.7978720424771469;-4.135366704951219e-07;-4.002905907035106e-07;1.044851304851433;9.999993046984027;0.8335151130896851;0.015562063559399106;0.015561949566559229;0.7977352407437905;0.01489516551475511;0.7978652400032944
2.657384;1.0444256196974329;0.8333333389266325;0.7978720424867775;-4.1353770495496476e-07;-4.0031834035370835e-07;1.044851266846293;9.999992471602603;0.8335150487095764;0.01556206440822086;0.015561946976333977;0.7977351337525305;0.014895163932030083;0.7978651357896646
2.667384;1.0444255321441;0.8333333389733719;0.7978720424970277;-4.135394161111069e-07;-4.0034500980616293e-07;1.0448512310727065;9.99999192147363;0.8335149755940876;0.015562065167616037;0.015561944311341176;0.79773502394451;0.014895162850181153;0.7978650338248141
2.677384;1.044425441318909;0.8333333390194414;0.7978720425077986;-4.135418597338064e-07;-4.00370558262647e-07;1.0448511970644914;9.999991399925458;0.8335148934281882;0.0155620658323836;0.015561941574175895;0.7977349115094403;0.01489516214978234;0.7978649343288156
2.687384;1.0444253478222925;0.8333333390647601;0.7978720425190075;-4.1354512908545335e-07;-4.0039494477514324e-07;1.0448511642339977;9.99999091067827;0.8335148020614072;0.015562066397608997;0.01556193876796511;0.7977347966151331;0.014895161716928217;0.7978648374883737
2.697384;1.0444252523019248;0.8333333391092034;0.7978720425305755;-4.1354932482677417e-07;-4.004181207690118e-07;1.0448511319085572;9.999990457485865;0.8335147015496075;0.01556206685948358;0.015561935896116085;0.7977346793693699;0.014895161469225779;0.797864743500813
2.707384;1.0444251553889596;0.8333333391525782;0.7978720425424177;-4.1355452825054325e-07;-4.0044000947056395e-07;1.0448510994381792;9.999990043829115;0.8335145920947151;0.015562067216305132;0.015561932962405756;0.7977345598302834;0.014895161367024437;0.7978646526518602
2.717384;1.0444250577258725;0.833333339194636;0.7978720425544438;-4.135608001223787e-07;-4.004605083603422e-07;1.0448510662538548;9.999989673478128;0.8335144739670095;0.015562067469045026;0.015561929970869547;0.7977344380333338;0.014895161379275578;0.797864565352073
2.727384;1.044424960057701;0.8333333392351086;0.797872042566556;-4.135681845162647e-07;-4.004795129447447e-07;1.0448510318272304;9.999989350602705;0.8335143474676318;0.015562067620619837;0.015561926925624359;0.7977343139833977;0.01489516143463679;0.7978644820855365
2.737384;1.0444248632619608;0.8333333392737469;0.7978720425786315;-4.1357670432631546e-07;-4.0049691819165344e-07;1.0448509956208571;9.999989078734448;0.8335142128956462;0.015562067673674716;0.015561923830758734;0.7977341876191797;0.014895161418654818;0.7978644032800303
2.747384;1.0444247682600456;0.8333333393103435;0.7978720425905157;-4.135863607854837e-07;-4.005126052851467e-07;1.044850957078;9.999988859982649;0.8335140704808319;0.015562067628970696;0.015561920690298357;0.7977340588096149;0.014895161202976853;0.7978643292271087
2.757384;1.0444246759353513;0.8333333393447409;0.7978720426020378;-4.1359715159713344e-07;-4.0052645299064256e-07;1.0448509156124566;9.999988694907847;0.8335139203227885;0.01556206748591956;0.015561917508570805;0.7977339273958729;0.014895160658122537;0.7978642601104944
2.767384;1.0444245871545814;0.8333333393768253;0.7978720426130232;-4.1360908886804634e-07;-4.0053835202130475e-07;1.044850870657263;9.999988582784484;0.8335137624099248;0.0155620672438256;0.01556191429029879;0.7977337932487053;0.014895159649262043;0.7978641961109297
2.777384;1.0444245027959431;0.8333333394065014;0.7978720426232969;-4.136221946319607e-07;-4.005481794631019e-07;1.0448508217897667;9.99998852224796;0.8335135966813197;0.015562066902347195;0.015561911040003984;0.7977336563072229;0.014895158037366822;0.7978641375162918
2.787384;1.0444244237346556;0.8333333394336853;0.7978720426326854;-4.1363648604747683e-07;-4.0055576196797926e-07;1.04485076875735;9.999988511468004;0.8335134230709356;0.015562066461464847;0.015561907762035601;0.797733516577905;0.014895155693961134;0.7978640847154851
2.797384;1.0444243508007118;0.8333333394583425;0.7978720426410133;-4.1365196566012923e-07;-4.005608850780757e-07;1.0448507114003598;9.999988548197184;0.8335132415855582;0.015562065921917471;0.015561904461529772;0.7977333741256288;0.01489515251383492;0.797864038091936
2.807384;1.0444242847050123;0.8333333394805239;0.7978720426481051;-4.136686196742323e-07;-4.005633361516764e-07;1.0448506496441965;9.999988630518022;0.8335130523957204;0.015562065286125519;0.015561901144733553;0.7977332290828276;0.014895148401529753;0.7978639979314245
2.817384;1.044424226018697;0.833333339500348;0.7978720426538102;-4.136864208937046e-07;-4.005629332408149e-07;1.0448505835437674;9.999988757097292;0.8335128558337799;0.015562064558467602;0.015561897818393738;0.7977330816085921;0.01489514324744795;0.7978639644263584
2.827384;1.0444241752192018;0.8333333395179424;0.7978720426580371;-4.137053304621013e-07;-4.005595403724179e-07;1.044850513292745;9.999988926896298;0.8335126522993849;0.015562063745069358;0.015561894488943202;0.7977329317845325;0.014895136929113387;0.7978639378025645
2.837384;1.044424132721983;0.8333333395334072;0.7978720426607553;-4.1372530162343503e-07;-4.005530823430949e-07;1.0448504391758606;9.99998913946486;0.8335124421582214;0.015562062853314398;0.015561891161817496;0.797732779580355;0.014895129327128725;0.7978639184125584
2.847384;1.04442409890995;0.8333333395468285;0.7978720426619628;-4.137462917741696e-07;-4.0054354561609053e-07;1.044850361488683;9.999989394954653;0.8335122257193426;0.015562061889955046;0.015561887841365953;0.7977326249406551;0.014895120339633108;0.7978639066589949
2.857384;1.0444240741459947;0.8333333395582966;0.7978720426616535;-4.137682559076021e-07;-4.005309619733862e-07;1.0448502805266724;9.999989693259604;0.8335120033033449;0.015562060859602956;0.015561884531330115;0.7977324678958795;0.014895109908339301;0.7978639028964426
2.867384;1.0444240587491866;0.8333333395679082;0.7978720426598075;-4.1379110530309114e-07;-4.005153896087412e-07;1.0448501966682024;9.999990033203844;0.8335117753163681;0.015562059766131824;0.015561881235592687;0.7977323085883112;0.014895098042540614;0.7978639074540118
2.877384;1.0444240530150457;0.833333339575779;0.7978720426564077;-4.138146991548203e-07;-4.00496898800826e-07;1.044850110443601;9.999990412165575;0.8335115422586789;0.015562058614779863;0.01556187795888456;0.7977321472094715;0.014895084809737322;0.7978639206934165
2.887384;1.044424057253491;0.833333339582053;0.7978720426514632;-4.1383889885597574e-07;-4.0047555397462476e-07;1.044850022516014;9.999990826078614;0.8335113046879985;0.015562057411827852;0.015561874706870954;0.7977319839875429;0.014895070293965279;0.7978639429921094
2.897384;1.0444240717859525;0.8333333395868863;0.7978720426450132;-4.138636018929284e-07;-4.004513940177849e-07;1.0448499336099772;9.99999126992918;0.833511063170664;0.015562056162713844;0.015561871486066747;0.7977318192587041;0.014895054564431166;0.7978639746808305
2.907384;1.0444240969612948;0.8333333395904161;0.797872042637115;-4.13888724987392e-07;-4.0042443572039673e-07;1.0448498444611112;9.999991738711882;0.8335108182424007;0.015562054871124364;0.015561868304401295;0.7977316534831299;0.014895037687290703;0.7978640160225755
2.917384;1.0444241331443385;0.8333333395927381;0.7978720426278433;-4.139141997688064e-07;-4.003946979316929e-07;1.044849755820397;9.999992228338513;0.83351057042603;0.01556205353903555;0.0155618651712806;0.7977314871729024;0.014895019742744016;0.7978640672279169
2.927384;1.0444241806233685;0.8333333395938928;0.7978720426172929;-4.1394000307982663e-07;-4.0036220635007774e-07;1.0448496684890836;9.999992735846586;0.833510320261889;0.01556205216618384;0.015561862096234832;0.7977313208149508;0.014895000823439355;0.7978641284701636
2.937384;1.044424239575924;0.8333333395938609;0.7978720426055727;-4.13966177553243e-07;-4.003269797799848e-07;1.044849583287902;9.999993258978337;0.8335100682610833;0.015562050749457962;0.015561859088102278;0.7977311548431912;0.01489498104107663;0.7978641999303879
2.947384;1.044424310140866;0.8333333395925926;0.7978720425927902;-4.139928126184733e-07;-4.002890246005339e-07;1.0448495009055125;9.999993795813033;0.8335098148354323;0.015562049283321422;0.01556185615572845;0.7977309896608699;0.014894960521758524;0.7978642818630076
2.957384;1.044424392447598;0.8333333395900495;0.7978720425790429;-4.1402000666266227e-07;-4.0024833126153416e-07;1.0448494217470128;9.999994344369602;0.8335095602704283;0.01556204776091098;0.015561853308764069;0.7977308256634155;0.014894939367501222;0.7978643745955051
2.967384;1.0444244865350147;0.8333333395862152;0.7978720425644146;-4.140478368422124e-07;-4.002048793597829e-07;1.0448493459599122;9.999994901633599;0.8335093047254581;0.015562046175625833;0.015561850557577046;0.7977306632343826;0.014894917619392491;0.797864478452779
2.977384;1.0444245922625053;0.8333333395810892;0.7978720425489687;-4.140763317463162e-07;-4.001586582211974e-07;1.0448492736396724;9.999995463134809;0.8335090482907298;0.01556204452304815;0.01556184791224136;0.7977305027398387;0.014894895252105082;0.7978645937072882
2.987384;1.0444247093206651;0.8333333395746977;0.7978720425327475;-4.1410544755711876e-07;-4.0010968129126706e-07;1.044849205000108;9.999996024423771;0.8335087910963908;0.015562042801847309;0.015561845381531422;0.797730344512165;0.014894872197115591;0.7978647205701759
2.997384;1.0444248373011533;0.8333333395670997;0.7978720425157827;-4.1413507480011484e-07;-4.0005798820123857e-07;1.0448491403741191;9.999996582689558;0.8335085333885727;0.015562041013065719;0.015561842972397816;0.7977301888012569;0.014894848364574378;0.7978648591560783
3.007384;1.0444249757336892;0.8333333395583807;0.7978720424981;-4.141650791415888e-07;-4.00003633482385e-07;1.0448490801541694;9.999997136181664;0.8335082755480722;0.015562039158253752;0.015561840690037703;0.7977300357568345;0.014894823640612705;0.7978650094841522
3.017384;1.0444251241223514;0.8333333395486517;0.7978720424797064;-4.1419534229962396e-07;-3.999466616224354e-07;1.0448490247366622;9.999997682660387;0.8335080180367508;0.015562037237450244;0.015561838539052544;0.797729885476969;0.014894797894722391;0.7978651715364056
3.027384;1.0444252820017568;0.8333333395380421;0.7978720424605966;-4.142257765573197e-07;-3.9988708941865386e-07;1.0448489744152762;9.999998218997764;0.8335077612668778;0.015562035249164866;0.015561836524091063;0.7977297380608112;0.014894771010121172;0.7978653452136636
3.037384;1.0444254489277702;0.8333333395266894;0.7978720424407905;-4.142563179674199e-07;-3.9982492231067173e-07;1.0448489293206966;9.999998741794496;0.833507505523666;0.015562033192312424;0.015561834648657928;0.7977295936421155;0.014894742895363777;0.7978655302034784
3.047384;1.0444256244041557;0.8333333395147335;0.7978720424203529;-4.142869164565811e-07;-3.997602018559575e-07;1.0448488895398698;9.999999248474719;0.8335072510234244;0.015562031067083627;0.015561832914075173;0.7977294523997767;0.01489471347755748;0.7978657259608825
3.057384;1.0444258078515116;0.8333333395023156;0.7978720423993612;-4.143175289501479e-07;-3.9969303361835294e-07;1.0448488552660735;9.999999738306512;0.8335069980068525;0.015562028874404825;0.015561831319723189;0.7977293145333012;0.014894682697596117;0.7978659318244105
3.067384;1.0444259986059277;0.833333339489596;0.7978720423778659;-4.143481222925306e-07;-3.996235780901263e-07;1.0448488267667808;10.000000212399335;0.8335067467842093;0.015562026616291165;0.015561829862986527;0.7977291802321878;0.014894650504231362;0.7978661471314527
3.077384;1.0444261958696597;0.8333333394767628;0.7978720423559078;-4.1437868913786323e-07;-3.9955204643055093e-07;1.0448488042058997;10.000000673024143;0.8335064977220473;0.015562024297003714;0.015561828538683284;0.7977290496541988;0.014894616847565718;0.7978663712449083
3.087384;1.0444263987027185;0.8333333394640037;0.7978720423335603;-4.144092500582491e-07;-3.994787059706065e-07;1.04484878751301;10.000001122883212;0.8335062511613022;0.015562021922643544;0.015561827339839063;0.7977289229060877;0.014894581677534945;0.7978666035229284
3.097384;1.044426606119299;0.8333333394514884;0.7978720423109398;-4.144398321857186e-07;-3.9940387039604815e-07;1.0448487764097671;10.000001564381327;0.833506007361842;0.01556201949890265;0.01556182625967278;0.7977288000343042;0.014894544954774179;0.7978668432982577
3.107384;1.044426817153227;0.8333333394393933;0.7978720422881833;-4.1447045006026276e-07;-3.993278751296829e-07;1.0448487704805849;10.000001999605093;0.8335057665769117;0.015562017029908727;0.015561825292720202;0.7977286810304864;0.014894506666583159;0.7978670898467758
3.117384;1.044427030872381;0.8333333394278942;0.797872042265429;-4.145010941360834e-07;-3.9925104499805093e-07;1.0448487692001882;10.000002430840478;0.8335055291567541;0.015562014519400093;0.015561824434527373;0.7977285658480616;0.01489446683524316;0.7978673423547125
3.127384;1.044427246449962;0.833333339417102;0.7978720422428119;-4.1453172941180324e-07;-3.9917365963990494e-07;1.0448487719873307;10.000002860722716;0.8335052955765494;0.01556201197180101;0.015561823680345395;0.7977284544177746;0.01489442551371225;0.7978675999560689
3.137384;1.044427463195278;0.8333333394070271;0.7978720422204513;-4.1456230952292483e-07;-3.990959347179838e-07;1.0448487782626954;10.00000329231019;0.8335050664035983;0.015562009391606653;0.015561823023799708;0.7977283466548125;0.01489438276218899;0.7978678618033196
3.147384;1.044427680460083;0.8333333393976166;0.7978720421984261;-4.1459278538746813e-07;-3.990180142019723e-07;1.0448487874791308;10.000003728999546;0.8335048422368371;0.01556200678222794;0.015561822457027504;0.7977282424833511;0.01489433862578577;0.7978681270834412
3.157384;1.044427897555668;0.8333333393887972;0.7978720421767762;-4.1462310217998917e-07;-3.989399490248876e-07;1.0448487991300732;10.000004173905767;0.8335046236791169;0.015562004146069867;0.01556182197185617;0.797728141872518;0.014894293137633836;0.7978683949935287
3.167384;1.0444281137285771;0.8333333393804799;0.7978720421555343;-4.146531939446312e-07;-3.9886169059963564e-07;1.044848812690179;10.000004629718173;0.8335044113225714;0.015562001485964493;0.01556182156082531;0.7977280448225761;0.014894246338189018;0.797868664737552
3.177384;1.044428328182501;0.8333333393725396;0.7978720421347514;-4.14682974621529e-07;-3.9878313709827956e-07;1.0448488275755365;10.000005099473746;0.8335042056946032;0.015561998806035211;0.015561821217814815;0.7977279513053206;0.01489419830995998;0.7978689355450214
3.187384;1.0444285401693032;0.8333333393648167;0.7978720421144999;-4.147123345002079e-07;-3.987042002227084e-07;1.0448488432349667;10.000005586976803;0.8335040072390693;0.015561996110906726;0.01556182093787859;0.7977278612473437;0.014894149218224633;0.7978692066705276
3.197384;1.0444287490316961;0.833333339357139;0.7978720420948735;-4.147411528069662e-07;-3.9862484775920464e-07;1.0448488592638505;10.000006096318126;0.8335038163563754;0.015561993404416347;0.015561820716643025;0.7977277745915695;0.01489409930105538;0.7978694773703862
3.207384;1.0444289541254181;0.8333333393493302;0.7978720420759853;-4.1476931627015614e-07;-3.985451210198132e-07;1.0448488754269372;10.00000663129357;0.8335036334295969;0.015561990688698416;0.015561820550212687;0.7977276913429474;0.014894048797881199;0.7978697468983881
3.217384;1.04442915474427;0.8333333393412015;0.7978720420579418;-4.1479672372479043e-07;-3.984651405465525e-07;1.0448488916480638;10.000007195249978;0.8335034588144237;0.015561987964093388;0.01556182043553711;0.7977276115312683;0.014893997893758545;0.797870014559168
3.227384;1.0444293501479713;0.833333339332542;0.7978720420407951;-4.148232748183143e-07;-3.983850988392859e-07;1.0448489079897259;10.000007791260074;0.8335032928147634;0.015561985230748638;0.0155618203706528;0.7977275351419032;0.014893946733517393;0.7978702798126743
3.237384;1.0444295396541436;0.8333333393231199;0.7978720420245099;-4.148488624820197e-07;-3.9830523553626386e-07;1.0448489245701595;10.000008422217073;0.8335031357023295;0.015561982490529392;0.015561820354413365;0.7977274620639743;0.014893895468609772;0.7978705423313557
3.247384;1.0444297226940575;0.8333333393127033;0.7978720420089846;-4.1487338159905086e-07;-3.982258081877231e-07;1.044848941471771;10.000009090902907;0.8335029877907435;0.015561979746929971;0.015561820386301653;0.7977273920918408;0.014893844270139771;0.7978708019349299
3.257384;1.044429898821393;0.8333333393010848;0.7978720419941172;-4.148967445508209e-07;-3.981470766507818e-07;1.0448489586860648;10.000009800478333;0.8335028494585204;0.01556197700373427;0.015561820466635833;0.7977273249653453;0.014893793305763991;0.7978710584967339
3.267384;1.044430067717486;0.8333333392880947;0.797872041979859;-4.149188847086033e-07;-3.9806929847257605e-07;1.044848976053608;10.000010554872354;0.8335027210884168;0.01556197426432853;0.015561820596346648;0.7977272603695761;0.014893742731027025;0.7978713119385434
3.277384;1.0444302291393397;0.833333339273591;0.7978720419662155;-4.149397476425579e-07;-3.97992721748589e-07;1.0448489932403835;10.000011358330973;0.8335026030262546;0.015561971532012917;0.015561820776459442;0.7977271979205612;0.014893692710950862;0.7978715622928333
3.287384;1.0444303828018207;0.8333333392574438;0.7978720419532191;-4.149592904783507e-07;-3.979175712996154e-07;1.0448490098016079;10.000012214648018;0.8335024956026756;0.015561968810831961;0.015561821008049795;0.7977271372276827;0.01489364343117727;0.7978718097422043
3.297384;1.0444305283255875;0.83333333923954;0.7978720419409091;-4.149774971074575e-07;-3.978440367578032e-07;1.0448490252636977;10.000013126942314;0.8335023991699487;0.01556196610644575;0.015561821292413314;0.7977270779794118;0.014893595080829337;0.7978720545929765
3.307384;1.0444306653055022;0.8333333392197995;0.7978720419293299;-4.1499439392296896e-07;-3.977722755900852e-07;1.0448490391494933;10.0000140979585;0.8335023141224733;0.015561963426192331;0.015561821630570653;0.7977270199169244;0.014893547843937227;0.7978722971710911
