time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0444307934112522;0.833333339198177;0.7978720419185353;-4.1501004725099213e-07;-3.977024319151578e-07;1.0448490509626913;10.00001513026862;0.833502240882474;0.015561960777744778;0.015561822022421044;0.7977269627144918;0.014893501902837638;0.797872537691323
3.327384;1.044430912438036;0.833333339174651;0.7978720419085911;-4.1502455060545365e-07;-3.976346536122248e-07;1.0448490601987601;10.000016225916214;0.8335021798291538;0.015561958167559878;0.015561822466878473;0.7977269059364832;0.014893457428864922;0.7978727762389902
3.337384;1.0444310223129065;0.8333333391492158;0.7978720418995786;-4.150380238510422e-07;-3.975690917234152e-07;1.0448490664158607;10.000017385810667;0.8335021311938171;0.015561955600562337;0.015561822962775569;0.7977268491309887;0.014893414574034097;0.7978730128564053
3.347384;1.0444311230976508;0.8333333391218789;0.7978720418916032;-4.1505060804152233e-07;-3.9750589641426894e-07;1.0448490693284949;10.00001860941403;0.8335020950161753;0.015561953080408725;0.015561823509554647;0.7977267919176506;0.014893373460275553;0.7978732475871939
3.357384;1.044431214977894;0.8333333390926638;0.7978720418848023;-4.150624383380697e-07;-3.974452306578061e-07;1.0448490688643948;10.000019894688608;0.8335020712070123;0.015561950609153092;0.015561824108183013;0.7977267339754035;0.014893334152625328;0.7978734804463512
3.367384;1.044431298196707;0.833333339061613;0.7978720418793502;-4.1507362709938423e-07;-3.9738727329081123e-07;1.044849065111341;10.000021238319814;0.83350205961125;0.015561948186547853;0.01556182476275027;0.797726674991795;0.014893296656396885;0.7978737113660818
3.377384;1.04443137294653;0.8333333390287804;0.7978720418754499;-4.150842684937361e-07;-3.9733218506645917e-07;1.0448490581509071;10.00002263624848;0.8335020599935691;0.015561945810208946;0.015561825481136066;0.7977266146354322;0.014893260953015047;0.7978739401751029
3.387384;1.0444314393083998;0.8333333389942207;0.7978720418733167;-4.1509444221967753e-07;-3.972800819788746e-07;1.0448490479411225;10.000024084233099;0.8335020719923862;0.015561943477629918;0.015561826273203296;0.7977265526017172;0.014893227025606368;0.7978741666265532
3.397384;1.0444314973131004;0.8333333389579829;0.7978720418731421;-4.1510421439462343e-07;-3.972310365756041e-07;1.0448490343189838;10.000025578410504;0.8335020950864881;0.015561941188608139;0.015561827148259223;0.7977264887013387;0.014893194852897007;0.7978743904094419
3.407384;1.044431547068137;0.8333333389201077;0.7978720418750471;-4.1511363011750655e-07;-3.971850691794036e-07;1.0448490170037856;10.000027115679925;0.833502128600162;0.015561938945398712;0.015561828114095453;0.797726422855942;0.0148931643986248;0.7978746111228847
3.417384;1.0444315888025621;0.8333333388806399;0.79787204187908;-4.15122700862564e-07;-3.971421384122077e-07;1.0448489955956828;10.000028693566746;0.8335021717850835;0.015561936751104387;0.015561829176833126;0.7977263550277822;0.014893135620250398;0.7978748282604636
3.427384;1.0444316227913744;0.8333333388396574;0.797872041885277;-4.15131412512742e-07;-3.9710215856612974e-07;1.0448489696764378;10.000030309696653;0.8335022239605454;0.015561934608985828;0.01556183033994516;0.7977262852072535;0.014893108489042397;0.7978750412601121
3.437384;1.044431649267809;0.8333333387972934;0.7978720418937012;-4.1513974264844974e-07;-3.9706502767958767e-07;1.044848938955193;10.000031961192013;0.8335022846021876;0.0155619325232054;0.015561831603653648;0.7977262134317314;0.014893083002152977;0.7978752496288223
3.447384;1.0444316683928754;0.8333333387537186;0.7978720419044257;-4.15147653936132e-07;-3.9703065790892607e-07;1.0448489032924246;10.000033644512923;0.83350235331197;0.015561930498984454;0.01556183296641106;0.7977261397942926;0.014893059196773134;0.797875453062151
3.457384;1.0444316802729217;0.8333333387091095;0.7978720419175196;-4.15155084063855e-07;-3.9699899259466347e-07;1.0448488626362364;10.000035355943687;0.83350242973255;0.015561928541257595;0.015561834426519044;0.7977260644618701;0.014893037168463895;0.7978756514752591
3.467384;1.044431685026283;0.8333333386636486;0.7978720419330476;-4.1516196444988005e-07;-3.969699951237277e-07;1.044848817009791;10.000037092041017;0.833502513474432;0.015561926654018912;0.01556183598197461;0.7977259876654433;0.014893017053771948;0.7978758449283961
3.477384;1.0444316828674405;0.8333333386175409;0.797872041951068;-4.1516823931751686e-07;-3.9694364196719847e-07;1.0448487665266855;10.000038849692475;0.8335026040749086;0.015561924841350425;0.015561837629788654;0.7977259096490895;0.014892998978961264;0.7978760334923997
3.487384;1.0444316741262045;0.8333333385709988;0.797872041971632;-4.1517385976165573e-07;-3.969199143951993e-07;1.0448487113903508;10.000040626006342;0.8335027010088389;0.015561923107402068;0.01556183936552033;0.7977258306569064;0.014892983025039162;0.7978762171704025
3.497384;1.0444316592027174;0.8333333385242122;0.7978720419947893;-4.1517877359097546e-07;-3.9689876055117897e-07;1.0448486518647948;10.000042418183549;0.8335028037141862;0.01556192145432049;0.01556184118273486;0.7977257509610771;0.014892969222027078;0.7978763959663161
3.507384;1.0444316385359995;0.8333333384773545;0.7978720420205904;-4.1518293823033225e-07;-3.968800784935684e-07;1.0448485881990217;10.000044223645196;0.833502911551186;0.01556191988127577;0.015561843073335562;0.7977256708266587;0.014892957555805423;0.7978765699983105
3.517384;1.0444316125677;0.8333333384306083;0.7978720420490876;-4.1518635851267254e-07;-3.9686374530492477e-07;1.0448485205604006;10.000046040445527;0.833503023743955;0.015561918385934414;0.01556184502958983;0.7977255904171583;0.014892947972836176;0.7978767395024242
3.527384;1.0444315816777687;0.8333333383841651;0.7978720420803277;-4.151891129422672e-07;-3.9684963357830005e-07;1.0448484490008532;10.000047867309545;0.8335031394068123;0.015561916965848577;0.015561847045707275;0.7977255097737606;0.014892940381832077;0.7978769047793518
3.537384;1.0444315461785525;0.8333333383381911;0.7978720421143304;-4.1519134041440377e-07;-3.968376129089052e-07;1.04484837345221;10.00004970292525;0.8335032576065087;0.015561915618093844;0.015561849116701842;0.7977254288908036;0.014892934668255791;0.7978770661971218
3.547384;1.0444315063482785;0.8333333382928056;0.7978720421510868;-4.151932043833368e-07;-3.968275788307845e-07;1.0448482937848154;10.000051545065695;0.8335033774005133;0.015561914338094429;0.01556185123649812;0.7977253477844577;0.014892930722041516;0.7978772242320248
3.557384;1.0444314624081092;0.8333333382480886;0.7978720421905767;-4.15194871045111e-07;-3.9681947534130195e-07;1.0448482099115748;10.000053390291317;0.8335034978768737;0.01556191311968999;0.015561853397573381;0.7977252665067109;0.014892928463195274;0.7978773794797085
3.567384;1.044431414484205;0.8333333382041064;0.7978720422327724;-4.1519650782450134e-07;-3.9681327258398425e-07;1.0448481218892338;10.000055234578557;0.8335036182076155;0.015561911956896478;0.015561855591564342;0.7977251851336077;0.014892927855904884;0.7978775325964752
3.577384;1.0444313626337134;0.8333333381609254;0.7978720422776331;-4.151982717824037e-07;-3.968089360777634e-07;1.044848029962929;10.000057074495965;0.8335037377185591;0.015561910845163394;0.015561857809806333;0.7977251037788753;0.014892928905054045;0.7978776842310623
3.587384;1.0444313069069142;0.8333333381185992;0.7978720423251026;-4.152002909789464e-07;-3.9680641742125213e-07;1.0448479344905481;10.00005890805424;0.8335038559261627;0.015561909781183362;0.015561860042871039;0.7977250226514598;0.01489293164375462;0.7978778350128642
3.597384;1.0444312473557091;0.8333333380771655;0.7978720423751121;-4.152026730530701e-07;-3.9680564904954217e-07;1.0448478358289375;10.000060734791521;0.833503972473251;0.015561908762569077;0.015561862279658403;0.7977249421123758;0.014892936135255176;0.797877985518006
3.607384;1.0444311840058667;0.8333333380366826;0.7978720424275846;-4.1520552522547767e-07;-3.968065407183347e-07;1.0448477343531606;10.000062555354512;0.8335040870377708;0.015561907787705881;0.015561864507894466;0.7977248626842411;0.014892942476665266;0.7978781361923128
3.617384;1.0444311169002847;0.8333333379972709;0.7978720424824467;-4.152089467256553e-07;-3.9680899541750383e-07;1.0448476305477077;10.000064370980374;0.8335041993310196;0.01556190685533185;0.015561866715055533;0.7977247850187423;0.01489295076662413;0.7978782873277889
3.627384;1.0444310461803425;0.833333337959105;0.7978720425396442;-4.15213013755623e-07;-3.968129234420564e-07;1.0448475249942126;10.000066182520646;0.8335043091461642;0.015561905964640072;0.015561868887502588;0.7977247098602007;0.014892961055152304;0.7978784390669825
3.637384;1.0444309720683396;0.8333333379223655;0.7978720425991485;-4.152177920621249e-07;-3.968182349374132e-07;1.0448474182935485;10.00006798897601;0.833504416368206;0.015561905116310117;0.015561871009272994;0.7977246380048287;0.014892973324282497;0.797878591377766
3.647384;1.0444308947547372;0.8333333378872027;0.797872042660948;-4.152233531034314e-07;-3.968248447062964e-07;1.0448473110184708;10.000069787280797;0.8335045209597534;0.015561904313132086;0.015561873063482732;0.7977245702372013;0.014892987500384616;0.7978787440658264
3.657384;1.0444308143432388;0.8333333378537389;0.797872042725023;-4.152297688507223e-07;-3.9683270540605733e-07;1.0448472037109395;10.000071573895958;0.8335046229194827;0.01556190355962607;0.01556187503526457;0.7977245073089566;0.014893003479501822;0.7978788968382652
3.667384;1.0444307309522776;0.8333333378220856;0.7978720427913253;-4.152371158254023e-07;-3.9684182908145436e-07;1.0448470969105805;10.000073346037066;0.8335047221694832;0.015561902860865333;0.01556187691246003;0.797724449996046;0.014893021156539885;0.7978790493468549
3.677384;1.0444306448761;0.8333333377923439;0.7978720428597799;-4.152454992048772e-07;-3.9685226809588294e-07;1.0448469911456864;10.000075101381453;0.8335048184522821;0.015561902220478959;0.01556187868368104;0.7977243991345804;0.014893040437425623;0.7978792012184411
3.687384;1.0444305566121315;0.83333333776459;0.7978720429302889;-4.152550551595131e-07;-3.9686407934878397e-07;1.0448468869008742;10.000076837518051;0.833504911344038;0.015561901639293314;0.015561880337694846;0.797724355580894;0.014893061227620309;0.7978793520894056
3.697384;1.0444304667485032;0.8333333377388635;0.7978720430027351;-4.152659208982022e-07;-3.9687730542654807e-07;1.0448467846197877;10.000078551967109;0.8335050003499855;0.015561901115726345;0.015561881866068945;0.797724320135751;0.014893083423733237;0.7978795016019042
3.707384;1.0444303758791846;0.8333333377151688;0.7978720430769957;-4.152782046170008e-07;-3.9689197329476033e-07;1.0448466846834532;10.000080242071348;0.8335050849977277;0.015561900646701047;0.015561883265219324;0.7977242934448225;0.01489310692192521;0.7978796493672536
3.717384;1.0444302846103075;0.8333333376934997;0.7978720431529579;-4.1529197123065984e-07;-3.969080985250946e-07;1.0448465873573798;10.000081904537982;0.8335051648895667;0.01556190022812034;0.015561884535231364;0.7977242759200676;0.014893131622579273;0.7978797949447876
3.727384;1.0444301935893814;0.8333333376738725;0.7978720432305115;-4.153072392076837e-07;-3.96925698414287e-07;1.0448464927777525;10.000083535372566;0.8335052396995514;0.015561899855198796;0.01556188567850251;0.7977242677827249;0.014893157428044977;0.7978799378885632
3.737384;1.044430103487457;0.8333333376563224;0.797872043309531;-4.1532398514169966e-07;-3.969448073823149e-07;1.0448464010030432;10.000085130487747;0.833505309127274;0.015561899522785276;0.015561886699795078;0.797724269201182;0.014893184252468404;0.7978800778700433
3.747384;1.044430014968083;0.8333333376408697;0.7978720433898738;-4.1534215630821983e-07;-3.9696547118165084e-07;1.044846312128443;10.000086686687021;0.8335053728786326;0.0155618992257536;0.015561887605497341;0.7977242803435639;0.014893212031827443;0.7978802147302273
3.757384;1.0444299287058454;0.8333333376275015;0.7978720434714003;-4.1536168562730244e-07;-3.96987730232034e-07;1.0448462263887661;10.000088202427952;0.8335054306983601;0.015561898959901219;0.0155618884018412;0.7977243013106755;0.014893240721303713;0.7978803483393868
3.767384;1.0444298454153684;0.8333333376161817;0.7978720435540003;-4.1538251210845856e-07;-3.970116184111216e-07;1.0448461441126595;10.00008967756364;0.8335054823892448;0.015561898722856243;0.015561889094093855;0.7977243321110902;0.014893270291671446;0.7978804784245591
3.777384;1.044429765873615;0.8333333376068596;0.797872043637604;-4.154046034309459e-07;-3.9703717062449184e-07;1.0448460655137264;10.000091111908525;0.8335055278309172;0.015561898514148478;0.015561889687201048;0.7977243727103582;0.014893300722141024;0.7978806045774828
3.787384;1.044429690943078;0.8333333375994795;0.7978720437221685;-4.15427953693762e-07;-3.970644253433404e-07;1.044845990479533;10.000092503911624;0.8335055670368876;0.015561898335078908;0.015561890186603203;0.797724423060307;0.014893331986670361;0.797880726379803
3.797384;1.0444296215499274;0.8333333375940041;0.7978720438076619;-4.154525684748272e-07;-3.9709341722458716e-07;1.0448459185014631;10.000093850829725;0.8335056001727876;0.015561898188564304;0.015561890598344215;0.7977244830918088;0.014893364043761726;0.7978808434606569
3.807384;1.0444295585962964;0.8333333375904322;0.7978720438940504;-4.154784651998467e-07;-3.971241667899221e-07;1.0448458487840566;10.000095149797913;0.8335056274931028;0.015561898078368311;0.015561890928632105;0.7977245526801344;0.014893396824146142;0.7978809554824315
3.817384;1.0444295028283082;0.8333333375887833;0.7978720439812901;-4.155056729190108e-07;-3.971566787360064e-07;1.0448457804814888;10.000096398537064;0.8335056492836651;0.01556189800848252;0.015561891183777394;0.7977246315910936;0.014893430207710978;0.7978810621472275
3.827384;1.0444294547539597;0.8333333375890617;0.7978720440693218;-4.155342190814884e-07;-3.971909450692156e-07;1.0448457129061532;10.000097595680083;0.8335056658628208;0.01556189798328427;0.015561891371435098;0.7977247194777282;0.014893464010694512;0.7978811632072568
3.837384;1.0444294146571185;0.8333333375912215;0.7978720441580667;-4.1556411125249246e-07;-3.972269584557809e-07;1.044845645557893;10.000098741095984;0.8335056775789166;0.015561898007773538;0.015561891501747525;0.7977248159311692;0.014893498005207104;0.7978812584398309
3.847384;1.0444293825985347;0.8333333375951635;0.7978720442474266;-4.155953298716492e-07;-3.9726473559373507e-07;1.044845578021539;10.00009983626884;0.8335056847795446;0.015561898087219476;0.015561891586347404;0.7977249204882226;0.014893531949382192;0.7978813475929197
3.857384;1.0444293584104123;0.8333333376007678;0.7978720443372874;-4.1562783788157195e-07;-3.9730433223817686e-07;1.0448455099300311;10.00010088431078;0.8335056878066018;0.015561898226713;0.015561891636411777;0.7977250326184951;0.014893565599983052;0.7978814303097624
3.867384;1.0444293418105945;0.8333333376079244;0.7978720444275071;-4.1566158465035696e-07;-3.9734583925056875e-07;1.0448454409678316;10.000101889657715;0.8335056870262765;0.015561898431801183;0.015561891661128964;0.7977251517396319;0.014893598719082657;0.797881506106368
3.877384;1.0444293325568679;0.8333333376165376;0.7978720445178945;-4.156965030773325e-07;-3.9738935401060853e-07;1.0448453707611758;10.000102858375442;0.8335056828591507;0.01556189870988558;0.015561891666650009;0.7977252771804598;0.014893631078792066;0.7978815744762955
3.887384;1.0444293304849765;0.8333333376265166;0.797872044608217;-4.1573251662975126e-07;-3.9743495422245346e-07;1.0448452987793302;10.00010379833302;0.833505675783014;0.015561899070533671;0.015561891656403235;0.797725408110551;0.01489366244682105;0.7978816350430834
3.897384;1.0444293354651257;0.8333333376377755;0.7978720446982325;-4.157695454575028e-07;-3.974827054080922e-07;1.044845224391287;10.000104717687387;0.8335056662966517;0.015561899523947544;0.015561891631984529;0.7977255435548765;0.014893692579939626;0.7978816876175202
3.907384;1.0444293473769302;0.833333337650264;0.7978720447877042;-4.1580750535108967e-07;-3.975326737333112e-07;1.0448451469784195;10.000105622847911;0.8335056548706659;0.01556190007882258;0.01556189159378661;0.7977256824960961;0.014893721258522678;0.7978817321443963
3.917384;1.0444293661319861;0.8333333376639904;0.7978720448764107;-4.1584631560864503e-07;-3.975849091821853e-07;1.04484506600916;10.000106517918994;0.8335056419133748;0.015561900741412907;0.015561891542316174;0.7977258239931564;0.014893748325789038;0.7978817686116486
3.927384;1.0444293917125425;0.8333333376789993;0.7978720449641633;-4.1588590911408743e-07;-3.976394155524179e-07;1.0448449810522533;10.000107405271669;0.8335056277347616;0.015561901516455008;0.015561891479013726;0.79772596724392;0.014893773697119085;0.797881796991039
3.937384;1.0444294241713787;0.8333333376953315;0.797872045050805;-4.159262194690814e-07;-3.9769615076697794e-07;1.0448448917393118;10.000108286231335;0.8335056124845358;0.015561902408386763;0.015561891405515376;0.7977261115557347;0.014893797365608884;0.7978818172567533
3.947384;1.0444294635949622;0.8333333377130148;0.7978720451361907;-4.159671605411772e-07;-3.9775506334126187e-07;1.0448447977803919;10.000109161778695;0.8335055961042513;0.015561903421041887;0.015561891322902624;0.7977262563125002;0.01489381940532279;0.7978818294188261
3.957384;1.0444295100457517;0.8333333377320635;0.7978720452201747;-4.160086340800013e-07;-3.978161191358275e-07;1.0448446990397557;10.000110032759912;0.833505578379077;0.015561904556951237;0.015561891231957434;0.7977264009950505;0.014893839947453335;0.7978818335429683
3.967384;1.044429563467603;0.8333333377524493;0.7978720453026088;-4.160505678473118e-07;-3.978792967323609e-07;1.044844595538232;10.000110899426517;0.8335055590935316;0.015561905818262414;0.015561891134179965;0.7977265451615259;0.014893859152846632;0.7978818298297721
3.977384;1.044429623637679;0.8333333377740727;0.797872045383346;-4.160929469318695e-07;-3.979445727101237e-07;1.0448444873789953;10.000111761134047;0.8335055381699427;0.015561907207893395;0.01556189103187873;0.7977266883568117;0.014893877189590402;0.7978818186576365
3.987384;1.0444296902342132;0.8333333377967861;0.7978720454622543;-4.161357973238149e-07;-3.980119057139988e-07;1.0448443746764358;10.000112616163591;0.8335055156707879;0.01556190872871121;0.015561890926117799;0.797726830030231;0.01489389420165907;0.7978818004990457
3.997384;1.0444297629014694;0.8333333378204487;0.7978720455392362;-4.1617914018967584e-07;-3.9808121889498306e-07;1.0448442575028338;10.00011346136181;0.8335054916983924;0.015561910382164042;0.015561890815047627;0.7977269695382787;0.014893910302177885;0.7978817758303497
4.007384;1.04442984123981;0.8333333378449629;0.797872045614229;-4.162229602401664e-07;-3.98152396525671e-07;1.0448441359042417;10.000114292326167;0.833505466323617;0.015561912168151065;0.015561890694854294;0.7977271062529843;0.01489392560751294;0.7978817450996069
4.017384;1.044429924803708;0.8333333378702723;0.7978720456871847;-4.1626719826896124e-07;-3.9822530171810065e-07;1.0448440099882021;10.000115104217207;0.8335054396050237;0.015561914085319538;0.015561890561586751;0.7977272396903689;0.01489394027575934;0.7978817087288818
4.027384;1.0444300131458815;0.8333333378963416;0.7978720457580467;-4.163117596314363e-07;-3.98299790452732e-07;1.0448438799484943;10.000115892486683;0.8335054116683448;0.015561916131715798;0.015561890412486306;0.7977273695422686;0.014893954519138601;0.7978816671513542
4.037384;1.0444301058377778;0.8333333379231506;0.7978720458267298;-4.163565231305272e-07;-3.983756976433766e-07;1.044843745984074;10.000116653774603;0.8335053827628992;0.015561918305645427;0.015561890247667335;0.7977274956072548;0.014893968578124644;0.7978816208556719
4.047384;1.0444302024321044;0.8333333379507021;0.7978720458931134;-4.1640135304437514e-07;-3.984528069042288e-07;1.0448436082535235;10.000117386775791;0.833505353228721;0.01556192060514178;0.015561890070853571;0.7977276177242689;0.014893982670599408;0.7978815703934969
4.057384;1.0444303024119836;0.833333337979014;0.7978720459570431;-4.1644611990839763e-07;-3.9853083228121934e-07;1.0448434669736206;10.000118091881031;0.8335053234379498;0.015561923026726557;0.015561889886853704;0.7977277357651394;0.014893996961574842;0.7978815163559411
4.067384;1.0444304051518787;0.833333338008112;0.7978720460183385;-4.164907064196343e-07;-3.9860943346502485e-07;1.0448433225453686;10.000118770254337;0.8335052938171138;0.015561925564920968;0.01556188969777413;0.7977278496655585;0.01489401157798667;0.797881459346969
4.077384;1.0444305099165652;0.8333333380380453;0.7978720460768328;-4.165349901586137e-07;-3.986882734980177e-07;1.0448431755355037;10.000119423682301;0.8335052649146429;0.015561928211589856;0.015561889501814825;0.7977279594611207;0.014894026629856302;0.7978813999651566
4.087384;1.0444306159131886;0.8333333380688879;0.7978720461324121;-4.1657883024593017e-07;-3.9876708159205386e-07;1.0448430265776245;10.000120054662888;0.8335052374108204;0.015561930954789072;0.015561889295068097;0.7977280652763349;0.014894042190744933;0.7978813388003736
4.097384;1.0444307223715208;0.8333333381006967;0.7978720461850215;-4.166220859714904e-07;-3.988456681987186e-07;1.0448428763274278;10.000120666287787;0.8335052120700744;0.015561933779139964;0.015561889073782415;0.7977281672795916;0.014894058263013802;0.797881276413481
4.107384;1.0444308286611634;0.8333333381334707;0.7978720462346485;-4.166646492090302e-07;-3.989239037957315e-07;1.0448427254304213;10.000121262316698;0.8335051896835216;0.015561936668636192;0.015561888835001737;0.7977282656659636;0.014894074789839333;0.7978812132792275
4.117384;1.0444309344048655;0.8333333381671547;0.7978720462812942;-4.1670644970464656e-07;-3.9900169180055133e-07;1.044842574449062;10.0001218473369;0.833505171006038;0.015561939609312517;0.015561888575937377;0.7977283606463197;0.014894091709722716;0.7978811497407347
4.127384;1.0444310394674838;0.8333333382016762;0.7978720463249582;-4.167474430929206e-07;-3.990789483248557e-07;1.0448424238194807;10.000122426724026;0.8335051566891236;0.015561942589442471;0.015561888293745395;0.7977284524289108;0.014894108997654436;0.7978810860193548
4.137384;1.044431143858892;0.8333333382369756;0.7978720463656515;-4.1678760449003736e-07;-3.9915560037143375e-07;1.0448422738727703;10.000123006324069;0.833505147251718;0.015561945598388398;0.015561887986099086;0.7977285412291012;0.014894126669319495;0.7978810222912653
4.147384;1.0444312476816096;0.8333333382730241;0.7978720464033995;-4.168269163003219e-07;-3.99231581355447e-07;1.0448421248748032;10.000123591926753;0.8335051431137185;0.015561948625880563;0.01556188765163421;0.7977286272915838;0.014894144769396298;0.7978809587811735
4.157384;1.0444313510784027;0.8333333383098329;0.7978720464382315;-4.168653371814287e-07;-3.993068079470691e-07;1.044841977062565;10.000124188919465;0.8335051446510274;0.015561951661311472;0.01556188729030063;0.7977287108962365;0.014894163367952906;0.7978808957888024
4.167384;1.0444314541569166;0.8333333383474408;0.7978720464701695;-4.169027680622601e-07;-3.993811605426891e-07;1.0448418306601086;10.000124802331765;0.8335051522218789;0.015561954692466065;0.015561886903415121;0.7977287923322381;0.014894182559129826;0.7978808336495421
4.177384;1.0444315569735718;0.8333333383858949;0.7978720464992274;-4.169390538002116e-07;-3.99454483046008e-07;1.0448416858859952;10.000125436602087;0.8335051661101537;0.015561957705214019;0.015561886492363291;0.7977288718429083;0.014894202451385112;0.7978807726881743
4.187384;1.044431659569138;0.8333333384252345;0.7978720465254238;-4.1697401914611194e-07;-3.9952659482331784e-07;1.0448415429607598;10.00012609466306;0.833505186408139;0.015561960685125945;0.01556188605748549;0.7977289495936647;0.014894223157562744;0.7978807131803614
4.197384;1.0444317620224786;0.8333333384654765;0.7978720465487726;-4.170074959695928e-07;-3.995973065803563e-07;1.044841402056036;10.000126777411008;0.8335052130029288;0.015561963618991143;0.01556188559860664;0.7977290256888472;0.014894244781501463;0.7978806552995995
4.207384;1.0444318644950612;0.8333333385066025;0.7978720465692584;-4.17039336011325e-07;-3.9966643974883947e-07;1.0448412632323358;10.000127484170795;0.833505245701488;0.015561966494729998;0.015561885115840737;0.7977291001923574;0.014894267391517361;0.7978805990686174
4.217384;1.0444319672236726;0.8333333385485605;0.7978720465868465;-4.1706942434628125e-07;-3.9973384058828243e-07;1.044841126473137;10.000128213131374;0.8335052843520767;0.015561969301454492;0.015561884610172678;0.7977291731112561;0.01489429100518006;0.7978805443855264
4.227384;1.0444320704390844;0.8333333385912715;0.7978720466015194;-4.1709767509744006e-07;-3.997993860572425e-07;1.0448409917769406;10.000128961195303;0.8335053289005759;0.015561972030961416;0.015561884083695908;0.7977292443721312;0.014894315603395726;0.7978804910885632
4.237384;1.044432174249159;0.8333333386346288;0.7978720466133019;-4.1712401397016276e-07;-3.9986298930414595e-07;1.0448408592052219;10.000129723799798;0.8335053793769859;0.015561974678795594;0.015561883538688906;0.7977293138500525;0.014894341143694055;0.7978804389533241
4.247384;1.0444322785841902;0.8333333386784998;0.7978720466222704;-4.171483970544842e-07;-3.9992459806436434e-07;1.0448407288460815;10.000130494872497;0.8335054358380096;0.01556197724298679;0.015561882976342752;0.7977293814224484;0.014894367573641633;0.7978803876932647
4.257384;1.0444323832341964;0.8333333387227382;0.7978720466285362;-4.171708499305473e-07;-3.999841844040368e-07;1.0448406007402742;10.000131266968202;0.833505498326978;0.015561979721840433;0.015561882396518959;0.7977294469741386;0.014894394862209158;0.797880337044122
4.267384;1.0444324879395015;0.8333333387672033;0.7978720466321956;-4.17191458107224e-07;-4.0004173664542473e-07;1.0448404748581799;10.000132031961519;0.8335055668222032;0.0155619821136839;0.015561881798389849;0.7977295103731018;0.014894422996900155;0.7978802867932833
4.277384;1.044432592454276;0.8333333388117798;0.7978720466332798;-4.172103190236386e-07;-4.0009725372382754e-07;1.0448403511516688;10.00013278191396;0.8335056411814518;0.015561984418095623;0.015561881181154622;0.7977295714538313;0.014894451938705188;0.797880236683346
4.287384;1.0444326965072757;0.8333333388563798;0.797872046631751;-4.172275104671071e-07;-4.001507346484613e-07;1.044840229595402;10.00013350914598;0.8335057211448718;0.015561986635549857;0.015561880544633115;0.7977296299828657;0.014894481616322163;0.797880186359993
4.297384;1.044432799785202;0.8333333389009314;0.7978720466275402;-4.172430861710581e-07;-4.002021527420016e-07;1.044840110145677;10.000134205310976;0.8335058063304838;0.015561988766014556;0.01556187988960665;0.7977296856187255;0.01489451196666803;0.7978801354425533
4.307384;1.0444329020692722;0.833333338945363;0.7978720466205766;-4.1725708706780037e-07;-4.002514336961598e-07;1.0448399926828;10.00013486086446;0.8335058961830923;0.015561990809432257;0.015561879217501679;0.7977297379246827;0.01489454294232357;0.7978800835785718
4.317384;1.0444330033356792;0.8333333389896057;0.7978720466107975;-4.172695646727484e-07;-4.002984795161948e-07;1.0448398770469147;10.000135466180321;0.8335059899490328;0.015561992767004753;0.01556187852983135;0.7977297864446409;0.01489457446475963;0.7978800304149174
4.327384;1.04443310366957;0.8333333390336243;0.7978720465981501;-4.1728061255449364e-07;-4.003432155090524e-07;1.0448397631816868;10.000136013143807;0.8335060867163274;0.01556199464120667;0.01556187782791584;0.7977298307824967;0.014894606390930128;0.7978799755724112
4.337384;1.0444332031828725;0.8333333390774211;0.7978720465825956;-4.172903787619124e-07;-4.003856045469936e-07;1.044839651258149;10.000136495600358;0.8335061855236613;0.015561996435288512;0.015561877112306824;0.7977298706329748;0.014894638538342896;0.7978799186985113
4.347384;1.0444333020480947;0.8333333391210008;0.7978720465641171;-4.1729903530734035e-07;-4.0042563359433034e-07;1.0448395416330418;10.00013690882926;0.8335062854768115;0.015561998152122065;0.015561876381710617;0.797729905763328;0.014894670729501668;0.7978798595063892
4.357384;1.0444334005265132;0.8333333391643611;0.797872046542733;-4.173067342265722e-07;-4.0046329964690884e-07;1.0448394346969483;10.000137248949615;0.8335063857660296;0.015561999792507329;0.015561875632217859;0.797729935962867;0.014894702806995794;0.7978797976761216
4.367384;1.0444334989601918;0.8333333392075086;0.7978720465185088;-4.1731358743842225e-07;-4.0049859973703277e-07;1.0448393307858634;10.00013751275913;0.8335064856093907;0.015562001355029085;0.01556187485724236;0.7977299610182439;0.014894734621298915;0.7978797327781392
4.377384;1.0444335977652597;0.8333333392504515;0.7978720464915597;-4.1731966277462034e-07;-4.0053151320891177e-07;1.044839230169403;10.000137697944153;0.8335065842315982;0.015562002837147974;0.015561874047453336;0.7977299807559414;0.014894766010720362;0.7978796643967773
4.387384;1.0444336973875525;0.833333339293178;0.7978720464620284;-4.173249890889662e-07;-4.005619704415239e-07;1.0448391330027504;10.000137803245888;0.8335066808928088;0.015562004235720165;0.015561873190672327;0.7977299951053604;0.01489479678946566;0.7978795923017865
4.397384;1.0444337981984804;0.833333339335651;0.797872046430062;-4.1732957615904493e-07;-4.0058984799204434e-07;1.0448390392350912;10.000137828363224;0.8335067749212217;0.015562005547510516;0.015561872272971228;0.7977300041560852;0.014894826759397203;0.7978795164966941
4.407384;1.044433900387212;0.8333333393778187;0.7978720463958173;-4.17333439738605e-07;-4.006150145230006e-07;1.0448389485893579;10.000137773899159;0.8335068657295793;0.015562006770430407;0.015561871280675852;0.7977300081934566;0.01489485573852643;0.7978794371567807
4.417384;1.0444340039314042;0.8333333394196243;0.7978720463594788;-4.1733661593891e-07;-4.0063737021593115e-07;1.0448388606773358;10.000137641640194;0.8335069528259923;0.015562007904155028;0.015561870201859406;0.7977300076611403;0.014894883584967177;0.7978793545314943
4.427384;1.044434108637319;0.8333333394610019;0.7978720463212703;-4.173391486104306e-07;-4.006568418865956e-07;1.0448387751382244;10.000137434757312;0.8335070358090108;0.015562008949184537;0.015561869027279606;0.7977300030611105;0.014894910207804278;0.7978792688816239
4.437384;1.0444342141848844;0.8333333395018677;0.797872046281435;-4.1734106620075327e-07;-4.006733748004089e-07;1.0448386917024606;10.000137157422264;0.8335071143244953;0.015562009905560847;0.015561867751152968;0.7977299948439754;0.014894935563747193;0.7978791804529934
4.447384;1.0444343201868944;0.8333333395421076;0.7978720462401881;-4.1734238743935385e-07;-4.006869477512362e-07;1.0448386102553575;10.000136814218457;0.8335071880310057;0.015562010772652707;0.015561866371200911;0.7977299833418899;0.014894959639489398;0.7978790894343692
4.457384;1.0444344262764753;0.8333333395815693;0.7978720461976979;-4.173431384979266e-07;-4.006975855260633e-07;1.0448385308836559;10.000136410132598;0.8335072566030682;0.015562011549812502;0.0155618648876683;0.7977299687757698;0.014894982423864937;0.7978789958884968
4.467384;1.044434532173178;0.8333333396200692;0.7978720461540987;-4.1734334567462904e-07;-4.007053360052272e-07;1.0448384537910604;10.000135950910048;0.8335073197333565;0.015562012236896404;0.015561863301806204;0.7977299512825767;0.014895003880907011;0.7978788997095189
4.477384;1.0444346377025746;0.8333333396574019;0.7978720461095041;-4.173430134783441e-07;-4.007102213344725e-07;1.044838379163835;10.000135442884215;0.8335073771414443;0.01556201283453973;0.01556186161402122;0.797729930932579;0.014895023949692643;0.7978788006462262
4.487384;1.0444347427959844;0.8333333396933533;0.7978720460640194;-4.173421046851955e-07;-4.0071221925180473e-07;1.0448383071634255;10.000134892531875;0.8335074285918227;0.01556201334470701;0.015561859822825866;0.7977299077745585;0.014895042575073581;0.7978786983749656
4.497384;1.0444348474537926;0.833333339727735;0.7978720460177536;-4.1734052895208876e-07;-4.0071129424256184e-07;1.044838238046807;10.000134306250656;0.8335074738888032;0.015562013771170325;0.015561857925627455;0.7977298818927968;0.014895059722084205;0.7978785925797917
4.507384;1.0444349516792732;0.8333333397604307;0.7978720459708226;-4.17338140546441e-07;-4.0070742704493455e-07;1.044838172243207;10.000133689824107;0.833507512891114;0.015562014119324005;0.01556185591962059;0.7977298534516993;0.014895075351338887;0.7978784829867739
4.517384;1.0444350554786475;0.8333333397914056;0.7978720459233536;-4.1733474416728974e-07;-4.007006095406816e-07;1.0448381103146982;10.000133047682072;0.8335075455815055;0.015562014395529646;0.01556185380177581;0.7977298227235594;0.014895089396076375;0.7978783693512275
4.527384;1.0444351589188319;0.8333333398206629;0.7978720458755038;-4.1733012045657337e-07;-4.006908348224559e-07;1.0448380529022747;10.00013238258091;0.8335075721024862;0.015562014606175564;0.015561851569046896;0.7977297900716435;0.014895101774549504;0.7978782514400194
4.537384;1.0444352621337771;0.833333339848198;0.7978720458274621;-4.173240623760009e-07;-4.0067811122182066e-07;1.044838000669369;10.000131695633984;0.8335075926779154;0.015562014756605068;0.015561849218810061;0.7977297558786354;0.014895112410851388;0.7978781290192667
4.547384;1.044435365308598;0.8333333398739832;0.7978720457794093;-4.173163958673358e-07;-4.0066248928151036e-07;1.0448379541754584;10.000130986795527;0.8335076074919029;0.015562014850571917;0.015561846749316939;0.7977297204728936;0.014895121224572715;0.7978780018657258
4.557384;1.0444354687341042;0.8333333398979729;0.7978720457314739;-4.173069921343466e-07;-4.00644074428703e-07;1.0448379137852561;10.000130255607099;0.8335076166314901;0.01556201488982113;0.015561844160726045;0.797729684124693;0.014895128119122086;0.7978778698319658
4.567384;1.0444355728526724;0.8333333399201099;0.7978720456837273;-4.1729578832407743e-07;-4.0062302145392167e-07;1.0448378797563018;10.000129501736195;0.8335076200894376;0.01556201487351858;0.015561841456540411;0.7977296470900435;0.014895132995456478;0.7978777329211586
4.577384;1.044435678171769;0.833333339940318;0.7978720456362094;-4.1728279546355124e-07;-4.005995282605712e-07;1.0448378523971213;10.000128725627238;0.8335076177830761;0.015562014798876101;0.015561838644275619;0.7977296096132392;0.014895135739652747;0.797877591297576
4.587384;1.0444357850920518;0.8333333399585029;0.7978720455889451;-4.1726807812219244e-07;-4.005738235881673e-07;1.044837832137762;10.000127928832123;0.8335076095826077;0.015562014662152982;0.015561835734321336;0.797729571869485;0.01489513617612284;0.7978774452549291
4.597384;1.044435893803464;0.8333333399745895;0.7978720455419408;-4.1725172881488395e-07;-4.005461329090172e-07;1.0448378195542471;10.000127113601698;0.8335075953564234;0.015562014458638751;0.015561832737700938;0.7977295339282763;0.014895134053152518;0.7978772951855149
4.607384;1.0444360043306096;0.8333333399885546;0.7978720454951791;-4.1723385573223335e-07;-4.0051664306794193e-07;1.0448378153552889;10.000126282839986;0.8335075750346158;0.01556201418311417;0.015561829665149178;0.7977294958189236;0.014895129071034286;0.7978771415314896
4.617384;1.0444361166504494;0.8333333400004262;0.797872045448621;-4.172145834070383e-07;-4.0048549531703816e-07;1.044837820273504;10.000125440399252;0.8335075486347296;0.015562013831239632;0.01556182652840872;0.7977294576547777;0.014895120914128715;0.7978769847370972
4.627384;1.0444362307586592;0.8333333400102734;0.7978720454022041;-4.1719405711265474e-07;-4.0045279671347173e-07;1.0448378349529102;10.000124590566514;0.8335075161918875;0.01556201340014104;0.01556182334133992;0.7977294196672423;0.014895109292097461;0.7978768252335376
4.637384;1.044436346641419;0.8333333400182102;0.7978720453558306;-4.171724413899398e-07;-4.004186318063029e-07;1.0448378599069226;10.000123736916153;0.8335074776673699;0.01556201288742652;0.015561820119396571;0.7977293821170632;0.014895093993450252;0.7978766634453397
4.647384;1.0444364642333643;0.8333333400244045;0.7978720453093764;-4.171499104423434e-07;-4.003830700257922e-07;1.044837895485416;10.000122881585911;0.83350743292498;0.015562012290081287;0.015561816878423925;0.7977293452084661;0.014895074914752135;0.7978764998068166
4.657384;1.0444365834705036;0.8333333400290743;0.7978720452627125;-4.171266324156858e-07;-4.0034616339149186e-07;1.0448379418459497;10.000122025613852;0.8335073817641585;0.015562011604736685;0.015561813632619893;0.7977293090709033;0.01489505205108557;0.7978763347553979
4.667384;1.0444367043773481;0.8333333400324595;0.7978720452157128;-4.1710276104231184e-07;-4.0030794448774695e-07;1.0448379989579477;10.00012117012329;0.8335073239767233;0.015562010828582124;0.0155618103927953;0.7977292738019885;0.014895025455038843;0.7978761687030547
4.677384;1.0444368271040338;0.8333333400347747;0.7978720451682676;-4.1707843724411386e-07;-4.0026843204776345e-07;1.044838066597997;10.000120317443757;0.83350725939288;0.015562009960045827;0.01556180716771395;0.7977292395349153;0.014894995180386441;0.7978760020609168
4.687384;1.0444369519215768;0.8333333400361771;0.7978720451202984;-4.1705378524963867e-07;-4.002276257755449e-07;1.0448381443287762;10.000119471499834;0.8335071878743483;0.015562008998613108;0.015561803966869351;0.7977292064610567;0.014894961258429108;0.7978758353014834
4.697384;1.044437079114299;0.8333333400367768;0.7978720450717561;-4.170289097009594e-07;-4.0018548975750424e-07;1.0448382314776214;10.000118637529395;0.833507109275508;0.01556200794313524;0.015561800801135351;0.7977291748076901;0.014894923729511279;0.7978756689489208
4.707384;1.0444372088368576;0.8333333400366628;0.7978720450226201;-4.1700390487930487e-07;-4.0014196081267507e-07;1.0448383271304862;10.000117821275158;0.8335070234675045;0.015562006790458428;0.015561797681559178;0.7977291447951157;0.014894882672479374;0.7978755035055929
4.717384;1.0444373411486412;0.8333333400359111;0.7978720449728894;-4.169788646548903e-07;-4.0009698746321285e-07;1.0448384302197613;10.00011702792247;0.8335069303973567;0.015562005536083782;0.015561794618377632;0.7977291165934605;0.014894838187547091;0.797875339389417
4.727384;1.0444374761661541;0.8333333400345694;0.7978720449225573;-4.1695388853038827e-07;-4.000505544239662e-07;1.044838539671055;10.000116261195176;0.8335068300550863;0.015562004175850274;0.015561791621214122;0.7977290903261887;0.014894790374195244;0.7978751768997943
4.737384;1.0444376140862146;0.8333333400326449;0.7978720448715955;-4.1692909601557346e-07;-4.000026762347445e-07;1.0448386544375339;10.000115522684455;0.833506722418282;0.015562002707329914;0.015561788699721513;0.7977290661318336;0.014894739338321838;0.7978750162483386
4.747384;1.0444377550465622;0.8333333400300995;0.7978720448199526;-4.1690463899510296e-07;-3.999533940118539e-07;1.0448387734575226;10.000114811730782;0.8335066074922594;0.015562001129855701;0.015561785863705352;0.7977290442591832;0.014894685197334695;0.7978748576399278
4.757384;1.0444378990380307;0.8333333400268654;0.7978720447675594;-4.168806776672185e-07;-3.9990279393577775e-07;1.044838895705401;10.000114126147006;0.8335064853874248;0.015561999443459689;0.015561783123216003;0.7977290251261855;0.014894628064215824;0.7978747013107153
4.767384;1.0444380460062168;0.83333334002288;0.7978720447143409;-4.1685733485386634e-07;-3.9985101772327435e-07;1.0448390202824314;10.00011346316299;0.833506356360542;0.015561997648898611;0.01556178048889246;0.7977290092809988;0.01489456803668079;0.7978745475124172
4.777384;1.0444381960048161;0.8333333400180972;0.7978720446602192;-4.1683468630247283e-07;-3.99798239457523e-07;1.0448391464197704;10.000112819918057;0.8335062208051265;0.015561995749065104;0.015561777971841233;0.7977289972899954;0.014894505201957781;0.7978743964871522
4.787384;1.044438349228483;0.8333333400124757;0.7978720446050989;-4.1681278783807683e-07;-3.9974463340323086e-07;1.0448392734144913;10.000112193132907;0.8335060792134805;0.015561993749781462;0.015561775582844639;0.7977289895887184;0.014894439643123761;0.7978742484307871
4.797384;1.0444385059324466;0.8333333400059632;0.7978720445488554;-4.1679169395707435e-07;-3.996903611139452e-07;1.0448394005579267;10.000111578097332;0.8335059321583964;0.015561991658622392;0.015561773331536688;0.7977289863710753;0.014894371452555958;0.7978741034467077
4.807384;1.0444386663254097;0.833333339998488;0.7978720444913358;-4.1677146446118324e-07;-3.99635569780657e-07;1.044839527077668;10.000110968330983;0.8335057802967435;0.015561989482791827;0.0155617712260445;0.7977289876456309;0.01489430075978563;0.7978739615276812
4.817384;1.0444388305003616;0.8333333399899711;0.7978720444323756;-4.1675217579008827e-07;-3.9958038894273514e-07;1.0448396521516803;10.000110356262347;0.8335056243851038;0.015561987228410701;0.015561769272659131;0.7977289934112369;0.014894227746454042;0.7978738225716766
4.827384;1.0444389984264753;0.8333333399803341;0.7978720443718356;-4.167339193079748e-07;-3.995249251116167e-07;1.0448397750347802;10.000109733771183;0.8335054653124359;0.015561984901296183;0.01556176747545604;0.7977290037412782;0.014894152629704326;0.7978736863791092
4.837384;1.0444391699791624;0.8333333399694902;0.7978720443096338;-4.1671677563286743e-07;-3.994692581579211e-07;1.0448398951373228;10.00010909286427;0.8335053040764925;0.0155619825076943;0.015561765836825376;0.7977290187401914;0.014894075643630617;0.7978735526475834
4.847384;1.0444393449409501;0.8333333399573382;0.7978720442457452;-4.16700785825704e-07;-3.9941344888615164e-07;1.0448400119431125;10.00010842663839;0.8335051416627005;0.015561980054390587;0.015561764358566408;0.7977290385029642;0.014893997039877715;0.7978734210511306
4.857384;1.044439522940353;0.833333339943784;0.7978720441801889;-4.166859371573773e-07;-3.993575578668704e-07;1.0448401249551553;10.000107729173672;0.8335049789730956;0.015561977548035871;0.0155617630422926;0.797729063110793;0.014893917090103577;0.797873291317064
4.867384;1.0444397034391013;0.8333333399287709;0.7978720441130293;-4.1667216816794944e-07;-3.9930166075307584e-07;1.044840233784447;10.000106994663565;0.8335048168745278;0.015561974994576877;0.01556176188934309;0.797729092612525;0.014893836071954;0.7978731631706757
4.877384;1.044439885838958;0.8333333399122794;0.7978720440443726;-4.166593899523079e-07;-3.9924585178248445e-07;1.0448403382593765;10.000106217446845;0.8335046562407524;0.0155619723999706;0.015561760900884264;0.7977291269883187;0.014893754243687904;0.7978730362603774
4.887384;1.0444400696247325;0.8333333398942968;0.7978720439743452;-4.1664751305764043e-07;-3.991902410147032e-07;1.0448404384604824;10.000105392813516;0.8335044979752428;0.015561969771120362;0.015561760078238394;0.7977291661301539;0.014893671852460386;0.7978729101663387
4.897384;1.044440254470452;0.8333333398747944;0.7978720439030667;-4.166364604526576e-07;-3.9913495697642335e-07;1.0448405346724763;10.000104517271698;0.8335043430514627;0.015561967116089374;0.015561759422990443;0.7977292098567911;0.014893589188910369;0.7978727844202164
4.907384;1.0444404402595766;0.8333333398537268;0.797872043830638;-4.166261497317657e-07;-3.990801568828377e-07;1.0448406272667297;10.00010358822371;0.8335041924664233;0.015561964444302249;0.015561758936998134;0.7977292579503719;0.014893506608045923;0.7978726585152468
4.917384;1.0444406270470186;0.8333333398310283;0.7978720437571557;-4.1661646325868017e-07;-3.990260309855185e-07;1.04484071657761;10.00010260396817;0.8335040471064784;0.01556196176646003;0.015561758622272479;0.7977293101901022;0.01489342447261639;0.7978725319658779
4.927384;1.0444408150227331;0.8333333398066116;0.7978720436827385;-4.166072445219316e-07;-3.9897278875983777e-07;1.044840802877664;10.00010156406394;0.8335039076993935;0.015561959093695456;0.01556175847982584;0.7977293663696619;0.014893343083863184;0.7978724043907464
4.937384;1.0444410044251655;0.8333333397803829;0.79787204360754;-4.165983172231596e-07;-3.9892062944766383e-07;1.0448408863989094;10.000100469725938;0.8335037749058712;0.015561956436969643;0.01556175850898459;0.7977294262921681;0.01489326265988744;0.7978722755338036
4.947384;1.044441195469416;0.8333333397522731;0.7978720435317438;-4.165895001431448e-07;-3.9886971330605253e-07;1.0448409672902148;10.000099324316276;0.8335036494214831;0.015561953806959029;0.015561758709021694;0.7977294897523333;0.014893183355524808;0.7978721452129689
4.957384;1.0444413883914947;0.8333333397222583;0.7978720434555543;-4.165806166775527e-07;-3.9882015593063325e-07;1.0448410456325588;10.000098133171356;0.8335035320223657;0.015561951213281008;0.015561759081250884;0.7977295565224183;0.014893105303328479;0.7978720132469596
4.967384;1.0444415834579297;0.8333333396903471;0.797872043379184;-4.1657149495590685e-07;-3.987720507665559e-07;1.0448411215522388;10.000096902262687;0.8335034235868641;0.015561948663352409;0.015561759628981578;0.7977296263480487;0.014893028650411698;0.7978718794291236
4.977384;1.0444417808862123;0.8333333396565634;0.7978720433028381;-4.165619543169503e-07;-3.987254931995146e-07;1.044841195241197;10.000095637195475;0.833503325053366;0.015561946162044168;0.015561760355199006;0.7977296989651987;0.01489295355534791;0.7978717435616163
4.987384;1.0444419808393208;0.8333333396209505;0.7978720432266954;-4.1655179617760434e-07;-3.9868058344078093e-07;1.0448412668753948;10.000094343783553;0.8335032372994707;0.015561943711962218;0.015561761260468918;0.7977297741179429;0.014892880165592306;0.7978716054622154
4.997384;1.044442183478809;0.8333333395835651;0.7978720431508863;-4.165408114143802e-07;-3.9863742404098184e-07;1.0448413365920182;10.000093029057432;0.8335031610473279;0.01556194131459482;0.015561762342743056;0.7977298515418281;0.01489280861520824;0.797871464952312
5.007384;1.044442388929796;0.8333333395444726;0.7978720430754876;-4.165288067522274e-07;-3.985961322747735e-07;1.0448414045199668;10.000091701408778;0.8335030968625909;0.015561938972338497;0.015561763597679645;0.7977299309318437;0.014892739013287852;0.7978713219123609
5.017384;1.0444425971863662;0.8333333395037693;0.7978720430005454;-4.165156353337683e-07;-3.9855684010730644e-07;1.0448414707729876;10.000090370058105;0.8335030452051245;0.015561936689516564;0.01556176501881834;0.7977300119484507;0.014892671415246344;0.797871176332803
5.027384;1.0444428081146675;0.8333333394615966;0.7978720429260973;-4.165011942323913e-07;-3.985196640342427e-07;1.0448415354733362;10.000089043969613;0.8335030064426976;0.015561934471728477;0.015561766597768579;0.7977300942754333;0.014892605829203747;0.7978710282835171
5.037384;1.0444430215437188;0.8333333394181266;0.7978720428521819;-4.164853841571113e-07;-3.9848469204756834e-07;1.0448415988323536;10.00008773065684;0.8335029808020872;0.015561932324952628;0.015561768323984823;0.7977301776809468;0.0148925422568717;0.7978708778633847
5.047384;1.0444432372564043;0.8333333393735497;0.7978720427788416;-4.164680916354376e-07;-3.984519973370245e-07;1.0448416611254188;10.00008643604046;0.8335029683249062;0.015561930254750068;0.015561770185321984;0.7977302620496394;0.014892480717644832;0.7978707251644341
5.057384;1.044443454882746;0.8333333393280663;0.7978720427061149;-4.1644922534271127e-07;-3.9842164112469957e-07;1.0448417225711006;10.00008516509601;0.8335029688684877;0.015561928265076875;0.015561772169904618;0.7977303473882505;0.014892421225059954;0.7978705702502477
5.067384;1.0444436738981187;0.8333333392818637;0.7978720426340137;-4.1642874407118404e-07;-3.983936709508644e-07;1.0448417833197845;10.000083922184745;0.8335029821306355;0.015561926357865491;0.015561774267600019;0.7977304337795114;0.014892363731839877;0.7978704131651898
5.077384;1.0444438937570129;0.8333333392351034;0.7978720425625095;-4.1640664293359686e-07;-3.9836811659349193e-07;1.0448418435178393;10.000082711160735;0.8335030076991488;0.015561924534118823;0.015561776470340757;0.7977305212817627;0.014892308106112738;0.7978702539432291
5.087384;1.0444441139756035;0.8333333391879454;0.797872042491549;-4.163829352371734e-07;-3.9834497876512085e-07;1.0448419032928815;10.000081535760337;0.8335030451136316;0.015561922794822868;0.01556177877196934;0.7977306098682769;0.014892254174336133;0.7978700925890767
