time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.0444443340637553;0.8333333391405625;0.7978720424210747;-4.1635762933216575e-07;-3.9832423177785246e-07;1.0448419627421894;10.00008039999303;0.8335030938852593;0.0155619211410819;0.015561781168531453;0.7977306994950647;0.014892201783250082;0.7978699290671766
5.107384;1.0444445534483326;0.8333333390931253;0.7978720423510418;-4.163306908879632e-07;-3.9830583080519956e-07;1.044842022003496;10.000079307988608;0.8335031534870444;0.01556191957504146;0.015561783659229089;0.7977307902471609;0.014892150829255126;0.7978697633304176
5.117384;1.0444447715178615;0.8333333390457991;0.7978720422814369;-4.1630203248953353e-07;-3.982897089393792e-07;1.0448420812838175;10.000078263531638;0.8335032233775674;0.015561918101335635;0.01556178624640713;0.7977308824121704;0.01489210126403203;0.7978695953673605
5.127384;1.0444449876944693;0.8333333389987704;0.7978720422122829;-4.162715450820775e-07;-3.982757786957796e-07;1.0448421407702109;10.000077270219839;0.8335033030436896;0.015561916726822025;0.015561788933678869;0.7977309764008352;0.014892053086439334;0.797869425233422
5.137384;1.044445201427677;0.8333333389522504;0.797872042143622;-4.1623913010990416e-07;-3.9826394701683943e-07;1.0448422005413351;10.00007633231713;0.8335033919828566;0.015561915458755647;0.015561791723806602;0.7977310725929216;0.014892006315357727;0.7978692530638066
5.147384;1.0444454121867743;0.8333333389064451;0.7978720420755027;-4.162047120819572e-07;-3.982541407037513e-07;1.0448422606051027;10.000075455053537;0.8335034896328591;0.015561914303625553;0.015561794617272915;0.7977311712126915;0.014891960963098302;0.7978690790638338
5.157384;1.0444456195225107;0.8333333388615343;0.7978720420079747;-4.1616824463195385e-07;-3.9824632618774625e-07;1.0448423210055755;10.000074643828713;0.8335035953337344;0.015561913267138024;0.015561797611599114;0.7977312722851853;0.01489191703165727;0.7978689034590911
5.167384;1.0444458231150366;0.8333333388176628;0.797872041941089;-4.161297069313554e-07;-3.982405032424372e-07;1.0448423818840542;10.000073903340972;0.8335037083223622;0.015561912354057215;0.015561800702184504;0.7977313756954293;0.014891874519293255;0.7978687264278094
5.177384;1.0444460227545744;0.833333338774936;0.7978720418749059;-4.160890900635128e-07;-3.9823667898438216e-07;1.0448424434959505;10.000073237335947;0.8335038277578132;0.015561911567129834;0.015561803883734923;0.797731481298227;0.014891833415120284;0.797868548085233
5.187384;1.0444462182636252;0.8333333387334332;0.7978720418095115;-4.160463961845979e-07;-3.982348470306618e-07;1.0448425062263162;10.000072648572953;0.8335039528255869;0.01556191090622347;0.015561807150164362;0.7977315889850765;0.01489179370419499;0.7978683685672573
5.197384;1.0444464093930341;0.8333333386932317;0.7978720417450323;-4.1600164783182565e-07;-3.9823498022493373e-07;1.0448425705595146;10.000072138879522;0.8335040828595809;0.015561910368983809;0.015561810493743751;0.7977316986439285;0.014891755392657113;0.7978681881424672
5.207384;1.0444465958214701;0.8333333386544184;0.7978720416816343;-4.1595488909260666e-07;-3.982370306819161e-07;1.0448426369684993;10.000071709451545;0.833504217375549;0.015561909952268591;0.015561813905112652;0.7977318100492797;0.014891718502114024;0.797868007225389
5.217384;1.0444467772616095;0.833333338617104;0.7978720416195074;-4.159061872381206e-07;-3.982409355501096e-07;1.0448427058337935;10.000071361098616;0.8335043559923176;0.015561909652970355;0.015561817373657633;0.7977319228390555;0.014891683039190888;0.7978678262975593
5.227384;1.0444469535146634;0.8333333385814315;0.7978720415588513;-4.1585563570473217e-07;-3.9824662784738267e-07;1.044842777478374;10.000071094366831;0.8335044983101547;0.015561909467973823;0.015561820888177855;0.7977320366113406;0.014891648987762482;0.7978676458274502
5.237384;1.044447124469131;0.8333333385475516;0.7978720414998556;-4.1580333844548474e-07;-3.982540470044549e-07;1.044842852204747;10.000070909655687;0.8335046438647283;0.015561909393864815;0.01556182443787092;0.7977321509810802;0.014891616304467956;0.7978674662168775
5.247384;1.0444472901288169;0.8333333385156024;0.79787204144266;-4.157493856974938e-07;-3.9826313755933245e-07;1.0448429302029978;10.000070806877503;0.8335047921563832;0.01556190942682202;0.015561828012568108;0.7977322655357895;0.014891584911017143;0.7978672877831793
5.257384;1.0444474506305712;0.8333333384857141;0.7978720413873142;-4.15693851346977e-07;-3.982738320589335e-07;1.0448430114252554;10.000070784827683;0.8335049426703947;0.015561909562555798;0.015561831602172558;0.797732379789369;0.01489155471309631;0.7978671107826824
5.267384;1.0444476061859056;0.8333333384579934;0.7978720413337741;-4.1563680712043495e-07;-3.9828604113935046e-07;1.0448430956273693;10.000070841460188;0.8335050948777498;0.015561909796767729;0.015561835196402455;0.7977324931958868;0.014891525624034887;0.7978669354348642
5.277384;1.0444477569737134;0.8333333384324901;0.7978720412819409;-4.155783349552712e-07;-3.9829965627285857e-07;1.044843182543205;10.000070974938874;0.8335052482491563;0.015561910126470922;0.015561838785141358;0.7977326052055702;0.014891497570367144;0.7978667619093835
5.287384;1.0444479030857152;0.8333333384091836;0.7978720412317128;-4.155185412493313e-07;-3.983145470657358e-07;1.0448432719625809;10.000071184268291;0.8335054023049366;0.015561910550191535;0.015561842358649294;0.7977327153183121;0.014891470501270427;0.7978665903132046
5.297384;1.0444480445711255;0.8333333383879928;0.7978720411830135;-4.15457565311961e-07;-3.983305688787442e-07;1.044843363655154;10.000071469565016;0.8335055566544652;0.01556191106620515;0.015561845907525402;0.797732823103487;0.014891444399840885;0.7978664207275014
5.307384;1.0444481814897884;0.8333333383688026;0.7978720411357804;-4.153955690807746e-07;-3.9834757738585354e-07;1.044843457252353;10.000071832182524;0.8335057109528253;0.015561911671429951;0.015561849422870202;0.7977329281983472;0.014891419283212595;0.7978662532281259
5.317384;1.044448313915427;0.8333333383515065;0.7978720410899258;-4.1533272611027584e-07;-3.983654090279365e-07;1.0448435521706108;10.000072274336592;0.8335058648336511;0.015561912361844331;0.015561852897307814;0.7977330302662569;0.014891395215663275;0.7978660878163006
5.327384;1.0444484419135136;0.8333333383360494;0.7978720410453213;-4.1526921510019897e-07;-3.98383854128982e-07;1.0448436476444773;10.00007279846258;0.8335060179111778;0.015561913133002018;0.015561856326519106;0.7977331289202435;0.014891372328239014;0.7978659243553726
5.337384;1.044448565532456;0.8333333383224296;0.7978720410018286;-4.152052107421717e-07;-3.984026718879489e-07;1.0448437428284774;10.000073406621112;0.8335061697989342;0.0155619139809892;0.015561859708477954;0.7977332237332959;0.014891350800639082;0.7978657626202036
5.347384;1.044448684832744;0.8333333383106551;0.7978720409593278;-4.151408839936339e-07;-3.984216128813051e-07;1.0448438368277129;10.000074100038972;0.8335063200928573;0.015561914903504013;0.015561863040466323;0.7977333143431959;0.014891330824570935;0.7978656023733084
5.357384;1.0444487999079342;0.8333333383006886;0.797872040917711;-4.1507640356978933e-07;-3.9844042060321287e-07;1.0448439286907576;10.000074878976822;0.8335064683856238;0.015561915898621569;0.01556186631809252;0.7977334005106135;0.014891312599644243;0.7978654433687737
5.367384;1.0444489108994675;0.8333333382924216;0.7978720408768842;-4.150119229538102e-07;-3.984588470635697e-07;1.0448440174649687;10.000075742993126;0.8335066143181714;0.015561916961995605;0.01556186953759287;0.7977334820878648;0.014891296342123965;0.7978652853325751
5.377384;1.0444490180348016;0.8333333382856988;0.797872040836805;-4.14947566362388e-07;-3.984766869376819e-07;1.0448441022385715;10.000076690925908;0.8335067576026662;0.015561918085842126;0.015561872697918946;0.7977335589655489;0.014891282262049315;0.7978651279639085
5.387384;1.0444491216480314;0.8333333382803513;0.7978720407975056;-4.1488342907863533e-07;-3.984937896696833e-07;1.0448441821035146;10.000077720080215;0.8335068980400514;0.01556191925994193;0.015561875799518739;0.797733631070593;0.014891270529063338;0.797864970933818
5.397384;1.0444492221704844;0.8333333382762058;0.7978720407590455;-4.14819581265993e-07;-3.985100445500396e-07;1.044844256172737;10.00007882616734;0.8335070355577529;0.015561920472929426;0.015561878842484118;0.7977336984091575;0.014891261263900423;0.797864813886116
5.407384;1.0444493200786886;0.8333333382730846;0.7978720407214405;-4.147560610281549e-07;-3.985253760997227e-07;1.0448443237214609;10.000080004971107;0.8335071702027027;0.015561921713186221;0.015561881827517273;0.7977337610947275;0.014891254544469306;0.7978646564648161
5.417384;1.0444494157762676;0.8333333382708241;0.7978720406846639;-4.1469287416627343e-07;-3.985397496191544e-07;1.0448443842517812;10.000081253574033;0.8335073020587126;0.015561922969229864;0.015561884756717295;0.797733819351212;0.014891250422560199;0.797864498358412
5.427384;1.0444495094947996;0.8333333382692968;0.7978720406487059;-4.1463000782411634e-07;-3.985531568416947e-07;1.0448444373859176;10.000082569892788;0.8335074311500246;0.015561924229529267;0.015561887631701236;0.7977338734671141;0.014891248958843127;0.797864339360443
5.437384;1.0444496013274318;0.8333333382684126;0.7978720406135947;-4.1456744330126884e-07;-3.985655940682963e-07;1.044844482774925;10.000083952015652;0.8335075574056603;0.015561925482715509;0.015561890451607472;0.7977339237073479;0.014891250239175879;0.79786417942537
5.447384;1.0444496913074497;0.8333333382681084;0.7978720405793693;-4.1450518184775585e-07;-3.9857705870233636e-07;1.0448445201244947;10.00008539804868;0.8335076806888192;0.015561926719344291;0.015561893212923603;0.7977339702786757;0.014891254353397849;0.7978640186791585
5.457384;1.0444497793829695;0.8333333382683359;0.7978720405460524;-4.144432797976982e-07;-3.9858755957504687e-07;1.0448445492484293;10.000086906056012;0.8335078008242193;0.015561927932914034;0.015561895911038563;0.7977340133522128;0.014891261373611266;0.7978638574168271
5.467384;1.0444498653750587;0.8333333382690523;0.7978720405136525;-4.143818517805911e-07;-3.985971233789251e-07;1.0448445700771847;10.000088473937874;0.8335079176002234;0.015561929117910477;0.015561898541962283;0.7977340530943203;0.014891271347235033;0.7978636961035068
5.477384;1.044449949043387;0.8333333382702167;0.7978720404821723;-4.143210431827891e-07;-3.986057931710456e-07;1.0448445826767645;10.000090099320804;0.8335080308193931;0.01556193026815288;0.015561901102748427;0.7977340897086854;0.014891284293464148;0.7978635353368861
5.487384;1.044450030155306;0.8333333382717842;0.7978720404515945;-4.1426101119560867e-07;-3.986136336325408e-07;1.0448445872962555;10.000091779859547;0.8335081403944478;0.015561931377889866;0.015561903591530578;0.7977341234522533;0.014891300201959034;0.7978633757546797
5.497384;1.0444501084447917;0.8333333382736974;0.7978720404218511;-4.1420193195601973e-07;-3.98620745886094e-07;1.0448445843223884;10.000093513785696;0.8335082463390675;0.015561932443194634;0.015561906007520752;0.7977341546263024;0.014891319038480682;0.7978632179193613
5.507384;1.0444501835657474;0.8333333382758894;0.7978720403928152;-4.141440087047745e-07;-3.986272694917323e-07;1.0448445741571872;10.0000953001283;0.8335083486350165;0.015561933462056452;0.015561908349905536;0.7977341835893828;0.014891340757038737;0.7978630622840406
5.517384;1.0444502551536725;0.8333333382782941;0.7978720403643319;-4.1408744732728747e-07;-3.9863335874461583e-07;1.0448445571713934;10.000097138591814;0.8335084471639121;0.015561934433837013;0.015561910616358256;0.7977342107640715;0.0148913653012468;0.7978629092876612
5.527384;1.0444503229238427;0.8333333382808663;0.7978720403362605;-4.140324226311357e-07;-3.9863914938927385e-07;1.0448445337529744;10.000099029379346;0.833508541741595;0.015561935358624306;0.015561912802739332;0.7977342366075282;0.014891392594225972;0.7978627594441635
5.537384;1.0444503866607138;0.8333333382836038;0.7978720403084861;-4.1397906768773316e-07;-3.9864473601116157e-07;1.0448445043845076;10.000100973052342;0.8335086321162228;0.015561936236600335;0.015561914903708347;0.7977342615723345;0.014891422537410142;0.7978626133170886
5.547384;1.0444504460870265;0.8333333382865425;0.7978720402808984;-4.13927474682957e-07;-3.98650172889764e-07;1.0448444696630017;10.000102970141246;0.8335087179602608;0.015561937067356375;0.015561916913177194;0.7977342861014318;0.01489145501606322;0.7978624714456701
5.557384;1.0444505007919536;0.8333333382897363;0.7978720402533849;-4.1387770932890554e-07;-3.9865549419921083e-07;1.0448444301743518;10.00010502070605;0.8335087989450114;0.015561937849479507;0.01556191882488473;0.7977343106681942;0.014891489912416506;0.7978623342860303
5.567384;1.0444505503082682;0.8333333382932363;0.7978720402258491;-4.1382982925386965e-07;-3.986607214676412e-07;1.0448443863221146;10.000107124055877;0.8335088748092728;0.015561938580766802;0.015561920633561465;0.7977343358127846;0.014891527133121037;0.7978622021409547
5.577384;1.0444505941790507;0.8333333382970816;0.7978720401982181;-4.1378387503438717e-07;-3.9866585678497377e-07;1.0448443382921784;10.000109278277346;0.8335089453434131;0.015561939258474235;0.015561922336107452;0.7977343621218944;0.014891566614827925;0.797862075098127
5.587384;1.0444506319199636;0.833333338301309;0.7978720401704407;-4.137398560607774e-07;-3.986708961089755e-07;1.0448442860950795;10.000111480170562;0.8335090103341618;0.015561939879057995;0.015561923932232956;0.7977343901491685;0.014891608290681676;0.7978619530576023
5.597384;1.0444506629849473;0.8333333383059731;0.797872040142496;-4.1369776278312827e-07;-3.98675849615837e-07;1.0448442295792961;10.000113726184274;0.8335090695596052;0.01556194043784086;0.015561925424278443;0.7977344203518547;0.014891652070227532;0.7978618358326908
5.607384;1.0444506867904226;0.8333333383111585;0.797872040114392;-4.1365759581060574e-07;-3.986807362087884e-07;1.0448441684758762;10.000116013142804;0.8335091228625484;0.015561940928788912;0.015561926816329064;0.7977344531007617;0.01489169785594404;0.7978617232512193
5.617384;1.0444507027533947;0.8333333383169809;0.7978720400861508;-4.136193860201063e-07;-3.986855599290469e-07;1.0448441024789459;10.000118337589043;0.8335091702427748;0.015561941343969774;0.015561928113134732;0.7977344886816102;0.014891745554370724;0.7978616152535569
5.627384;1.0444507103328093;0.8333333383235685;0.7978720400578012;-4.1358319118511557e-07;-3.9869029005998695e-07;1.0448440312995324;10.000120694720504;0.8335092119192685;0.015561941673084586;0.015561929319027421;0.7977345272410654;0.014891795050859266;0.7978615119657766
5.637384;1.0444507090897575;0.8333333383310255;0.7978720400293772;-4.135490897718561e-07;-3.9869486075365797e-07;1.0448439547127755;10.000123078397692;0.8335092483085148;0.015561941904524097;0.015561930437210473;0.7977345687733125;0.014891846169775933;0.7978614136942197
5.647384;1.0444506987218383;0.8333333383394109;0.7978720400009234;-4.1351718488578774e-07;-3.9869919253387706e-07;1.04484387263454;10.000125481890157;0.8335092799130176;0.015561942027976623;0.015561931469716076;0.7977346131894791;0.014891898671154924;0.7978613208711455
5.657384;1.0444506790301786;0.8333333383487451;0.7978720399725132;-4.1348760061430033e-07;-3.9870322975510065e-07;1.0448437851502492;10.000127898571472;0.8335093072408348;0.015561942036625137;0.015561932417934516;0.7977346603929939;0.014891952303366552;0.797861234002459
5.667384;1.0444506498885173;0.8333333383590205;0.7978720399442518;-4.1346045496928516e-07;-3.987069890676236e-07;1.0448436924245068;10.000130322431257;0.833509330799694;0.015561941927850988;0.015561933284021688;0.7977347103090712;0.014892006859480746;0.7978611536040331
5.677384;1.0444506112418812;0.8333333383702256;0.7978720399162516;-4.134358219727752e-07;-3.98710590646865e-07;1.0448435946465497;10.000132747956096;0.8335093510945831;0.015561941702314027;0.015561934072574172;0.7977347628771395;0.014892062169505518;0.7978610801102345
5.687384;1.0444505630924725;0.8333333383823874;0.7978720398886135;-4.134137205281137e-07;-3.987142317549547e-07;1.0448434920760896;10.000135169264382;0.8335093686127658;0.015561941362041073;0.015561934791169758;0.7977348180222321;0.014892118051174137;0.7978610137981165
5.697384;1.0444505054869508;0.8333333383955908;0.7978720398614325;-4.1339412944154776e-07;-3.987181105060762e-07;1.0448433850079737;10.000137579256888;0.8335093837978894;0.015561940909331216;0.015561935449827948;0.7977348756573046;0.014892174290721054;0.7978609547840042
5.707384;1.0444504384796447;0.8333333384099673;0.797872039834816;-4.133769970450086e-07;-3.987223710229614e-07;1.0448432737137419;10.000139969685677;0.8335093970213394;0.015561940346900548;0.015561936060222612;0.7977349357183094;0.014892230653942976;0.7978609030688651
5.717384;1.044450362063296;0.83333333842567;0.7978720398089252;-4.133622403549777e-07;-3.9872711484650184e-07;1.044843158534318;10.000142332042085;0.8335094085975417;0.015561939678190787;0.015561936635013403;0.7977349981517322;0.014892286885277266;0.7978608585851186
5.727384;1.044450276165265;0.8333333384428329;0.7978720397839933;-4.1334973450293054e-07;-3.9873243214918607e-07;1.0448430399861228;10.000144658094305;0.8335094188335334;0.015561938906910853;0.015561937187306406;0.7977350628842201;0.014892342695407403;0.7978608212223414
5.737384;1.0444501806885709;0.8333333384615265;0.7978720397602747;-4.133392976540672e-07;-3.9873840375610217e-07;1.0448429187265573;10.000146939919249;0.8335094280429105;0.015561938035974783;0.015561937730286137;0.797735129843273;0.014892397764042593;0.7978607908094464
5.747384;1.0444500754934911;0.8333333384817456;0.7978720397379777;-4.1333070282500905e-07;-3.9874509785364684e-07;1.0448427954483654;10.00014917017709;0.833509436509834;0.015561937067558993;0.015561938276921112;0.7977351990009321;0.014892451756816014;0.797860767120951
5.757384;1.044449960394216;0.8333333385034347;0.7978720397172575;-4.133237333029416e-07;-3.987525816729939e-07;1.0448426707989702;10.000151343020443;0.8335094444820194;0.015561936004366414;0.015561938839388006;0.7977352704226234;0.014892504338580411;0.7978607499716434
5.767384;1.0444498352477385;0.833333338526535;0.7978720396982429;-4.133182402455183e-07;-3.987609111224145e-07;1.0448425453769903;10.000153455336246;0.8335094522199138;0.015561934849801087;0.01556193942852488;0.7977353442862948;0.01489255518407114;0.7978607392727084
5.777384;1.0444497000064372;0.8333333385510139;0.7978720396810606;-4.1331414999058894e-07;-3.987701023104101e-07;1.0448424197663266;10.000155506587044;0.8335094600294286;0.015561933606831264;0.01556194005374233;0.7977354208211536;0.014892603999321404;0.7978607349613036
5.787384;1.0444495546722152;0.8333333385768554;0.7978720396658444;-4.1331143337561337e-07;-3.987801404756818e-07;1.0448422944773743;10.000157496669805;0.8335094682586026;0.015561932277710263;0.015561940723112578;0.7977355002389859;0.01489265055150601;0.7978607369394697
5.797384;1.044449399273461;0.8333333386040327;0.7978720396527316;-4.133100790425177e-07;-3.9879101569144053e-07;1.0448421698122399;10.000159424393772;0.8335094772889325;0.015561930865154394;0.015561941443481277;0.7977355827340971;0.014892694681703855;0.797860745084119
5.807384;1.0444492338929636;0.8333333386324925;0.7978720396418454;-4.133100806620975e-07;-3.9880274096712203e-07;1.0448420458060828;10.00016128819727;0.8335094875171383;0.015561929372972579;0.015561942220646609;0.7977356684910838;0.014892736294116577;0.797860759261022
5.817384;1.044449058662375;0.8333333386621594;0.7978720396332671;-4.133114339492643e-07;-3.9881534982312786e-07;1.0448419222810046;10.000163087493226;0.8335094993135475;0.015561927804993462;0.015561943059213433;0.7977357576541824;0.01489277534731427;0.7978607793642685
5.827384;1.044448873707652;0.8333333386929428;0.7978720396270095;-4.1331413341872586e-07;-3.9882888088015945e-07;1.0448417989378476;10.00016482297653;0.8335095130009411;0.015561926164223689;0.015561943962173875;0.7977358503064986;0.014892811846176614;0.797860805386159
5.837384;1.0444486790634564;0.833333338724727;0.7978720396230153;-4.1331816088662305e-07;-3.988433484852202e-07;1.044841675425917;10.000166495890765;0.833509528866385;0.015561924453249176;0.015561944931003503;0.7977359464971174;0.014892845818070433;0.7978608374464712
5.847384;1.0444484745807285;0.8333333387573525;0.7978720396211791;-4.1332348207154943e-07;-3.98858711649395e-07;1.0448415513707006;10.000168107268948;0.8335095471191559;0.015561922674491037;0.015561945966352804;0.7977360462776907;0.014892877286008974;0.7978608757750945
5.857384;1.0444482599016711;0.8333333387906124;0.7978720396213707;-4.1333006732241683e-07;-3.988748723101354e-07;1.044841426378736;10.00016965808203;0.8335095678209289;0.015561920830602377;0.015561947068907218;0.797736149684906;0.01489290624773531;0.7978609206876317
5.867384;1.0444480345645986;0.8333333388242598;0.7978720396234489;-4.1333791887028166e-07;-3.988917053414866e-07;1.0448413000575554;10.00017114964947;0.8335095908823151;0.015561918925759349;0.01556194824000806;0.7977362566979666;0.01489293265863099;0.7978609725581158
5.877384;1.0444477981898916;0.8333333388580045;0.7978720396272551;-4.1334706358166183e-07;-3.9890907458328816e-07;1.0448411720735689;10.000172583333836;0.8335096161230375;0.015561916966745954;0.015561949481808258;0.7977363672301327;0.014892956427491121;0.7978610317792334
5.887384;1.0444475505762907;0.8333333388915135;0.7978720396326072;-4.1335751231821584e-07;-3.989268180928005e-07;1.0448410422157668;10.000173960315246;0.833509643370686;0.01556191496280212;0.015561950797516653;0.7977364811307954;0.01489297743223864;0.7978610987134115
5.897384;1.0444472916628802;0.8333333389244449;0.797872039639323;-4.1336924485600796e-07;-3.989447484349579e-07;1.0448409104139627;10.000175282039095;0.8335096725189945;0.015561912923628934;0.015561952191238917;0.7977365981945529;0.014892995555805193;0.7978611736727669
5.907384;1.044447021509826;0.8333333389564961;0.7978720396472443;-4.1338224369884104e-07;-3.9896268561525987e-07;1.0448407767194323;10.000176550146216;0.8335097034840503;0.015561910856873798;0.015561953666401708;0.797736718208098;0.014893010731904204;0.7978612569529362
5.917384;1.0444467403121596;0.8333333389874131;0.7978720396562357;-4.133965285207151e-07;-3.989804792123542e-07;1.044840641256522;10.00017776537212;0.833509736145831;0.015561908767762485;0.015561955224362113;0.7977368409948387;0.0148930229661096;0.7978613488467491
5.927384;1.044446448385936;0.8333333390169604;0.7978720396661776;-4.1341214619680953e-07;-3.989979994489157e-07;1.0448405041505777;10.000178926940219;0.8335097703609182;0.015561906660364113;0.01556195686427579;0.797736966406781;0.014893032308623263;0.797861449602803
5.937384;1.0444461461826262;0.8333333390448983;0.7978720396769582;-4.134291333932281e-07;-3.990151182330321e-07;1.0448403655155125;10.000180033188828;0.8335098060131767;0.015561904538947785;0.01556195858301484;0.7977370942890216;0.01489303881897285;0.7978615594237368
5.947384;1.0444458342649228;0.8333333390709873;0.7978720396884568;-4.134475000309485e-07;-3.990316895979032e-07;1.0448402255191873;10.000181082501465;0.8335098430431522;0.015561902409164064;0.01556196037574863;0.797737224447131;0.014893042575836039;0.7978616785275339
5.957384;1.0444455131763755;0.8333333390949998;0.7978720397005458;-4.134672436087346e-07;-3.990475368814704e-07;1.0448400843915497;10.000182074379;0.8335098814314613;0.015561900278264219;0.0155619622375881;0.7977373566007427;0.014893043702561105;0.7978618071733403
5.967384;1.044445183402807;0.8333333391167231;0.797872039713116;-4.134883755960364e-07;-3.990624710902484e-07;1.0448399423434094;10.00018301033284;0.8335099211443371;0.015561898154556813;0.01556196416379623;0.7977374903415877;0.014893042362282565;0.7978619456053093
5.977384;1.0444448455359674;0.8333333391359554;0.7978720397260959;-4.1351094631968325e-07;-3.990763359135282e-07;1.0448397995169898;10.000183893437757;0.8335099620835563;0.015561896046981842;0.015561966148302367;0.7977376251358536;0.014893038751197686;0.7978620939750917
5.987384;1.0444445004372387;0.8333333391525016;0.7978720397394522;-4.1353504536204926e-07;-3.990890350234817e-07;1.0448396560034447;10.000184726807733;0.8335100040827731;0.01556189396487255;0.015561968183457913;0.7977377603619188;0.014893033102081985;0.7978622523183619
5.997384;1.0444441492379277;0.8333333391661866;0.7978720397531835;-4.1356076630105084e-07;-3.991005221396977e-07;1.0448395118636238;10.000185512775849;0.8335100469523432;0.01556189191812873;0.015561970261466251;0.7977378953757335;0.01489302566513332;0.7978624205711539
6.007384;1.0444437932348227;0.833333339176872;0.7978720397673095;-4.135881646004043e-07;-3.99110780083408e-07;1.044839367133259;10.000186253766397;0.8335100905328084;0.015561889917530219;0.015561972375000377;0.7977380295493;0.01489301667340661;0.7978625985817227
6.017384;1.0444434337756643;0.8333333391844541;0.7978720397818624;-4.136172441086441e-07;-3.9911980107307963e-07;1.0448392218672167;10.000186953449013;0.8335101347344723;0.015561887974204817;0.015561974516712011;0.7977381622188146;0.014893006321755345;0.7978627861458603
6.027384;1.044443072192495;0.8333333391888605;0.7978720397968826;-4.136479657103858e-07;-3.991275622747181e-07;1.0448390761958712;10.000187616585572;0.8335101795612816;0.01556188609813741;0.015561976679926358;0.7977382926478079;0.014892994768597909;0.7978629830689272
6.037384;1.0444427097654325;0.8333333391900756;0.797872039812399;-4.1368024628155013e-07;-3.9913401823173373e-07;1.0448389302790824;10.000188247958008;0.8335102251213135;0.015561884297049617;0.015561978860474548;0.7977384201072166;0.014892982145494227;0.7978631891996618
6.047384;1.0444423476374887;0.8333333391881552;0.7978720398284115;-4.137139485055362e-07;-3.9913912180829294e-07;1.0448387842214695;10.000188851226971;0.8335102716399618;0.015561882577190331;0.015561981057363472;0.7977385440140432;0.014892968550060998;0.7978634044318621
6.057384;1.0444419867690826;0.8333333391832247;0.7978720398448872;-4.1374888496999453e-07;-3.9914284517781684e-07;1.0448386380947565;10.000189428221239;0.8335103194433034;0.015561880945672959;0.015561983271966418;0.7977386640195516;0.014892954027118436;0.7978636287002163
6.067384;1.0444416280244098;0.8333333391754749;0.7978720398617624;-4.137848440968213e-07;-3.991451741043042e-07;1.0448384920314924;10.00018997922272;0.833510368893926;0.015561879411861424;0.015561985507261013;0.7977387799547013;0.014892938567692636;0.7978638619554526
6.077384;1.0444412722353456;0.8333333391651576;0.7978720398789573;-4.13821627042801e-07;-3.991460861985831e-07;1.0448383462762594;10.000190504049877;0.8335104203466316;0.01556187798640676;0.01556198776773213;0.7977388916855196;0.014892922141389093;0.7978641041164821
6.087384;1.0444409201767484;0.8333333391525763;0.7978720398963859;-4.138590702887411e-07;-3.9914554663403154e-07;1.0448382011335924;10.000191002550181;0.833510474135894;0.015561876679687814;0.015561990058699572;0.7977389990333059;0.014892904726187586;0.7978643550418177
6.097384;1.0444405725727675;0.8333333391380755;0.7978720399139485;-4.138970330067736e-07;-3.991435171599608e-07;1.0448380568772615;10.00019147370707;0.8335105305245791;0.015561875501576044;0.015561992384311323;0.7977391017877081;0.014892886309689947;0.7978646145458875
6.107384;1.0444402301436608;0.8333333391220135;0.7978720399315314;-4.139353671729083e-07;-3.9913995506796784e-07;1.0448379137537758;10.000191914637837;0.8335105896306594;0.015561874462395998;0.015561994745980367;0.7977391997231655;0.014892866901312472;0.7978648824480423
6.117384;1.0444398936463077;0.8333333391047323;0.7978720399490146;-4.1397390947016717e-07;-3.991348135515568e-07;1.044837772050719;10.000192321152817;0.8335106514550042;0.015561873573767772;0.015561997142660844;0.797739292570306;0.014892846557655487;0.7978651586091254
6.127384;1.0444395639142683;0.8333333390865396;0.7978720399662768;-4.1401249189511284e-07;-3.991280425627726e-07;1.0448376321262416;10.000192689508756;0.8335107160008364;0.015561872847600291;0.015561999571932083;0.7977393799915088;0.014892825385978152;0.7978654429173444
6.137384;1.044439241852771;0.8333333390677042;0.797872039983202;-4.1405095035350384e-07;-3.991195792331639e-07;1.04483749442931;10.000193017457157;0.8335107833077011;0.015561872293499236;0.015562002031018488;0.7977394615911888;0.014892803527792374;0.7978657352645302
6.147384;1.0444389283597186;0.8333333390484607;0.7978720399996848;-4.1408914721537994e-07;-3.991093556463591e-07;1.0448373595088853;10.000193303806517;0.8335108533843428;0.015561871916953504;0.015562004517435788;0.7977395369281627;0.014892781137584651;0.7978660355771765
6.157384;1.044438624233916;0.8333333390290361;0.7978720400156288;-4.141270101277426e-07;-3.9909733421461346e-07;1.0448372279489637;10.000193547639308;0.833510926189681;0.015561871719088164;0.015562007028623346;0.7977396055351592;0.014892758376670081;0.7978663438469034
6.167384;1.044438330085147;0.8333333390096848;0.7978720400309444;-4.1416454524000554e-07;-3.990835419554058e-07;1.0448371003282513;10.000193748047348;0.8335110016629026;0.015561871697265734;0.015562009561182368;0.7977396669561986;0.01489273541723609;0.7978666600306781
6.177384;1.0444380462422964;0.8333333389906983;0.7978720400455616;-4.1420179964567993e-07;-3.9906808007683903e-07;1.0448369772742438;10.000193904118785;0.8335110797123695;0.01556187184607116;0.015562012110637166;0.7977397207800129;0.01489271243084578;0.797866983875815
6.187384;1.044437772753997;0.8333333389723822;0.7978720400594583;-4.142388146523844e-07;-3.9905110548294404e-07;1.0448368594785225;10.000194015116485;0.8335111602021662;0.015561872158717044;0.01556201467158466;0.7977397666867422;0.014892689572542778;0.7978673148678134
6.197384;1.0444375095127716;0.8333333389550238;0.7978720400726848;-4.1427562730843397e-07;-3.990328121608331e-07;1.0448367476245464;10.000194080807141;0.8335112430176568;0.015561872628707712;0.015562017238785537;0.7977398045103746;0.014892666976619387;0.7978676523030634
6.207384;1.044437256365668;0.8333333389388676;0.797872040085369;-4.143122983827015e-07;-3.9901342682839156e-07;1.044836642308119;10.000194101634019;0.8335113281285469;0.015561873250488254;0.015562019809225119;0.7977398342585658;0.014892644754431979;0.7978679953660066
6.217384;1.0444370131121348;0.8333333389241121;0.7978720400976881;-4.1434890899489616e-07;-3.9899319587986336e-07;1.0448365439618044;10.000194078846611;0.833511415518389;0.015561874019147786;0.015562022383054224;0.7977398560812019;0.014892622990177162;0.7978683432075201
6.227384;1.044436779443503;0.8333333389109192;0.7978720401098162;-4.143855407399594e-07;-3.989723626851327e-07;1.0448364527772904;10.000194014801767;0.8335115050478425;0.015561874930669444;0.015562024962705437;0.7977398702370824;0.014892601751761221;0.7978686950538572
6.237384;1.04443655490929;0.8333333388994181;0.7978720401218835;-4.1442228642698794e-07;-3.9895115722690236e-07;1.0448363686569664;10.000193913183574;0.8335115964192698;0.015561875981647683;0.015562027551494132;0.7977398770714662;0.014892581117338176;0.797869050308795
6.247384;1.0444363389388838;0.8333333388897028;0.7978720401339613;-4.1445928217759015e-07;-3.989298087680506e-07;1.0448362912012834;10.000193778540561;0.833511689274195;0.015561877167509832;0.015562030151690803;0.7977398769893137;0.014892561185264549;0.7978694085856839
6.257384;1.0444361309040244;0.8333333388818308;0.7978720401460633;-4.14496716720365e-07;-3.9890856305109985e-07;1.0448362197584573;10.000193615540798;0.8335117832887526;0.01556187848167824;0.015562032762634756;0.7977398704202822;0.014892542060296218;0.7978697696596905
6.267384;1.0444359301928239;0.8333333388758208;0.7978720401581499;-4.1453480245379133e-07;-3.9888767390986185e-07;1.044836153543361;10.000193429164124;0.8335118781646729;0.015561879916559634;0.015562035380955548;0.7977398577719682;0.014892523841230286;0.797870133391692
6.277384;1.0444357362734955;0.8333333388716575;0.7978720401701364;-4.145737403200011e-07;-3.988673777920105e-07;1.044836091708714;10.000193225114812;0.8335119736173069;0.015561881464709442;0.015562038001842426;0.7977398393915046;0.014892506620749538;0.7978704996568349
6.287384;1.044435548730246;0.8333333388692886;0.7978720401819097;-4.146137105949231e-07;-3.988478780236532e-07;1.0448360333149909;10.000193009000062;0.8335120694839058;0.015561883119403194;0.015562040618996274;0.7977398155547363;0.014892490486769187;0.7978708682906348
6.297384;1.0444353672685869;0.8333333388686163;0.7978720401933416;-4.146548807911308e-07;-3.9882935156997266e-07;1.04483597730804;10.000192785001083;0.8335121658510249;0.015561884874385359;0.01556204322439076;0.797739786468816;0.014892475512695043;0.7978712390824598
6.307384;1.0444351917051742;0.8333333388695199;0.7978720402043022;-4.1469741051315633e-07;-3.9881197604678844e-07;1.0448359225786854;10.000192555318835;0.8335122630212563;0.01556188672337912;0.015562045809471391;0.7977397523038227;0.014892461750553362;0.7978716117786204
6.317384;1.044435021905325;0.8333333388718965;0.797872040214683;-4.147414484202353e-07;-3.9879595047195593e-07;1.0448358680784438;10.00019232075561;0.8335123613413782;0.015561888660099707;0.015562048367131608;0.7977397132545542;0.014892449244180737;0.7978719860323261
6.327384;1.0444348576427955;0.8333333388756671;0.7978720402244099;-4.1478711622896036e-07;-3.9878149135263166e-07;1.0448358129110429;10.000192082186361;0.8335124610492325;0.015561890678026493;0.01556205089303598;0.7977396695701782;0.014892438035146118;0.7978723613681667
6.337384;1.0444346984947692;0.8333333388807426;0.7978720402334465;-4.1483447934120325e-07;-3.9876881533209304e-07;1.0448357563331243;10.000191841798813;0.833512562222988;0.015561892769559936;0.01556205338564963;0.797739621533144;0.014892428148848889;0.7978727372092987
6.347384;1.0444345438833893;0.8333333388869897;0.7978720402418019;-4.148835324695134e-07;-3.9875812326992947e-07;1.044835697716351;10.000191603333285;0.8335126648183726;0.015561894925589697;0.015562055846031384;0.7977395694266525;0.014892419593785337;0.797873112896372
6.357384;1.0444343932291316;0.8333333388942318;0.7978720402495322;-4.149342159635207e-07;-3.98749596794219e-07;1.0448356365534284;10.000191371598447;0.8335127687235896;0.015561897136222521;0.015562058277924692;0.7977395135224788;0.014892412372113915;0.7978734877171465
6.367384;1.044434246101993;0.8333333389022665;0.7978720402567117;-4.1498644126520135e-07;-3.987433971748159e-07;1.0448355724762644;10.000191151470371;0.8335128738025464;0.015561899391930359;0.0155620606870566;0.7977394541072761;0.014892406482432024;0.7978738610014655
6.377384;1.0444341022640613;0.8333333389108573;0.7978720402634014;-4.150401145182654e-07;-3.987396440791566e-07;1.044835505247505;10.0001909470858;0.8335129799688473;0.015561901683783961;0.015562063079541895;0.7977393915113337;0.014892401926068619;0.7978742321737305
6.387384;1.0444339616063556;0.8333333389197275;0.7978720402696481;-4.1509514686857604e-07;-3.987383945396993e-07;1.0448354347699407;10.00019076210877;0.8335130872491731;0.01556190400318515;0.015562065460230513;0.797739326099047;0.014892398709151763;0.7978746007400972
6.397384;1.044433824079459;0.8333333389285932;0.7978720402754832;-4.1515144114961365e-07;-3.987396593636243e-07;1.044835361073998;10.000190600385178;0.8335131957341614;0.015561906342011605;0.015562067831734812;0.7977392582321885;0.01489239682114081;0.7978749663455345
6.407384;1.044433689650282;0.8333333389371904;0.7978720402809072;-4.1520888172898254e-07;-3.987434509813411e-07;1.0448352842095991;10.0001904660735;0.8335133054718654;0.015561908692430071;0.015562070194272075;0.7977391881989779;0.014892396206479074;0.7978753288289203
6.417384;1.0444335582835254;0.8333333389452823;0.7978720402858924;-4.152673359034459e-07;-3.9874982146308126e-07;1.0448352041677273;10.000190363329812;0.8335134164440475;0.01556191104678525;0.01556207254587646;0.7977391161481825;0.014892396763200907;0.7978756881196002
6.427384;1.0444334299740716;0.8333333389526867;0.7978720402904033;-4.1532664708261553e-07;-3.9875886363108005e-07;1.044835120921903;10.00019029594623;0.8335135286066752;0.015561913398538633;0.015562074883453602;0.7977390420935333;0.014892398371359609;0.7978760440748132
6.437384;1.0444333047795815;0.8333333389593142;0.7978720402944145;-4.153866342607711e-07;-3.9877069298379164e-07;1.0448350344838726;10.000190267550732;0.8335136418918742;0.015561915742843513;0.015562077204359844;0.7977389659620332;0.014892400916571248;0.797876396454023
6.447384;1.0444331827888242;0.8333333389651637;0.797872040297929;-4.1544711159495375e-07;-3.9878543840235903e-07;1.0448349449227006;10.000190282225528;0.8335137561705763;0.015561918075736913;0.015562079506803526;0.7977388876602973;0.014892404293843923;0.7978767450220852
6.457384;1.0444330640824424;0.8333333389702791;0.7978720403009898;-4.1550790858261226e-07;-3.9880324618893167e-07;1.0448348523485316;10.000190344693776;0.8335138712399996;0.015561920392975269;0.015562081789114977;0.7977388071299367;0.014892408410543451;0.7978770896209207
6.467384;1.044432948751735;0.833333338974705;0.7978720403036721;-4.1556887781287127e-07;-3.9882427891436214e-07;1.0448347568629097;10.000190460114252;0.8335139868663028;0.01556192268935125;0.015562084048768935;0.79773872432313;0.014892413193384451;0.7978774301424576
6.477384;1.044432836946709;0.8333333389784701;0.7978720403060607;-4.1562988912289976e-07;-3.9884868543397886e-07;1.0448346585740664;10.000190633814755;0.8335141028535631;0.015561924958443312;0.015562086281382169;0.7977386391377536;0.014892418584575727;0.797877766458176
6.487384;1.044432728924675;0.833333338981581;0.7978720403082166;-4.156908223871926e-07;-3.988765612748749e-07;1.0448345576886737;10.000190871051176;0.8335142191058632;0.015561927192898128;0.01556208848071645;0.7977385514382068;0.014892424523928381;0.7978780983826682
6.497384;1.0444326250715426;0.8333333389840244;0.7978720403101494;-4.157515783395652e-07;-3.989079437972212e-07;1.044834454533496;10.000191177047723;0.8335143356578588;0.015561929384945038;0.015562090639951502;0.7977384611766435;0.014892430930008044;0.7978784256910948
6.507384;1.0444325258639613;0.8333333389857777;0.7978720403118168;-4.1581209846652473e-07;-3.9894283823055424e-07;1.0448343494851628;10.000191556959381;0.8335144526328154;0.015561931526599933;0.015562092752595923;0.7977383684896973;0.014892437694073975;0.797878748152599
6.517384;1.0444324318206515;0.8333333389868204;0.7978720403131586;-4.1587236840929923e-07;-3.9898123862704577e-07;1.0448342428848176;10.000192015136019;0.8335145701552726;0.015561933609984776;0.01556209481238192;0.7977382736807401;0.014892444699086436;0.797879065548803
6.527384;1.044432343477435;0.8333333389871377;0.7978720403141302;-4.1593240302357576e-07;-3.990231297796926e-07;1.0448341349706824;10.000192554164943;0.8335146883282144;0.015561935627853398;0.015562096812966466;0.7977381771314148;0.014892451853570183;0.7978793776458899
6.537384;1.044432261355554;0.8333333389867272;0.797872040314715;-4.15992235499839e-07;-3.990684817989593e-07;1.0448340258774667;10.000193174954603;0.8335148073124755;0.015561937574109985;0.015562098748394116;0.7977380792038038;0.014892459102594322;0.7978796841421364
6.547384;1.044432185944577;0.8333333389855991;0.7978720403149321;-4.1605191721540894e-07;-3.991172507296463e-07;1.044833915695614;10.000193877843053;0.8335149274038245;0.015561939444721768;0.015562100614650706;0.7977379801730305;0.014892466401356289;0.7978799846674788
6.557384;1.044432117731069;0.8333333389837589;0.797872040314834;-4.161115023748779e-07;-3.991693741291955e-07;1.044833804522;10.00019466318751;0.8335150490000043;0.015561941238797053;0.015562102410801134;0.797737880234195;0.014892473691861762;0.7978802788237545
6.567384;1.0444320572585202;0.8333333389811803;0.7978720403144881;-4.161710109470279e-07;-3.992247575937904e-07;1.0448336924994623;10.000195531016063;0.8335151724713625;0.015561942958393544;0.015562104138353343;0.7977377795178439;0.014892480922069289;0.7978805662013659
6.577384;1.044432005183034;0.8333333389777897;0.7978720403139536;-4.162304099287258e-07;-3.9928327471168024e-07;1.0448335798697697;10.000196480478266;0.8335152980258156;0.015561944606516458;0.015562105800128128;0.7977376780438317;0.014892488066341443;0.797880846355152
6.587384;1.0444319622642686;0.833333338973478;0.7978720403132685;-4.1628963904645043e-07;-3.9934477333439726e-07;1.0448334669974562;10.000197508959683;0.8335154256491929;0.015561946185816421;0.015562107399786798;0.7977375757179008;0.014892495103544928;0.7978811187618231
6.597384;1.0444319292776647;0.8333333389681177;0.7978720403124299;-4.16348650239541e-07;-3.994090716011974e-07;1.0448333543051016;10.000198611307436;0.8335155551578739;0.015561947699439813;0.01556210894152408;0.7977374724047074;0.01489250200317195;0.7978813828130704
6.607384;1.0444319068564123;0.8333333389615644;0.7978720403113782;-4.164074144645445e-07;-3.9947596522365307e-07;1.044833242168421;10.000199780845211;0.8335156863201607;0.015561949151058702;0.015562110429805858;0.7977373679557256;0.014892508749864032;0.7978816378646899
6.617384;1.0444318953446508;0.8333333389536631;0.797872040310008;-4.164659033923944e-07;-3.995452538736663e-07;1.0448331309027636;10.000201011296172;0.8335158189097163;0.015561950542950218;0.015562111868991556;0.7977372621908935;0.014892515360084728;0.7978818832994661
6.627384;1.0444318948273816;0.8333333389442756;0.7978720403081906;-4.1652408011143026e-07;-3.9961675971183317e-07;1.0448330208233652;10.0002022969992;0.8335159526340578;0.015561951875385567;0.015562113262347223;0.7977371548919412;0.014892521883792274;0.7978821185735753
6.637384;1.0444319052687279;0.8333333389333208;0.7978720403058032;-4.165819039628689e-07;-3.996903198520356e-07;1.0448329122531532;10.000203631879796;0.8335160870565778;0.015561953148266854;0.015562114611346739;0.7977370457839986;0.014892528412799078;0.797882343230744
6.647384;1.0444319266007223;0.833333338920786;0.7978720403027748;-4.166393505218664e-07;-3.997657574723251e-07;1.0448328055438483;10.00020500906184;0.8335162215872404;0.015561954362692877;0.01556211591658289;0.79773693453204;0.014892535071496573;0.7978825568737987
6.657384;1.0444319587927173;0.8333333389066865;0.7978720402991044;-4.166964335455937e-07;-3.998428569222239e-07;1.0448327011588243;10.000206421365204;0.8335163555156179;0.015561955521392716;0.01556211717932257;0.7977368208117611;0.014892541989143696;0.7978827591115856
6.667384;1.044432001884215;0.8333333388910167;0.7978720402948342;-4.167532201985987e-07;-3.999213667307267e-07;1.0448325996582595;10.000207862303645;0.8335164880973894;0.015561956628346547;0.015562118401550657;0.7977367044089642;0.01489254929754064;0.797882949519174
6.677384;1.0444320559304696;0.8333333388737385;0.7978720402900186;-4.168098520766794e-07;-4.0000101141048243e-07;1.0448325015805404;10.000209326958274;0.833516618662349;0.015561957688479637;0.015562119584333319;0.7977365852590207;0.01489255714031235;0.7978831276851219
6.687384;1.044432120926682;0.8333333388548062;0.7978720402847024;-4.1686654083085705e-07;-4.0008148509101465e-07;1.0448324073647413;10.000210812076787;0.8335167466499096;0.015561958707752009;0.015562120726464712;0.7977364634318973;0.014892565651183111;0.7978832933458078
6.697384;1.0444321967769834;0.8333333388341801;0.7978720402789024;-4.169235195524169e-07;-4.001624494789211e-07;1.0448323173614644;10.000212315476356;0.8335168715912926;0.01556195969272564;0.015562121824869546;0.7977363391271359;0.01489257493327047;0.7978834464472694
6.707384;1.0444322833181814;0.8333333388118217;0.7978720402725918;-4.1698099827338193e-07;-4.0024355947218374e-07;1.0448322319168895;10.000213835234655;0.83351699310041;0.015561960649465158;0.015562122875974218;0.7977362126670969;0.014892585074780189;0.7978835870803225
6.717384;1.0444323803621531;0.8333333387876951;0.7978720402656995;-4.170391506675147e-07;-4.0032449502028414e-07;1.0448321514458545;10.000215369084687;0.8335171108296736;0.015561961582184668;0.015562123876999732;0.7977360844442634;0.01489259616534838;0.7978837154168784
6.727384;1.0444324877166433;0.8333333387617734;0.7978720402581392;-4.170981122806294e-07;-4.004049755098865e-07;1.0448320764155474;10.000216913767604;0.8335172243946112;0.015561962492350248;0.015562124826724262;0.7977359548865134;0.014892608291454243;0.7978838316814104
6.737384;1.044432605174475;0.8333333387340408;0.7978720402498641;-4.1715797028332803e-07;-4.0048475963348e-07;1.0448320072812696;10.000218464231493;0.8335173333858877;0.015561963379169057;0.01556212572448509;0.7977358244841337;0.014892621529743681;0.7978839361300551
6.747384;1.0444327324447442;0.8333333387045048;0.7978720402408921;-4.172187600958966e-07;-4.005636333403446e-07;1.0448319444402197;10.000220013706162;0.8335174374612625;0.015561964240906436;0.015562126568372674;0.7977356937926154;0.014892635952563528;0.7978840290796836
6.757384;1.0444328690546025;0.8333333386732037;0.7978720402312701;-4.1728049897027883e-07;-4.0064138153841406e-07;1.0448318882187067;10.000221554928538;0.8335175363875138;0.015561965075787469;0.015562127355440814;0.7977355633546421;0.014892651656638325;0.7978841109854934
6.767384;1.0444330143417853;0.8333333386402052;0.7978720402210331;-4.173432201513481e-07;-4.0071776980575974e-07;1.044831838854091;10.000223080977058;0.8335176300157334;0.015561965882379606;0.015562128082906908;0.7977354335967131;0.01489266878725179;0.7978841825129208
6.777384;1.0444331675388263;0.8333333386056044;0.7978720402102152;-4.174069592242887e-07;-4.007925606361855e-07;1.0448317964232368;10.000224584536156;0.8335177182654956;0.015561966660399797;0.015562128747734627;0.7977353048229535;0.01489268750923983;0.7978842445435611
6.787384;1.0444333278525115;0.8333333385695124;0.79787204019887;-4.1747173092769406e-07;-4.0086554630360007e-07;1.0448317607696183;10.0002260568157;0.8335178011437162;0.015561967411157646;0.01556212934558835;0.7977351773160297;0.014892707948293494;0.7978842980857624
6.797384;1.0444334945574154;0.8333333385320362;0.7978720401870656;-4.1753753209799606e-07;-4.0093657861415597e-07;1.0448317315369813;10.000227487822166;0.8335178787451266;0.015561968136075029;0.015562129871027707;0.7977350513766166;0.014892730168430379;0.7978843441558912
6.807384;1.0444336670742866;0.8333333384932556;0.7978720401748745;-4.176043379327749e-07;-4.0100557748497307e-07;1.0448317083108771;10.000228867034634;0.8335179512021363;0.015561968835875175;0.015562130318760971;0.7977349272737911;0.0148927542007226;0.7978843836798127
6.817384;1.0444338449384398;0.8333333384532113;0.7978720401623655;-4.176720810611562e-07;-4.010725107156447e-07;1.0448316907667135;10.000230183280165;0.8335180186188849;0.01556196951265952;0.015562130684834587;0.7977348052548033;0.014892780083696731;0.797884417414167
6.827384;1.0444340277807838;0.833333338411931;0.7978720401496041;-4.1774064181572563e-07;-4.011373699020624e-07;1.0448316787355116;10.000231424872258;0.8335180810077556;0.015561970171584592;0.015562130966713958;0.7977346855964655;0.014892807885335584;0.797884445912866
6.837384;1.044434215401884;0.8333333383694798;0.7978720401366737;-4.1780986073020066e-07;-4.0120015726280707e-07;1.0448316721989623;10.000232580720697;0.8335181382420224;0.015561970819888863;0.015562131162837408;0.7977345685780439;0.014892837704641294;0.7978844695377745
6.847384;1.0444344077594807;0.8333333383259697;0.7978720401236836;-4.1787957363604447e-07;-4.0126087255618896e-07;1.0448316712804522;10.000233641429887;0.8335181900661683;0.015561971465118996;0.015562131273052405;0.7977344544158291;0.014892869644427561;0.7978844884896328
6.857384;1.0444346048285664;0.8333333382815399;0.7978720401107404;-4.179496433676434e-07;-4.013194933874949e-07;1.0448316762243686;10.000234599501193;0.8335182361662512;0.015561972113813596;0.015562131299227448;0.7977343432477578;0.014892903771781084;0.797884502860181
6.867384;1.044434806495009;0.8333333382363423;0.7978720400979122;-4.1801996153303587e-07;-4.0137596471610324e-07;1.0448316873457073;10.00023544920937;0.8335182762582017;0.015561972770706084;0.015562131244539222;0.7977342351442317;0.014892940105689414;0.797884512704772
