time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.0444350125457456;0.8333333381905301;0.7978720400852196;-4.1809044066987163e-07;-4.014302160989774e-07;1.0448317050056077;10.000236186867996;0.8335183101714396;0.015561973438897894;0.015562131112119099;0.7977341301077308;0.014892978621334589;0.7978845180890428
6.887384;1.0444352226945857;0.8333333381442389;0.7978720400726631;-4.1816100883694255e-07;-4.0148218790895477e-07;1.0448317296280651;10.000236810803404;0.833518337903267;0.01556197412060362;0.01556213090491254;0.7977340280767672;0.014893019253605786;0.7978845190833619
6.897384;1.0444354366162982;0.8333333380975808;0.7978720400602534;-4.182316129126057e-07;-4.015318363605219e-07;1.0448317616858938;10.000237320727166;0.8335183595910766;0.015561974817043077;0.015562130626143809;0.7977339289420513;0.014893061920377752;0.7978845157507931
6.907384;1.0444356540027238;0.8333333380506636;0.7978720400480056;-4.183022382735667e-07;-4.015791149079502e-07;1.0448318016392477;10.000237717105843;0.8335183754109997;0.015561975527821625;0.015562130278737955;0.797733832562292;0.01489310655716136;0.7978845081407037
6.917384;1.0444358745696494;0.8333333380036047;0.797872040035917;-4.1837290776952326e-07;-4.01623950009182e-07;1.0448318499087992;10.00023800058739;0.8335183854918823;0.015561976251894141;0.015562129864748952;0.7977337387621892;0.014893153122569397;0.7978844962891366
6.927384;1.0444360979883602;0.8333333379565306;0.7978720400239722;-4.1844364950459006e-07;-4.016662422532092e-07;1.0448319068910852;10.000238171821657;0.8335183898764107;0.01556197698969789;0.015562129385881153;0.7977336473143986;0.014893201570221427;0.7978844802410056
6.937384;1.0444363238479752;0.8333333379095855;0.7978720400121821;-4.185144724006606e-07;-4.017058869248371e-07;1.0448319729510769;10.000238232020424;0.8335183885052259;0.01556197774352746;0.015562128844280194;0.797733557938077;0.014893251831281299;0.797884460043964
6.947384;1.0444365516852534;0.8333333378629301;0.7978720400006146;-4.1858535220677357e-07;-4.017427703168229e-07;1.0448320483971711;10.000238183405221;0.8335183812577611;0.015561978515828594;0.015562128243087212;0.7977334703311856;0.01489330383442193;0.7978844356972562
6.957384;1.0444367810437798;0.8333333378167126;0.7978720399893743;-4.186562248540116e-07;-4.0177675131925334e-07;1.0448321334494064;10.000238029007622;0.8335183680563206;0.015561979307827297;0.015562127587040757;0.797733384216767;0.014893357533873037;0.7978844071204958
6.967384;1.0444370115525943;0.8333333377710429;0.7978720399785502;-4.187270029134537e-07;-4.0180766401570253e-07;1.044832228212;10.000237772167678;0.8335183489352886;0.015561980118780332;0.015562126883083534;0.7977332993784276;0.014893412905055197;0.7978843741747259
6.977384;1.0444372430268778;0.8333333377259883;0.7978720399681866;-4.1879759620168625e-07;-4.018353332932714e-07;1.0448323327032687;10.00023741610283;0.8335183240193501;0.015561980945383634;0.015562126140185983;0.7977332156832163;0.014893469908337967;0.7978843366969003
6.987384;1.0444374755501318;0.8333333376815752;0.7978720399582929;-4.188679094267603e-07;-4.018596041262494e-07;1.0448324469320796;10.000236963698223;0.8335182934692876;0.01556198178246024;0.015562125368429712;0.7977331330727162;0.014893528467748347;0.7978842944875701
6.997384;1.0444377094375958;0.8333333376377996;0.7978720399488597;-4.1893782526992273e-07;-4.018803882765303e-07;1.0448325709608532;10.000236417351923;0.8335182574538526;0.01556198262382019;0.015562124578140742;0.7977330514940716;0.014893588487070218;0.7978842472465713
7.007384;1.0444379450737236;0.8333333375946487;0.7978720399398584;-4.190072063017073e-07;-4.018976713892043e-07;1.0448327049123827;10.00023577905381;0.8335182161584773;0.015561983461976917;0.015562123778137319;0.7977329708288488;0.01489364987228522;0.7978841945388347
7.017384;1.04443818276895;0.8333333375521207;0.7978720399312339;-4.1907592998914106e-07;-4.019114517497609e-07;1.0448328489193341;10.000235050513444;0.8335181698183106;0.015561984288431375;0.01556212297321711;0.7977328908818322;0.014893712547515496;0.7978841358500715
7.027384;1.044438422726601;0.8333333375102292;0.7978720399229098;-4.191439141922354e-07;-4.01921679947787e-07;1.0448330030700563;10.000234232699198;0.8335181187438306;0.015561985094712044;0.01556212216413306;0.7977328114103263;0.014893776470982122;0.7978840706692859
7.037384;1.04443866506393;0.833333337469003;0.7978720399148033;-4.1921110213857235e-07;-4.0192824971805254e-07;1.0448331673547795;10.000233325266429;0.8335180633113272;0.015561985872772;0.01556212135033037;0.7977327321836617;0.014893841647067857;0.7978839985459533
7.047384;1.0444389098535425;0.8333333374284728;0.7978720399068328;-4.1927745000231393e-07;-4.0193101147463704e-07;1.0448333416116817;10.000232326148845;0.833518003905651;0.01556198661492374;0.0155621205319325;0.7977326530342554;0.014893908134076575;0.7978839191325048
7.057384;1.044439157224477;0.8333333373886447;0.7978720398989098;-4.193429364766691e-07;-4.019297899171706e-07;1.0448335255441747;10.000231231333021;0.8335179408504291;0.015561987313467711;0.01556211970968413;0.7977325738415859;0.014893976030675346;0.7978838321799947
7.067384;1.044439407472398;0.8333333373494777;0.7978720398909267;-4.1940755092874746e-07;-4.0192441000628027e-07;1.0448337187897878;10.000230035985748;0.8335178743908227;0.015561987960157814;0.01556211888420241;0.7977324944999362;0.014894045423998489;0.7978837375046469
7.077384;1.0444396610514974;0.8333333373108787;0.7978720398827632;-4.1947126230994323e-07;-4.01914706522363e-07;1.044833920931833;10.0002287366422;0.8335178047483212;0.015561988546555067;0.01556211805600702;0.7977324149374152;0.014894116342938196;0.7978836349800229
7.087384;1.0444399184181437;0.8333333372727013;0.7978720398743082;-4.1953401285257465e-07;-4.0190051286026347e-07;1.0448341314447729;10.000227332045196;0.8335177322331967;0.015561989065397694;0.015562117226194501;0.797732335158836;0.01489418877172118;0.7978835245035016
7.097384;1.044440179853528;0.8333333372347614;0.7978720398654925;-4.1959573104238944e-07;-4.0188166536729583e-07;1.044834349663086;10.000225822133656;0.8335176573217686;0.015561989511845226;0.015562116396306752;0.7977322552493606;0.014894262684518914;0.7978834059305457
7.107384;1.044440445398025;0.8333333371968723;0.7978720398563115;-4.196563273352497e-07;-4.018580283374603e-07;1.0448345747950383;10.000224207088493;0.8335175805802385;0.015561989883943835;0.015562115567836762;0.7977321753342557;0.014894338036290734;0.7978832790970403
7.117384;1.0444407148604982;0.83333333715887;0.7978720398468242;-4.1971567573685824e-07;-4.018295168359517e-07;1.0448348059366053;10.000222487327632;0.833517502522965;0.01556199018240684;0.015562114742439034;0.7977320955632824;0.01489441473815569;0.7978831439335611
7.127384;1.044440987828;0.8333333371206187;0.7978720398371448;-4.197736143450102e-07;-4.0179610449152323e-07;1.0448350421107577;10.000220663903434;0.8335174235467271;0.015561990409504532;0.015562113921898891;0.797732016132987;0.014894492653577628;0.7978830005112642
7.137384;1.0444412637076161;0.8333333370820045;0.7978720398274501;-4.198299654405124e-07;-4.0175781597198035e-07;1.0448352823350597;10.000218738769476;0.8335173439256468;0.015561990567066135;0.01556211310736706;0.7977319372492818;0.01489457159838518;0.7978828489748989
7.147384;1.044441541800668;0.8333333370429318;0.7978720398179994;-4.198845549678329e-07;-4.0171471643429134e-07;1.044835525621582;10.00021671461509;0.8335172638493454;0.015561990654312218;0.015562112298845777;0.797731859004522;0.014894651339334675;0.7978826894920883
7.157384;1.044441821333843;0.8333333370033339;0.7978720398091254;-4.1993723013130514e-07;-4.016669023661038e-07;1.0448357709092846;10.000214594555487;0.8335171834837112;0.015561990667300617;0.015562111495643384;0.7977317813099416;0.014894731596842096;0.7978825222668505
7.167384;1.0444421014483425;0.8333333369631688;0.7978720398011847;-4.199878681794722e-07;-4.016144912149085e-07;1.0448360170555597;10.000212382011194;0.8335171030033873;0.015561990601487672;0.015562110697146364;0.7977317039608135;0.014894812056009852;0.7978823475460847
7.177384;1.0444423812276213;0.8333333369223864;0.7978720397945094;-4.200363696627592e-07;-4.0155762040336524e-07;1.0448362629200445;10.000210080257457;0.8335170225969691;0.015561990454488998;0.015562109902676246;0.7977316267244678;0.014894892385139444;0.7978821656019419
7.187384;1.044442659755927;0.8333333368809183;0.797872039789388;-4.200826455968538e-07;-4.014964583188345e-07;1.0448365074741377;10.000207691317943;0.8335169424380261;0.015561990225487921;0.015562109110483401;0.7977315493637419;0.014894972249964734;0.7978819767165217
7.197384;1.044442936140321;0.8333333368387134;0.7978720397860608;-4.201266047265937e-07;-4.014312070905506e-07;1.0448367498633813;10.000205215009466;0.8335168626132127;0.015561989913461288;0.01556210831752269;0.797731471649771;0.014895051324385377;0.7978817811765129
7.207384;1.0444432095440468;0.8333333367957726;0.7978720397847124;-4.201681527127073e-07;-4.013620933197858e-07;1.0448369893513518;10.000202649266457;0.8335167830749084;0.015561989517172463;0.015562107521253705;0.797731393406551;0.014895129300438797;0.7978815792852958
7.217384;1.0444434792518564;0.8333333367521535;0.7978720397854638;-4.2020721241868534e-07;-4.0128935405739977e-07;1.0448372252218396;10.000199991713368;0.8335167036935661;0.015561989036030477;0.015562106721662541;0.797731314529215;0.014895205895643283;0.7978813714019383
7.227384;1.044443744686716;0.833333336707954;0.797872039788384;-4.2024375458290893e-07;-4.0121321164951697e-07;1.0448374567896623;10.000197240924246;0.8335166243517083;0.015561988470658851;0.015562105921093175;0.7977312349507534;0.01489528086430211;0.7978811579901212
7.237384;1.0444440054088848;0.8333333366632996;0.7978720397935365;-4.202778098397392e-07;-4.011338568063982e-07;1.044837683457234;10.00019439623124;0.8335165449557862;0.015561987823447017;0.015562105122486382;0.7977311545854265;0.014895354003697181;0.7978809396066582
7.247384;1.0444442611174782;0.8333333366183433;0.7978720398010141;-4.2030943555495184e-07;-4.0105146427172576e-07;1.0448379046898488;10.00019145712645;0.8335164653731875;0.015561987098732804;0.015562104327588267;0.7977310732743524;0.014895425126336655;0.7978807168182807
7.257384;1.0444445115880474;0.833333336573265;0.797872039810925;-4.2033866507431475e-07;-4.009662252884049e-07;1.0448381199740895;10.000188423448675;0.8335163853884187;0.015561986302205028;0.01556210353592602;0.7977309908002418;0.01489549401929678;0.7978804901615436
7.267384;1.0444447565940864;0.8333333365282509;0.79787203982337;-4.203654934165549e-07;-4.008783625530562e-07;1.0448383288671934;10.000185295789606;0.833516304710296;0.015561985440263625;0.0155621027447427;0.7977309069837422;0.014895560449497545;0.7978802602109742
7.277384;1.0444449958766846;0.8333333364834736;0.7978720398384267;-4.2038989975537247e-07;-4.007881137553628e-07;1.0448385310860735;10.000182075875326;0.8335162230202603;0.015561984519423564;0.01556210194931082;0.7977308217433023;0.014895624200368711;0.7978800276615178
7.287384;1.0444452291278181;0.833333336439089;0.7978720398561412;-4.2041186834306755e-07;-4.006957043383762e-07;1.0448387265000059;10.000178767385167;0.8335161400259536;0.015561983544789037;0.015562101143066198;0.7977307350398953;0.014895685089149178;0.7978797933188346
7.297384;1.0444454559956897;0.8333333363952307;0.7978720398765212;-4.2043139418637154e-07;-4.0060133200749083e-07;1.044838915007288;10.000175376393162;0.8335160554887481;0.015561982518463018;0.015562100317584683;0.797730646810551;0.014895742969600391;0.7978795580203204
7.307384;1.0444456761638978;0.8333333363519984;0.7978720398995416;-4.204484810088989e-07;-4.005051723441704e-07;1.0448390964567702;10.000171910451146;0.8335159692667214;0.015561981440236579;0.015562099462781894;0.7977305570223813;0.014895797739478113;0.7978793225608386
7.317384;1.044445889450671;0.8333333363094563;0.7978720399251696;-4.2046312369270354e-07;-4.004073970961232e-07;1.044839270698938;10.000168377197639;0.8335158813576844;0.015561980309762361;0.01556209856754356;0.7977304657637649;0.014895849334378472;0.7978790876509345
7.327384;1.044446095829103;0.8333333362676534;0.7978720399533948;-4.2047528394907385e-07;-4.0030818517073897e-07;1.044839437589015;10.00016478377033;0.8335157918472462;0.015561979127416425;0.015562097620610546;0.7977303732012582;0.014895897684767697;0.7978788538943018
7.337384;1.0444462953636358;0.8333333362266517;0.7978720399842385;-4.204848984075221e-07;-4.0020772416729627e-07;1.0448395968600472;10.000161136687804;0.8335157008021308;0.015561977894146952;0.015562096611444497;0.7977302794469809;0.014895942667636481;0.7978786217580439
7.347384;1.044446488131255;0.8333333361865449;0.7978720400177404;-4.204919091482407e-07;-4.0010619749763103e-07;1.0448397480438976;10.00015744162769;0.8335156082534633;0.015561976611883441;0.015562095530817338;0.7977301845156496;0.014895984102467483;0.7978783915398335
7.357384;1.0444466742175358;0.8333333361474494;0.7978720400539441;-4.204962649510455e-07;-4.0000375114818866e-07;1.0448398905318401;10.000153703459574;0.8335155142724784;0.015561975283729311;0.015562094370861264;0.797730088383969;0.014896021792798954;0.7978781633525172
7.367384;1.0444468537874345;0.8333333361094791;0.7978720400928913;-4.204978984965857e-07;-3.9990047116385883e-07;1.044840023711731;10.000149926635881;0.8335154190033081;0.015561973913361782;0.015562093124471096;0.797729991018627;0.014896055580563852;0.7978779371328247
7.377384;1.0444470271165422;0.8333333360727289;0.7978720401346242;-4.2049673103704646e-07;-3.997964090098167e-07;1.0448401471178757;10.000146115416157;0.8335153226247781;0.015561972505236825;0.015562091784991596;0.79772989234115;0.014896085369360674;0.7978777126894085
7.387384;1.044447194592858;0.8333333360372795;0.79787204017919;-4.204927125450237e-07;-3.996916341391763e-07;1.0448402605365654;10.000142273783847;0.8335152253416075;0.015561971065708648;0.015562090347386493;0.7977297922210611;0.014896111103883445;0.7978774897815083
7.397384;1.0444473567195731;0.8333333360032038;0.79787204022664;-4.204858463187585e-07;-3.995862558755888e-07;1.0448403640170834;10.000138405412168;0.8335151274063651;0.015561969603035642;0.015562088809777918;0.7977296905064842;0.014896132746565777;0.7978772681589104
7.407384;1.0444475140228222;0.833333335970564;0.7978720402770195;-4.2047617158245273e-07;-3.994804081165721e-07;1.044840457776907;10.00013451359625;0.833515029090115;0.015561968126060713;0.015562087173374524;0.7977295870282738;0.014896150272300549;0.7978770475489712
7.417384;1.0444476669598322;0.833333335939408;0.7978720403303461;-4.204637417469987e-07;-3.993742329298187e-07;1.0448405420627949;10.000130601383432;0.8335149306141241;0.015561966643205517;0.015562085441010592;0.7977294816107555;0.014896163667389065;0.7978768276737727
7.427384;1.044447815930236;0.8333333359097673;0.7978720403865885;-4.2044861515137653e-07;-3.9926787299168247e-07;1.0448406170355449;10.000126672599482;0.8335148321055231;0.015561965162404422;0.015562083615449035;0.7977293741184645;0.014896172939427835;0.7978766083104544
7.437384;1.044447961291015;0.8333333358816617;0.7978720404456713;-4.2043084081740436e-07;-3.9916147313735627e-07;1.044840682664785;10.000122733018026;0.8335147336014832;0.015561963691512984;0.015562081698408923;0.7977292644826216;0.014896178135230646;0.7978763893520031
7.447384;1.0444481034055473;0.8333333358550977;0.7978720405075003;-4.204104540153244e-07;-3.990551954180951e-07;1.0448407386730794;10.000118790627006;0.8335146351047044;0.015561962238795;0.015562079691066301;0.7977291526931496;0.014896179338639261;0.7978761708611056
7.457384;1.044448242719201;0.8333333358300655;0.7978720405719907;-4.2038749089122114e-07;-3.989492224064729e-07;1.0448407846273182;10.0001148555336;0.8335145366626483;0.01556196081288681;0.015562077595075264;0.7977290387856285;0.014896176655234766;0.7978759530511481
7.467384;1.044448379709242;0.8333333358065436;0.7978720406390636;-4.2036200089550037e-07;-3.988437244273201e-07;1.0448408200948134;10.000110939793696;0.8335144384097143;0.015561959422563018;0.015562075412700284;0.7977289228329956;0.014896170212611954;0.7978757361601528
7.477384;1.0444485147503353;0.8333333357845127;0.7978720407086185;-4.2033404217143296e-07;-3.9873882029527965e-07;1.0448408447364383;10.000107056622246;0.8335143405543141;0.01556195807718141;0.015562073146376056;0.7977288049210302;0.01489616017228468;0.7978755203559186
7.487384;1.0444486480450415;0.8333333357639763;0.7978720407805103;-4.203036660819858e-07;-3.986345681311483e-07;1.044840858392217;10.00010321922213;0.833514243353232;0.015561956786918464;0.015562070798543267;0.7977286850922193;0.01489614673352239;0.7978753057614782
7.497384;1.0444487796498483;0.8333333357449599;0.7978720408545456;-4.2027091282732277e-07;-3.9853097964193764e-07;1.0448408611833098;10.000099439729567;0.8335141470974181;0.015561955562343093;0.015562068371729049;0.7977285632955632;0.014896130124435211;0.7978750925009477
7.507384;1.044448909532261;0.8333333357274744;0.7978720409304954;-4.2023581419718114e-07;-3.984280356635104e-07;1.0448408535278848;10.000095728702641;0.83351405209692;0.015561954413758218;0.015562065868610113;0.7977284393962599;0.014896110586896105;0.7978748807144235
7.517384;1.044449037607682;0.8333333357114727;0.7978720410081308;-4.2019838515863867e-07;-3.983256843395535e-07;1.0448408360481214;10.000092095330865;0.8335139586265387;0.015561953349849937;0.015562063291855454;0.7977283132444339;0.014896088360496907;0.7978746705982844
7.527384;1.0444491637206499;0.8333333356968541;0.7978720410872667;-4.201586215645714e-07;-3.982238268903379e-07;1.0448408094531088;10.000088547345134;0.8335138668081901;0.015561952376728493;0.015562060643633269;0.7977281847481634;0.014896063669747975;0.7978744624232442
7.537384;1.0444492875510378;0.8333333356834918;0.7978720411677637;-4.201165218648766e-07;-3.9812232689811924e-07;1.0448407744476207;10.000085090371472;0.8335137765382147;0.015561951498566803;0.015562057925604117;0.7977280539284685;0.01489603671422105;0.797874256466785
7.547384;1.0444494085845524;0.8333333356712433;0.7978720412494787;-4.200721135474656e-07;-3.980210533213517e-07;1.0448407316942097;10.000081727960245;0.8335136875838199;0.015561950717761695;0.015562055139809334;0.7977279209433484;0.014896007663264333;0.797874052966526
7.557384;1.0444495262591535;0.8333333356599563;0.7978720413322324;-4.2002545835405863e-07;-3.979199175151937e-07;1.0448406818357003;10.000078462530386;0.8335135997397773;0.015561950033313095;0.015562052289514646;0.7977277860508964;0.014895976674257969;0.797873852156996
7.567384;1.04444964011164;0.8333333356494839;0.7978720414158235;-4.199766435734118e-07;-3.978188795430331e-07;1.0448406254734242;10.000075296403585;0.8335135128764481;0.015561949439664836;0.015562049379654549;0.7977276495532629;0.014895943922615692;0.7978736543094845
7.577384;1.044449749771654;0.833333335639707;0.7978720415000502;-4.199257831530676e-07;-3.9771794403893567e-07;1.0448405630721254;10.000072232226925;0.8335134269240715;0.015561948927955505;0.01556204641689471;0.7977275117890513;0.014895909596344117;0.7978734597328081
7.587384;1.0444498549224093;0.8333333356305465;0.7978720415847208;-4.1987301457437965e-07;-3.9761715406359305e-07;1.044840494925949;10.000069272770851;0.8335133418765465;0.015561948488793356;0.015562043408966806;0.7977273731720341;0.014895873869747384;0.7978732687077446
7.597384;1.0444499553468392;0.8333333356219503;0.7978720416696861;-4.198184725827107e-07;-3.9751657076540997e-07;1.0448404212215245;10.000066420803225;0.8335132577723817;0.015561948114568376;0.015562040363542175;0.7977272341917815;0.014895836910072754;0.7978730813846302
7.607384;1.044450050987746;0.8333333356138838;0.7978720417548822;-4.1976226056728495e-07;-3.974162562822993e-07;1.0448403421343186;10.000063678863354;0.8335131746679765;0.015561947800213092;0.015562037287451697;0.7977270953196645;0.01489579890158208;0.7978728977899939
7.617384;1.0444501418999403;0.8333333356063344;0.7978720418403269;-4.1970443801911535e-07;-3.97316283706598e-07;1.0448402579165943;10.000061048217367;0.833513092683504;0.015561947542174402;0.015562034187439958;0.7977269569391693;0.014895760037941687;0.7978727179485536
7.627384;1.0444502281254326;0.8333333355993088;0.7978720419260737;-4.1964503800844865e-07;-3.9721674568503303e-07;1.0448401688887479;10.00005852780142;0.8335130120599883;0.015561947336887628;0.015562031072016912;0.7977268194058866;0.014895720490808154;0.7978725419615141
7.637384;1.0444503096539703;0.8333333355928245;0.7978720420121891;-4.1958411971237574e-07;-3.9711772739056823e-07;1.0448400753450555;10.00005611428339;0.8335129331166174;0.015561947181023179;0.015562027951051665;0.7977266831270983;0.014895680399358508;0.7978723699869967
7.647384;1.0444503864901376;0.8333333355869127;0.7978720420987466;-4.195218120481034e-07;-3.970192689305409e-07;1.0448399775256865;10.000053803188026;0.8335128561705861;0.015561947073323921;0.015562024832799086;0.7977265485543737;0.014895639891603136;0.7978722021869944
7.657384;1.0444504587217824;0.8333333355816227;0.7978720421857984;-4.194583093050426e-07;-3.969213611068774e-07;1.0448398756305632;10.000051590357304;0.8335127815382017;0.015561947015578547;0.015562021723084369;0.7977264161354001;0.014895599114296741;0.797872038686476
7.667384;1.0444505265731634;0.8333333355770177;0.797872042273346;-4.1939383195836243e-07;-3.968239837532107e-07;1.0448397697866383;10.000049472420699;0.8335127095631827;0.015561947011961967;0.015562018627593191;0.7977262863088688;0.014895558247218428;0.7978718795562529
7.677384;1.0444505904557082;0.8333333355731556;0.7978720423613438;-4.19328579146518e-07;-3.9672716145982635e-07;1.044839660055757;10.000047445966722;0.833512640575321;0.015561947068342425;0.015562015553196506;0.7977261595357753;0.014895517492967575;0.7978717248028933
7.687384;1.044450650936999;0.8333333355700607;0.7978720424497198;-4.1926270460372694e-07;-3.9663098529059747e-07;1.0448395464927829;10.000045506709387;0.8335125748290271;0.01556194719196087;0.015562012507610117;0.7977260362563069;0.014895477075386493;0.7978715743451825
7.697384;1.0444507085453079;0.8333333355677114;0.797872042538395;-4.1919633479621593e-07;-3.9653557536228273e-07;1.044839429135613;10.000043649381748;0.833512512490534;0.015561947390260462;0.01556200949953547;0.7977259167744322;0.014895437259626554;0.7978714280112241
7.707384;1.0444507635297606;0.8333333355660496;0.7978720426272983;-4.1912960377627553e-07;-3.964410427244517e-07;1.044839307966283;10.00004186869879;0.8335124536557632;0.015561947669229;0.01556200653905344;0.7977258012282546;0.014895398347041035;0.7978712855574666
7.717384;1.0444508157968855;0.8333333355650028;0.7978720427163486;-4.190626753495321e-07;-3.963474922783051e-07;1.0448391829580626;10.000040160859118;0.8335123983383763;0.015561948032255904;0.015562003637013912;0.7977256896589775;0.014895360640230774;0.7978711466539226
7.727384;1.044450865032704;0.833333335564512;0.7978720428054148;-4.1899574001570043e-07;-3.9625503159380165e-07;1.0448390541383512;10.000038524003562;0.8335123464260794;0.015561948479330033;0.015562000804124983;0.7977255820236419;0.014895324413177013;0.7978710108908234
7.737384;1.0444509108356086;0.833333335564557;0.7978720428943019;-4.1892898815954473e-07;-3.9616377605280785e-07;1.044838921592504;10.000036957875919;0.8335122977134884;0.015561949007047545;0.015561998050826295;0.7977254781350049;0.01489528990569686;0.7978708778678655
7.747384;1.0444509527728023;0.8333333355651649;0.7978720429827827;-4.188625819252885e-07;-3.9607386060526486e-07;1.0448387854489558;10.000035463546165;0.8335122520504487;0.015561949609359775;0.015561995386970668;0.7977253776726074;0.014895257352286606;0.7978707472527248
7.757384;1.0444509904258805;0.8333333355663971;0.79787204307063;-4.187966383798903e-07;-3.959854403548894e-07;1.0448386458400232;10.000034042736349;0.833512209467601;0.0155619502776483;0.015561992821259436;0.7977252802820273;0.014895227003324907;0.7978706187771799
7.767384;1.0444510234362545;0.8333333355683177;0.797872043157632;-4.187312254616243e-07;-3.958986773080377e-07;1.04483850289319;10.000032696901105;0.8335121701347147;0.015561951001018507;0.015561990361553086;0.7977251856433362;0.014895199104859957;0.7978704922943186
7.777384;1.044451051455564;0.8333333355709599;0.7978720432435981;-4.186663727585641e-07;-3.9581373168378887e-07;1.0448383568073458;10.000031426803718;0.8335121341881943;0.01556195176783794;0.0155619880148414;0.7977250934825706;0.014895173881352669;0.7978703678590198
7.787384;1.044451074037495;0.8333333355743273;0.7978720433283452;-4.186020811033585e-07;-3.9573076265864903e-07;1.044838207885492;10.000030232638347;0.8335121016080168;0.015561952566598227;0.015561985786017503;0.7977250035774978;0.014895151536921303;0.7978702456838659
7.797384;1.04445109061461;0.8333333355784163;0.7978720434116768;-4.185383250615647e-07;-3.9564992016337714e-07;1.0448380564486122;10.000029114233326;0.8335120722544036;0.015561953385278788;0.01556198367736426;0.7977249157805915;0.014895132247917825;0.7978701259914618
7.807384;1.0444511005371253;0.8333333355832159;0.7978720434933839;-4.1847505582980115e-07;-3.955713233920784e-07;1.0448379027129446;10.000028070972952;0.8335120459873262;0.015561954210806297;0.01556198168974286;0.797724830047049;0.014895116135053918;0.7978700089390288
7.817384;1.0444511031340113;0.8333333355886953;0.7978720435732758;-4.18412204190364e-07;-3.9549505439547684e-07;1.0448377467232315;10.000027101686594;0.8335120227052878;0.01556195502988856;0.015561979823410592;0.7977247464216216;0.014895103231626348;0.7978698946698451
7.827384;1.0444510978673804;0.8333333355948054;0.7978720436512085;-4.1834969336280495e-07;-3.9542117692174756e-07;1.044837588426211;10.000026204677935;0.8335120022884578;0.015561955830646226;0.015561978077353256;0.7977246649654381;0.014895093492722082;0.7978697833406613
7.837384;1.0444510844725479;0.8333333356014873;0.7978720437270813;-4.18287455066194e-07;-3.9534975500107035e-07;1.044837427855682;10.000025377835307;0.8335119845882587;0.015561956603118278;0.0155619764490957;0.7977245856861649;0.014895086831342873;0.7978696750709762
7.847384;1.044451062937782;0.8333333356086795;0.7978720438008189;-4.1822542854627086e-07;-3.952808561497639e-07;1.0448372652542848;10.00002461888906;0.833511969511024;0.015561957338296706;0.01556197493579382;0.7977245085420588;0.014895083135463448;0.797869569926451
7.857384;1.044451033411403;0.8333333356163285;0.7978720438723514;-4.181635555379649e-07;-3.9521454864951755e-07;1.04483710108426;10.000023925515519;0.8335119570903413;0.015561958027875985;0.015561973535241875;0.7977244335033313;0.01489508227923678;0.7978694679668497
7.867384;1.0444509961286976;0.8333333356243993;0.7978720439415934;-4.181017861103476e-07;-3.95150892704762e-07;1.0448369359816274;10.000023295403015;0.8335119474452546;0.01556195866544546;0.015561972245959095;0.7977243605845992;0.014895084129255692;0.7978693692905392
7.877384;1.0444509513755318;0.8333333356328941;0.79787204400844;-4.1804008554244053e-07;-3.950899207996173e-07;1.0448367706449;10.000022726748421;0.8335119406527071;0.015561959246770991;0.015561971066073096;0.7977242897962474;0.014895088521095065;0.7978692740516911
7.887384;1.0444508995042068;0.8333333356418766;0.797872044072782;-4.1797843241366645e-07;-3.950316316027667e-07;1.0448366057597642;10.000022218853502;0.8335119366534318;0.015561959768418421;0.015561969991879457;0.797724221070526;0.014895095228617523;0.7978691824438765
7.897384;1.0444508409007534;0.833333335651465;0.7978720441345182;-4.179168062215314e-07;-3.9497601066677236e-07;1.044836442053321;10.000021772237115;0.8335119352704664;0.015561960226999391;0.015561969017968436;0.7977241542516537;0.014895103958143124;0.7978690946472637
7.907384;1.0444507758490182;0.833333335661794;0.7978720441935665;-4.1785517288587414e-07;-3.949230446661886e-07;1.0448362803340536;10.000021388121876;0.8335119363178576;0.01556196062036463;0.015561968138145095;0.797724089133227;0.014895114359619053;0.7978690108285043
7.917384;1.044450704469143;0.8333333356729822;0.7978720442498741;-4.177934843323065e-07;-3.9487271705938606e-07;1.0448361214210204;10.000021067748706;0.8335119396923375;0.015561960949045505;0.015561967345186632;0.7977240254795605;0.01489512604428679;0.7978689312195938
7.927384;1.044450626818361;0.8333333356851251;0.7978720443034176;-4.177317062651594e-07;-3.948250010315913e-07;1.0448359660462758;10.000020812021644;0.8335119453684489;0.015561961216017873;0.015561966630736572;0.7977239630309364;0.014895138602509789;0.7978688561367376
7.937384;1.044450542985848;0.833333335698308;0.7978720443541973;-4.176698570566953e-07;-3.947798432880737e-07;1.0448358147753192;10.000020621410787;0.8335119533405398;0.01556196142580387;0.015561965986498803;0.7977239015120837;0.014895151614426597;0.7978687859159884
7.947384;1.0444504531064183;0.8333333357126167;0.7978720444022367;-4.17608019554868e-07;-3.947371545692865e-07;1.0448356679855506;10.000020495597495;0.833511963581045;0.015561961583449255;0.015561965404473917;0.7977238406424899;0.014895164669443252;0.7978687208717835
7.957384;1.0444503573966786;0.8333333357281371;0.7978720444475801;-4.175463314652685e-07;-3.946968243073405e-07;1.0448355259565807;10.000020433031354;0.8335119759834142;0.015561961692520249;0.015561964875522454;0.7977237801336683;0.01489517740230048;0.797868661271317
7.967384;1.0444502561762827;0.833333335744936;0.7978720444902807;-4.1748497129659275e-07;-3.9465873496868565e-07;1.044835388959865;10.000020431560324;0.833511990293547;0.015561961753624794;0.015561964389017429;0.7977237196787453;0.01489518952583245;0.7978686072965099
7.977384;1.0444501497679568;0.8333333357630395;0.7978720445303918;-4.1742413167780624e-07;-3.946227668185054e-07;1.044835257233284;10.000020489794318;0.8335120061419421;0.015561961764710343;0.015561963934750964;0.7977236589466307;0.014895200837225023;0.79786855902679
7.987384;1.0444500383506754;0.8333333357824265;0.7978720445679598;-4.1736398643822396e-07;-3.9458879504940787e-07;1.0448351309135018;10.000020607564059;0.8335120231716652;0.015561961722302372;0.015561963505001906;0.7977235975832805;0.014895211191400512;0.7978685164697769
7.997384;1.04444992189474;0.8333333358030292;0.7978720446030192;-4.173046685124045e-07;-3.945566741060985e-07;1.0448350099954653;10.000020785299478;0.8335120411272695;0.015561961622689954;0.01556196309476232;0.7977235352333311;0.014895220464298009;0.7978684796323283
8.007384;1.0444498002290343;0.8333333358247448;0.797872044635605;-4.172462637970221e-07;-3.94526220937266e-07;1.0448348943346268;10.000021023336732;0.8335120598418322;0.015561961462470731;0.015561962700453858;0.7977234715698548;0.01489522853093742;0.7978684485482762
8.017384;1.0444496731687505;0.8333333358474697;0.7978720446657674;-4.171888113145214e-07;-3.944972218923691e-07;1.044834783728216;10.000021321646793;0.8335120791600539;0.015561961238737126;0.015561962318178446;0.7977234063238005;0.014895235267842309;0.7978684232243456
8.027384;1.0444495405656553;0.8333333358711191;0.7978720446935611;-4.17132307894265e-07;-3.944694565020934e-07;1.0448346780445235;10.000021679564615;0.8335120988704309;0.015561960948704531;0.015561961942365124;0.7977233393191356;0.01489524057298182;0.7978684035787987
8.037384;1.044449402260226;0.8333333358956078;0.7978720447190171;-4.170767278482441e-07;-3.9444270084033713e-07;1.044834577312601;10.000022095618112;0.8335121187046639;0.015561960588529008;0.015561961566322396;0.7977232704824886;0.014895244380499805;0.7978683894248552
8.047384;1.0444492580202807;0.8333333359208193;0.7978720447421331;-4.1702203618881104e-07;-3.944167300488131e-07;1.0448344817299493;10.000022567819766;0.8335121383794483;0.015561960152369731;0.0155619611839937;0.7977231998098184;0.014895246657321245;0.7978683805006118
8.057384;1.0444491075379487;0.8333333359466122;0.7978720447628874;-4.169681786540726e-07;-3.943913503910107e-07;1.0448343915758738;10.000023093680362;0.8335121575916529;0.015561959632316118;0.015561960790291634;0.7977231273121379;0.014895247388673021;0.797868376532675
8.067384;1.0444489504878587;0.8333333359728463;0.7978720447812472;-4.1691508573650665e-07;-3.9436641574615775e-07;1.0448343070961412;10.000023669860097;0.8335121759727969;0.015561959019274202;0.015561960380092592;0.7977230529683859;0.014895246575760608;0.7978683772945802
8.077384;1.0444487865834269;0.8333333359993874;0.797872044797167;-4.168626956089771e-07;-3.9434180765830253e-07;1.0448342284739147;10.000024292309961;0.8335121931120933;0.015561958304520094;0.015561959947818567;0.797722976714304;0.014895244248967675;0.7978683826182603
8.087384;1.0444486155954786;0.8333333360261027;0.7978720448106007;-4.168109573523466e-07;-3.9431742113216484e-07;1.0448341558511027;10.000024956955908;0.8335122086542439;0.015561957480942013;0.015561959488046503;0.797722898465761;0.014895240463967426;0.7978683923521701
8.097384;1.0444484373555485;0.8333333360528581;0.7978720448215143;-4.167598240191771e-07;-3.942931672152139e-07;1.0448340893460508;10.000025660386205;0.8335122223288713;0.015561956543220257;0.015561958995509603;0.7977228181235345;0.014895235274369326;0.7978684062832867
8.107384;1.0444482517608804;0.8333333360795239;0.797872044829895;-4.167092727823177e-07;-3.942689710288962e-07;1.0448340291089753;10.00002640011471;0.8335122338701515;0.01556195548697493;0.015561958464071825;0.7977227355595805;0.014895228716021409;0.7978684240635263
8.117384;1.0444480587885225;0.8333333361059942;0.7978720448357618;-4.1665933860731903e-07;-3.9424477196638493e-07;1.0448339753565858;10.00002717456658;0.8335122429862802;0.015561954308068525;0.015561957886844148;0.7977226506614303;0.014895220827227312;0.7978684452069452
8.127384;1.0444478585033603;0.8333333361321886;0.7978720448391758;-4.166101125081016e-07;-3.942205374814097e-07;1.0448339283199681;10.000027982956174;0.833512249449702;0.015561953002531364;0.01556195725771287;0.7977225634188655;0.014895211680936483;0.7978684691563531
8.137384;1.0444476510426228;0.8333333361580182;0.7978720448402445;-4.1656171068545763e-07;-3.941962705973608e-07;1.04483388816416;10.000028824931775;0.8335122531568341;0.015561951566073597;0.015561956573059898;0.7977224739446795;0.014895201384552186;0.7978684953143791
8.147384;1.0444474366399097;0.8333333361833574;0.7978720448391085;-4.1651426188587826e-07;-3.9417199558439733e-07;1.0448338549215026;10.000029700228204;0.833512254043361;0.015561949993806019;0.015561955832805632;0.7977223824018723;0.014895190040509251;0.7978685230238333
8.157384;1.0444472156708025;0.8333333362080474;0.7978720448359238;-4.1646791186816823e-07;-3.9414772606814505e-07;1.0448338284580367;10.000030608256914;0.8335122519990499;0.015561948281608376;0.015561955038821651;0.7977222889360528;0.014895177706108681;0.7978685516165691
8.167384;1.0444469885935985;0.8333333362319123;0.7978720448308537;-4.1642280574488186e-07;-3.9412343693691e-07;1.0448338084980242;10.00003154744178;0.8335122469414115;0.015561946428079319;0.015561954191837469;0.7977221936858585;0.014895164392365505;0.797868580521449
8.177384;1.0444467558595203;0.8333333362547737;0.7978720448240623;-4.1637904490326836e-07;-3.940990765152034e-07;1.044833794659994;10.00003251475768;0.8335122389085122;0.01556194443525908;0.01556195329073168;0.7977220968196446;0.014895150084074254;0.7978686092952901
8.187384;1.0444465179478075;0.8333333362764673;0.7978720448156963;-4.1633666060675637e-07;-3.940746125700657e-07;1.0448337864722395;10.00003350589829;0.8335122279869887;0.015561942307752204;0.01556195233418688;0.7977219985655429;0.014895134751419977;0.7978686375630295
8.197384;1.0444462754546726;0.8333333362968625;0.7978720448058668;-4.162956201042885e-07;-3.9405005935838664e-07;1.0448337834190726;10.000034515988315;0.8335122141674153;0.015561940051296968;0.01556195132231694;0.797721899249381;0.014895118366108023;0.797868664970046
8.207384;1.0444460290925601;0.8333333363158651;0.7978720447946523;-4.1625584697239156e-07;-3.940254706062918e-07;1.0448337850297544;10.000035540102262;0.8335121973293128;0.015561937672825423;0.015561950257454675;0.7977217992918259;0.014895100905755682;0.7978686912018813
8.217384;1.0444457796028057;0.8333333363334051;0.7978720447821199;-4.162172449072639e-07;-3.9400093279865916e-07;1.0448337909247185;10.000036573334356;0.83351217732619;0.015561935182007656;0.01556194914400005;0.7977216991392081;0.014895082333769027;0.7978687160217613
8.227384;1.0444455276837727;0.8333333363494237;0.7978720447683318;-4.1617971021441333e-07;-3.939765736306941e-07;1.044833800777119;10.00003761101979;0.833512153999389;0.015561932591444826;0.015561947987324356;0.7977215991763454;0.014895062602629213;0.797868739250144
8.237384;1.0444452739902368;0.8333333363638823;0.7978720447533436;-4.1614312759011216e-07;-3.93952557821025e-07;1.0448338142778975;10.000038648868937;0.8335121271667633;0.015561929914876252;0.015561946793123168;0.7977214996616915;0.014895041675880627;0.7978687606990194
8.247384;1.0444450191607915;0.8333333363767661;0.7978720447372065;-4.161073645658549e-07;-3.9392905042728056e-07;1.044833831125028;10.000039682478821;0.8335120966807613;0.015561927165649152;0.015561945568222034;0.7977214007336212;0.014895019517203126;0.7978687801297429
8.257384;1.0444447638320005;0.833333336388068;0.7978720447199595;-4.1607227748199684e-07;-3.939061859015728e-07;1.0448338509624027;10.000040706753;0.8335120624606546;0.015561924356120405;0.0155619443209693;0.7977213025012105;0.014894996062113369;0.7978687972647301
8.267384;1.0444445086566008;0.833333336397781;0.7978720447016138;-4.1603773729045655e-07;-3.9388408707629277e-07;1.0448338733173135;10.00004171581906;0.8335120244531405;0.015561921497075864;0.015561943060051847;0.7977212051455755;0.01489497121122879;0.7978688118528094
8.277384;1.044444254287043;0.8333333364059142;0.797872044682153;-4.1600365990957675e-07;-3.938628994152216e-07;1.0448338976023128;10.000042703465937;0.8335119825854856;0.015561918597069617;0.015561941793062797;0.7977211089714891;0.01489494484821068;0.7978688237394923
8.287384;1.0444440012794525;0.8333333364125112;0.7978720446615554;-4.159700133554957e-07;-3.938427916945073e-07;1.0448339231224009;10.000043663950692;0.8335119367208296;0.01556191566260762;0.01556194052600799;0.7977210143908495;0.01489491686553017;0.7978688328890324
8.297384;1.0444437500173753;0.8333333364176592;0.7978720446398208;-4.159368078423338e-07;-3.938239318217617e-07;1.0448339490787641;10.000044592229484;0.8335118866432024;0.015561912699285734;0.015561939263993315;0.7977209218365287;0.014894887169692322;0.7978688393958407
8.307384;1.044443500740774;0.8333333364214774;0.7978720446169731;-4.1590408339570277e-07;-3.938064559259524e-07;1.0448339746103514;10.00004548326309;0.8335118321382294;0.015561909712460315;0.015561938012260329;0.7977208316513997;0.014894855662178347;0.7978688434895693
8.317384;1.0444432536172794;0.83333333642411;0.7978720445930406;-4.1587189120669034e-07;-3.9379044245408457e-07;1.0448339988290072;10.000046332098963;0.8335117731195804;0.015561906707269587;0.015561936776978166;0.797720744036052;0.014894822236594473;0.7978688454841295
8.327384;1.0444430087826981;0.8333333364257483;0.7978720445680499;-4.15840274375566e-07;-3.937759091186272e-07;1.044834020853343;10.000047135071233;0.8335117096814189;0.015561903688861121;0.015561935565862764;0.7977206590935211;0.014894786809348113;0.7978688457458003
8.337384;1.0444427663435751;0.8333333364266364;0.7978720445420384;-4.158092616030583e-07;-3.937628418521571e-07;1.0448340398565161;10.000047890427396;0.8335116420304169;0.015561900662874419;0.015561934387537254;0.7977205769029752;0.014894749342534113;0.7978688447339437
8.347384;1.0444425263517672;0.8333333364270302;0.7978720445150579;-4.1577887141316993e-07;-3.937512391733085e-07;1.0448340550491577;10.000048597933894;0.8335115703543378;0.015561897636094547;0.015561933249231164;0.7977204975487785;0.01489470983478349;0.7978688429912518
8.357384;1.04444228878784;0.8333333364271621;0.7978720444871656;-4.1574911896713457e-07;-3.9374113831162954e-07;1.0448340656929278;10.000049257757048;0.8335114947265478;0.015561894615870544;0.015561932154928168;0.797720421118638;0.01489466831340676;0.7978688410598387
8.367384;1.0444420536302448;0.8333333364272375;0.7978720444584161;-4.1572002575898144e-07;-3.937326115000607e-07;1.0448340712333795;10.000049869415532;0.8335114150619958;0.015561891607971065;0.015561931105270677;0.7977203477024405;0.014894624849161285;0.7978688394589836
8.377384;1.044441820967829;0.8333333364274401;0.7978720444288581;-4.1569163103561946e-07;-3.937257440738354e-07;1.0448340713258666;10.000050432322384;0.8335113311018466;0.015561888616012372;0.0155619300978585;0.797720277397532;0.01489457956941619;0.7978688387236971
8.387384;1.044441590994325;0.8333333364279305;0.7978720443985245;-4.1566399426499255e-07;-3.937206034903162e-07;1.044834065703887;10.000050947233031;0.8335112424791138;0.01556188564305697;0.015561929127332213;0.7977202103239338;0.014894532642164176;0.7978688394006129
8.397384;1.044441363956497;0.8333333364288397;0.7978720443674145;-4.1563717229981255e-07;-3.937172085685141e-07;1.0448340541213272;10.000051416710745;0.8335111488562246;0.015561882692573982;0.015561928186396583;0.7977201466383512;0.014894484243308116;0.7978688420409272
8.407384;1.0444411402364044;0.8333333364302786;0.7978720443354947;-4.1561118225505046e-07;-3.937155205724882e-07;1.04483403636218;10.000051844577554;0.8335110500221402;0.015561879768027767;0.015561927267835677;0.7977200865063525;0.014894434553388373;0.7978688472736446
8.417384;1.0444409204158327;0.8333333364323486;0.7978720443027232;-4.1558599113345665e-07;-3.9371546405686505e-07;1.0448340122028716;10.000052234711415;0.8335109459199049;0.01556187687219054;0.015561926366255278;0.7977200300295082;0.014894383774764916;0.7978688558749019
8.427384;1.044440705142072;0.8333333364351391;0.7978720442690735;-4.155615372242267e-07;-3.937169472146496e-07;1.0448339814052632;10.000052589681939;0.8335108366345908;0.015561874006869966;0.015561925478730042;0.797719977201198;0.014894332112784474;0.7978688687095742
8.437384;1.0444404949651367;0.833333336438724;0.7978720442345562;-4.155377579665203e-07;-3.937198675761911e-07;1.0448339437909753;10.000052910612007;0.8335107223477572;0.015561871173182276;0.015561924604574224;0.7977199279362777;0.014894279735577689;0.7978688865993011
8.447384;1.0444402903263694;0.833333336443156;0.7978720441992303;-4.155146176580922e-07;-3.9372412358224646e-07;1.044833899310806;10.000053197980687;0.8335106033118572;0.015561868372190014;0.015561923744630626;0.7977198821352153;0.014894226775238675;0.7978689102614376
8.457384;1.0444400915897;0.8333333364484468;0.7978720441631721;-4.154921258195252e-07;-3.9372962524480267e-07;1.0448338480717327;10.000053452090249;0.8335104798743824;0.015561865605577709;0.015561922900763107;0.7977198397079568;0.01489417337287391;0.7978689403151731
8.467384;1.0444398990085983;0.8333333364545567;0.7978720441264074;-4.1547033674481825e-07;-3.937362840749417e-07;1.0448337903495715;10.000053673432395;0.8335103524857376;0.015561862875320232;0.015561922076099346;0.79771980053251;0.01489411971301826;0.7978689772411169
8.477384;1.0444397127581448;0.8333333364614116;0.7978720440888765;-4.1544934409280594e-07;-3.937439992878202e-07;1.0448337265480199;10.000053862978982;0.8335102216527879;0.015561860182302921;0.015561921274602864;0.7977197644224853;0.014894066021190684;0.7978690213254719
8.487384;1.0444395330853515;0.8333333364689265;0.7978720440504573;-4.1542928317325747e-07;-3.937526646849342e-07;1.0448336570665957;10.000054021845925;0.8335100878817339;0.015561857526092853;0.015561920498980674;0.7977197311447735;0.014894012541123056;0.7978690727167042
8.497384;1.0444393603891986;0.8333333364770166;0.7978720440110129;-4.154103346382813e-07;-3.9376218851266933e-07;1.0448335821910497;10.000054150571252;0.8335099516675943;0.015561854906439469;0.015561919748478287;0.7977197004600566;0.014893959516546835;0.7978691315441804
8.507384;1.0444391951033705;0.8333333364855926;0.7978720439704262;-4.1539272017869154e-07;-3.9377250437201104e-07;1.0448335021398052;10.000054248885343;0.8335098135166739;0.015561852324056602;0.015561919018624392;0.797719672166064;0.014893907198345912;0.7978691979392039
8.517384;1.0444390375138972;0.83333333649455;0.7978720439286033;-4.153766891767504e-07;-3.937835690836132e-07;1.0448334171760776;10.000054316535506;0.8335096739225006;0.015561849779676375;0.015561918303375406;0.7977196460889137;0.014893855856672546;0.7978692719729963
8.527384;1.0444388877120403;0.8333333365037849;0.7978720438854643;-4.153625045482191e-07;-3.93795350462379e-07;1.0448333276238526;10.000054354137651;0.8335095332978457;0.015561847273506423;0.015561917597085745;0.7977196220366363;0.014893805763782582;0.7978693536168724
8.537384;1.0444387456454485;0.8333333365132449;0.797872043840965;-4.153504359680607e-07;-3.9380780213388094e-07;1.044833233825916;10.000054362836279;0.8335093919567954;0.015561844805803469;0.01556191689352904;0.7977195997952131;0.014893757166848433;0.7978694427368545
8.547384;1.044438611145215;0.833333336522953;0.7978720437951285;-4.1534075490627067e-07;-3.9382083635761607e-07;1.044833136124459;10.00005434347211;0.8335092501761244;0.015561842377225979;0.015561916183747013;0.7977195791513492;0.014893710283121961;0.7978695391239674
8.557384;1.0444384839929932;0.8333333365329753;0.797872043748039;-4.1533372488723404e-07;-3.93834317372679e-07;1.0448330348409507;10.000054296658325;0.833509108261644;0.015561839989495065;0.015561915456277057;0.7977195599171114;0.01489366531419592;0.7978696425467712
8.567384;1.0444383640343178;0.8333333365433959;0.797872043699811;-4.153295868583099e-07;-3.9384807940222145e-07;1.0448329302741004;10.000054223601381;0.8335089665547397;0.015561837646952834;0.0155619146991822;0.7977195419411515;0.014893622455849095;0.7978697527876438
8.577384;1.0444382511822135;0.833333336554322;0.7978720436505747;-4.153285410196479e-07;-3.938619458160066e-07;1.044832822751046;10.000054126165198;0.8335088254029903;0.01556183535790598;0.015561913901245839;0.7977195250723739;0.014893581887071333;0.7978698696485067
8.587384;1.0444381453061249;0.8333333365658783;0.7978720436004686;-4.1533073691416166e-07;-3.938757315145892e-07;1.044832712669107;10.000054006035706;0.8335086851365976;0.015561833134197872;0.015561913052471519;0.7977195091218957;0.014893543744646505;0.7978699928990642
8.597384;1.0444380461466358;0.8333333365782039;0.7978720435496168;-4.153362853313583e-07;-3.938892402477163e-07;1.044832600486258;10.000053864277271;0.8335085460571139;0.01556183098845354;0.01556191214490898;0.7977194938760069;0.014893508107421523;0.7978701222260001
8.607384;1.0444379532874968;0.8333333365914473;0.7978720434981026;-4.1534528698860135e-07;-3.9390227454315357e-07;1.04483248670396;10.000053701712092;0.8335084084102987;0.015561828931725374;0.015561911172984439;0.7977194791439094;0.01489347501095427;0.7978702572798474
8.617384;1.044437866133745;0.8333333366057433;0.7978720434459732;-4.153578488837469e-07;-3.9391465859129837e-07;1.0448323718437562;10.000053519549272;0.8335082723229308;0.015561826973130966;0.015561910132726753;0.7977194648195697;0.01489344447772632;0.7978703977456648
8.627384;1.0444377839018042;0.8333333366211869;0.7978720433932779;-4.1537405828098147e-07;-3.9392624444762834e-07;1.0448322563720842;10.0000533194469;0.8335081377772627;0.015561825119437468;0.015561909020080622;0.7977194509264856;0.014893416530853684;0.797870543335223
8.637384;1.0444377056617857;0.8333333366378135;0.797872043340103;-4.153939363427231e-07;-3.939368859186464e-07;1.0448321406050498;10.00005310305883;0.833508004679635;0.015561823374972635;0.015561907828770571;0.7977194376026715;0.014893391194649214;0.7978706937466109
8.647384;1.0444376304292349;0.8333333366555944;0.7978720432865771;-4.1541742533654893e-07;-3.939464257564123e-07;1.0448320246430784;10.000052871945401;0.8335078729420949;0.015561821743459157;0.015561906550068711;0.7977194250452574;0.014893368500553452;0.7978708486548544
