time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0444375572646023;0.8333333366744554;0.797872043232854;-4.1544440655491316e-07;-3.939547188901168e-07;1.0448319083712179;10.000052627524333;0.8335077425083767;0.015561820230501205;0.01556190517586008;0.7977194134819673;0.014893348498913005;0.7978710077244238
8.667384;1.0444374853367955;0.8333333366942879;0.7978720431790932;-4.1547471954150945e-07;-3.9396164799604537e-07;1.0448317915952743;10.000052370253487;0.833507613356704;0.015561818844829755;0.015561903701848316;0.7977194031840886;0.01489333126831965;0.7978711705954843
8.677384;1.0444374139423551;0.8333333367149459;0.7978720431254545;-4.155081829107513e-07;-3.939671052359891e-07;1.044831674231718;10.000052098978527;0.8335074855029257;0.01556181759718711;0.015561902127724628;0.7977193944788971;0.014893316902729799;0.7978713368207644
8.687384;1.0444373425024815;0.8333333367362502;0.7978720430720949;-4.155446057445603e-07;-3.9397097368378345e-07;1.0448315563521822;10.000051811495855;0.8335073590101819;0.015561816497484105;0.01556190045549775;0.7977193877243312;0.014893305476402056;0.797871505834512
8.697384;1.0444372705069966;0.8333333367579928;0.7978720430191603;-4.1558378572725834e-07;-3.9397314622017727e-07;1.044831438063972;10.000051505513934;0.8335072339934235;0.015561815552684686;0.015561898688195639;0.797719383238367;0.01489329702630118;0.7978716770112325
8.707384;1.0444371973980233;0.833333336779956;0.7978720429667683;-4.1562551121968556e-07;-3.939735626108478e-07;1.044831319388694;10.000051179257884;0.8335071105556325;0.015561814766836579;0.015561896829287287;0.7977193812601058;0.014893291563643761;0.7978718497209707
8.717384;1.0444371225114855;0.8333333368019459;0.797872042914999;-4.1566956289261853e-07;-3.9397222808481797e-07;1.04483120026604;10.00005083178877;0.8335069887135127;0.015561814142656128;0.01556189488269644;0.7977193820081896;0.014893289085639267;0.7978720233337135
8.727384;1.0444370451325613;0.8333333368238173;0.7978720428638973;-4.157157202273209e-07;-3.939692048673713e-07;1.0448310806447396;10.000050462493293;0.8335068684185826;0.015561813683037481;0.015561892853025257;0.7977193857414235;0.014893289579216502;0.7978721972429018
8.737384;1.0444369645585105;0.8333333368454743;0.7978720428134694;-4.157637919782912e-07;-3.939645783328324e-07;1.0448309605533666;10.000050069822036;0.8335067495832797;0.0155618133913262;0.01556189074567398;0.7977193927493315;0.014893293022364728;0.797872370913449
8.747384;1.0444368800969965;0.8333333368668552;0.7978720427636724;-4.158136476724962e-07;-3.939584200220272e-07;1.0448308401020894;10.000049650711048;0.833506632050283;0.015561813270930282;0.015561888566800682;0.7977194033402699;0.014893299370042213;0.7978725438977061
8.757384;1.0444367910664856;0.833333336887912;0.7978720427144251;-4.1586520589720684e-07;-3.9395077935152156e-07;1.0448307194136937;10.000049200822382;0.8335065155888869;0.015561813325137737;0.015561886323041356;0.797719417862636;0.014893308527631202;0.7978727158011656
8.767384;1.0444366968467063;0.8333333369085965;0.7978720426656404;-4.1591838263710477e-07;-3.939417016091797e-07;1.044830598521265;10.000048714426732;0.8335063999264728;0.015561813556792795;0.015561884021842921;0.7977194367167117;0.014893320338414947;0.7978728862396425
8.777384;1.044436596951127;0.8333333369288562;0.7978720426172651;-4.1597305967792575e-07;-3.939312479113919e-07;1.0448304772903299;10.00004818441825;0.833506284742755;0.015561813967413426;0.015561881672242869;0.7977194603146925;0.014893334588938057;0.7978730548475188
8.787384;1.044436491111876;0.8333333369486261;0.797872042569303;-4.16029106157184e-07;-3.939194930224993e-07;1.0448303553957596;10.000047603643848;0.8335061696069964;0.015561814556333795;0.015561879284592777;0.7977194890185323;0.014893351030442705;0.7978732213083609
8.797384;1.0444363793457798;0.8333333369678031;0.7978720425218102;-4.160864115332063e-07;-3.939064988975894e-07;1.0448302323617742;10.000046966476972;0.8335060539556532;0.015561815321084482;0.015561876869462102;0.7977195231272514;0.014893369421493764;0.7978733853456373
8.807384;1.0444362619492755;0.8333333369862375;0.7978720424748709;-4.1614488893685673e-07;-3.938922962596268e-07;1.0448301076107802;10.000046269053986;0.8335059371865141;0.015561816259215494;0.015561874436693216;0.7977195628968577;0.014893389555553537;0.7978735467207709
8.817384;1.0444361394172754;0.8333333370037541;0.7978720424285631;-4.1620445707703326e-07;-3.9387688653928657e-07;1.0448299804706747;10.00004550881588;0.8335058187922225;0.015561817369790046;0.015561871994973891;0.7977196085530238;0.014893411240530709;0.7978737052649214
8.827384;1.0444360123364633;0.833333337020175;0.7978720423829437;-4.1626503092831876e-07;-3.938602513208333e-07;1.044829850237712;10.000044684181956;0.8335056984293755;0.015561818653099156;0.01556186955213617;0.7977196603013496;0.014893434268233616;0.7978738608667708
8.837384;1.044435881331124;0.8333333370353382;0.7978720423380568;-4.1632653398653244e-07;-3.938423713342511e-07;1.044829716327367;10.000043794223222;0.833505575882446;0.015561820109151728;0.015561867115797585;0.7977197183129365;0.014893458412086903;0.7978740134341568
8.847384;1.044435747038047;0.8333333370491255;0.7978720422939416;-4.1638891184706355e-07;-3.9382324621479695e-07;1.0448295783852009;10.000042838780113;0.8335054509969029;0.015561821736223736;0.01556186469366545;0.7977197827087437;0.014893483435120652;0.7978741629004568
8.857384;1.0444356100281138;0.8333333370614677;0.7978720422506287;-4.1645213715618596e-07;-3.9380290464608136e-07;1.044829436316309;10.00004181866501;0.8335053236809169;0.015561823530523378;0.015561862293510195;0.7977198535948203;0.014893509079470277;0.7978743092466004
8.867384;1.044435470716716;0.8333333370723194;0.7978720422081287;-4.165162098752017e-07;-3.9378141257677645e-07;1.044829290265418;10.000040735213917;0.8335051939300856;0.015561825487369589;0.015561859923273979;0.7977199310959077;0.01489353505051965;0.797874452496484
8.877384;1.0444353293882007;0.8333333370816361;0.7978720421664129;-4.165811405394608e-07;-3.937588668698706e-07;1.04482914055953;10.000039590068166;0.8335050618453924;0.015561827602762361;0.015561857590624343;0.7977200153304972;0.014893561038894058;0.7978745926904711
8.887384;1.044435186336838;0.8333333370893696;0.7978720421253968;-4.166469270200855e-07;-3.9373536474021785e-07;1.0448289876352548;10.000038385424892;0.8335049276542906;0.015561829873470455;0.01556185530196833;0.7977201063645494;0.01489358676964982;0.7978747298971743
8.897384;1.0444350419432358;0.8333333370954606;0.7978720420849529;-4.1671355499182926e-07;-3.9371097505214127e-07;1.04482883195285;10.000037124022576;0.8335047916562237;0.015561832296077542;0.015561853062910322;0.7977202041779513;0.014893612011427226;0.7978748642801539
8.907384;1.0444348966110246;0.8333333370998304;0.7978720420449502;-4.1678101416294085e-07;-3.9368573922616074e-07;1.044828673940128;10.000035809026656;0.8335046541004054;0.0155618348671085;0.015561850879597584;0.7977203086334061;0.01489363653663628;0.7978749961098698
8.917384;1.0444347507099065;0.8333333371023928;0.7978720420052902;-4.1684930814945145e-07;-3.9365970650471574e-07;1.044828514053699;10.00003444396045;0.833504515139507;0.015561837583427156;0.015561848758633158;0.7977204194646358;0.014893660095520251;0.7978751256781654
8.927384;1.044434604580653;0.8333333371030766;0.797872041965919;-4.169184540356552e-07;-3.936329611764389e-07;1.044828352887349;10.000033032203527;0.8335043749050863;0.015561840441459576;0.015561846705781602;0.7977205363115623;0.014893682429274503;0.7978752532191763
8.937384;1.0444344585476522;0.8333333371018307;0.7978720419268248;-4.1698846025296205e-07;-3.9360559275390246e-07;1.0448281911774584;10.00003157614068;0.8335042335824611;0.015561843436734904;0.015561844724574222;0.7977206587475265;0.01489370327978704;0.7978753789316727
8.947384;1.044434312968518;0.8333333370986281;0.7978720418880243;-4.170592898600759e-07;-3.935776549535342e-07;1.0448280297320836;10.000030077096016;0.8335040914112206;0.015561846563990823;0.01556184281590272;0.7977207862620168;0.014893722372981031;0.7978755030422782
8.957384;1.0444341682886111;0.83333333709348;0.7978720418495419;-4.171308547192387e-07;-3.935491742772722e-07;1.0448278693854713;10.000028536491335;0.8335039486695849;0.01556184981690884;0.015561840979218521;0.797720918279841;0.014893739422799895;0.7978756257676398
8.967384;1.0444340250005475;0.8333333370864424;0.7978720418113986;-4.1720304539685133e-07;-3.9352016169421507e-07;1.0448277109745028;10.000026957136946;0.8335038056380712;0.015561853187920117;0.015561839213740174;0.7977210542188389;0.014893754182021463;0.7978757472093132
8.977384;1.0444338835484988;0.8333333370776053;0.7978720417736161;-4.172757518467144e-07;-3.934905913157806e-07;1.0448275553183193;10.00002534377007;0.8335036625102589;0.015561856667752798;0.015561837518703837;0.79772119348688;0.014893766479101189;0.7978758673311909
8.987384;1.0444337442691332;0.8333333370670839;0.7978720417362289;-4.1734886792420637e-07;-3.9346038963634304e-07;1.0448274032286835;10.000023702774872;0.8335035193539063;0.015561860244921519;0.015561835893423831;0.797721335446641;0.014893776198534252;0.7978759860275237
8.997384;1.044433607403332;0.833333337055028;0.7978720416992849;-4.174223041986594e-07;-3.9342945023845e-07;1.0448272554971927;10.00002204126209;0.8335033761822392;0.015561863906563136;0.01556183433745922;0.7977214794445333;0.014893783250882477;0.7978761031915088
9.007384;1.0444334731396763;0.8333333370416447;0.7978720416628386;-4.174959973770664e-07;-3.933976527503012e-07;1.0448271127968318;10.000020365966895;0.833503233025273;0.015561867639757294;0.01556183285036222;0.797721624882142;0.014893787581637487;0.7978762187432674
9.017384;1.044433341637698;0.8333333370272088;0.7978720416269578;-4.1756988974659657e-07;-3.9336487209969775e-07;1.044826975580059;10.000018682619174;0.8335030899137169;0.015561871431192816;0.015561831430304107;0.797721771269676;0.014893789192006106;0.7978763326014292
9.027384;1.0444332130836822;0.833333337012035;0.7978720415917342;-4.176438965077342e-07;-3.9333097772119576e-07;1.0448268440517625;10.000016995957717;0.8335029468506692;0.015561875266158948;0.015561830072943079;0.7977219182409304;0.014893788127350685;0.7978764446155238
9.037384;1.044433087790975;0.8333333369964349;0.797872041557285;-4.177179048803595e-07;-3.932958586234254e-07;1.0448267182168938;10.000015309942787;0.8335028038695009;0.015561879129651556;0.01556182877245698;0.7977220655273177;0.014893784457348205;0.7978765545413334
9.047384;1.0444329662444325;0.8333333369807083;0.7978720415237525;-4.177918074323783e-07;-3.9325948216403247e-07;1.044826597960116;10.000013627646455;0.8335026611005195;0.015561883008583457;0.01556182752346374;0.7977222129402993;0.014893778280297067;0.7978766620915324
9.057384;1.0444328490620796;0.8333333369651615;0.7978720414912982;-4.178655207140491e-07;-3.9322191565889744e-07;1.0448264830739282;10.000011950621246;0.8335025187408188;0.015561886891991894;0.01556182632186353;0.7977223603835668;0.014893769727102213;0.7978767669900487
9.067384;1.0444327369602777;0.8333333369500965;0.7978720414601047;-4.1793896934614077e-07;-3.9318328164592633e-07;1.044826373274725;10.000010278614772;0.8335023769831231;0.01556189076999128;0.015561825164332462;0.7977225078738767;0.01489375894638534;0.7978768689837075
9.077384;1.0444326307500047;0.8333333369357624;0.7978720414303722;-4.180120703509895e-07;-3.931437094292432e-07;1.0448262682864153;10.00000861058545;0.8335022359828668;0.015561894633632811;0.015561824047246375;0.7977226555632299;0.014893746093905631;0.7978769678790458
9.087384;1.0444325312543323;0.8333333369223123;0.7978720414022835;-4.1808473009504737e-07;-3.931033188827647e-07;1.044826167869197;10.00000694602446;0.8335020958790059;0.015561898474868947;0.015561822966019262;0.7977228036876759;0.014893731332795937;0.7978770636518089
9.097384;1.0444324391371604;0.833333336909798;0.7978720413759786;-4.181568445101545e-07;-3.930622209936833e-07;1.0448260717216562;10.000005285462514;0.8335019568367792;0.015561902285785677;0.015561821914967806;0.7977229524466013;0.014893714819808153;0.7978771565251079
9.107384;1.044432354815203;0.8333333368981977;0.7978720413515752;-4.182283101389808e-07;-3.930205332235127e-07;1.044825979443637;10.000003630413172;0.8335018190575587;0.015561906058148714;0.01556182088759571;0.797723101961868;0.014893696687456036;0.7978772469153197
9.117384;1.0444322785252018;0.8333333368874253;0.797872041329203;-4.182990397287818e-07;-3.929783914090514e-07;1.0448258906796575;10.000001982688238;0.8335016827599552;0.015561909783280545;0.015561819876943273;0.7977232523133042;0.01489367704850422;0.7978773352895209
9.127384;1.0444322104548873;0.8333333368773103;0.797872041309014;-4.1836896652486695e-07;-3.9293592952456716e-07;1.0448258052813701;10.000000343202368;0.8335015481556114;0.015561913451776202;0.015561818875389325;0.7977234035160938;0.014893656011264229;0.7978774220504837
9.137384;1.0444321508237695;0.8333333368675866;0.7978720412911765;-4.184380388975207e-07;-3.928932648284033e-07;1.044825723310171;9.999998711410571;0.8335014154284581;0.015561917054287645;0.015561817874183906;0.7977235554642164;0.014893633694320223;0.7978775075007939
9.147384;1.0444320998654246;0.8333333368579162;0.7978720412758756;-4.185062096773779e-07;-3.928505188077571e-07;1.0448256449056654;9.999997085700766;0.8335012847347532;0.015561920583228323;0.015561816863688589;0.7977237079577552;0.014893610230307015;0.7978775918207154
9.157384;1.0444320577734245;0.8333333368479331;0.7978720412633342;-4.185734239886011e-07;-3.928078312178256e-07;1.0448255701443119;9.999995464040692;0.8335011562023391;0.015561924033494346;0.015561815834647844;0.7977238607726631;0.01489358574920376;0.7978776750398795
9.167384;1.0444320246530134;0.833333336837303;0.7978720412538268;-4.186396094902895e-07;-3.9276535172100277e-07;1.0448254990309456;9.999993844886896;0.8335010298965351;0.01556192740223642;0.015561814779251662;0.7977240136633459;0.014893560367059291;0.7978777570438603
9.177384;1.0444320004750836;0.8333333368257665;0.7978720412476512;-4.1870467257739e-07;-3.9272323814281037e-07;1.0448254316428893;9.99999222800529;0.8335009057634447;0.01556193068808086;0.015561813691239037;0.7977241663437719;0.014893534190723591;0.7978778375887756
9.187384;1.0444319850750807;0.8333333368131357;0.7978720412450835;-4.1876851346024376e-07;-3.926816604834282e-07;1.0448253682362696;9.99999061458822;0.8335007836028152;0.0155619338895407;0.015561812565311481;0.7977243185156931;0.014893507320562813;0.7978779163187497
9.197384;1.0444319781919775;0.833333336799275;0.7978720412463455;-4.1883105242830915e-07;-3.926407923208528e-07;1.0448253092154158;9.999989007551893;0.8335006631312953;0.015561937003552418;0.015561811396295285;0.7977244698863865;0.014893479858649786;0.7978779927917413
9.207384;1.04443197950193;0.833333336784105;0.7978720412515905;-4.188922377665589e-07;-3.926007949991777e-07;1.044825255063879;9.999987411716802;0.8335005440981469;0.015561940025259364;0.015561810179437141;0.7977246201526318;0.01489345192868658;0.7978780664745648
9.217384;1.0444319886245306;0.8333333367676229;0.7978720412609059;-4.1895203648410226e-07;-3.9256180568290385e-07;1.0448252062987962;9.9999858326463;0.833500426359245;0.015561942949116342;0.015561808911408896;0.7977247690258469;0.014893423681600739;0.7978781367367714
9.227384;1.0444320050901257;0.8333333367498972;0.7978720412743135;-4.1901042142989435e-07;-3.92523920004094e-07;1.0448251634205241;9.99998427536739;0.8335003099159701;0.015561945770588694;0.015561807590053137;0.7977249162916609;0.014893395283150507;0.7978782028871342
9.237384;1.0444320283194175;0.8333333367310376;0.7978720412917591;-4.190673540255196e-07;-3.924871692491785e-07;1.0448251268730333;9.999982744285905;0.8335001949366008;0.01556194848716795;0.01556180621363561;0.7977250618305346;0.014893366905919827;0.7978782642382993
9.247384;1.0444320576746429;0.8333333367111656;0.7978720413131198;-4.191227706617848e-07;-3.924515147148866e-07;1.044825097079533;9.999981243530215;0.8335000817297376;0.015561951097931992;0.015561804780894637;0.7977252056201442;0.014893338714770625;0.7978783201845925
9.257384;1.0444320925485644;0.8333333366903892;0.7978720413382402;-4.1917656931164965e-07;-3.92416868271229e-07;1.0448250745324763;9.999979776995698;0.8334999706800207;0.015561953602429993;0.01556180329102895;0.7977253477353021;0.014893310835798697;0.7978783702257852
9.267384;1.0444321324160943;0.833333336668791;0.7978720413669703;-4.192285956561248e-07;-3.923831226239599e-07;1.0448250597959703;9.999978348328925;0.833499862165241;0.015561955999655014;0.015561801742796576;0.7977254882900882;0.01489328333136216;0.7978784139155891
9.277384;1.04443217680336;0.8333333366464487;0.7978720413991782;-4.192786625504203e-07;-3.923501673301777e-07;1.0448250533383998;9.99997696091082;0.8334997565047301;0.01556195828720038;0.015561800133106344;0.7977256273509238;0.014893256189460101;0.7978784508593898
9.287384;1.0444322252094185;0.833333336623461;0.7978720414347477;-4.1932660295505346e-07;-3.9231788460886857e-07;1.0448250553631746;9.999975617978516;0.8334996539923607;0.015561960461190882;0.015561798456598731;0.7977257649128533;0.014893229328889103;0.7978784807603262
9.297384;1.0444322770909042;0.8333333365999444;0.7978720414735831;-4.193723045671428e-07;-3.9228613966062524e-07;1.0448250658701785;9.999974323195936;0.8334995549525662;0.0155619625169369;0.015561796707477808;0.7977259009378208;0.014893202628766169;0.7978785033867599
9.307384;1.0444323319221664;0.8333333365760269;0.7978720415156194;-4.19415711927733e-07;-3.922547819631086e-07;1.0448250848983447;9.999973080941947;0.8334994597382585;0.015561964449691735;0.015561794882165445;0.797726035375278;0.014893175964754363;0.7978785185274139
9.317384;1.0444323892119323;0.8333333365518518;0.7978720415608158;-4.194568288084665e-07;-3.92223667775964e-07;1.0448251126652228;9.99997189584065;0.8334993686816154;0.015561966255641978;0.015561792980348857;0.7977261681332548;0.014893149223814897;0.7978785260527014
9.327384;1.0444324484572016;0.8333333365275876;0.7978720416091286;-4.194957167029042e-07;-3.921926865400125e-07;1.0448251495034069;9.999970772319744;0.833499282052431;0.015561967932694489;0.015561791004177745;0.7977262990608232;0.014893122305848537;0.7978785259891268
9.337384;1.0444325091358502;0.8333333365034389;0.7978720416604902;-4.195324742142661e-07;-3.921617582276772e-07;1.0448251957838137;9.99996971453277;0.8334992000567989;0.015561969480128791;0.01556178895694323;0.7977264279937795;0.01489309512390636;0.7978785184832888
9.347384;1.0444325707604176;0.8333333364796327;0.7978720417148162;-4.1956722627923467e-07;-3.921308151360994e-07;1.0448252518703431;9.99996872649769;0.8334991228643038;0.015561970897655054;0.01556178684233694;0.7977265548032757;0.014893067581329321;0.7978785037227673
9.357384;1.0444326329298608;0.8333333364563887;0.7978720417720169;-4.1960012694147506e-07;-3.9209980235086407e-07;1.0448253180296183;9.999967812501058;0.833499050624619;0.01556197218513522;0.015561784664569643;0.7977266793841169;0.014893039544303134;0.7978784819357204
9.367384;1.044432695348564;0.8333333364339197;0.7978720418319842;-4.1963135602450255e-07;-3.920686861423631e-07;1.044825394411084;9.999966977080156;0.8334989834807178;0.015561973342864263;0.015561782428920996;0.7977268016361934;0.014893010860512906;0.7978784533968396
9.377384;1.0444327578405874;0.8333333364124574;0.7978720418945792;-4.1966111793481543e-07;-3.920374508076515e-07;1.0448254810810578;9.999966223781664;0.8334989215951516;0.015561974371560237;0.015561780141859912;0.7977269214742301;0.014892981398744343;0.7978784183448135
9.387384;1.0444328203799766;0.8333333363922689;0.7978720419596329;-4.196896398168251e-07;-3.920060945911138e-07;1.0448255779950877;9.999965553783785;0.8334988651188383;0.015561975272220118;0.015561777810223307;0.7977270388211796;0.014892951058004426;0.7978783769540457
9.397384;1.0444328830793181;0.8333333363736516;0.7978720420269458;-4.197171569722878e-07;-3.9197464000427384e-07;1.0448256850218767;9.999964966134792;0.8334988141046393;0.01556197604599606;0.015561775440458921;0.7977271536084948;0.014892919756741707;0.7978783294209295
9.407384;1.0444329460803052;0.8333333363569048;0.7978720420962937;-4.1974389295395467e-07;-3.9194315155072224e-07;1.0448258020461232;9.999964459230059;0.8334987684947827;0.015561976693725946;0.015561773039401238;0.7977272658400586;0.014892887433016429;0.7978782759807287
9.417384;1.044433009434932;0.8333333363422778;0.797872042167452;-4.1977004692165656e-07;-3.9191173462567826e-07;1.044825929022559;9.999964031857372;0.8334987281902602;0.015561977215638673;0.015561770615638149;0.7977273756382621;0.014892854061478783;0.797878216826793
9.427384;1.0444330730903526;0.8333333363299421;0.7978720422402187;-4.1979579050783396e-07;-3.918805120842959e-07;1.0448260659430437;9.99996368310579;0.8334986930975384;0.01556197761162784;0.015561768179590773;0.7977274831735017;0.014892819671441026;0.7978781520844203
9.437384;1.0444331369121032;0.8333333363200169;0.7978720423144249;-4.198212562518494e-07;-3.9184961379511875e-07;1.0448262127571106;9.999963411379937;0.8334986631503764;0.015561977882034268;0.015561765742625707;0.797727588569812;0.014892784349272157;0.7978780818660938
9.447384;1.0444332006442318;0.8333333363126137;0.7978720423899409;-4.1984651101188767e-07;-3.918191975913154e-07;1.0448263693339277;9.999963213252737;0.8334986383371589;0.015561978028607823;0.015561763316067467;0.7977276919106083;0.014892748218643047;0.7978780063318459
9.457384;1.0444332638972433;0.8333333363078603;0.7978720424666556;-4.1987154172046165e-07;-3.9178946998425855e-07;1.04482653548482;9.999963083344998;0.8334986187034116;0.015561978054315804;0.015561760910612413;0.7977277933104665;0.01489271140657224;0.7978779257298545
9.467384;1.0444333262539969;0.8333333363059041;0.7978720425444282;-4.198962766708864e-07;-3.9176068190141055e-07;1.0448267109969596;9.999963015737883;0.8334986043419256;0.015561977962137284;0.015561758536733887;0.7977278929575234;0.014892674016683635;0.7978778404203719
9.477384;1.0444333873426654;0.8333333363068964;0.7978720426230672;-4.199206326527347e-07;-3.9173311137562484e-07;1.0448268957101667;9.999963005811432;0.8334985953941174;0.01556197775446185;0.015561756205281128;0.7977279911011855;0.014892636119839446;0.7978777508604975
9.487384;1.044433446824421;0.8333333363109628;0.7978720427023456;-4.1994454932259596e-07;-3.917070368154688e-07;1.0448270895809832;9.999963050826473;0.8334985920393371;0.01556197743333805;0.015561753927066919;0.7977280880357168;0.014892597757448332;0.7978776575600968
9.497384;1.0444335044474002;0.833333336318188;0.79787204278202;-4.199679914136069e-07;-3.916827046638086e-07;1.0448272925853908;9.999963148965243;0.8334985944565919;0.01556197700121494;0.015561751711817364;0.7977281840938599;0.014892558953755868;0.7978775610382113
9.507384;1.0444335601035655;0.8333333363286167;0.7978720428618449;-4.199909354534762e-07;-3.9166031473323415e-07;1.044827504580331;9.99996329837306;0.8334986027657657;0.015561976461954419;0.01556174956759152;0.7977282796117736;0.014892519735980792;0.7978774617816293
9.517384;1.0444336137738135;0.8333333363422507;0.7978720429415922;-4.200133468304337e-07;-3.916400290924391e-07;1.0448277253201155;9.999963497367117;0.833498616960947;0.015561975821428231;0.015561747500914198;0.797728374888587;0.014892480158699435;0.7978773602331672
9.527384;1.0444336654285988;0.8333333363590468;0.7978720430210599;-4.200351592380134e-07;-3.9162199025249637e-07;1.0448279545191876;9.999963745291556;0.8334986368693944;0.01556197508734717;0.015561745517079504;0.7977284701804184;0.01489244031277789;0.7978772568129081
9.537384;1.0444337149202487;0.833333336378936;0.797872043100057;-4.200562833538845e-07;-3.9160632780137513e-07;1.0448281918625042;9.999964043046258;0.8334986621891781;0.015561974268404931;0.015561743620190251;0.7977285657023695;0.014892400298127842;0.797877151907216
9.547384;1.0444337619272999;0.8333333364018435;0.7978720431783901;-4.2007662813518427e-07;-3.9159314773559804e-07;1.0448284370594023;9.999964392560926;0.8334986925613175;0.015561973372471885;0.01556174181276109;0.7977286616167558;0.014892360179792704;0.7978770458089124
9.557384;1.0444338060234464;0.8333333364276958;0.7978720432558644;-4.2009610560709426e-07;-3.915825325266899e-07;1.0448286899227743;9.999964795325404;0.8334987275773902;0.015561972404676602;0.01556174009561092;0.7977287580395798;0.014892319974134843;0.7978769386763709
9.567384;1.0444338467723064;0.8333333364564294;0.7978720433322949;-4.201146247334178e-07;-3.9157455675778613e-07;1.0448289503613108;9.999965251227897;0.8334987667627634;0.015561971367000315;0.015561738469029323;0.7977288550892038;0.014892279671708752;0.7978768305661776
9.577384;1.0444338837458322;0.8333333364879932;0.7978720434075164;-4.201320707977722e-07;-3.9156929064554586e-07;1.0448292182965195;9.999965758511914;0.8334988095918852;0.015561970259187674;0.015561736934069828;0.7977289529150425;0.014892239255388878;0.797876721501992
9.587384;1.0444339165017607;0.8333333365223233;0.7978720434813871;-4.2014827944275743e-07;-3.9156679553538086e-07;1.0448294935964864;9.99996631448089;0.8334988554913922;0.015561969080178827;0.015561735492361046;0.79772905164486;0.014892198696456572;0.797876611504462
9.597384;1.0444339445860005;0.8333333365593222;0.7978720435537834;-4.2016305044841683e-07;-3.9156712694853207e-07;1.0448297760641212;9.999966916011125;0.8334989038587827;0.015561967829656074;0.015561734145163344;0.7977291513213666;0.014892157951095707;0.7978765005657824
9.607384;1.0444339675804233;0.8333333365988667;0.7978720436245831;-4.2017619346137827e-07;-3.9157033512534976e-07;1.0448300654311062;9.999967559736705;0.833498954134526;0.01556196650852571;0.015561732892707595;0.7977292518956532;0.01489211698268203;0.7978763886025744
9.617384;1.044433985160473;0.8333333366408012;0.7978720436936445;-4.2018754853744363e-07;-3.915764593870787e-07;1.044830361334984;9.999968242649018;0.8334990058342336;0.015561965117886092;0.01556173173412205;0.7977293532427816;0.014892075803050226;0.7978762754321179
9.627384;1.0444339971191647;0.833333336684917;0.7978720437608152;-4.201969647963493e-07;-3.9158552210910593e-07;1.0448306633460365;9.999968962748513;0.8334990585113963;0.015561963658070459;0.015561730667916118;0.7977294551958742;0.014892034482896442;0.7978761607891711
9.637384;1.044434003330363;0.8333333367309654;0.7978720438259664;-4.202042657458951e-07;-3.9159751679571744e-07;1.0448309710446864;9.999969719275153;0.8334991117457934;0.015561962128779456;0.015561729691974781;0.7977295575852253;0.014891993120006271;0.7978760443703996
9.647384;1.0444340036767938;0.8333333367786963;0.7978720438890113;-4.202092388818824e-07;-3.91612384213328e-07;1.044831284033119;9.999970512628584;0.8334991651838969;0.01556196052984976;0.015561728803435705;0.7977296602084076;0.014891951820064767;0.7978759258852735
9.657384;1.0444339980146065;0.8333333368278791;0.797872043949893;-4.202116680456597e-07;-3.916299885737473e-07;1.044831601895903;9.999971343593256;0.8334992185745586;0.01556195886265422;0.015561727999697234;0.7977297627803673;0.014891910712542337;0.7978758050774596
9.667384;1.044433986155634;0.8333333368783067;0.7978720440085721;-4.2021138521074087e-07;-3.91650127143214e-07;1.0448319242379092;9.999972212498529;0.8334992717771459;0.015561957131249969;0.015561727279360244;0.7977298649589722;0.014891869965780579;0.7978756817435209
9.677384;1.0444339678734158;0.8333333369297827;0.7978720440650258;-4.2020829873517504e-07;-3.9167257593407504e-07;1.0448322507580101;9.999973119031445;0.8334993247520869;0.015561955342103709;0.015561726642070417;0.7977299663806566;0.014891829785719766;0.7978755558171792
9.687384;1.04443394301125;0.8333333369820928;0.7978720441192485;-4.2020239304090514e-07;-3.9169712112130394e-07;1.0448325812533774;9.999974062176834;0.8334993775018842;0.015561953503776578;0.015561726087677257;0.7977300666718851;0.014891790412329919;0.7978754274197611
9.697384;1.0444339115492718;0.8333333370349821;0.7978720441712566;-4.201937248457612e-07;-3.9172355927278305e-07;1.04483291554941;9.999975040174593;0.833499429983254;0.0155619516274354;0.015561725615440145;0.7977301655151148;0.014891752107708938;0.7978752967563404
9.707384;1.0444338734825103;0.8333333370881552;0.7978720442210734;-4.2018241293454814e-07;-3.9175169750253836e-07;1.0448332534177251;9.999976050311172;0.8334994821111404;0.015561949726319895;0.015561725224466633;0.7977302627226833;0.014891715135368438;0.7978751640171469
9.717384;1.044433828705803;0.8333333371412869;0.7978720442687068;-4.201686141734134e-07;-3.917813609620103e-07;1.0448335945677723;9.999977088576342;0.8334995338276873;0.0155619478135742;0.01556172491443262;0.7977303582060896;0.014891679736229397;0.7978750294386573
9.727384;1.0444337770897636;0.8333333371940346;0.7978720443141472;-4.201525107071195e-07;-3.918124036453924e-07;1.0448339386999725;9.999978149899732;0.8334995850822147;0.015561945900699795;0.015561724684861894;0.7977304518679388;0.014891646098506902;0.7978748934046069
9.737384;1.0444337186397115;0.8333333372460626;0.7978720443573668;-4.2013431490648256e-07;-3.918447175739216e-07;1.0448342855766242;9.999979228552531;0.833499635767176;0.015561943997630322;0.01556172453441906;0.7977305435089731;0.014891614353185919;0.797874756465575
9.747384;1.0444336535698115;0.8333333372970769;0.7978720443983048;-4.20114260113262e-07;-3.9187822096067606e-07;1.0448346351124598;9.999980318435865;0.8334996857826209;0.015561942113088725;0.015561724461343832;0.7977306327862304;0.014891584599673208;0.7978746193072854
9.757384;1.0444335822675257;0.8333333373468366;0.7978720444368459;-4.200925696247881e-07;-3.919128398061513e-07;1.0448349873968361;9.999981414003305;0.8334997351972112;0.01556194025499926;0.015561724463585917;0.797730719232833;0.014891556909765652;0.7978744827275706
9.767384;1.0444335052170428;0.8333333373951428;0.7978720444728139;-4.2006944616277885e-07;-3.919485070285258e-07;1.0448353425509787;9.999982511150039;0.8334997843212504;0.01556193843121104;0.015561724538611677;0.7977308023230721;0.014891531315546241;0.7978743476171268
9.777384;1.0444334229435333;0.8333333374418411;0.7978720445059999;-4.20045101075232e-07;-3.919851622462069e-07;1.0448357005378262;9.999983607016933;0.8334998336158101;0.015561936649356548;0.01556172468408243;0.7977308815277475;0.01489150782433206;0.7978742148914825
9.787384;1.0444333360011093;0.8333333374868348;0.7978720445362126;-4.2001977891973676e-07;-3.9202275387898665e-07;1.0448360611043028;9.999984699631634;0.8334998835198438;0.015561934915446364;0.01556172489886688;0.7977309563323907;0.014891486444533895;0.7978740853834934
9.797384;1.0444332449990137;0.8333333375300694;0.7978720445633123;-4.1999374357842807e-07;-3.9206126466303167e-07;1.0448364238278782;9.999985788078888;0.8334999343748342;0.015561933232771002;0.015561725183612159;0.7977310262371029;0.014891467177175622;0.7978739597570813
9.807384;1.0444331506426567;0.8333333375715045;0.7978720445872169;-4.199672521620863e-07;-3.921007320612356e-07;1.0448367882073113;9.999986872402244;0.8334999864737476;0.015561931602335117;0.015561725541221335;0.7977310908058749;0.014891449965651468;0.7978738384873109
9.817384;1.044433053721671;0.833333337611118;0.7978720446078887;-4.199405511108661e-07;-3.921412253585393e-07;1.044837153805637;9.999987952920856;0.8335000400641096;0.015561930023786264;0.015561725976844552;0.7977311497804473;0.014891434664284501;0.7978737219272499
9.827384;1.0444329550420142;0.833333337648924;0.7978720446253104;-4.1991388333275944e-07;-3.921828016826717e-07;1.0448375203556026;9.999989029406894;0.8335000953244631;0.01556192849548944;0.015561726496172676;0.797731203126609;0.014891421071999665;0.7978736104029504
9.837384;1.0444328553918136;0.8333333376849672;0.797872044639473;-4.198874798369265e-07;-3.922254924016777e-07;1.044837887742134;9.999990100925578;0.8335001523977837;0.015561927014141646;0.015561727102904793;0.7977312509615417;0.014891408970010988;0.7978735042550659
9.847384;1.0444327555095898;0.8333333377193162;0.797872044650399;-4.1986154580171705e-07;-3.922693293753228e-07;1.0448382558757978;9.99999116658709;0.8335002113808011;0.015561925574859883;0.015561727798092694;0.7977312934866438;0.01489139812185366;0.7978734038273154
9.857384;1.0444326560309942;0.8333333377520646;0.7978720446581602;-4.1983625575303373e-07;-3.923143654577289e-07;1.0448386245554195;9.99999222615435;0.8335002722752416;0.015561924172343868;0.015561728581403743;0.7977313309586628;0.014891388280181307;0.7978733094442837
9.867384;1.0444325575281244;0.8333333377833297;0.797872044662856;-4.198117480069392e-07;-3.9236065712430293e-07;1.0448389934514417;9.999993280097412;0.8335003349983415;0.015561922802632295;0.015561729451854996;0.7977313636361116;0.014891379207230606;0.7978732214143364
9.877384;1.0444324605662654;0.8333333378132516;0.7978720446645796;-4.197881207575706e-07;-3.9240823565336586e-07;1.0448393621837673;9.999994329345675;0.8335003994254324;0.015561921463907637;0.015561730407736145;0.7977313917387133;0.014891370694621058;0.7978731400501271
9.887384;1.044432365620519;0.8333333378419745;0.7978720446634153;-4.1976543327117533e-07;-3.9245709543164365e-07;1.0448397303582269;9.999995374616704;0.833500465420343;0.015561920156362204;0.015561731446706034;0.7977314154640487;0.014891362589431818;0.7978730656465468
9.897384;1.0444322729678936;0.833333337869622;0.7978720446594431;-4.197437084967678e-07;-3.9250720146623957e-07;1.0448400975778376;9.999996416025825;0.8335005328353966;0.015561918882128533;0.015561732565806856;0.7977314350144108;0.014891354807694853;0.797872998417345
9.907384;1.044432182703278;0.8333333378962924;0.7978720446527441;-4.1972295487398254e-07;-3.9255852097820843e-07;1.0448404635404211;9.99999745366;0.8335006014922431;0.01556191764500352;0.015561733761875998;0.7977314506044456;0.014891347331690324;0.79787293845282
9.917384;1.0444320948350077;0.8333333379220649;0.7978720446434049;-4.197031956547129e-07;-3.926110635043164e-07;1.0448408281455495;9.999998488279953;0.8335006712146599;0.015561916449738509;0.015561735032871645;0.7977314624747602;0.014891340211468092;0.7978728856893994
9.927384;1.0444320093752961;0.8333333379470065;0.7978720446315167;-4.1968446596468313e-07;-3.926648898971246e-07;1.0448411914496851;9.999999521188899;0.833500741908246;0.015561915300987227;0.015561736378431472;0.7977314709136888;0.014891333552051023;0.7978728398911874
9.937384;1.0444319264040052;0.8333333379711719;0.7978720446171738;-4.1966679644254435e-07;-3.9272008711133934e-07;1.0448415535321107;10.000000553592267;0.833500813577087;0.015561914202009404;0.015561737798912316;0.7977314762713787;0.014891327469901985;0.7978728006960971
9.947384;1.0444318460883328;0.8333333379945992;0.7978720446004682;-4.196502145521525e-07;-3.9277674439310873e-07;1.0448419144380734;10.000001586211756;0.8335008862558313;0.015561913154008717;0.015561739294692022;0.7977314789721208;0.014891322048041899;0.797872767701437
9.957384;1.0444317686322684;0.8333333380173154;0.7978720445814785;-4.196347397878839e-07;-3.9283494643466327e-07;1.044842274207975;10.000002619325086;0.8335009599773063;0.015561912156392473;0.015561740866046354;0.7977314794967068;0.014891317322144068;0.7978727405173267
9.967384;1.0444316941881782;0.8333333380393564;0.7978720445602551;-4.196203669065278e-07;-3.9289476620165604e-07;1.0448426328825644;10.000003653163324;0.8335010348241378;0.015561911207246336;0.015561742512910384;0.7977314783076412;0.014891313301854055;0.7978727187612802
9.977384;1.0444316227987867;0.8333333380607687;0.797872044536818;-4.1960706521382725e-07;-3.9295624668101775e-07;1.044842990436344;10.000004688458958;0.8335011109387434;0.015561910303713051;0.015561744235521995;0.7977314758028071;0.014891309993234233;0.7978727020504874
9.987384;1.044431554446256;0.8333333380815877;0.797872044511156;-4.1959478596160485e-07;-3.930193824904569e-07;1.044843346688389;10.00000572675156;0.833501188441391;0.015561909442502856;0.015561746035710403;0.7977314723700566;0.014891307390989173;0.7978726900591072
9.997384;1.0444314892073883;0.8333333381018307;0.7978720444832278;-4.195834566534451e-07;-3.9308412041163105e-07;1.044843701262958;10.000006770430364;0.8335012674015945;0.015561908620266064;0.015561747917286917;0.7977314684414039;0.0148913054609154;0.7978726825585827
10.007384;1.0444314273687278;0.83333333812151;0.7978720444529896;-4.1957296620631865e-07;-3.9315038036978446e-07;1.0448440536311858;10.000007822521592;0.833501347921337;0.015561907832666111;0.015561749885344424;0.7977314644519522;0.014891304140002644;0.7978726793330729
10.017384;1.0444313694201623;0.8333333381406327;0.797872044420429;-4.195631596759541e-07;-3.9321807052736987e-07;1.0448444031697819;10.000008886245299;0.833501430211377;0.01556190707273609;0.015561751945194291;0.7977314607659801;0.01489130335158804;0.7978726800754691
10.027384;1.0444313159997791;0.8333333381591905;0.7978720443855745;-4.1955386081942004e-07;-3.93287094013584e-07;1.0448447492109707;10.000009965028633;0.8335015145948422;0.01556190633120133;0.015561754101650354;0.7977314576500918;0.014891303029923291;0.797872684416593
10.037384;1.0444312678388177;0.8333333381771545;0.7978720443484919;-4.195449060926966e-07;-3.9335736599057654e-07;1.0448450911370717;10.000011063111009;0.8335016014820328;0.015561905598796425;0.015561756358952798;0.7977314552890973;0.01489130314678257;0.7978726920124984
10.047384;1.0444312257100907;0.8333333381944854;0.7978720443092944;-4.1953615662615713e-07;-3.9342881683519e-07;1.0448454284339401;10.000012185690798;0.833501691358619;0.015561904868266595;0.015561758721778625;0.7977314537889133;0.01489130371190257;0.7978727025647092
10.057384;1.0444311903870518;0.8333333382111757;0.7978720442681462;-4.1952748765611335e-07;-3.9350136567954234e-07;1.0448457606265884;10.000013338150923;0.8335017847753636;0.015561904135349277;0.015561761196719327;0.7977314531874947;0.014891304739502445;0.797872715813428
10.067384;1.0444311625895653;0.8333333382272972;0.7978720442252384;-4.1951877844403807e-07;-3.9357489609906397e-07;1.04484608720896;10.000014525162625;0.8335018823284834;0.015561903398834495;0.015561763792417796;0.797731453536692;0.014891306228912448;0.7978727315484877
10.077384;1.0444311429268893;0.8333333382430047;0.7978720441807585;-4.1950991924850216e-07;-3.9364924722659445e-07;1.0448464075880535;10.000015750494883;0.8335019846332381;0.015561902660307209;0.01556176651828243;0.7977314549626138;0.014891308190046278;0.7978727496087653
10.087384;1.0444311318887707;0.8333333382584964;0.7978720441348712;-4.1950082233889643e-07;-3.93724223081991e-07;1.044846721003436;10.00001701735797;0.8335020922615701;0.015561901924716284;0.015561769383042028;0.7977314576144144;0.014891310668645812;0.797872769843582
10.097384;1.0444311298485294;0.833333338273967;0.7978720440877034;-4.1949141147329463e-07;-3.937996181297185e-07;1.0448470265252074;10.000018328248307;0.8335022056916008;0.01556190120109362;0.015561772394070162;0.7977314616038879;0.014891313727090202;0.7978727920350115
10.107384;1.0444311370341532;0.8333333382895938;0.797872044039339;-4.194816076230432e-07;-3.9387523300588613e-07;1.0448473231424247;10.000019684293994;0.8335023253526502;0.015561900501953399;0.015561775557088599;0.7977314670259926;0.014891317409514474;0.7978728158578278
10.117384;1.044431153527108;0.8333333383055538;0.7978720439898319;-4.194713310969495e-07;-3.93950878011308e-07;1.044847609860387;10.000021085411804;0.8335024516686024;0.015561899841374903;0.015561778874938634;0.7977314740017649;0.014891321726664134;0.7978728409404564
10.127384;1.0444311793093797;0.8333333383220345;0.7978720439392084;-4.194604951453804e-07;-3.940263742405122e-07;1.04484788578925;10.000022530698825;0.8335025849972755;0.015561899232810036;0.015561782346259021;0.7977314826659649;0.014891326653063744;0.7978728669497615
10.137384;1.044431214290985;0.8333333383392162;0.7978720438874577;-4.194489981404218e-07;-3.941015485384263e-07;1.0448481501683067;10.000024017729762;0.8335027255721935;0.0155618986875186;0.015561785966226486;0.7977314930966467;0.01489133213590063;0.7978728936435064
10.147384;1.0444312582867805;0.8333333383572457;0.7978720438345357;-4.194367310313985e-07;-3.941762201400511e-07;1.0448484023494626;10.000025541882541;0.83350287352347;0.01556189821371352;0.015561789728677276;0.7977315052382268;0.014891338110826277;0.7978729209037321
10.157384;1.0444313109834793;0.8333333383762228;0.7978720437803803;-4.1942358616428513e-07;-3.9425018556916766e-07;1.0448486418210576;10.000027096785882;0.8335030289048043;0.015561897816280175;0.015561793627331169;0.7977315188866929;0.014891344495314457;0.7978729486941232
10.167384;1.0444313719583365;0.8333333383962087;0.7978720437249103;-4.194094847310198e-07;-3.94323216288584e-07;1.0448488682019579;10.000028675647739;0.833503191671504;0.015561897497288184;0.01556179765596368;0.7977315337729564;0.01489135116921035;0.797872976963152
10.177384;1.0444314407266448;0.8333333384172397;0.7978720436680145;-4.193944022990676e-07;-3.9439506525059796e-07;1.0448490811770779;10.000030272712305;0.8335033616197212;0.015561897257482547;0.015561801808111115;0.7977315496705626;0.014891357981440482;0.7978730056485166
10.187384;1.0444315167378821;0.8333333384393206;0.7978720436095509;-4.1937834943232385e-07;-3.9446547931191233e-07;1.0448492804479539;10.000031883411552;0.8335035383611753;0.015561897097986482;0.015561806075965946;0.7977315663999791;0.014891364767371226;0.7978730347825861
10.197384;1.0444315993453661;0.8333333384624153;0.7978720435493595;-4.1936135192742505e-07;-3.945342260329123e-07;1.0448494657080827;10.00003350319784;0.8335037213910076;0.015561897020847204;0.015561810449226778;0.7977315837449275;0.014891371344534532;0.7978730645308207
10.207384;1.0444316878032012;0.8333333384864603;0.7978720434872921;-4.193434552066135e-07;-3.9460111409678237e-07;1.0448496366451718;10.000035127199647;0.8335039101824653;0.015561897028205464;0.015561814914954336;0.7977316014018339;0.014891377510464605;0.7978730951043007
10.217384;1.0444317812970538;0.8333333385113839;0.7978720434232427;-4.193247064267433e-07;-3.946659878799819e-07;1.0448497930335328;10.000036751625858;0.8335041042467767;0.015561897121226645;0.01556181945774992;0.7977316189974935;0.01489138305303108;0.7978731266652547
10.227384;1.0444318790479514;0.8333333385371164;0.7978720433571594;-4.1930510566758705e-07;-3.947287186827071e-07;1.0448499348756048;10.000038374834272;0.833504303170008;0.01556189730004293;0.015561824060395501;0.7977316361379971;0.014891387740204817;0.7978731593351372
10.237384;1.044431980431482;0.8333333385635847;0.7978720432890409;-4.1928457725877017e-07;-3.9478921182479177e-07;1.0448500624055295;10.000039996500831;0.8335045066366757;0.015561897564171569;0.015561828705949245;0.7977316524657814;0.014891391292842714;0.7978731932509275
10.247384;1.044432084987527;0.8333333385907008;0.7978720432189051;-4.1926298911854173e-07;-3.948474072829904e-07;1.0448501759551159;10.000041616244859;0.8335047144624614;0.015561897912152517;0.01556183337959053;0.7977316677100008;0.01489139338064323;0.7978732285844377
10.257384;1.044432192366028;0.8333333386183681;0.7978720431467461;-4.192401820684998e-07;-3.9490325925534304e-07;1.04485027585966;10.000043232842161;0.8335049266367317;0.015561898341435022;0.015561838068849993;0.7977316817054754;0.014891393652155185;0.797873265536085
10.267384;1.0444323022888042;0.8333333386465074;0.7978720430725178;-4.1921598520504763e-07;-3.949567192576307e-07;1.044850362405057;10.000044843595743;0.8335051433101843;0.015561898849305951;0.015561842764076468;0.7977316943732125;0.014891391762149464;0.7978733042891142
10.277384;1.044432414515595;0.8333333386750675;0.7978720429961542;-4.1919023392365564e-07;-3.9500773857775767e-07;1.0448504357628847;10.000046443950101;0.8335053647053342;0.015561899433038;0.015561847459219432;0.7977317057013772;0.014891387369454005;0.7978733449244745
10.287384;1.0444325288305472;0.8333333387040127;0.7978720429176022;-4.191627909047351e-07;-3.950562857902409e-07;1.044850496047855;10.000048028190257;0.8335055910035138;0.01556190008855176;0.01556185215103047;0.7977317157477158;0.01489138013256588;0.7978733874108318
10.297384;1.0444326450388175;0.8333333387333078;0.7978720428368402;-4.191335609546027e-07;-3.9510237332519317e-07;1.0448505435424236;10.00004959102299;0.8335058222683018;0.015561900809442383;0.015561856837214737;0.797731724639676;0.014891369731100607;0.797873431698431
10.307384;1.0444327629202912;0.8333333387629075;0.7978720427538745;-4.191024930231526e-07;-3.9514606756795916e-07;1.0448505788342135;10.00005112838211;0.8335060584401947;0.015561901587850467;0.015561861515125687;0.7977317325967391;0.01489135589934652;0.7978734777986474
10.317384;1.04443288215728;0.8333333387927468;0.797872042668726;-4.190695613373512e-07;-3.9518746767358903e-07;1.044850602712071;10.000052637180737;0.8335062993677621;0.01556190241685808;0.015561866181368426;0.7977317399594609;0.01489133845560029;0.7978735257959941
10.327384;1.0444330022573607;0.8333333388227453;0.797872042581433;-4.1903474364655313e-07;-3.952266912703818e-07;1.0448506159913928;10.000054115448762;0.8335065448270631;0.015561903292756734;0.015561870832101135;0.797731747139204;0.014891317330588759;0.797873575820452
10.337384;1.0444331225058578;0.8333333388528078;0.7978720424920628;-4.189980240349362e-07;-3.9526388590599286e-07;1.0448506194011522;10.000055562729226;0.8335067945341216;0.01556190421513927;0.015561875463924294;0.7977317545296309;0.014891292582787824;0.7978736280132552
10.347384;1.0444332420306315;0.8333333388828106;0.7978720424007115;-4.18959395366097e-07;-3.9529923190090643e-07;1.044850613499375;10.000056979713827;0.8335070481501419;0.015561905184150142;0.015561880074682151;0.7977317624538605;0.014891264372329382;0.797873682520638
10.357384;1.0444333599251334;0.8333333389125905;0.7978720423074845;-4.1891883500583643e-07;-3.9533292936794367e-07;1.0448505986768872;10.000058367321467;0.8335073052850569;0.015561906196986112;0.015561884663055012;0.7977317711487301;0.014891232900863706;0.7978737394634996
10.367384;1.044433475298223;0.8333333389419595;0.7978720422124791;-4.188762958402793e-07;-3.9536518798340846e-07;1.0448505752891701;10.000059725702773;0.8335075655396537;0.015561907246923464;0.015561889227189197;0.7977317808015614;0.014891198361771297;0.7978737988503577
10.377384;1.0444335872687662;0.8333333389707392;0.7978720421157869;-4.1883173372399573e-07;-3.9539622108262675e-07;1.0448505437466153;10.00006105381455;0.8335078285954823;0.015561908325513104;0.015561893763656128;0.7977317916054516;0.01489116092787173;0.7978738605783395
10.387384;1.0444336949823572;0.8333333389987984;0.7978720420175036;-4.1878513117716443e-07;-3.9542624004236256e-07;1.0448505044986194;10.000062350312296;0.8335080942754294;0.015561909424919643;0.015561898267632967;0.7977318037757589;0.014891120758986251;0.797873924561163
10.397384;1.0444337976289135;0.8333333390260725;0.7978720419177201;-4.187365020629498e-07;-3.954554332654898e-07;1.044850458053587;10.000063614732174;0.8335083625018211;0.015561910538270114;0.015561902734466533;0.7977318175375996;0.014891078003663728;0.7978739907853101
10.407384;1.0444338944402565;0.8333333390525625;0.7978720418165115;-4.1868589946241593e-07;-3.954839337526956e-07;1.044850405043882;10.000064847103774;0.8335086332031874;0.01556191165915438;0.015561907161442295;0.7977318331281474;0.014891032799462564;0.7978740592228337
10.417384;1.0444339846903776;0.8333333390783072;0.797872041713955;-4.186334275300313e-07;-3.9551181247046887e-07;1.0448503461916119;10.00006604656325;0.833508906263912;0.015561912781114505;0.015561911547509424;0.7977318508438799;0.01489098528156688;0.7978741297403547
10.427384;1.0444340676617416;0.8333333391033436;0.797872041610151;-4.185792282838159e-07;-3.955390833739203e-07;1.0448502821377603;10.000067211256836;0.8335091815384739;0.015561913897011998;0.015561915890694887;0.7977318710869482;0.014890935597697866;0.7978742020715386
