time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.0444341426128965;0.8333333391276792;0.7978720415052024;-4.1852344641384375e-07;-3.955656967604834e-07;1.0448502132551758;10.000068339434383;0.8335094588698669;0.015561914999374442;0.015561920186742706;0.7977318943307478;0.014890883922094103;0.7978742758383843
10.447384;1.044434208840309;0.8333333391512795;0.797872041399167;-4.184662187937327e-07;-3.955915617967744e-07;1.0448501395671306;10.000069429630033;0.8335097380536101;0.01556191608222816;0.015561924430678224;0.7977319210007607;0.014890830451208792;0.7978743506307325
10.457384;1.0444342657426526;0.8333333391740726;0.7978720412920435;-4.184076995487843e-07;-3.956166024805578e-07;1.0448500607929585;10.000070480309736;0.833510018790158;0.015561917142427922;0.01556192861811104;0.7977319513504701;0.014890775386278865;0.7978744260901627
10.467384;1.044434312812546;0.8333333391959667;0.7978720411838065;-4.183480810402461e-07;-3.956407922005146e-07;1.0448499765092607;10.000071490566006;0.8335103006760901;0.01556191817916919;0.015561932744837513;0.7977319854240719;0.014890718939280883;0.7978745019429917
10.477384;1.0444343496628792;0.833333339216859;0.7978720410744531;-4.182875885047322e-07;-3.9566414141376953e-07;1.0448498863365339;10.000072460978672;0.8335105832320654;0.015561919193041661;0.015561936806629298;0.7977320230930365;0.014890661354200727;0.7978745779844196
10.487384;1.0444343760670063;0.833333339236639;0.7978720409640242;-4.182264626381932e-07;-3.95686664279986e-07;1.0448497900134888;10.000073393407478;0.8335108659552729;0.015561920185327404;0.01556194079972894;0.7977320640976214;0.014890602897845474;0.7978746539764388
10.497384;1.0444343919121846;0.8333333392552128;0.797872040852607;-4.1816494017870855e-07;-3.9570837275663877e-07;1.0448496873975515;10.000074290151398;0.8335111483460063;0.015561921156941338;0.015561944721032091;0.7977321081117865;0.01489054381994904;0.7978747295249897
10.507384;1.0444343971584593;0.833333339272529;0.7978720407403275;-4.181032380651911e-07;-3.957293046229035e-07;1.0448495784353509;10.000075153301005;0.8335114298847323;0.015561922107683871;0.015561948567839148;0.7977321548261302;0.014890484317925208;0.797874804088381
10.517384;1.0444343918642809;0.8333333392885887;0.797872040627328;-4.1804155037485365e-07;-3.957495289315604e-07;1.0448494630646177;10.000075984420814;0.8335117100150834;0.015561923036784924;0.015561952337738907;0.7977322039745036;0.014890424531000626;0.7978748770541108
10.527384;1.0444343761769532;0.8333333393034414;0.7978720405137498;-4.1798003792896064e-07;-3.9576910912269627e-07;1.0448493411580848;10.000076783785024;0.8335119881760528;0.015561923943677072;0.015561956028433183;0.7977322553316052;0.014890364553904691;0.797874947754211
10.537384;1.0444343502443558;0.8333333393171595;0.7978720403997329;-4.179188071521793e-07;-3.9578807475734007e-07;1.0448492125827529;10.000077549230294;0.8335122638409627;0.015561924827258024;0.015561959637556059;0.7977323087381458;0.01489030444887781;0.797875015483682
10.547384;1.044434314136161;0.8333333393298062;0.7978720402854139;-4.178579158955116e-07;-3.9580641854892597e-07;1.0448490772577772;10.000078276112635;0.833512536517672;0.015561925684493369;0.0155619631626984;0.7977323640993846;0.014890244261380827;0.7978750795883524
10.557384;1.044434267881064;0.8333333393414337;0.7978720401709175;-4.177974014281942e-07;-3.958240989258219e-07;1.0448489351523271;10.000078958272486;0.8335128057449197;0.01556192651013319;0.015561966600523064;0.7977324213259256;0.014890184034741589;0.7978751395411349
10.567384;1.0444342115933822;0.8333333393521007;0.7978720400563565;-4.177372838192639e-07;-3.9584106436881813e-07;1.0448487862671545;10.000079588625999;0.8335130710982243;0.015561927297446874;0.015561969945089451;0.7977324802699465;0.014890123805056303;0.797875194934842
10.577384;1.0444341455199515;0.8333333393618767;0.7978720399418443;-4.176775323239511e-07;-3.958572963628927e-07;1.0448486306188909;10.000080159392024;0.833513332189843;0.015561928039404217;0.015561973188114205;0.7977325406825081;0.01489006359088066;0.7978752454097076
10.587384;1.0444340699262522;0.8333333393708336;0.7978720398275057;-4.17618045950679e-07;-3.958728172459837e-07;1.0448484682324255;10.000080662535328;0.8335135886659988;0.015561928729614299;0.015561976321536072;0.7977326021814244;0.014890003405225415;0.7978752905578408
10.597384;1.0444339849690032;0.8333333393790523;0.7978720397134781;-4.175586883647031e-07;-3.9588765702163646e-07;1.0448482991240702;10.00008109027044;0.8335138401500087;0.015561929362535457;0.015561979338803282;0.7977326642542784;0.014889943278716814;0.7978753298557527
10.607384;1.0444338907017132;0.8333333393866301;0.7978720395999165;-4.174993316434894e-07;-3.9590183107876455e-07;1.0448481232588656;10.000081435178844;0.8335140861601428;0.015561929933206604;0.015561982233597454;0.7977327263488186;0.01488988327285162;0.7978753626695984
10.617384;1.0444337871861373;0.8333333393936831;0.7978720394869899;-4.174398710597457e-07;-3.959153476382989e-07;1.044847940546193;10.000081690180473;0.8335143261476078;0.015561930436616132;0.015561984998766158;0.7977327880052313;0.014889823502576685;0.7978753883467113
10.627384;1.044433674594816;0.833333339400337;0.7978720393748665;-4.173802367587493e-07;-3.9592822752517673e-07;1.044847750916944;10.0000818489347;0.8335145596156499;0.015561930866759591;0.01556198762698761;0.7977328489006642;0.014889764161367705;0.7978754063146667
10.637384;1.044433553185714;0.8333333394067012;0.7978720392637116;-4.1732041159141645e-07;-3.959405199552752e-07;1.0448475543989513;10.000081906485388;0.8335147861546629;0.015561931216164901;0.015561990111902145;0.7977329087978252;0.014889705502697663;0.7978754160702536
10.647384;1.044433423209502;0.8333333394128523;0.7978720391536932;-4.172604360826873e-07;-3.959522978664547e-07;1.0448473511305925;10.000081859640556;0.8335150054104732;0.015561931477476696;0.015561992448265156;0.7977329675034096;0.014889647798988466;0.7978754171085989
10.657384;1.0444332849661506;0.8333333394188546;0.7978720390449718;-4.172003880698555e-07;-3.95963628165431e-07;1.0448471413525784;10.00008170688236;0.8335152170840572;0.015561931645881079;0.015561994631266327;0.7977330248778225;0.014889591332339778;0.7978754088885524
10.667384;1.0444331389643933;0.8333333394247872;0.7978720389376833;-4.1714034951884515e-07;-3.959745379656366e-07;1.044846925396952;10.00008144800564;0.8335154209398284;0.015561931718713569;0.015561996656320897;0.797733080876556;0.01488953639692892;0.7978753908472874
10.677384;1.0444329859040016;0.8333333394307352;0.7978720388319371;-4.170803900689687e-07;-3.9598500648820886e-07;1.0448467036740523;10.00008108390456;0.8335156167839926;0.01556193169290338;0.015561998519669948;0.7977331355814942;0.014889483282285449;0.7978753624774474
10.687384;1.0444328264839766;0.8333333394367772;0.7978720387278401;-4.170205759173458e-07;-3.959949887342663e-07;1.04484647664921;10.000080616665548;0.8335158044391437;0.015561931563851189;0.01556200021909727;0.7977331891637556;0.01488943227091693;0.797875323404008
10.697384;1.044432661301934;0.8333333394430054;0.7978720386255213;-4.16960980768936e-07;-3.96004439507224e-07;1.044846244827825;10.000080049561653;0.8335159837435271;0.015561931326548532;0.015562001754416643;0.7977332418019124;0.014889383656131384;0.7978752734083183
10.707384;1.0444324909166514;0.8333333394495469;0.7978720385251344;-4.1690167491926857e-07;-3.9601331558690534e-07;1.0448460088171632;10.00007938630115;0.8335161545867416;0.015561930977237608;0.015562003127851443;0.7977332936177262;0.01488933773673312;0.7978752124345618
10.717384;1.0444323159190623;0.8333333394565513;0.7978720384268432;-4.168427146994669e-07;-3.9602157462899355e-07;1.0448457693957425;10.00007863008428;0.8335163169620611;0.01556193051415212;0.015562004344008349;0.7977333446331158;0.014889294793376097;0.7978751405756134
10.727384;1.044432136931145;0.8333333394641786;0.7978720383308027;-4.1678415468835243e-07;-3.960291743369132e-07;1.0448455274740338;10.000077783645521;0.8335164710004517;0.015561929937543108;0.015562005408470683;0.7977333947523906;0.014889255071267449;0.7978750580485878
10.737384;1.0444319546220278;0.8333333394725941;0.7978720382371527;-4.167260578860882e-07;-3.960360644621897e-07;1.0448452839680513;10.000076849521195;0.8335166169393349;0.015561929249547506;0.015562006326099283;0.7977334437988464;0.014889218761479894;0.7978749651684532
10.747384;1.0444317697579901;0.8333333394819409;0.7978720381460224;-4.166685022997169e-07;-3.960421856462741e-07;1.0448450396605733;10.000075829473495;0.8335167550162059;0.015561928453746562;0.01556200710154838;0.7977334915917317;0.014889185985648638;0.797874862291791
10.757384;1.044431583136128;0.8333333394923225;0.7978720380575339;-4.166115966752131e-07;-3.9604746761094324e-07;1.04484479514582;10.000074724031178;0.8335168853912401;0.01556192755478117;0.015562007741153438;0.7977335379836136;0.01488915679843425;0.7978747497766895
10.767384;1.0444313954109885;0.8333333395038204;0.797872037971809;-4.1655547759530833e-07;-3.960518235133771e-07;1.0448445508528705;10.000073533045786;0.8335170081464793;0.015561926558922927;0.01556200825362469;0.7977335828488762;0.014889131200015246;0.7978746279775732
10.777384;1.044431207026552;0.8333333395165092;0.797872037888974;-4.1650028092115374e-07;-3.960551566602425e-07;1.0448443070460884;10.000072256898397;0.8335171232992472;0.015561925475375825;0.015562008648905086;0.7977336260865939;0.014889109141595398;0.7978744971838946
10.787384;1.0444310183044279;0.8333333395304579;0.7978720378091487;-4.164461233169639e-07;-3.960573671653786e-07;1.04484406381737;10.0000708972016;0.8335172308287403;0.015561924316932166;0.01556200893631858;0.7977336676034111;0.01488909052822668;0.797874357540355
10.797384;1.0444308295325113;0.8333333395457354;0.7978720377324242;-4.163931028805927e-07;-3.960583523477353e-07;1.0448438211023126;10.000069455938615;0.8335173307202343;0.015561923098841546;0.015562009124074686;0.7977337072371083;0.014889075244188584;0.7978742090859353
10.807384;1.0444306409418647;0.8333333395624308;0.7978720376588517;-4.1634129500039347e-07;-3.9605801640066307e-07;1.0448435787047454;10.000067934189111;0.8335174229931008;0.015561921836441596;0.015562009220561942;0.7977337447041905;0.01488906318450349;0.7978740518269235
10.817384;1.0444304526050696;0.833333339580653;0.7978720375884434;-4.162907339925295e-07;-3.9605629310365763e-07;1.0448433363260878;10.000066332571672;0.8335175077079505;0.01556192054408357;0.015562009235486614;0.7977337796435631;0.014889054252450849;0.7978738857374995
10.827384;1.0444302643782728;0.8333333396005133;0.7978720375211883;-4.162414001838109e-07;-3.9605316320512823e-07;1.044843093540669;10.00006465304183;0.8335175849513714;0.015561919235898712;0.015562009179284212;0.7977338117099417;0.014889048340458769;0.7978737107816553
10.837384;1.0444300759811653;0.8333333396221096;0.7978720374570634;-4.1619323061857973e-07;-3.9604863882675046e-07;1.044842849794166;10.000062899893166;0.8335176548077109;0.015561917925952419;0.015562009061495817;0.79773384063902;0.014889045343214639;0.797873526980528
10.847384;1.0444298871560895;0.8333333396455137;0.7978720373960264;-4.161461407059049e-07;-3.960427295694438e-07;1.0448426045827224;10.000061079191598;0.8335177173374168;0.01556191662760701;0.015562008890177205;0.7977338662610761;0.014889045205180335;0.7978733344557343
10.857384;1.0444296977611847;0.8333333396707561;0.7978720373380095;-4.161000409602794e-07;-3.9603543253653443e-07;1.0448423576223513;10.000059197542287;0.8335177725507461;0.015561915353859155;0.015562008672491131;0.797733888466518;0.014889047939346157;0.7978731334237372
10.867384;1.0444295077884456;0.8333333396978176;0.7978720372829247;-4.160548513350729e-07;-3.9602675076135434e-07;1.0448421088049362;10.00005726109871;0.8335178203858749;0.015561914118228538;0.015562008415495987;0.7977339071556613;0.01488905358409302;0.7978729241479309
10.877384;1.0444293173882895;0.8333333397266348;0.7978720372306713;-4.160105113691496e-07;-3.960167124788209e-07;1.0448418580929726;10.000055275489524;0.8335178607642925;0.015561912934412461;0.015562008127197335;0.79773392223928;0.014889062158360208;0.7978727069288412
10.887384;1.0444291268586983;0.8333333397571154;0.7978720371811437;-4.159669731230219e-07;-3.960053708095559e-07;1.0448416054630882;10.000053246698386;0.8335178937096026;0.015561911815017376;0.015562007816768184;0.7977339336829206;0.014889073666295747;0.7978724821400041
10.897384;1.0444289365159265;0.8333333397891538;0.7978720371342394;-4.1592418328086084e-07;-3.9599279506329095e-07;1.0448413509025176;10.000051181603327;0.8335179193729149;0.015561910771470374;0.015562007493107127;0.7977339415030797;0.01488908811528984;0.7978722501664278
10.907384;1.0444287465235496;0.8333333398226416;0.7978720370898674;-4.1588209022289963e-07;-3.959790694833624e-07;1.0448410944665054;10.000049087445586;0.8335179379522742;0.015561909814853466;0.015562007163594977;0.7977339457064088;0.014889105504051092;0.7978720113037735
10.917384;1.0444285568470868;0.8333333398574705;0.7978720370479497;-4.158406850077395e-07;-3.959642954283541e-07;1.044840836284723;10.0000469709696;0.8335179496733478;0.015561908956610377;0.015562006834552302;0.7977339462500656;0.014889125805906891;0.7978717658325359
10.927384;1.0444283673450752;0.83333333989353;0.7978720370084088;-4.1580001997929594e-07;-3.9594859826773424e-07;1.0448405764978224;10.000044837534228;0.8335179548096315;0.015561908209559537;0.015562006512574228;0.7977339430516276;0.014889148967703826;0.7978715141893107
10.937384;1.044428177870825;0.8333333399307009;0.7978720369711659;-4.157601648810229e-07;-3.9593213158850036e-07;1.0448403152451105;10.000042690474745;0.8335179536057836;0.015561907587789794;0.015562006205293315;0.7977339360274379;0.014889174905607311;0.797871257016312
10.947384;1.044427988355894;0.8333333399688481;0.7978720369361565;-4.1572115193189825e-07;-3.959150686112401e-07;1.0448400526927104;10.000040531768846;0.8335179461969721;0.015561907104530929;0.015562005921458701;0.7977339251182357;0.014889203505612689;0.7978709950986698
10.957384;1.044427798864924;0.8333333400078228;0.7978720369033392;-4.1568295608201577e-07;-3.958976004387151e-07;1.04483978906308;10.000038363805903;0.8335179326337884;0.015561906770543161;0.01556200567100434;0.7977339102932223;0.01488923463573313;0.7978707292951894
10.967384;1.044427609572548;0.8333333400474716;0.7978720368726937;-4.156454987428202e-07;-3.958799439476778e-07;1.044839524739099;10.000036190565108;0.8335179129259618;0.015561906594042753;0.01556200546461365;0.7977338915925681;0.014889268148449411;0.7978704604789995
10.977384;1.044427420727484;0.8333333400876357;0.7978720368442217;-4.1560867209390043e-07;-3.958623309868228e-07;1.044839260439644;10.000034017170627;0.8335178870547286;0.015561906580341438;0.015562005312310993;0.7977338691908816;0.014889303873104548;0.7978701894956636
10.987384;1.0444272326627493;0.8333333401281497;0.7978720368179473;-4.1557236938540865e-07;-3.9584497904176633e-07;1.0448389973077419;10.000031848546362;0.8335178550043743;0.015561906730901992;0.015562005222968415;0.7977338433683965;0.014889341608250735;0.7978699171816832
10.997384;1.0444270458252576;0.8333333401688469;0.797872036793897;-4.155364965518187e-07;-3.958280703037148e-07;1.0448387368314032;10.00002968872426;0.8335178168413849;0.015561907043066094;0.015562005205369971;0.7977338144022594;0.014889381106325046;0.7978696444122856
11.007384;1.0444268607866323;0.8333333402095621;0.7978720367720686;-4.155009714057401e-07;-3.9581173759841157e-07;1.0448384807202418;10.000027541038321;0.8335177727950602;0.015561907510777474;0.015562005267708701;0.7977337825058337;0.01488942206387752;0.7978693720937821
11.017384;1.0444266781799298;0.8333333402501351;0.7978720367524265;-4.154657235731154e-07;-3.9579604624457604e-07;1.0448382307800546;10.000025408311345;0.8335177232423274;0.015561908126299756;0.015562005414897552;0.7977337478562971;0.014889464143150528;0.7978691011350062
11.027384;1.0444264986116054;0.8333333402904184;0.7978720367349318;-4.154307035649748e-07;-3.95781001982006e-07;1.044837988689569;10.000023293243887;0.8335176686168785;0.015561908882113265;0.01556200564735295;0.7977337106482405;0.014889507000436735;0.797868832426156
11.037384;1.0444263226506374;0.8333333403302808;0.797872036719579;-4.153958934771528e-07;-3.957665972624207e-07;1.0448377557831368;10.000021199139502;0.8335176093670785;0.015561909771239406;0.015562005962969737;0.7977336710990718;0.014889550281968804;0.7978685667455452
11.047384;1.044426150871455;0.833333340369595;0.7978720367064119;-4.153612994222741e-07;-3.957528483802038e-07;1.0448375330259974;10.00001912976745;0.8335175459734233;0.015561910786467478;0.015562006360066256;0.7977336294109538;0.014889593604816516;0.7978683046757405
11.057384;1.0444259839163674;0.8333333404082255;0.7978720366955162;-4.153269243988058e-07;-3.9573979792940936e-07;1.0448373211203856;10.000017088524777;0.8335174789262239;0.015561911920424774;0.01556200683855007;0.7977335857697333;0.014889636559727764;0.797868046673502
11.067384;1.0444258225413618;0.8333333404460284;0.7978720366869915;-4.152927407505727e-07;-3.957275086236051e-07;1.0448371205927394;10.000015078285786;0.8335174086535974;0.015561913166962617;0.015562007399321233;0.7977335403866245;0.014889678736233595;0.797867793175437
11.077384;1.0444256675880883;0.8333333404828608;0.7978720366809223;-4.152586878412417e-07;-3.957160635927701e-07;1.0448369318327857;10.00001310171083;0.8335173355233104;0.01556191452231274;0.015562008043675503;0.7977334935015484;0.014889719752890591;0.7978675445852763
11.087384;1.044425519948515;0.8333333405185901;0.7978720366773572;-4.1522469030737e-07;-3.957055676135917e-07;1.0448367551212232;10.000011161406261;0.8335172599304088;0.01556191598394889;0.015562008773077904;0.7977334453413515;0.014889759279345391;0.7978673012224338
11.097384;1.0444253805666521;0.8333333405531028;0.7978720366763005;-4.1519066237507997e-07;-3.956961525310265e-07;1.0448365906659802;10.000009260378464;0.8335171823392442;0.015561917548149952;0.01556200958903652;0.7977333961159909;0.014889797044561663;0.7978670633054902
11.107384;1.0444252504071276;0.833333340586316;0.7978720366777149;-4.151565012380419e-07;-3.956879792965892e-07;1.0448364386285214;10.000007402533903;0.8335171032687678;0.015561919209275842;0.015562010493211391;0.7977333460759298;0.014889832838916596;0.7978668309207751
11.117384;1.0444251303884664;0.8333333406181845;0.7978720366815212;-4.151221009090931e-07;-3.9568122279199936e-07;1.0448362991475708;10.000005592536125;0.8335170232764904;0.015561920961144365;0.015562011487109891;0.7977332955578477;0.014889866515071263;0.797866604026708
11.127384;1.0444250213004715;0.8333333406486936;0.797872036687608;-4.150873765961947e-07;-3.9567604723941764e-07;1.0448361723684143;10.000003835384408;0.8335169429260374;0.015561922797985881;0.015562012571003432;0.797733244981524;0.014889897984134292;0.7978663825485844
11.137384;1.0444249237185614;0.8333333406778434;0.7978720366958627;-4.1505227097482817e-07;-3.956725834933348e-07;1.0448360584493663;10.000002135928735;0.8335168627478272;0.01556192471316338;0.015562013742680986;0.7977331948429929;0.014889927201833571;0.7978661664554566
11.147384;1.0444248379855874;0.8333333407056465;0.7978720367061916;-4.1501674495793557e-07;-3.9567091533393314e-07;1.0448359575549244;10.000000498126962;0.8335167831845673;0.015561926697328938;0.015562014996940723;0.7977331457117899;0.014889954145701831;0.7978659557682449
11.157384;1.0444247642420716;0.8333333407321203;0.7978720367185275;-4.149807664771283e-07;-3.956710682269855e-07;1.044835869835127;9.999998924676932;0.8335167045175076;0.015561928738375712;0.015562016326504216;0.7977330981883571;0.014889978803507389;0.7978657505618781
11.167384;1.0444247024629298;0.8333333407572552;0.7978720367328405;-4.149443110148245e-07;-3.9567298848448615e-07;1.044835795396169;9.99999741730465;0.8335166268856604;0.015561930822595885;0.015562017722921784;0.7977330528124185;0.014890001180116973;0.797865550969621
11.177384;1.0444246525409338;0.8333333407810124;0.7978720367491239;-4.1490737865973577e-07;-3.95676532891006e-07;1.044835734304335;9.999995977083012;0.8335165504031353;0.015561932935974913;0.01556201917608923;0.7977330099720266;0.01489002129949557;0.7978653571880926
11.187384;1.0444246143684652;0.8333333408033675;0.79787203676735;-4.1486999839399865e-07;-3.956814870229754e-07;1.0448356865888702;9.999994604559589;0.8335164752190862;0.015561935066154737;0.015562020674483965;0.7977329698881965;0.014890039205384984;0.7978651695068313
11.197384;1.044424587857896;0.8333333408243303;0.797872036787444;-4.148322066143198e-07;-3.9568759472432214e-07;1.0448356522187907;9.99999330002536;0.8335164014857049;0.015561937203925128;0.015562022207685332;0.7977329326564343;0.01489005497613581;0.7978649883267506
11.207384;1.0444245729357782;0.8333333408439452;0.7978720368092866;-4.147940276985705e-07;-3.9569458118824853e-07;1.0448356311043296;9.999992064465621;0.8335163293369616;0.015561939341956342;0.015562023769006278;0.797732898268198;0.014890068737190405;0.7978648141405564
11.217384;1.0444245695260839;0.8333333408623055;0.7978720368327146;-4.1475546620988037e-07;-3.9570216806726205e-07;1.0448356231394382;9.999990900408305;0.8335162589086657;0.015561941472523438;0.015562025355873992;0.7977328666210607;0.014890080663394796;0.7978646475092669
11.227384;1.0444245774978134;0.833333340879567;0.7978720368575213;-4.1471650567832063e-07;-3.957100776992083e-07;1.044835628267362;9.999989810829447;0.8335161903234104;0.015561943587274637;0.015562026968492366;0.7977328375432142;0.014890090959295273;0.7978644890378285
11.237384;1.0444245965658385;0.8333333408959274;0.7978720368834779;-4.146771200119537e-07;-3.9571803685589426e-07;1.0448356465335227;9.999988797433542;0.8335161236348271;0.015561945678024772;0.015562028608582072;0.7977328108120872;0.014890099812720456;0.7978643393461157
11.247384;1.0444246262512733;0.8333333409115781;0.7978720369103643;-4.146372911428276e-07;-3.957258123962998e-07;1.0448356781003065;9.999987860910373;0.8335160587919132;0.015561947736519529;0.01556203027831041;0.797732786160389;0.014890107370425404;0.7978641990579604
11.257384;1.0444246659769805;0.8333333409266773;0.7978720369379805;-4.1459700402919914e-07;-3.95733256976536e-07;1.0448357232459293;9.999987002031688;0.833515995629257;0.015561949753760356;0.01556203197915799;0.7977327632757875;0.014890113755279533;0.7978640687604581
11.267384;1.04442471512457;0.8333333409413679;0.7978720369661475;-4.1455621360479804e-07;-3.957402894066374e-07;1.0448357823218646;9.999986221667193;0.8335159339048221;0.015561951720170632;0.015562033711348077;0.7977327417969166;0.01489011909328643;0.7978639488932278
11.277384;1.0444247729274088;0.8333333409558135;0.797872036994721;-4.145148424440679e-07;-3.957468230097969e-07;1.044835855616212;9.999985520068956;0.8335158733803116;0.01556195362583563;0.0155620354730839;0.7977327213325586;0.014890123536241926;0.7978638396881861
11.287384;1.0444248383476513;0.8333333409702154;0.7978720370235798;-4.1447282454408384e-07;-3.9575272727476656e-07;1.0448359431948357;9.99998489630395;0.8335158138606039;0.015561955460125987;0.015562037259212614;0.7977327015085153;0.014890127257258709;0.7978637412851249
11.297384;1.044424910117905;0.8333333409847893;0.797872037052595;-4.144301124966234e-07;-3.9575783726730685e-07;1.0448360448332428;9.999984348315751;0.8335157551843714;0.01556195721160391;0.015562039061450676;0.7977326819863452;0.014890130404625324;0.7978636538851976
11.307384;1.0444249869145137;0.8333333409997269;0.797872037081627;-4.143866341599509e-07;-3.95761984937734e-07;1.0448361600622296;9.9999838733782;0.8335156972285955;0.015561958868107366;0.015562040870453148;0.7977326624425435;0.01489013307039195;0.7978635777052661
11.317384;1.0444250674802569;0.8333333410151857;0.7978720371105459;-4.1434227043450246e-07;-3.9576504029197433e-07;1.044836288280116;9.99998346802558;0.833515639929133;0.01556196041713244;0.015562042677329468;0.7977326425685723;0.014890135313862766;0.7978635128142056
11.327384;1.0444251506044513;0.8333333410312911;0.7978720371392326;-4.142968647452286e-07;-3.9576692075398114e-07;1.0448364288347531;9.99998312749088;0.8335155832797666;0.015561961847477924;0.01556204447435132;0.7977326221151583;0.014890137188500931;0.7978634590806246
11.337384;1.0444252350396888;0.8333333410481253;0.7978720371675625;-4.1425023216365327e-07;-3.957675493631526e-07;1.0448365810064368;9.999982845751202;0.833515527330167;0.015561963150702452;0.015562046255696356;0.797732600941242;0.014890138729743603;0.7978634162151005
11.347384;1.0444253195206818;0.833333341065736;0.7978720371954019;-4.142021678476279e-07;-3.957668243915623e-07;1.0448367439661685;9.999982616372195;0.8335154722052155;0.015561964320426145;0.015562048017368893;0.7977325790389345;0.014890139937864809;0.7978633838377378
11.357384;1.0444254029054836;0.8333333410841639;0.7978720372226252;-4.1415247284978385e-07;-3.9576464597632025e-07;1.0448369168213492;9.999982433198078;0.8335154180865808;0.015561965350850528;0.015562049756189099;0.7977325565417478;0.01489014078878911;0.7978633616073995
11.367384;1.0444254842672862;0.8333333411034562;0.7978720372491308;-4.1410099316546845e-07;-3.9576096682195426e-07;1.0448370986848654;9.999982290451806;0.8335153651397663;0.015561966237027363;0.015562051469125954;0.797732533681694;0.014890141260995278;0.7978633493202406
11.377384;1.0444255629066461;0.833333341123657;0.7978720372748455;-4.140476439391355e-07;-3.9575582594881866e-07;1.04483728868663;9.999982182913989;0.8335153134501464;0.015561966976668425;0.015562053153636592;0.7977325106693199;0.014890141352359077;0.7978633468710379
11.387384;1.0444256383774844;0.8333333411447845;0.797872037299728;-4.139924111377772e-07;-3.957493376270543e-07;1.0448374859955012;9.999982106508336;0.8335152629814313;0.015561967571396544;0.015562054808710145;0.7977324876351952;0.014890141072406321;0.7978633541666579
11.397384;1.0444257104536325;0.8333333411668198;0.79787203732377;-4.1393534030223575e-07;-3.957416305326403e-07;1.0448376898629643;9.999982058350179;0.8335152135516791;0.01556196802615272;0.015562056435293289;0.797732464722207;0.014890140432198232;0.7978633710600969
11.407384;1.0444257790046292;0.8333333411897225;0.7978720373469848;-4.138765122287579e-07;-3.957328024787379e-07;1.0448378996323082;9.999982035744974;0.8335151648756921;0.01556196834729885;0.015562058035435282;0.7977324421852837;0.014890139460241964;0.7978633973203633
11.417384;1.044425843916223;0.8333333412134569;0.7978720373693784;-4.1381602152532867e-07;-3.9572293776669136e-07;1.0448381147307806;9.999982035059753;0.8335151166490985;0.015561968541306771;0.015562059611365217;0.7977324204173432;0.014890138223318652;0.7978634326446631
11.427384;1.0444259050962514;0.8333333412379986;0.7978720373909374;-4.1375397749769897e-07;-3.957121339273607e-07;1.0448383346735384;9.999982051237977;0.8335150685702097;0.015561968614379027;0.015562061164773315;0.7977323999462786;0.014890136813988776;0.7978634766557867
11.437384;1.0444259625268721;0.8333333412633274;0.7978720374116574;-4.13690510324892e-07;-3.957004930840399e-07;1.0448385590950047;9.999982078276144;0.8335150202864214;0.015561968571884258;0.015562062696006043;0.797732381393544;0.014890135322056724;0.7978635289177746
11.447384;1.0444260162866925;0.833333341289436;0.7978720374315879;-4.1362576685909324e-07;-3.956880911922809e-07;1.0448387878056569;9.99998211056439;0.8335149713415918;0.015561968418513233;0.015562064204352383;0.7977323653552288;0.014890133828217626;0.7978635890079621
11.457384;1.0444260664397915;0.8333333413163272;0.7978720374508452;-4.13559908083956e-07;-3.956749499558466e-07;1.0448390207909455;9.999982143844854;0.833514921216863;0.015561968159719353;0.015562065689245367;0.7977323522532599;0.014890132392834762;0.7978636565714528
11.467384;1.044426112894692;0.8333333413439893;0.797872037469591;-4.134931142890267e-07;-3.9566104532367206e-07;1.044839258118915;9.99998217489942;0.8335148694501416;0.015561967802662828;0.015562067150493717;0.7977323423032949;0.014890131014171575;0.7978637313014553
11.477384;1.0444261553911223;0.8333333413724011;0.7978720374880047;-4.134255782626345e-07;-3.956463467763199e-07;1.0448394998379449;9.99998220041514;0.8335148156767104;0.015561967355965663;0.015562068587393684;0.7977323355995642;0.014890129603375938;0.7978638128479233
11.487384;1.044426193528397;0.8333333414015607;0.7978720375062601;-4.133574704948622e-07;-3.9563083570666737e-07;1.0448397459347538;9.999982216295512;0.8335147595784445;0.015561966829097214;0.015562069997842366;0.797732332173263;0.01489012800027393;0.7978639007673384
11.497384;1.0444262267730455;0.8333333414314875;0.7978720375245114;-4.1328891753179635e-07;-3.95614493413082e-07;1.0448399963914412;9.999982218309851;0.8335147008850868;0.015561966231884525;0.015562071377526295;0.7977323320202175;0.014890126001786646;0.7978639946250382
11.507384;1.044426254531936;0.8333333414621902;0.7978720375428912;-4.132200295038518e-07;-3.955972919079858e-07;1.0448402512597819;9.999982203018613;0.8335146394307626;0.015561965573529174;0.015562072719248346;0.7977323351549763;0.014890123399895996;0.7978640941433378
11.517384;1.0444262762530303;0.8333333414936401;0.7978720375615069;-4.1315093123586687e-07;-3.955792113260607e-07;1.0448405106115113;9.99998216800622;0.8335145751914957;0.015561964860860561;0.015562074013556339;0.7977323416586609;0.014890120033028325;0.7978641992198281
11.527384;1.044426291460255;0.8333333415257765;0.7978720375804379;-4.130817692393501e-07;-3.955602729919518e-07;1.0448407744356438;9.999982111910924;0.8335145082882482;0.015561964097731853;0.01556207525067294;0.7977323516639822;0.014890115811336048;0.7978643098095974
11.537384;1.0444262998021847;0.833333341558527;0.7978720375997567;-4.130127299398267e-07;-3.9554054439585356e-07;1.0448410426526171;9.99998203426529;0.8335144389574065;0.015561963286875409;0.015562076422046867;0.7977323652941419;0.014890110693276427;0.7978644257993234
11.547384;1.0444263012035486;0.8333333415918135;0.7978720376195628;-4.1294407012218375e-07;-3.955201089532727e-07;1.0448413152259854;9.999981935074233;0.8335143675126664;0.015561962432627715;0.015562077521265325;0.7977323826419553;0.014890104662252584;0.7978645469552385
11.557384;1.044426295977876;0.8333333416255422;0.797872037639994;-4.1287611956115555e-07;-3.954990393057651e-07;1.0448415922124004;9.999981814283245;0.8335142943059776;0.015561961542054912;0.015562078544621782;0.7977324037747645;0.014890097745309736;0.7978646729346025
11.567384;1.0444262847577566;0.8333333416596026;0.7978720376612192;-4.1280924484317907e-07;-3.954773845605707e-07;1.0448418736876879;9.999981671062644;0.8335142196699522;0.01556196062382423;0.015562079490795277;0.7977324286740468;0.014890090041640608;0.7978648033400112
11.577384;1.0444262683062715;0.8333333416938842;0.7978720376834176;-4.127437965680547e-07;-3.9545516600672513e-07;1.0448421596332453;9.99998150342106;0.8335141438678318;0.015561959685866196;0.015562080360702725;0.7977324571934061;0.014890081707281552;0.7978649377808432
11.587384;1.0444262473275205;0.8333333417282969;0.7978720377067355;-4.1268007632635345e-07;-3.954323919043718e-07;1.04484244988128;9.999981308486387;0.8335140670687653;0.01556195873344017;0.015562081157933155;0.7977324891473234;0.014890072901159618;0.7978650759052569
11.597384;1.0444262223809508;0.8333333417627752;0.79787203773124;-4.126183549462449e-07;-3.9540908244598177e-07;1.0448427441310628;9.99998108312991;0.8335139893321231;0.015561957769764883;0.015562081888079882;0.7977325243949248;0.014890063748737614;0.7978652174039265
11.607384;1.0444261939283341;0.8333333417972569;0.7978720377569198;-4.125589094249052e-07;-3.953852807362887e-07;1.0448430419750763;9.999980824622266;0.8335139106174341;0.015561956798403618;0.015562082557575857;0.7977325628039017;0.014890054353753268;0.7978653620140257
11.617384;1.0444261623735396;0.8333333418316533;0.7978720377837263;-4.12502017322117e-07;-3.953610492967448e-07;1.0448433428934774;9.999980530931536;0.8335138308176772;0.015561955823920897;0.015562083173629586;0.7977326042299745;0.014890044832238408;0.7978655095511327
11.627384;1.0444261280361122;0.8333333418658404;0.7978720378116231;-4.1244792014202306e-07;-3.953364560578364e-07;1.04484364624089;9.999980200669025;0.8335137497775367;0.015561954851109163;0.015562083744115999;0.7977326485847871;0.01489003532811021;0.7978656599377539
11.637384;1.0444260912317205;0.833333341899673;0.7978720378406123;-4.123967971716952e-07;-3.953115464159286e-07;1.044843951273946;9.999979833021012;0.8335136673141987;0.015561953884410439;0.015562084276025191;0.7977326958756864;0.014890025996289417;0.7978658131788983
11.647384;1.044426052447069;0.833333341932986;0.7978720378707334;-4.123487604709582e-07;-3.952863252607709e-07;1.044844257224397;9.999979427505053;0.8335135832442953;0.015561952926515441;0.015562084773090942;0.7977327461612004;0.014890016970576469;0.7978659693133135
11.657384;1.0444260123597164;0.8333333419655767;0.7978720379020416;-4.1230387482832255e-07;-3.95260776678813e-07;1.0448445633415773;9.999978983555845;0.8335134973676845;0.015561951976764066;0.015562085234593346;0.797732799487096;0.014890008346683716;0.7978661284102884
11.667384;1.0444259717109832;0.8333333419971882;0.7978720379345717;-4.122621947473451e-07;-3.9523489782735934e-07;1.044844868855694;9.999978500279445;0.8335134094755646;0.015561951031037495;0.015562085657130957;0.7977328558788472;0.014890000187460735;0.7978662905838311
11.677384;1.0444259312070827;0.8333333420275196;0.7978720379683054;-4.122237878763654e-07;-3.9520870846335765e-07;1.0448451729406654;9.999977976131499;0.8335133194770425;0.015561950081961925;0.015562086037721471;0.7977329153747765;0.014889992533336175;0.7978664559402354
11.687384;1.0444258914408873;0.8333333420562735;0.7978720380031731;-4.121887371320355e-07;-3.9518224657688594e-07;1.0448454746958529;9.999977408518035;0.8335132275203198;0.015561949119144505;0.015562086374422223;0.7977329780102275;0.014889985417804875;0.7978666245048982
11.697384;1.044425852822499;0.8333333420832062;0.797872038039072;-4.121571539555435e-07;-3.9515557145111506e-07;1.0448457730994254;9.999976794345294;0.8335131339577424;0.015561948130942681;0.015562086664867752;0.7977330437592864;0.014889978888793658;0.7978667962300573
11.707384;1.0444258155970187;0.8333333421081249;0.7978720380758827;-4.121291931555109e-07;-3.951287590155551e-07;1.0448460670455182;9.99997613158934;0.8335130392306584;0.01556194710673521;0.015562086906192733;0.7977331125215545;0.01488997301084926;0.7978669710634103
11.717384;1.0444257799287728;0.833333342130857;0.7978720381134922;-4.121050270530381e-07;-3.951018784507889e-07;1.044846355513704;9.99997542039915;0.8335129437913966;0.015561946038346507;0.015562087096295838;0.7977331841502265;0.01488996784304881;0.7978671489952659
11.727384;1.044425745992303;0.8333333421512428;0.7978720381518157;-4.120848014858401e-07;-3.9507497270976563e-07;1.0448466376738588;9.999974663124606;0.8335128480810914;0.01556194492070222;0.015562087234134221;0.7977332584446198;0.014889963424690312;0.7978673300600864
11.737384;1.0444257140565838;0.8333333421691332;0.7978720381907932;-4.120686154343597e-07;-3.950480636836574e-07;1.0448469128723814;9.99997386386763;0.8335127525428697;0.015561943751834202;0.015562087318813053;0.7977333350899267;0.014889959784548249;0.7978675142980477
11.747384;1.0444256845100781;0.8333333421843792;0.7978720382303708;-4.120565309085271e-07;-3.950211692913008e-07;1.0448471806308202;9.999973028090224;0.8335126575951685;0.015561942532709622;0.0155620873485672;0.7977334136290402;0.014889956952807098;0.7978677017000754
11.757384;1.0444256577987256;0.8333333421968324;0.7978720382704888;-4.1204859786543943e-07;-3.949943124206995e-07;1.044847440624097;9.999972162387355;0.8335125635592133;0.015561941267095515;0.015562087320245575;0.7977334935297362;0.0148899549599068;0.7978678921878095
11.767384;1.0444256343593679;0.8333333422063639;0.7978720383110738;-4.120448616740916e-07;-3.949675127536601e-07;1.0448476925863757;9.999971273956614;0.8335124706172492;0.015561939961848044;0.015562087229568446;0.7977335742756172;0.014889953837968064;0.7978680856185507
11.777384;1.04442561460896;0.8333333422128766;0.7978720383520288;-4.120453567155471e-07;-3.949407755741114e-07;1.0448479361956229;9.999970369766565;0.8335123788109019;0.01556193862756463;0.015562087072332477;0.7977336554350553;0.014889953625722152;0.7978682817836591
11.787384;1.0444255989468039;0.8333333422163023;0.7978720383932345;-4.1205011132549376e-07;-3.9491410889283155e-07;1.0448481709607682;9.99996945612435;0.8335122880854275;0.015561937277734111;0.015562086845952327;0.7977337367165988;0.014889954358189747;0.797868480437935
11.797384;1.0444255877239832;0.8333333422165902;0.7978720384345679;-4.1205914956167404e-07;-3.9488754219783703e-07;1.0448483962003399;9.999968538534718;0.8335121983509721;0.015561935925881235;0.015562086549912289;0.7977338179288027;0.014889956060996417;0.7978686813672269
11.807384;1.0444255812243346;0.8333333422137033;0.7978720384759126;-4.1207247740297206e-07;-3.948611122384983e-07;1.0448486111542454;9.999967621520327;0.8335121094936642;0.015561934583200248;0.015562086184527703;0.7977338988444438;0.014889958766008897;0.7978688844130277
11.817384;1.0444255797238906;0.8333333422076149;0.7978720385171468;-4.120900701990534e-07;-3.9483485741668514e-07;1.044848815124004;9.999966708712789;0.8335120213817644;0.015561933258781626;0.015562085750154634;0.7977339791221261;0.014889962521738456;0.7978690894163428
11.827384;1.0444255835599419;0.8333333421983097;0.7978720385581399;-4.121118775490142e-07;-3.9480883976309415e-07;1.0448490075736263;9.999965803369308;0.8335119339207304;0.015561931961588001;0.015562085248508757;0.7977340583378398;0.014889967388087339;0.7978692961483241
11.837384;1.0444255931236766;0.833333342185789;0.7978720385987631;-4.121378346279725e-07;-3.9478315216695654e-07;1.0448491881556832;9.999964908924051;0.833511847090241;0.015561930701762523;0.01556208468297176;0.7977341360474179;0.01488997343255497;0.797869504306772
11.847384;1.044425608826451;0.8333333421700674;0.7978720386388943;-4.1216785693713054e-07;-3.9475789884788937e-07;1.0448493566956716;9.999964028788295;0.8335117608870605;0.015561929490115211;0.015562084056422254;0.7977342118259038;0.014889980732843014;0.7978697135848164
11.857384;1.0444256310710656;0.8333333421511766;0.7978720386784165;-4.1220183906102496e-07;-3.9473318265120686e-07;1.0448495131924096;9.999963165545307;0.8335116752092621;0.015561928336886691;0.015562083370478576;0.7977342852685816;0.014889989368587321;0.7978699237246979
11.867384;1.044425660196198;0.8333333421291746;0.7978720387172209;-4.1223968061789295e-07;-3.947091089696603e-07;1.04484965776765;9.999962320731127;0.8335115897943272;0.015561927251176466;0.01556208262725299;0.7977343559835647;0.014889999398534755;0.7978701345082168
11.877384;1.0444256964003018;0.8333333421041381;0.7978720387552127;-4.1228130307731944e-07;-3.9468578331714306e-07;1.0448497906021663;9.99996149516676;0.8335115042762854;0.015561926240544185;0.015562081830820548;0.7977344236273703;0.014890010855040482;0.7978703457355215
11.887384;1.0444257396880627;0.833333342076142;0.7978720387923116;-4.1232664054808355e-07;-3.9466330017273916e-07;1.0448499119633075;9.999960688954049;0.8335114182837345;0.015561925310410101;0.015562080986933013;0.797734487966538;0.014890023759425525;0.7978705571964202
11.897384;1.0444257899102012;0.8333333420452455;0.797872038828445;-4.1237563328000493e-07;-3.946417338388394e-07;1.0448500222245503;9.999959901600661;0.8335113314447771;0.01556192446411894;0.015562080101503123;0.7977345489210703;0.01489003811423765;0.797870768616717
11.907384;1.0444258469141388;0.8333333420114822;0.7978720388635325;-4.124282186100809e-07;-3.9462112531956343e-07;1.0448501217958326;9.999959132875986;0.8335112433211869;0.01556192370369324;0.015562079178846618;0.797734606554214;0.014890053875192518;0.7978709796225826
11.917384;1.0444259106625553;0.833333341974857;0.7978720388974736;-4.124843032331187e-07;-3.946014711099414e-07;1.0448502110381097;9.999958383332528;0.833511153392805;0.015561923030659614;0.015562078220543785;0.7977346610101882;0.014890070952125165;0.7978711897545199
11.927384;1.0444259812214831;0.8333333419353611;0.7978720389301592;-4.125437397860368e-07;-3.945827378349708e-07;1.044850290241157;9.999957653823243;0.8335110611050183;0.015561922446116535;0.015562077226445984;0.7977347124668589;0.014890089238200684;0.797871398511872
11.937384;1.0444260587199812;0.833333341892986;0.7978720389615015;-4.126063327746456e-07;-3.945648857369588e-07;1.0448503597016556;9.99995694517046;0.8335109659333259;0.015561921949745466;0.01556207619739561;0.7977347611218668;0.014890108643813241;0.7978716054023783
11.947384;1.0444261433450157;0.8333333418477182;0.7978720389914498;-4.126718638891836e-07;-3.945478666389998e-07;1.0448504198273056;9.99995625857144;0.8335108674303109;0.01556192153920149;0.015562075136653659;0.7977348071656879;0.01489012914529481;0.7978718100261444
11.957384;1.0444262353203777;0.833333341799542;0.7978720390199788;-4.127401018856168e-07;-3.945316181613887e-07;1.0448504711313964;9.999955595792121;0.8335107652178452;0.015561921210797141;0.015562074049360239;0.7977348507235877;0.014890150819667481;0.7978720121839887
11.967384;1.044426334803717;0.8333333417484643;0.7978720390470568;-4.1281078163837393e-07;-3.945160751001238e-07;1.044850514111617;9.99995495882802;0.8335106589764376;0.015561920960201793;0.015562072941380612;0.7977348918136032;0.014890173809149431;0.7978722119051452
11.977384;1.0444264417271227;0.8333333416945423;0.7978720390726236;-4.128835800965423e-07;-3.9450117844632715e-07;1.0448505491249633;9.999954349634946;0.8335105485125774;0.015561920782324842;0.015562071818090314;0.7977349303835792;0.014890198250994932;0.7978724093946031
11.987384;1.0444265557662686;0.8333333416378776;0.7978720390966055;-4.1295812690078364e-07;-3.944868721334055e-07;1.0448505763274822;9.99995376992472;0.8335104338311558;0.01556192067125673;0.015562070682915215;0.7977349663882113;0.014890224249060321;0.7978726049882306
11.997384;1.0444266764434063;0.8333333415785866;0.7978720391189467;-4.1303405012289576e-07;-3.9447308855252975e-07;1.0448505956773613;9.999953220696796;0.8335103151040106;0.015561920620440662;0.01556206953601516;0.7977349998240713;0.014890251892632529;0.7978727990796403
12.007384;1.0444268031743265;0.8333333415167814;0.79787203913963;-4.131110163158699e-07;-3.9445974381172196e-07;1.0448506070040027;9.999952701741181;0.8335101925956508;0.01556192062259202;0.015562068374740305;0.7977350307201796;0.014890281281890447;0.7978729920064727
12.017384;1.044426935289784;0.8333333414525808;0.7978720391586782;-4.1318873297471873e-07;-3.9444677625083583e-07;1.0448506100949189;9.99995221172505;0.8335100666457208;0.015561920669700339;0.015562067195841838;0.7977350591175838;0.014890312522791672;0.7978731840045001
12.027384;1.0444270720984716;0.833333341386133;0.7978720391761283;-4.1326691976506873e-07;-3.944341984102443e-07;1.0448506047046344;9.999951748822747;0.8335099376691496;0.015561920753419868;0.015562065997538007;0.7977350850495948;0.014890345693143351;0.7978733752129246
12.037384;1.0444272128896654;0.8333333413176265;0.7978720391919986;-4.1334527679654284e-07;-3.944220971490828e-07;1.0448505905220176;9.999951311037922;0.8335098061204526;0.015561920865869197;0.015562064780592903;0.7977351085072885;0.014890380825266376;0.7978735656474197
12.047384;1.0444273568548865;0.833333341247281;0.7978720392062889;-4.134234810552712e-07;-3.944105937978919e-07;1.0448505671917168;9.999950896206746;0.8335096724424641;0.015561921000567648;0.015562063548255877;0.7977351293993135;0.014890417918971307;0.7978737551910428
12.057384;1.0444275030645014;0.8333333411753419;0.7978720392190105;-4.135012170110825e-07;-3.943998292150541e-07;1.0448505343551695;9.999950502354546;0.833509537029699;0.015561921152923056;0.015562062305199851;0.7977351475414254;0.014890456956014196;0.7978739436687775
12.067384;1.0444276505517507;0.8333333411020695;0.7978720392302187;-4.1357820983800907e-07;-3.94389980096732e-07;1.04485049166383;9.999950127994701;0.8335094002650585;0.015561921320624375;0.015562061056125641;0.7977351626796793;0.014890497912874189;0.7978741309618969
12.077384;1.044427798395145;0.8333333410277148;0.797872039240032;-4.136542361055484e-07;-3.9438125039211225e-07;1.0448504387809405;9.99994977167762;0.8335092626276169;0.015561921504557078;0.015562059804515077;0.7977351745571211;0.014890540774809143;0.7978743170416174
12.087384;1.0444279457912942;0.8333333409525184;0.7978720392486247;-4.1372912582383244e-07;-3.943738157612308e-07;1.0448503753834508;9.999949431482639;0.8335091247373365;0.01556192170901418;0.015562058551776087;0.7977351830045939;0.014890585537736103;0.7978745018982403
12.097384;1.0444280921598297;0.8333333408767299;0.7978720392561969;-4.1380275260575883e-07;-3.943677801753403e-07;1.0448503011710295;9.999949105067829;0.8335089872990673;0.015561921939767997;0.015562057296941151;0.7977351879690163;0.01489063221210799;0.7978746854847392
12.107384;1.0444282371965083;0.8333333408006037;0.7978720392629629;-4.13874993002111e-07;-3.9436319735483057e-07;1.0448502158754274;9.999948789853764;0.8335088510645153;0.01556192220169811;0.015562056037462794;0.7977351894826145;0.014890680836271661;0.7978748677056988
12.117384;1.0444283808343;0.8333333407243753;0.797872039269159;-4.1394569696104176e-07;-3.9436011535070244e-07;1.0448501192842448;9.999948483690801;0.8335087168555989;0.015561922498293242;0.015562054771133276;0.7977351876706548;0.014890731476615597;0.7978750484078654
12.127384;1.0444285231526305;0.8333333406482526;0.797872039275028;-4.1401470426706753e-07;-3.943585817277294e-07;1.044850011280335;9.999948185772515;0.8335085855540875;0.015561922832369452;0.015562053497030005;0.7977351827835459;0.014890784220412429;0.7978752273944297
12.137384;1.04442866427158;0.8333333405724197;0.79787203928079;-4.140818689722955e-07;-3.943586271195254e-07;1.044849891856404;9.999947895886226;0.8335084579846269;0.01556192320682985;0.015562052213822992;0.7977351751661245;0.014890839175027305;0.7978754044451064
12.147384;1.0444288042653391;0.833333340497031;0.7978720392866379;-4.141470652218811e-07;-3.9436027119062733e-07;1.0448497611245855;9.999947612264222;0.8335083347718755;0.015561923625297456;0.015562050917563021;0.7977351651817831;0.014890896459924126;0.7978755793068809
12.157384;1.044428943129561;0.8333333404222057;0.7978720392927482;-4.1421019344946735e-07;-3.943635455145036e-07;1.0448496193401666;9.999947331012377;0.8335082163152786;0.015561924092048348;0.015562049601700495;0.7977351531569966;0.01489095617956404;0.7978757517362682
12.167384;1.0444290808172159;0.8333333403480246;0.7978720392992766;-4.142711969713645e-07;-3.943685102283674e-07;1.044849466885483;9.999947047677098;0.8335081028762126;0.015561924610927086;0.015562048258735016;0.7977351393841522;0.014891018392747226;0.7978759216259785
12.177384;1.0444292172950738;0.833333340274531;0.7978720393063593;-4.143300757053302e-07;-3.9437525568443265e-07;1.044849304184144;9.999946758353785;0.8335079946427275;0.015561925184019219;0.015562046882260544;0.7977351241880989;0.01489108310808839;0.7978760890620877
12.187384;1.0444293525827395;0.8333333402017458;0.7978720393141235;-4.1438688673462567e-07;-3.943838936102573e-07;1.044849131631906;9.999946459727932;0.8335078917193374;0.015561925810992612;0.015562045468718835;0.7977351079813456;0.01489115029464625;0.797876254223894
12.197384;1.0444294867890778;0.8333333401296859;0.7978720393226824;-4.1444172635140254e-07;-3.9439454950690905e-07;1.044848949638608;9.999946149366785;0.8335077940987581;0.015561926489152469;0.015562044017251461;0.7977350912428438;0.014891219879624202;0.7978764172331922
12.207384;1.044429620111216;0.8333333400583681;0.7978720393321265;-4.144946999753374e-07;-3.9440735600159564e-07;1.0448487586955615;9.999945826195809;0.8335077016672198;0.015561927213821403;0.015562042528137381;0.7977350744727808;0.014891291745044952;0.7978765780599572
