time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.0444297528051092;0.8333333399878111;0.7978720393425447;-4.145459062130131e-07;-3.944224471705737e-07;1.044848559411324;9.999945490693683;0.8335076142335739;0.015561927979448085;0.015562041001520682;0.7977350581780288;0.014891365742660402;0.7978767365285456
12.227384;1.0444298852081624;0.8333333399180342;0.7978720393540383;-4.145954451784672e-07;-3.944399562086188e-07;1.0448483526043744;9.999945144828041;0.8335075315386438;0.015561928781258593;0.015562039436540269;0.797735042848062;0.01489144172227645;0.7978768924252434
12.237384;1.0444300177545127;0.8333333398490503;0.7978720393667087;-4.1464342949974177e-07;-3.944599966663201e-07;1.0448481393644558;9.999944791655798;0.833507453259887;0.015561929616004012;0.01556203783200175;0.7977350289151095;0.014891519551847332;0.7978770456029546
12.247384;1.0444301509176506;0.8333333397808816;0.7978720393806613;-4.1468998575231906e-07;-3.9448263459199704e-07;1.0448479209393857;9.999944434493285;0.8335073790586579;0.01556193048181019;0.015562036188191795;0.7977350167551789;0.014891599109347908;0.7978771959727575
12.257384;1.044430285127142;0.8333333397135902;0.7978720393960258;-4.1473524598738226e-07;-3.945078900001907e-07;1.0448476985646902;9.999944076018293;0.833507308635684;0.01556193137770131;0.015562034507213125;0.7977350066936617;0.014891680254827459;0.7978773434371501
12.267384;1.0444304207109765;0.8333333396473002;0.7978720394129598;-4.1477932258954927e-07;-3.9453575384980516e-07;1.0448474734007538;9.999943717972396;0.8335072417214132;0.015561932303321844;0.015562032792896363;0.7977349989708318;0.014891762825072414;0.7978774878686434
12.277384;1.0444305579384539;0.8333333395821916;0.7978720394316303;-4.148222834305513e-07;-3.9456618931636544e-07;1.0448472465506384;9.999943361297328;0.8335071780165018;0.015561933259917345;0.015562031051402535;0.7977349937486765;0.014891846658592283;0.7978776291127515
12.287384;1.0444306970993356;0.8333333395184561;0.7978720394521849;-4.148641471480735e-07;-3.9459913300293654e-07;1.044847019039534;9.999943006002486;0.8335071171836187;0.015561934250894194;0.01556202929112019;0.7977349911885931;0.014891931595515242;0.7978777669784409
12.297384;1.04443083846923;0.8333333394562455;0.7978720394747426;-4.149048824721824e-07;-3.946345147019e-07;1.0448467917491102;9.999942650862291;0.8335070589263011;0.01556193528022196;0.015562027522494006;0.7977349914983008;0.014892017448222881;0.797877901255645
12.307384;1.044430982230968;0.8333333393956593;0.7978720394994205;-4.1494440481869035e-07;-3.9467227403263747e-07;1.0448465654060457;9.999942293459876;0.8335070030608499;0.015561936350827926;0.01556202575778902;0.797734994893758;0.014892103994557964;0.7978780317541996
12.317384;1.0444311284468257;0.8333333393367489;0.7978720395263691;-4.14982592853734e-07;-3.947123554654302e-07;1.0448463406457211;9.999941930389348;0.8335069495171139;0.015561937464396344;0.015562024009780122;0.7977350015349727;0.014892190996516733;0.7978781583042123
12.327384;1.0444312770446158;0.8333333392795234;0.7978720395557658;-4.1501932367650097e-07;-3.9475470654605904e-07;1.0448461180814654;9.999941557412644;0.8335068983036102;0.015561938621554153;0.015562022290700564;0.7977350115077674;0.014892278224424804;0.797878280715395
12.337384;1.0444314278407243;0.8333333392239605;0.7978720395877785;-4.1505450068377134e-07;-3.9479928697483695e-07;1.0448458983158637;9.999941170076971;0.8335068494575724;0.015561939821766164;0.015562020611772533;0.7977350248452785;0.014892365493677576;0.7978783987324644
12.347384;1.0444315806209183;0.8333333391700172;0.7978720396225458;-4.150880689982141e-07;-3.9484606075411086e-07;1.044845681891347;9.999940764634758;0.8335068029783815;0.015561941063045601;0.015562018982741493;0.7977350415312958;0.014892452705237959;0.7978785120243067
12.357384;1.0444317351813182;0.8333333391176466;0.7978720396601932;-4.151200197958116e-07;-3.9489497128247934e-07;1.044845469265913;9.999940338399863;0.8335067587693434;0.015561942342339128;0.015562017412198195;0.7977350614626899;0.014892539839533404;0.7978786202008397
12.367384;1.044431891279928;0.8333333390668204;0.7978720397008511;-4.1515038558677787e-07;-3.949459375749322e-07;1.044845260856887;9.999939889580887;0.833506716630614;0.015561943656474142;0.015562015908281868;0.7977350844107239;0.01489262689628548;0.7978787228085769
12.377384;1.0444320485828864;0.8333333390175471;0.7978720397446399;-4.15179232111287e-07;-3.949988892301354e-07;1.0448450570599739;9.999939417093337;0.8335066763075246;0.015561945002378043;0.015562014478401153;0.7977351100206206;0.014892713848589095;0.7978788193445482
12.387384;1.044432206650196;0.8333333389698853;0.7978720397916405;-4.1520663764759523e-07;-3.9505379608911267e-07;1.044844858186077;9.999938920291978;0.8335066375194331;0.015561946376937216;0.015562013127845695;0.7977351378135117;0.014892800635335157;0.7978789093471037
12.397384;1.044432364924682;0.8333333389239412;0.7978720398418971;-4.152326743687821e-07;-3.9511065818665726e-07;1.0448446643816323;9.999938398665394;0.8335065999339785;0.015561947777027433;0.015562011858644104;0.7977351671812658;0.014892887158254015;0.7978789924879366
12.407384;1.0444325227433944;0.8333333388798425;0.7978720398954383;-4.1525741922694e-07;-3.9516948392234465e-07;1.0448444755886497;9.999937851337565;0.8335065631580602;0.015561949199158234;0.01556201066982523;0.7977351974416186;0.014892973291797553;0.7978790685782425
12.417384;1.0444326794035586;0.8333333388377046;0.7978720399522764;-4.152809610772019e-07;-3.952302730876473e-07;1.0448442915486078;9.999937275955661;0.8335065267996233;0.01556195063936303;0.015562009558370558;0.7977352279415173;0.014893058912009842;0.797879137529135
12.427384;1.0444328342501343;0.8333333387976096;0.7978720400124;-4.1530337100351965e-07;-3.952929915739615e-07;1.0448441118652825;9.999936668186262;0.8335064905668984;0.015561952093977717;0.015562008520516106;0.7977352581397702;0.014893143914647234;0.797879199336514
12.437384;1.0444329867240103;0.8333333387595969;0.797872040075767;-4.1532468102854403e-07;-3.9535755215661536e-07;1.044843936116991;9.999936022616327;0.8335064543231085;0.015561953560532422;0.015562007553707844;0.797735287641213;0.014893228230146272;0.7978792540778219
12.447384;1.0444331363495543;0.8333333387236641;0.7978720401422796;-4.153448963604792e-07;-3.9542382164422305e-07;1.0448437639539319;9.999935333610908;0.8335064180468362;0.015561955038009253;0.01556200665767868;0.7977353161712091;0.014893311838725573;0.7978793018962584
12.457384;1.0444332827257359;0.8333333386897945;0.7978720402117607;-4.1536399601158193e-07;-3.954916335397324e-07;1.0448435951360888;9.999934596092963;0.8335063817629257;0.015561956526251362;0.015562005833964259;0.7977353435438388;0.014893394760283165;0.7978793430024672
12.467384;1.0444334255514758;0.8333333386579772;0.7978720402839659;-4.153819118814745e-07;-3.955607840564311e-07;1.0448434295280864;9.999933806922682;0.8335063455046469;0.015561958025474108;0.015562005085239502;0.7977353696853612;0.014893477029598604;0.7978793777054191
12.477384;1.04443356462978;0.8333333386281999;0.7978720403586265;-4.153985306300449e-07;-3.9563103704830095e-07;1.0448432670870458;9.999932965593235;0.8335063092613092;0.015561959536431373;0.015562004414650712;0.7977353946467635;0.014893558670888521;0.7978794064049847
12.487384;1.044433699846695;0.8333333386004433;0.7978720404354815;-4.154137231494746e-07;-3.9570216170924857e-07;1.0448431078495675;9.99993207362436;0.8335062729501527;0.015561961059589171;0.015562003825060122;0.7977354185470386;0.01489363967888189;0.7978794294975718
12.497384;1.0444338311907364;0.8333333385746753;0.7978720405142957;-4.1542736120566237e-07;-3.9577396880217985e-07;1.0448429519118427;9.999931133821994;0.8335062364750981;0.01556196259338361;0.015562003318970811;0.7977354415086095;0.014893720025362335;0.797879447294286
12.507384;1.044433958832161;0.8333333385508207;0.797872040594867;-4.15439321623996e-07;-3.9584631089973613e-07;1.0448427994089664;9.999930150234839;0.8335061997761168;0.015561964133695351;0.015562002898583668;0.7977354636342912;0.01489379968196754;0.7978794600644268
12.517384;1.0444340831679717;0.8333333385287417;0.7978720406770102;-4.1544950651131513e-07;-3.959190696829567e-07;1.0448426504790531;9.999929128447937;0.833506162827291;0.01556196567441114;0.015562002565369232;0.7977354850204007;0.014893878642248885;0.797879468121953
12.527384;1.0444342047363462;0.8333333385082587;0.7978720407605375;-4.154578649467054e-07;-3.959921570179199e-07;1.0448425052020847;9.999928075568166;0.8335061256397468;0.01556196720786926;0.01556200231979436;0.7977355057968564;0.014893956937663879;0.7978794718249402
12.537384;1.0444343240668765;0.8333333384891884;0.7978720408452681;-4.154643883665038e-07;-3.960655156116028e-07;1.0448423635654434;9.999926999853487;0.83350608826419;0.01556196872571817;0.01556200216108747;0.7977355261586073;0.014894034641757049;0.7978794715089403
12.547384;1.0444344415842628;0.8333333384713614;0.7978720409310431;-4.1546909041893046e-07;-3.9613910672169715e-07;1.0448422255284258;9.999925910189123;0.8335060507938528;0.015561970220464546;0.015562002086931743;0.7977355463306249;0.01489411187353101;0.7978794674427591
12.557384;1.0444345575563851;0.8333333384546345;0.7978720410177264;-4.154719941733129e-07;-3.9621290236892596e-07;1.0448420911511704;9.999924815388908;0.8335060134005999;0.015561971686269552;0.015562002094089946;0.7977355664931971;0.014894188793212464;0.7978794598681868
12.567384;1.0444346721009699;0.8333333384389046;0.7978720411051974;-4.154731185563994e-07;-3.96286884099436e-07;1.044841960624735;9.999923723648571;0.833505976377814;0.015561973118312753;0.015562002179651785;0.7977355867738474;0.014894265563890145;0.7978794491010371
12.577384;1.0444347852930875;0.8333333384240995;0.7978720411933521;-4.154724577345557e-07;-3.9636102719321695e-07;1.0448418341814725;9.9999226427331;0.8335059401279161;0.015561974511179166;0.01556200234113086;0.7977356073150453;0.014894342296774197;0.7978794355872333
12.587384;1.0444348971996693;0.8333333384101628;0.7978720412821121;-4.154699768708254e-07;-3.9643529096011363e-07;1.0448417120739653;9.999921580554087;0.8335059050918527;0.015561975857774125;0.015562002575012343;0.797735628327003;0.014894419022549675;0.7978794198716068
12.597384;1.0444350077597933;0.8333333383970444;0.7978720413714256;-4.1546562642091483e-07;-3.9650963223417495e-07;1.0448415946095284;9.999920545311396;0.8335058716595506;0.015561977150352;0.015562002875649832;0.7977356500776637;0.014894495705396799;0.7978794025182427
12.607384;1.044435116777074;0.833333338384683;0.7978720414612408;-4.1545935552927196e-07;-3.9658399553269024e-07;1.0448414820706442;9.99991954513884;0.8335058400994019;0.015561978381691544;0.015562003236043464;0.7977356728094884;0.014894572284897708;0.7978793840312333
12.617384;1.0444352240902546;0.8333333383729835;0.79787204155148;-4.154511230160318e-07;-3.9665827647054533e-07;1.0448413746122855;9.999918587725302;0.8335058105393387;0.015561979545071424;0.015562003649641146;0.7977356966203784;0.014894648714217406;0.7978793648576148
12.627384;1.0444353296591702;0.8333333383618232;0.7978720416420452;-4.1544090920044186e-07;-3.967323122944766e-07;1.044841272299648;9.99991768024788;0.8335057829828089;0.01556198063469112;0.015562004112100682;0.7977357214283302;0.014894724973028968;0.797879345428987
12.637384;1.0444354335152553;0.8333333383510849;0.7978720417328319;-4.154287263507399e-07;-3.968059089842176e-07;1.044841175227768;9.999916829307708;0.8335057573513235;0.015561981645810788;0.015562004622216767;0.7977357470364895;0.014894801060121704;0.7978793260859008
12.647384;1.0444355357140636;0.8333333383406849;0.79787204182373;-4.1541462587682964e-07;-3.9687887660003405e-07;1.0448410836114481;9.999916040464528;0.8335057335768981;0.015561982574148939;0.015562005181054104;0.797735773167207;0.01489487698857302;0.797879306987849
12.657384;1.044435636300604;0.8333333383305916;0.7978720419146225;-4.1539870221320166e-07;-3.9695104325579086e-07;1.0448409978335327;9.9999153181104;0.8335057116763283;0.01556198341621141;0.01556200579047751;0.7977357994548612;0.014894952798940164;0.7978792881989365
12.667384;1.0444357353010896;0.8333333383208266;0.79787204200538;-4.153810897482623e-07;-3.970222446417752e-07;1.0448409184475251;9.999914666037952;0.833505691752221;0.015561984170343018;0.01556200645296318;0.7977358254953256;0.014895028572536093;0.7978792698196944
12.677384;1.0444358327740766;0.8333333383114242;0.7978720420958555;-4.1536194187113843e-07;-3.9709230921050175e-07;1.0448408460880851;9.999914087411257;0.8335056740055412;0.015561984837161034;0.015562007171838168;0.7977358509082493;0.014895104415134107;0.797879251979426
12.687384;1.0444359288324743;0.8333333383023752;0.7978720421858784;-4.1534139345837054e-07;-3.97161035418416e-07;1.0448407813332683;9.999913583881131;0.8335056587673995;0.01556198541870595;0.015562007950335991;0.7977358753429177;0.014895180429882925;0.797879234782918
12.697384;1.044436023617697;0.8333333382936083;0.7978720422752553;-4.153195344778764e-07;-3.9722817176932154e-07;1.0448407246432967;9.999913155389583;0.8335056464656991;0.015561985916948318;0.01556200879055043;0.797735898458184;0.014895256703559547;0.7978792183389466
12.707384;1.0444361172998897;0.8333333382850138;0.7978720423637689;-4.1529641865280045e-07;-3.9729343058584365e-07;1.0448406763745168;9.999912801227648;0.8335056375562455;0.015561986332855467;0.015562009693959959;0.797735919864546;0.014895333275572931;0.7978792027915577
12.717384;1.0444362100908993;0.8333333382764737;0.7978720424511654;-4.1527208770761126e-07;-3.9735651297328925e-07;1.0448406367909626;9.999912521292798;0.8335056324593924;0.015561986666366098;0.01556201066254485;0.7977359390736278;0.014895410086885412;0.7978791882986749
12.727384;1.0444363022592253;0.8333333382678807;0.7978720425371465;-4.152465827278857e-07;-3.974171230776302e-07;1.0448406060605235;9.999912316483092;0.83350563148741;0.015561986917350052;0.015562011699020757;0.7977359555678292;0.014895486953012524;0.7978791750064441
12.737384;1.0444363941350767;0.8333333382591414;0.7978720426213859;-4.1521994312734435e-07;-3.9747499963840714e-07;1.044840584219525;9.999912188260087;0.8335056348003302;0.015561987087285024;0.015562012806380667;0.7977359688971968;0.014895563579412425;0.7978791630343834
12.747384;1.0444364860597997;0.833333338250167;0.7978720427035635;-4.151922042726264e-07;-3.9752995866764375e-07;1.0448405711429671;9.999912138346946;0.8335056424322392;0.015561987179990442;0.015562013987425401;0.7977359786618065;0.014895639615409064;0.7978791524985159
12.757384;1.044436578332269;0.8333333382408613;0.7978720427833893;-4.1516340889461126e-07;-3.975818931896067e-07;1.0448405666040765;9.99991216896717;0.8335056543729722;0.015561987199954075;0.015562015245164807;0.7977359844677061;0.014895714723672961;0.7978791435642708
12.767384;1.0444366712047308;0.8333333382311188;0.79787204286061;-4.151336222076769e-07;-3.97630725955417e-07;1.0448405703474142;9.999912282926465;0.8335056706631622;0.015561987150390371;0.015562016583670334;0.7977359859597856;0.014895788623565023;0.7978791364605788
12.777384;1.0444367649047357;0.8333333382208342;0.7978720429350012;-4.1510292735132717e-07;-3.976763788412056e-07;1.0448405820941662;9.999912482901882;0.8335056914510286;0.015561987033807262;0.0155620180074582;0.797735982860066;0.014895861098308209;0.7978791314622455
12.787384;1.0444368596637914;0.8333333382099043;0.79787204300635;-4.1507142501987e-07;-3.977187792810502e-07;1.0448406015769118;9.999912770369107;0.8335057170054823;0.015561986853281091;0.015562019520443593;0.7977359749312575;0.014895931989785532;0.7978791288824828
12.797384;1.0444369556880118;0.8333333381982084;0.7978720430744426;-4.1503925243463693e-07;-3.977578686374579e-07;1.0448406286524758;9.99991314545507;0.8335057477093226;0.015561986612130468;0.015562021126621495;0.7977359618979192;0.014896001195028865;0.7978791290538555
12.807384;1.0444370530576381;0.8333333381856005;0.7978720431390717;-4.150065865106903e-07;-3.9779360738251026e-07;1.0448406633578915;9.999913608082828;0.8335057840118062;0.015561986313471303;0.015562022830913286;0.7977359434090172;0.014896068653501682;0.7978791322888464
12.817384;1.044437151701974;0.833333338171931;0.7978720432000517;-4.1497361499460694e-07;-3.978259886173076e-07;1.0448407058080473;9.999914158778537;0.833505826382768;0.015561985960352964;0.015562024638303737;0.7977359191006462;0.014896134311788498;0.7978791388545445
12.827384;1.044437251530147;0.833333338157065;0.7978720432572428;-4.1494049668769004e-07;-3.978550511024255e-07;1.044840756056778;9.999914797937942;0.8335058753511856;0.015561985555225387;0.015562026551966816;0.7977358887199207;0.014896198098144598;0.7978791489669301
12.837384;1.0444373525575787;0.8333333381408667;0.797872043310566;-4.1490733601101077e-07;-3.978808782835639e-07;1.0448408140296477;9.999915524871305;0.8335059315461462;0.01556198509950096;0.015562028571934084;0.797735852166612;0.01489625994843314;0.7978791628224909
12.847384;1.0444374548639201;0.8333333381231761;0.797872043360002;-4.1487418347941407e-07;-3.9790359163218176e-07;1.0448408794806832;9.999916338053668;0.8335059956130815;0.015561984593993607;0.015562030695459998;0.7977358094071996;0.014896319848279715;0.7978791806703783
12.857384;1.0444375584663756;0.8333333381038222;0.797872043405582;-4.1484105200470715e-07;-3.979233468893209e-07;1.0448409520141952;9.99991723579645;0.8335060680729366;0.015561984039664028;0.015562032918515434;0.7977357604096265;0.014896377843155374;0.7978792028456596
12.867384;1.0444376632396106;0.8333333380826562;0.7978720434473845;-4.1480792425033474e-07;-3.979403157119441e-07;1.0448410311782663;9.999918215985483;0.8335061492521335;0.015561983438456349;0.015562035236318404;0.7977357051761992;0.014896434025275507;0.797879229729793
12.877384;1.0444377689059208;0.8333333380595555;0.7978720434855363;-4.147747431415419e-07;-3.979546605129908e-07;1.0448411164713278;9.999919275112084;0.8335062392717095;0.015561982793678084;0.015562037642407385;0.7977356437742317;0.014896488511334637;0.797879261684986
12.887384;1.0444378750989767;0.8333333380344072;0.7978720435202089;-4.1474141226933976e-07;-3.9796653381629415e-07;1.0448412072820483;9.999920407534985;0.8335063380616873;0.015561982109871515;0.015562040128415128;0.7977355763021404;0.014896541419272862;0.7978792990068618
12.897384;1.044437981442468;0.8333333380071091;0.7978720435516006;-4.1470782435087787e-07;-3.979760930033626e-07;1.0448413029162706;9.999921605475206;0.8335064454177805;0.01556198139266915;0.015562042685618133;0.7977355028487338;0.014896592859176121;0.7978793419219264
12.907384;1.0444380875933763;0.8333333379775756;0.7978720435799169;-4.1467388810243965e-07;-3.9798350857356644e-07;1.0448414026686823;9.999922860034724;0.833506561063639;0.015561980648458915;0.015562045306320034;0.7977354235029696;0.014896642933142459;0.7978793906163424
12.917384;1.044438193267752;0.833333337945719;0.7978720436053512;-4.146395216785102e-07;-3.9798896807724294e-07;1.044841505837211;9.999924162446426;0.8335066846644786;0.01556197988406842;0.015562047983360791;0.7977353383762162;0.01489669172870881;0.7978794452576701
12.927384;1.044438298235718;0.8333333379114326;0.7978720436280694;-4.1460463216129094e-07;-3.9799266936110187e-07;1.0448416116958947;9.999925504362517;0.833506815806355;0.015561979106713393;0.015562050708739047;0.7977352475790139;0.014896739312542349;0.7978795059820586
12.937384;1.044438402303572;0.8333333378746268;0.7978720436482135;-4.1456910432831576e-07;-3.9799479374152356e-07;1.044841719484462;9.999926877690719;0.8335069539760652;0.015561978323576277;0.01556205347302413;0.7977351511815196;0.01489678574491891;0.7978795728715071
12.947384;1.0444385053283143;0.8333333378352978;0.797872043665919;-4.145327895190099e-07;-3.9799547557816673e-07;1.0448418284633096;9.999928274688072;0.8335070985525587;0.015561977540837896;0.01556205626580465;0.7977350491914362;0.01489683111347448;0.797879645985404
12.957384;1.0444386072586687;0.8333333377935553;0.7978720436813276;-4.144954999884276e-07;-3.979947989334985e-07;1.0448419379748777;9.999929687679542;0.8335072488312784;0.015561976763332801;0.01556205907710392;0.7977349415564893;0.014896875550335198;0.79787972542627
12.967384;1.044438708192817;0.8333333377495761;0.7978720436945961;-4.144570290709355e-07;-3.9799283015029046e-07;1.0448420473590174;9.999931108481091;0.8335074041057239;0.015561975995455446;0.015562061899016034;0.7977348282255561;0.014896919210301932;0.7978798113682063
12.977384;1.044438808411991;0.8333333377035345;0.7978720437058964;-4.144171913631666e-07;-3.9798964558928317e-07;1.0448421557819314;9.999932528521507;0.8335075637437392;0.015561975241959375;0.01556206472585781;0.7977347092333383;0.01489696223549805;0.7978799040441646
12.987384;1.0444389083371415;0.8333333376555644;0.7978720437154082;-4.1437584957823897e-07;-3.9798531767434907e-07;1.0448422622460165;9.999933939717526;0.833507727165499;0.015561974507699201;0.01556206755303612;0.7977345847044855;0.014897004735191063;0.7978800037173578
12.997384;1.0444390084339885;0.8333333376057462;0.7978720437233202;-4.143329093415491e-07;-3.979798797409907e-07;1.0448423658019292;9.999935335273365;0.8335078937674624;0.01556197379729321;0.015562070376151834;0.797734454742971;0.014897046773185074;0.797880110638461
13.007384;1.0444391091052232;0.8333333375541015;0.7978720437298386;-4.1428830392688907e-07;-3.979733084040308e-07;1.044842465708624;9.999936709690338;0.8335080628694634;0.015561973115774891;0.015562073190432374;0.7977343193110552;0.014897088345657712;0.797880224998607
13.017384;1.0444392105898013;0.8333333375006158;0.7978720437351772;-4.142419867566895e-07;-3.9796553629859443e-07;1.0448425614388606;9.999938058395433;0.8335082336805547;0.015561972469473443;0.015562075990074099;0.7977341782495475;0.01489712937627631;0.7978803469083819
13.027384;1.0444393129352292;0.8333333374452818;0.7978720437395432;-4.1419392797444844e-07;-3.979564685623799e-07;1.044842652628224;9.999939377852636;0.8335084053222036;0.015561971865260855;0.015562078768237063;0.7977340314053402;0.01489716975863224;0.7978804763821978
13.037384;1.0444394160624721;0.8333333373881325;0.7978720437431368;-4.141441218593701e-07;-3.979459798604954e-07;1.0448427390158328;9.999940665996085;0.8335085769294953;0.015561971308606717;0.015562081517859028;0.7977338786969103;0.014897209411886592;0.7978806132987517
13.047384;1.0444395198178673;0.8333333373292467;0.7978720437461604;-4.1409259778382245e-07;-3.979339174640137e-07;1.0448428203886302;9.999941922386691;0.8335087477167609;0.01556197080291408;0.015562084231530356;0.7977337200867777;0.014897248312034523;0.7978807574065586
13.057384;1.0444396239520979;0.833333337268728;0.797872043748821;-4.1403941447530943e-07;-3.9792012199640326e-07;1.0448428966037049;9.999943147929722;0.8335089169482839;0.015561970350443677;0.015562086900325438;0.7977335555402537;0.014897286494343213;0.7978809084014915
13.067384;1.0444397281213855;0.8333333372066838;0.7978720437513214;-4.1398464368929134e-07;-3.979044342267243e-07;1.0448429676810231;9.99994434436612;0.8335090839128088;0.01556196995320102;0.015562089513888473;0.7977333849965776;0.014897324033892406;0.7978810659745821
13.077384;1.0444398319781543;0.8333333371432537;0.7978720437538501;-4.1392835310221163e-07;-3.9788668727640366e-07;1.0448430338116952;9.999945513949507;0.8335092479578938;0.015561969613224572;0.015562092062001109;0.7977332083627591;0.014897361029830353;0.7978812297876576
13.087384;1.044439935241107;0.8333333370786579;0.7978720437565725;-4.1387059759104665e-07;-3.978667184920062e-07;1.0448430952203422;9.999946659344909;0.8335094085504332;0.01556196933233041;0.015562094535330421;0.7977330255619597;0.014897397602578402;0.7978813994295199
13.097384;1.0444400376584952;0.8333333370131827;0.7978720437596246;-4.138114289890082e-07;-3.97844400585129e-07;1.044843152044593;9.999947783205801;0.8335095653360916;0.01556196911151616;0.015562096924720834;0.7977328365789854;0.014897433884275044;0.7978815743966754
13.107384;1.0444401389279214;0.8333333369471297;0.7978720437631173;-4.137509157108982e-07;-3.9781965534987386e-07;1.0448432043698788;9.99994888768318;0.8335097181320595;0.015561968951139217;0.015562099221250375;0.7977326414224302;0.014897469991906429;0.7978817541098225
13.117384;1.0444402386148244;0.8333333368807975;0.7978720437671437;-4.1368916378082645e-07;-3.977924407966169e-07;1.0448432523206526;9.999949974705837;0.8335098668358174;0.015561968852013185;0.015562101417525776;0.7977324400548207;0.014897505994379927;0.7978819379300182
13.127384;1.0444403361058243;0.8333333368144922;0.7978720437717839;-4.1362632802136254e-07;-3.977627397435344e-07;1.0448432960655503;9.999951046569485;0.8335100113343027;0.01556196881566729;0.01556210350819376;0.7977322323792566;0.014897541910548737;0.7978821251771412
13.137384;1.044440430675965;0.8333333367485418;0.7978720437770953;-4.135626039568892e-07;-3.9773056065509393e-07;1.044843335747623;9.999952106048788;0.8335101514427934;0.01556196884328805;0.0155621054894391;0.7977320182791654;0.014897577744634105;0.7978823151940646
13.147384;1.0444405216297226;0.8333333366832965;0.7978720437830794;-4.134982150119275e-07;-3.9769593868294906e-07;1.0448433714304781;9.999953156132422;0.8335102868769955;0.015561968935562977;0.015562107358414876;0.7977317976300043;0.014897613501671158;0.7978825073815484
13.157384;1.044440608395262;0.8333333366191045;0.7978720437896578;-4.134334015453412e-07;-3.976589406956033e-07;1.0448434031120852;9.999954199773882;0.8335104172746842;0.015561969094745602;0.015562109112990564;0.7977315702631063;0.014897649162546963;0.7978827011016385
13.167384;1.0444406905681818;0.8333333365562757;0.797872043796686;-4.1336840120796964e-07;-3.976196783905294e-07;1.044843430752039;9.999955239960121;0.8335105422610606;0.015561969326696647;0.01556211075210365;0.7977313359918246;0.014897684662861309;0.7978828955372298
13.177384;1.0444407679429366;0.8333333364950548;0.7978720438039901;-4.1330343101853317e-07;-3.9757830346862154e-07;1.0448434542407303;9.999956279551629;0.8335106615386505;0.015561969640352018;0.015562112276382906;0.7977310947235968;0.014897719903415547;0.7978830897006771
13.187384;1.044440840475006;0.8333333364356048;0.7978720438113825;-4.1323870506465384e-07;-3.975349764635856e-07;1.0448434733737557;9.999957320433266;0.8335107749067601;0.015561970045542982;0.015562113688435984;0.7977308465079029;0.014897754781401791;0.7978832826016401
13.197384;1.0444409081769144;0.8333333363780088;0.7978720438186614;-4.1317447793995095e-07;-3.974898411566088e-07;1.0448434879308865;9.999958362971448;0.8335108821760815;0.015561970551426796;0.015562114992586609;0.797730591482171;0.01489778922133321;0.797883473371303
13.207384;1.044440971104351;0.8333333363223009;0.7978720438256426;-4.131110427703069e-07;-3.974430217137673e-07;1.0448434977861132;9.999959406565788;0.8335109830962031;0.015561971165948454;0.015562116194183103;0.797730329868477;0.014897823189903044;0.7978836612450922
13.217384;1.0444410294462072;0.8333333362684916;0.7978720438322057;-4.13048678420251e-07;-3.973946370324543e-07;1.0448435029149457;9.99996045095862;0.8335110773561792;0.015561971895565262;0.015562117298910752;0.797730062057519;0.014897856692392594;0.7978838455049906
13.227384;1.0444410835126592;0.8333333362165688;0.7978720438382988;-4.1298762774091186e-07;-3.973448224756888e-07;1.0448435033609458;9.999961497308334;0.8335111646459391;0.015561972745566298;0.015562118312244053;0.7977297886247826;0.014897889769277774;0.7978840254365264
13.237384;1.0444411335956447;0.8333333361664963;0.79787204384392;-4.129281188410335e-07;-3.9729372992913925e-07;1.0448434992508069;9.999962548061223;0.8335112447491861;0.015561973721722598;0.015562119238908304;0.7977295102325981;0.01489792250122208;0.7978842003072856
13.247384;1.0444411798780238;0.8333333361182376;0.7978720438491065;-4.1287037205005487e-07;-3.972414965489658e-07;1.0448434907742246;9.99996360602916;0.8335113175989448;0.015561974831295258;0.015562120082685229;0.7977292275492707;0.014897955005848116;0.7978843694041353
13.257384;1.04444122246193;0.8333333360717916;0.7978720438539065;-4.1281459282302145e-07;-3.9718822985474387e-07;1.0448434781510925;9.999964673850908;0.8335113832890326;0.015561976082116657;0.015562120846954733;0.7977289412277953;0.01489798741679993;0.7978845320828482
13.267384;1.0444412614659007;0.8333333360271978;0.7978720438583372;-4.127609721931287e-07;-3.971340283194565e-07;1.0448434617037465;9.9999657543338;0.8335114420376385;0.015561977481942126;0.015562121535346737;0.797728651876489;0.014898019860287602;0.7978846877749626
13.277384;1.0444412970882073;0.833333335984518;0.7978720438623682;-4.12709675853503e-07;-3.9707900438577644e-07;1.0448434419454258;9.999966851156445;0.8335114940641274;0.015561979038370989;0.01556212215140776;0.7977283600505883;0.014898052452804561;0.7978848359853703
13.287384;1.0444413295972046;0.8333333359438353;0.7978720438659495;-4.126608298614797e-07;-3.9702328658317546e-07;1.0448434195993639;9.999967968910667;0.8335115394770408;0.0155619807578667;0.015562122698266784;0.7977280663074208;0.014898085310276962;0.7978849763101713
13.297384;1.044441359314116;0.8333333359052516;0.7978720438690458;-4.126145336376357e-07;-3.9696699071284866e-07;1.0448433955700138;9.99996911219849;0.8335115782954006;0.015561982644859921;0.015562123179654764;0.7977277712540504;0.014898118541703245;0.7978851084651007
13.307384;1.0444413865979763;0.8333333358688594;0.7978720438716375;-4.125708807737673e-07;-3.969101844762324e-07;1.0448433708552847;9.99997028453666;0.8335116105429629;0.015561984702216702;0.01556212360010971;0.7977274755502651;0.01489815223628903;0.7978852323032248
13.317384;1.0444414118146634;0.8333333358347219;0.797872043873709;-4.1252996611160044e-07;-3.968528787314123e-07;1.0448433464569495;9.999971487891086;0.8335116363079367;0.015561986931866249;0.015562123963248764;0.7977271798655745;0.014898186457790013;0.7978853477814222
13.327384;1.0444414352954206;0.8333333358028749;0.7978720438752527;-4.124918869879292e-07;-3.967950434723575e-07;1.0448433233264978;9.99997272282399;0.8335116557625097;0.01556198933427352;0.015562124270666682;0.7977268847964102;0.014898221236141432;0.7978854548645375
13.337384;1.0444414572807226;0.833333335773325;0.7978720438762767;-4.124567290441187e-07;-3.967366450821835e-07;1.0448433023230168;9.99997398875845;0.8335116691592801;0.015561991907829252;0.015562124521617642;0.7977265908666488;0.014898256557488328;0.7978855534229216
13.347384;1.0444414779336249;0.8333333357460422;0.7978720438768149;-4.124245399204906e-07;-3.9667768787236194e-07;1.044843284220656;9.999975284215507;0.8335116767932774;0.015561994649007668;0.015562124712638525;0.7977262986254228;0.014898292362660562;0.7978856431716357
13.357384;1.0444414974637917;0.8333333357209626;0.7978720438769225;-4.123953278412278e-07;-3.96618219653145e-07;1.0448432697294965;9.999976606833336;0.8335116789539048;0.0155619975528477;0.015562124838409234;0.7977260086497884;0.014898328558808337;0.7978857237049853
13.367384;1.044441516193646;0.833333335697994;0.7978720438766659;-4.123690882634645e-07;-3.965583079536453e-07;1.0448432594401982;9.999977953125562;0.8335116758926663;0.015562000613804087;0.015562124893024488;0.7977257214683953;0.014898365037799698;0.7978857946073404
13.377384;1.0444415344901627;0.8333333356770177;0.7978720438761231;-4.1234581390925314e-07;-3.964980305913588e-07;1.0448432537290533;9.999979318534507;0.8335116678027856;0.015562003826534287;0.015562124870260914;0.7977254376050649;0.014898401682714155;0.7978858554966749
13.387384;1.0444415527188944;0.8333333356579098;0.7978720438753976;-4.123254752214532e-07;-3.964374746310921e-07;1.0448432527111378;9.99998069793539;0.8335116548523945;0.015562007186039041;0.015562124763951529;0.7977251576824939;0.014898438368043904;0.7978859059922286
13.397384;1.044441571266371;0.833333335640581;0.7978720438746152;-4.123080024055136e-07;-3.9637672136740533e-07;1.0448432562512875;9.999982086333914;0.8335116372595781;0.015562010687514394;0.015562124569490477;0.7977248823957018;0.014898474964305448;0.7978859457287727
13.407384;1.0444415905160367;0.8333333356250021;0.7978720438738902;-4.1229328018609995e-07;-3.9631583152429403e-07;1.044843264018297;9.99998347976579;0.8335116152957411;0.015562014325519048;0.01556212428555268;0.7977246123857992;0.014898511338698172;0.7978859744143968
13.417384;1.044441610814087;0.8333333356111964;0.7978720438732778;-4.12281145027777e-07;-3.9625484442243673e-07;1.044843275575398;9.999984876005355;0.8335115892098544;0.015562018092387268;0.015562123914116065;0.7977243481808187;0.014898547358426039;0.7978859918332228
13.427384;1.0444416325418728;0.8333333355992139;0.7978720438727679;-4.1227138706908975e-07;-3.961937921815679e-07;1.0448432904388587;9.999986274167767;0.833511559174708;0.015562021977829873;0.015562123459165252;0.7977240902484478;0.01489858289698272;0.7978859977872581
13.437384;1.0444416561955392;0.8333333355891144;0.7978720438723277;-4.122637712779805e-07;-3.961327069789957e-07;1.044843308082464;9.9999876731353;0.833511525304859;0.015562025970047829;0.015562122925853702;0.7977238390424921;0.014898617829399167;0.7978859920446473
13.447384;1.0444416823213134;0.8333333355809663;0.7978720438719408;-4.122580633899916e-07;-3.960716001344088e-07;1.044843327936449;9.999989070307691;0.8335114877116834;0.015562030056432401;0.015562122319750814;0.797723594981476;0.014898652023863165;0.7978859743030309
13.457384;1.0444417113780056;0.8333333355748473;0.7978720438716105;-4.122540271489016e-07;-3.96010461020516e-07;1.0448433493805538;9.999990461956676;0.8335114465157248;0.015562034223324412;0.01556212164597997;0.7977233584304053;0.014898685349409422;0.7978859441896686
13.467384;1.0444417436688427;0.8333333355708318;0.7978720438713393;-4.122514153385196e-07;-3.9594930126983855e-07;1.0448433717492978;9.999991844161;0.8335114017979202;0.015562038455777551;0.015562120909398737;0.7977231297002932;0.014898717696480452;0.7978859013352133
13.477384;1.0444417793562746;0.8333333355689653;0.7978720438711089;-4.1224999362968083e-07;-3.958881697507507e-07;1.0448433943732935;9.99999321313603;0.8335113535693734;0.015562042738298058;0.01556212011545943;0.7977229090208047;0.014898748972746529;0.797885845433873
13.487384;1.044441818509923;0.8333333355692555;0.7978720438708776;-4.1224957814725547e-07;-3.958271084928794e-07;1.0448434166354905;9.999994565512075;0.8335113018303313;0.015562047056461668;0.015562119270137717;0.7977226965219676;0.014898779061171296;0.7978857762309645
13.497384;1.044441861165861;0.8333333355716962;0.7978720438705952;-4.1225005086074194e-07;-3.957661092113733e-07;1.0448434380073632;9.999995898377037;0.8335112466792775;0.015562051397907228;0.01556211837864594;0.7977224922627594;0.01489880779112745;0.7978856935285507
13.507384;1.0444419073921885;0.8333333355762894;0.7978720438702188;-4.122513314696414e-07;-3.957051119981593e-07;1.0448434580397847;9.999997208414396;0.8335111883617167;0.015562055751792656;0.01556211744441943;0.7977222962560838;0.014898834948628025;0.7978855972358954
13.517384;1.0444419573308763;0.8333333355830512;0.7978720438697251;-4.122533290645429e-07;-3.956440375984526e-07;1.0448434763762895;9.999998491250649;0.8335111272408853;0.015562060107528688;0.015562116469244954;0.7977221084618166;0.014898860288922365;0.7978854873667954
13.527384;1.0444420111777977;0.8333333355920183;0.7978720438691196;-4.122559346230349e-07;-3.955828233579803e-07;1.044843492813179;9.999999742012701;0.8335110637489899;0.01556206445419443;0.01556211545363926;0.7977219288114221;0.014898883543421195;0.7978853639506632
13.537384;1.0444420691127927;0.8333333356032327;0.7978720438684384;-4.122590403185164e-07;-3.955214456021169e-07;1.0448435072717657;10.00000095620251;0.8335109983398967;0.01556206878127416;0.015562114396974152;0.7977217572776774;0.014898904444462372;0.7978852269639749
13.547384;1.044442131247106;0.8333333356167059;0.7978720438677445;-4.1226254002783966e-07;-3.954599285864961e-07;1.044843519674235;10.000002129828731;0.8335109314724153;0.015562073080020418;0.015562113297819879;0.7977215938922422;0.014898922764171573;0.7978850763597425
13.557384;1.0444421976371145;0.8333333356324084;0.7978720438671145;-4.122663312814217e-07;-3.9539834479415605e-07;1.0448435299042886;10.000003259131653;0.833510863625478;0.01556207734403892;0.01556211215388379;0.7977214387353401;0.01489893834843166;0.7978849121180279
13.567384;1.0444422682940966;0.8333333356502899;0.7978720438666145;-4.1227033030908243e-07;-3.953368084889444e-07;1.0448435378945673;10.000004340658855;0.8335107952804208;0.015562081568113575;0.015562110961066071;0.7977212919980335;0.014898951127276908;0.7978847342733946
13.577384;1.0444423431099477;0.8333333356702805;0.7978720438662923;-4.1227447837988445e-07;-3.95275456940706e-07;1.0448435436929506;10.000005371476036;0.8335107268603549;0.015562085746219402;0.015562109713724546;0.7977211540158151;0.01489896109322747;0.7978845429914345
13.587384;1.0444424217902937;0.8333333356922771;0.7978720438661998;-4.122787319802506e-07;-3.9521442193344386e-07;1.044843547445853;10.000006349105558;0.8335106587150419;0.015562089871174224;0.015562108406462296;0.7977210251908211;0.014898968265465008;0.7978843386492227
13.597384;1.0444425038923935;0.8333333357161539;0.7978720438664131;-4.1228304179090786e-07;-3.951538168774506e-07;1.044843549380954;10.000007271397548;0.8335105911816153;0.015562093936131359;0.015562107034313011;0.7977209059338801;0.01489897267580562;0.7978841217800507
13.607384;1.0444425888954072;0.833333335741791;0.7978720438670301;-4.122873311354569e-07;-3.950937503900761e-07;1.044843549791781;10.00000813665262;0.8335105246084554;0.015562097935599137;0.015562105591230897;0.7977207967021116;0.014898974386436425;0.7978838929167628
13.617384;1.0444426762342747;0.8333333357690842;0.7978720438681535;-4.122915023446722e-07;-3.9503433362861725e-07;1.0448435489397838;10.000008944012318;0.8335104593189792;0.015562101865076103;0.0155621040697504;0.7977206980415869;0.014898973496246437;0.7978836524939927
13.627384;1.0444427652933679;0.833333335797938;0.7978720438698722;-4.1229547897341404e-07;-3.9497567795714257e-07;1.0448435469277946;10.000009693334379;0.833510395634307;0.015562105720198392;0.01556210246241113;0.7977206105430331;0.014898970107305828;0.7978834008836089
13.637384;1.0444428553575749;0.8333333358282553;0.7978720438722484;-4.122992309706232e-07;-3.9491791568025073e-07;1.0448435436938956;10.000010384299332;0.8335103339581121;0.01556210949574249;0.015562100763030188;0.7977205347328046;0.01489896429545347;0.7978831385077665
13.647384;1.0444429456132296;0.8333333358599289;0.7978720438753067;-4.123027648364588e-07;-3.9486121975128837e-07;1.0448435391316182;10.000011015870943;0.8335102748202291;0.015562113184787887;0.015562098966475719;0.7977204709628807;0.014898956125192852;0.7978828658971253
13.657384;1.0444430352352128;0.8333333358928515;0.7978720438790411;-4.1230611991721944e-07;-3.948057759345057e-07;1.0448435331914192;10.00001158655433;0.8335102188327154;0.015562116779205722;0.015562097067857238;0.797720419318467;0.014898945673621397;0.7978825836433766
13.667384;1.0444431234390543;0.8333333359269329;0.7978720438834345;-4.1230936564919966e-07;-3.947517255683228e-07;1.044843525849483;10.000012095109296;0.8335101665977488;0.015562120271794315;0.015562095062031161;0.79772037960977;0.01489893302128234;0.7978822923542738
13.677384;1.0444432094825877;0.8333333359621026;0.7978720438884666;-4.1231258973507874e-07;-3.9469914049267254e-07;1.0448435169851644;10.000012541072497;0.8335101186481313;0.015562123658512728;0.015562092943527811;0.7977203514991832;0.014898918230657912;0.7978819926796185
13.687384;1.0444432927123641;0.8333333359982974;0.7978720438941139;-4.1231589977984246e-07;-3.946480457458556e-07;1.0448435063088894;10.000012924169974;0.8335100754299626;0.015562126938991798;0.015562090706935495;0.7977203346416497;0.01489890134281704;0.7978816853384798
13.697384;1.0444433726477649;0.8333333360354469;0.7978720439003504;-4.12319423745595e-07;-3.945984457801289e-07;1.0448434933903532;10.000013243330882;0.833510037290377;0.015562130115234125;0.015562088347228227;0.7977203287077554;0.014898882388266754;0.7978813710972744
13.707384;1.044443448996221;0.8333333360734682;0.7978720439071448;-4.123232963858619e-07;-3.945503375206463e-07;1.0448434777356117;10.00001349679345;0.8335100044737113;0.01556213318962616;0.015562085860840848;0.7977203333161396;0.014898861404680068;0.7978810507340997
13.717384;1.0444435215579921;0.8333333361122596;0.7978720439144498;-4.123276509655527e-07;-3.9450371459826976e-07;1.0448434588910653;10.00001368291009;0.8335099771101125;0.015562136163559646;0.015562083247875114;0.7977203479717438;0.014898838452044441;0.7978807250122373
13.727384;1.0444435901026918;0.8333333361516931;0.7978720439221968;-4.1233260996888946e-07;-3.944585561917045e-07;1.0448434365489083;10.000013800429336;0.8335099552054812;0.015562139037518675;0.015562080512707292;0.7977203720719104;0.014898813606671025;0.797880394655794
13.737384;1.044443654329484;0.8333333361916097;0.797872043930311;-4.123382667310837e-07;-3.944148241401418e-07;1.0448434105841597;10.000013848118412;0.8335099386803696;0.015562141811568262;0.015562077662150465;0.7977204049706029;0.014898786943579326;0.7978800603525859
13.747384;1.044443713936045;0.8333333362318174;0.7978720439387085;-4.1234468006933323e-07;-3.9437247677932324e-07;1.0448433809770543;10.000013824282176;0.8335099274295419;0.015562144484781203;0.015562074703773602;0.7977204460206653;0.014898758545308201;0.7978797227730132
13.757384;1.0444437686896615;0.833333336272101;0.797872043947254;-4.1235188996820395e-07;-3.943314734356288e-07;1.0448433477006618;10.000013726458791;0.833509921360434;0.015562147054684183;0.01556207164551765;0.7977204945515824;0.014898728537425536;0.7978793825524043
13.767384;1.044443818412685;0.8333333363122357;0.7978720439557438;-4.1235993274641897e-07;-3.9429177452546e-07;1.0448433107104673;10.000013551409046;0.8335099204189231;0.015562149518094344;0.015562068496117167;0.7977205498511374;0.014898697089847349;0.7978790402723186
13.777384;1.0444438629378814;0.833333336351992;0.7978720439639416;-4.123688400290522e-07;-3.9425334715201075e-07;1.044843270020045;10.000013295846566;0.8335099245893769;0.015562151872219009;0.01556206526606376;0.7977206111853006;0.014898664359047329;0.7978786964773077
13.787384;1.044443902133134;0.833333336391148;0.7978720439716098;-4.123786311679984e-07;-3.9421616355498694e-07;1.0448432257381988;10.00001295779384;0.8335099338424363;0.015562154114836576;0.015562061967957603;0.7977206778223349;0.01489863044090116;0.7978783516861101
13.797384;1.044443935988417;0.8333333364295118;0.7978720439785115;-4.123893076508088e-07;-3.941801942973591e-07;1.0448431780357643;10.000012537506182;0.8335099480541845;0.015562156244089227;0.01556205861522427;0.7977207490542305;0.014898595385262937;0.7978780063972766
13.807384;1.0444439646047623;0.8333333364669288;0.797872043984403;-4.1240084302364657e-07;-3.9414540605127316e-07;1.0448431271176426;10.000012037652358;0.8335099669630935;0.01556215825813357;0.015562055220259425;0.7977208242011058;0.014898559227616036;0.7978776611340961
13.817384;1.0444439880056955;0.8333333365032705;0.7978720439890296;-4.124131686958357e-07;-3.9411176699913283e-07;1.0448430732314804;10.000011463237128;0.8335099902070962;0.015562160154162225;0.015562051793431987;0.7977209026004759;0.014898521988959022;0.7978773165191766
13.827384;1.044444005971426;0.8333333365384222;0.7978720439921467;-4.1242617599389373e-07;-3.940792541196428e-07;1.0448430166583214;10.000010820992062;0.8335100174191166;0.01556216192755556;0.015562048343379655;0.7977209836140581;0.014898483654611204;0.7978769733145272
13.837384;1.0444440180730041;0.8333333365722678;0.7978720439935616;-4.1243974318349886e-07;-3.940478529957587e-07;1.044842957674387;10.000010118175574;0.8335100483070621;0.015562163571976496;0.015562044878445412;0.7977210666236049;0.014898444163439623;0.7978766324009416
13.847384;1.0444440237923849;0.8333333366046715;0.7978720439931524;-4.124537541077306e-07;-3.9401756566063555e-07;1.0448428965512488;10.000009361842833;0.8335100826715407;0.015562165079809342;0.015562041407857274;0.7977211509765874;0.014898403425033223;0.7978762947269705
13.857384;1.044444022578974;0.8333333366354811;0.797872043990848;-4.124680960902347e-07;-3.939884360876451e-07;1.044842833569254;10.000008558968773;0.8335101204157014;0.015562166442586171;0.015562037941563524;0.7977212359468395;0.014898361352924275;0.7978759612575894
13.867384;1.044444013883284;0.8333333366645505;0.7978720439865932;-4.124826719981677e-07;-3.939605583705527e-07;1.0448427689417592;10.0000077166587;0.8335101615895826;0.015562167651191049;0.01556203449005653;0.797721320771674;0.01489831789271162;0.7978756329394309
13.877384;1.044443997215593;0.8333333366917628;0.7978720439803264;-4.1249742337765424e-07;-3.93934038140004e-07;1.0448427027467952;10.000006841745462;0.8335102063949305;0.015562168696138716;0.015562031064958562;0.7977214046938311;0.014898273040666364;0.7978753106822419
13.887384;1.0444439721792749;0.8333333367170298;0.7978720439719703;-4.125123269992217e-07;-3.9390894011351055e-07;1.0448426350024167;10.000005939837884;0.833510255079628;0.015562169569041958;0.01556202767908435;0.7977214869613914;0.014898226847135303;0.7978749953225269
13.897384;1.0444439384485924;0.8333333367402584;0.7978720439614384;-4.1252738012011814e-07;-3.9388528617800036e-07;1.0448425657389615;10.00000501462013;0.8335103077999659;0.015562170264877318;0.015562024345494918;0.7977215668316607;0.014898179402304297;0.797874687563969
13.907384;1.0444438957221867;0.8333333367613316;0.7978720439486462;-4.125426108877573e-07;-3.9386310063731667e-07;1.0448424949393924;10.000004068035807;0.8335103646021016;0.015562170783372553;0.015562021076444622;0.7977216435730917;0.014898130818615412;0.79787438792604
13.917384;1.044443843719905;0.8333333367801181;0.7978720439335173;-4.1255808279822687e-07;-3.9384243286120383e-07;1.0448424224875155;10.000003101282555;0.8335104254995864;0.015562171128730144;0.01556201788273494;0.797721716437894;0.014898081219689068;0.7978740967159971
13.927384;1.0444437821926238;0.8333333367964767;0.7978720439159988;-4.1257386353891257e-07;-3.9382333502349536e-07;1.0448423482541251;10.000002116028853;0.8335104904767179;0.015562171308229449;0.015562014772824663;0.7977217846498822;0.01489803072946521;0.7978738140609848
13.937384;1.0444437109110791;0.8333333368102506;0.7978720438960705;-4.12590003028765e-07;-3.938058333413177e-07;1.0448422722470845;10.000001115246498;0.8335105594172959;0.015562171330907695;0.015562011751919715;0.7977218474768997;0.014897979456772521;0.7978735400117303
13.947384;1.0444436297707427;0.8333333368212797;0.7978720438737299;-4.1260653934404475e-07;-3.9378992470353744e-07;1.044842194659599;10.000000103535587;0.8335106320962098;0.015562171207533906;0.01556200882263487;0.7977219043441127;0.014897927488731344;0.79787327467065
13.957384;1.0444435389391802;0.8333333368294104;0.7978720438489763;-4.126234957308879e-07;-3.937756062485203e-07;1.044842115788648;9.999999087243571;0.8335107082526274;0.015562170951276169;0.015562005986936623;0.7977219548672081;0.01489787489964657;0.7978730182771105
13.967384;1.0444434388105355;0.8333333368344795;0.7978720438218146;-4.1264086677334467e-07;-3.9376290488483534e-07;1.0448420359529187;9.9999980743854;0.8335107876652872;0.015562170576656455;0.015562003247296338;0.7977219988154958;0.014897821751077987;0.7978727711877215
13.977384;1.0444433298926568;0.833333336836294;0.7978720437922631;-4.1265862424524243e-07;-3.937518599797904e-07;1.0448419554468849;9.999997073805982;0.833510870138406;0.015562170096991325;0.015562000606190224;0.7977220360736609;0.014897768077729268;0.797872533789605
13.987384;1.0444432128178056;0.8333333368346337;0.7978720437603561;-4.126767405118472e-07;-3.937424849077818e-07;1.0448418744952204;9.999996093882284;0.8335109554171252;0.015562169522924572;0.015561998065152531;0.7977220666029309;0.01489771389835368;0.7978723064442353
