time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.997384;1.0444430883436744;0.833333336829281;0.7978720437261404;-4.12695195491975e-07;-3.9373475795690203e-07;1.0448417932586425;9.99999514191183;0.8335110431844102;0.015562168862895862;0.015561995624833827;0.7977220904232729;0.014897659252713129;0.7978720895000149
14.007384;1.0444429572349088;0.8333333368200517;0.7978720436896627;-4.127139607679775e-07;-3.9372863822735286e-07;1.0448417118705045;9.99999422401207;0.8335111331460422;0.01556216812479616;0.015561993285661269;0.797722107629413;0.01489760420968158;0.797871883342763
14.017384;1.044442820157448;0.8333333368068195;0.7978720436509708;-4.127329872848213e-07;-3.937240868705531e-07;1.0448416304577604;9.999993344636477;0.8335112250744433;0.015562167317172273;0.015561991048145301;0.7977221183988474;0.0148975488414053;0.7978716883941366
14.027384;1.0444426776425675;0.8333333367895165;0.7978720436101392;-4.127522080386777e-07;-3.9372107216176813e-07;1.0448415492040428;9.99999250628746;0.8335113187903058;0.015562166448448943;0.015561988913124413;0.7977221229784813;0.014897493209556368;0.7978715049932749
14.037384;1.0444425300370173;0.8333333367681145;0.7978720435673009;-4.1277155097303383e-07;-3.9371956175873707e-07;1.044841468388531;9.999991710347118;0.8335114141158224;0.015562165525319652;0.015561986882009422;0.7977221216776921;0.0148974373675451;0.7978713332439588
14.047384;1.0444423774543676;0.833333336742612;0.7978720435226364;-4.1279095709645906e-07;-3.937195413179933e-07;1.044841388310886;9.999990958224329;0.8335115108135692;0.015562164552297439;0.015561984956357881;0.7977221148893355;0.014897381357126028;0.7978711730018118
14.057384;1.0444422197931258;0.8333333367130247;0.7978720434763296;-4.1281039623460516e-07;-3.937210484382899e-07;1.0448413091964688;9.999990251578655;0.8335116085444335;0.01556216353213066;0.015561983137423121;0.7977221031108661;0.014897325203957175;0.7978710240177788
14.067384;1.0444420568387611;0.8333333366793781;0.7978720434285439;-4.128298731971638e-07;-3.9372417393262987e-07;1.0448412311572828;9.999989591842146;0.833511706879988;0.015562162465983943;0.015561981426297134;0.7977220869082582;0.014897268932688444;0.7978708860432353
14.077384;1.0444418883999078;0.8333333366417089;0.7978720433794378;-4.128494172306914e-07;-3.937290233665513e-07;1.04484115420915;9.999988979975452;0.8335118053563332;0.015562161353202257;0.015561979823720736;0.797722066825477;0.014897212601250412;0.7978707588194319
14.087384;1.0444417143786688;0.8333333366000801;0.7978720433291753;-4.1286905201382333e-07;-3.9373567668952867e-07;1.0448410783366306;9.999988416501951;0.8335119035097225;0.015562160191403192;0.015561978329898585;0.7977220433419524;0.01489715632032594;0.7978706420754749
14.097384;1.0444415347845666;0.8333333365545933;0.7978720432779256;-4.1288876019011627e-07;-3.93744188900281e-07;1.0448410035564772;9.999987901365357;0.8335120008762332;0.015562158977207667;0.015561976945381391;0.7977220169443636;0.014897100242272745;0.7978705355528501
14.107384;1.0444413497847254;0.8333333365053728;0.797872043225871;-4.129084756271972e-07;-3.9375461514399475e-07;1.044840929947265;9.999987433924167;0.8335120969909455;0.015562157706807462;0.015561975672083794;0.7977219881993299;0.014897044534893943;0.7978704389679818
14.117384;1.0444411597452152;0.8333333364525525;0.797872043173199;-4.1292811597483277e-07;-3.93767016000978e-07;1.0448408576407866;9.999987013204997;0.833512191418763;0.015562156376416671;0.015561974512934194;0.7977219577355027;0.014896989356363;0.7978703519861289
14.127384;1.044440965141851;0.8333333363963112;0.7978720431200684;-4.1294760996551783e-07;-3.937814571232325e-07;1.044840786762346;9.99998663795058;0.8335122837959106;0.015562154982871968;0.01556197347060976;0.7977219262014925;0.014896934852462946;0.7978702743315769
14.137384;1.0444407664278577;0.8333333363369132;0.7978720430665839;-4.129668867482327e-07;-3.937980244905489e-07;1.0448407173630774;9.999986306841832;0.8335123738146025;0.015562153523717898;0.015561972547077148;0.7977218942491956;0.014896881179071886;0.7978702059105895
14.147384;1.044440564034527;0.8333333362746828;0.7978720430127969;-4.1298585174308224e-07;-3.938168306345501e-07;1.0448406493988518;9.999986019276017;0.8335124611627724;0.015562151996776677;0.015561971743939826;0.7977218625361234;0.014896828516712948;0.7978701467601459
14.157384;1.044440358467116;0.8333333362099421;0.7978720429587222;-4.130043729884423e-07;-3.9383799428666836e-07;1.0448405827489662;9.999985775920099;0.8335125454897849;0.01556215040010941;0.015561971062289688;0.7977218317213595;0.01489677705492038;0.7978700969243364
14.167384;1.0444401503594265;0.8333333361429892;0.7978720429043545;-4.1302229398276223e-07;-3.9386161092578035e-07;1.0448405172597206;9.999985578661809;0.8335126264338628;0.015562148732889969;0.015561970501757935;0.7977218024298277;0.014896726969110832;0.7978700564347818
14.177384;1.0444399404121245;0.8333333360741244;0.7978720428496776;-4.130394713166105e-07;-3.93887743096034e-07;1.0448404527873927;9.999985430670037;0.8335127037176265;0.015562146996703734;0.015561970059747337;0.7977217752148907;0.014896678411921143;0.7978700253417098
14.187384;1.0444397292691838;0.8333333360036792;0.7978720427946588;-4.130557995529855e-07;-3.939164260805697e-07;1.0448403892401588;9.999985336713655;0.8335127772221816;0.01556214519590032;0.015561969731646759;0.7977217505779729;0.014896631503214856;0.7978700036934303
14.197384;1.044439517510092;0.8333333359320287;0.797872042739235;-4.130712038480612e-07;-3.9394766234109254e-07;1.044840326622483;9.999985302727264;0.8335128469368775;0.015562143336434346;0.015561969511399237;0.7977217290294918;0.014896586319313938;0.7978699914845729
14.207384;1.0444393057965504;0.8333333358596015;0.7978720426832993;-4.130856270175575e-07;-3.939814264653175e-07;1.0448402650055395;9.999985334432402;0.8335129128472148;0.015562141424604742;0.015561969392183303;0.7977217110963288;0.014896542901902359;0.7978699886272225
14.217384;1.0444390949466071;0.8333333357868811;0.7978720426267161;-4.1309903827388505e-07;-3.9401769516929577e-07;1.0448402044132057;9.999985436368432;0.8335129748765132;0.015562139466615848;0.015561969367071599;0.7977216972610002;0.014896501270309922;0.7978699949647388
14.227384;1.0444388857842817;0.8333333357143756;0.7978720425693546;-4.131114499243406e-07;-3.94056457885655e-07;1.0448401447568476;9.999985611660493;0.8335130328971848;0.015562137468303532;0.015561969428497198;0.7977216879158119;0.014896461414869621;0.7978700103138979
14.237384;1.044438678958518;0.8333333356425763;0.7978720425111113;-4.131229171120765e-07;-3.940977021802221e-07;1.0448400858951026;9.999985861712583;0.8335130867309327;0.015562135434569645;0.015561969567242005;0.7977216833615963;0.014896423283546002;0.7978700344964516
14.247384;1.0444384749167355;0.8333333355719416;0.7978720424519329;-4.131335217524324e-07;-3.9414140553115813e-07;1.0448400277295582;9.999986186230725;0.8335131360911127;0.015562133369434178;0.015561969772789438;0.7977216838469088;0.014896386797082228;0.7978700673546566
14.257384;1.0444382739401554;0.8333333355029124;0.7978720423918367;-4.131433611501744e-07;-3.941875320738503e-07;1.0448399702355307;9.999986584121874;0.8335131805829255;0.015562131277166009;0.015561970034385612;0.7977216896539686;0.014896351897301721;0.7978701087609166
14.267384;1.0444380761637133;0.8333333354359169;0.7978720423309036;-4.131525567544898e-07;-3.9423601784895557e-07;1.044839913419513;9.999987054516545;0.8335132198317082;0.015562129162787146;0.015561970341312714;0.7977217011479837;0.014896318570709647;0.7978701585849814
14.277384;1.044437881610854;0.8333333353713521;0.7978720422692555;-4.131612747537365e-07;-3.94286748046634e-07;1.0448398572478916;9.999987597299723;0.8335132536082721;0.0155621270314576;0.015561970682742083;0.7977217187200805;0.014896286832300945;0.7978702166526803
14.287384;1.0444376901942367;0.8333333353095707;0.7978720422070422;-4.131697363196374e-07;-3.9433955685341883e-07;1.0448398016329488;9.999988213041702;0.8335132818597537;0.01556212488798282;0.015561971047516825;0.7977217427039737;0.014896256722162047;0.7978702827588158
14.297384;1.0444375016931562;0.8333333352508876;0.7978720421444314;-4.1317819025018357e-07;-3.9439425672787734e-07;1.0448397465078718;9.999988902088832;0.8335133046591315;0.015562122736250145;0.015561971423649583;0.7977217733329178;0.014896228312007317;0.7978703566738119
14.307384;1.0444373158339086;0.8333333351955837;0.7978720420815991;-4.1318685243588704e-07;-3.9445066600965334e-07;1.0448396918868446;9.999989663352135;0.833513322085187;0.01556212057779297;0.01556197179858505;0.7977218107242995;0.014896201686328346;0.7978704381243721
14.317384;1.0444371324288242;0.8333333351438972;0.7978720420187269;-4.1319587425033416e-07;-3.945086206840111e-07;1.0448396378568667;9.999990494097954;0.833513334105386;0.015562118410602767;0.01556197216040415;0.7977218549058108;0.014896176911153313;0.7978705268164659
14.327384;1.0444369514320435;0.8333333350960221;0.7978720419560013;-4.132053742533195e-07;-3.9456797236949787e-07;1.0448395845985685;9.999991391000083;0.8335133405358609;0.01556211623027026;0.01556197249844893;0.797721905892942;0.014896154012611044;0.7978706224848805
14.337384;1.0444367729275896;0.8333333350521294;0.7978720418936054;-4.13215487807322e-07;-3.946285759161555e-07;1.0448395324298232;9.999992351240172;0.8335133410896356;0.015562114032524674;0.015561972802845084;0.7977219637658577;0.014896132968555926;0.7978707249010148
14.347384;1.0444365971129455;0.8333333350123812;0.7978720418316949;-4.132263755434367e-07;-3.9469028182407873e-07;1.0448394817344955;9.999993372486044;0.8335133355033023;0.01556211181446843;0.015561973063899342;0.797722028693941;0.014896113716369338;0.797870833842959
14.357384;1.0444364242407496;0.8333333349769153;0.7978720417703712;-4.1323819520664325e-07;-3.947529431448344e-07;1.0448394328065003;9.999994451974251;0.833513323636757;0.01556210957465253;0.015561973272791694;0.7977221009069658;0.014896096175178092;0.7978709490744869
14.367384;1.0444362545062598;0.8333333349458336;0.7978720417096854;-4.132510980860489e-07;-3.9481642719929663e-07;1.044839385774337;9.999995586036897;0.8335133054347004;0.015562107313550018;0.015561973423376594;0.7977221806457012;0.014896080259337006;0.7978710703396875
14.377384;1.0444360879755878;0.8333333349192263;0.7978720416496713;-4.132652485249013e-07;-3.9488061671142886e-07;1.04483934067172;9.999996770497752;0.8335132808235918;0.015562105033862865;0.015561973512652425;0.7977222681234611;0.014896065863024497;0.7978711973650306
14.387384;1.044435924601244;0.8333333348972006;0.7978720415903626;-4.1328079584785264e-07;-3.9494539802755457e-07;1.0448392975560044;9.999998001060662;0.8335132496779206;0.015562102739630485;0.01556197353918426;0.7977223634757374;0.014896052845386212;0.7978713298706005
14.397384;1.0444357642832949;0.8333333348798868;0.7978720415317959;-4.132978096351392e-07;-3.950106570576548e-07;1.0448392565347455;9.999999273540402;0.8335132118538885;0.015562100435356295;0.015561973501919958;0.797722466690657;0.014896041055561735;0.7978714675962355
14.407384;1.0444356069322764;0.8333333348674203;0.7978720414740164;-4.1331625687866065e-07;-3.950762897061787e-07;1.044839217741833;10.000000584100691;0.8335131672241479;0.015562098125987519;0.015561973400562723;0.7977225775883506;0.014896030367772024;0.7978716103226133
14.417384;1.044435452518133;0.8333333348599075;0.7978720414170766;-4.1333603903475376e-07;-3.951422009336136e-07;1.0448391813791889;10.00000192916091;0.8335131156942113;0.01556209581668453;0.015561973236160643;0.7977226958570718;0.014896020676582102;0.7978717578326329
14.427384;1.044435301088943;0.8333333348573944;0.7978720413610197;-4.1335704591629257e-07;-3.952082893168237e-07;1.0448391477499874;10.000003305113877;0.8335130572090261;0.015562093512501814;0.015561973011043414;0.797722821073818;0.014896011871834284;0.797871909850738
14.437384;1.0444351527444273;0.8333333348598436;0.7978720413058594;-4.1337917935864963e-07;-3.952744383946009e-07;1.0448391172085048;10.000004708100066;0.8335129917779348;0.015562091218734564;0.0155619727288252;0.797722952713117;0.01489600384360356;0.7978720660407819
14.447384;1.0444350076276965;0.8333333348671248;0.7978720412515664;-4.1340233566851883e-07;-3.9534052399461884e-07;1.044839090128006;10.000006133868123;0.8335129195240955;0.01556208894090598;0.015561972394336638;0.7977230902243585;0.014895996517420969;0.7978722260125616
14.457384;1.044434865956583;0.8333333348790356;0.7978720411980791;-4.134263878280639e-07;-3.9540643210139354e-07;1.0448390668849876;10.000007577934724;0.8335128406902358;0.01556208668374599;0.015561972011644533;0.7977232331289356;0.01489598987248099;0.7978723892955498
14.467384;1.0444347280174735;0.8333333348953276;0.7978720411453414;-4.1345120280954015e-07;-3.9547205668973054e-07;1.0448390477544653;10.000009036074404;0.8335127555634497;0.015562084450726939;0.015561971581325225;0.7977233809959174;0.014895983916831564;0.7978725553413601
14.477384;1.044434594116764;0.8333333349157206;0.79787204109333;-4.134766670563587e-07;-3.955372703953118e-07;1.0448390327788304;10.000010504404495;0.8335126643904315;0.015562082244856511;0.015561971100479483;0.7977235333526214;0.014895978650668114;0.7978727235464134
14.487384;1.0444344645434651;0.8333333349399313;0.7978720410420661;-4.135026865688598e-07;-3.9560191083793096e-07;1.0448390217517567;10.000011978591242;0.833512567334738;0.015562080069103703;0.015561970565310394;0.7977236896841753;0.01489597405538375;0.7978728932775515
14.497384;1.0444343395750708;0.8333333349677016;0.7978720409916252;-4.1352917574755956e-07;-3.956657999788319e-07;1.0448390143350574;10.000013453031322;0.8335124644526377;0.01556207792600416;0.015561969973637955;0.7977238494797303;0.014895970101243026;0.797873063953449
14.507384;1.044434219514411;0.8333333349987975;0.797872040942118;-4.1355604896912016e-07;-3.957287755089067e-07;1.0448390101689273;10.000014920948287;0.8335123556996098;0.015562075817580432;0.015561969326201183;0.7977240122170376;0.014895966754161983;0.7978732351111514
14.517384;1.0444341046918855;0.8333333350330111;0.797872040893642;-4.135832076799973e-07;-3.9579071502809627e-07;1.0448390088670658;10.000016375418618;0.8335122410078406;0.015562073745697803;0.015561968627166125;0.7977241773269494;0.014895963993238025;0.7978734063686233
14.527384;1.0444339954333526;0.8333333350701845;0.797872040846268;-4.1361052605457233e-07;-3.9585154389612594e-07;1.0448390099813034;10.000017810297598;0.8335121204268676;0.015562071712215011;0.015561967883734457;0.797724344219546;0.0148959618383254;0.7978735773622238
14.537384;1.0444338920613818;0.8333333351102069;0.7978720408000567;-4.136378473103213e-07;-3.959112209065246e-07;1.044839013024229;10.000019220167548;0.8335119942506104;0.01556206971903326;0.015561967104207573;0.797724512352479;0.014895960349590604;0.797873747723
14.547384;1.044433794924306;0.8333333351529659;0.7978720407550542;-4.1366499678068145e-07;-3.9596971201316795e-07;1.0448390175283284;10.000020599684895;0.8335118630326687;0.015562067768947314;0.015561966295657802;0.7977246812774099;0.014895959592320538;0.7978739170496547
14.557384;1.0444337044249044;0.8333333351983144;0.79787204071127;-4.136918010498725e-07;-3.9602698916304534e-07;1.0448390231147398;10.000021942986642;0.8335117275053828;0.01556206586664393;0.01556196546328184;0.7977248506584651;0.014895959607455189;0.7978740848653951
14.567384;1.0444336210031298;0.8333333352460832;0.7978720406686765;-4.13718087147745e-07;-3.9608305639249337e-07;1.0448390295019006;10.00002324396945;0.8335115884850928;0.015562064018145555;0.015561964611722075;0.7977250202709516;0.014895960405969856;0.7978742506227282
14.577384;1.0444335450317972;0.8333333352960929;0.7978720406272332;-4.1374366193176207e-07;-3.961379536360228e-07;1.044839036421321;10.000024497180085;0.8335114467658951;0.015562062229484813;0.015561963746302799;0.7977251899433678;0.014895961967155421;0.797874413771273
14.587384;1.044433476760477;0.833333335348142;0.7978720405869169;-4.1376830132990394e-07;-3.961917347760646e-07;1.0448390435873491;10.00002569772946;0.8335113030088723;0.01556206050629011;0.015561962872684618;0.7977253594745753;0.014895964236472577;0.7978745738134407
14.597384;1.0444334163905906;0.8333333354020095;0.797872040547736;-4.137917567845211e-07;-3.962444656400471e-07;1.0448390507682324;10.00002684073562;0.833511157717542;0.015562058854137127;0.015561961995912879;0.7977255286440179;0.014895967142286809;0.7978747302989542
14.607384;1.044433364092356;0.8333333354574821;0.7978720405097209;-4.1381377868327513e-07;-3.962962363186466e-07;1.0448390578052593;10.000027921914947;0.8335110113174438;0.015562057278407053;0.015561961119746427;0.7977256973129434;0.014895970622170534;0.7978748827623159
14.617384;1.044433319877162;0.833333335514383;0.7978720404729095;-4.138341565639957e-07;-3.963471511385821e-07;1.0448390645562537;10.00002893859622;0.8335108642258571;0.01556205578302965;0.015561960246859111;0.7977258654349799;0.01489597461482958;0.7978750306774597
14.627384;1.0444332835290662;0.8333333355725876;0.7978720404373457;-4.138527418734902e-07;-3.963973042942745e-07;1.0448390708562119;10.000029889717364;0.8335107168583124;0.015562054369539405;0.015561959380579091;0.7977260329114578;0.014895979020119276;0.7978751735045114
14.637384;1.0444332546941606;0.8333333356320157;0.7978720404030657;-4.138694379664806e-07;-3.9644677242442055e-07;1.0448390765245743;10.000030775226403;0.8335105696103251;0.015562053037853515;0.015561958526674061;0.7977261994999855;0.014895983684334325;0.7978753107783865
14.647384;1.0444332329909707;0.8333333356926017;0.7978720403700619;-4.1388418601345325e-07;-3.964956280070402e-07;1.0448390813941257;10.000031595746433;0.8335104228407878;0.015562051787719806;0.015561957693293825;0.7977263648946957;0.01489598841824428;0.7978754421835063
14.657384;1.0444332180698557;0.8333333357542742;0.7978720403382704;-4.138969551574403e-07;-3.9654395433762355e-07;1.0448390853164031;10.000032352509796;0.8335102768570122;0.015562050619145498;0.015561956889604928;0.7977265288480759;0.014895993011342572;0.7978755675928801
14.667384;1.044433209647897;0.8333333358169516;0.7978720403075994;-4.1390772784362226e-07;-3.9659185387201563e-07;1.0448390881489404;10.000033047819583;0.8335101318814515;0.015562049531725623;0.015561956124393109;0.7977266912052202;0.014895997240055357;0.7978756870461357
14.677384;1.044433207503522;0.8333333358805346;0.7978720402779559;-4.1391649223033777e-07;-3.966394468120347e-07;1.0448390897585578;10.000033685679186;0.8335099880185568;0.0155620485240776;0.015561955404974986;0.7977268518204798;0.014896000880787743;0.7978758007217076
14.687384;1.044433211434853;0.8333333359449017;0.7978720402492444;-4.139232476156727e-07;-3.966868567257198e-07;1.0448390900537061;10.000034271379542;0.8335098452599158;0.015562047594394585;0.015561954736741374;0.7977270104552893;0.0148960037234507;0.7978759089190065
14.697384;1.0444332212533431;0.8333333360099219;0.7978720402213609;-4.1392800621465405e-07;-3.9673419619474495e-07;1.0448390890429935;10.000034810382159;0.8335097035465742;0.01556204674156658;0.015561954123820356;0.7977271667650399;0.014896005581495333;0.7978760119808447
14.707384;1.0444332368174016;0.8333333360754718;0.7978720401942004;-4.1393079305710936e-07;-3.967815593450685e-07;1.0448390868732915;10.000035307781287;0.833509562868331;0.015562045965058297;0.015561953570421807;0.7977273203088621;0.01489600629648883;0.7978761101973799
14.717384;1.0444332580394373;0.8333333361414457;0.7978720401676715;-4.139316514830632e-07;-3.968290146959054e-07;1.0448390838281214;10.000035768537598;0.8335094233172197;0.015562045263376331;0.015561953081565882;0.7977274705294858;0.014896005742449672;0.7978762037812892
14.727384;1.0444332848981936;0.8333333362077535;0.7978720401417135;-4.1393063735193735e-07;-3.968766043534391e-07;1.0448390803417391;10.000036197858591;0.8335092850711018;0.015562044633251969;0.015561952662653143;0.7977276167811858;0.014896003835828502;0.7978762928934564
14.737384;1.044433317509522;0.8333333362743172;0.7978720401162994;-4.1392781481407364e-07;-3.969243642097103e-07;1.0448390769988094;10.000036601143458;0.8335091483431074;0.01556204407016592;0.015561952318337364;0.7977277584178281;0.014896000542027624;0.7978763776620624
14.747384;1.044433356183093;0.8333333363410743;0.7978720400914191;-4.1392327712707614e-07;-3.9697236331367936e-07;1.0448390744284914;10.000036983541884;0.8335090133131109;0.015562043568831698;0.015561952051753347;0.7977278948681149;0.014895995871076706;0.7978764581938682
14.757384;1.0444334013804626;0.8333333364079731;0.7978720400670761;-4.139171650921158e-07;-3.970207254253071e-07;1.0448390731927948;10.000037349652688;0.8335088801047291;0.015562043123487537;0.015561951865225746;0.7977280256597953;0.014895989857138397;0.797876534594153
14.767384;1.0444334536018889;0.8333333364749528;0.7978720400433088;-4.139096480174162e-07;-3.970695930966132e-07;1.0448390737981543;10.000037703225079;0.8335087488387417;0.015562042728290735;0.015561951760832225;0.7977281503992195;0.014895982531758953;0.797876606973989
14.777384;1.0444335133002696;0.8333333365419423;0.797872040020206;-4.1390087961763486e-07;-3.971190571182524e-07;1.0448390767182723;10.000038046406303;0.8335086196448304;0.015562042377033136;0.015561951738881403;0.7977282687496151;0.014895973927316813;0.7978766754335471
14.787384;1.0444335808673895;0.8333333366088844;0.7978720399978817;-4.138909807527717e-07;-3.971691201513588e-07;1.0448390823316867;10.000038379344614;0.833508492595895;0.015562042062606028;0.015561951796883109;0.7977283804408228;0.014895964100965692;0.7978767400555768
14.797384;1.0444336566354155;0.8333333366757512;0.7978720399764224;-4.138800607533264e-07;-3.9721972363695036e-07;1.044839090882352;10.000038701052993;0.8335083677008387;0.015562041777541127;0.01556195193110448;0.797728485288996;0.014895953130834022;0.797876800915099
14.807384;1.0444337408304667;0.8333333367425497;0.7978720399558505;-4.138682372896162e-07;-3.9727080519520675e-07;1.044839102529039;10.000039011005956;0.8335082449529345;0.015562041514836736;0.015561952138715803;0.7977285832087662;0.014895941093066307;0.7978768580645371
14.817384;1.0444338335083156;0.8333333368093309;0.7978720399361153;-4.138556383467897e-07;-3.9732234698176826e-07;1.0448391174142597;10.000039310476158;0.8335081243273385;0.015562041267965862;0.015561952418507434;0.797728674216772;0.014895928055459742;0.797876911494228
14.827384;1.0444339345597389;0.8333333368761797;0.797872039917112;-4.138423916960169e-07;-3.973743859089924e-07;1.0448391357056444;10.00003960269465;0.8335080057752238;0.015562041031159752;0.015561952770270577;0.7977287584103526;0.014895914082243888;0.7978769611055739
14.837384;1.0444340438062727;0.8333333369431798;0.7978720398987256;-4.1382861245800616e-07;-3.9742697351621243e-07;1.0448391575745057;10.00003989174244;0.8335078892840025;0.015562040800433387;0.015561953194772049;0.7977288359369402;0.014895899237707053;0.7978770067332166
14.847384;1.0444341610899868;0.8333333370103845;0.7978720398808598;-4.138144016023984e-07;-3.9748012299551227e-07;1.044839183105897;10.000040181302056;0.8335077749241128;0.015562040574263082;0.01556195369487876;0.7977289069790929;0.014895883592326018;0.7978770482037213
14.857384;1.044434286259388;0.8333333370778235;0.7978720398634375;-4.137998449886087e-07;-3.9753379073456764e-07;1.0448392122625452;10.000040474139192;0.8335076627981832;0.015562040353713547;0.01556195427550684;0.7977289717560301;0.014895867233051946;0.7978770853299367
14.867384;1.0444344190888097;0.8333333371455279;0.797872039846397;-4.137850010999841e-07;-3.9758790341185015e-07;1.0448392449787531;10.000040772633616;0.8335075529633336;0.015562040142217532;0.015561954941634879;0.7977290305522604;0.014895850276775351;0.7978771178476397
14.877384;1.0444345592214184;0.8333333372135372;0.79787203982968;-4.137698980226588e-07;-3.976424035062967e-07;1.0448392812658163;10.00004107976097;0.8335074454233559;0.015562039944572798;0.015561955695854106;0.7977290837354323;0.014895832872113358;0.7978771454057574
14.887384;1.0444347061342254;0.8333333372818743;0.7978720398132263;-4.1375455754179845e-07;-3.9769726391278504e-07;1.0448393212216673;10.000041398881482;0.8335073401716065;0.015562039765460604;0.015561956536767502;0.7977291317160545;0.014895815184061334;0.7978771676118296
14.897384;1.0444348591226478;0.8333333373505198;0.7978720397969901;-4.137390192529898e-07;-3.977524710111602e-07;1.0448393650120065;10.000041732387361;0.8335072372290087;0.015562039608876782;0.015561957459863638;0.7977291748940106;0.014895797380841616;0.7978771841008112
14.907384;1.0444350173801504;0.8333333374194061;0.7978720397809433;-4.1372333351635075e-07;-3.978080138313908e-07;1.0448394128442393;10.00004208069801;0.8335071366561849;0.015562039478225756;0.01556195846062547;0.7977292136412129;0.014895779620373953;0.7978771945981826
14.917384;1.0444351801742475;0.833333337488423;0.7978720397650654;-4.1370754012932477e-07;-3.978638694642368e-07;1.0448394648619312;10.000042441979991;0.8335070385419372;0.015562039375819885;0.01556195953629587;0.797729248290404;0.014895762018715964;0.7978771989217882
14.927384;1.0444353469555445;0.8333333375574272;0.7978720397493538;-4.136916656920438e-07;-3.979199757287059e-07;1.0448395210449024;10.000042812609536;0.8335069429818277;0.015562039302789968;0.015561960684775234;0.79772927911392;0.014895744628188198;0.7978771969403873
14.937384;1.0444355172444608;0.8333333376262524;0.7978720397338438;-4.1367573414605216e-07;-3.9797622892992316e-07;1.0448395812113136;10.000043188296951;0.8335068500800691;0.015562039260145199;0.015561961903268386;0.7977293063322202;0.014895727464562438;0.7978771885430054
14.947384;1.0444356904098382;0.8333333376947215;0.7978720397185948;-4.136597714627422e-07;-3.980325105747659e-07;1.0448396450481825;10.000043565073897;0.8335067599829765;0.015562039249356851;0.015561963188342545;0.7977293301423046;0.01489571054815728;0.7978771736240683
14.957384;1.0444358656046082;0.8333333377626613;0.7978720397036649;-4.136438132621736e-07;-3.980887101112222e-07;1.0448397121426602;10.000043939608517;0.8335066728731599;0.015562039271602183;0.015561964536740457;0.7977293507293582;0.01489569390149303;0.7978771520761795
14.967384;1.0444360419011534;0.833333337829889;0.7978720396890974;-4.136279105552026e-07;-3.981447317594556e-07;1.0448397820398285;10.000044308889557;0.8335065889005894;0.015562039327004954;0.015561965946328242;0.7977293682879537;0.014895677510681174;0.7978771237872965
14.977384;1.0444362184532385;0.8333333378961899;0.7978720396749168;-4.136121121216959e-07;-3.98200481470296e-07;1.0448398542827655;10.000044669673121;0.8335065081334854;0.015562039414805235;0.015561967416136493;0.7977293830851636;0.014895661300878847;0.7978770886451688
14.987384;1.0444363945227546;0.8333333379613239;0.7978720396611383;-4.1359644928287886e-07;-3.9825584270372707e-07;1.0448399284290752;10.000045018412694;0.8335064305899482;0.015562039533665742;0.015561968945312239;0.7977293955275736;0.01489564516756407;0.7978770465658285
14.997384;1.0444365693946958;0.8333333380250516;0.7978720396477862;-4.1358095302318964e-07;-3.9831067202145267e-07;1.0448400040803738;10.000045351781894;0.8335063563186164;0.015562039681373128;0.015561970532932737;0.7977294061796977;0.014895629032199993;0.7978769975314335
15.007384;1.0444367423342629;0.8333333380871419;0.7978720396349;-4.135656708740308e-07;-3.983648138922255e-07;1.0448400809127352;10.000045667020801;0.8335062854298119;0.015562039854094914;0.015561972178920086;0.7977294157243089;0.014895612851975559;0.7978769415945393
15.017384;1.0444369125983397;0.8333333381473714;0.7978720396225116;-4.135506606936235e-07;-3.984181042863117e-07;1.044840158659961;10.000045961606647;0.8335062180556143;0.01556204004588184;0.015561973884167829;0.7977294248598543;0.014895596595352445;0.7978768788445613
15.027384;1.044437079470515;0.8333333382055418;0.7978720396106228;-4.135359921097482e-07;-3.9847036419955185e-07;1.044840237082656;10.00004623284412;0.8335061543286518;0.015562040249084268;0.01556197564943753;0.7977294341750678;0.01489558024040479;0.797876809390499
15.037384;1.0444372423655344;0.8333333382615074;0.7978720395992165;-4.135217622483891e-07;-3.9852139847173127e-07;1.044840315985939;10.000046477944371;0.8335060944173752;0.015562040455622466;0.015561977474060159;0.7977294440943885;0.014895563783887329;0.7978767334055675
15.047384;1.0444374009335053;0.8333333383151873;0.7978720395882835;-4.1350809040625194e-07;-3.985709989016203e-07;1.044840395202496;10.000046693942432;0.8335060385673285;0.015562040657947496;0.015561979355482588;0.7977294549115056;0.014895547211457772;0.797876651180803
15.057384;1.0444375550511729;0.8333333383665529;0.7978720395778328;-4.134950892717633e-07;-3.986189583249231e-07;1.0448404745525492;10.000046877459656;0.833505987102195;0.01556204084927824;0.015561981289952632;0.7977294668320446;0.014895530461794374;0.7978765631170203
15.067384;1.0444377047215905;0.8333333384156074;0.7978720395678891;-4.134828481310005e-07;-3.986651027888208e-07;1.0448405539114027;10.00004702496573;0.8335059403888355;0.015562041024262915;0.015561983273514988;0.7977294799782044;0.014895513450608739;0.7978764696781737
15.077384;1.0444378499898161;0.8333333384623715;0.7978720395584916;-4.13471418582434e-07;-3.987093170394628e-07;1.0448406332762439;10.00004713279149;0.8335058987995767;0.015562041179643882;0.015561985302126685;0.7977294943891731;0.014895496113139983;0.7978763713317801
15.087384;1.0444379909208146;0.8333333385068781;0.7978720395496948;-4.1346077730064176e-07;-3.987515326230257e-07;1.0448407127232606;10.000047196608904;0.8335058626874188;0.01556204131357934;0.015561987371058036;0.7977295100539711;0.01489547840485249;0.7978762684738161
15.097384;1.0444381275732488;0.833333338549173;0.7978720395415532;-4.134508132057686e-07;-3.98791691472798e-07;1.0448407923797673;10.000047211336595;0.8335058323339606;0.015562041424316653;0.015561989474980704;0.7977295269515683;0.014895460287608252;0.797876161388077
15.107384;1.0444382599324051;0.8333333385893208;0.7978720395340871;-4.134413726652488e-07;-3.988297166178307e-07;1.0448408724482514;10.000047171368527;0.8335058078566968;0.0155620415097775;0.015561991608948583;0.7977295450487145;0.014895441728618826;0.7978760502903456
15.117384;1.0444383878817867;0.8333333386274162;0.7978720395272552;-4.134323129855152e-07;-3.9886550373545495e-07;1.044840953192769;10.00004707036618;0.8335057891775233;0.015562041568322875;0.015561993769569776;0.7977295642778742;0.014895422707366884;0.7978759354125706
15.127384;1.0444385112591223;0.8333333386635707;0.7978720395209701;-4.1342352321922475e-07;-3.988989310125608e-07;1.0448410348882218;10.000046901037454;0.8335057761024347;0.015562041599243487;0.015561995955543646;0.7977295845469771;0.014895403229319103;0.797875817057368
15.137384;1.0444386298977566;0.8333333386978676;0.7978720395151455;-4.134149072273752e-07;-3.989298641799042e-07;1.0448411177585928;10.00004665568486;0.833505768403118;0.015562041602225254;0.015561998166284152;0.7977296057917316;0.014895383330550035;0.7978756956340702
15.147384;1.0444387436234022;0.8333333387303332;0.79787203950972;-4.1340635267262325e-07;-3.9895815334948324e-07;1.0448412018965316;10.00004632726398;0.8335057658291761;0.015562041576960926;0.015562000400105903;0.7977296280509762;0.01489536306631953;0.7978755716842431
15.157384;1.0444388522719361;0.8333333387609464;0.797872039504653;-4.1339773951209255e-07;-3.989836505130352e-07;1.0448412872344786;10.00004591029119;0.8335057681032106;0.015562041523631208;0.01556200265481667;0.7977296514957742;0.014895342506412225;0.7978754458504377
15.167384;1.0444389556585565;0.833333338789659;0.7978720394999255;-4.1338897756543565e-07;-3.990062342567255e-07;1.0448413736118447;10.000045400984675;0.8335057749377817;0.015562041443973114;0.015562004928930243;0.7977296763845786;0.014895321736889436;0.7978753187887913
15.177384;1.0444390534930061;0.833333338816412;0.7978720394955415;-4.1338001001388885e-07;-3.9902580695660426e-07;1.0448414608420573;10.000044796725465;0.8335057860742713;0.015562041341881454;0.015562007221124791;0.7977297029897403;0.014895300861476038;0.7978751910816235
15.187384;1.0444391453958426;0.8333333388411422;0.7978720394915305;-4.1337078142235723e-07;-3.9904228400496243e-07;1.0448415487249596;10.000044095890603;0.8335058013390416;0.015562041222513633;0.015562009529645036;0.7977297315342308;0.01489528002141708;0.7978750632064213
15.197384;1.0444392310009474;0.833333338863757;0.7978720394879528;-4.1336121259256714e-07;-3.990556002154182e-07;1.044841637047151;10.000043298049219;0.8335058206628292;0.015562041091230263;0.015562011852235769;0.7977297621798631;0.01489525941440753;0.7978749355738624
15.207384;1.0444393100276133;0.8333333388841117;0.7978720394849009;-4.1335120424713807e-07;-3.9906571357464997e-07;1.0448417255963651;10.000042403746638;0.8335058440109316;0.015562040953736624;0.015562014185173204;0.7977297950404281;0.014895239265336814;0.7978748085786933
15.217384;1.0444393823182474;0.8333333389020193;0.7978720394824909;-4.1334066216703144e-07;-3.990725949273212e-07;1.0448418141820623;10.000041414135113;0.8335058712990956;0.015562040815926943;0.01556201652190476;0.7977298301622167;0.01489521975978237;0.7978746826112969
15.227384;1.0444394478318546;0.8333333389172808;0.7978720394808474;-4.1332952026389895e-07;-3.9907621915248027e-07;1.0448419026416276;10.000040330829867;0.8335059024061869;0.01556204068250828;0.015562018852712647;0.7977298675288708;0.014895200998657503;0.7978745580513835
15.237384;1.0444395065703136;0.8333333389297256;0.7978720394800999;-4.1331774810525865e-07;-3.9907655393398653e-07;1.0448419908512725;10.000039155667343;0.8335059372280355;0.015562040555811325;0.015562021165554751;0.7977299071218068;0.014895183000982085;0.7978744352619759
15.247384;1.044439558504554;0.833333338939246;0.7978720394803879;-4.1330534648373e-07;-3.990735481818389e-07;1.0448420787801902;10.00003789003842;0.8335059756307507;0.015562040435772513;0.015562023447508672;0.79772994894807;0.01489516572859557;0.7978743145462645
15.257384;1.0444396035750918;0.8333333389457896;0.7978720394818509;-4.132923373811758e-07;-3.99067149181681e-07;1.0448421665149727;10.000036534136699;0.8335060173471133;0.015562040320398304;0.015562025686463775;0.7977299930103615;0.01489514911572115;0.797874196130147
15.267384;1.0444396417371171;0.833333338949345;0.7978720394846162;-4.1327875803769884e-07;-3.990573344564041e-07;1.0448422541976985;10.00003508681863;0.8335060619973446;0.01556204020593584;0.015562027872581943;0.797730039270293;0.014895133107571483;0.7978740802733824
15.277384;1.0444396729979037;0.8333333389499604;0.7978720394887993;-4.132646619714307e-07;-3.9904412525445244e-07;1.0448423419957156;10.000033546206431;0.8335061092098746;0.015562040087529594;0.015562029998664328;0.7977300875923226;0.014895117686456964;0.7978739673703527
15.287384;1.0444396974690215;0.8333333389477556;0.7978720394945049;-4.1325011645074395e-07;-3.9902758884199324e-07;1.0448424301190848;10.00003191057159;0.833506158682856;0.015562039960773924;0.015562032059041444;0.7977301376806047;0.01489510286738124;0.797873857848677
15.297384;1.0444397154148641;0.8333333389428914;0.7978720395018223;-4.132351983078076e-07;-3.990078303515859e-07;1.0448425187629053;10.000030178944526;0.8335062101775508;0.015562039823394162;0.015562034047761256;0.7977301891150119;0.014895088670638256;0.7978737519734276
15.307384;1.0444397272141448;0.8333333389355316;0.797872039510827;-4.132199925421374e-07;-3.9898496779514377e-07;1.0448426080334206;10.000028351240505;0.8335062634645266;0.015562039676258401;0.015562035957494821;0.7977302414857648;0.014895075085692962;0.7978736498051798
15.317384;1.0444397332468125;0.8333333389258344;0.7978720395215926;-4.1320457568074947e-07;-3.9895910968672616e-07;1.0448426979666838;10.000026428070685;0.8335063182240877;0.015562039522574185;0.015562037779693614;0.7977302944925375;0.014895062058924203;0.797873551325265
15.327384;1.0444397338289864;0.8333333389139573;0.797872039534208;-4.131889788289133e-07;-3.989303553404141e-07;1.044842788579075;10.000024410561785;0.8335063740034961;0.015562039365749411;0.015562039505402563;0.7977303479470658;0.014895049518325805;0.7978734565365158
15.337384;1.0444397292725285;0.8333333389000609;0.7978720395487802;-4.1317317284356234e-07;-3.988988070558844e-07;1.0448428798710265;10.000022300604261;0.833506430293062;0.015562039207928572;0.015562041126221239;0.7977304017280592;0.014895037399801959;0.7978733654606719
15.347384;1.044439719988645;0.8333333388843037;0.7978720395653986;-4.131571029770473e-07;-3.988645700095303e-07;1.0448429717716772;10.000020101208754;0.8335064866212654;0.015562039049828372;0.015562042635347032;0.7977304557435784;0.014895025647049831;0.7978732781029289
15.357384;1.0444397065166335;0.8333333388668299;0.7978720395840931;-4.1314073334171725e-07;-3.988277431926827e-07;1.0448430640620436;10.000017816146903;0.8335065425846819;0.015562038890930599;0.015562044028324081;0.797730509920229;0.01489501419643371;0.7978731944537559
15.367384;1.0444396894613233;0.8333333388477584;0.7978720396048405;-4.1312406346853136e-07;-3.9878841662739827e-07;1.0448431563211982;10.000015449147545;0.8335065978321826;0.015562038729009095;0.0155620453027057;0.7977305642361381;0.014895002968122918;0.7978731145001846
15.377384;1.0444396693944167;0.8333333388271918;0.7978720396275969;-4.131071269597874e-07;-3.9874667914680713e-07;1.0448432478638001;10.000013003522616;0.8335066520045745;0.015562038559595271;0.015562046456869831;0.7977306187812702;0.014894991857357405;0.7978730381935932
15.387384;1.0444396468095234;0.8333333388052269;0.7978720396522971;-4.130899878718093e-07;-3.987026307637269e-07;1.0448433376804396;10.000010482430353;0.8335067046517143;0.015562038376731244;0.015562047488897623;0.7977306737607183;0.014894980713169765;0.797872965443791
15.397384;1.044439622153112;0.8333333387819484;0.797872039678833;-4.130727326857183e-07;-3.9865638951929364e-07;1.0448434244837608;10.00000788952735;0.8335067551940827;0.015562038174527401;0.015562048395981498;0.797730729405659;0.014894969323181179;0.7978728961527387
15.407384;1.0444395958498756;0.8333333387574271;0.7978720397070518;-4.1305545389810124e-07;-3.986080966204074e-07;1.0448435068688677;10.00000522944444;0.8335068029514198;0.015562037947529736;0.015562049174982684;0.7977307858573615;0.014894957421925661;0.797872830186107
15.417384;1.0444395683288972;0.8333333387317343;0.7978720397367859;-4.1303823588996354e-07;-3.9855792129869385e-07;1.0448435834729837;10.000002507659513;0.8335068472393847;0.01556203769005853;0.015562049823789333;0.7977308430959337;0.01489494470957131;0.7978727673178937
15.427384;1.0444395401070612;0.8333333387049491;0.7978720397678909;-4.130211630031792e-07;-3.9850605647241185e-07;1.0448436530461889;9.999999730226193;0.8335068874960799;0.015562037396992693;0.015562050341763462;0.7977309009564345;0.01489493086864467;0.7978727072646299
15.437384;1.0444395118013632;0.8333333386771514;0.7978720398002513;-4.130043422070374e-07;-3.9845269818928975e-07;1.0448437144772427;9.999996903626046;0.8335069233488294;0.015562037065785047;0.015562050728672946;0.7977309592382159;0.014894915585694547;0.7978726497538257
15.447384;1.044439483971043;0.8333333386484075;0.7978720398337654;-4.1298790889892e-07;-3.983980062897512e-07;1.0448437668121555;9.999994034383985;0.8335069545774672;0.015562036697276543;0.015562050983424867;0.797731017810438;0.014894898579630545;0.7978725945001272
15.457384;1.0444394569515028;0.8333333386187718;0.7978720398683495;-4.1297201204418914e-07;-3.983420739976495e-07;1.0448438091965702;9.99999112860212;0.8335069810497334;0.015562036294408131;0.015562051103806047;0.7977310766128508;0.014894879617805985;0.7978725411657199
15.467384;1.0444394308199956;0.8333333385883172;0.7978720399039491;-4.12956790712583e-07;-3.9828494247806473e-07;1.0448438407975866;9.999988192061027;0.8335070027287521;0.015562035859471381;0.015562051087095538;0.7977311356136012;0.01489485850779834;0.7978724894010701
15.477384;1.0444394054863841;0.8333333385571595;0.7978720399405232;-4.1294234520300296e-07;-3.982266422805804e-07;1.0448438608286272;9.99998523118468;0.8335070196891258;0.015562035392270539;0.015562050931064171;0.797731194792536;0.014894835085956985;0.7978724388934623
15.487384;1.0444393808444767;0.8333333385254387;0.7978720399780309;-4.129287156412898e-07;-3.981672188529971e-07;1.0448438686048946;9.9999822539507;0.8335070320403292;0.015562034891261217;0.01556205063478635;0.7977312541373132;0.014894809216613418;0.7978723893734101
15.497384;1.0444393568838721;0.8333333384932708;0.7978720400164399;-4.129158781708588e-07;-3.981067378647288e-07;1.0448438635555746;9.999979269724179;0.833507039843554;0.015562034355871246;0.015562050198709635;0.7977313136697904;0.014894780783760579;0.797872340578189
15.507384;1.0444393337444884;0.8333333384607302;0.7978720400557453;-4.1290375396876255e-07;-3.980452876371075e-07;1.0448438452755167;9.99997628866208;0.8335070431208341;0.015562033786651545;0.015562049623937112;0.7977313734596856;0.014894749678616084;0.7978722922079724
15.517384;1.0444393117461768;0.8333333384278674;0.7978720400959777;-4.128922263936617e-07;-3.9798298407055265e-07;1.0448438136352676;9.999973321542136;0.8335070418714835;0.015562033182927343;0.015562048911062948;0.7977314335809669;0.014894715810977545;0.7978722439591247
15.527384;1.0444392913856173;0.8333333383947382;0.7978720401371859;-4.128811624021756e-07;-3.979199585512297e-07;1.0448437688010952;9.99997037970332;0.8335070360354384;0.01556203254066099;0.015562048059712886;0.7977314940750101;0.014894679137382493;0.7978721956021048
15.537384;1.044439273292935;0.8333333383614239;0.7978720401793961;-4.1287043698557615e-07;-3.9785630828241523e-07;1.044843711047383;9.999967474387185;0.8335070255188514;0.015562031852848301;0.015562047069471629;0.7977315549379916;0.014894639661538948;0.7978721469936984
15.547384;1.0444392581343205;0.8333333383280254;0.7978720402225776;-4.1285995079020295e-07;-3.977920597072879e-07;1.0448436405061647;9.999964615706386;0.8335070103081966;0.015562031112011978;0.015562045941432416;0.7977316161388917;0.014894597402867731;0.7978720980408311
15.557384;1.044439246471388;0.833333338294632;0.797872040266641;-4.128496151543483e-07;-3.977272018801626e-07;1.0448435570858854;9.999961812326003;0.8335069905226552;0.015562030312347236;0.015562044679440603;0.7977316776943584;0.01489455238432748;0.7978720486545525
15.567384;1.0444392386524943;0.8333333382612985;0.7978720403114563;-4.1283930908030213e-07;-3.976617350006181e-07;1.0448434605563413;9.999959071635294;0.83350696635091;0.015562029450435408;0.01556204329044934;0.7977317397269548;0.014894504645831901;0.797871998693678
15.577384;1.044439234786408;0.8333333382280428;0.7978720403568789;-4.1282885827024354e-07;-3.9759566856348154e-07;1.0448433506839416;9.99995639941047;0.8335069379817946;0.01556202852566966;0.01556204178392042;0.7977318024459225;0.014894454246754944;0.7978719479880159
15.587384;1.0444392347917018;0.8333333381948536;0.7978720404027679;-4.128180671352165e-07;-3.9752899473081356e-07;1.0448432273191934;9.99995379932349;0.8335069056157256;0.015562027540757238;0.015562040170138016;0.7977318660828443;0.01489440125070079;0.797871896430696
15.597384;1.044439238510022;0.8333333381617064;0.797872040449;-4.128067656994784e-07;-3.9746167974298227e-07;1.0448430903728898;9.999951273020478;0.8335068695031902;0.015562026501685436;0.01556203845806739;0.7977319308579054;0.014894345698936315;0.7978718439948603
15.607384;1.0444392458271041;0.8333333381285855;0.7978720404954937;-4.127948174149662e-07;-3.973936787679599e-07;1.0448429398095824;9.999948820638874;0.8335068299365869;0.015562025417160013;0.015562036654703612;0.7977319970382624;0.014894287590620621;0.7978717906705665
15.617384;1.044439256726068;0.8333333380954979;0.797872040542212;-4.127821029270638e-07;-3.97324954483567e-07;1.044842775739873;9.99994644142064;0.8335067872335645;0.01556202429782803;0.015562034765790218;0.797732065016079;0.014894226906863678;0.7978717364037758
15.627384;1.04443927124172;0.8333333380624707;0.7978720405891107;-4.127685176310068e-07;-3.97255480137945e-07;1.0448425984343939;9.999944134395973;0.833506741726279;0.015562023155277984;0.01556203279598646;0.7977321352696095;0.014894163671162189;0.7978716810805111
15.637384;1.0444392893250494;0.8333333380295352;0.7978720406361002;-4.1275397278413413e-07;-3.9718523388559877e-07;1.0448424082000682;9.999941899161733;0.8335066937214443;0.015562022000151747;0.015562030748152674;0.797732208217519;0.014894097989111333;0.7978716245767161
15.647384;1.0444393107359518;0.8333333379967365;0.7978720406830686;-4.127383910905073e-07;-3.9711420106796236e-07;1.0448422052534694;9.999939736243963;0.8335066434680594;0.01556202083969347;0.015562028622769418;0.7977322840899891;0.014894030052167943;0.7978715668404025
15.657384;1.044439335065695;0.8333333379641634;0.7978720407299242;-4.1272170973151963e-07;-3.9704238400801704e-07;1.0448419896553764;9.999937646570034;0.8335065911331292;0.01556201967715572;0.015562026418372054;0.7977323629008227;0.014893960136057224;0.7978715079083244
15.667384;1.0444393618166223;0.8333333379319535;0.7978720407766133;-4.1270389298149463e-07;-3.969698062342244e-07;1.04484176131171;9.999935630836665;0.8335065367463089;0.015562018513500059;0.01556202413264168;0.797732444541099;0.01489388859628266;0.7978714478046348
15.677384;1.0444393904846558;0.8333333379002472;0.7978720408231061;-4.126849463024697e-07;-3.9689650880227345e-07;1.044841520037172;9.999933689696865;0.833506480193542;0.015562017349049448;0.015562021763650196;0.7977325289061915;0.014893815840796415;0.797871386449756
15.687384;1.044439420617831;0.8333333378691393;0.7978720408693732;-4.12664918487106e-07;-3.968225526475037e-07;1.044841265646866;9.999931824310785;0.8335064213102753;0.015562016184615899;0.015562019311447059;0.7977326159159099;0.014893742282380952;0.7978713236960437
15.697384;1.044439451759285;0.8333333378386724;0.797872040915369;-4.1264389269781333e-07;-3.96748024608709e-07;1.0448409980495967;9.999930036718798;0.8335063599299176;0.015562015022231852;0.015562016778367792;0.7977327054628623;0.014893668301218696;0.7978712594099312
15.707384;1.0444394833610082;0.8333333378088431;0.7978720409610298;-4.1262198096103515e-07;-3.9667302795106076e-07;1.0448407173076033;9.999928330091523;0.8335062958124395;0.015562013864580917;0.015562014167087348;0.7977327973882543;0.014893594240660765;0.7978711935395589
15.717384;1.0444395148530612;0.8333333377795891;0.7978720410062913;-4.1259931255728984e-07;-3.965976703185741e-07;1.0448404236169977;9.9999267082469;0.8335062285986313;0.015562012714089909;0.01556201147900121;0.7977328914456177;0.014893520425551643;0.7978711261630431
15.727384;1.0444395457733266;0.8333333377507848;0.7978720410511018;-4.125760074264138e-07;-3.965220808510084e-07;1.044840117274444;9.999925174354054;0.8335061578610028;0.01556201157273854;0.01556200871475438;0.7977329872700865;0.014893447176468622;0.7978710574708905
15.737384;1.044439575781571;0.8333333377222633;0.7978720410954017;-4.1255214791579564e-07;-3.964464412000843e-07;1.0448397986991942;9.999923730303584;0.8335060831665796;0.015562010442085333;0.015562005875952172;0.7977330844370342;0.01489337479775309;0.7978709877140256
15.747384;1.0444396046117859;0.8333333376938313;0.7978720411391027;-4.1252775285905266e-07;-3.9637098628933176e-07;1.0448394684430857;9.99992237754037;0.8335060040963185;0.01556200932376669;0.015562002966417219;0.7977331825371111;0.014893303549278819;0.7978709171907501
15.757384;1.0444396320443656;0.8333333376652865;0.797872041182105;-4.1250277197010695e-07;-3.9629597461467654e-07;1.0448391271894757;9.999921118473287;0.8335059202339495;0.015562008220157634;0.015561999991948034;0.7977332811759347;0.014893233636983172;0.7978708462488951
15.767384;1.04443965785661;0.8333333376364588;0.7978720412243243;-4.124771287387298e-07;-3.962216617912078e-07;1.0448387757826256;9.999919957056743;0.8335058311558711;0.015562007133758807;0.015561996958664443;0.7977333799555791;0.014893165218655196;0.7978707752666276
