time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.777384;1.0444396817397015;0.8333333376072481;0.7978720412656883;-4.1245078354714845e-07;-3.9614828513892604e-07;1.044838415204373;9.99991889818405;0.8335057364284788;0.015562006066338572;0.0155619938714501;0.7977334784836139;0.014893098398337136;0.7978707046351353
15.787384;1.0444397032979096;0.8333333375776257;0.7978720413061233;-4.124237629198282e-07;-3.960760531759734e-07;1.0448380464560358;9.999917946752072;0.8335056356058328;0.015562005019320457;0.015561990734124152;0.7977335763719503;0.014893033231636313;0.7978706347362592
15.797384;1.044439722166838;0.8333333375476127;0.7978720413455673;-4.123961527699975e-07;-3.9600515332374034e-07;1.0448376704195828;9.999917106921298;0.8335055282426369;0.015562003993867079;0.015561987550790008;0.7977336732185006;0.014892969769672176;0.797870565898181
15.807384;1.0444397380948784;0.8333333375172476;0.7978720413839889;-4.1236808174893865e-07;-3.959357757450555e-07;1.0448372877903473;9.99991638157896;0.8335054139533038;0.015562002989966829;0.015561984326593009;0.79773376858914;0.014892908100309452;0.797870498363391
15.817384;1.0444397509274015;0.8333333374865509;0.7978720414213757;-4.1233970579727875e-07;-3.958681120504046e-07;1.044836899149668;9.999915772219602;0.8335052924859749;0.0155620020059811;0.015561981067247096;0.7977338620347901;0.014892848340233073;0.7978704322960396
15.827384;1.044439760554537;0.8333333374555079;0.7978720414577261;-4.123111952266206e-07;-3.9580231946720715e-07;1.044836505129415;9.999915279092065;0.8335051637263381;0.015562001038938253;0.01556197777820113;0.7977339531662898;0.014892790601450477;0.7978703678628123
15.837384;1.0444397668461254;0.8333333374240817;0.7978720414930595;-4.1228271567031497e-07;-3.9573850322129603e-07;1.0448361064836562;9.999914901005145;0.8335050276549544;0.015562000085405843;0.015561974464553154;0.797734041703287;0.01489273496882483;0.7978703053757639
15.847384;1.044439769662072;0.8333333373922389;0.7978720415274172;-4.1225440638912206e-07;-3.9567673520154405e-07;1.0448357039721818;9.999914634923698;0.8335048843366232;0.015561999143521651;0.01556197113153334;0.797734127444445;0.014892681481900807;0.7978702453409906
15.857384;1.0444397689946978;0.8333333373599542;0.7978720415608503;-4.122263721736909e-07;-3.956170684572123e-07;1.0448352981790003;9.999914475969414;0.8335047339133123;0.015561998215187701;0.015561967785029893;0.797734210221405;0.014892630120827356;0.797870188343488
15.867384;1.0444397651038009;0.8333333373272;0.7978720415934027;-4.121986822150829e-07;-3.955595359012843e-07;1.0448348894501385;9.999914417827425;0.8335045766033936;0.01556199730612024;0.015561964432216958;0.797734289870311;0.014892580816041057;0.7978701349334371
15.877384;1.0444397584914806;0.833333337293949;0.797872041625097;-4.1217136768399054e-07;-3.955041573525118e-07;1.0448344779964192;9.999914453157357;0.8335044127659221;0.015561996423733968;0.015561961081965834;0.7977343662340429;0.014892533474579472;0.7978700856211003
15.887384;1.0444397497076872;0.8333333372601913;0.7978720416559366;-4.121444297577234e-07;-3.9545095761995034e-07;1.0448340640466636;9.99991457397445;0.8335042429323983;0.01556199557455212;0.015561957744554645;0.79773443922578;0.014892488008768055;0.7978700409010836
15.897384;1.0444397391358369;0.8333333372259463;0.7978720416859106;-4.1211785501914095e-07;-3.953999806850717e-07;1.0448336479103102;9.999914772390989;0.8335040677251875;0.01556199476265708;0.015561954431351928;0.7977345089040007;0.014892444361083983;0.7978700012560584
15.907384;1.044439726981157;0.8333333371912631;0.7978720417150064;-4.120916109574633e-07;-3.9535129442128426e-07;1.0448332299189318;9.99991504114965;0.8335038877862964;0.015561993990133862;0.015561951154706698;0.7977345754773718;0.014892402506802755;0.7978699671639594
15.917384;1.0444397134323775;0.8333333371562287;0.7978720417432521;-4.12065628539791e-07;-3.953049872938623e-07;1.044832810360509;9.999915373019348;0.8335037037829712;0.01556199325820111;0.0155619479264567;0.7977346392492122;0.014892362429867006;0.7978699390881471
15.927384;1.0444396987287399;0.8333333371209735;0.7978720417707391;-4.1203980527019537e-07;-3.952611612728326e-07;1.044832389478515;9.999915760246834;0.8335035164005138;0.015561992567342605;0.015561944755673686;0.7977347005472628;0.01489232409287608;0.7978699174348465
15.937384;1.0444396830688953;0.8333333370856615;0.797872041797588;-4.120140269371094e-07;-3.952199281549702e-07;1.044831967508467;9.999916195327586;0.8335033262923718;0.015561991917532119;0.01556194164815229;0.7977347596823664;0.014892287418171415;0.7978699025326523
15.947384;1.0444396665402564;0.8333333370504747;0.797872041823889;-4.119881920927068e-07;-3.9518140372782897e-07;1.044831544735774;9.999916671869038;0.8335031340490762;0.015561991309645914;0.015561938607243964;0.7977348169582607;0.014892252292702007;0.7978698946641626
15.957384;1.0444396491614913;0.8333333370155943;0.7978720418496669;-4.1196223008894585e-07;-3.9514568309845895e-07;1.0448311215248949;9.99991718466407;0.8335029401829481;0.015561990746249994;0.015561935634917931;0.7977348726595546;0.014892218596527625;0.7978698940902894
15.967384;1.0444396309514794;0.8333333369811747;0.7978720418748928;-4.119361050483125e-07;-3.951128158455935e-07;1.0448306982898592;9.999917729615655;0.8335027451149797;0.015561990230233816;0.01556193273327438;0.7977349270089358;0.014892186231287227;0.7978699010246215
15.977384;1.0444396119577732;0.8333333369473401;0.7978720418995217;-4.1190980235509216e-07;-3.9508280655975794e-07;1.044830275466958;9.999918303564012;0.8335025491832259;0.015561989763227016;0.015561929905748803;0.7977349802061637;0.014892155137201478;0.7978699156190617
15.987384;1.0444395922438494;0.8333333369141975;0.7978720419235177;-4.118833050245241e-07;-3.950556176937705e-07;1.044829853558947;9.999918903929265;0.833502352641713;0.01556198934552899;0.015561927157053705;0.7977350325085951;0.014892125297342301;0.7978699379802077
15.997384;1.0444395718084842;0.8333333368818369;0.7978720419468651;-4.1185657934399254e-07;-3.9503117098187177e-07;1.0448294332320451;9.999919528568544;0.8335021557007037;0.015561988976429063;0.015561924492047382;0.7977350842128533;0.014892096726456118;0.7978699681510973
16.007384;1.04443955050687;0.8333333368503187;0.7978720419695595;-4.118295748518146e-07;-3.9500936760939015e-07;1.0448290153390072;9.999920175839241;0.833501958647149;0.015561988654578933;0.015561921914470579;0.7977351355757565;0.014892069463376276;0.7978700060873141
16.017384;1.0444395280657217;0.8333333368196705;0.7978720419915801;-4.118022333949272e-07;-3.9499010988823744e-07;1.0448286008087804;9.999920844450363;0.8335017618977985;0.015561988378920408;0.015561919427012584;0.7977351867767973;0.014892043566305559;0.797870051673472
16.027384;1.0444395041231702;0.8333333367898808;0.7978720420128897;-4.1177451009628265e-07;-3.9497331831933165e-07;1.0448281905303778;9.999921532777954;0.8335015659426237;0.015561988149779599;0.015561917032306579;0.7977352379100034;0.014892019088005951;0.797870104714402
16.037384;1.0444394782466861;0.8333333367608937;0.7978720420334658;-4.117464089860876e-07;-3.9495894737582405e-07;1.0448277853348922;9.999922237975015;0.8335013712915578;0.015561987970060628;0.01556191473261606;0.7977352889965463;0.014891996047822528;0.7978701648894155
16.047384;1.0444394499730127;0.8333333367326083;0.7978720420533107;-4.117180143254265e-07;-3.949469785932225e-07;1.044827385981511;9.999922955904069;0.8335011784440045;0.015561987845979808;0.01556191252825608;0.797735340040515;0.014891974419021846;0.7978702317478391
16.057384;1.044439418830281;0.8333333367048891;0.7978720420724319;-4.11689477297609e-07;-3.949373948803051e-07;1.0448269930914091;9.999923682388458;0.8335009878572214;0.015561987786680144;0.0155619104176631;0.7977353911025686;0.014891954131184068;0.7978703047659165
16.067384;1.0444393842803692;0.8333333366775864;0.7978720420908478;-4.116609576736531e-07;-3.949301565657662e-07;1.0448266071559;9.999924414810252;0.8335007999141085;0.015561987802890146;0.015561908400371952;0.797735442351319;0.014891935086423875;0.797870383408769
16.077384;1.0444393456742775;0.8333333366505713;0.7978720421086131;-4.1163258287539075e-07;-3.949251815521578e-07;1.0448262286521588;9.999925152500166;0.8335006148817855;0.01556198790498241;0.015561906479027516;0.7977354940448511;0.01489191716796574;0.7978704671365429
16.087384;1.044439302314461;0.8333333366237832;0.7978720421258126;-4.1160446589738943e-07;-3.949223409463661e-07;1.0448258581084782;9.999925895738516;0.8335004328974496;0.015561988101875557;0.01556190465735441;0.7977355464455259;0.014891900244605393;0.7978705553686536
16.097384;1.0444392535377927;0.8333333365972662;0.7978720421425316;-4.1157674611884374e-07;-3.9492148621522634e-07;1.0448254960049768;9.999926644794481;0.8335002540390846;0.015561988401676179;0.015561902937623688;0.7977355997571599;0.014891884187982929;0.7978706474674677
16.107384;1.0444391987316253;0.8333333365711484;0.7978720421588392;-4.115496071764541e-07;-3.9492249196789764e-07;1.044825142616164;9.999927399705586;0.8335000784392539;0.015561988812972747;0.01556190132089753;0.7977356541216742;0.01489186887354172;0.7978707427297116
16.117384;1.0444391372894881;0.8333333365455748;0.7978720421747713;-4.11523273060496e-07;-3.949252778378007e-07;1.0448247980326337;9.999928160448766;0.8334999063440504;0.01556198934537697;0.015561899808517804;0.7977357096325469;0.014891854156909938;0.79787084035205
16.127384;1.0444390685280165;0.8333333365206601;0.7978720421903152;-4.114979865229275e-07;-3.9492980690068554e-07;1.0448244623703526;9.999928927192414;0.8334997381160038;0.0155619900084829;0.015561898403052861;0.7977357663421297;0.014891839861288746;0.7978709394323156
16.137384;1.0444389916215715;0.8333333364964859;0.7978720422054313;-4.114739795818097e-07;-3.9493608596503057e-07;1.0448241359236419;9.999929700256702;0.833499574216554;0.015561990810463663;0.015561897108263736;0.7977358242375578;0.014891825780521168;0.7978710390402247
16.147384;1.0444389056273262;0.8333333364731179;0.7978720422200829;-4.114514719895922e-07;-3.9494415776752234e-07;1.0448238191953803;9.999930479966604;0.8334994151580184;0.015561991757951211;0.01556189592801435;0.797735883199398;0.014891811691732414;0.7978711382884122
16.157384;1.0444388096040718;0.8333333364506266;0.7978720422342387;-4.1143068771688043e-07;-3.9495407499101974e-07;1.0448235128872154;9.99993126650411;0.8334992614624318;0.015561992856544747;0.01556189486487438;0.7977359430518335;0.014891797390700017;0.7978712363790538
16.167384;1.0444387027493296;0.8333333364290888;0.7978720422478653;-4.114118481627132e-07;-3.9496588490243493e-07;1.044823217822649;9.999932059263982;0.8334991136439559;0.015561994111483205;0.015561893919692973;0.7977360036964019;0.014891782725107808;0.797871332637976
16.177384;1.044438584480024;0.8333333364085614;0.79787204226092;-4.113951486608025e-07;-3.9497962994918383e-07;1.0448229348242795;9.999932856122177;0.8334989721765346;0.015561995528416896;0.015561893091808516;0.7977360651868473;0.014891767602183944;0.797871426515793
16.187384;1.0444384544203802;0.8333333363890558;0.7978720422733397;-4.1138073802338107e-07;-3.9499534713058007e-07;1.0448226646648047;9.999933653835061;0.8334988374983612;0.015561997113638556;0.015561892378456127;0.7977361277013919;0.014891751995112423;0.7978715175675821
16.197384;1.0444383123374754;0.8333333363705455;0.7978720422850378;-4.1136869835807084e-07;-3.950130666521428e-07;1.0448224080996962;9.99993444958893;0.8334987100597223;0.015561998873916051;0.015561891774054268;0.7977361914491393;0.01489173592533097;0.7978716054505445
16.207384;1.044438158113373;0.8333333363529875;0.7978720422959197;-4.113590354908473e-07;-3.950328051435317e-07;1.0448221658659478;9.99993524208395;0.8334985903274081;0.015562000815822897;0.015561891270232593;0.7977362565657642;0.014891719392775555;0.7978716899449603
16.217384;1.0444379917178737;0.8333333363363297;0.797872042305895;-4.1135169082734465e-07;-3.950545524199987e-07;1.0448219386201942;9.999936031207024;0.8334984787749615;0.015562002944852587;0.015561890856196126;0.797736323096065;0.014891702328069361;0.7978717709486828
16.227384;1.0444378131462082;0.833333336320509;0.7978720423148677;-4.1134655227049746e-07;-3.950782850391262e-07;1.0448217269033566;9.999936817128706;0.8334983758951677;0.015562005265282794;0.015561890519975016;0.7977363910761068;0.014891684613255116;0.797871848422648
16.237384;1.0444376224360503;0.8333333363054529;0.7978720423227197;-4.113434550543402e-07;-3.9510400027770916e-07;1.0448215311346989;9.999937600064275;0.8334982821569968;0.015562007780267896;0.01556189024992557;0.797736460581773;0.014891666120054093;0.7978719223536948
16.247384;1.0444374197867914;0.8333333362910884;0.7978720423293089;-4.113421950933362e-07;-3.9513170565895427e-07;1.0448213516059923;9.999938380827173;0.8334981978825062;0.015562010491949113;0.015561890034671923;0.7977365317121532;0.014891646730975016;0.7978719927438388
16.257384;1.0444372056414852;0.8333333362773616;0.7978720423344818;-4.113425642385193e-07;-3.951613719593493e-07;1.044821188496682;9.999939161076881;0.8334981231906871;0.015562013401875479;0.015561889862492786;0.7977366046465934;0.014891626350484398;0.7978720595480511
16.267384;1.044436980653121;0.833333336264255;0.7978720423381035;-4.1134438232780486e-07;-3.9519291433898943e-07;1.0448210419003932;9.999939942700989;0.8334980581039345;0.015562016510418768;0.015561889722021466;0.7977366797210832;0.014891604922375833;0.7978721226003481
16.277384;1.044436745640229;0.833333336251779;0.7978720423400936;-4.11347491254443e-07;-3.952262134986813e-07;1.0448209118471632;9.999940727099615;0.8334980026501957;0.015562019815275552;0.015561889603304114;0.797736757338893;0.014891582441931115;0.7978721816320367
16.287384;1.044436501612313;0.8333333362399471;0.7978720423404189;-4.1135172955639923e-07;-3.9526115321931304e-07;1.0448207982807096;9.999941515033228;0.8334979568607714;0.01556202331147777;0.015561889497616777;0.797736837832239;0.014891558932750477;0.7978722363346104
16.297384;1.0444362497340132;0.8333333362287474;0.7978720423390339;-4.113569291334804e-07;-3.952976364157216e-07;1.0448207009996828;9.999942307107048;0.8334979207447935;0.015562026993211438;0.015561889396845673;0.7977369214626051;0.014891534418852579;0.7978722863797323
16.307384;1.0444359911808998;0.8333333362181196;0.7978720423358475;-4.113629232232776e-07;-3.953355648663804e-07;1.044820619690494;9.999943104847093;0.8334978942429007;0.015562030855081043;0.015561889293756263;0.7977370084757668;0.014891508931411076;0.7978723314067486
16.317384;1.0444357270532463;0.8333333362079636;0.7978720423307473;-4.113695499739571e-07;-3.95374824243938e-07;1.0448205540271551;9.999943911464378;0.8334978771985739;0.015562034891941858;0.015561889182648657;0.7977370990925504;0.014891482524090022;0.7978723710336403
16.327384;1.0444354584072797;0.8333333361981771;0.7978720423236354;-4.1137665099617395e-07;-3.954152886374309e-07;1.0448205037070806;9.999944731358614;0.8334978694117466;0.015562039098500768;0.015561889059744096;0.7977371934417947;0.014891455272464861;0.7978724049166988
16.337384;1.0444351863180552;0.8333333361886799;0.7978720423144556;-4.113840590241396e-07;-3.9545681805185935e-07;1.0448204684804885;9.99994556914032;0.8334978706809809;0.015562043468941055;0.015561888923292109;0.7977372914929352;0.014891427266894512;0.7978724328038865
16.347384;1.0444349119298708;0.8333333361794075;0.7978720423032074;-4.113915990097454e-07;-3.9549926241404404e-07;1.0448204482088514;9.999946429245743;0.8334978807689335;0.015562047996809063;0.015561888773116024;0.7977373930614641;0.014891398608677171;0.797872454553162
16.357384;1.044434636458081;0.833333336170316;0.797872042289946;-4.1139910102378443e-07;-3.9554248205235226e-07;1.0448204428498964;9.999947315785711;0.8334978993689814;0.015562052675609972;0.01556188860959903;0.7977374978811281;0.014891369395676316;0.7978724701243409
16.367384;1.0444343611042102;0.8333333361614021;0.797872042274777;-4.1140638656990925e-07;-3.955863560536082e-07;1.0448204523588738;9.999948232377546;0.8334979261263703;0.015562057498632091;0.01556188843226588;0.7977376056519062;0.014891339684980302;0.7978724795183968
16.377384;1.0444340869691215;0.8333333361526933;0.7978720422578456;-4.1141325550611013e-07;-3.9563078049489877e-07;1.0448204765809828;9.999949182415065;0.8334979606493883;0.015562062457548008;0.015561888238592201;0.7977377160378486;0.014891309468001952;0.7978724827186461
16.387384;1.044433815056653;0.833333336144215;0.7978720422393121;-4.1141950825072506e-07;-3.9567567510235635e-07;1.0448205152053214;9.999950168972827;0.8334980024560709;0.015562067541527686;0.015561888024529309;0.7977378286534162;0.014891278690004226;0.7978724797104082
16.397384;1.0444335463155021;0.833333336135973;0.7978720422193352;-4.114249716387355e-07;-3.957209892352507e-07;1.044820567815178;9.999951193872764;0.8334980509467719;0.015562072737505546;0.015561887786441452;0.7977379430698159;0.014891247286081563;0.7978724705436605
16.407384;1.0444332816783188;0.8333333361279569;0.7978720421980774;-4.1142950628168836e-07;-3.957666907309739e-07;1.044820633963811;9.999952257520825;0.8334981054661396;0.015562078030853773;0.01556188752210232;0.7977380588786404;0.014891215195182888;0.7978724553469286
16.417384;1.0444330221040445;0.8333333361201434;0.797872042175707;-4.114330038437674e-07;-3.958127427992749e-07;1.04482071315807;9.999953359784323;0.8334981653642226;0.01556208340605632;0.015561887230323508;0.7977381757706357;0.014891182359887914;0.7978724342658056
16.427384;1.0444327685515045;0.833333336112499;0.7978720421523794;-4.114353770871484e-07;-3.9585909641027523e-07;1.0448208047786984;9.999954500319253;0.8334982300185247;0.015562088847307587;0.015561886910896218;0.7977382935374694;0.014891148737760583;0.7978724074321523
16.437384;1.0444325218772104;0.833333336104977;0.7978720421282198;-4.114365491547145e-07;-3.9590570482720167e-07;1.0448209080513455;9.999955678245872;0.8334982988746656;0.015562094338675317;0.01556188656452563;0.7977384120358814;0.014891114313456168;0.7978723750028859
16.447384;1.0444322827979644;0.833333336097511;0.7978720421033313;-4.1143645677627874e-07;-3.959525312412271e-07;1.0448210220669363;9.999956891978742;0.8334983714990849;0.01556209986395103;0.015561886191662691;0.7977385311786522;0.014891079098554994;0.7978723372067426
16.457384;1.044432051954423;0.8333333360900299;0.7978720420778178;-4.1143506459189744e-07;-3.959995227672805e-07;1.044821145835564;9.999958139291431;0.8334984475651638;0.015562105406662669;0.015561885791396618;0.7977386509191355;0.01489104313631229;0.7978722943653933
16.467384;1.0444318299472335;0.8333333360824793;0.7978720420517961;-4.1143236744876667e-07;-3.960465648428163e-07;1.0448212783666513;9.999959417727588;0.8334985267659323;0.015562110950174771;0.015561885361178;0.7977387712113477;0.014891006502816708;0.7978722468317963
16.477384;1.0444316172909904;0.8333333360748262;0.7978720420253916;-4.1142838657400754e-07;-3.9609347333987196e-07;1.0448214186967455;9.999960725346273;0.8334986087686144;0.015562116477532275;0.01556188489724412;0.7977388919835084;0.014890969281788768;0.7978721948985225
16.487384;1.0444314143751436;0.8333333360670616;0.797872041998733;-4.114231835273125e-07;-3.961400495201083e-07;1.0448215658939313;9.999962061339728;0.8334986932331196;0.015562121971064699;0.015561884395479758;0.7977390131542355;0.014890931530978467;0.7978721387744337
16.497384;1.0444312215115927;0.8333333360592196;0.7978720419719413;-4.114168628114113e-07;-3.9618613822260923e-07;1.0448217191391969;9.999963426150279;0.8334987798042304;0.015562127412298232;0.015561883851724691;0.7977391346536533;0.014890893267527799;0.7978720785878826
16.507384;1.0444310390222644;0.8333333360513739;0.7978720419451183;-4.114095360590759e-07;-3.9623163256728474e-07;1.0448218777901923;9.999964820967595;0.8334988681024631;0.015562132782609433;0.015561883261670847;0.7977392564064643;0.014890854477202353;0.7978720144139156
16.517384;1.04443086725519;0.833333336043609;0.7978720419183566;-4.11401286912463e-07;-3.962764468432461e-07;1.0448220412723792;9.999966246845942;0.833498957771627;0.015562138064274318;0.015561882620881254;0.7977393783278474;0.014890815136293529;0.7978719463533936
16.527384;1.0444307064924285;0.8333333360360103;0.7978720418917742;-4.11392164148436e-07;-3.9632049554800526e-07;1.044822208909863;9.999967703988947;0.8334990485453848;0.015562143241439622;0.015561881925002833;0.7977395003491006;0.014890775228977008;0.7978718745985169
16.537384;1.0444305568589622;0.8333333360286841;0.7978720418655227;-4.1138219054246126e-07;-3.963636889805155e-07;1.0448223799188128;9.999969191747903;0.8334991402977306;0.015562148301095528;0.015561881170390852;0.7977396223847926;0.014890734749828582;0.7978717994583053
16.547384;1.0444304183855893;0.8333333360217612;0.7978720418397578;-4.1137137685538e-07;-3.964059418851218e-07;1.0448225535137767;9.999970709359255;0.8334992330619657;0.01556215323386947;0.01556188035415716;0.7977397442527494;0.01489069369275638;0.7978717213650295
16.557384;1.0444302911590222;0.8333333360153711;0.7978720418146215;-4.1135972918414266e-07;-3.964471757886266e-07;1.0448227289670113;9.999972256557333;0.8334993270018736;0.015562158033825733;0.015561879472684415;0.7977398656657172;0.014890652037892157;0.7978716408254264
16.567384;1.044430175364139;0.8333333360096126;0.7978720417902533;-4.1134724732099325e-07;-3.9648731932774276e-07;1.0448229056382918;9.999973833698176;0.8334994223731591;0.015562162696978573;0.015561878519477617;0.7977399863040862;0.014890609744913737;0.797871558329977
16.577384;1.0444300712399934;0.8333333360045455;0.7978720417667904;-4.113339223808168e-07;-3.9652632822758657e-07;1.0448230830111684;9.999975442088099;0.833499519491834;0.015562167219672874;0.01556187748426254;0.7977401058790858;0.014890566753359985;0.7978714743187851
16.587384;1.0444299790562426;0.8333333360001878;0.7978720417443478;-4.1131973930913506e-07;-3.965642123208622e-07;1.0448232606758139;9.999977084036074;0.8334996186803247;0.015562171597965326;0.015561876354731103;0.7977402241551381;0.014890523000153292;0.7978713892056427
16.597384;1.0444298990853862;0.8333333359965136;0.7978720417230063;-4.113046928664253e-07;-3.966010462640257e-07;1.044823438248371;9.999978761603359;0.8334997202415968;0.015562175827924827;0.015561875119756171;0.7977403409462631;0.014890478447538264;0.7978713034075742
16.607384;1.0444298315258578;0.8333333359934806;0.7978720417028219;-4.112887961993122e-07;-3.9663695735130084e-07;1.0448236153148034;9.999980474655354;0.833499824499195;0.015562179906556582;0.015561873771349892;0.7977404560878875;0.014890433077240117;0.7978712173968009
16.617384;1.044429776415869;0.8333333359910728;0.7978720416838393;-4.112720586886017e-07;-3.9667210386922523e-07;1.044823791427824;9.999982219417774;0.833499931824893;0.015562183832611598;0.015561872305019582;0.7977405694091694;0.01489038685090598;0.7978711317061035
16.627384;1.0444297336464126;0.8333333359893054;0.7978720416661076;-4.1125446948147274e-07;-3.967066544923207e-07;1.044823966134229;9.999983988506841;0.8335000425986336;0.015562187606337916;0.01556187071970471;0.7977406807294747;0.014890339693596424;0.7978710468299008
16.637384;1.0444297030742364;0.8333333359882009;0.7978720416496976;-4.1123601190102056e-07;-3.967407723020821e-07;1.0448241390187358;9.999985772465555;0.8335001571559107;0.01556219122868966;0.015561869017526956;0.7977407898639391;0.014890291511304932;0.7978709631793022
16.647384;1.044429684609794;0.8333333359877806;0.7978720416347115;-4.112166816728875e-07;-3.9677460922730835e-07;1.0448243096877803;9.999987561485872;0.8335002757859677;0.01556219470125662;0.015561867203921392;0.7977408966063964;0.014890242215625316;0.7978708811589033
16.657384;1.0444296782458296;0.8333333359880567;0.7978720416212687;-4.111965029452064e-07;-3.968082914813037e-07;1.0448244777209301;9.999989346650388;0.8335003987557232;0.015562198026850198;0.01556186528811377;0.7977410006840171;0.014890191747227064;0.7978708012173945
16.667384;1.0444296840277045;0.8333333359890115;0.797872041609478;-4.111755474602376e-07;-3.9684189548008577e-07;1.0448246426967203;9.999991120773217;0.8335005263064479;0.015562201209973132;0.015561863282773222;0.797741101717711;0.01489014008947791;0.797870723792313
16.677384;1.0444297019691402;0.833333335990599;0.7978720415994155;-4.111539319819013e-07;-3.9687544973099203e-07;1.0448248042408974;9.99999287844116;0.8335006586286335;0.015562204256867577;0.015561861202918015;0.7977411992187528;0.014890087270585444;0.7978706492362871
16.687384;1.0444297320052178;0.8333333359927813;0.7978720415911139;-4.111317932892006e-07;-3.9690895825058565e-07;1.0448249620448777;9.999994615380395;0.8335007958523555;0.015562207174258574;0.01556185906480354;0.7977412926144489;0.014890033363919314;0.7978705778624685
16.697384;1.0444297739905528;0.8333333359955591;0.7978720415845707;-4.111092820065725e-07;-3.9694241522266726e-07;1.0448251159012245;9.999996327947871;0.8335009380470217;0.015562209966687297;0.015561856885347648;0.7977413812747419;0.014889978481291357;0.7978705100676746
16.707384;1.0444298276834123;0.8333333359989642;0.7978720415797848;-4.1108657794127837e-07;-3.9697580789157146e-07;1.044825265755888;9.999998013094423;0.8335010852041804;0.015562212634742464;0.015561854682040169;0.7977414645667416;0.01488992275335959;0.7978704463463425
16.717384;1.0444298927411884;0.8333333360030246;0.7978720415767971;-4.1106388381506437e-07;-3.9700911402581343e-07;1.044825411743515;9.999999668524877;0.8335012372319266;0.015562215176166051;0.015561852472058582;0.7977415419387799;0.014889866307678652;0.7978703871822113
16.727384;1.044429968731624;0.833333336007744;0.7978720415756991;-4.110414032574461e-07;-3.970422991791353e-07;1.04482555420341;10.000001292545138;0.8335013940013322;0.015562217588604293;0.015561850270733382;0.7977416129229451;0.014889809255938951;0.7978703329503756
16.737384;1.0444300551483388;0.8333333360130849;0.7978720415765961;-4.110193421838947e-07;-3.970753206674737e-07;1.0448256936502933;10.000002883701484;0.8335015554012604;0.015562219870957605;0.015561848090712184;0.7977416770491156;0.014889751693104192;0.797870283885966
16.747384;1.0444301514597145;0.8333333360189539;0.7978720415795658;-4.109979187493775e-07;-3.971081247884982e-07;1.0448258306523894;10.000004440712752;0.8335017213369057;0.015562222022886327;0.015561845941831007;0.7977417337891215;0.01488969371627772;0.7978702400986901
16.757384;1.0444302571746888;0.8333333360252054;0.7978720415846451;-4.1097735614577864e-07;-3.971406257570786e-07;1.0448259656680454;10.000005962253866;0.8335018916882315;0.015562224044377805;0.015561843831645503;0.7977417825777563;0.014889635456851161;0.7978702016006065
16.767384;1.0444303718620298;0.8333333360316708;0.7978720415918327;-4.109578679660161e-07;-3.9717270121368016e-07;1.0448260989707876;10.000007446394639;0.8335020662495387;0.01556222593569053;0.015561841766606473;0.7977418229229455;0.014889577085652014;0.7978701683370636
16.777384;1.0444304950911767;0.8333333360381889;0.7978720416010936;-4.1093964511638654e-07;-3.972042387107136e-07;1.0448262306887377;10.000008890647829;0.8335022446865851;0.015562227697062402;0.015561839752943247;0.7977418545506861;0.014889518777834707;0.7978701402257936
16.787384;1.0444306263853382;0.8333333360446163;0.7978720416123826;-4.1092285060104197e-07;-3.972351999261314e-07;1.0448263608431978;10.000010292418978;0.833502426563585;0.01556222932854991;0.01556183779625428;0.7977418774312219;0.014889460681115182;0.797870117174393
16.797384;1.0444307652624063;0.8333333360508188;0.797872041625668;-4.109076151422113e-07;-3.972656300770165e-07;1.0448264893087027;10.00001164868549;0.8335026113820183;0.015562230830042099;0.015561835900462284;0.7977418916758544;0.014889402918583516;0.7978700990635681
16.807384;1.044430911256853;0.8333333360566578;0.7978720416409297;-4.108940148729831e-07;-3.9729559638590567e-07;1.0448266157705497;10.000012955285033;0.8335027985853508;0.01556223220061484;0.015561834068045257;0.7977418974750681;0.014889345604575971;0.7978700857527804
16.817384;1.0444310638675793;0.8333333360620019;0.7978720416581417;-4.1088205852038955e-07;-3.973251335538209e-07;1.0448267397969686;10.000014207155099;0.8335029875547996;0.015562233437395738;0.015561832301419089;0.797741895147556;0.014889288846977251;0.797870077101684
16.827384;1.0444312225052361;0.8333333360667589;0.7978720416772563;-4.1087171339028413e-07;-3.973542544779346e-07;1.0448268610086173;10.000015399599587;0.833503177586472;0.015562234535617907;0.015561830603983534;0.7977418851877176;0.01488923274349845;0.7978700729360557
16.837384;1.0444313864962713;0.8333333360708818;0.7978720416981957;-4.108629305503128e-07;-3.973829813815377e-07;1.0448269791704106;10.000016529371996;0.8335033678632116;0.015562235490435358;0.015561828980175187;0.797741868236698;0.014889177386559472;0.797870072995732
16.847384;1.0444315551737593;0.8333333360743569;0.7978720417208627;-4.1085563935408965e-07;-3.9741135053962604e-07;1.0448270941053142;10.000017594929336;0.8335035574661861;0.015562236298131627;0.015561827434763477;0.797741845022657;0.014889122871018009;0.7978700769293913
16.857384;1.0444317279778952;0.8333333360772095;0.797872041745151;-4.108497475899438e-07;-3.9743940569719997e-07;1.044827205590557;10.00001859639107;0.8335037454409284;0.015562236954705348;0.015561825972136987;0.7977418163275798;0.014889069294364643;0.7978700843313318
16.867384;1.0444319044890833;0.8333333360795043;0.7978720417709372;-4.108451735103398e-07;-3.9746718480372905e-07;1.0448273133521289;10.000019535671589;0.8335039308944348;0.015562237453997508;0.01556182459556218;0.7977417829942459;0.014889016751372672;0.797870094814166
16.877384;1.0444320844474062;0.8333333360813094;0.7978720417980747;-4.108418740127651e-07;-3.974946863019705e-07;1.0448274170538259;10.000020416344972;0.8335041130682588;0.015562237788499635;0.015561823306162155;0.7977417459165096;0.01488896533201072;0.7978701080592917
16.887384;1.0444322677530498;0.8333333360826605;0.7978720418264101;-4.1083982594621224e-07;-3.975218365617803e-07;1.044827516302486;10.000021242939006;0.833504291339628;0.015562237952023905;0.015561822102448799;0.797741705967369;0.014888915114860929;0.7978701237648974
16.897384;1.0444324543947012;0.8333333360835663;0.797872041855809;-4.108389849754548e-07;-3.9754849006503216e-07;1.0448276107658325;10.000022020274256;0.8335044651916652;0.015562237941137098;0.015561820981560982;0.7977416639387088;0.014888866149451922;0.7978701415476895
16.907384;1.0444326443518577;0.8333333360840413;0.7978720418861589;-4.1083927509631316e-07;-3.975744630157956e-07;1.0448277002727595;10.000022753303492;0.8335046342437467;0.01556223775423488;0.015561819941690489;0.797741620533155;0.014888818453099544;0.7978701609370363
16.917384;1.0444328375368417;0.8333333360841341;0.7978720419173574;-4.108406038656562e-07;-3.975995771452087e-07;1.0448277847717564;10.000023447152266;0.8335047983040456;0.015562237389618297;0.015561818983619156;0.7977415763533766;0.01488877202728658;0.7978701814781832
16.927384;1.0444330337739074;0.8333333360839262;0.7978720419493097;-4.10842872041164e-07;-3.976236873956905e-07;1.0448278642257622;10.000024106946398;0.8335049573270022;0.015562236844303677;0.015561818110730256;0.7977415318847458;0.014888726871200806;0.7978702028095395
16.937384;1.0444332327965358;0.8333333360834982;0.7978720419819245;-4.108459739291199e-07;-3.9764668512499417e-07;1.0448279385138333;10.000024737594527;0.8335051112914366;0.015562236114213519;0.015561817328012905;0.7977414874843518;0.014888682997747477;0.7978702246255847
16.947384;1.0444334342895174;0.8333333360829128;0.7978720420150947;-4.108497955222309e-07;-3.976684893931909e-07;1.0448280073490246;10.000025343797628;0.8335052601237299;0.01556223519537445;0.015561816639597882;0.7977414433962335;0.014888640447079944;0.797870246620089
16.957384;1.0444336379613428;0.8333333360822376;0.7978720420486815;-4.108542153417342e-07;-3.9768903200644443e-07;1.0448280702334838;10.000025930106906;0.8335054037113925;0.015562234085732327;0.015561816046481443;0.7977413998277298;0.014888599265351321;0.7978702685214669
16.967384;1.04443384357791;0.8333333360815811;0.7978720420825135;-4.1085910815813195e-07;-3.977082292216746e-07;1.0448281264589914;10.00002650105502;0.8335055419155798;0.015562232786652804;0.015561815547464324;0.7977413570023112;0.014888559462401923;0.7978702901589226
16.977384;1.0444340509347176;0.8333333360811229;0.7978720421164035;-4.10864356150354e-07;-3.977259591033948e-07;1.0448281751593556;10.000027061090844;0.8335056745403454;0.01556223130254046;0.01556181514147682;0.7977413151014406;0.01488852099485165;0.7978703114635887
16.987384;1.044434259786922;0.8333333360811084;0.7978720421501634;-4.108698667313531e-07;-3.9774207736718294e-07;1.0448282154341455;10.000027614162306;0.8335058013582305;0.015562229639607754;0.015561814828300512;0.7977412742091676;0.014888483776982087;0.7978703324367494
16.997384;1.0444344698018124;0.8333333360817916;0.7978720421836053;-4.1087557197820125e-07;-3.9775645489093407e-07;1.044828246509196;10.000028164019287;0.8335059221858039;0.015562227806043405;0.015561814608370741;0.7977412343632604;0.014888447689515277;0.7978703531439283
17.007384;1.0444346806035039;0.833333336083374;0.7978720422165458;-4.1088140618130963e-07;-3.977689864512167e-07;1.044828267789198;10.000028714923184;0.8335060369029236;0.015562225812613177;0.015561814482321601;0.797741195612033;0.014888412590367139;0.7978703737322297
17.017384;1.044434891879108;0.83333333608599;0.7978720422488209;-4.108872954798605e-07;-3.9777957599837534e-07;1.044828278788908;10.000029271341498;0.8335061454681726;0.015562223671941156;0.01556181445051281;0.7977411580123;0.014888378353957532;0.7978703944425215
17.027384;1.0444351034474046;0.8333333360897196;0.7978720422803044;-4.108931741924912e-07;-3.9778814098465367e-07;1.04482827911423;10.000029837266144;0.8335062479622403;0.015562221396783236;0.015561814513255091;0.7977411216409808;0.01488834490731401;0.7978704155811844
17.037384;1.0444353152544414;0.8333333360945956;0.7978720423109045;-4.108990063043486e-07;-3.9779462831537453e-07;1.0448282684899297;10.000030415933608;0.8335063445571071;0.01556221899805466;0.015561814670963571;0.797741086639044;0.014888312215998954;0.7978704374550323
17.047384;1.0444355273448624;0.8333333361006122;0.7978720423405353;-4.1090478947350816e-07;-3.9779901986533443e-07;1.0448282467533259;10.000031009790927;0.8335064354311007;0.015562216483509844;0.015561814923226797;0.7977410532165352;0.014888280243132171;0.7978704603162952
17.057384;1.0444357398098838;0.8333333361077359;0.7978720423690996;-4.109105366243964e-07;-3.978013278419022e-07;1.0448282138816465;10.000031620904258;0.833506520717067;0.015562213857897404;0.015561815267841669;0.7977410215890445;0.014888248922451509;0.7978704843613116
17.067384;1.0444359527128975;0.8333333361159012;0.7978720423964997;-4.1091625337222227e-07;-3.978015760632204e-07;1.044828170054197;10.000032251554362;0.8335066004963039;0.015562211124536018;0.015561815701061922;0.7977409919365333;0.014888218159480252;0.7978705098007568
17.077384;1.0444361660851416;0.8333333361250188;0.7978720424226559;-4.109219372276676e-07;-3.977997761745797e-07;1.04482811566168;10.0000329046083;0.8335066748428342;0.01556220828740881;0.015561816218340074;0.7977409644226439;0.014888187849487165;0.7978705369192849
17.087384;1.044436379953366;0.8333333361350062;0.7978720424475279;-4.109275859138315e-07;-3.9779591290763977e-07;1.0448280512643404;10.00003358367673;0.8335067438619819;0.015562205351828923;0.01556181681488629;0.7977409391621564;0.014888157882915745;0.7978705660629108
17.097384;1.0444365942865041;0.833333336145798;0.7978720424711286;-4.1093319070888766e-07;-3.9778993747674895e-07;1.0448279775506892;10.00003429270236;0.8335068076589621;0.015562202323455435;0.015561817486125793;0.7977409161279707;0.014888128132793905;0.7978705976321823
17.107384;1.0444368089405915;0.8333333361573233;0.7978720424935215;-4.109387320394032e-07;-3.9778177754020325e-07;1.0448278953065029;10.000035034607263;0.8335068663033901;0.015562199208086047;0.01556181822792047;0.7977408951374056;0.014888098454914598;0.7978706320808945
17.117384;1.0444370236865261;0.8333333361694998;0.7978720425148124;-4.1094418741072886e-07;-3.9777136964069253e-07;1.0448278053386262;10.000035809686004;0.8335069198516325;0.015562196012674596;0.015561819036398158;0.7977408759434739;0.014888068717476489;0.7978706698575789
17.127384;1.0444372382701619;0.8333333361822571;0.7978720425351339;-4.1094953584919623e-07;-3.977586979205743e-07;1.0448277083612856;10.00003661529255;0.8335069683909548;0.015562192745316903;0.015561819906840474;0.7977408583253537;0.014888038819631766;0.7978707113562802
17.137384;1.0444374524352216;0.8333333361955316;0.7978720425546201;-4.1095476139715784e-07;-3.977438087830531e-07;1.0448276049749545;10.000037447281244;0.8335070120670971;0.0155621894135389;0.015561820832271351;0.7977408421275821;0.014888008668313772;0.7978707569077965
17.147384;1.044437665866553;0.833333336209213;0.7978720425734023;-4.109598633227504e-07;-3.977267897085894e-07;1.0448274957444559;10.000038301807626;0.8335070511057661;0.015562186022562114;0.015561821803314361;0.7977408272858866;0.01488797815413233;0.797870806713917
17.157384;1.0444378781214458;0.8333333362231118;0.7978720425916288;-4.109648657256069e-07;-3.977077537306089e-07;1.044827381234894;10.000039176427336;0.8335070858401051;0.015562182574673534;0.01556182280861579;0.7977408138574144;0.014887947164797476;0.7978708607707274
17.167384;1.044438088677147;0.8333333362369864;0.7978720426094608;-4.109698167748959e-07;-3.976868511459594e-07;1.0448272619815264;10.000040070499457;0.8335071167006964;0.015562179069945064;0.01556182383484766;0.7977408019980282;0.014887915614017562;0.797870918928706
17.177384;1.0444382970792812;0.8333333362506028;0.79787204262705;-4.109747787791657e-07;-3.9766426639903033e-07;1.0448271385158814;10.000040984727793;0.8335071441548041;0.015562175508493961;0.015561824867457849;0.7977407918676914;0.014887883447624754;0.7978709809945967
17.187384;1.0444385030608716;0.8333333362637766;0.7978720426445137;-4.109798170520923e-07;-3.976401896665996e-07;1.0448270114703115;10.000041919954286;0.8335071686747099;0.015562171893041793;0.015561825892430842;0.7977407835662247;0.014887850619481195;0.7978710467277936
17.197384;1.0444387065475673;0.8333333362763857;0.7978720426619096;-4.109849884736922e-07;-3.976147928464563e-07;1.0448268816163506;10.000042876189505;0.8335071907619858;0.015562168229146495;0.015561826897387485;0.7977407771588999;0.0148878170638573;0.7978711158015585
17.207384;1.0444389075664886;0.8333333362883717;0.7978720426792243;-4.1099033786084425e-07;-3.9758821203540786e-07;1.04482674978612;10.00004385284271;0.8335072109559587;0.01556216452286798;0.015561827871918513;0.7977407726888056;0.014887782698914729;0.7978711878051993
17.217384;1.044439106165171;0.8333333362997262;0.797872042696402;-4.1099591754756315e-07;-3.9756052826110143e-07;1.044826616785733;10.000044849786715;0.8335072298264659;0.015562160778808601;0.015561828808509516;0.7977407701255772;0.014887747457411303;0.7978712622492126
17.227384;1.0444393024280025;0.8333333363104697;0.7978720427133983;-4.110018095414191e-07;-3.9753175520619863e-07;1.0448264833807235;10.000045867963713;0.8335072480012113;0.01556215700077128;0.015561829703250847;0.7977407693611581;0.014887711308961854;0.7978713385566798
17.237384;1.0444394965309052;0.8333333363206364;0.7978720427302111;-4.1100810638647396e-07;-3.9750184757423946e-07;1.0448263503154118;10.000046909310893;0.8335072661656789;0.015562153194098274;0.015561830554948475;0.797740770268777;0.014887674263228255;0.7978714161043304
17.247384;1.0444396887323586;0.8333333363302516;0.7978720427468691;-4.110148647761334e-07;-3.974707300336172e-07;1.0448262183226458;10.000047976342723;0.8335072849743117;0.015562149366639688;0.015561831363505644;0.7977407727367812;0.014887636365106578;0.7978714943179365
17.257384;1.0444398793351346;0.8333333363393196;0.7978720427634058;-4.1102209069077146e-07;-3.974383231328912e-07;1.0448260881573603;10.000049071104282;0.833507304955781;0.01556214552792197;0.015561832128500716;0.7977407766800632;0.014887597681573274;0.7978715727298789
17.267384;1.044440068693195;0.833333336347841;0.7978720427798506;-4.1102976615157315e-07;-3.974045513640869e-07;1.0448259606161914;10.000050194140655;0.833507326506053;0.015562141688696692;0.015561832848719913;0.7977407820284389;0.01488755828746769;0.7978716509801362
17.277384;1.0444402572330127;0.8333333363558207;0.7978720427962378;-4.110378775917928e-07;-3.973693549367124e-07;1.0448258365212229;10.000051344632258;0.8335073499471294;0.0155621378609752;0.015561833523744201;0.7977407886536088;0.014887518259411954;0.7978717287881637
17.287384;1.0444404454360152;0.8333333363632531;0.79787204281262;-4.1104642190109605e-07;-3.9733271461700423e-07;1.0448257167417978;10.000052520930641;0.8335073755810217;0.01556213405821332;0.015561834156188127;0.797740796312347;0.014887477673628007;0.7978718058931416
17.297384;1.0444406337847805;0.8333333363701357;0.7978720428290668;-4.110553972428263e-07;-3.9729466370224596e-07;1.0448256022152134;10.000053720312748;0.8335074036950573;0.015562130295104044;0.01556183475221249;0.7977408047052028;0.014887436611987812;0.7978718820119207
17.307384;1.0444408226761903;0.8333333363765058;0.7978720428456465;-4.1106479562912685e-07;-3.9725528131445715e-07;1.0448254938947839;10.000054938365952;0.8335074345251104;0.015562126585587248;0.015561835320495966;0.7977408135703383;0.014887395161609671;0.797871956858572
17.317384;1.0444410123394188;0.8333333363824416;0.7978720428624169;-4.110746147970356e-07;-3.972146806069259e-07;1.0448253926542626;10.000056168837139;0.8335074682286323;0.01556212294122482;0.015561835870878409;0.7977408226812017;0.014887353390508127;0.7978720301918009
17.327384;1.0444412028474832;0.8333333363880284;0.7978720428794416;-4.110848847066188e-07;-3.9717299203479485e-07;1.0448252992545646;10.000057404339568;0.8335075048700075;0.015562119371784333;0.01556183641355302;0.7977408317830341;0.01488731133126824;0.7978721018607657
17.337384;1.0444413942010355;0.8333333363933263;0.7978720428967886;-4.1109567858275736e-07;-3.9713035273456133e-07;1.0448252144260686;10.000058637340919;0.8335075443894613;0.015562115885474568;0.015561836959545371;0.7977408405604955;0.014887268998254967;0.7978721718318075
17.347384;1.0444415863673553;0.8333333363983612;0.797872042914489;-4.1110709221238935e-07;-3.9708691710345957e-07;1.044825138908399;10.000059860356656;0.833507586617227;0.015562112488080917;0.015561837521222407;0.7977408486317538;0.01488722641105809;0.7978722401519727
17.357384;1.0444417792451177;0.8333333364031428;0.79787204293252;-4.111192067775296e-07;-3.9704286008077456e-07;1.0448250733801703;10.000061065593943;0.8335076313693559;0.01556210918254396;0.015561838110887318;0.7977408555593233;0.014887183590506278;0.7978723068675262
17.367384;1.0444419726260301;0.8333333364076957;0.7978720429508275;-4.111320726665916e-07;-3.969983463224596e-07;1.0448250184548566;10.00006224521457;0.8335076785011305;0.015562105969520401;0.01556183873862381;0.7977408609068314;0.014887140536647156;0.7978723719519015
17.377384;1.0444421661997947;0.8333333364120745;0.7978720429693406;-4.111457313246107e-07;-3.9695350862082114e-07;1.0448249747802278;10.000063392434402;0.8335077278445503;0.015562102849273713;0.015561839411349072;0.7977408643160829;0.014887097223005283;0.7978724352544865
17.387384;1.0444423595899988;0.8333333364163559;0.797872042987989;-4.1116023689008567e-07;-3.9690846383824483e-07;1.0448249431018808;10.000064502277487;0.8335077791539985;0.015562099823370198;0.01556184013294236;0.7977408655447188;0.014887053619058753;0.7978724965354268
17.397384;1.044442552415759;0.8333333364206323;0.7978720430067313;-4.1117564226598674e-07;-3.9686332161194287e-07;1.0448249242029484;10.000065571231405;0.8335078321341927;0.015562096894036594;0.015561840905027588;0.7977408644642534;0.014887009717543247;0.7978725555993831
17.407384;1.0444427443225996;0.8333333364250064;0.7978720430255658;-4.1119196387335396e-07;-3.9681818089283476e-07;1.044824918712866;10.000066596615595;0.8335078864839305;0.015562094062500524;0.015561841727891879;0.7977408610543306;0.014886965540207584;0.7978726123864472
17.417384;1.0444429349202153;0.8333333364295749;0.7978720430445297;-4.112091598658415e-07;-3.967731461723357e-07;1.0448249269149459;10.0000675760972;0.8335079419134033;0.015562091328541784;0.015561842600844913;0.7977408553965107;0.014886921141301173;0.797872666943065
17.427384;1.0444431237292011;0.8333333364344164;0.7978720430637004;-4.1122715390147435e-07;-3.9672832787217304e-07;1.0448249487885448;10.000068506955264;0.8335079981223343;0.015562088691277988;0.015561843522733872;0.7977408476548136;0.014886876631752054;0.7978727193300815
17.437384;1.0444433102298;0.8333333364395756;0.7978720430831905;-4.1124590531949617e-07;-3.966838071395933e-07;1.0448249842474284;10.000069385772536;0.8335080547818292;0.015562086150238217;0.015561844492806265;0.797740838047174;0.014886832190411595;0.797872769560183
17.447384;1.0444434939457727;0.8333333364450576;0.7978720431031432;-4.1126547102916153e-07;-3.966396143441726e-07;1.0448250332372666;10.00007020919178;0.8335081115712827;0.015562083705868656;0.015561845510425014;0.7977408268335776;0.014886788038344274;0.7978728176155003
17.457384;1.044443674518194;0.8333333364508455;0.7978720431237236;-4.112859987936873e-07;-3.965957228354882e-07;1.0448250956540106;10.000070974379017;0.8335081681937917;0.01556208135940835;0.015561846574337491;0.7977408143322254;0.01488674440402177;0.7978728634773501
17.467384;1.044443851747429;0.8333333364569048;0.7978720431450971;-4.113076666527632e-07;-3.9655203422601614e-07;1.0448251713274586;10.000071678431395;0.8335082243366112;0.01556207911269775;0.015561847683389675;0.7977408009213365;0.014886701493730123;0.7978729070977417
17.477384;1.044444025526211;0.8333333364631669;0.7978720431674183;-4.1133063618373325e-07;-3.9650839324512026e-07;1.0448252600774153;10.000072318484648;0.8335082796593184;0.015562076967652452;0.015561848837335052;0.7977407869947936;0.014886659466335668;0.7978729483693338
17.487384;1.0444441957136368;0.833333336469528;0.7978720431908413;-4.1135504811143447e-07;-3.964646403606896e-07;1.044825361749327;10.000072893055188;0.8335083338106316;0.015562074925349178;0.015561850036286967;0.7977407729173768;0.01488661843600073;0.7978729871365405
17.497384;1.0444443620879416;0.8333333364758605;0.7978720432155234;-4.1138102936327204e-07;-3.964206389129611e-07;1.0448254762593794;10.000073402564345;0.8335083864208112;0.015562072985776458;0.015561851280116223;0.7977407590335928;0.01488657849687174;0.7978730232107232
17.507384;1.0444445243613436;0.8333333364820183;0.7978720432416158;-4.114086789971975e-07;-3.963762695031999e-07;1.0448256036113188;10.000073848606142;0.8335084371088227;0.015562071148402438;0.015561852568505936;0.7977407456737948;0.014886539735638424;0.7978730563841651
17.517384;1.0444446821756996;0.8333333364878442;0.7978720432692409;-4.114380506492942e-07;-3.9633144263938964e-07;1.0448257438263988;10.00007423333075;0.8335084855415096;0.01556206941268513;0.01556185390108805;0.7977407331093155;0.01488650223868117;0.7978730864425676
17.527384;1.0444448350919664;0.8333333364931784;0.7978720432984608;-4.114691590370639e-07;-3.962861158043849e-07;1.0448258968645636;10.00007455898679;0.8335085314612111;0.015562067778188584;0.015561855277495127;0.7977407215594259;0.014886466108602985;0.7978731131377569
17.537384;1.0444449826113182;0.8333333364978575;0.7978720433292602;-4.1150199671766506e-07;-3.962402769910178e-07;1.0448260626005197;10.000074827432778;0.8335085746397426;0.01556206624429785;0.015561856696996166;0.797740711243432;0.014886431477661236;0.7978731361665723
17.547384;1.0444451242104122;0.8333333365017119;0.7978720433615598;-4.115365445862755e-07;-3.96193922231131e-07;1.0448262408231115;10.000075040150115;0.8335086148593805;0.01556206480969694;0.015561858157786962;0.7977407023457369;0.014886398495946794;0.7978731552624981
