time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.557384;1.0444452593628761;0.8333333365045847;0.7978720433952334;-4.1157277898586127e-07;-3.9614704932144223e-07;1.0448264312407527;10.000075198411032;0.833508651959896;0.015562063472298306;0.015561859657125508;0.7977406949806475;0.01488636729626455;0.7978731703570707
17.567384;1.0444453875711388;0.833333336506369;0.7978720434301262;-4.116106823812238e-07;-3.9609964724519613e-07;1.044826633497965;10.000075303221452;0.8335086858558018;0.015562062229818659;0.015561861192521417;0.7977406892591207;0.01488633798226513;0.7978731816507875
17.577384;1.0444455084366788;0.8333333365070258;0.7978720434660682;-4.116502619373285e-07;-3.9605169950249576e-07;1.0448268471935345;10.00007535556519;0.833508716480102;0.015562061080469255;0.015561862762498579;0.797740685334602;0.01488631065907364;0.7978731895503288
17.587384;1.0444456217264035;0.8333333365065727;0.7978720435028613;-4.1169155818120903e-07;-3.96003223371222e-07;1.0448270718879433;10.000075356723752;0.8335087437387091;0.01556206002323953;0.015561864365969248;0.7977406833631563;0.014886285466150543;0.7978731945690695
17.597384;1.0444457273740424;0.8333333365050696;0.79787204354026;-4.117346312631421e-07;-3.9595428569773357e-07;1.044827307091091;10.000075307831679;0.833508767537619;0.015562059057538002;0.015561866001248356;0.7977406834426871;0.014886262580442646;0.7978731972565823
17.607384;1.0444458253955522;0.8333333365026158;0.7978720435779827;-4.117795514638106e-07;-3.9590496105239067e-07;1.0448275522355235;10.000075209225665;0.8335087878309665;0.015562058182831611;0.015561867666254302;0.7977406855692989;0.014886242196140568;0.797873198132082
17.617384;1.0444459157652644;0.8333333364993449;0.7978720436157293;-4.118264104343686e-07;-3.958552934133657e-07;1.04482780667471;10.000075060893733;0.8335088046420406;0.015562057398671902;0.01556186935996338;0.7977406896094248;0.014886224510720365;0.7978731975810043
17.627384;1.044445998362063;0.833333336495417;0.7978720436531889;-4.1187532836086277e-07;-3.958052956988532e-07;1.0448280697638856;10.000074863667802;0.8335088180694912;0.015562056704442587;0.015561871083403218;0.7977406952896924;0.014886209733444993;0.7978731957778268
17.637384;1.0444460730175145;0.8333333364910017;0.797872043690057;-4.1192643565129676e-07;-3.957549586837175e-07;1.0448283409571908;10.000074619532404;0.8335088282913513;0.015562056099020028;0.015561872838632486;0.797740702238982;0.014886198099629601;0.7978731927487198
17.647384;1.0444461396149898;0.8333333364862504;0.7978720437260562;-4.1197984668608354e-07;-3.9570425548709324e-07;1.0448286197693701;10.000074331095997;0.8335088355699093;0.015562055581117099;0.015561874626857026;0.7977407100821311;0.01488618987177645;0.7978731884905899
17.657384;1.044446198171309;0.8333333364812725;0.7978720437609337;-4.1203564924006954e-07;-3.956531528020698e-07;1.0448289056487665;10.000074001568981;0.8335088402302732;0.01556205515033832;0.015561876447306604;0.7977407185263258;0.01488618531807083;0.7978731829902993
17.667384;1.0444462488126032;0.8333333364761379;0.7978720437944583;-4.120939015218854e-07;-3.956016273368296e-07;1.044829197924796;10.000073634823915;0.8335088425959982;0.015562054807957368;0.01556187829687728;0.7977407273996789;0.014886184665611809;0.7978731761957111
17.677384;1.044446291682743;0.8333333364708909;0.7978720438264321;-4.1215462349667596e-07;-3.955496723359e-07;1.0448294958661555;10.000073234755085;0.8335088429378003;0.01556205455624208;0.0155618801709044;0.797740736622817;0.01488618806248286;0.7978731680430758
17.687384;1.0444463269043116;0.8333333364655582;0.7978720438567006;-4.1221779426623734e-07;-3.954972960814896e-07;1.0448297987840738;10.000072804904377;0.8335088414767586;0.015562054397325583;0.01556188206493937;0.7977407461447102;0.014886195589194214;0.7978731585400185
17.697384;1.0444463545887848;0.8333333364601571;0.797872043885155;-4.1228337189317696e-07;-3.954445294409969e-07;1.044830106115905;10.000072348657453;0.8335088384201225;0.015562054332842346;0.01556188397613589;0.7977407559072174;0.014886207294227629;0.7978731478436534
17.707384;1.0444463748231898;0.8333333364547066;0.7978720439117218;-4.123513183207877e-07;-3.9539144498008085e-07;1.0448304174673426;10.000071869180724;0.8335088339917638;0.015562054363702506;0.015561885903739768;0.7977407658152285;0.014886223211231724;0.7978731362499176
17.717384;1.044446387612226;0.8333333364492459;0.7978720439363537;-4.124216005133626e-07;-3.9533816247993453e-07;1.0448307325718917;10.000071369414771;0.8335088284611597;0.015562054489597632;0.015561887848795466;0.7977407757093502;0.014886243359051766;0.797873124092149
17.727384;1.0444463928711536;0.8333333364438591;0.7978720439590329;-4.1249418481617077e-07;-3.9528481302781446e-07;1.0448310511673529;10.000070852579858;0.83350882217703;0.015562054708311875;0.015561889813123661;0.7977407854009996;0.014886267742256706;0.797873111648403
17.737384;1.0444463905368724;0.8333333364386757;0.7978720439797701;-4.125690456641525e-07;-3.9523148961342367e-07;1.044831372879827;10.00007032236871;0.8335088155104484;0.015562055015350781;0.015561891798462504;0.7977407947130365;0.014886296358391313;0.7978730991387059
17.747384;1.0444463806616946;0.8333333364338327;0.7978720439985904;-4.1264616424294137e-07;-3.951782432225335e-07;1.044831697166264;10.000069782144012;0.8335088087069425;0.015562055404369493;0.015561893806677081;0.7977408034825758;0.014886329184722909;0.7978730867847986
17.757384;1.0444463633962244;0.8333333364294438;0.7978720440155305;-4.127255052526969e-07;-3.951251216220447e-07;1.044832023343088;10.00006923367248;0.8335088018322213;0.01556205586748194;0.015561895840754354;0.7977408115845254;0.014886366135161758;0.7978730748251247
17.767384;1.044446338927136;0.8333333364255978;0.797872044030654;-4.1280700118281933e-07;-3.95072204003492e-07;1.0448323506862438;10.000068676711416;0.8335087948514636;0.015562056394883998;0.015561897905395177;0.7977408189660344;0.014886407040551169;0.7978730634757853
17.777384;1.0444463074098072;0.8333333364223604;0.7978720440440685;-4.1289056279384003e-07;-3.9501960411974975e-07;1.0448326784901658;10.000068109799846;0.8335087876856432;0.015562056975315354;0.015561900006663553;0.7977408256681798;0.014886451675131303;0.7978730529238257
17.787384;1.0444462689647052;0.8333333364197915;0.7978720440559288;-4.129761059424594e-07;-3.949674412330537e-07;1.0448330060512605;10.000067531132;0.8335087801792046;0.015562057598328622;0.015561902151539957;0.7977408318387995;0.014886499792900961;0.7978730433414829
17.797384;1.044446223792132;0.8333333364179726;0.7978720440664206;-4.130635882828945e-07;-3.94915811022239e-07;1.0448333326597552;10.00006693921482;0.8335087720693279;0.015562058256345266;0.015561904347632041;0.7977408377149832;0.01488655115426679;0.7978730348742119
17.807384;1.0444461722585514;0.8333333364169915;0.7978720440757344;-4.1315303225608485e-07;-3.948647820735414e-07;1.0448336576303077;10.000066333541932;0.8335087630143946;0.01556205894408262;0.015561906602713976;0.7977408435801153;0.014886605546314087;0.7978730276377041
17.817384;1.044446114848958;0.8333333364168927;0.7978720440840543;-4.132444996958679e-07;-3.9481440708893245e-07;1.0448339803394322;10.000065714263748;0.8335087526570648;0.015562059656137089;0.015561908924360162;0.7977408497131864;0.014886662789201817;0.7978730217439097
17.827384;1.044446052087521;0.8333333364176673;0.797872044091562;-4.1333805160043e-07;-3.9476474828701694e-07;1.0448343002365015;10.00006508093627;0.8335087406834065;0.015562060385665448;0.015561911319113124;0.7977408563451995;0.014886722728508384;0.7978730172996079
17.837384;1.044445984497831;0.8333333364192942;0.7978720440984424;-4.134337463926115e-07;-3.947158991867009e-07;1.0448346168064087;10.000064431973072;0.8335087268270507;0.015562061124850058;0.015561913790648006;0.797740863628807;0.014886785237724355;0.7978730143215547
17.847384;1.0444459125818757;0.8333333364217712;0.7978720441048839;-4.1353164768485686e-07;-3.946679627497661e-07;1.0448349295544939;10.000063765127688;0.8335087108525756;0.015562061865135117;0.01556191633871693;0.7977408716296706;0.014886850228934078;0.7978730126301682
17.857384;1.0444458368146459;0.8333333364251055;0.7978720441110683;-4.136317956365003e-07;-3.946210105106549e-07;1.0448352380919292;10.000063078243691;0.8335086925881673;0.015562062596118786;0.015561918960430968;0.7977408803539915;0.014886917640886881;0.7978730118524135
17.867384;1.0444457576849147;0.8333333364292939;0.7978720441171542;-4.137341710124767e-07;-3.9457507381583556e-07;1.0448355422149849;10.000062369365454;0.8335086719401748;0.015562063303767918;0.015561921652160832;0.7977408897485243;0.014886987407365597;0.7978730115392189
17.877384;1.0444456757425824;0.8333333364343248;0.79787204412327;-4.1383869316970943e-07;-3.9453016410669787e-07;1.044835841841534;10.000061636257554;0.8335086488286025;0.015562063969309333;0.01556192441038048;0.7977408996594206;0.014887059428129807;0.7978730112770389
17.887384;1.0444455916095867;0.8333333364401978;0.7978720441295334;-4.139452419282323e-07;-3.944862868944393e-07;1.0448361368516517;10.000060876546955;0.8335086231062683;0.015562064570403801;0.015561927231964208;0.7977409098369627;0.014887133559185362;0.7978730107109044
17.897384;1.044445506023503;0.8333333364469298;0.7978720441360581;-4.1405369341405483e-07;-3.944434334897566e-07;1.0448364269812853;10.000060088337014;0.8335085945358557;0.0155620650846015;0.01556193011411532;0.7977409199663009;0.014887209635710715;0.7978730095061738
17.907384;1.044445419841651;0.8333333364545517;0.7978720441429137;-4.141639646345197e-07;-3.944015725321839e-07;1.0448367118542226;10.000059270294509;0.8335085628391025;0.015562065492252728;0.015561933054340638;0.7977409296789398;0.014887287498691403;0.7978730073356174
17.917384;1.0444453338903799;0.8333333364631127;0.7978720441500905;-4.142760261830117e-07;-3.9436065575920546e-07;1.044836991089128;10.000058421339851;0.8335085277650812;0.01556206577668452;0.015561936051130284;0.7977409385729235;0.01488736699152217;0.7978730039303432
17.927384;1.044445248839836;0.8333333364726969;0.7978720441575162;-4.1438985835756136e-07;-3.9432062576200634e-07;1.0448372643561248;10.000057540121135;0.833508489121046;0.01556206592284336;0.015561939104355027;0.7977409462251525;0.01488744795378415;0.7978729991337665
17.937384;1.0444451652244602;0.8333333364834216;0.7978720441650955;-4.1450539182576065e-07;-3.942814310134837e-07;1.044837531365396;10.000056624453078;0.8335084467641855;0.015562065916443742;0.015561942214341153;0.7977409522010559;0.014887530229697965;0.7978729929064837
17.947384;1.0444450834509846;0.8333333364953971;0.7978720441727285;-4.146224836729744e-07;-3.942430516053625e-07;1.044837791874588;10.000055671485438;0.8335084005806286;0.015562065744188459;0.01556194538045455;0.7977409561038316;0.01488761366505317;0.7978729853251711
17.957384;1.0444450037571373;0.8333333365086788;0.797872044180312;-4.1474093013839127e-07;-3.9420550408685934e-07;1.0448380457264983;10.00005467843052;0.8335083504799524;0.015562065394562829;0.015561948600833854;0.7977409575935654;0.014887698090366575;0.797872976607366
17.967384;1.0444449262465612;0.8333333365232707;0.7978720441877624;-4.1486049490410517e-07;-3.9416881109811756e-07;1.0448382928495599;10.000053642903003;0.8335082964263026;0.015562064858108777;0.015561951873216946;0.7977409563480152;0.014887783316959374;0.797872967108218
17.977384;1.0444448509929856;0.8333333365391772;0.7978720441950543;-4.1498093455865584e-07;-3.941329678749031e-07;1.0448385331984056;10.000052562720793;0.8335082384673347;0.015562064126973339;0.015561955195266609;0.7977409520658776;0.014887869161564078;0.7978729572632504
17.987384;1.0444447781124304;0.8333333365564457;0.7978720442022259;-4.151020057935408e-07;-3.9409794145661837e-07;1.0448387666385899;10.000051435449734;0.8335081767170385;0.015562063195697664;0.015561958563894555;0.7977409445011115;0.014887955478768441;0.7978729475309639
17.997384;1.0444447077762296;0.8333333365751447;0.797872044209359;-4.152234611726682e-07;-3.940637090992469e-07;1.0448389928625053;10.000050258146153;0.8335081113556915;0.01556206206386047;0.015561961974907293;0.7977409334733379;0.0148880421657841;0.7978729383588996
18.007384;1.044444640206156;0.833333336595324;0.7978720442165673;-4.153450477014444e-07;-3.9403029626481834e-07;1.0448392114552443;10.000049027788581;0.8335080426619432;0.015562060737182097;0.01556196542373493;0.7977409188780585;0.014888129141230827;0.7978729301737431
18.017384;1.0444445756993046;0.8333333366170107;0.7978720442239801;-4.1546650460991944e-07;-3.9399776140390394e-07;1.0448394220167523;10.00004774194692;0.8335079709794513;0.015562059225314834;0.01556196890583473;0.7977409006600946;0.014888216320377687;0.7978729234013183
18.027384;1.044444514673614;0.8333333366402056;0.7978720442317129;-4.155875589251316e-07;-3.939661495578591e-07;1.0448396241931273;10.000046398987505;0.8335078966346042;0.01556205753974694;0.015561972416162782;0.797740878735415;0.014888303587090973;0.7978729184509205
18.037384;1.0444444576759235;0.8333333366648582;0.7978720442398528;-4.1570793972635653e-07;-3.939354821456034e-07;1.0448398176722826;10.000044997647217;0.8335078198860194;0.015562055694218159;0.015561975949006204;0.7977408529565043;0.014888390768876046;0.7978729156700165
18.047384;1.0444444053291035;0.8333333366908708;0.7978720442484728;-4.1582740800350085e-07;-3.9390577413402807e-07;1.0448400022208426;10.000043536268452;0.8335077408717112;0.015562053705596764;0.015561979497874011;0.797740823129896;0.014888477640792517;0.7978729153729515
18.057384;1.0444443582785654;0.8333333367181246;0.7978720442576541;-4.159457587769409e-07;-3.938770345324014e-07;1.0448401777158334;10.000042012809576;0.8335076595909247;0.015562051592969176;0.015561983054812704;0.7977407889982208;0.01488856395929049;0.7978729178749988
18.067384;1.0444443172235125;0.8333333367464789;0.7978720442674774;-4.160628047757136e-07;-3.9384927147077673e-07;1.0448403441051546;10.000040425905372;0.833507576026378;0.015562049375197121;0.015561986610848042;0.7977407502294882;0.014888649504018029;0.797872923418388
18.077384;1.0444442829915557;0.8333333367757622;0.7978720442779893;-4.1617838311046874e-07;-3.938225196640417e-07;1.0448405013071322;10.000038775599382;0.8335074902831393;0.01556204706910843;0.015561990157805876;0.7977407065005742;0.014888734106544038;0.7978729320905502
18.087384;1.0444442565516026;0.8333333368057994;0.7978720442891777;-4.1629236142006145e-07;-3.937968558952954e-07;1.044840649140475;10.000037063174785;0.833507402576285;0.01556204468981978;0.015561993689428375;0.7977406575907576;0.014888817650713615;0.7978729438473315
18.097384;1.0444442389579973;0.833333336836456;0.7978720443009776;-4.164046282157294e-07;-3.937723845283715e-07;1.0448407873741157;10.00003529063283;0.8335073131281369;0.015562042251903151;0.015561997201497334;0.7977406033935143;0.014888900059111816;0.7978729585726364
18.107384;1.0444442312174644;0.8333333368676594;0.7978720443133103;-4.1651510017608114e-07;-3.937492172580422e-07;1.0448409158602032;10.000033460060722;0.8335072221128605;0.015562039769731289;0.015562000691943263;0.7977405438869585;0.0148889812984847;0.7978729760741056
18.117384;1.044444234095805;0.833333336899386;0.7978720443261172;-4.1662373265448957e-07;-3.9372747611428165e-07;1.044841034597755;10.000031573061495;0.8335071296673777;0.015562037257222478;0.015562004160614332;0.7977404791228788;0.014889061392992831;0.7978729960465216
18.127384;1.044444248060178;0.8333333369316358;0.7978720443393614;-4.167305045794196e-07;-3.9370730861134394e-07;1.0448411436749032;10.000029630679734;0.8335070358824151;0.015562034727841529;0.015562007608368759;0.7977404092631818;0.014889140408897812;0.7978730180845046
18.137384;1.0444442734036088;0.833333336964406;0.797872044353013;-4.168354023018442e-07;-3.936888815409711e-07;1.0448412431628775;10.000027634001343;0.8335069407847028;0.015562032195016014;0.015562011036223395;0.7977403346075548;0.01488921842005747;0.7978730417237072
18.147384;1.0444443102997476;0.8333333369976831;0.7978720443670375;-4.16938416388795e-07;-3.936723495969467e-07;1.0448413330412158;10.000025584956148;0.8335068443675238;0.015562029672128384;0.015562014444690995;0.7977402555362825;0.014889295488707113;0.7978730664559165
18.157384;1.0444443587602525;0.8333333370314461;0.7978720443813854;-4.170395360895408e-07;-3.936578281523844e-07;1.044841413262196;10.000023486573944;0.8335067466054239;0.015562027171214235;0.015562017833026201;0.7977401724066007;0.014889371672772895;0.7978730917555757
18.167384;1.0444444186895196;0.8333333370656613;0.797872044395983;-4.171387381348414e-07;-3.936453997462963e-07;1.0448414839056406;10.000021342129012;0.8335066474544581;0.015562024701409615;0.015562021199331925;0.7977400854439877;0.014889447036425918;0.797873117137201
18.177384;1.044444489997908;0.8333333371002617;0.797872044410744;-4.17235973407435e-07;-3.936351433801022e-07;1.0448415451910298;10.000019153547695;0.8335065469147044;0.015562022268902865;0.01556202454212659;0.7977399946658987;0.0148895216399245;0.7978731421716927
18.187384;1.0444445726074714;0.8333333371351275;0.7978720444255846;-4.17331164445308e-07;-3.9362714948847595e-07;1.0448415973816811;10.000016920917632;0.833506445112063;0.015562019877267705;0.015562027861292951;0.7977398999218901;0.01488959553246409;0.7978731664447585
18.197384;1.0444446663429283;0.833333337170088;0.7978720444404143;-4.17424225068075e-07;-3.936215186885024e-07;1.0448416408323178;10.000014643762524;0.8335063423346513;0.015562017526660208;0.015562031156482945;0.7977398010386192;0.014889668762054296;0.7978731895219525
18.207384;1.0444447708636682;0.833333337204957;0.7978720444551182;-4.1751508459234147e-07;-3.936183596289284e-07;1.0448416761208175;10.000012322151266;0.8335062390206092;0.015562015213438052;0.015562034425094403;0.7977396979583633;0.014889741368959295;0.7978732109609089
18.217384;1.0444448857550017;0.8333333372395809;0.7978720444695635;-4.176036908849154e-07;-3.9361777536062224e-07;1.0448417040420395;10.000009956551342;0.8335061356970583;0.01556201293136327;0.01556203766223114;0.7977395907763817;0.014889813369247896;0.7978732303594605
18.227384;1.0444450106694558;0.8333333372738658;0.7978720444836018;-4.1768998082920233e-07;-3.936198490411104e-07;1.044841725491819;10.000007547314805;0.8335060328637803;0.015562010673574113;0.01556204086142658;0.7977394796747843;0.014889884765327238;0.7978732473974532
18.237384;1.0444451453422579;0.8333333373077694;0.7978720444970571;-4.177738404915567e-07;-3.936246547826159e-07;1.044841741353463;10.000005094587642;0.8335059308692687;0.015562008434209478;0.015562044014768258;0.7977393648046512;0.01488995556304324;0.7978732618418994
18.247384;1.044445289506347;0.8333333373412785;0.7978720445097276;-4.178551056516825e-07;-3.936322759728763e-07;1.0448417524262794;10.000002598811617;0.8335058298822186;0.015562006208717893;0.015562047112924618;0.797739246169652;0.014890025766130884;0.7978732735261382
18.257384;1.0444454428013081;0.8333333373744034;0.7978720445213989;-4.179335977361829e-07;-3.9364281539380125e-07;1.0448417594190038;10.000000061498529;0.8335057299600406;0.015562003993451404;0.01556205014584935;0.7977391236150692;0.01489009536829804;0.7978732823190904
18.267384;1.0444456047051998;0.8333333374071723;0.797872044531861;-4.180091423481667e-07;-3.9365640667572157e-07;1.0448417629765794;9.999997485684363;0.8335056311270095;0.015562001785806934;0.01556205310450796;0.797738996949577;0.01489016435705185;0.7978732880917241
18.277384;1.044445774548135;0.8333333374395925;0.7978720445409263;-4.180815715627856e-07;-3.9367321169400396e-07;1.0448417636924094;9.999994875764695;0.8335055334294236;0.015561999584239814;0.015562055982153919;0.7977388660767104;0.014890232724975236;0.7978732907223645
18.287384;1.0444459516030522;0.8333333374716112;0.7978720445484366;-4.1815073017566486e-07;-3.9369338975265287e-07;1.0448417620976607;9.999992237074729;0.8335054369672141;0.015561997387508256;0.015562058773391986;0.7977387310538765;0.014890300491148003;0.7978732901676537
18.297384;1.0444461351465724;0.8333333375031136;0.7978720445542652;-4.1821647746690396e-07;-3.93717070327759e-07;1.044841758662763;9.999989575741207;0.8335053418986166;0.015561995194249473;0.01556206147284163;0.7977385920868281;0.014890367704027633;0.7978732865293588
18.307384;1.0444463244527962;0.8333333375339438;0.7978720445583192;-4.182786969175616e-07;-3.9374434808982575e-07;1.0448417538332653;9.999986898636841;0.8335052484213811;0.015561993003548774;0.015562064075493555;0.7977384494788854;0.01489043440899064;0.7978732800310834
18.317384;1.0444465187783045;0.8333333375639365;0.7978720445605474;-4.18337315759856e-07;-3.9377528026077683e-07;1.0448417480759358;9.999984213195338;0.8335051567301397;0.015561990815590772;0.01556206657732765;0.7977383035889473;0.014890500627954153;0.7978732709457174
18.327384;1.0444467173458665;0.8333333375929459;0.7978720445609512;-4.183922984107908e-07;-3.938098811052354e-07;1.044841741914933;9.999981527179148;0.8335050669840236;0.015561988631006447;0.015562068974776366;0.7977381548632424;0.014890566368288366;0.7978732595796372
18.337384;1.0444469192939836;0.8333333376208669;0.797872044559575;-4.1844362312913975e-07;-3.938481119127077e-07;1.0448417359292694;9.999978848519895;0.8335049793295155;0.01556198644941335;0.015562071263622954;0.7977380038718991;0.014890631629741684;0.7978732463066681
18.347384;1.0444471236511588;0.8333333376476533;0.7978720445564644;-4.184912808667225e-07;-3.9388987113735565e-07;1.0448417307467806;9.999976185355028;0.8335048939174545;0.015561984268860367;0.01556207343865042;0.797737851222226;0.014890696399003433;0.7978732315726099
18.357384;1.0444473293860108;0.8333333376733284;0.797872044551634;-4.18535278567741e-07;-3.9393501204828157e-07;1.0448417270597619;9.999973545877785;0.8335048108514194;0.015561982085603247;0.01556207549455877;0.7977376974263434;0.014890760643829722;0.7978732158492555
18.367384;1.04444753550884;0.833333337697975;0.7978720445450665;-4.185756277098397e-07;-3.939833770919849e-07;1.0448417255473172;9.999970937817343;0.8335047301731913;0.01556197989344907;0.015562077426554468;0.7977375429083559;0.014890824314980818;0.7978731995756405
18.377384;1.0444477411674307;0.8333333377217097;0.7978720445367303;-4.1861234229928754e-07;-3.9403481831553396e-07;1.0448417267256032;9.999968368229359;0.8335046519721303;0.015561977684209978;0.015562079230137237;0.7977373880998202;0.014890887352229938;0.7978731831143497
18.387384;1.0444479456471099;0.8333333377446555;0.7978720445266116;-4.1864544313788346e-07;-3.940892137002783e-07;1.0448417308747573;9.999965843660526;0.8335045764827473;0.015561975449952593;0.015562080901778304;0.7977372334271948;0.014890949698801118;0.7978731667237731
18.397384;1.0444481482876014;0.8333333377669412;0.7978720445147501;-4.186749452483744e-07;-3.9414648306323166e-07;1.0448417380400274;9.999963369944435;0.8335045040327576;0.015561973185622755;0.015562082439836882;0.7977370792315212;0.01489101131825575;0.7978731505704475
18.407384;1.0444483484473543;0.8333333377887253;0.7978720445012424;-4.187008366075006e-07;-3.942065779637994e-07;1.0448417481000654;9.999960951672218;0.833504434930657;0.015561970890195335;0.015562083844182678;0.7977369257726269;0.014891072193483602;0.7978731347755824
18.417384;1.0444485455772194;0.8333333378102061;0.7978720444862133;-4.187230712300242e-07;-3.94269444690987e-07;1.0448417609065288;9.999958592396032;0.8335043694277693;0.015561968565434008;0.015562085114982771;0.7977367732442419;0.014891132315650778;0.7978731194594867
18.427384;1.0444487393085762;0.833333337831608;0.7978720444697779;-4.18741598128978e-07;-3.943349936966297e-07;1.0448417763581184;9.999956295985568;0.8335043077451052;0.015561966213104437;0.015562086251484902;0.797736621725041;0.014891191673394854;0.7978731048060752
18.437384;1.0444489294093746;0.8333333378531472;0.7978720444520226;-4.1875640783921755e-07;-3.944031054175162e-07;1.04484179438262;9.999954067741445;0.833504250106252;0.015561963832792626;0.015562087251828293;0.7977364711756174;0.014891250241318028;0.7978730911030485
18.447384;1.0444491156263276;0.8333333378749959;0.797872044433017;-4.187675333399649e-07;-3.9447365852598956e-07;1.044841814959406;9.999951913869056;0.8335041967601123;0.015561961422371635;0.015562088113675737;0.7977363214975353;0.014891307980469583;0.7978730786602601
18.457384;1.0444492976062258;0.8333333378972705;0.7978720444128223;-4.1877500400040385e-07;-3.94546530125654e-07;1.0448418381689901;9.99994984002528;0.8335041479830521;0.015561958980314556;0.015562088834127045;0.7977361725554893;0.014891364854642514;0.79787306769418
18.467384;1.0444494749680848;0.8333333379200383;0.7978720443914831;-4.187788262467321e-07;-3.9462157113755127e-07;1.0448418641834005;9.999947850532044;0.8335041040576867;0.015561956506608783;0.01556208940917052;0.7977360241826047;0.014891420838885968;0.7978730583239175
18.477384;1.0444496473649214;0.8333333379433231;0.7978720443690167;-4.1877901680130426e-07;-3.9469860710306716e-07;1.0448418932018828;9.999945948732533;0.8335040652635695;0.015561954002101478;0.015562089833748117;0.7977358762437768;0.014891475914636996;0.797873050641941
18.487384;1.0444498144518863;0.8333333379671315;0.7978720443454197;-4.187756360704058e-07;-3.947774586407702e-07;1.0448419253527401;9.999944137539618;0.8335040318782502;0.01556195146827277;0.015562090102201607;0.7977357286979984;0.014891530085014234;0.7978730447491137
18.497384;1.0444499758861427;0.8333333379914653;0.7978720443206843;-4.187687820460959e-07;-3.9485794650775484e-07;1.0448419606095072;9.999942418914324;0.83350400415804;0.01556194890688331;0.015562090208690853;0.7977355816029689;0.014891583405668565;0.7978730407510422
18.507384;1.0444501313947157;0.8333333380163063;0.7978720442948077;-4.187585730139889e-07;-3.9493988279249844e-07;1.0448419987991477;9.999940792687452;0.833503982334719;0.015561946319169118;0.015562090147777624;0.797735435130971;0.01489163598018986;0.7978730387572387
18.517384;1.0444502807852605;0.8333333380416145;0.7978720442677812;-4.187451500288141e-07;-3.950230731240034e-07;1.0448420396974238;9.999939256571253;0.8335039666212393;0.015561943705738168;0.01556208991486943;0.7977352895728222;0.014891687919970167;0.7978730388544905
18.527384;1.0444504238954126;0.8333333380673433;0.7978720442395802;-4.187286778438187e-07;-3.951073328734449e-07;1.0448420831232093;9.999937807510083;0.8335039571719691;0.015561941067183118;0.015562089506282248;0.7977351452675314;0.014891739322187163;0.7978730410594561
18.537384;1.0444505605749237;0.8333333380934443;0.7978720442101709;-4.187093242568288e-07;-3.9519248314339864e-07;1.0448421289503895;9.999936442688483;0.8335039540545849;0.015561938405080222;0.015562088919665954;0.797735002543471;0.014891790289360942;0.7978730452766067
18.547384;1.0444506906717892;0.8333333381198672;0.7978720441795086;-4.186872361779226e-07;-3.952783340289379e-07;1.0448421770483067;9.999935159686885;0.83350395730018;0.01556193572240605;0.01556208815469763;0.7977348617266161;0.014891840958518834;0.7978730512808682
18.557384;1.0444508139909578;0.8333333381465654;0.7978720441475231;-4.186625403851946e-07;-3.9536470421238026e-07;1.0448422272463973;9.999933956068688;0.833503966965165;0.015561933021744112;0.015562087213001697;0.7977347231654464;0.014891891498228603;0.797873058814181
18.567384;1.0444509302477432;0.8333333381735079;0.7978720441141147;-4.186353606295112e-07;-3.9545145880853313e-07;1.044842279344879;9.999932828745326;0.8335039831148581;0.015561930302854163;0.015562086097004787;0.7977345872246677;0.014891942069784659;0.7978730677363514
18.577384;1.044451039021621;0.8333333382006803;0.797872044079165;-4.1860582050740126e-07;-3.9553852204916766e-07;1.044842333130586;9.999931774437158;0.8335040057651216;0.015561927562951704;0.015562084808436941;0.7977344542464827;0.01489199278814541;0.797873078067516
18.587384;1.0444511397990088;0.8333333382280739;0.7978720440425421;-4.185740374692909e-07;-3.956258640396475e-07;1.0448423883784688;9.999930790800093;0.8335040348570775;0.015561924798927148;0.015562083347918964;0.7977343245438556;0.014892043716923174;0.7978730899398949
18.597384;1.0444512321269224;0.8333333382556889;0.7978720440041166;-4.1854012138901995e-07;-3.9571347329711834e-07;1.0448424448368787;9.999929876008654;0.8335040702538128;0.015561922008324215;0.015562081716129734;0.797734198459768;0.014892094898125;0.7978731035344161
18.607384;1.044451315741395;0.8333333382835543;0.797872043963797;-4.1850417210082994e-07;-3.9580134799387087e-07;1.0448425022612153;9.999929027487426;0.8335041117514865;0.015561919188839039;0.01556207991514387;0.7977340764110101;0.014892146384308571;0.7978731190381451
18.617384;1.044451390603694;0.8333333383117254;0.7978720439215573;-4.1846627878894185e-07;-3.958895177117474e-07;1.0448425604797886;9.999928242096804;0.8335041591310797;0.015561916337861265;0.015562077948634491;0.797733958828768;0.01489219824372972;0.797873136639544
18.627384;1.0444514568406436;0.8333333383402588;0.7978720438774478;-4.184265237466514e-07;-3.9597805739996824e-07;1.0448426193798483;9.999927517324501;0.833504212222912;0.01556191345263019;0.015562075821412362;0.7977338460290739;0.01489225054593327;0.7978731565282453
18.637384;1.0444515145983402;0.83333333836919;0.79787204383158;-4.183849769753109e-07;-3.960670791442224e-07;1.0448426788482357;9.99992685144344;0.833504270923858;0.01556191053105947;0.01556207353973079;0.7977337381548391;0.01489230334859412;0.7978731788615177
18.647384;1.044451563909837;0.833333338398524;0.7978720437840967;-4.183416769403452e-07;-3.9615670497521267e-07;1.0448427387534507;9.999926242489055;0.8335043351507231;0.015561907572526726;0.015562071112038802;0.7977336352527309;0.01489235669248977;0.7978732036933396
18.657384;1.0444516046578982;0.8333333384282412;0.7978720437351451;-4.1829663001088044e-07;-3.962470337954655e-07;1.0448427989437428;9.99992568741005;0.8335044047969523;0.015561904577860846;0.015562068548539918;0.7977335373524603;0.014892410604538546;0.7978732309154043
18.667384;1.044451636591899;0.8333333384583227;0.7978720436848683;-4.182498452293384e-07;-3.9633813539744827e-07;1.0448428592314054;9.999925181691431;0.8335044797759082;0.015561901549047444;0.015562065859765228;0.7977334444387022;0.014892465102706406;0.7978732602673428
18.677384;1.0444516593737407;0.8333333384887606;0.7978720436334074;-4.1820135747126205e-07;-3.9643005348478654e-07;1.0448429194057305;9.99992471943558;0.8335045600893152;0.015561898488789283;0.015562063055291151;0.7977333563942673;0.014892520196792915;0.7978732913838505
18.687384;1.0444516726620188;0.8333333385195408;0.7978720435808891;-4.181512095345514e-07;-3.9652278342004056e-07;1.0448429792676681;9.999924294152686;0.833504645797037;0.015561895399587699;0.015562060143137966;0.7977332730145439;0.014892575881727129;0.7978733238088703
18.697384;1.0444516761856555;0.8333333385506295;0.7978720435274133;-4.1809943170885823e-07;-3.966162599025741e-07;1.0448430386313217;9.999923899508707;0.8335047369492625;0.015561892282999578;0.015562057130305777;0.7977331940613084;0.01489263211842972;0.7978733570069559
18.707384;1.0444516697872714;0.8333333385819707;0.7978720434730618;-4.1804603926050016e-07;-3.967103805246547e-07;1.0448430973257472;9.999923529660522;0.8335048336098893;0.015561889139290509;0.015562054023769306;0.7977331192939667;0.014892688818306068;0.7978733904314478
18.717384;1.044451653428864;0.8333333386134888;0.7978720434179225;-4.1799102452407364e-07;-3.968050247473533e-07;1.0448431552127098;9.999923179631365;0.8335049358893418;0.015561885967220263;0.01556205083057645;0.7977330484905154;0.014892745849220432;0.7978734235905038
18.727384;1.0444516271485567;0.8333333386450958;0.7978720433621079;-4.179343480513163e-07;-3.969000538706216e-07;1.0448432121484115;9.999922845350184;0.8335050438573136;0.015561882764147134;0.015562047557233007;0.7977329814444044;0.014892803052921655;0.7978734560494333
18.737384;1.0444515910224137;0.8333333386767136;0.7978720433057795;-4.178759439908508e-07;-3.969953169327217e-07;1.0448432678822228;9.999922522983773;0.8335051574238707;0.01556187952610222;0.015562044209538103;0.7977329179054289;0.014892860274305164;0.7978734873969353
18.747384;1.0444515451754386;0.8333333387082974;0.7978720432491571;-4.178157328240618e-07;-3.9709065899649606e-07;1.044843322034858;9.999922208505865;0.833505276321987;0.015561876247524656;0.015562040793084984;0.7977328575436741;0.014892917394881303;0.7978735172103342
18.757384;1.0444514898334603;0.8333333387398292;0.7978720431924909;-4.177536347784952e-07;-3.9718591588685517e-07;1.044843374250513;9.999921898238478;0.833505400175396;0.015561872921308366;0.015562037313572885;0.7977328000187935;0.014892974331353946;0.7978735450500333
18.767384;1.0444514253333141;0.8333333387712851;0.7978720431360244;-4.176895812506005e-07;-3.972808989589838e-07;1.0448434243474156;9.999921589324751;0.8335055285855439;0.015561869539664574;0.015562033776567516;0.7977327450791519;0.014893031003096161;0.7978735704784874
18.777384;1.0444513520668506;0.8333333388026195;0.797872043079981;-4.1762353358196384e-07;-3.9737537707134356e-07;1.044843472275942;9.999921279037007;0.8335056612031165;0.01556186609551052;0.01556203018702051;0.79773269257935;0.014893087310226148;0.7978735930694801
18.787384;1.0444512704479236;0.8333333388337812;0.7978720430245646;-4.1755549400366146e-07;-3.974690657497454e-07;1.044843517971303;9.999920963803598;0.8335057977706823;0.015561862584110527;0.015562026548914957;0.7977326424419389;0.014893143135006772;0.7978736124165847
18.797384;1.0444511808934014;0.8333333388647237;0.7978720429699587;-4.1748548114987404e-07;-3.9756164458460155e-07;1.044843561261356;9.99992063919926;0.8335059381086063;0.015561859004455919;0.015562022865766353;0.7977325946180305;0.01489319835121112;0.7978736281696988
18.807384;1.0444510838103627;0.8333333388953894;0.7978720429163252;-4.1741350969060687e-07;-3.9765279878633526e-07;1.0448436018534988;9.999920300442835;0.8335060820306348;0.015561855359178782;0.015562019141405738;0.7977325490562348;0.014893252824549123;0.7978736400970512
18.817384;1.044450979636207;0.8333333389257064;0.7978720428637973;-4.1733959996533754e-07;-3.9774225371956564e-07;1.0448436393851392;9.99991994267539;0.8335062292534628;0.015561851653663184;0.01556201538015688;0.7977325057239154;0.014893306418255989;0.7978736481068752
18.827384;1.0444508688658005;0.8333333389556127;0.7978720428124766;-4.172637860213408e-07;-3.978297827115434e-07;1.044843673513825;9.999919561054977;0.8335063793403549;0.015561847895916043;0.015562011587485974;0.7977324646338146;0.0148933590176163;0.7978736521901589
18.837384;1.0444507519858164;0.8333333389850676;0.7978720427624454;-4.171861209745131e-07;-3.979151898800782e-07;1.044843703994557;9.999919150410921;0.8335065316737297;0.01556184409562166;0.01556200777044316;0.7977324257771268;0.01489341053291657;0.7978736523735975
18.847384;1.0444506293585578;0.8333333390140385;0.7978720427137821;-4.1710667969006676e-07;-3.979982951943171e-07;1.04484373070481;9.999918704600365;0.833506685466486;0.015561840261845922;0.01556200393681323;0.7977323890414191;0.014893460859483608;0.7978736487425158
18.857384;1.0444505011862784;0.8333333390425024;0.7978720426665566;-4.1702554298958187e-07;-3.9807894446085687e-07;1.0448437535742026;9.9999182166652;0.8335068397839034;0.015561836402478222;0.01556200009532101;0.797732354220657;0.014893509845706488;0.7978736414682921
18.867384;1.0444503675795729;0.8333333390704619;0.7978720426208186;-4.1694278302896615e-07;-3.981570365780606e-07;1.0448437724594992;9.999917679871611;0.8335069935825142;0.015561832525560754;0.01556199625707635;0.7977323210935398;0.01489355730875208;0.7978736307753371
18.877384;1.044450228597802;0.8333333390979414;0.7978720425765924;-4.1685846274826395e-07;-3.9823254293471854e-07;1.04484378710349;9.999917088298794;0.8335071458187736;0.015561828639467014;0.015561992435543025;0.797732289507286;0.014893603070911065;0.7978736168744796
18.887384;1.0444500842440694;0.8333333391249649;0.7978720425338868;-4.167726317682782e-07;-3.983054927682644e-07;1.0448437972279068;9.999916436408734;0.8335072955726327;0.015561824751765282;0.015561988645176172;0.7977322594178029;0.014893646973364805;0.7978735999389269
18.897384;1.0444499345080547;0.8333333391515514;0.7978720424927126;-4.16685327687095e-07;-3.983759347537668e-07;1.044843802649134;9.999915718423047;0.8335074420898679;0.015561820869059372;0.01556198490032197;0.7977322308668097;0.014893688879447644;0.7978735801110389
18.907384;1.044449779416704;0.8333333391777095;0.7978720424530907;-4.1659660444037807e-07;-3.984439099029338e-07;1.0448438032740996;9.999914928584737;0.8335075847854803;0.015561816998442219;0.015561981214858966;0.797732203929591;0.014893728693773933;0.7978735574881116
18.917384;1.0444496190339538;0.8333333392034257;0.7978720424150615;-4.1650656505186213e-07;-3.985094508906402e-07;1.0448437989962844;9.999914062437037;0.8335077232500676;0.015561813148872151;0.015561977602929865;0.7977321786835725;0.014893766370402246;0.7978735321023454
18.927384;1.0444494534678588;0.8333333392286644;0.7978720423786994;-4.1641536174674935e-07;-3.985726029007129e-07;1.0448437896544858;9.999913117808473;0.8335078571832315;0.015561809330584707;0.015561974079931448;0.7977321552001806;0.014893801897007387;0.7978735038975983
18.937384;1.0444492828748613;0.8333333392533634;0.7978720423441037;-4.163231651423443e-07;-3.986334409911338e-07;1.0448437751167912;9.99991209466076;0.833507986298906;0.015561805552925028;0.015561970661780902;0.797732133539646;0.014893835285328791;0.7978734727313197
18.947384;1.044449107411099;0.8333333392774271;0.7978720423113558;-4.1623013201397214e-07;-3.9869206463400956e-07;1.0448437553532361;9.999910994541402;0.833508110317362;0.015561801822394828;0.015561967362849902;0.7977321137599653;0.014893866570565921;0.7978734384425485
18.957384;1.0444489271853186;0.8333333393007344;0.7978720422804868;-4.161363945826742e-07;-3.9874858054320443e-07;1.0448437304010045;9.999909820192885;0.8335082289897366;0.015561798141762026;0.015561964194771943;0.7977320959334919;0.014893895798463756;0.7978734009078841
18.967384;1.0444487422358415;0.833333339323164;0.7978720422514899;-4.1604207561869867e-07;-3.9880309096380505e-07;1.0448437003213278;9.999908575170396;0.83350834209278;0.015561794510868641;0.01556196116638349;0.797732080114899;0.01489392300518661;0.7978733600304619
18.977384;1.0444485524998683;0.8333333393446374;0.7978720422243466;-4.1594730736417365e-07;-3.988556942796309e-07;1.0448436652089113;9.99990726359305;0.8335084494479388;0.015561790929014949;0.015561958284188833;0.7977320662814823;0.014893948215256574;0.7978733157347793
18.987384;1.0444483577958852;0.833333339365149;0.7978720421990317;-4.15852228451477e-07;-3.9890649725259313e-07;1.0448436251726074;9.999905890485703;0.8335085509868054;0.015561787396966262;0.015561955553300333;0.797732054339011;0.014893971450916667;0.7978732679927333
18.997384;1.0444481578683709;0.8333333393847582;0.7978720421755118;-4.157569664377109e-07;-3.989556427689272e-07;1.044843580315795;9.999904462386361;0.8335086467850091;0.015561783917386425;0.015561952978217124;0.7977320441769638;0.014893992717914672;0.7978732168079519
19.007384;1.0444479524833439;0.8333333394035536;0.7978720421537538;-4.156616178651478e-07;-3.9900333422336887e-07;1.0448435308178958;9.99990298733823;0.8335087370075815;0.015561780494596224;0.015561950562798797;0.7977320357314215;0.014894011979898618;0.7978731621588819
19.017384;1.0444477414687863;0.8333333394216179;0.7978720421337312;-4.155662323320192e-07;-3.9904981901835043e-07;1.0448434769901163;9.999901474120858;0.8335088218369098;0.015561777134496536;0.015561948309279528;0.7977320290776939;0.01489402916133348;0.797873104002002
19.027384;1.0444475246681943;0.8333333394390181;0.7978720421154227;-4.1547081668311216e-07;-3.9909534510867737e-07;1.0448434192286593;9.999899930995664;0.8335089014737365;0.01556177384396505;0.015561946217338892;0.7977320244985617;0.014894044170288256;0.7978730423576968
19.037384;1.044447301876942;0.8333333394558212;0.7978720420988185;-4.153753543803956e-07;-3.9914011744939207e-07;1.0448433580479901;9.999898364780776;0.8335089761647164;0.015561770629368163;0.01556194428487328;0.7977320224544054;0.01489405691125411;0.7978729773887191
19.047384;1.0444470727913813;0.8333333394720922;0.797872042083932;-4.1527983131400794e-07;-3.9918425633553107e-07;1.044843294157391;9.999896781042473;0.8335090461775972;0.015561767495445817;0.0155619425095379;0.7977320234781092;0.014894067283748572;0.7978729094310043
19.057384;1.0444468370377704;0.8333333394878776;0.7978720420708105;-4.151842649377559e-07;-3.992277793606883e-07;1.0448432283767266;9.99989518476078;0.8335091117849333;0.015561764445208846;0.01556194088882722;0.797732028075093;0.014894075171440719;0.7978728389870741
19.067384;1.0444465942998085;0.8333333395032181;0.7978720420595228;-4.150887161993715e-07;-3.992706222066008e-07;1.0448431614764337;9.999893580541782;0.8335091733257768;0.015561761480419031;0.015561939419271658;0.7977320366886754;0.014894080430904564;0.7978727666658496
19.077384;1.044446344416008;0.8333333395181681;0.7978720420501241;-4.1499328152119624e-07;-3.9931267539258496e-07;1.0448430941009477;9.999891972576295;0.8335092312554757;0.015561758602387402;0.015561938096832031;0.797732049696848;0.014894082904281236;0.7978726930994482
19.087384;1.0444460874125021;0.8333333395327803;0.7978720420426374;-4.1489807549848894e-07;-3.99353801923877e-07;1.0448430267571176;9.999890365084648;0.833509286087647;0.015561755812667721;0.015561936918203397;0.7977320674128605;0.014894082457820545;0.7978726188585019
19.097384;1.0444458235127203;0.833333339547085;0.7978720420370766;-4.148032106750887e-07;-3.9939383747520886e-07;1.0448429598253273;9.9998887631708;0.833509338290808;0.015561753113528077;0.015561935881205372;0.7977320901138164;0.014894079017989396;0.7978725443595218
19.107384;1.0444455531209973;0.8333333395611044;0.7978720420334738;-4.1470879171861105e-07;-3.994326039681597e-07;1.0448428935832696;9.999887172925282;0.8335093882466242;0.015561750508140645;0.015561934984026632;0.7977321180654475;0.01489407258775373;0.7978724698582654
19.117384;1.0444452768331964;0.8333333395748755;0.7978720420318655;-4.146149199167211e-07;-3.994699288096864e-07;1.0448428282051516;9.999885600113755;0.83350943626691;0.015561748000103681;0.015561934224490686;0.797732151533741;0.014894063236172638;0.7978723955571848
19.127384;1.04444499544872;0.8333333395884465;0.7978720420322724;-4.145216927321258e-07;-3.995056559186603e-07;1.0448427636906976;9.999884048778878;0.8335094826153747;0.0155617455925691;0.015561933599782082;0.7977321908055112;0.014894051066365177;0.7978723216810711
19.137384;1.0444447098815728;0.8333333396018635;0.7978720420347029;-4.1442921310332827e-07;-3.995396529939306e-07;1.0448426997969593;9.99988252131233;0.8335095275192972;0.01556174328726712;0.015561933106156329;0.7977322361814002;0.01489403619326864;0.7978722484553606
19.147384;1.0444444210415997;0.8333333396151696;0.7978720420391605;-4.1433762079174106e-07;-3.995717905250376e-07;1.044842636096508;9.99988101950611;0.8335095711565103;0.015561741083831423;0.015561932739280294;0.7977322879388075;0.014894018753079745;0.7978721760603242
19.157384;1.0444441297861398;0.833333339628396;0.7978720420456328;-4.142471228375865e-07;-3.9960190267206106e-07;1.0448425721142056;9.999879545434322;0.8335096136331351;0.01556173898025422;0.015561932495699326;0.7977323463093047;0.014893998924928178;0.7978721046108924
19.167384;1.0444438369327718;0.8333333396415489;0.7978720420540665;-4.1415798478070533e-07;-3.9962978629394643e-07;1.0448425074449266;9.999878101619018;0.8335096549933062;0.015561736974300999;0.015561932373264394;0.7977324114628348;0.014893976937994338;0.7978720341811454
19.177384;1.0444435433037031;0.8333333396546179;0.7978720420643507;-4.1407048159886553e-07;-3.99655220618011e-07;1.0448424418320292;9.999876690462568;0.8335096952247393;0.015561735064573508;0.015561932369965115;0.7977324834617535;0.014893953062322407;0.7978719648626452
19.187384;1.04444324970744;0.8333333396675914;0.7978720420763188;-4.139848563567034e-07;-3.996779554931869e-07;1.044842375193092;9.999875313709873;0.8335097342480434;0.015561733249964835;0.015561932483512732;0.7977325622155458;0.014893927589574526;0.7978718967982994
19.197384;1.0444429568097136;0.8333333396804521;0.7978720420897721;-4.139013100789906e-07;-3.9969770252932665e-07;1.0448423076223323;9.999873972507716;0.8335097719516744;0.015561731527906025;0.015561932711427848;0.7977326474820096;0.014893900801826614;0.7978718301874829
19.207384;1.0444426650458005;0.8333333396931704;0.7978720421045167;-4.138199981041204e-07;-3.9971417656995876e-07;1.0448422394024324;9.999872667692939;0.833509808241421;0.015561729893547765;0.015561933050502956;0.7977327388700856;0.014893872937881157;0.7978717652866407
19.217384;1.044442374666976;0.8333333397057099;0.7978720421203944;-4.137410331146849e-07;-3.997271419350032e-07;1.0448421709845992;9.999871400102297;0.8335098430384478;0.015561728341212765;0.015561933496806221;0.7977328358475064;0.014893844190125599;0.7978717023803275
19.227384;1.044442085801611;0.8333333397180249;0.7978720421372901;-4.136645157426449e-07;-3.9973641274565725e-07;1.0448421028904484;9.999870171157996;0.8335098762513886;0.015561726866458491;0.015561934046345417;0.7977329378102146;0.01489381472484489;0.7978716417378929
19.237384;1.0444417984859766;0.8333333397300497;0.7978720421551253;-4.1359055833220913e-07;-3.997418386793e-07;1.0448420356011465;9.999868983020468;0.8335099077468646;0.015561725466302523;0.015561934695434543;0.7977330441607504;0.014893784683474305;0.7978715835894139
19.247384;1.044441512725279;0.8333333397416866;0.7978720421738513;-4.1351925944454965e-07;-3.997433141846401e-07;1.044841969586502;9.999867837663862;0.8335099373139948;0.015561724138094798;0.01556193544044459;0.7977331543536137;0.014893754170023707;0.7978715280894015
19.257384;1.04444122855495;0.8333333397528103;0.7978720421934353;-4.134506641053528e-07;-3.9974079483879155e-07;1.0448419054180742;9.99986673608714;0.8335099646460694;0.015561722878621944;0.015561936276502817;0.7977332679155096;0.014893723239745358;0.7978714752786508
19.267384;1.0444409460583082;0.8333333397633008;0.7978720422138454;-4.1338475609828664e-07;-3.9973429465744654e-07;1.0448418437435725;9.999865678644072;0.8335099893724183;0.015561721683153474;0.015561937196303503;0.7977333844293201;0.014893691899334857;0.7978714250918466
19.277384;1.0444406653151574;0.83333333977307;0.7978720422350444;-4.133214734491429e-07;-3.997238771324848e-07;1.0448417851529423;9.999864665790488;0.8335100111332018;0.015561720544558757;0.015561938191257996;0.7977335035253558;0.014893660138664187;0.7978713773878697
19.287384;1.0444403862986047;0.8333333397820522;0.7978720422569877;-4.1326073126232763e-07;-3.997096519171534e-07;1.0448417301089203;9.999863698183892;0.8335100296381052;0.015561719454463647;0.01556193925398808;0.7977336248853537;0.014893627969429142;0.7978713319725359
19.297384;1.0444401088275217;0.8333333397901762;0.7978720422796362;-4.1320243608986476e-07;-3.9969175400583935e-07;1.044841678951255;9.999862776187443;0.8335100446706711;0.015561718406316547;0.015561940379028735;0.7977337482012906;0.014893595434943625;0.7978712885959126
19.307384;1.0444398325983406;0.8333333397973515;0.797872042302975;-4.1314648959857525e-07;-3.996703113156842e-07;1.0448416319050553;9.999861899671517;0.8335100560510429;0.015561717397224928;0.015561941561810027;0.7977338731516318;0.014893562596813632;0.7978712469373961
19.317384;1.04443955728596;0.8333333398034747;0.7978720423270163;-4.130928172604815e-07;-3.996454362629482e-07;1.044841589068016;9.99986106796145;0.8335100635836785;0.015561716427413592;0.015561942798661535;0.7977339994632073;0.014893529513260237;0.7978712066559889
19.327384;1.0444392827018774;0.8333333398084477;0.7978720423517899;-4.1304139978736005e-07;-3.9961723396111817e-07;1.044841550376486;9.99986027957816;0.8335100670390372;0.015561715498798919;0.015561944087281333;0.7977341269533811;0.014893496216336392;0.7978711674696202
