time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.337384;1.044439008858918;0.8333333398122007;0.797872042377355;-4.129922496459252e-07;-3.9958580447744523e-07;1.0448415155331912;9.999859532413259;0.8335100661927879;0.015561714613601053;0.01556194542552094;0.7977342554925555;0.014893462702695594;0.7978711291413172
19.347384;1.0444387359346723;0.8333333398147013;0.7978720424038184;-4.1294535769740335e-07;-3.9955125085503596e-07;1.0448414839712103;9.999858824162574;0.8335100608583541;0.015561713773507303;0.015561946810287455;0.797734384985868;0.01489342893895008;0.7978710914426453
19.357384;1.0444384642561282;0.8333333398159398;0.7978720424313233;-4.1290066114354155e-07;-3.9951370043207705e-07;1.0448414549870328;9.999858152165439;0.8335100508584562;0.015561712979453983;0.015561948238231347;0.797734515393494;0.014893394864876947;0.7978710542031634
19.367384;1.044438194222085;0.8333333398159178;0.7978720424600033;-4.128580468245882e-07;-3.994733190360862e-07;1.0448414279578933;9.999857513216043;0.8335100359995131;0.015561712231581712;0.015561949706230645;0.7977346467109735;0.014893360399413155;0.7978710173639557
19.377384;1.044437926142767;0.8333333398146553;0.797872042489945;-4.128173703742381e-07;-3.994303058079841e-07;1.044841402448917;9.999856904263002;0.8335100161266463;0.015561711529565066;0.015561951210423891;0.7977347788997333;0.01489332545533643;0.7978709809830741
19.387384;1.044437660175835;0.8333333398121979;0.7978720425211829;-4.1277845786446196e-07;-3.9938487953181576e-07;1.0448413781720758;9.999856323218442;0.8335099911931666;0.015561710872888327;0.01556195274542132;0.7977349118107752;0.014893289940812692;0.7978709452059729
19.397384;1.0444373964315035;0.833333339808603;0.7978720425537111;-4.1274110325654135e-07;-3.993372596959106e-07;1.0448413548745497;9.999855768964089;0.8335099612357643;0.015561710260358288;0.01556195430493951;0.7977350451535837;0.014893253753152124;0.7978709101994863
19.407384;1.0444371351375163;0.8333333398039088;0.7978720425874937;-4.1270509496060994e-07;-3.9928764152905677e-07;1.0448413322379908;9.999855241052567;0.8335099262838855;0.015561709689717849;0.015561955882664971;0.7977351785300103;0.01489321678863285;0.7978708761318382
19.417384;1.044436876696363;0.8333333397981263;0.7978720426224735;-4.1267025805394344e-07;-3.9923617848494523e-07;1.0448413098408944;9.999854739560433;0.8335098863078645;0.015561709157823985;0.015561957471850416;0.7977353114970904;0.014893178964928118;0.7978708432046113
19.427384;1.0444366216146803;0.8333333397912719;0.7978720426585687;-4.126364781830366e-07;-3.9918297414165085e-07;1.0448412871864572;9.999854264803721;0.8335098412273965;0.015561708660472922;0.015561959063880802;0.7977354436390127;0.014893140253203273;0.7978708116480951
19.437384;1.0444363704230795;0.8333333397834017;0.7978720426956663;-4.1260369159229983e-07;-3.991280827163439e-07;1.0448412637310722;9.999853816840071;0.8335097909240645;0.015561708192293336;0.01556196064764372;0.7977355746560849;0.014893100693244208;0.7978707817235671
19.447384;1.0444361236086364;0.8333333397746209;0.7978720427336345;-4.1257185115955913e-07;-3.990715245581754e-07;1.0448412388987565;9.999853394982642;0.8335097352590447;0.015561707747805246;0.015561962210967398;0.7977357044286618;0.014893060363170646;0.7978707537729919
19.457384;1.0444358815494887;0.8333333397650664;0.7978720427723311;-4.125409021203871e-07;-3.9901330420904026e-07;1.0448412121531878;9.999852997328555;0.8335096741471678;0.015561707322948433;0.015561963743158538;0.7977358329765751;0.01489301934154418;0.7978707282403188
19.467384;1.044435644537335;0.833333339754886;0.7978720428115863;-4.1251078871244167e-07;-3.9895341956594207e-07;1.044841183111335;9.999852620481278;0.8335096076563756;0.015561706916205228;0.01556196523706311;0.7977359603444995;0.014892977703897244;0.7978707056179533
19.477384;1.0444354128952353;0.8333333397442381;0.7978720428511833;-4.1248145894862057e-07;-3.988918687034112e-07;1.0448411515791973;9.999852259885612;0.8335095360413893;0.01556170652907526;0.01556196668912196;0.7977360865215326;0.014892935548203194;0.797870686358346
19.487384;1.044435187055327;0.8333333397333061;0.7978720428908509;-4.1245283905497487e-07;-3.988286640548992e-07;1.0448411174626404;9.99985191050145;0.8335094596797432;0.015561706165242445;0.015561968097224611;0.7977362114034379;0.014892893013098723;0.7978706708215149
19.497384;1.0444349675390001;0.8333333397222872;0.7978720429302755;-4.124248141812079e-07;-3.987638539555905e-07;1.0448410806448025;9.999851567092968;0.833509378973433;0.015561705828437956;0.015561969459012144;0.7977363347593449;0.014892850255123323;0.7978706592467061
19.507384;1.04443475488505;0.8333333397113529;0.7978720429691268;-4.1239724343264264e-07;-3.9869753373009744e-07;1.044841040932182;9.999851224194767;0.8335092942859512;0.01556170552054619;0.015561970772063642;0.797736456230671;0.01489280740207794;0.7978706517161015
19.517384;1.044434549570218;0.8333333397006205;0.797872043007099;-4.1236998769096727e-07;-3.986298418600618e-07;1.0448409980910869;9.999850876363704;0.8335092058852983;0.015561705241474053;0.015561972034470925;0.797736575386387;0.014892764540384315;0.7978706481644703
19.527384;1.0444343519804842;0.833333339690163;0.797872043043951;-4.123429272309419e-07;-3.9856095675555404e-07;1.044840951947997;9.999850518839391;0.8335091138810206;0.015561704990827162;0.015561973245101699;0.7977366917889849;0.014892721758060253;0.7978706484226119
19.537384;1.0444341624273314;0.8333333396800363;0.797872043079513;-4.1231596384145126e-07;-3.9849108820678323e-07;1.044840902440504;9.99985014831374;0.8335090182232494;0.015561704770018085;0.015561974404231571;0.797736805019579;0.014892679196019483;0.7978706521965465
19.547384;1.0444339811530543;0.8333333396703085;0.7978720431136536;-4.1228901998314975e-07;-3.984204527670382e-07;1.044840849488415;9.999849763332001;0.8335089187333398;0.015561704582838247;0.015561975514290354;0.7977369146714359;0.014892637050072927;0.7978706590069007
19.557384;1.0444338083644062;0.8333333396610808;0.797872043146243;-4.122620453710992e-07;-3.9834925423977397e-07;1.0448407928037204;9.99984936399813;0.8335088151352802;0.015561704433785123;0.015561976579623675;0.7977370203405665;0.014892595525412094;0.7978706682248479
19.567384;1.0444336443283924;0.833333339652465;0.7978720431771528;-4.1223502213020107e-07;-3.982776824895268e-07;1.0448407318777426;9.999848951262003;0.8335087071542308;0.01556170432563134;0.015561977605322677;0.7977371216185716;0.014892554802854199;0.797870679203624
19.577384;1.0444334894246152;0.8333333396445354;0.7978720432062866;-4.122079684759623e-07;-3.982059042783977e-07;1.0448406661414165;9.999848526177365;0.8335085946450551;0.015561704259127734;0.015561978596314212;0.7977372181149128;0.014892515042736311;0.797870691341603
19.587384;1.044433344073132;0.8333333396373112;0.7978720432336032;-4.1218094277115e-07;-3.9813404661878435e-07;1.0448405951303201;9.99984808943684;0.8335084776674654;0.015561704235802757;0.01556197955725444;0.7977373095452754;0.01489247638785883;0.7978707040210357
19.597384;1.044433208610885;0.833333339630767;0.7978720432591057;-4.121540284640948e-07;-3.9806220703531843e-07;1.0448405185399146;9.999847641465935;0.8335083564716825;0.015561704259940712;0.015561980492689455;0.7977373958364876;0.014892438949750737;0.7978707165456734
19.607384;1.0444330832206614;0.8333333396248432;0.7978720432828165;-4.1212731004214715e-07;-3.979904720054734e-07;1.0448404361891799;9.99984718285293;0.8335082313964567;0.015561704336813014;0.015561981406833828;0.7977374771247538;0.014892402801319387;0.7978707281698459
19.617384;1.0444329679543403;0.8333333396194654;0.7978720433047732;-4.121008758593559e-07;-3.9791891603821854e-07;1.044840348017091;9.999846714731873;0.833508102824555;0.015561704470260528;0.015561982302626825;0.7977375536455027;0.014892367986552373;0.7978707381751383
19.627384;1.0444328628166768;0.8333333396145667;0.797872043325048;-4.1207483326153483e-07;-3.978476148085807e-07;1.0448402541383792;9.999846238910438;0.8335079712659177;0.015561704662512395;0.015561983180104213;0.7977376256753856;0.014892334542270003;0.7978707459060606
19.637384;1.0444327678053085;0.8333333396100969;0.797872043343753;-4.1204930615069506e-07;-3.977766797354951e-07;1.0448401548626092;9.9998457573991;0.833507837394461;0.01556170491526674;0.015561984035823746;0.7977376935854551;0.014892302511909877;0.7978707507698531
19.647384;1.0444326828764272;0.8333333396060261;0.797872043361022;-4.1202442233768954e-07;-3.9770627054535983e-07;1.0448400506366533;9.999845271645702;0.8335077019383268;0.015561705230194232;0.015561984865101543;0.7977377578798716;0.014892271939548445;0.7978707522477502
19.657384;1.0444326079078239;0.8333333396023515;0.797872043377005;-4.120003020798683e-07;-3.9763657939678674e-07;1.0448399419499783;9.999844782406193;0.8335075655192463;0.01556170560800012;0.015561985664872813;0.7977378191134047;0.014892242867208135;0.7978707498803187
19.667384;1.0444325426575471;0.8333333395990898;0.7978720433918717;-4.1197704995535385e-07;-3.975678171347293e-07;1.0448398293028254;9.999844290154064;0.8335074285836018;0.015561706047443497;0.015561986434331338;0.7977378777574691;0.014892215349672696;0.7978707432092766
19.677384;1.044432486701778;0.8333333395962594;0.7978720434057927;-4.1195475087016203e-07;-3.975002162060245e-07;1.0448397132371257;9.999843795351149;0.8335072914920078;0.015561706545823284;0.015561987173644671;0.797737934155767;0.014892189470523391;0.7978707317411559
19.687384;1.044432439434796;0.8333333395938775;0.7978720434189115;-4.1193347937224613e-07;-3.9743403905574193e-07;1.0448395942967674;9.999843298730225;0.8335071546503955;0.015561707100019593;0.015561987882100775;0.797737988558071;0.01489216534361943;0.7978707149926472
19.697384;1.0444324001929006;0.8333333395919665;0.7978720434313384;-4.1191332064513096e-07;-3.973695680303319e-07;1.0448394729712962;9.99984280177886;0.8335070185146106;0.015561707707391459;0.015561988557370272;0.797738041151519;0.014892143097637868;0.7978706926069231
19.707384;1.0444323684171744;0.833333339590563;0.7978720434431581;-4.118943668345423e-07;-3.973070754226655e-07;1.0448393497090014;9.999842306820078;0.8335068834971372;0.015561708366274466;0.015561989196520859;0.7977380921052148;0.014892122849925367;0.79787066441146
19.717384;1.0444323436913576;0.8333333395897277;0.7978720434544337;-4.11876691822086e-07;-3.9724680339569095e-07;1.0448392249013503;9.999841816410958;0.8335067499245981;0.015561709074799306;0.015561989797113495;0.7977381416265152;0.014892104674692366;0.7978706303396162
19.727384;1.0444323256628092;0.8333333395895407;0.7978720434651998;-4.1186035009500214e-07;-3.9718896136817554e-07;1.0448390988349605;9.999841332908927;0.8335066180741562;0.015561709828622107;0.015561990357160226;0.7977381899552871;0.014892088581052879;0.7978705903631709
19.737384;1.0444323140015894;0.8333333395900706;0.7978720434754444;-4.1184538824995166e-07;-3.971337288655091e-07;1.0448389716864064;9.999840858826795;0.8335064882128893;0.01556171062036955;0.015561990874339394;0.7977382372922295;0.014892074537719277;0.797870544545167
19.747384;1.0444323083998928;0.8333333395913494;0.7978720434851054;-4.1183184840433206e-07;-3.970812691222132e-07;1.044838843572258;9.99984039747823;0.8335063606057657;0.015561711441746102;0.015561991345052161;0.7977382837398218;0.014892062534057521;0.7978704931178996
19.757384;1.044432308494577;0.8333333395933703;0.7978720434940882;-4.1181978701232826e-07;-3.970317381163378e-07;1.0448387146109803;9.999839953258865;0.8335062355342971;0.015561712286239298;0.01556199176397196;0.797738329315656;0.014892052603058169;0.7978704364944843
19.767384;1.0444323137487665;0.8333333395960866;0.797872043502284;-4.1180930028821575e-07;-3.9698526892588594e-07;1.0448385849349884;9.999839531225525;0.8335061133450715;0.015561713150358234;0.015561992124622528;0.7977383740245995;0.014892044784438039;0.7978703752285679
19.777384;1.0444323234534907;0.8333333395993955;0.7978720435095681;-4.118005266379814e-07;-3.969419528893349e-07;1.0448384547219463;9.999839135990648;0.8335059944233323;0.015561714033485354;0.015561992420339158;0.7977384178906686;0.014892039079962432;0.7978703099768748
19.787384;1.044432336882446;0.833333339603141;0.7978720435157781;-4.117936378313162e-07;-3.9690184097940786e-07;1.0448383242603783;9.999838770526884;0.8335058790506245;0.01556171493684417;0.015561992645227967;0.7977384609086942;0.014892035437381719;0.7978702414664801
19.797384;1.0444323534741373;0.8333333396071507;0.7978720435207167;-4.117888339709787e-07;-3.968649759039268e-07;1.044838193914974;9.999838435715828;0.8335057673213586;0.015561715862124612;0.015561992795056505;0.7977385030194561;0.014892033761560146;0.7978701704520719
19.807384;1.0444323728882143;0.8333333396112741;0.7978720435241953;-4.1178632770232115e-07;-3.9683143092899624e-07;1.044838064045391;9.999838131155588;0.8335056592343241;0.015561716811013034;0.01556199286696196;0.7977385441414174;0.014892033934984051;0.7978700976949001
19.817384;1.0444323949121839;0.8333333396154007;0.7978720435260627;-4.1178631754555067e-07;-3.9680130483244616e-07;1.0448379349854888;9.999837856754413;0.833505554845137;0.01556171778555255;0.015561992858890055;0.7977385841621423;0.014892035824661738;0.7978700239464899
19.827384;1.044432419353481;0.8333333396194571;0.7978720435261912;-4.1178897306719877e-07;-3.9677468408897723e-07;1.0448378070386035;9.999837613981338;0.8335054543231791;0.015561718787886605;0.015561992770729472;0.7977386228800789;0.014892039268698793;0.7978699499187043
19.837384;1.0444324459679348;0.8333333396233892;0.7978720435244739;-4.11794433979512e-07;-3.967516205293319e-07;1.044837680508444;9.999837406105403;0.8335053578615981;0.015561719818952737;0.015561992605401354;0.7977386599699673;0.014892044075233882;0.7978698762835527
19.847384;1.044432474400222;0.8333333396271498;0.7978720435208542;-4.1180281987272825e-07;-3.9673213369548815e-07;1.0448375557579437;9.999837237398381;0.8335052655479045;0.015561720878184766;0.015561992367895076;0.7977386949906056;0.014892050058411106;0.7978698036803341
19.857384;1.0444325041961422;0.8333333396306992;0.7978720435153418;-4.1181424878207874e-07;-3.9671620972101327e-07;1.0448374331618806;9.999837112131432;0.8335051773626373;0.015561721965905724;0.015561992063999476;0.7977387274315423;0.014892057069094234;0.7978697327048372
19.867384;1.0444325348771115;0.8333333396340032;0.7978720435079883;-4.11828839409253e-07;-3.967037934848755e-07;1.0448373129801118;9.999837034391337;0.833505093268717;0.01556172308589154;0.015561991700197177;0.7977387567871592;0.014892064983866615;0.7978696639020392
19.877384;1.0444325659621623;0.833333339637033;0.7978720434988529;-4.1184669308030893e-07;-3.9669480475663896e-07;1.0448371952997433;9.999837008473015;0.8335050132292007;0.01556172424505534;0.015561991283182539;0.7977387826018691;0.014892073686763596;0.7978695977354232
19.887384;1.0444325969213761;0.8333333396397544;0.7978720434879952;-4.1186787906350267e-07;-3.966891489366716e-07;1.0448370800438422;9.999837039018034;0.833504937149318;0.015561725451427203;0.015561990818030296;0.7977388044260029;0.014892083067045122;0.7978695345611109
19.897384;1.044432627152842;0.8333333396421025;0.7978720434754917;-4.118924275392767e-07;-3.966866885326094e-07;1.044836967040683;9.999837130600595;0.8335048648380144;0.015561726713175654;0.015561990307049373;0.7977388217498821;0.01489209301239071;0.7978694746590775
19.907384;1.0444326560208734;0.8333333396439794;0.7978720434614487;-4.119203317149222e-07;-3.9668723036574327e-07;1.0448368561616386;9.999837286955001;0.8335047960544923;0.015561728038595799;0.015561989750951034;0.7977388340524441;0.014892103410625577;0.7978694182968852
19.917384;1.0444326829419612;0.8333333396452958;0.7978720434460121;-4.1195156028839045e-07;-3.966905522760378e-07;1.0448367473792897;9.999837510562925;0.8335047306366596;0.0155617294353206;0.015561989150386908;0.7977388408993628;0.014892114183615414;0.7978693657667157
19.927384;1.0444327074749675;0.8333333396460195;0.7978720434293762;-4.119860644426716e-07;-3.966964215888541e-07;1.0448366406990162;9.9998378030301;0.8335046686104578;0.01556173090873363;0.015561988506050659;0.7977388419589146;0.01489212531332308;0.7978693173269481
19.937384;1.0444327293271327;0.8333333396461834;0.7978720434117814;-4.1202377754347825e-07;-3.9670460419898585e-07;1.0448365360953156;9.999838165608367;0.8335046102133435;0.015561732460903263;0.015561987818695241;0.7977388369944474;0.014892136822624457;0.7978692731415072
19.947384;1.0444327483015998;0.833333339645863;0.7978720433934916;-4.12064627803243e-07;-3.967148871858155e-07;1.0448364334961997;9.99983859922805;0.8335045558191719;0.015561734090876541;0.015561987089699837;0.7977388258506946;0.014892148747867075;0.797869233354094
19.957384;1.044432764292414;0.8333333396451598;0.7978720433747571;-4.1210855770017984e-07;-3.967270903360539e-07;1.044836332788233;9.999839103897305;0.833504505778948;0.015561735795940623;0.015561986320701004;0.7977388083674094;0.014892161133289306;0.7978691981739074
19.967384;1.0444327773115352;0.8333333396441985;0.797872043355781;-4.1215551600715816e-07;-3.967410552685698e-07;1.044836233828995;9.999839677702608;0.833504460328179;0.015561737572649798;0.015561985512136653;0.7977387843275179;0.014892174020422895;0.7978691678397379
19.977384;1.044432787478038;0.8333333396431272;0.7978720433367235;-4.1220542356020025e-07;-3.9675663728074737e-07;1.044836136469288;9.999840316489186;0.8335044196320692;0.015561739417532543;0.015561984662727653;0.7977387535020443;0.014892187424670626;0.797869142563986
19.987384;1.0444327949787588;0.8333333396421158;0.7978720433177505;-4.122581479269768e-07;-3.967737126058774e-07;1.044836040635308;9.999841014833247;0.8335043838358599;0.015561741327782746;0.01556198377091872;0.7977387156982664;0.014892201322552517;0.7978691225485646
19.997384;1.0444328000852254;0.8333333396413579;0.7978720432990655;-4.123135020127122e-07;-3.9679220019268897e-07;1.0448359464290675;9.999841767439733;0.8335043530561773;0.01556174330139971;0.01556198283600808;0.7977386707880952;0.014892215654493574;0.7978691079927116
20.007384;1.044432803248498;0.8333333396410605;0.7978720432809041;-4.1237125801109194e-07;-3.968120774604775e-07;1.0448358540992744;9.999842569967017;0.8335043273727458;0.015561745336710774;0.015561981857414437;0.7977386186797728;0.014892230333950486;0.7978690990232268
20.017384;1.0444328051219232;0.833333339641413;0.7978720432635231;-4.1243116810039945e-07;-3.9683335647775447e-07;1.0448357639368406;9.99984341923032;0.833504306861347;0.015561747431267417;0.015561980833804149;0.7977385592311611;0.014892245260953743;0.7978690956219932
20.027384;1.0444328064143957;0.8333333396425681;0.7978720432471829;-4.12492975956881e-07;-3.968560437909729e-07;1.0448356762471427;9.99984431324164;0.8335042916125117;0.01556174958047205;0.015561979763415702;0.7977384922572524;0.014892260342140117;0.7978690976446293
20.037384;1.0444328077051415;0.8333333396446551;0.7978720432321288;-4.125564133501689e-07;-3.968801393783706e-07;1.0448355913311334;9.999845250992133;0.8335042817045638;0.015561751776770077;0.015561978645995223;0.79773841766516;0.014892275505507348;0.7978691048872864
20.047384;1.0444328093475486;0.8333333396477913;0.7978720432185786;-4.1262120280233715e-07;-3.969056643742523e-07;1.0448355094312987;9.999846231724879;0.8335042771962919;0.015561754009790967;0.01556197748541928;0.7977383355359666;0.01489229069780539;0.7978691171096353
20.057384;1.0444328114780972;0.8333333396520662;0.7978720432067153;-4.1268707018083633e-07;-3.969326745732618e-07;1.0448354307598944;9.999847254384314;0.8335042781213662;0.015561756267991979;0.015561976290114136;0.7977382460541952;0.014892305878935062;0.797869134043729
20.067384;1.0444328141067105;0.8333333396575219;0.7978720431967015;-4.127537581589527e-07;-3.969612553406584e-07;1.044835355591843;9.999848317998287;0.8335042844587139;0.015561758541076992;0.015561975070970607;0.7977381493901143;0.014892321026126747;0.7978691554309731
20.077384;1.0444328171697506;0.8333333396641444;0.7978720431887023;-4.1282103311933715e-07;-3.969915113724825e-07;1.044835284277417;9.999849422381656;0.8335042961532266;0.015561760821255786;0.015561973838935825;0.7977380456692909;0.014892336134049612;0.7978691810298149
20.087384;1.0444328204952313;0.8333333396718539;0.797872043182883;-4.1288866797951755e-07;-3.970235565136347e-07;1.044835217168536;9.999850567928002;0.8335043131767694;0.01556176310319434;0.015561972603551775;0.7977379350316193;0.014892351205436447;0.7978692105711486
20.097384;1.0444328237840192;0.8333333396804972;0.7978720431793789;-4.1295641394988374e-07;-3.9705749372564227e-07;1.044835154585225;9.99985175462956;0.8335043355516615;0.015561765383466533;0.015561971373035508;0.7977378176566142;0.014892366256331332;0.7978692437135082
20.107384;1.0444328266548875;0.8333333396898661;0.7978720431782717;-4.130239962082788e-07;-3.9709337632043763e-07;1.0448350968475584;9.999852981420112;0.8335043633297226;0.01556176765911656;0.0155619701550466;0.7977376937151396;0.014892381340014648;0.797869280029713
20.117384;1.0444328287454083;0.8333333396997448;0.7978720431795794;-4.1309112783310234e-07;-3.971311844697612e-07;1.0448350442724477;9.999854245709718;0.8335043965489226;0.01556176992550194;0.015561968957133852;0.7977375633649674;0.014892396554364237;0.7978693190362989
20.127384;1.0444328298209513;0.8333333397099463;0.7978720431832546;-4.131575172969653e-07;-3.971708566267943e-07;1.0448349971219266;9.999855542788552;0.8335044351740551;0.015561772175233721;0.015561967787178764;0.7977374268314786;0.014892412015304356;0.7978693602656333
20.137384;1.0444328298456202;0.8333333397203121;0.7978720431892029;-4.1322287107308097e-07;-3.972123458984147e-07;1.0448349555716705;9.999856866115332;0.8335044790452879;0.015561774399022546;0.015561966653079469;0.7977372844634176;0.014892427820550986;0.7978694033194094
20.147384;1.0444328290274996;0.8333333397306883;0.7978720431973156;-4.132869075796829e-07;-3.9725564204508695e-07;1.0448349196932798;9.999858208634613;0.8335045278789595;0.01556177658734429;0.015561965561413734;0.7977371367018713;0.014892444042933451;0.7978694478546673
20.157384;1.044432827767337;0.8333333397409056;0.797872043207483;-4.133493812794042e-07;-3.973007549436417e-07;1.0448348894166484;9.99985956380374;0.8335045813225614;0.015561778731440514;0.015561964516891225;0.7977369840134336;0.014892460760717785;0.7978694935315573
20.167384;1.0444328264951839;0.8333333397507823;0.797872043219586;-4.134100889635824e-07;-3.9734768980706197e-07;1.0448348644934933;9.999860925836686;0.8335046389935513;0.015561780822836303;0.015561963522967395;0.797736826820039;0.01489247807991937;0.7978695399669596
20.177384;1.0444328255584259;0.833333339760159;0.7978720432334917;-4.1346885946104866e-07;-3.9739643328197137e-07;1.0448348445354048;9.999862289658306;0.833504700452951;0.015561782852514597;0.015561962582882097;0.7977366654558719;0.014892496117832875;0.7978695867236544
20.187384;1.0444328252387325;0.8333333397689231;0.7978720432490677;-4.135255590111376e-07;-3.9744696109139214e-07;1.044834829152415;9.99986365079273;0.8335047651815158;0.015561784811423904;0.015561961701405029;0.7977365001962156;0.014892514975979657;0.7978696333315746
20.197384;1.0444328258159927;0.8333333397769987;0.797872043266205;-4.135800948389608e-07;-3.9749925400117235e-07;1.0448348180527738;9.999865005162201;0.833504832628551;0.015561786691770609;0.015561960886154264;0.7977363313027788;0.014892534743005363;0.7978696793129942
20.207384;1.0444328275779136;0.8333333397843303;0.7978720432848269;-4.13632392503763e-07;-3.9755329810683283e-07;1.044834810987507;9.999866349129862;0.8335049022949382;0.015561788488012184;0.015561960146724221;0.7977361590185809;0.014892555538027792;0.7978697241757265
20.217384;1.0444328308013595;0.8333333397908806;0.7978720433048913;-4.1368238156535795e-07;-3.976090700927352e-07;1.0448348076373561;9.999867680064703;0.8335049737919598;0.01556179019733307;0.015561959493219615;0.7977359835439272;0.014892577550055922;0.7978697673477684
20.227384;1.0444328358233954;0.8333333397966355;0.7978720433263884;-4.1373001481481355e-07;-3.9766651657595985e-07;1.0448348075810514;9.99986899698767;0.833505046841119;0.015561791819094773;0.015561958936218622;0.7977358050455718;0.01489260101105569;0.797869808105054
20.237384;1.044432843130825;0.8333333398016044;0.797872043349308;-4.1377530319178785e-07;-3.977255384572293e-07;1.0448348103344969;9.999870300760746;0.8335051212037184;0.015561793353434472;0.015561958487018808;0.7977356236941547;0.014892626124427832;0.797869845569477
20.247384;1.044432853305814;0.8333333398058107;0.7978720433735805;-4.1381833585253425e-07;-3.9778598719273416e-07;1.044834815396847;9.999871593666278;0.8335051965797471;0.01556179480063301;0.015561958157286693;0.7977354396858136;0.014892653027633635;0.7978698787661032
20.257384;1.0444328668663478;0.8333333398092784;0.7978720433990584;-4.1385925948653714e-07;-3.978476708872369e-07;1.0448348223101087;9.99987287853521;0.8335052725545581;0.015561796161803827;0.015561957958805538;0.7977352532206178;0.014892681814185234;0.7978699067058205
20.267384;1.044432884154832;0.8333333398120178;0.797872043425547;-4.138982359947082e-07;-3.9791037271982694e-07;1.044834830705298;9.999874158070062;0.833505348653109;0.015561797438989496;0.015561957902890031;0.7977350644424654;0.014892712568437088;0.797869928504052
20.277384;1.0444329053299584;0.8333333398140064;0.7978720434528426;-4.1393542296073317e-07;-3.97973863513332e-07;1.044834840311828;9.99987543459547;0.8335054244555921;0.015561798634061791;0.015561957999234542;0.7977348734040017;0.014892745358587776;0.7978699434853695
20.287384;1.0444329304193836;0.833333339815184;0.7978720434807447;-4.139709726327686e-07;-3.980378997911634e-07;1.0448348509849563;9.999876709864703;0.8335054996746691;0.015561799748819497;0.01556195825584577;0.7977346801133447;0.014892780207639525;0.7978699511961861
20.297384;1.0444329594251964;0.8333333398154794;0.7978720435090534;-4.1400502721887e-07;-3.9810223340988125e-07;1.044834862742023;9.999877984853235;0.8335055741677747;0.015561800786476353;0.015561958680069229;0.7977344846227266;0.014892817095807198;0.7978699513583474
20.307384;1.0444329924333908;0.8333333398148272;0.7978720435375606;-4.1403771935083184e-07;-3.9816662466973556e-07;1.0448348757714068;9.99987925950439;0.8335056478909181;0.015561801751529507;0.01556195927803664;0.7977342870806763;0.014892855977556765;0.7978699438306146
20.317384;1.0444330296447384;0.8333333398131624;0.797872043566043;-4.1406918216334824e-07;-3.982308462475461e-07;1.0448348904150186;9.999880533018619;0.8335057208144433;0.01556180264815353;0.01556196005250778;0.7977340877109989;0.014892896779855372;0.7978699285923161
20.327384;1.044433071366913;0.8333333398104152;0.7978720435942793;-4.140995510314048e-07;-3.9829469505262784e-07;1.044834907121732;9.999881805003822;0.8335057928760538;0.015561803480038197;0.015561961002396053;0.7977338867680444;0.014892939409821488;0.797869905731656
20.337384;1.044433117984232;0.8333333398064984;0.7978720436220809;-4.1412895197567213e-07;-3.983579981832711e-07;1.0448349264034957;9.999883075784945;0.8335058639746857;0.015561804251203145;0.015561962124178506;0.7977336845106486;0.0148929837888275;0.7978698754285547
20.347384;1.044433169879043;0.8333333398012843;0.7978720436492903;-4.1415750039546807e-07;-3.984206073428674e-07;1.04483494882001;9.999884345441599;0.8335059339501039;0.0155618049659764;0.015561963412201164;0.7977334811515526;0.014893029865235375;0.7978698379566257
20.357384;1.0444332273799541;0.8333333397945987;0.7978720436757849;-4.1418531368756806e-07;-3.9848241032891286e-07;1.0448349749468095;9.999885613512888;0.8335060025760261;0.015561805628738148;0.015561964858171557;0.7977332767804582;0.014893077585666804;0.7978697936977688
20.367384;1.044433290769666;0.8333333397862381;0.7978720437015264;-4.142125184662714e-07;-3.985433453884696e-07;1.0448350052947963;9.999886879627706;0.8335060695788751;0.015561806243932847;0.015561966452219682;0.79773307135299;0.014893126875956572;0.79786974314128
20.377384;1.0444333602863716;0.8333333397759867;0.7978720437265943;-4.142392511152262e-07;-3.986033890279285e-07;1.044835040235192;9.99988814371641;0.8335061346481131;0.015561806815950154;0.015561968184392025;0.7977328647835368;0.014893177654385867;0.7978696868673882
20.387384;1.044433436066531;0.8333333397636359;0.7978720437511493;-4.1426564492313567e-07;-3.9866253302307405e-07;1.0448350799762915;9.99988940580971;0.8335061974666633;0.0155618073490819;0.0155619700447703;0.7977326570326609;0.01489322984075503;0.797869625490775
20.397384;1.0444335180645512;0.8333333397490216;0.7978720437753661;-4.142918078846224e-07;-3.9872078243733464e-07;1.0448351245834637;9.999890666349877;0.8335062577903368;0.015561807847822205;0.015561972023456182;0.7977324481022899;0.014893283346309096;0.7978695595654559
20.407384;1.0444336060751174;0.833333339732039;0.797872043799389;-4.143178116277864e-07;-3.987781793252827e-07;1.04483517401193;9.999891926632843;0.833506315482341;0.015561808317226377;0.015561974111509957;0.797732238013274;0.014893338067602195;0.7978694895142295
20.417384;1.044433699869745;0.833333339712625;0.7978720438233304;-4.1434369294934557e-07;-3.988348027882426e-07;1.0448352281374407;9.999893188163568;0.8335063704113048;0.015561808762669554;0.015561976301869378;0.7977320268436805;0.014893393892723945;0.7978694156335109
20.427384;1.0444337992865604;0.8333333396907489;0.797872043847287;-4.1436947546299194e-07;-3.9889071695417277e-07;1.0448352868145037;9.999894451452024;0.833506422346564;0.015561809188420862;0.015561978588894132;0.7977318147633147;0.014893450715471193;0.7978693381729592
20.437384;1.044433904209165;0.8333333396664226;0.7978720438713394;-4.1439519173549187e-07;-3.9894593190927877e-07;1.0448353498936973;9.999895715538766;0.8335064710119559;0.015561809595797761;0.015561980966820753;0.797731601987399;0.014893508460486395;0.7978692574232107
20.447384;1.044434014529753;0.8333333396397108;0.797872043895558;-4.144208699464978e-07;-3.990004248691174e-07;1.0448354171250773;9.999896977872828;0.8335065161873207;0.015561809982977898;0.015561983428901898;0.7977313886908255;0.014893567102346832;0.7978691737363013
20.457384;1.0444341301792122;0.8333333396107221;0.7978720439200191;-4.144465165487127e-07;-3.990541721496249e-07;1.0448354881278554;9.99989823408985;0.8335065576820166;0.0155618103467234;0.015561985967877499;0.7977311749653885;0.01489362665702412;0.7978690874764924
20.467384;1.0444342512016407;0.8333333395795832;0.7978720439447974;-4.1447212626846637e-07;-3.9910715118911437e-07;1.0448355625162131;9.99989947832679;0.8335065952361455;0.015561810683443674;0.015561988576848797;0.7977309608529097;0.014893687158653001;0.7978689989558031
20.477384;1.044434377748703;0.8333333395464021;0.7978720439699599;-4.144976973087875e-07;-3.991593452135664e-07;1.0448356400006193;9.999900704108342;0.8335066285060762;0.015561810988778136;0.015561991249195476;0.7977307463929615;0.014893748638502399;0.7978689083648012
20.487384;1.0444345099579593;0.833333339511245;0.7978720439955802;-4.1452323606256066e-07;-3.992107594802367e-07;1.0448357204185996;9.999901905067446;0.8335066571369901;0.015561811258207351;0.015561993977418625;0.7977305315978036;0.014893811101641074;0.797868815686181
20.497384;1.0444346478729771;0.8333333394741486;0.7978720440217438;-4.1454876011878024e-07;-3.992614066628117e-07;1.0448358037579515;9.999903075670263;0.8335066808386881;0.015561811488682215;0.015561996752719966;0.7977303163839605;0.014893874509929397;0.7978687206921465
20.507384;1.0444347914809047;0.8333333394351444;0.7978720440485363;-4.145742992131899e-07;-3.993112768376715e-07;1.044835890142752;9.999904212127309;0.8335066994522846;0.015561811678210946;0.015561999566107751;0.7977301005842429;0.014893938796260737;0.7978686231128415
20.517384;1.0444349407399458;0.8333333393942607;0.7978720440760425;-4.145998666111006e-07;-3.9936034014944204e-07;1.0448359797731765;9.999905311881616;0.8335067129848135;0.015561811824203423;0.015562002409232346;0.7977298840918473;0.014894003892215124;0.7978685228379097
20.527384;1.044435095533877;0.8333333393515044;0.7978720441043592;-4.14625408476385e-07;-3.9940855671438764e-07;1.044836072868282;9.999906371791369;0.8335067215785829;0.015561811923687932;0.015562005273853506;0.7977296670171521;0.014894069720440148;0.7978684199638439
20.537384;1.0444352556112655;0.8333333393068666;0.797872044133593;-4.1465079253583467e-07;-3.994558595797796e-07;1.0448361696473323;9.999907387847113;0.8335067254602223;0.015561811974370968;0.015562008151839482;0.7977294497023644;0.014894136171165813;0.7978683147166349
20.547384;1.0444354205540134;0.8333333392603518;0.7978720441638432;-4.1467585385840097e-07;-3.995021422525692e-07;1.0448362703393992;9.999908356309119;0.8335067249013536;0.015561811974232826;0.015562011036228673;0.7977292325713161;0.014894203124312659;0.7978682073967538
20.557384;1.0444355898158655;0.8333333392119956;0.7978720441951929;-4.1470043626988076e-07;-3.99547277732228e-07;1.0448363752144683;9.999909273934394;0.8335067201888656;0.015561811921248326;0.015562013921461905;0.7977290159432605;0.014894270502287914;0.7978680983763502
20.567384;1.04443576280813;0.8333333391618563;0.7978720442277193;-4.147243894700713e-07;-3.995911525775099e-07;1.044836484649917;9.999910137582377;0.8335067116105328;0.015561811815345229;0.015562016803180598;0.7977287999782189;0.014894338292155574;0.797867988085273
20.577384;1.0444359389268612;0.8333333391100017;0.7978720442615072;-4.1474757582051554e-07;-3.9963369667869653e-07;1.0448365991756092;9.99991094424289;0.8335066994314476;0.015561811660314534;0.015562019678269229;0.7977285847526349;0.014894406518115083;0.7978678769778682
20.587384;1.044436117512272;0.8333333390564956;0.7978720442966493;-4.1476990943111636e-07;-3.9967489205033233e-07;1.0448367193895434;9.999911690859724;0.8335066838452063;0.015561811462666058;0.015562022544037154;0.7977283703445744;0.014894475193261222;0.7978677655105935
20.597384;1.0444362978763282;0.8333333390013834;0.7978720443332248;-4.1479136435864656e-07;-3.997147384389613e-07;1.0448368457917718;9.99991237389138;0.8335066649466051;0.015561811228965569;0.015562025396995095;0.7977281568750821;0.014894544294657787;0.7978676541314184
20.607384;1.0444364794369718;0.8333333389446834;0.7978720443712818;-4.148119560817334e-07;-3.9975319154919557e-07;1.044836978719083;9.999912989639542;0.8335066427675897;0.01556181096466624;0.015562028232887512;0.7977279445153219;0.014894613765299075;0.7978675432776666
20.617384;1.0444366618081704;0.8333333388864117;0.7978720444108511;-4.1483174096631353e-07;-3.9979013716255105e-07;1.0448371183905496;9.999913535043117;0.8335066173368684;0.015561810674136079;0.015562031048142817;0.7977277334833558;0.01489468352777209;0.7978674333892326
20.627384;1.0444368447689683;0.833333338826622;0.7978720444519708;-4.1485081660656684e-07;-3.9982542178253204e-07;1.044837264965325;9.999914007772176;0.8335065887092711;0.015561810360800328;0.015562033841342636;0.7977275240458557;0.014894753512076392;0.7978673249171704
20.637384;1.0444370282115099;0.833333338765412;0.797872044494697;-4.14869317455891e-07;-3.9985889442903886e-07;1.0448374185961413;9.999914405528424;0.833506556986185;0.01556181002816364;0.015562036613417008;0.7977273165497956;0.014894823674129391;0.7978672183074249
20.647384;1.0444372121300314;0.8333333387029119;0.7978720445391017;-4.148874079453242e-07;-3.9989043608347257e-07;1.0448375794575975;9.999914725143435;0.8335065223279564;0.015561809680967058;0.015562039366619734;0.7977271114770517;0.01489489399081405;0.797867113982033
20.657384;1.0444373965971887;0.8333333386392872;0.7978720445852576;-4.1490525181973464e-07;-3.999199761450529e-07;1.0448377477444817;9.99991496232079;0.8335064848972018;0.015561809324706537;0.015562042103416425;0.7977269094430783;0.014894964437914267;0.797867012305958
20.667384;1.0444375817187777;0.8333333385747418;0.7978720446332231;-4.149229733746654e-07;-3.9994748118633364e-07;1.0448379236210594;9.999915112587292;0.8335064448055562;0.015561808964228385;0.015562044826041765;0.7977267110978106;0.014895034957925343;0.7978669135344275
20.677384;1.044437767577286;0.8333333385095075;0.7978720446830342;-4.149406459346968e-07;-3.999729337076317e-07;1.0448381070919175;9.999915172621872;0.8335064021930141;0.015561808602753734;0.015562047535650509;0.7977265169656804;0.014895105465475018;0.7978668177994296
20.687384;1.0444379541345283;0.8333333384438315;0.7978720447346951;-4.1495830047868726e-07;-3.999963321986223e-07;1.044838297920666;9.999915140709172;0.8335063573273198;0.015561808241722977;0.015562050230409324;0.7977263273160948;0.014895175893159675;0.7978667251465105
20.697384;1.0444381411834056;0.8333333383779524;0.7978720447881696;-4.149759244181182e-07;-4.000176945050751e-07;1.0448384956917582;9.999915016093036;0.8335063105627415;0.015561807881489129;0.015562052904800885;0.7977261421758071;0.014895246215260132;0.7978666356103693
20.707384;1.044438328438981;0.8333333383120538;0.7978720448433736;-4.149934555205991e-07;-4.000370404634587e-07;1.0448386998773471;9.999914798268783;0.8335062622674526;0.01556180752218427;0.015562055551179206;0.7977259614662681;0.014895316440689954;0.7978665492903234
20.717384;1.0444385156486005;0.8333333382462368;0.7978720449001623;-4.1501077960058906e-07;-4.000543762228088e-07;1.0448389098081448;9.999914487284899;0.8335062128479521;0.015561807164120263;0.015562058161460186;0.7977257851177133;0.014895386597412508;0.7978664663421894
20.727384;1.0444387025988957;0.8333333381805551;0.7978720449583453;-4.1502772843017457e-07;-4.0006971042686073e-07;1.0448391246778395;9.999914084201976;0.833506162735667;0.015561806807670617;0.015562060727803665;0.7977256130924585;0.014895456714587625;0.797866386906047
20.737384;1.0444388890819383;0.8333333381150818;0.7978720450177303;-4.150440913509572e-07;-4.0008308499172305e-07;1.0448393436722996;9.999913590695147;0.8335061122602778;0.01556180645275191;0.015562063242824668;0.797725445374416;0.014895526815756103;0.7978663110631002
20.747384;1.044439074878335;0.8333333380499347;0.7978720450781502;-4.150596253633176e-07;-4.0009457549106005e-07;1.0448395660863348;9.999913008680949;0.833506061597602;0.015561806098383358;0.015562065699971981;0.7977252819646676;0.014895596921844648;0.7978662388775996
20.757384;1.0444392597202685;0.8333333379852456;0.7978720451394522;-4.1507405173201477e-07;-4.0010425243502597e-07;1.0448397912904017;9.999912340325352;0.8335060108532755;0.015561805742711494;0.015562068094320237;0.7977251228490254;0.01489566703878585;0.7978661705000695
20.767384;1.0444394432744288;0.8333333379211235;0.7978720452014715;-4.150870749998198e-07;-4.0011215296912107e-07;1.0448400186185327;9.99991158756172;0.8335059601413524;0.015561805383161884;0.01556207042287843;0.7977249679291275;0.014895737128506692;0.7978661062170562
20.777384;1.044439625174016;0.8333333378576387;0.7978720452640133;-4.150984242317115e-07;-4.0011830463879456e-07;1.0448402473404583;9.999910751373596;0.8335059095860018;0.01556180501658223;0.015562072683767069;0.7977248169934001;0.014895807096384418;0.7978660463951298
20.787384;1.0444398050123622;0.8333333377948279;0.7978720453268623;-4.1510786919511924e-07;-4.0012276318577595e-07;1.044840476717854;9.999909831845336;0.833505859265531;0.015561804639465337;0.015562074875603142;0.797724669769747;0.014895876811741636;0.797865991413627
20.797384;1.0444399823136905;0.8333333377327306;0.797872045389801;-4.151152032294136e-07;-4.0012560591801353e-07;1.0448407059986062;9.999908828799825;0.8335058091876726;0.015561804247658328;0.015562076998042289;0.7977245259946415;0.01489594614735576;0.7978659416443938
20.807384;1.044440156581168;0.833333337671413;0.7978720454526133;-4.151202322170993e-07;-4.0012689756248397e-07;1.044840934330429;9.999907742564737;0.8335057593392524;0.01556180383620465;0.015562079052152754;0.7977243854566364;0.014896015017937263;0.7978658974422904
20.817384;1.0444403273733427;0.8333333376109427;0.7978720455150768;-4.1512279293352194e-07;-4.0012668054288697e-07;1.0448411607117671;9.99990657511331;0.8335057097221752;0.015561803400462723;0.015562081039738124;0.7977242480445523;0.014896083397706336;0.7978658591534195
20.827384;1.04444049431173;0.8333333375513594;0.7978720455769739;-4.151227793614078e-07;-4.001249894548965e-07;1.044841384018725;9.99990533113398;0.833505660372526;0.015561802937262673;0.015562082962888241;0.7977241137836364;0.014896151302940771;0.7978658271222152
20.837384;1.044440657046509;0.833333337492687;0.7978720456381129;-4.151201424025913e-07;-4.001218629108383e-07;1.0448416030480037;9.999904018077961;0.8335056114158708;0.015561802445357634;0.015562084824249417;0.7977239828295253;0.014896218757135999;0.7978658016192807
20.847384;1.0444408152445375;0.833333337434958;0.7978720456983314;-4.151148685312952e-07;-4.001173476950411e-07;1.0448418165502549;9.99990264514589;0.8335055630935428;0.015561801925496773;0.01556208662699968;0.7977238554362224;0.014896285782594136;0.7978657827761317
20.857384;1.0444409686260923;0.8333333373782253;0.7978720457574713;-4.1510696269273627e-07;-4.001115027721822e-07;1.0448420233014366;9.999901221798176;0.8335055157395104;0.015561801379506706;0.01556208837466896;0.7977237319113591;0.014896352420632654;0.7978657706583606
20.867384;1.0444411170427734;0.8333333373225564;0.7978720458153667;-4.1509642794130037e-07;-4.001044125409083e-07;1.0448422222146865;9.99989975634435;0.8335054697418024;0.015561800808864828;0.015562090071623678;0.7977236126069591;0.014896418733233422;0.7978657653700313
20.877384;1.0444412605527513;0.8333333372680094;0.7978720458718587;-4.1508324673272337e-07;-4.0009619996250426e-07;1.0448424124107647;9.999898255400431;0.8335054254667569;0.015561800214170168;0.015562091723834392;0.797723497953894;0.014896484784017021;0.797865767073467
20.887384;1.0444413994386974;0.8333333372146177;0.7978720459268126;-4.150673830886664e-07;-4.0008701947228833e-07;1.0448425932287673;9.999896724629776;0.8335053831851577;0.015561799595965405;0.015562093338123195;0.7977233884252349;0.01489655063261803;0.7978657759650375
20.897384;1.044441534146435;0.8333333371624047;0.7978720459801181;-4.15048789084295e-07;-4.0007703342407864e-07;1.0448427642130989;9.99989516951707;0.8335053430652904;0.01556179895612932;0.0155620949193623;0.7977232844541664;0.01489661632648265;0.7978657922154687
20.907384;1.0444416652068296;0.8333333371114023;0.7978720460316763;-4.150274117829044e-07;-4.00066385331446e-07;1.0448429250424354;9.999893594967196;0.833505305212217;0.01556179829839307;0.015562096468319929;0.7977231864695717;0.014896681876801918;0.7978658158697948
20.917384;1.0444417932195078;0.833333337061655;0.7978720460813932;-4.1500321646375955e-07;-4.000551816115937e-07;1.0448430754119846;9.999892004649725;0.83350526971733;0.015561797627544893;0.015562097982225387;0.7977230949840696;0.01489674724101072;0.7978658467801982
20.927384;1.044441918837508;0.8333333370132064;0.7978720461291668;-4.149762138245938e-07;-4.000435005407771e-07;1.0448432149953402;9.999890401318376;0.8335052367124363;0.015561796948656191;0.01556209945689567;0.797723010586207;0.01489681232718145;0.7978658846406327
20.937384;1.0444420426716399;0.8333333369660931;0.7978720461748583;-4.14946470917054e-07;-4.0003141432768175e-07;1.0448433435164834;9.999888787433955;0.8335052063783521;0.015561796267602852;0.015562100888591916;0.7977229338728311;0.014896877030132021;0.7978659290970731
20.947384;1.0444421652334341;0.8333333369203451;0.7978720462182683;-4.1491409909981303e-07;-4.000189855952861e-07;1.0448434608170591;9.99988716492595;0.8335051788633535;0.015561795591408824;0.015562102274958125;0.7977228653907554;0.014896941269710447;0.797865979853759
20.957384;1.0444422869613716;0.8333333368759775;0.7978720462591555;-4.14879232707281e-07;-4.0000625503059135e-07;1.0448435668300002;9.999885534933135;0.833505154195941;0.015561794926673953;0.015562103615147777;0.7977228056009276;0.014897004989329386;0.7978660367176077
20.967384;1.0444424081362944;0.8333333368329864;0.7978720462972669;-4.1484202543325403e-07;-3.999932510929196e-07;1.0448436614946992;9.99988389868454;0.8335051322783092;0.015561794278275632;0.01556210490951805;0.7977227548710436;0.014897068135734989;0.7978660995613711
20.977384;1.0444425287157955;0.8333333367913557;0.7978720463323615;-4.148026672431143e-07;-3.99980002716563e-07;1.0448437447607504;9.99988225844159;0.833505112949174;0.015561793650320208;0.015562106159496335;0.7977227134876599;0.014897130648050332;0.7978661682462045
20.987384;1.0444426483686728;0.8333333367510627;0.797872046364235;-4.147613977838632e-07;-3.999665447199677e-07;1.044843816681471;9.999880617307197;0.8335050960845111;0.01556179304748019;0.015562107367706612;0.7977226816465883;0.014897192453752546;0.7978662425706546
20.997384;1.0444427667157261;0.8333333367120629;0.7978720463927411;-4.1471848980102293e-07;-3.9995291724146847e-07;1.0448438774111921;9.999878978422204;0.8335050816573292;0.015561792475486062;0.015562108537521054;0.7977226594216162;0.01489725347910387;0.7978663222607754
21.007384;1.0444428835085455;0.8333333366742879;0.7978720464177808;-4.1467420926687474e-07;-3.9993915419577533e-07;1.0448439271160384;9.999877344511368;0.8335050696702918;0.015561791941116145;0.015562109672034547;0.7977226467652468;0.014897313664483134;0.7978664069590697
21.017384;1.0444429986441943;0.8333333366376755;0.7978720464392592;-4.1462879757586443e-07;-3.9992528512193786e-07;1.0448439659512925;9.999875718204434;0.8335050600467943;0.015561791450842938;0.015562110773657437;0.7977226435319658;0.014897372962843323;0.7978664962130826
21.027384;1.044443112105676;0.8333333366021983;0.7978720464570643;-4.145824865585186e-07;-3.999113554159402e-07;1.044843994108608;9.999874102564366;0.8335050526246102;0.015561791008097733;0.015562111844764378;0.797722649510203;0.014897431337131112;0.797866589501644
21.037384;1.044443223886652;0.8333333365678736;0.797872046471104;-4.145355075636776e-07;-3.9989743111890164e-07;1.0448440118414304;9.999872501041093;0.8335050472094752;0.015561790611341473;0.015562112888666596;0.797722664496449;0.014897488767186303;0.7978666862693591
21.047384;1.0444433339517967;0.833333336534756;0.7978720464813653;-4.1448808044589177e-07;-3.9988358278852433e-07;1.0448440194406365;9.999870917162287;0.8335050436124277;0.015561790254840687;0.015562113910106845;0.7977226883678554;0.01489754524853419;0.797866785959303
21.057384;1.0444434422470719;0.8333333365029214;0.7978720464879328;-4.1444041286510377e-07;-3.998698642001726e-07;1.0448440172305113;9.999869354594283;0.8335050416891346;0.015561789932077486;0.015562114915539786;0.7977227210874644;0.014897600783755727;0.797866888062373
21.067384;1.044443548725271;0.8333333364724608;0.7978720464909572;-4.1439271751375217e-07;-3.9985629626559157e-07;1.044844005591683;9.999867817561354;0.8335050413556435;0.01556178963945716;0.015562115913317869;0.797722762678205;0.01489765538532371;0.797866992135908
21.077384;1.0444436533995727;0.8333333364434748;0.7978720464906208;-4.143452073431442e-07;-3.9984287511308436e-07;1.044843984943231;9.999866310661181;0.8335050425707456;0.015561789377326413;0.015562116912874995;0.7977228131994525;0.01489770907605177;0.7978670977987159
21.087384;1.0444437563963274;0.8333333364160592;0.797872046487131;-4.1429806803352665e-07;-3.9982960228238023e-07;1.044843955707467;9.999864837551234;0.8335050453210258;0.015561789148161944;0.01556211792355908;0.7977228726962345;0.01489776185428301;0.7978672047486697
21.097384;1.0444438579332556;0.8333333363902871;0.7978720464807242;-4.1425145230062747e-07;-3.998164955572283e-07;1.0448439182597837;9.999863400429033;0.8335050495980147;0.015561788954746204;0.015562118954363062;0.7977229411533836;0.014897813658428492;0.7978673127684229
21.107384;1.0444439582378469;0.8333333363662012;0.7978720464716533;-4.1420549924538966e-07;-3.998035667470903e-07;1.0448438728147709;9.999862001161567;0.8335050553759953;0.015561788800204653;0.01556212001436398;0.7977230185100677;0.014897864383215765;0.7978674217160475
