time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.117384;1.044444057488223;0.8333333363438149;0.7978720464601671;-4.141603470910396e-07;-3.997908008814426e-07;1.04484381936087;9.999860642028853;0.8335050626209781;0.015561788688668737;0.015562121113558074;0.7977231046751536;0.014897913914361098;0.7978675315143829
21.127384;1.0444441557998259;0.8333333363231151;0.797872046446494;-4.1411612854231236e-07;-3.9977815052168273e-07;1.0448437577591054;9.99985932555507;0.833505071329547;0.015561788624936925;0.015562122262744565;0.7977231994896345;0.014897962146806255;0.7978676420842439
21.137384;1.0444442532126696;0.8333333363040767;0.797872046430835;-4.1407295862680135e-07;-3.997655354785154e-07;1.0448436878941025;9.999858054500821;0.8335050815654005;0.015561788613400046;0.015562123471729833;0.7977233027268901;0.014898009009094878;0.7978677532889716
21.147384;1.044444349665918;0.833333336286677;0.7978720464133622;-4.140309163839341e-07;-3.9975285998882103e-07;1.0448436097327984;9.99985683222507;0.8335050934534793;0.015561788656858581;0.015562124748060338;0.7977234141854248;0.014898054485548824;0.797867865021745
21.157384;1.044444444993223;0.8333333362708985;0.7978720463942152;-4.139900346019652e-07;-3.997400388210218e-07;1.0448435233037978;9.999855662861476;0.8335051071395531;0.015561788755741351;0.015562126096991575;0.7977235337487666;0.01489809860629082;0.7978679773187115
21.167384;1.044444538944813;0.8333333362567278;0.7978720463734924;-4.1395031576860575e-07;-3.9972699056385986e-07;1.044843428704472;9.999854550838611;0.8335051227411306;0.015561788908406548;0.015562127521455924;0.797723661339837;0.014898141424651455;0.7978680903508144
21.177384;1.0444446312016373;0.8333333362441588;0.7978720463512503;-4.1391175130464443e-07;-3.997136054531401e-07;1.044843326150189;9.999853500177865;0.8335051403317525;0.015561789112568525;0.015562129022688855;0.7977237968688685;0.014898183012079394;0.7978682043669585
21.187384;1.0444447214002144;0.8333333362331784;0.7978720463275185;-4.138743285330831e-07;-3.996997215576955e-07;1.0448432159467402;9.999852514137611;0.8335051599924238;0.015561789366701198;0.015562130601697807;0.7977239402302371;0.014898223452828017;0.7978683196388575
21.197384;1.0444448092296252;0.8333333362237578;0.7978720463023175;-4.13838039719294e-07;-3.9968511645337223e-07;1.0448430983733996;9.999851595253412;0.833505181846645;0.015561789669798;0.015562132259892397;0.7977240913010195;0.014898262807764287;0.797868436384386
21.207384;1.0444448945355966;0.8333333362158665;0.7978720462756757;-4.1380289352813084e-07;-3.996695243138129e-07;1.0448429736188345;9.999850745602268;0.8335052060302576;0.015561790020253442;0.0155621339987089;0.7977242499115473;0.014898301081562204;0.7978685547152895
21.217384;1.0444449772824536;0.8333333362094824;0.797872046247639;-4.137689174835431e-07;-3.996526775057963e-07;1.0448428417901827;9.99984996695727;0.833505232687659;0.015561790416234487;0.015562135819303732;0.797724415797591;0.0148983382394441;0.7978686746385839
21.227384;1.0444450574167774;0.8333333362045853;0.7978720462182507;-4.1373615441574613e-07;-3.9963434473246843e-07;1.0448427029263174;9.999849260859138;0.8335052619939134;0.015561790856550064;0.015562137722427562;0.797724588568649;0.014898374240068726;0.7978687960777433
21.237384;1.0444451348290509;0.8333333362011549;0.7978720461875234;-4.137046757836711e-07;-3.9961433971631875e-07;1.0448425570728699;9.999848628833107;0.8335052941213027;0.015561791339872923;0.015562139707986578;0.7977247677369925;0.014898409050703922;0.7978689188814472
21.247384;1.044445209429627;0.8333333361991775;0.7978720461554245;-4.136746071249672e-07;-3.9959251770038843e-07;1.0448424044160731;9.999848072645714;0.8335053292106482;0.01556179186361486;0.015562141774420654;0.7977249528067267;0.014898442658098882;0.7978690428090216
21.257384;1.044445281183035;0.833333336198649;0.797872046121877;-4.1364611789795524e-07;-3.995687982338974e-07;1.044842245348647;9.99984759444807;0.833505367414378;0.015561792423363401;0.015562143918603015;0.7977251433553981;0.014898475077115416;0.7978691675597038
21.267384;1.0444453500598834;0.8333333361995738;0.7978720460867623;-4.136193724619123e-07;-3.995431901496352e-07;1.0448420804492393;9.999847196596962;0.8335054089015996;0.015561793012399799;0.015562146136140447;0.7977253390472837;0.014898506349339532;0.7978692928994157
21.277384;1.0444454160028822;0.8333333362019564;0.7978720460499117;-4.135944955014022e-07;-3.995157779673762e-07;1.0448419104058024;9.999846881014937;0.8335054537603208;0.015561793622671743;0.015562148421585703;0.7977255395955193;0.014898536531851895;0.7978694187558419
21.287384;1.044445478927431;0.8333333362057858;0.7978720460110929;-4.135715682789434e-07;-3.994866929512211e-07;1.0448417359004225;9.99984664870025;0.8335055019253957;0.015561794246996935;0.015562150768652397;0.7977257447112981;0.014898565681251037;0.7978695451514386
21.297384;1.0444455387180256;0.8333333362110394;0.7978720459700317;-4.1355062044817415e-07;-3.99456093136452e-07;1.0448415575682972;9.999846500017716;0.8335055532122221;0.015561794879820673;0.015562153170834092;0.7977259540620375;0.014898593850572439;0.7978696720892269
21.307384;1.0444455952447047;0.8333333362177027;0.7978720459264712;-4.135316054027229e-07;-3.9942414397160254e-07;1.0448413760575554;9.999846435028582;0.8335056073884034;0.015561795516126754;0.015562155622605621;0.7977261672645493;0.01489862110831878;0.7978697995501073
21.317384;1.044445648370546;0.8333333362257603;0.7978720458801987;-4.1351439949000895e-07;-3.9939100886475963e-07;1.0448411920072922;9.999846452975758;0.8335056642398494;0.015561796150021318;0.01556215811979273;0.7977263838772047;0.014898647548488124;0.7978699275480761
21.327384;1.0444456978966914;0.8333333362351725;0.7978720458310133;-4.134988463796832e-07;-3.9935684855147965e-07;1.0448410059017823;9.999846551957955;0.8335057236408627;0.015561796773693003;0.015562160658287682;0.7977266033449735;0.014898673270138529;0.7978700561408315
21.337384;1.0444457435421264;0.8333333362458891;0.7978720457787026;-4.1348481128540574e-07;-3.993218056154028e-07;1.0448408180072428;9.999846730000373;0.8335057855880321;0.015561797376871299;0.015562163232960008;0.7977268249655111;0.014898698359682121;0.7978701853798401
21.347384;1.044445785029362;0.8333333362578844;0.797872045723068;-4.1347220524611523e-07;-3.99285991159235e-07;1.0448406284769371;9.999846986471933;0.8335058501683115;0.015561797946938448;0.015562165837716604;0.7977270479372878;0.014898722898076738;0.7978703152198795
21.357384;1.0444458221665094;0.8333333362711648;0.7978720456639533;-4.134609732655078e-07;-3.992494984782095e-07;1.0448404374607387;9.999847322436047;0.8335059175544248;0.015561798469396737;0.01556216846595142;0.7977272714447834;0.014898746974042237;0.7978704454890547
21.367384;1.0444458548682036;0.8333333362857576;0.7978720456012502;-4.134510642959442e-07;-3.992124337200066e-07;1.0448402450598135;9.99984773998861;0.833505988065361;0.01556179892865825;0.015562171110902745;0.7977274947449416;0.01489877068730897;0.7978705759614748
21.377384;1.0444458831615078;0.8333333363017007;0.7978720455349034;-4.134424112849404e-07;-3.9917494200118466e-07;1.0448400512172926;9.999848241186934;0.8335060621579894;0.01556179930976375;0.015562173765508619;0.7977277172313845;0.014898794133465837;0.7978707064111388
21.387384;1.0444459071596326;0.8333333363190207;0.7978720454649155;-4.1343495408047246e-07;-3.991372102543902e-07;1.0448398557345415;9.999848827606094;0.8335061403175638;0.015561799600318353;0.015562176422008231;0.7977279384232882;0.014898817379342401;0.7978708366069149
21.397384;1.0444459269890045;0.8333333363377028;0.7978720453913521;-4.134286852151228e-07;-3.9909945163183754e-07;1.0448396584030022;9.99984950116377;0.8335062229702014;0.01556179979082142;0.015562179072544823;0.7977281579162001;0.01489884046176645;0.7978709662756007
21.407384;1.0444459427078696;0.8333333363577011;0.7978720453143382;-4.134236497454978e-07;-3.990618857944167e-07;1.0448394591029417;9.99985026481124;0.8335063104550846;0.015561799873706858;0.01556218171080462;0.7977283753830009;0.014898863409101154;0.797871095031609
21.417384;1.0444459542791824;0.8333333363789858;0.7978720452340282;-4.134199019889858e-07;-3.990247241884061e-07;1.044839257797085;9.999851121777976;0.8335064030157916;0.01556179984336831;0.01556218433288517;0.797728590578674;0.014898886247713069;0.7978712223772485
21.427384;1.0444459616575303;0.833333336401549;0.797872045150576;-4.134174874483515e-07;-3.989881657646415e-07;1.044839054478582;9.999852074283913;0.8335065007966023;0.015561799697217443;0.015562186936632715;0.7977288032781933;0.014898908982238376;0.797871347829355
21.437384;1.044445964915047;0.8333333364253604;0.7978720450641392;-4.134164642249683e-07;-3.9895239511785454e-07;1.0448388491362317;9.999853122957939;0.8335066038321408;0.015561799435935806;0.015562189520466011;0.7977290132257755;0.014898931580732492;0.7978714710048097
21.447384;1.0444459642473352;0.8333333364503387;0.797872044974898;-4.1341692379073e-07;-3.9891758228395783e-07;1.0448386417525628;9.999854267172669;0.8335067120257621;0.01556179906286091;0.01556219208254116;0.797729220160953;0.01489895399730759;0.7978715915431644
21.457384;1.0444459598654336;0.8333333364763715;0.7978720448830596;-4.134189917126246e-07;-3.9888388481145856e-07;1.0448384323414694;9.999855505767565;0.8335068251544793;0.015561798583114433;0.015562194620531912;0.7977294238437282;0.014898976216117575;0.7978717090170572
21.467384;1.0444459519316305;0.8333333365033457;0.7978720447888382;-4.134228120114929e-07;-3.988514446322359e-07;1.0448382209834706;9.99985683749491;0.8335069429200079;0.015561798002278592;0.01556219713174992;0.797729624044237;0.01489899826963092;0.7978718229715043
21.477384;1.044445940552388;0.833333336531155;0.7978720446924238;-4.13428520103155e-07;-3.9882038520036293e-07;1.0448380078187647;9.999858260999009;0.8335070649987187;0.015561797325727095;0.015562199613198045;0.7977298205607287;0.014899020219327921;0.7978719330041896
21.487384;1.044445925721172;0.8333333365596974;0.797872044593958;-4.1343622024978486e-07;-3.9879080810189034e-07;1.0448377930020478;9.999859774275416;0.8335071910588474;0.015561796559502367;0.015562202062058673;0.7977300132428119;0.014899042118937503;0.7978720387923849
21.497384;1.0444459072622503;0.8333333365888773;0.797872044493539;-4.1344597495080814e-07;-3.9876278699601635e-07;1.0448375766047855;9.999861373906839;0.8335073207653342;0.015561795710984986;0.015562204476605215;0.7977302019729205;0.014899063981406386;0.7978721400861153
21.507384;1.0444458849010154;0.8333333366186085;0.7978720443912609;-4.134578000339251e-07;-3.98736381812652e-07;1.0448373584859687;9.999863054817343;0.8335074537816642;0.015561794788157161;0.015562206856162584;0.7977303866444664;0.014899085772515067;0.797872236710739
21.517384;1.0444458584098162;0.8333333366488088;0.7978720442872541;-4.1347167558145794e-07;-3.987116633034951e-07;1.0448371382612942;9.99986481080052;0.8335075897603964;0.01556179379850681;0.015562209199811067;0.7977305671426542;0.014899107441792942;0.7978723285907284
21.527384;1.0444458276617739;0.8333333366793916;0.7978720441816767;-4.134875633696905e-07;-3.986887110713067e-07;1.0448369154425416;9.999866635533737;0.8335077283271602;0.01556179274895279;0.015562211505488276;0.7977307433340045;0.0148991289548403;0.7978724157582457
21.537384;1.0444457925314206;0.8333333367102703;0.7978720440746792;-4.135053974908279e-07;-3.9866760395065403e-07;1.0448366896309784;9.999868523369265;0.833507869089752;0.015561791646980096;0.015562213770792897;0.7977309150940329;0.014899150278318772;0.7978724983066975
21.547384;1.0444457527500037;0.8333333367413731;0.7978720439663983;-4.1352506747292425e-07;-3.9864841910104544e-07;1.0448364606446336;9.999870469179472;0.8335080116923783;0.015561790501302722;0.015562215994243272;0.7977310823382169;0.014899171346875828;0.7978725763286445
21.557384;1.044445707888006;0.8333333367726546;0.7978720438569769;-4.135464363811866e-07;-3.986312189986238e-07;1.0448362285191142;9.999872467963963;0.8335081558514048;0.015561789320921102;0.01556221817537129;0.7977312450352129;0.014899192066775287;0.7978726499087134
21.567384;1.044445657492747;0.8333333368040907;0.7978720437465756;-4.1356937431166336e-07;-3.986160392503927e-07;1.0448359933814404;9.99987451537593;0.8335083013124908;0.015561788114258767;0.01556222031430376;0.797731403203519;0.014899212342838324;0.7978727191544338
21.577384;1.0444456012288352;0.8333333368356538;0.7978720436353678;-4.135937699799979e-07;-3.9860289532036036e-07;1.044835755388216;9.999876608042168;0.8335084477945791;0.015561786889700634;0.015562222411772525;0.7977315568708192;0.014899232104098907;0.797872784209223
21.587384;1.0444455389154101;0.8333333368673039;0.7978720435235375;-4.136195371310769e-07;-3.985918016671981e-07;1.0448355148181916;9.999878742431026;0.8335085950042382;0.015561785656075383;0.01556222446915311;0.7977317060323046;0.014899251322326437;0.7978728452577912
21.597384;1.0444454704962416;0.8333333368990128;0.797872043411288;-4.1364662727223273e-07;-3.985827928796411e-07;1.0448352721033762;9.999880913960203;0.8335087426851654;0.015561784421867;0.01556222648748126;0.7977318506642457;0.014899270009666224;0.797872902552358
21.607384;1.044445396000381;0.8333333369307803;0.7978720432988446;-4.136750214224969e-07;-3.985759188297412e-07;1.04483502772744;9.99988311746732;0.8335088906038546;0.015561783194035006;0.015562228465540716;0.7977319907710098;0.014899288204677653;0.7978729564155956
21.617384;1.0444453154887443;0.8333333369626155;0.7978720431864555;-4.1370470913754125e-07;-3.9857121906774535e-07;1.0448347821481867;9.999885347630688;0.833509038484661;0.015561781977475507;0.015562230398897573;0.7977321264194173;0.014899305975384594;0.797873007157422
21.627384;1.044445229003553;0.8333333369945137;0.7978720430744061;-4.137356778155172e-07;-3.985687296388247e-07;1.0448345357859319;9.999887599010254;0.8335091860249675;0.015561780775209772;0.015562232280678675;0.7977322577258339;0.014899323424415436;0.7978730549484182
21.637384;1.0444451366001295;0.8333333370264496;0.7978720429630214;-4.1376789759520817e-07;-3.985685164675788e-07;1.0448342890719442;9.999889866175659;0.8335093329679021;0.015561779589272516;0.015562234102428954;0.7977323847905512;0.014899340653022005;0.7978730997739251
21.647384;1.0444450384653867;0.8333333370583861;0.7978720428526384;-4.138013051659744e-07;-3.98570688811072e-07;1.0448340425491247;9.999892143283027;0.8335094791031128;0.015561778421853151;0.015562235853987938;0.7977325076524198;0.014899357701773176;0.7978731415073473
21.657384;1.044444934993555;0.8333333370902934;0.7978720427435528;-4.138358118998749e-07;-3.985753930513647e-07;1.0448337969062735;9.999894423814528;0.8335096242315702;0.015561777275752598;0.015562237523685777;0.7977326263038916;0.014899374527396494;0.7978731800125843
21.667384;1.0444448267536572;0.8333333371221614;0.7978720426359744;-4.1387132100093233e-07;-3.9858280263693665e-07;1.0448335529182748;9.999896701558043;0.8335097681689037;0.015561776154235816;0.015562239099623234;0.79773274073701;0.014899391020071364;0.7978732151973513
21.677384;1.0444447144047608;0.8333333371540059;0.7978720425300465;-4.1390772459884947e-07;-3.985931091583113e-07;1.0448333114038486;9.999898971354996;0.8335099107790681;0.015561775060862657;0.015562240570785847;0.7977328509948262;0.014899407042469474;0.7978732470096068
21.687384;1.0444445985502586;0.8333333371858805;0.7978720424259224;-4.139448956636466e-07;-3.9860650841920294e-07;1.0448330732463094;9.99990122874121;0.8335100520041485;0.015561773999486597;0.015562241927259909;0.7977329571643761;0.014899422485369426;0.7978732754048639
21.697384;1.0444444795894414;0.8333333372178737;0.797872042323808;-4.139827070920186e-07;-3.9862315974503687e-07;1.0448328394182085;9.999903469724318;0.8335101918706014;0.015561772974493819;0.015562243160264848;0.7977330592966729;0.01489943730697;0.7978733003132061
21.707384;1.044444357746178;0.8333333372500916;0.7978720422239505;-4.1402107352294896e-07;-3.986431209474314e-07;1.0448326109328514;9.999905690881382;0.8335103304995514;0.01556177199072383;0.015562244262423097;0.7977331573512947;0.014899451536855655;0.7978733216176314
21.717384;1.044444233230756;0.8333333372826424;0.7978720421266116;-4.1405997380082963e-07;-3.9866631063953165e-07;1.0448323887388966;9.999907889345872;0.8335104681183645;0.015561771053512424;0.015562245227795002;0.7977332512138253;0.014899465251527617;0.797873339168946
21.727384;1.0444441063204781;0.8333333373156316;0.7978720420320458;-4.1409942407619147e-07;-3.986925383060101e-07;1.0448321736380364;9.999910063215316;0.8335106050443231;0.015561770170160432;0.015562246051528466;0.7977333407340699;0.014899478527396943;0.7978733528165413
21.737384;1.0444439773145995;0.8333333373491608;0.797872041940486;-4.141394346519064e-07;-3.9872155904292716e-07;1.044831966277174;9.99991221192742;0.8335107416309173;0.015561769350873418;0.015562246729453508;0.7977334257270315;0.014899491409864091;0.7978733624005033
21.747384;1.0444438464748322;0.8333333373833002;0.7978720418521285;-4.1417999998596707e-07;-3.987530961847817e-07;1.0448317672065413;9.999914335819026;0.8335108781967051;0.015561768606721451;0.015562247257882392;0.7977335059543035;0.014899503933814416;0.7978733677439739
21.757384;1.044443714035593;0.8333333374180565;0.7978720417671281;-4.1422110368767396e-07;-3.987868445003056e-07;1.0448315769177887;9.999916435757541;0.8335110149881373;0.0155617679469212;0.015562247633382098;0.7977335811442501;0.01489951616984308;0.7978733686878239
21.767384;1.0444435802752585;0.833333337453373;0.7978720416856306;-4.142627033193897e-07;-3.988224788883615e-07;1.0448313958296003;9.999918513329533;0.8335111521778817;0.01556176737830762;0.015562247851604337;0.7977336510466639;0.014899528251121437;0.7978733651044989
21.777384;1.0444434455799942;0.8333333374891636;0.797872041607795;-4.143047090221083e-07;-3.9885967295146553e-07;1.0448312242823765;9.999920571239686;0.8335112899082098;0.01556176690576892;0.015562247906010901;0.797733715472914;0.014899540369726027;0.7978733568686012
21.787384;1.044443310450808;0.8333333375253456;0.7978720415337774;-4.1434698826099825e-07;-3.988981255854018e-07;1.04483106253421;9.999922613565811;0.8335114283875612;0.015561766532372673;0.015562247788766116;0.7977337743289141;0.014899552749221771;0.7978733438873133
21.797384;1.0444431754615044;0.8333333375618375;0.7978720414637234;-4.1438939965320167e-07;-3.9893757981955234e-07;1.044830910698893;9.999924644938265;0.8335115679383631;0.015561766260114338;0.015562247493296029;0.7977338276739263;0.014899565603260563;0.7978733261986916
21.807384;1.0444430412469725;0.8333333375985229;0.7978720413977786;-4.14431820504376e-07;-3.989778222881659e-07;1.0448307686902465;9.99992666904275;0.8335117089294493;0.015561766090473805;0.015562247015608918;0.7977338757364278;0.014899579109828013;0.7978733039894321
21.817384;1.0444429085588662;0.8333333376352364;0.7978720413360929;-4.144741538050932e-07;-3.9901867220648385e-07;1.0448306362737643;9.999928687920685;0.8335118516531086;0.015561766023498317;0.0155622463535501;0.7977339188359426;0.014899593411320359;0.7978732775106339
21.827384;1.0444427782443129;0.8333333376717835;0.7978720412788247;-4.14516336062829e-07;-3.9905996924393455e-07;1.0448305131665505;9.99993070225925;0.8335119962428605;0.015561766057282028;0.01556224550610515;0.7977339573035024;0.014899608607062468;0.7978732469983779
21.837384;1.0444426510827327;0.8333333377079524;0.7978720412261444;-4.145583346747721e-07;-3.991015608657184e-07;1.044830399103109;9.999932712297706;0.8335121427030954;0.015561766189105023;0.015562244473815975;0.7977339914639979;0.014899624733298363;0.7978732126314861
21.847384;1.0444425276462597;0.8333333377435241;0.7978720411782076;-4.146001154463803e-07;-3.99143296023068e-07;1.0448302938570955;9.99993471892856;0.8335122910173741;0.015561766415971639;0.015562243259176578;0.7977340216456019;0.014899641761427074;0.7978731745537708
21.857384;1.0444424082884356;0.8333333377783058;0.7978720411351181;-4.146416140711876e-07;-3.9918502557920475e-07;1.044830197208443;9.99993672404398;0.8335124412038839;0.015561766733547418;0.015562241866161057;0.7977340481607889;0.014899659612374114;0.7978731329820168
21.867384;1.044442293217296;0.833333337812155;0.7978720410969274;-4.146827446112383e-07;-3.9922659850292634e-07;1.0448301089029903;9.999938729982471;0.8335125932858705;0.015561767136080224;0.015562240299326091;0.7977340712508729;0.01489967816713593;0.7978730882880228
21.877384;1.0444421825694166;0.83333333784497;0.7978720410636537;-4.1472342942955835e-07;-3.992678533248484e-07;1.0448300286350052;9.999940739422687;0.8335127472513113;0.015561767618285162;0.015562238563248057;0.7977340910700467;0.014899697278072143;0.7978730409414112
21.887384;1.0444420764166393;0.8333333378766605;0.7978720410352859;-4.147636300031123e-07;-3.9930861501776906e-07;1.0448299560167436;9.999942755856638;0.8335129029914375;0.015561768176773832;0.015562236662583873;0.797734107753295;0.014899716795252508;0.7978729913830105
21.897384;1.04444197475232;0.833333337907137;0.7978720410117819;-4.148033663114324e-07;-3.9934871275511793e-07;1.0448298905858695;9.99994478344292;0.8335130602195379;0.015561768809803854;0.015562234603102403;0.7977341215170807;0.014899736602078757;0.7978729399776167
21.907384;1.0444418775460131;0.8333333379363114;0.7978720409930684;-4.148427000048269e-07;-3.993880094018077e-07;1.0448298318794442;9.99994682647931;0.8335132184902677;0.015561769516835479;0.01556223239308432;0.79773413271285;0.014899756627112142;0.7978728870333724
21.917384;1.0444417848114047;0.8333333379641032;0.7978720409790384;-4.1488169103159143e-07;-3.9942641098757294e-07;1.0448297794957155;9.999948889126218;0.8335133773328219;0.01556177029883813;0.015562230043641859;0.7977341417856062;0.014899776814861633;0.7978728327867027
21.927384;1.044441696591087;0.8333333379904515;0.7978720409695563;-4.149203799236641e-07;-3.994638595588639e-07;1.0448297331017835;9.999950975044872;0.8335135363439916;0.01556177115839396;0.015562227568227017;0.7977341491826688;0.014899797086431795;0.7978727773918852
21.937384;1.0444416129032252;0.8333333380153117;0.7978720409644726;-4.1495880841990734e-07;-3.9950033402919986e-07;1.0448296923754372;9.999953086754752;0.8335136951833996;0.015561772099021431;0.015562224982093333;0.7977341552981739;0.014899817334082502;0.7978727209579877
21.947384;1.0444415337497228;0.8333333380386271;0.7978720409636387;-4.149970380560399e-07;-3.995358598358059e-07;1.044829656954712;9.99995522520908;0.833513853562963;0.015561773123832393;0.015562222301618446;0.7977341604646679;0.014899837449416788;0.7978726635820205
21.957384;1.0444414591604156;0.8333333380603104;0.7978720409669032;-4.1503513860429573e-07;-3.995705043388155e-07;1.0448296264794585;9.999957390298094;0.83351401126403;0.015561774233700091;0.015562219544002184;0.7977341649461679;0.014899857341721962;0.7978726053823391
21.967384;1.0444413891439324;0.8333333380802564;0.797872040974089;-4.150731682810454e-07;-3.9960435363133724e-07;1.044829600637777;9.999959581961763;0.8335141681506052;0.015561775426520574;0.015562216727776449;0.7977341689084552;0.014899876937664177;0.7978725465292505
21.977384;1.0444413235464942;0.8333333380983613;0.7978720409849829;-4.151111773642121e-07;-3.996374972125709e-07;1.0448295791500581;9.999961800565377;0.8335143242043546;0.0155617766982871;0.015562213873179385;0.7977341723995945;0.01489989618176715;0.7978724872203089
21.987384;1.0444412619992056;0.8333333381145311;0.7978720409993396;-4.151492224080295e-07;-3.996700105135705e-07;1.0448295617299743;9.999964046466339;0.8335144795725076;0.015561778043841413;0.015562211000787645;0.797734175374603;0.014899915025801782;0.7978724276341197
21.997384;1.0444412039848086;0.8333333381286944;0.797872041016889;-4.1518736280650397e-07;-3.9970191828010716e-07;1.0448295480692227;9.999966319928468;0.8335146345521137;0.015561779456256522;0.015562208128799234;0.7977341777327674;0.014899933398274036;0.7978723679294397
22.007384;1.044441148894333;0.8333333381408162;0.7978720410373454;-4.152256458122115e-07;-3.997331826517902e-07;1.0448295378869017;9.99996862106305;0.8335147895312027;0.015561780926328568;0.015562205271856509;0.7977341793063312;0.014899951175478312;0.7978723082419715
22.017384;1.044441096106075;0.8333333381509057;0.7978720410604088;-4.152641054218461e-07;-3.9976373325313184e-07;1.0448295310109244;9.999970948796436;0.8335149449351277;0.015561782443319275;0.01556220244234777;0.7977341797952979;0.014899968189816766;0.7978722486310267
22.027384;1.0444410450935244;0.833333338159009;0.7978720410857653;-4.1530277873141516e-07;-3.9979348641770895e-07;1.0448295274065547;9.999973299581853;0.8335151011425845;0.01556178399638227;0.015562199651773283;0.797734178743956;0.01489998427676106;0.7978721890440496
22.037384;1.0444409954222422;0.8333333381651898;0.7978720411131056;-4.153417247177745e-07;-3.9982234121457066e-07;1.0448295271481713;9.99997566731311;0.8335152584177228;0.01556178557533701;0.015562196910491844;0.7977341755979365;0.014899999309661236;0.7978721293355376
22.047384;1.0444409466860494;0.833333338169531;0.7978720411421493;-4.15381028395044e-07;-3.998501919502126e-07;1.0448295304012014;9.99997804433018;0.8335154169463461;0.015561787170934078;0.015562194226981477;0.7977341697337302;0.014900013202394147;0.7978720693120466
22.057384;1.0444408985081994;0.8333333381721546;0.7978720411726525;-4.154207759124315e-07;-3.9987695790420463e-07;1.0448295374024525;9.999980421981611;0.8335155769098984;0.015561788775643987;0.015562191608635525;0.7977341604439976;0.014900025898089343;0.7978720087968859
22.067384;1.0444408505604268;0.8333333381732145;0.7978720412044065;-4.154610240617771e-07;-3.99902606213795e-07;1.0448295483845733;9.999982790298471;0.8335157384942704;0.01556179038417391;0.015562189063606163;0.7977341469946018;0.014900037356302851;0.7978719476661408
22.077384;1.0444408025492775;0.8333333381728586;0.7978720412372231;-4.1550179613192124e-07;-3.9992715617481105e-07;1.0448295635301275;9.999985138075653;0.8335159018433582;0.01556179199273738;0.015562186600818801;0.7977341287584788;0.014900047547936472;0.7978718858039663
22.087384;1.0444407541800567;0.8333333381712035;0.7978720412709295;-4.1554308400037983e-07;-3.999506599200496e-07;1.044829583051601;9.999987454003918;0.83351606699783;0.015561793598378495;0.015562184227779956;0.7977341052995786;0.014900056440190702;0.7978718230682712
22.097384;1.0444407051129134;0.8333333381683332;0.7978720413053737;-4.15584843255002e-07;-3.9997317358394327e-07;1.044829607274222;9.999989727563616;0.8335162338421523;0.015561795199098238;0.015562181948603142;0.7977340763436852;0.014900063976477829;0.7978717593572171
22.107384;1.044440654974773;0.8333333381643065;0.7978720413404241;-4.1562700650939303e-07;-3.999947307342778e-07;1.044829636602732;9.999991948970163;0.8335164021207594;0.015561796793546268;0.015562179763814361;0.7977340417100078;0.014900070088945287;0.797871694690446
22.117384;1.0444406034453337;0.833333338159148;0.7978720413759535;-4.156695158605448e-07;-4.0001531241799153e-07;1.0448296714625211;9.9999941092058;0.8335165715217323;0.01556179838056187;0.015562177672026863;0.7977340012705317;0.014900074719042488;0.7978716291723853
22.127384;1.0444405503247531;0.8333333381528338;0.7978720414118239;-4.157123421810341e-07;-4.000348375958682e-07;1.0448297122593109;9.999996200457993;0.8335167417064095;0.015561799959500822;0.015562175672054628;0.7977339549235153;0.014900077819753743;0.7978715628758096
22.137384;1.0444404955455553;0.8333333381453009;0.7978720414478714;-4.157554734350698e-07;-4.000531953931619e-07;1.0448297593561078;9.999998216763787;0.8335169122559528;0.015561801530078979;0.015562173764387847;0.7977339025491584;0.014900079364868687;0.7978714958320116
22.147384;1.0444404391657356;0.8333333381364729;0.7978720414838916;-4.157988847469365e-07;-4.0007028562850717e-07;1.0448298131580687;10.000000154910412;0.8335170826406356;0.01556180309109102;0.01556217195178104;0.7977338439468599;0.01490007936319907;0.7978714281252288
22.157384;1.0444403813562453;0.8333333381262807;0.7978720415196413;-4.1584250803817624e-07;-4.000860426063112e-07;1.0448298742308972;10.000002014780437;0.833517252235306;0.01556180463919263;0.015562170237845467;0.797733778833619;0.014900077853738302;0.797871359910824
22.167384;1.0444403223869518;0.833333338114683;0.7978720415548516;-4.158862188336808e-07;-4.0010044475484025e-07;1.0448299432846808;10.000003798898744;0.8335174203174549;0.015561806168873015;0.015562168625221131;0.7977337069266015;0.014900074886776105;0.7978712913602684
22.177384;1.0444402626086213;0.8333333381016933;0.7978720415892386;-4.159298521351006e-07;-4.001135087747706e-07;1.0448300210345474;10.000005512055473;0.8335175860475673;0.015561807673889061;0.015562167116078003;0.7977336279974413;0.014900070514263052;0.7978712226326274
22.187384;1.0444402024051014;0.833333338087386;0.7978720416225291;-4.159732234535493e-07;-4.00125270346472e-07;1.0448301080595233;10.00000716085909;0.8335177484784445;0.015561809148668105;0.01556216571294307;0.7977335418778231;0.014900064800101557;0.7978711538883404
22.197384;1.0444401421101839;0.8333333380718754;0.797872041654492;-4.1601612359773364e-07;-4.001357555282083e-07;1.0448302047846068;10.000008753094919;0.8335179066122026;0.015561810588389416;0.01556216441743503;0.7977334485039959;0.014900057828749518;0.7978710853698336
22.207384;1.0444400819531037;0.8333333380552844;0.7978720416849537;-4.1605829646425775e-07;-4.0014496075600806e-07;1.0448303115623152;10.000010297780301;0.8335180594805496;0.01556181198879308;0.01556216322853164;0.7977333479896983;0.014900049674618655;0.7978710175012159
22.217384;1.0444400220747558;0.8333333380377138;0.7978720417137986;-4.160994296421301e-07;-4.0015285484656737e-07;1.0448304287236239;10.000011805287272;0.8335182062149041;0.015561813346297903;0.015562162142376502;0.7977332406306565;0.01490004035337315;0.7978709508699343
22.227384;1.0444399625746639;0.8333333380192415;0.7978720417409693;-4.1613917423364577e-07;-4.0015939547521146e-07;1.0448305565675051;10.000013286464304;0.833518346094193;0.015561814657792817;0.015562161153292403;0.7977331268257739;0.014900029825805142;0.797870886099993
22.237384;1.0444399035461518;0.8333333379999506;0.7978720417664683;-4.161771864956295e-07;-4.001645698180164e-07;1.0448306953312778;10.000014751447749;0.8335184785430851;0.015561815920508516;0.015562160254543484;0.7977330070015121;0.014900018054900654;0.797870823738821
22.247384;1.0444398450555272;0.8333333379799538;0.7978720417903573;-4.162131676576468e-07;-4.001684467408506e-07;1.0448308452247654;10.00001620893203;0.8335186030726882;0.015561817132267819;0.01556215943867915;0.7977328815812045;0.014900005051868226;0.7978707642290362
22.257384;1.0444397870898336;0.8333333379593967;0.79787204181275;-4.1624688031562877e-07;-4.00171182401853e-07;1.0448310065455215;10.000017665861098;0.8335187192257326;0.015561818291785679;0.015562158698215384;0.7977327509824732;0.014899990869601512;0.797870707973461
22.267384;1.0444397295677996;0.8333333379384379;0.7978720418337893;-4.162781333590192e-07;-4.0017296917255383e-07;1.0448311797224499;10.000019127202995;0.8335188265730401;0.015561819398917067;0.015562158026176378;0.7977326156317286;0.014899975557107675;0.7978706554004024
22.277384;1.044439672374179;0.8333333379172309;0.7978720418536326;-4.1630674863997093e-07;-4.00173982361368e-07;1.0448313651903185;10.000020596169978;0.8335189247464211;0.01556182045406357;0.015562157416099969;0.7977324759536905;0.014899959125704422;0.7978706069385533
22.287384;1.0444396153490942;0.8333333378959437;0.7978720418724599;-4.163325343609165e-07;-4.001743619941637e-07;1.0448315631968588;10.000022075455796;0.8335190134819329;0.015561821456581816;0.0155621568621599;0.7977323323363682;0.014899941541448044;0.7978705629539341
22.297384;1.0444395583006332;0.8333333378748;0.7978720418904779;-4.1635528282750433e-07;-4.001742180791279e-07;1.044831773698166;10.00002356833092;0.8335190926475753;0.015561822403981707;0.015562156359692872;0.7977321851645648;0.014899922725137425;0.797870523706973
22.307384;1.0444395010763021;0.8333333378540712;0.7978720419079062;-4.16374793814904e-07;-4.00173639524787e-07;1.0448319964287303;10.000025078473115;0.8335191622395932;0.015561823293006868;0.015562155906023084;0.7977320349173059;0.014899902552772322;0.7978704893230247
22.317384;1.0444394436294662;0.833333337834006;0.7978720419249716;-4.163909056620422e-07;-4.0017270662322115e-07;1.0448322310940428;10.000026609294327;0.8335192223790884;0.015561824121232809;0.015562155500463965;0.7977318821944744;0.014899880842611964;0.7978704598173028
22.327384;1.0444393860007097;0.833333337814775;0.797872041941896;-4.1640351310008815e-07;-4.0017150400765995e-07;1.044832477497477;10.000028163533315;0.8335192733292609;0.015561824887637769;0.015562155142545548;0.7977317276545287;0.014899857346594327;0.7978704351887038
22.337384;1.0444393281873696;0.8333333377964758;0.7978720419588635;-4.1641256200312845e-07;-4.001701175213929e-07;1.0448327354509865;10.00002974315385;0.8335193155044386;0.01556182559267603;0.015562154830366139;0.7977315719620747;0.014899831792956272;0.7978704154877693
22.347384;1.0444392699808376;0.8333333377791728;0.7978720419760014;-4.164180200913692e-07;-4.0016861349946776e-07;1.044833004555812;10.000031349330404;0.8335193494426553;0.01556182623884821;0.015562154560993396;0.7977314157360267;0.014899803959317297;0.7978704008072709
22.357384;1.0444392108964498;0.8333333377629414;0.7978720419933776;-4.164198352412825e-07;-4.001670315136395e-07;1.044833284110942;10.000032981933554;0.8335193757282515;0.01556182683136654;0.015562154331616652;0.797731259478216;0.014899773713287273;0.7978703912352126
22.367384;1.044439150265615;0.8333333377478873;0.7978720420110079;-4.164179003303082e-07;-4.0016539821629627e-07;1.0448335732319012;10.000034638778677;0.8335193949142623;0.015561827378213393;0.015562154139421277;0.7977311035753374;0.01489974100181936;0.7978703868221455
22.377384;1.044439087433176;0.8333333377341289;0.7978720420288751;-4.164120489183286e-07;-4.001637235398686e-07;1.044833870984571;10.000036315828488;0.8335194075008958;0.015561827889399566;0.015562153980770075;0.7977309483973689;0.01489970582026637;0.7978703875883233
22.387384;1.0444390219193878;0.833333337721767;0.7978720420469624;-4.1640209909334556e-07;-4.0016197827599693e-07;1.0448341764018023;10.000038008091183;0.8335194139311208;0.015561828375782133;0.015562153850993557;0.7977307943876836;0.014899668204286714;0.7978703935125415
22.397384;1.044438953463956;0.8333333377108778;0.7978720420652863;-4.1638790858316315e-07;-4.001600867344289e-07;1.0448344884778957;10.00003970977302;0.8335194145533973;0.015561828848390835;0.015562153744280268;0.7977306420855781;0.014899628235406217;0.7978704044585837
22.407384;1.0444388819849508;0.8333333377015204;0.7978720420839127;-4.163693923889188e-07;-4.001579360617926e-07;1.044834806205684;10.000041413902048;0.8335194095658242;0.015561829318465666;0.015562153653685244;0.7977304921343927;0.014899586016393044;0.797870420122873
22.417384;1.0444388075043407;0.8333333376937392;0.797872042102944;-4.1634651740794177e-07;-4.001553924576524e-07;1.0448351286247521;10.000043112523139;0.8335193990183344;0.015561829797289066;0.015562153572074295;0.7977303452566272;0.014899541631923375;0.7978704400752351
22.427384;1.0444387300398303;0.833333337687564;0.7978720421224803;-4.1631929735137553e-07;-4.0015232066197143e-07;1.0448354549044758;10.000044796901877;0.8335193829032457;0.015561830294876516;0.015562153493299303;0.7977302021216522;0.014899495146501308;0.7978704638767155
22.437384;1.044438649531101;0.833333337683023;0.7978720421425816;-4.162877848714268e-07;-4.001485948473105e-07;1.044835784378422;10.000046457511587;0.8335193612333602;0.0155618308178217;0.015562153412663822;0.7977300632367151;0.014899446641883233;0.7978704912305176
22.447384;1.044438565865968;0.8333333376801495;0.7978720421632509;-4.162520651737272e-07;-4.0014410036596173e-07;1.0448361164042912;10.000048084879431;0.8335193340383229;0.015561831368800511;0.015562153327010294;0.7977299289751689;0.014899396257719646;0.7978705220488724
22.457384;1.0444384789337318;0.833333337678978;0.7978720421844462;-4.162122538775207e-07;-4.0013874316286456e-07;1.0448364502175715;10.000049670528423;0.8335193013399922;0.01556183194865482;0.015562153234823099;0.7977297996095511;0.01489934421442039;0.7978705563330145
22.467384;1.0444383886687576;0.8333333376795538;0.7978720422061162;-4.1616849694073385e-07;-4.001324736044367e-07;1.0448367849775837;10.000051206929076;0.8335192631694979;0.015561832558520089;0.015562153136349248;0.7977296753182512;0.014899290799284112;0.7978705939777634
22.477384;1.0444382950756252;0.8333333376819397;0.7978720422282309;-4.161209649135962e-07;-4.001253042130486e-07;1.044837119905049;10.000052687426056;0.8335192195902922;0.015561833200978354;0.015562153033734266;0.7977295562455042;0.014899236309829084;0.7978706346936484
22.487384;1.0444381981803779;0.833333337686186;0.7978720422507758;-4.160698312316257e-07;-4.0011728731644867e-07;1.0448374543297791;10.000054106366775;0.8335191706915872;0.015561833880228098;0.015562152931010065;0.7977294425517243;0.014899180993369683;0.7978706780784337
22.497384;1.0444380979684385;0.8333333376923056;0.797872042273727;-4.160152542812701e-07;-4.0010846279125877e-07;1.0448377876555959;10.000055459064438;0.8335191165920015;0.015561834600418977;0.015562152833707285;0.7977293344111039;0.01489912501008163;0.7978707237316935
22.507384;1.0444379944313522;0.833333337700284;0.7978720422970293;-4.1595738304046685e-07;-4.000988249795833e-07;1.044838119353122;10.000056742074499;0.8335190574256319;0.015561835363743464;0.015562152748074107;0.7977292320024307;0.014899068426338499;0.797870771311272
22.517384;1.0444378876968865;0.8333333377100914;0.7978720423205842;-4.158963678131225e-07;-4.000883312844292e-07;1.0448384489861549;10.000057953453615;0.8335189932699729;0.015561836170893118;0.015562152680493352;0.7977291355198501;0.014899011250503259;0.7978708205135325
22.527384;1.044437778102726;0.8333333377216988;0.797872042344254;-4.158323567616372e-07;-4.0007694970692265e-07;1.044838776221694;10.000059092610723;0.833518924106118;0.015561837022947939;0.015562152637257963;0.7977290452178185;0.01489895348941141;0.7978708710282447
22.537384;1.0444376661147057;0.8333333377351063;0.7978720423678921;-4.157654893819708e-07;-4.000647164258956e-07;1.044839100804196;10.00006015993823;0.8335188498340835;0.015561837921950124;0.015562152624191859;0.797728961461839;0.014898895176547178;0.797870922518473
22.547384;1.0444375521505413;0.8333333377503471;0.7978720423913799;-4.1569590657629906e-07;-4.0005175422249136e-07;1.0448394225115865;10.000061156297669;0.8335187702672081;0.015561838870456481;0.01556215264617832;0.7977288847075975;0.014898836347330208;0.7978709746573991
22.557384;1.0444374365188376;0.8333333377674728;0.7978720424146489;-4.156237646402768e-07;-4.0003823640396974e-07;1.0448397411450465;10.000062083014727;0.8335186851270521;0.015561839871505768;0.01556215270643091;0.7977288154177967;0.014898776998487342;0.797871027213536
22.567384;1.0444373195259564;0.8333333377865545;0.797872042437673;-4.155492259651739e-07;-4.000243238256313e-07;1.044840056542063;10.000062942378818;0.8335185940568873;0.015561840928235043;0.015562152805634968;0.7977287540207899;0.014898717100568394;0.7978710800719327
22.577384;1.0444372015626269;0.8333333378076756;0.7978720424604419;-4.154724443138583e-07;-4.000101255987568e-07;1.0448403685426833;10.000063737769342;0.8335184965986296;0.015561842043041;0.015562152941559777;0.7977287009211806;0.014898656654884945;0.7978711331441453
22.587384;1.0444370830820044;0.8333333378309045;0.7978720424829435;-4.153935808426452e-07;-3.999957163366186e-07;1.0448406769245036;10.000064473343791;0.8335183921960385;0.015561843217005933;0.015562153109046168;0.7977286564819854;0.014898595712597612;0.7978711863156468
22.597384;1.0444369645235503;0.8333333378562635;0.7978720425051631;-4.153128268576811e-07;-3.99981180999731e-07;1.0448409813976984;10.000065153534086;0.8335182803346772;0.015561844449275419;0.015562153301079457;0.7977286209603104;0.014898534337845907;0.7978712395250117
22.607384;1.0444368462371219;0.8333333378837222;0.797872042527093;-4.1523038485028244e-07;-3.9996662887529944e-07;1.0448412816829635;10.000065782763714;0.8335181607139648;0.015561845736850537;0.015562153511340339;0.7977285944481015;0.014898472576280254;0.79787129285642
22.617384;1.0444367284590923;0.8333333379132316;0.7978720425487457;-4.151464337286188e-07;-3.9995216611863136e-07;1.0448415776155255;10.000066365585687;0.8335180332891511;0.015561847075317926;0.015562153736091433;0.7977285768598165;0.014898410457329949;0.7978713464998795
22.627384;1.0444366113054535;0.8333333379447672;0.7978720425701625;-4.150611353085746e-07;-3.999378845918438e-07;1.0448418691701657;10.000066906392007;0.8335178982227295;0.015561848460236241;0.015562153973549037;0.7977285679577443;0.01489834800255123;0.7978714006238111
22.637384;1.044436494761563;0.8333333379783211;0.7978720425914139;-4.1497466424769837e-07;-3.9992388740515006e-07;1.0448421563732286;10.000067408529901;0.8335177558330903;0.015561849888669942;0.015562154221911392;0.7977285673943211;0.014898285234919033;0.7978714553058077
22.647384;1.0444363787894633;0.833333338013869;0.7978720426125927;-4.14887217927569e-07;-3.9991029253237676e-07;1.0448424392280236;10.00006787414167;0.8335176065464233;0.015561851359458374;0.015562154478429208;0.7977285747875622;0.014898222196972743;0.7978715105308637
22.657384;1.044436263507986;0.8333333380513617;0.7978720426338034;-4.147990087436306e-07;-3.998972030394842e-07;1.0448427177460933;10.000068305078267;0.83351745086005;0.015561852871940375;0.015562154739936345;0.7977285898129731;0.01489815894407673;0.797871566199066
22.667384;1.04443614922829;0.8333333380907302;0.797872042655151;-4.147102401512363e-07;-3.998846937273776e-07;1.0448429920218216;10.000068703475298;0.8335172893091987;0.015561854425010816;0.015562155003734309;0.7977286122328426;0.014898095512784038;0.797871622166878
22.677384;1.0444360363890006;0.8333333381318779;0.79787204267673;-4.146210681963893e-07;-3.9987282402253417e-07;1.0448432622347694;10.000069071341622;0.8335171224134593;0.01556185601770317;0.015562155268243862;0.7977286418472249;0.014898031923168537;0.7978716783362807
22.687384;1.0444359255863953;0.8333333381746837;0.7978720426986194;-4.145315829521788e-07;-3.99861656363446e-07;1.044843528565794;10.000069409898957;0.8335169506382469;0.015561857650264774;0.015562155533086808;0.7977286784344256;0.014897968219083057;0.7978717347249714
22.697384;1.0444358176486355;0.833333338219025;0.7978720427208938;-4.1444182344128727e-07;-3.9985126460781454e-07;1.0448437911110484;10.000069719633208;0.8335167743878751;0.015561859324129;0.015562155798736581;0.7977287217334775;0.014897904493706527;0.7978717914572784
22.707384;1.0444357135966456;0.8333333382647845;0.7978720427436431;-4.1435179795712696e-07;-3.998417156744066e-07;1.0448440498859275;10.000070001387227;0.8335165939789356;0.015561861040979983;0.015562156066113338;0.7977287714607647;0.014897840879520138;0.7978718487237827
22.717384;1.044435614504694;0.8333333383118291;0.7978720427669801;-4.1426149529259877e-07;-3.9983304375155473e-07;1.0448443049671121;10.000070256904708;0.8335164096117076;0.015561862802031538;0.01556215633560358;0.7977288273393842;0.01489777751806386;0.7978719067922718
22.727384;1.044435521375831;0.8333333383599931;0.7978720427910283;-4.141709025352711e-07;-3.998252525816667e-07;1.0448445566439957;10.000070487608113;0.8335162214250099;0.015561864607678975;0.015562156606082284;0.7977288891510413;0.014897714530634034;0.7978719660147837
22.737384;1.0444354351096812;0.8333333384090991;0.7978720428158977;-4.1408002853163214e-07;-3.9981833448365616e-07;1.0448448054009467;10.000070693384812;0.8335160296073962;0.015561866457323614;0.015562156875537313;0.7977289567760982;0.014897652004099562;0.7978720267349109
22.747384;1.044435356511592;0.8333333384589892;0.7978720428416627;-4.139889121523274e-07;-3.998122875656278e-07;1.0448450517599988;10.00007087286119;0.8335158344511042;0.015561868349477257;0.015562157142170921;0.7977290301760118;0.014897589992104821;0.7978720891797948
22.757384;1.044435286251993;0.8333333385095419;0.7978720428683626;-4.138976094910891e-07;-3.998071232230029e-07;1.0448452961368353;10.000071024413295;0.8335156363104048;0.015561870282677597;0.01556215740426271;0.79772910935026;0.014897528524633274;0.7978721534849689
22.767384;1.0444352248259696;0.8333333385606688;0.7978720428960242;-4.1380617046510627e-07;-3.9980284770506337e-07;1.0448455388331628;10.000071147230562;0.8335154355188585;0.015561872257066841;0.015562157660541174;0.797729194296535;0.01489746762191053;0.7978722198286848
22.777384;1.0444351725619971;0.8333333386123073;0.7978720429246655;-4.1371462729133615e-07;-3.997994363159497e-07;1.0448457801240734;10.000071242294403;0.833515232352608;0.015561874274978498;0.015562157911763892;0.797729284974788;0.014897407314441549;0.7978722885216394
22.787384;1.0444351296641425;0.8333333386644245;0.7978720429542779;-4.136230040317743e-07;-3.997968408054475e-07;1.0448460202667293;10.000071312977202;0.833515027074869;0.015561876339843982;0.015562158160672405;0.7977293812945668;0.01489734766677167;0.7978723599787955
22.797384;1.0444350962705962;0.8333333387170229;0.7978720429848304;-4.135313232706705e-07;-3.997950269269121e-07;1.0448462594493204;10.000071364841109;0.833514820018243;0.015561878454335066;0.015562158410069164;0.7977294831420411;0.014897288784726072;0.7978724346268639
22.807384;1.044435072413958;0.8333333387701222;0.797872043016286;-4.1343959636310486e-07;-3.997939950079866e-07;1.0448464978209686;10.000071404575777;0.8335146116507873;0.015561880618978353;0.015562158661730257;0.7977295904389103;0.014897230799263098;0.7978725127818778
22.817384;1.0444350578887287;0.8333333388237338;0.797872043048598;-4.1334781842594503e-07;-3.9979374800588354e-07;1.0448467355409654;10.00007143922153;0.8335144025812226;0.015561882832558948;0.01556215891704457;0.7977297031838021;0.014897173854603206;0.7978725945746488
22.827384;1.0444350522248045;0.8333333388778575;0.7978720430816979;-4.132559860185792e-07;-3.997942460661184e-07;1.0448469727521903;10.000071476640544;0.8335141934911345;0.01556188509373711;0.015562159178260008;0.7977298214156001;0.01489711810255366;0.7978726800304446
22.837384;1.0444350548144816;0.8333333389324861;0.7978720431155034;-4.1316412931006157e-07;-3.9979540725200547e-07;1.0448472095554342;10.000071525840221;0.8335139850527091;0.015561887401894082;0.015562159448760375;0.7977299451337412;0.014897063678950596;0.7978727691841947
22.847384;1.0444350651004006;0.8333333389875944;0.7978720431499307;-4.1307233383119446e-07;-3.9979713874438607e-07;1.0448474460252564;10.00007159571969;0.833513777859299;0.015561889757204251;0.015562159732033266;0.7977300742616682;0.014897010676469506;0.7978728620890393
22.857384;1.0444350827152686;0.8333333390431317;0.7978720431848861;-4.1298073246588526e-07;-3.997993636173668e-07;1.0448476822111468;10.000071693944687;0.8335135723275184;0.01556189216040307;0.015562160030358074;0.7977302086344105;0.014896959134971594;0.7978729587585919
22.867384;1.0444351074770266;0.8333333390990509;0.797872043220254;-4.128894802962079e-07;-3.99802031755808e-07;1.044847918145452;10.000071827449313;0.8335133686280164;0.015561894611934333;0.015562160343528846;0.7977303479544463;0.014896909044242705;0.7978730590698344
22.877384;1.044435139290999;0.8333333391553358;0.7978720432559003;-4.127987356038152e-07;-3.998051002474035e-07;1.0448481538841212;10.000072002904743;0.8335131667543916;0.015561897111383978;0.01556216066784172;0.7977304917686158;0.01489686035928879;0.7978731626945164
22.887384;1.044435178075438;0.8333333392119807;0.797872043291687;-4.1270865394121796e-07;-3.9980850108398527e-07;1.0448483895202092;10.000072226268466;0.8335129666657366;0.015561899657373162;0.01556216099651322;0.7977306395305098;0.014896813026186681;0.7978732691617839
