time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.897384;1.0444352237616015;0.8333333392689638;0.7978720433274697;-4.126193874005753e-07;-3.998121300037946e-07;1.0448486251392273;10.000072502640243;0.833512768369605;0.015561902246737244;0.015562161321995017;0.7977307906768137;0.014896767008891091;0.7978733779603814
22.907384;1.0444352763362708;0.8333333393262544;0.7978720433630864;-4.1253106774475134e-07;-3.998158543662947e-07;1.044848860774553;10.000072836376596;0.8335125719425034;0.015561904873578076;0.015562161638624374;0.7977309446278876;0.014896722316564156;0.7978734885537457
22.917384;1.0444353358308278;0.833333339383827;0.7978720433983506;-4.1244377968871667e-07;-3.9981952983571397e-07;1.044849096420598;10.000073230463382;0.8335123775247222;0.015561907529797307;0.015562161943103895;0.7977311007728444;0.014896679010701764;0.7978736003601333
22.927384;1.0444354022932887;0.8333333394416503;0.7978720434330605;-4.123575549850558e-07;-3.9982301717687994e-07;1.0448493320376389;10.000073685925473;0.8335121853016889;0.015561910206918949;0.01556216223288089;0.7977312585188223;0.014896637159651;0.7978737127656601
22.937384;1.0444354758523897;0.833333339499668;0.7978720434670241;-4.122723833002955e-07;-3.998261894161281e-07;1.0448495674793659;10.000074202456913;0.8335119954915499;0.015561912897570786;0.015562162505044434;0.7977314173516484;0.014896596775057482;0.7978738251349909
22.947384;1.0444355567740706;0.8333333395578008;0.7978720435000936;-4.121882211171323e-07;-3.998289380183203e-07;1.0448498024452928;10.00007477929136;0.8335118083116075;0.015561915596017217;0.015562162756750611;0.7977315768326877;0.014896557805299946;0.7978739368193349
22.957384;1.0444356453846675;0.8333333396159681;0.797872043532182;-4.1210500021748367e-07;-3.998311820643951e-07;1.0448500365692113;10.000075415169054;0.8335116239160095;0.015561918298017468;0.015562162986170715;0.7977317365435272;0.014896520176015613;0.797874047206639
22.967384;1.0444357419436017;0.8333333396741074;0.7978720435632405;-4.120226380007697e-07;-3.9983286974874767e-07;1.0448502695442172;10.000076108149884;0.833511442383631;0.015561920999644614;0.015562163192710076;0.7977318960160288;0.014896483819082406;0.7978741557696127
22.977384;1.044435846590926;0.8333333397321585;0.7978720435932186;-4.119410484602515e-07;-3.99833967178894e-07;1.0448505011268374;10.000076855991132;0.8335112637620542;0.015561923695431022;0.015562163376254746;0.7977320546748692;0.014896448700881483;0.7978742620521234
22.987384;1.0444359594131356;0.833333339790033;0.797872043622043;-4.1186015424941733e-07;-3.9983443772435023e-07;1.044850731074954;10.000077656523573;0.8335110880940694;0.01556192637735611;0.01556216353649043;0.7977322118403528;0.01489641485902486;0.7978743656237972
22.997384;1.0444360805503587;0.8333333398476171;0.7978720436496253;-4.1177988171607635e-07;-3.998342271262287e-07;1.0448509591316737;10.000078507588126;0.8335109154343188;0.015561929034885942;0.015562163672829329;0.7977323667955405;0.014896382392876911;0.7978744660673714
23.007384;1.0444362102106166;0.8333333399048064;0.7978720436758865;-4.1170013655035995e-07;-3.998332700643089e-07;1.0448511850320947;10.000079406974528;0.8335107458860401;0.015561931655939647;0.015562163784916585;0.7977325188715337;0.014896351399976525;0.7978745630478714
23.017384;1.0444363485980768;0.8333333399615273;0.79787204370076;-4.1162080239498367e-07;-3.9983150588080347e-07;1.0448514084902825;10.000080352491286;0.8335105796383577;0.015561934229273882;0.015562163873099224;0.7977326675299136;0.014896321930166155;0.7978746564153231
23.027384;1.0444364958112107;0.8333333400177435;0.7978720437241676;-4.115417688589686e-07;-3.998288790359164e-07;1.044851629178357;10.000081341764893;0.8335104169983989;0.015561936746170929;0.015562163937993579;0.7977328123944029;0.014896293999096252;0.7978747462001554
23.037384;1.0444366516992691;0.8333333400734576;0.7978720437460137;-4.1146294364252234e-07;-3.9982532184116345e-07;1.0448518467427759;10.00008237195496;0.8335102583966656;0.015561939199502784;0.015562163980234302;0.797732953206535;0.014896267627105336;0.7978748325026525
23.047384;1.044436815761657;0.833333340128703;0.7978720437661903;-4.113842416578044e-07;-3.998207364009323e-07;1.0448520608441945;10.000083439777178;0.8335101043397094;0.01556194158234253;0.015562164001006493;0.7977330897812359;0.014896242853463372;0.7978749154295556
23.057384;1.0444369871838588;0.8333333401835379;0.7978720437845652;-4.1130558271939356e-07;-3.998149982906699e-07;1.0448522711500996;10.00008454163117;0.8335099553241104;0.015561943887873336;0.015562164001959438;0.7977332219933162;0.014896219713819483;0.7978749951032863
23.067384;1.0444371649184236;0.8333333402380334;0.7978720438009693;-4.112269092454309e-07;-3.9980799005601936e-07;1.0448524773007584;10.000085673485186;0.8335098117329555;0.015561946109891521;0.015562163984760466;0.797733349765617;0.01489619821042727;0.7978750716502742
23.077384;1.0444373477139213;0.8333333402922569;0.7978720438152038;-4.1114820629514734e-07;-3.997996383072681e-07;1.0448526788952477;10.000086830808653;0.8335096737886992;0.015561948243115437;0.015562163951459634;0.7977334730590138;0.014896178308205462;0.7978751451709418
23.087384;1.0444375341530052;0.833333340346265;0.7978720438270528;-4.110695068129566e-07;-3.997899191339067e-07;1.044852875471516;10.000088009161157;0.8335095415830269;0.015561950282999615;0.015562163904606009;0.7977335918685241;0.01489615996733953;0.7978752157417595
23.097384;1.0444377227632935;0.833333340400096;0.7978720438363075;-4.1099089133932146e-07;-3.9977884621908533e-07;1.0448530665137084;10.000089204789376;0.8335094150891302;0.01556195222521918;0.01556216384630262;0.7977337062260237;0.014896143194370243;0.7978752834103958
23.107384;1.0444379121266043;0.8333333404537624;0.7978720438428111;-4.1091248931752734e-07;-3.9976647957436867e-07;1.0448532515584223;10.000090414138622;0.8335092942013285;0.015561954064873098;0.015562163777869327;0.797733816170044;0.014896128072203396;0.7978753481560648
23.117384;1.044438100910635;0.8333333405072758;0.7978720438464787;-4.1083447885801047e-07;-3.9975292838850066e-07;1.0448534303139805;10.000091632785901;0.8335091788703216;0.015561955795556961;0.015562163700519722;0.7977339216615418;0.014896114748044835;0.7978754098800127
23.127384;1.0444382878561436;0.833333340560685;0.7978720438472646;-4.107570791754585e-07;-3.997383198220162e-07;1.044853602645799;10.000092855025787;0.8335090691864845;0.01556195740906625;0.015562163615223373;0.7977340225420628;0.01489610338734222;0.7978754684646034
23.137384;1.044438471785888;0.8333333406140918;0.797872043845115;-4.106805232010494e-07;-3.997227799255863e-07;1.0448537684441195;10.00009407469514;0.833508965343852;0.015561958895963058;0.01556216352178077;0.7977341186015712;0.014896094126507053;0.7978755238363883
23.147384;1.0444386516585646;0.8333333406676404;0.7978720438399449;-4.106050366121206e-07;-3.997064443538058e-07;1.0448539275127737;10.000095286753226;0.833508867595401;0.01556196024665812;0.01556216341864674;0.7977342096749929;0.0148960870550344;0.7978755759345356
23.157384;1.0444388266254885;0.8333333407214902;0.7978720438316382;-4.105308562499423e-07;-3.99689460690364e-07;1.0448540795798162;10.000096488349987;0.833508776210707;0.015561961453134428;0.01556216330344175;0.7977342956705028;0.014896082221418706;0.7978756246141576
23.167384;1.0444389960581695;0.8333333407757911;0.7978720438200708;-4.1045824854552917e-07;-3.9967198051696984e-07;1.0448542243685768;10.00009767857659;0.8335086914157861;0.01556196251079911;0.015562163173164334;0.797734376556438;0.014896079654964466;0.7978756696301608
23.177384;1.0444391595326847;0.8333333408306716;0.7978720438051535;-4.1038747957963483e-07;-3.9965415566131625e-07;1.0448543616184294;10.00009885726586;0.8335086133734553;0.015561963418811506;0.015562163023657849;0.7977344523658252;0.01489607939081752;0.7978757107346887
23.187384;1.0444393167380681;0.8333333408862253;0.7978720437868791;-4.103187726684222e-07;-3.9963612691522537e-07;1.0448544911027835;10.000100023820012;0.8335085421629865;0.015561964178588553;0.015562162848841458;0.7977345232132406;0.014896081473857913;0.7978757477883103
23.197384;1.0444394673550594;0.833333340942497;0.7978720437653384;-4.102523013548141e-07;-3.9961800934571264e-07;1.0448546126783138;10.00010117660603;0.8335084777389016;0.015561964792177307;0.015562162641640488;0.7977345892986862;0.014896085944770173;0.7978757807856263
23.207384;1.0444396110188283;0.8333333409994914;0.7978720437406833;-4.1018818939872275e-07;-3.9959988579569863e-07;1.0448547262521846;10.00010231281617;0.8335084199900672;0.015561965262038924;0.015562162396821564;0.7977346508572549;0.014896092812463126;0.797875809776968
23.217384;1.0444397473639608;0.8333333410572121;0.7978720437130745;-4.101264918323752e-07;-3.9958180748900554e-07;1.0448548316567756;10.000103428443657;0.833508368839343;0.015561965591717295;0.015562162112455051;0.7977347080590089;0.014896102018849666;0.7978758347876627
23.227384;1.0444398760040356;0.8333333411156877;0.797872043682655;-4.1006719251409664e-07;-3.995638038083468e-07;1.044854928582598;10.000104518322065;0.8335083242329434;0.015561965786294318;0.015562161788534399;0.7977347609380352;0.014896113431240681;0.7978758558226945
23.237384;1.0444399964378785;0.8333333411749709;0.7978720436495539;-4.1001024074645845e-07;-3.99545890907003e-07;1.0448550165918762;10.000105576907329;0.8335082860835709;0.015561965852475521;0.015562161424969231;0.797734809401329;0.014896126865459708;0.7978758729114585
23.247384;1.0444401080798915;0.8333333412351391;0.7978720436138979;-4.099555992979827e-07;-3.995280755445136e-07;1.0448550951544149;10.000106599709731;0.8335082542354905;0.015561965797564442;0.015562161020490453;0.7977348532886522;0.014896142109866978;0.7978758861199561
23.257384;1.044440210417034;0.833333341296281;0.7978720435758143;-4.0990327147955765e-07;-3.995103601011984e-07;1.0448551637800607;10.000107583647573;0.8335082284451467;0.015561965627970163;0.015562160572102114;0.7977348924191983;0.014896158949746411;0.7978758955146521
23.267384;1.044440303104076;0.8333333413584648;0.7978720435354374;-4.0985329420955655e-07;-3.994927364178607e-07;1.0448552221774954;10.000108526145702;0.8335082084026034;0.015561965349112855;0.015562160075426134;0.7977349266135944;0.01489617719938618;0.7978759011220843
23.277384;1.0444403859458289;0.8333333414217194;0.7978720434929205;-4.0980571132336906e-07;-3.994751711209351e-07;1.044855270226522;10.000109424871523;0.8335081937597296;0.015561964965872085;0.015562159525971583;0.797734955728118;0.0148961967225784;0.7978759029636702
23.287384;1.0444404588057825;0.8333333414860254;0.7978720434484411;-4.097605589547046e-07;-3.9945760167166794e-07;1.044855307840788;10.000110277995935;0.8335081841309162;0.015561964482128194;0.015562158919252405;0.7977349796782714;0.014896217416200728;0.7978759011359738
23.297384;1.0444405215348653;0.8333333415513069;0.7978720434022007;-4.0971786656272494e-07;-3.9943994542243057e-07;1.0448553349349805;10.000111083815003;0.8335081790975013;0.01556196390012139;0.015562158249818322;0.7977349983918086;0.014896239173395762;0.7978758958360358
23.307384;1.0444405740169869;0.8333333416174392;0.7978720433544199;-4.09677657159053e-07;-3.9942210803618343e-07;1.0448553514950796;10.000111840777553;0.8335081781803751;0.015561963220718704;0.015562157511911;0.7977350117387101;0.014896261879058544;0.7978758873552202
23.317384;1.0444406162341602;0.8333333416842674;0.7978720433053398;-4.09639948309463e-07;-3.99403978315164e-07;1.0448553576211523;10.000112548296894;0.8335081807668511;0.015561962444290513;0.01556215670138017;0.7977350195429593;0.014896285440903946;0.7978758760769009
23.327384;1.0444406482341624;0.8333333417516209;0.7978720432552293;-4.09604746709489e-07;-3.9938542138582673e-07;1.0448553534767102;10.00011320693107;0.8335081861363809;0.015561961571368549;0.015562155816251002;0.7977350216613296;0.0148963098011171;0.7978758624197274
23.337384;1.0444406700493434;0.8333333418193288;0.797872043204362;-4.09572022347835e-07;-3.993662857681377e-07;1.0448553392351587;10.000113818182516;0.8335081936233764;0.01556196060305066;0.015562154856254609;0.7977350180039726;0.014896334903638352;0.7978758467437688
23.347384;1.044440681627162;0.8333333418872204;0.7978720431529884;-4.095416896367032e-07;-3.993464264461812e-07;1.0448553151069748;10.000114384604597;0.8335082027224808;0.015561959541373517;0.015562153822919525;0.7977350084530396;0.01489636065678353;0.7978758293070332
23.357384;1.0444406828068495;0.8333333419551018;0.7978720431013367;-4.0951362654966455e-07;-3.993257495097966e-07;1.044855281356965;10.000114909649238;0.8335082130672645;0.015561958389657482;0.015562152718965943;0.7977349928146659;0.014896386936508675;0.7978758102665774
23.367384;1.0444406733576512;0.8333333420227322;0.7978720430496197;-4.0948772134629866e-07;-3.9930424456802085e-07;1.0448552382595644;10.000115397215495;0.8335082244233251;0.015561957152913298;0.015562151546522367;0.7977349709225118;0.014896413612797673;0.7978757896813269
23.377384;1.0444406530037387;0.8333333420898363;0.7978720429980323;-4.094639061850742e-07;-3.9928196273090323e-07;1.0448551860541804;10.000115851063633;0.8335082367185987;0.015561955838302943;0.01556215030678248;0.7977349428067998;0.014896440560175457;0.7978757675086129
23.387384;1.0444406214046722;0.833333342156156;0.7978720429467643;-4.0944214118868694e-07;-3.9925897901715167e-07;1.044855124919056;10.000116274265528;0.8335082500205013;0.015561954455362206;0.015562149001108633;0.7977349087609662;0.01489646766634373;0.7978757435941624
23.397384;1.0444405781801382;0.8333333422214874;0.7978720428960265;-4.0942236734094805e-07;-3.9923538675639133e-07;1.0448550549715154;10.000116669339663;0.8335082644573987;0.01556195301535507;0.015562147631502848;0.7977348692757946;0.01489649485815238;0.7978757176669038
23.407384;1.044440522990844;0.8333333422856712;0.7978720428460461;-4.094044733959714e-07;-3.9921130555568306e-07;1.0448549762851556;10.00011703889549;0.8335082801280012;0.015561951529666183;0.015562146200687894;0.797734824958102;0.014896522119775081;0.7978756893295713
23.417384;1.0444404555925761;0.8333333423485684;0.7978720427970115;-4.093882973577251e-07;-3.9918687166198224e-07;1.0448548888928322;10.000117385636825;0.833508297046266;0.015561950008535271;0.015562144712078823;0.7977347765034934;0.014896549484168813;0.7978756580580519
23.427384;1.0444403758125262;0.8333333424100505;0.7978720427490352;-4.093736615705923e-07;-3.9916220602366837e-07;1.0448547928337084;10.000117711627194;0.8335083151516741;0.015561948460501044;0.015562143169282169;0.7977347246853017;0.014896577004273121;0.7978756232564579
23.437384;1.044440283474282;0.8333333424700083;0.7978720427021955;-4.093604142977403e-07;-3.9913738751851933e-07;1.04485468821767;10.000118018122109;0.8335083343304459;0.015561946891768885;0.015562141576063402;0.7977346703372359;0.014896604718053883;0.7978755843364678
23.447384;1.044440178398476;0.8333333425283689;0.7978720426565964;-4.093484455054953e-07;-3.991124549190011e-07;1.044854575176502;10.000118306176452;0.8335083544037196;0.015561945305817329;0.015562139937091516;0.7977346143381945;0.014896632633676441;0.7978755407751713
23.457384;1.0444400605182653;0.8333333425851076;0.7978720426123705;-4.093376826549104e-07;-3.9908741882098897e-07;1.044854453804913;10.000118577052937;0.833508375119902;0.015561943703567187;0.015562138258252912;0.7977345575628266;0.014896660744797027;0.797875492158768
23.467384;1.0444399299649554;0.833333342640242;0.7978720425696402;-4.093280779285207e-07;-3.990622691012982e-07;1.044854324240523;10.00011883219539;0.833508396154381;0.015561942084319503;0.015562136546303194;0.7977345007669063;0.014896689046211822;0.7978754381893248
23.477384;1.0444397870363011;0.8333333426938082;0.7978720425284861;-4.093195731519266e-07;-3.990369772772087e-07;1.0448541867357608;10.000119072936306;0.8335084171107415;0.015561940446968847;0.01556213480896163;0.7977344445070333;0.014896717528353717;0.7978753786476559
23.487384;1.04443963211403;0.8333333427458389;0.7978720424889293;-4.093120674570852e-07;-3.9901148531633024e-07;1.0448540415777374;10.000119300085023;0.8335084375715222;0.015561938789922666;0.015562133055171994;0.7977343891865838;0.014896746166728444;0.7978753133545229
23.497384;1.0444394656219291;0.833333342796356;0.7978720424509315;-4.093054353795863e-07;-3.989856962360016e-07;1.0448538890089163;10.000119513713319;0.8335084572023022;0.015561937110061813;0.015562131293922123;0.7977343351257573;0.01489677491344648;0.7978752421533152
23.507384;1.0444392880591225;0.8333333428453665;0.7978720424144178;-4.0929956818423556e-07;-3.9895949184794586e-07;1.044853729298311;10.00011971325198;0.833508475849279;0.01556193540207799;0.015562129532679355;0.7977342825554984;0.014896803686733786;0.7978751649278176
23.517384;1.0444391000696234;0.8333333428928542;0.7978720423792988;-4.0929438953546826e-07;-3.989327732778467e-07;1.044853562815242;10.000119897715047;0.8335084935568952;0.01556193365863711;0.015562127777934052;0.7977342315818159;0.014896832367929444;0.7978750816372142
23.527384;1.0444389024499285;0.8333333429387827;0.7978720423454704;-4.092898488858867e-07;-3.98905483704636e-07;1.0448533899816583;10.000120065966637;0.8335085104875453;0.015561931871251917;0.015562126037131842;0.7977341821634993;0.014896860802597809;0.797874992302338
23.537384;1.0444386960407048;0.8333333429831233;0.7978720423128077;-4.0928589776740965e-07;-3.9887758388893154e-07;1.0448532112464501;10.00012021711444;0.8335085268180329;0.015561930031065608;0.015562124319516353;0.7977341341166045;0.014896888805363226;0.7978748969233801
23.547384;1.0444384815483383;0.8333333430258821;0.7978720422811794;-4.09282459154978e-07;-3.9884901163994563e-07;1.0448530271329024;10.00012035073027;0.8335085426837788;0.015561928129529346;0.015562122634944189;0.7977340871759048;0.014896916182926222;0.7978747953918565
23.557384;1.0444382594171528;0.8333333430671033;0.7978720422504821;-4.092794222014749e-07;-3.98819662263344e-07;1.0448528382432154;10.000120466673737;0.8335085581657316;0.015561926159528216;0.015562120992148104;0.7977340410609831;0.01489694276888576;0.7978746874608226
23.567384;1.044438029913155;0.833333343106834;0.7978720422206551;-4.092766547278561e-07;-3.987893952422748e-07;1.0448526452145435;10.000120564869864;0.8335085732889999;0.015561924116158747;0.015562119398408592;0.7977339954781617;0.014896968445085559;0.7978745727946018
23.577384;1.044437793376857;0.8333333431450708;0.7978720421916471;-4.092740082095866e-07;-3.9875805930442444e-07;1.044852448683735;10.000120645313048;0.833508588036549;0.015561921996381553;0.0155621178598853;0.7977339501153806;0.014896993128257874;0.7978744510815983
23.587384;1.0444375503445085;0.8333333431817483;0.7978720421633764;-4.0927133473468354e-07;-3.9872551363193486e-07;1.0448522492776329;10.000120708588263;0.833508602361052;0.015561919798270136;0.015562116380855686;0.7977339046812932;0.014897016735938065;0.7978743221108014
23.597384;1.0444373014733361;0.8333333432167699;0.7978720421357292;-4.092685273248112e-07;-3.9869163789789096e-07;1.0448520475909981;10.000120756681476;0.8335086161534239;0.015561917520508773;0.015562114962670867;0.797733858961686;0.014897039173857398;0.7978741857504725
23.607384;1.044437047511879;0.8333333432500165;0.7978720421085934;-4.092655436518641e-07;-3.986563455217264e-07;1.0448518441261716;10.000120792685028;0.833508629227262;0.015561915162112389;0.015562113604452251;0.7977338128459707;0.014897060345415263;0.797874041918884
23.617384;1.0444367893575035;0.8333333432813466;0.7978720420819017;-4.0926238426132334e-07;-3.986196005122593e-07;1.0448516392785012;10.000120819185081;0.8335086413841729;0.015561912722502274;0.015562112305193313;0.7977337662983265;0.0148970801561311;0.7978738905956124
23.627384;1.0444365280814156;0.8333333433106302;0.7978720420556487;-4.092590570936796e-07;-3.985814271851366e-07;1.0448514333994845;10.000120837247291;0.8335086524747054;0.015561910201728391;0.015562111065105218;0.7977337193449568;0.014897098531422803;0.7978737318539004
23.637384;1.0444362649082612;0.8333333433377799;0.7978720420298742;-4.092555744895896e-07;-3.9854190328429993e-07;1.0448512268628818;10.000120846682309;0.8335086624089686;0.015561907600065936;0.01556210988541097;0.797733672126188;0.014897115455310918;0.7978735659179379
23.647384;1.0444360011622604;0.833333343362745;0.7978720420046407;-4.092519798289572e-07;-3.9850113783598803e-07;1.0448510200863657;10.00012084648894;0.8335086712046257;0.015561904917060066;0.015562108767383476;0.7977336249323759;0.014897130977500377;0.7978733931851658
23.657384;1.0444357381832183;0.8333333433855029;0.7978720419800367;-4.092483632463532e-07;-3.9845924628563073e-07;1.0448508134952745;10.000120835500462;0.8335086790641537;0.015561902151585481;0.015562107711957623;0.7977335781652058;0.014897145173686177;0.7978732141343424
23.667384;1.0444354772342306;0.8333333434060515;0.7978720419561828;-4.092448447965847e-07;-3.984163201681131e-07;1.044850607456491;10.000120813179135;0.8335086863683262;0.015561899303167839;0.015562106720152997;0.7977335322672481;0.014897158103950437;0.7978730291613352
23.677384;1.044435219440726;0.833333343424394;0.7978720419332211;-4.092415514840438e-07;-3.98372400054777e-07;1.044850402260732;10.000120779244938;0.8335086935419286;0.015561896372305433;0.015562105792950063;0.7977334876685671;0.014897169799494557;0.7978728384733766
23.687384;1.0444349658006549;0.8333333434405288;0.7978720419113037;-4.0923861429194005e-07;-3.9832747858873047e-07;1.044850198167401;10.00012073271806;0.8335087008802908;0.015561893359511818;0.015562104931099947;0.7977334447297498;0.0148971802882983;0.7978726421124294
23.697384;1.044434717234702;0.8333333434544495;0.7978720418905895;-4.092361718229701e-07;-3.9828151401207454e-07;1.0448499954081105;10.000120671948181;0.83350870850761;0.015561890265384362;0.015562104136054042;0.7977334036722598;0.014897189641587693;0.7978724400524726
23.707384;1.0444344745771663;0.8333333434661573;0.7978720418712207;-4.09234370571443e-07;-3.982344311622997e-07;1.0448497941326138;10.000120595048784;0.8335087164590074;0.015561887091852649;0.015562103409939196;0.7977333645612911;0.014897197988044916;0.797872232264644
23.717384;1.0444342384704166;0.8333333434756703;0.7978720418532904;-4.092333590446825e-07;-3.981861406778087e-07;1.0448495943884741;10.00012050011777;0.8335087247378065;0.015561883842977613;0.015562102753611067;0.797733327355022;0.014897205481643378;0.7978720187283077
23.727384;1.0444340092657447;0.833333343483015;0.7978720418368315;-4.0923326567260695e-07;-3.9813658469650115e-07;1.0448493961350227;10.000120385721385;0.833508733350365;0.015561880524668475;0.015562102165877535;0.7977332919519675;0.014897212263029544;0.7978717994523036
23.737384;1.0444337870264009;0.8333333434882264;0.7978720418218147;-4.092341758674101e-07;-3.9808576216470076e-07;1.0448491992981583;10.000120251300972;0.8335087423028841;0.015561877143424292;0.015562101644603117;0.7977332582198452;0.014897218439899409;0.7978715745010578
23.747384;1.0444335716397772;0.8333333434913813;0.7978720418081513;-4.0923613529375117e-07;-3.9803371580606625e-07;1.0448490038493707;10.000120096988114;0.8335087515227322;0.015561873704971897;0.015562101187377622;0.7977332260573639;0.014897224083510723;0.7978713439930002
23.757384;1.0444333629887388;0.8333333434926158;0.7978720417957165;-4.092391697910349e-07;-3.979805235348132e-07;1.0448488098000397;10.00011992332744;0.8335087608234163;0.01556187021351595;0.015562100791657516;0.797733195469012;0.01489722923541882;0.7978711081413016
23.767384;1.044433161051772;0.8333333434920933;0.7978720417843842;-4.0924328782784764e-07;-3.979263066426826e-07;1.0448486171699094;10.000119731476714;0.8335087699615501;0.01556186667139964;0.01556210045457069;0.7977331665583259;0.014897233911213625;0.7978708673404178
23.777384;1.0444329658838223;0.8333333434899733;0.7978720417740501;-4.0924847545026817e-07;-3.978712204225178e-07;1.0448484260385986;10.000119523281978;0.8335087787348268;0.01556186307948942;0.015562100172203268;0.7977331394514245;0.014897238092788869;0.7978706221630532
23.787384;1.0444327775899838;0.8333333434864214;0.797872041764636;-4.092547156536675e-07;-3.9781543298690625e-07;1.0448482365804084;10.000119300404284;0.8335087870612747;0.015561859438539891;0.015562099939857285;0.7977331142552707;0.01489724172394876;0.7978703732456968
23.797384;1.0444325963432544;0.8333333434816271;0.7978720417560785;-4.092620006644418e-07;-3.977591218406705e-07;1.044848049001388;10.000119063394509;0.8335087949575126;0.01556185575099211;0.01556209975324707;0.7977330910731175;0.014897244725091938;0.7978701211961235
23.807384;1.0444324223886994;0.8333333434757929;0.797872041748323;-4.092703065102633e-07;-3.9770248370681445e-07;1.0448478634547071;10.000118811812266;0.8335088024521412;0.015561852022212067;0.015562099608812547;0.7977330700122264;0.014897247031244303;0.7978698665900539
23.817384;1.044432255989912;0.833333343469112;0.7978720417413177;-4.0927957438052925e-07;-3.97645736430876e-07;1.0448476800066604;10.000118544524327;0.8335088095195503;0.015561848260117934;0.015562099502743603;0.7977330511539742;0.014897248633651279;0.7978696100078523
23.827384;1.0444320974019152;0.8333333434617634;0.797872041734997;-4.0928972668870385e-07;-3.9758910945193787e-07;1.0448474986629281;10.000118259597386;0.8335088160201379;0.015561844473858543;0.015562099430182823;0.7977330345232108;0.014897249591019218;0.7978693520514496
23.837384;1.0444319469649437;0.8333333434539071;0.7978720417292666;-4.093006842356799e-07;-3.9753282819979705e-07;1.0448473194035557;10.000117954516945;0.8335088216431411;0.01556184067310456;0.015562099385404706;0.7977330200717418;0.01489725002094599;0.7978690933123824
23.847384;1.0444318051310209;0.8333333434456783;0.7978720417239984;-4.093123742554435e-07;-3.97477087768583e-07;1.0448471421743566;10.00011762625008;0.833508825929545;0.015561836867721824;0.01556209936171779;0.7977330076604876;0.014897250097296779;0.7978688343238564
23.857384;1.0444316722518174;0.8333333434371857;0.797872041719039;-4.093247422627455e-07;-3.974220310158973e-07;1.0448469668867535;10.000117270549085;0.8335088283903875;0.015561833066964119;0.015562099350960696;0.7977329970509763;0.014897250035631242;0.7978685755576671
23.867384;1.044431548382974;0.8333333434285076;0.7978720417142341;-4.0933774394442083e-07;-3.9736775865532396e-07;1.044846793442727;10.000116881671977;0.8335088286000619;0.015561829278657215;0.015562099343362222;0.7977329879230355;0.014897250051738229;0.7978683174391678
23.877384;1.0444314333818647;0.8333333434196855;0.797872041709454;-4.093513206619019e-07;-3.973143525444569e-07;1.0448466217201287;10.000116453044877;0.8335088262026984;0.015561825509305247;0.015562099327339297;0.7977329799184713;0.014897250314452602;0.7978680603382995
23.887384;1.0444313271113412;0.8333333434107321;0.7978720417045843;-4.0936541045547253e-07;-3.972618813646288e-07;1.0448464515558875;10.000115977815684;0.8335088209116478;0.015561821765134803;0.015562099289859849;0.7977329726805986;0.014897250916225855;0.7978678045746407
23.897384;1.0444312294440747;0.8333333434016307;0.7978720416995111;-4.0937997656314535e-07;-3.9721040202326394e-07;1.0448462827865552;10.000115448836606;0.833508812540134;0.015561818053031092;0.015562099218365278;0.7977329658477057;0.014897251873542872;0.7978675504510034
23.907384;1.0444311401946487;0.8333333433923136;0.7978720416941554;-4.093949902760316e-07;-3.9715997531246003e-07;1.0448461153019553;10.000114858747631;0.8335088010016021;0.015561814380341625;0.015562099102957834;0.7977329590256649;0.014897253152184046;0.7978672982460427
23.917384;1.0444310591913037;0.8333333433826581;0.7978720416885112;-4.094103972682035e-07;-3.97110683817557e-07;1.0448459490402207;10.000114200506522;0.8335087862625774;0.015561810753898463;0.015562098937121164;0.7977329518030302;0.014897254686088691;0.7978670481532523
23.927384;1.044430986326567;0.833333343372512;0.7978720416826321;-4.0942612753307533e-07;-3.9706262881993815e-07;1.0448457839407252;10.000113467646608;0.8335087683233786;0.015561807179435805;0.015562098717240272;0.7977329438007869;0.014897256376658072;0.7978668002840081
23.937384;1.0444309214868348;0.8333333433617154;0.7978720416765999;-4.094421321987735e-07;-3.970159156789529e-07;1.0448456199601666;10.000112653823852;0.8335087472713765;0.015561803661385954;0.015562098442196276;0.7977329347011924;0.0148972580872795;0.7978665547460538
23.947384;1.0444308645418643;0.8333333433501103;0.7978720416705055;-4.094584050645128e-07;-3.9697065369825524e-07;1.0448454571080439;10.000111752682672;0.8335087233369374;0.015561800202450788;0.015562098113241487;0.7977329242435991;0.01489725963963448;0.7978663116796865
23.957384;1.0444308154339499;0.8333333433375502;0.7978720416644297;-4.094749664411513e-07;-3.9692695906207876e-07;1.0448452953896237;10.000110758469914;0.8335086968761624;0.015561796803449431;0.01556209773305958;0.7977329122177962;0.01489726083895338;0.7978660712619251
23.967384;1.0444307742159413;0.8333333433239174;0.7978720416584311;-4.0949183160064697e-07;-3.9688494767470133e-07;1.044845134758477;10.000109666356593;0.8335086682939552;0.015561793463867003;0.01556209730426927;0.7977328984554053;0.014897261531078827;0.7978658337262865
23.977384;1.044430740985997;0.8333333433091337;0.797872041652551;-4.0950900390880267e-07;-3.968447340957301e-07;1.044844975140066;10.000108472307542;0.8335086379461223;0.015561790182511807;0.015562096829087145;0.7977328827962135;0.01489726162277191;0.7978655993620871
23.987384;1.0444307157926358;0.8333333432931462;0.7978720416468331;-4.0952647259264074e-07;-3.968064364863484e-07;1.044844816445917;10.000107172932857;0.8335086060686241;0.01556178695741139;0.015562096309459936;0.7977328650682683;0.014897261046824522;0.7978653684850461
23.997384;1.0444306985970784;0.8333333432759152;0.7978720416413498;-4.095442021953428e-07;-3.967701619377506e-07;1.0448446585921685;10.00010576552699;0.8335085727743788;0.015561783785059645;0.015562095746559855;0.7977328451209236;0.014897259720563227;0.7978651414145478
24.007384;1.044430689319869;0.833333343257424;0.7978720416362064;-4.095621456075784e-07;-3.9673598065811153e-07;1.0448445015132504;10.000104248712843;0.8335085380928433;0.015561780660318207;0.015562095141124742;0.7977328228545247;0.014897257523916213;0.7978649185037927
24.017384;1.0444306879093654;0.8333333432376916;0.7978720416315098;-4.0958027476779204e-07;-3.9670392729774733e-07;1.0448443451283727;10.00010262325379;0.8335085020359837;0.015561777577436264;0.015562094494751405;0.7977327981954738;0.014897254305386213;0.7978647002021395
24.027384;1.044430694394642;0.8333333432167617;0.7978720416273353;-4.095985991937148e-07;-3.9667402387991974e-07;1.0448441893498017;10.000100891973295;0.8335084646707854;0.015561774531508824;0.015562093810257577;0.7977327710471928;0.014897249908450127;0.7978644870484228
24.037384;1.0444307089369014;0.8333333431946826;0.7978720416237076;-4.096171732287912e-07;-3.966462890431042e-07;1.0448440341536829;10.000099058881991;0.8335084261131076;0.015561771519836775;0.015562093090908464;0.7977327412947595;0.014897244201177082;0.7978642795849311
24.047384;1.0444307318445933;0.8333333431715083;0.7978720416206125;-4.096360905594479e-07;-3.9662071929139445e-07;1.0448438795916464;10.000097128490347;0.8335083864423745;0.01556176854287009;0.015562092339848094;0.7977327089146498;0.014897237088385959;0.7978640782851377
24.057384;1.0444307635526249;0.8333333431473242;0.7978720416180289;-4.0965544199453e-07;-3.9659726648692533e-07;1.0448437257275527;10.000095105525196;0.8335083456581736;0.015561765604633722;0.015562091560261641;0.7977326740845682;0.014897228492648146;0.7978638835592274
24.067384;1.0444308046112027;0.8333333431222638;0.7978720416159594;-4.09675263355892e-07;-3.9657585994495147e-07;1.0448435725701826;10.000092994690434;0.8335083037266969;0.015561762712193847;0.015562090755697939;0.7977326371253748;0.01489721833752857;0.7978636958245569
24.077384;1.0444308556399944;0.8333333430964921;0.7978720416144415;-4.0969553911426685e-07;-3.96556458795402e-07;1.0448434199932697;10.00009080077697;0.8335082606361652;0.01556175987388507;0.01556208993017825;0.7977325983358793;0.014897206558301327;0.7978635155464406
24.087384;1.0444309172127777;0.833333343070181;0.797872041613546;-4.097162524395058e-07;-3.965390690221311e-07;1.0448432676778048;10.000088529371085;0.8335082163881589;0.015561757097472996;0.015562089087531726;0.7977325579260824;0.014897193125303378;0.7978633431976806
24.097384;1.0444309897728172;0.8333333430434919;0.797872041613369;-4.0973742181326426e-07;-3.9652373116892663e-07;1.0448431152318993;10.000086186988614;0.8335081709477586;0.015561754389191426;0.015562088230051093;0.797732516060949;0.014897178057448128;0.7978631792148532
24.107384;1.044431073659552;0.8333333430165543;0.7978720416140225;-4.0975911041592974e-07;-3.9651052598511043e-07;1.0448429624662354;10.000083779967635;0.8335081242325609;0.01556175175372819;0.015562087358303738;0.797732472915129;0.014897161396215098;0.7978630239859167
24.117384;1.044431169134789;0.8333333429894499;0.7978720416156299;-4.097814212250196e-07;-3.964995880867174e-07;1.0448428095468585;10.000081313642722;0.8335080761646926;0.015561749195347209;0.0155620864726282;0.7977324287048188;0.014897143157049205;0.7978628778315312
24.127384;1.0444312762890227;0.8333333429622217;0.7978720416183235;-4.0980446555338767e-07;-3.9649109226051024e-07;1.044842656912072;10.000078792493627;0.8335080267325615;0.015561746719028968;0.015562085574599928;0.797732383642046;0.014897123307996894;0.7978627410199561
24.137384;1.0444313949670097;0.8333333429348944;0.7978720416222209;-4.0982832243117583e-07;-3.964852103470961e-07;1.0448425051293206;10.00007622037058;0.8335079760299599;0.015561744330310436;0.015562084667485434;0.7977323378398277;0.0148971017784285;0.7978626138377244
24.147384;1.044431524876892;0.8333333429074874;0.7978720416273936;-4.0985304882742787e-07;-3.9648206501628727e-07;1.0448423548220618;10.000073600861613;0.8335079242450543;0.015561742034786382;0.01556208375620281;0.7977322912806585;0.014897078474400709;0.7978624966203817
24.157384;1.044431665742162;0.8333333428800204;0.797872041633867;-4.098787197257936e-07;-3.9648171144877126e-07;1.044842206656368;10.000070938028738;0.8335078716010715;0.0155617398382148;0.015562082846997356;0.7977322438370926;0.014897053283400437;0.7978623896830869
24.167384;1.0444318173028544;0.8333333428525085;0.7978720416416514;-4.0990543027793056e-07;-3.9648415682041716e-07;1.0448420613318108;10.000068236980939;0.8335078183377275;0.015561737746430906;0.015562081946515852;0.7977321953138871;0.0148970260773176;0.7978622932341651
24.177384;1.044431979243232;0.8333333428249385;0.7978720416507531;-4.0993327497946235e-07;-3.9648938307355926e-07;1.0448419195374272;10.0000655039535;0.8335077647593407;0.01556173576412766;0.015562081060431488;0.7977321455256094;0.014896996740510409;0.7978622073851535
24.187384;1.044432151213496;0.8333333427972507;0.7978720416611641;-4.099623386248944e-07;-3.9649733522704014e-07;1.044841781919282;10.000062746004323;0.8335077112687229;0.015561733893361986;0.01556208019188266;0.7977320943551549;0.014896965202793622;0.7978621322264293
24.197384;1.0444323329271141;0.8333333427693547;0.7978720416728614;-4.0999269348850286e-07;-3.965079085197694e-07;1.044841649087317;10.000059970969167;0.8335076583217567;0.015561732134018586;0.015562079339660447;0.7977320417609106;0.014896931431849744;0.7978620678233275
24.207384;1.0444325241879802;0.8333333427411516;0.7978720416858127;-4.1002439912546796e-07;-3.965209772544742e-07;1.0448415216255142;10.00005718777538;0.8335076063565567;0.01556173048535877;0.015562078496828521;0.7977319877688913;0.014896895405371096;0.7978620141220337
24.217384;1.0444327248273335;0.8333333427125421;0.7978720416999691;-4.100575101655429e-07;-3.965364292426815e-07;1.0448414000902009;10.00005440615384;0.8335075558089166;0.015561728945818474;0.015562077651401888;0.7977319324344754;0.014896857113384615;0.7978619709017124
24.227384;1.0444329346635715;0.8333333426834468;0.7978720417152514;-4.1009209584924785e-07;-3.9655416079479784e-07;1.0448412849786073;10.000051635654597;0.8335075071461325;0.015561727512225844;0.015562076789295423;0.7977318757895795;0.014896816580867016;0.7978619377960442
24.237384;1.0444331534832065;0.8333333426538281;0.7978720417315545;-4.101282528597775e-07;-3.965740365289287e-07;1.0448411766658214;10.0000488847544;0.8335074607980438;0.015561726180491006;0.015562075897796715;0.7977318178657212;0.014896773879998255;0.7978619143381758
24.247384;1.044433380980532;0.8333333426236786;0.7978720417487655;-4.1016608182978307e-07;-3.965958558505398e-07;1.0448410753773334;10.000046160543022;0.8335074170623794;0.015561724946417228;0.015562074967959813;0.7977317587449695;0.014896729130949261;0.7978619000233478
24.257384;1.0444336167538053;0.8333333425929849;0.7978720417667661;-4.1020565125451394e-07;-3.966193683334248e-07;1.0448409812712918;10.000043469113654;0.8335073760855751;0.015561723805391512;0.01556207399536459;0.7977316985530697;0.01489668249092388;0.797861894323694
24.267384;1.044433860389122;0.8333333425616952;0.7978720417854137;-4.1024699595257824e-07;-3.966443195137624e-07;1.044840894596197;10.00004081622313;0.8335073379022707;0.015561722751615194;0.01556207297940122;0.7977316374485188;0.014896634122894006;0.7978618966536751
24.277384;1.04443411145115;0.8333333425297019;0.7978720418045379;-4.10290138185078e-07;-3.9667048825477956e-07;1.0448408157533078;10.0000382079083;0.8335073024706097;0.015561721777992808;0.015562071921445743;0.7977315756006788;0.01489658415503045;0.7978619063848714
24.287384;1.0444343693824791;0.8333333424968341;0.7978720418239759;-4.1033509573425327e-07;-3.9669770506303835e-07;1.0448407451715422;10.000035650662126;0.83350726968083;0.015561720877057426;0.015562070822536158;0.7977315131298159;0.014896532668876106;0.797861922935261
24.297384;1.0444346335275911;0.8333333424628802;0.7978720418436179;-4.103818836940346e-07;-3.9672583778697965e-07;1.0448406831731807;10.000033150810054;0.8335072393637107;0.0155617200416585;0.015562069681878907;0.7977314500907482;0.014896479731405635;0.7978619458757122
24.307384;1.0444349032763924;0.8333333424276343;0.797872041863421;-4.1043052572605076e-07;-3.967547471661325e-07;1.0448406299792043;10.000030713846407;0.8335072112895751;0.01556171926420477;0.01556206849708291;0.797731386492465;0.014896425436271421;0.7978619749509053
24.317384;1.044435178123079;0.833333342390934;0.797872041883404;-4.1048105229061813e-07;-3.967842559163594e-07;1.0448405857435972;10.000028344123054;0.833507185181426;0.015561718535513223;0.015562067265440545;0.7977313222919327;0.014896369919490358;0.7978620099963275
24.327384;1.0444354576021888;0.8333333423526584;0.7978720419036388;-4.1053347139543855e-07;-3.9681416274363286e-07;1.0448405505492935;10.0000260448577;0.833507160800248;0.015561717845212122;0.015562065984958911;0.797731257402459;0.014896313348595373;0.7978620508725606
24.337384;1.0444357412575997;0.8333333423127165;0.7978720419242178;-4.105877417753827e-07;-3.9684427000885343e-07;1.0448405244035934;10.000023818758239;0.8335071380319111;0.015561717183219071;0.015562064654364492;0.7977311917272003;0.014896255900669805;0.79786209746278
24.347384;1.0444360286710612;0.8333333422710559;0.7978720419452142;-4.1064377026826867e-07;-3.9687438410649306e-07;1.0448405071953193;10.000021668666394;0.8335071168782189;0.015561716540425333;0.015562063272374844;0.7977311251485186;0.014896197743928795;0.7978621496671249
24.357384;1.0444363194116115;0.8333333422276701;0.7978720419666758;-4.107014277667915e-07;-3.969042958709731e-07;1.0448404986618562;10.00001959741616;0.8335070973766633;0.01556171590903328;0.015562061837407612;0.7977310574819566;0.014896139039452062;0.7978622073718588
24.367384;1.0444366129392757;0.8333333421825849;0.7978720419886355;-4.1076057459075574e-07;-3.969337678321172e-07;1.0448404984819373;10.000017607249443;0.8335070795235787;0.015561715283185664;0.015562060348307602;0.7977309884727636;0.014896079961271892;0.7978622704088519
24.377384;1.0444369086138123;0.8333333421358393;0.7978720420110944;-4.108210737923966e-07;-3.969625519052688e-07;1.0448405063979713;10.000015699709914;0.8335070632329716;0.01556171465892998;0.01556205880488322;0.7977309178588403;0.01489602070229009;0.797862338534238
24.387384;1.0444372057507172;0.8333333420874662;0.7978720420339943;-4.1088277126313516e-07;-3.969904265061971e-07;1.0448405222190063;10.000013876125546;0.8335070483345087;0.015561714033768118;0.015562057207387296;0.7977308454647369;0.014895961462105832;0.7978624114725538
24.397384;1.0444375036179676;0.8333333420374853;0.797872042057231;-4.109454593029342e-07;-3.970172138084645e-07;1.04484054577581;10.000012137877933;0.8335070345927101;0.015561713406500215;0.015562055556373123;0.7977307712541383;0.01489590244466063;0.7978624889695852
24.407384;1.0444378014777738;0.8333333419859159;0.7978720420807064;-4.1100887604329124e-07;-3.9704277920934725e-07;1.0448405769637474;10.000010486094599;0.8335070217128385;0.015561712776888104;0.015562053853635464;0.7977306953014488;0.014895843858180713;0.7978625707651549
24.417384;1.0444380987151496;0.8333333419327987;0.7978720421043616;-4.110727626876916e-07;-3.970670298392664e-07;1.0448406158306114;10.000008921444552;0.8335070093967097;0.015561712144825586;0.015562052102709509;0.7977306177131251;0.014895785902878723;0.7978626565620912
24.427384;1.0444383949081455;0.8333333418781954;0.7978720421281629;-4.1113691908253813e-07;-3.9708989906113457e-07;1.0448406625603561;10.000007444822389;0.83350699746378;0.015561711509733815;0.015562050307991074;0.7977305385517142;0.01489572876874908;0.7978627460690514
24.437384;1.0444386898018707;0.8333333418221758;0.7978720421520779;-4.112012022502413e-07;-3.971113127497936e-07;1.0448407173745708;10.000006058363525;0.8335069858648139;0.015561710870806116;0.015562048473571758;0.7977304578270241;0.014895672646238405;0.7978628390505046
24.447384;1.0444389832548744;0.8333333417648273;0.7978720421760658;-4.112654900090768e-07;-3.971311557793321e-07;1.0448407805263298;10.000004765419225;0.8335069745609183;0.01556171022731923;0.015562046603366273;0.7977303755495436;0.014895617728747155;0.7978629353236246
24.457384;1.044439275179052;0.8333333417062723;0.7978720422000739;-4.113296469934987e-07;-3.9714926611412474e-07;1.044840852319952;10.000003569285482;0.8335069634500843;0.01556170957873836;0.015562044702111224;0.7977302917787564;0.014895564216465021;0.7978630347084454
24.467384;1.0444395654806016;0.8333333416466445;0.7978720422240414;-4.113935018410289e-07;-3.9716546178252366e-07;1.0448409329588775;10.000002472294877;0.8335069523827243;0.015561708925150035;0.015562042775291059;0.797730206647476;0.014895512316017814;0.7978631369923923
24.477384;1.0444398540421767;0.8333333415860563;0.7978720422479132;-4.114568368991958e-07;-3.971795579042747e-07;1.0448410223627558;10.000001476669448;0.8335069411857676;0.015561708267251725;0.01556204082770101;0.7977301203460144;0.014895462202306918;0.7978632419807962
24.487384;1.0444401407461024;0.8333333415246079;0.7978720422716472;-4.1151940416781817e-07;-3.971913625131883e-07;1.0448411201462091;10.000000585668012;0.8335069297137734;0.015561707606069406;0.015562038862184527;0.7977300330686772;0.014895413961423193;0.7978633495930485
24.497384;1.0444404254719366;0.8333333414624239;0.797872042295218;-4.115809712018008e-07;-3.9720068970894757e-07;1.0448412256727164;9.999999802961733;0.8335069179335407;0.015561706943668959;0.01556203687965872;0.7977299449889415;0.014895367577819289;0.7978634598824841
24.507384;1.0444407080779534;0.8333333413996644;0.7978720423186049;-4.116413629373583e-07;-3.972073803897203e-07;1.044841338129373;9.999999131188316;0.833506905976048;0.015561706283858816;0.015562034879785564;0.7977298562717029;0.014895322981437613;0.7978635729492439
24.517384;1.0444409884160175;0.8333333413365309;0.7978720423417561;-4.117004678658956e-07;-3.9721130077904733e-07;1.0448414566554307;9.99999857146035;0.833506894139394;0.01556170563156791;0.01556203286103202;0.7977297670768132;0.014895280090777594;0.7978636888373976
24.527384;1.0444412663431644;0.8333333412732709;0.7978720423645664;-4.117582182974867e-07;-3.972123421403999e-07;1.0448415804510534;9.999998123950778;0.8335068828412993;0.015561704991504093;0.015562030820922387;0.7977296775606454;0.014895238804317177;0.7978638074914233
24.537384;1.044441541696238;0.8333333412101465;0.7978720423869032;-4.1181457496202286e-07;-3.9721043633700454e-07;1.044841708797371;9.999997788915852;0.8335068725243815;0.015561704366927833;0.015562028757395789;0.7977295878800252;0.014895198980546266;0.7978639287616465
24.547384;1.0444418142561511;0.8333333411473749;0.7978720424086557;-4.118695280609626e-07;-3.9720555493219995e-07;1.0448418409998954;9.999997566832874;0.833506863532228;0.015561703759244566;0.015562026669880982;0.7977294981863674;0.014895160444345844;0.7978640524104195
24.557384;1.0444420837396962;0.8333333410851056;0.7978720424297541;-4.1192310040946104e-07;-3.9719769765051844e-07;1.044841976289995;9.999997457003998;0.8335068560063081;0.015561703168763973;0.01556202455930079;0.7977294086318886;0.014895123005911023;0.7978641781156869
24.567384;1.0444423498213704;0.8333333410234525;0.7978720424501375;-4.1197534979515073e-07;-3.971869059860463e-07;1.0448421137537611;9.999997456271036;0.8335068499060008;0.01556170259580347;0.01556202242752363;0.7977293193833438;0.014895086489056039;0.7978643055079084
24.577384;1.0444426121581403;0.8333333409625361;0.7978720424697117;-4.120263675019549e-07;-3.971732884605113e-07;1.0448422523149508;9.999997559300617;0.8335068451028791;0.015561702041416147;0.01556202027661606;0.7977292306438291;0.014895050766520793;0.7978644342271828
24.587384;1.0444428704169266;0.8333333409024999;0.7978720424883354;-4.120762478578315e-07;-3.9715703489399243e-07;1.044842390758805;9.999997759941394;0.8335068414227613;0.015561701507494126;0.015562018108353202;0.7977291426906171;0.014895015770692662;0.797864563977318
24.597384;1.0444431243366281;0.8333333408435012;0.7978720425058434;-4.121250476615344e-07;-3.9713841026645647e-07;1.044842527826793;9.999998052347355;0.8335068386888412;0.015561700995931392;0.015562015923817544;0.7977290558480694;0.014894981474167535;0.7978646945589575
24.607384;1.044443373834603;0.833333340785695;0.7978720425220666;-4.1217278222319027e-07;-3.971177141382498e-07;1.0448426623356253;9.999998430990148;0.8335068367982912;0.015561700507380018;0.015562013723451762;0.7977289703769215;0.014894947874337794;0.7978648258453971
24.617384;1.0444436190680286;0.8333333407292376;0.7978720425368224;-4.122194469299223e-07;-3.970952206825093e-07;1.044842793199813;9.999998889843491;0.8335068357298288;0.015561700040628602;0.015562011508725916;0.7977288864306902;0.01489491498466854;0.7978649577330335
24.627384;1.0444438603522364;0.8333333406743111;0.7978720425498942;-4.1226502869044905e-07;-3.9707114231043637e-07;1.0448429193783202;9.999999421855042;0.8335068354664392;0.015561699593326827;0.015562009283514297;0.7977288041367506;0.014894882810369235;0.7978650901151091
24.637384;1.0444440980174572;0.8333333406211275;0.7978720425610412;-4.123095078430283e-07;-3.970456366718929e-07;1.0448430398998938;10.000000019726471;0.8335068359366444;0.015561699163563102;0.015562007053039322;0.7977287236463234;0.014894851324791495;0.7978652228776917
24.647384;1.0444443323419856;0.8333333405699032;0.7978720425700322;-4.1235286208810214e-07;-3.970188321796586e-07;1.044843154020696;10.000000677459091;0.8335068370547691;0.015561698750682624;0.015562004822619518;0.7977286450802049;0.014894820469164596;0.7978653559108921
24.657384;1.0444445635718647;0.8333333405208392;0.7978720425766722;-4.1239506471797557e-07;-3.969908555396174e-07;1.044843261386858;10.000001390529574;0.8335068388146591;0.015561698355547854;0.015562002598215942;0.7977285684820967;0.014894790168891245;0.7978654891034356
