time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.667384;1.0444447919913222;0.8333333404741351;0.797872042580801;-4.1243608047592433e-07;-3.969618620147648e-07;1.044843362029226;10.00000215446347;0.833506841308511;0.01556169798093263;0.015562000386936075;0.7977284938391849;0.014894760350152133;0.7978656222935071
24.677384;1.0444450180076321;0.8333333404300187;0.7978720425822766;-4.1247587187550353e-07;-3.9693203653067527e-07;1.0448434561449444;10.000002964104205;0.8335068446569559;0.015561697630927324;0.01556199819565323;0.7977284211098982;0.014894730941436084;0.797865755229835
24.687384;1.0444452421722001;0.8333333403887466;0.7978720425809669;-4.1251441028088093e-07;-3.969015514805525e-07;1.0448435438557386;10.000003814443797;0.8335068489511889;0.01556169730927475;0.015561996029332285;0.7977283502046209;0.014894701871646328;0.7978658876155639
24.697384;1.0444454651174744;0.8333333403505815;0.7978720425767388;-4.1255168976088155e-07;-3.9687052511794783e-07;1.044843625169609;10.000004701429146;0.8335068542509594;0.01556169701822585;0.015561993891395403;0.7977282809601515;0.014894673079597106;0.7978660191822923
24.707384;1.044445687495197;0.8333333403157779;0.797872042569455;-4.12587729838267e-07;-3.9683902622365086e-07;1.0448437000857778;10.00000562178642;0.8335068606399529;0.01556169675896079;0.015561991785014525;0.7977282131737803;0.014894644511262302;0.7978661496946108
24.717384;1.044445909966032;0.8333333402845611;0.7978720425590061;-4.126225458721413e-07;-3.9680712369268783e-07;1.0448437686537764;10.00000657273717;0.8335068683067139;0.015561696532838148;0.015561989712735954;0.7977281466570451;0.01489461610405868;0.7978662789098562
24.727384;1.0444461332108392;0.8333333402571099;0.7978720425453559;-4.126561271677892e-07;-3.9677491985884766e-07;1.044843830988479;10.00000755177279;0.8335068775631912;0.015561696341852274;0.015561987675078274;0.7977280812502686;0.01489458779198677;0.7978664065704859
24.737384;1.0444463579092407;0.833333340233574;0.7978720425285535;-4.1268846323102793e-07;-3.967425273295537e-07;1.044843887294289;10.000008555876182;0.8335068887922625;0.015561696188100957;0.015561985670378774;0.7977280168350512;0.01489455952805953;0.7978665324228807
24.747384;1.0444465846483577;0.8333333402140977;0.7978720425087206;-4.1271957281480365e-07;-3.9671003829226717e-07;1.0448439378412082;10.000009581097691;0.8335069023706483;0.015561696073197913;0.015561983695342297;0.7977279533505355;0.014894531297771985;0.7978666562097633
24.757384;1.0444468138112024;0.8333333401988252;0.7978720424860393;-4.1274949111609803e-07;-3.966775225642952e-07;1.0448439829097713;10.000010623326146;0.833506918569839;0.015561695998426607;0.015561981744920716;0.7977278907723153;0.014894503117691405;0.7978667776484629
24.767384;1.044447045518931;0.8333333401878942;0.7978720424607301;-4.127782398333196e-07;-3.966450310665222e-07;1.0448440228062186;10.000011679080218;0.8335069374785711;0.015561695965635818;0.015561979812179525;0.7977278290913736;0.014894475027785275;0.7978668964077581
24.777384;1.044447279657132;0.8333333401814141;0.7978720424330197;-4.1280582046805207e-07;-3.9661260804832433e-07;1.0448440579044362;10.000012745239426;0.8335069589955275;0.01556169597761762;0.015561977888610579;0.7977277683347207;0.014894447101191574;0.7978670120553822
24.787384;1.0444475160045812;0.833333340179436;0.7978720424031223;-4.128322258104775e-07;-3.965803212886209e-07;1.044844088600038;10.00001381862002;0.8335069828810824;0.015561696037017812;0.015561975964981274;0.7977277086019673;0.014894419473314985;0.7978671240466656
24.797384;1.044447754382284;0.8333333401819331;0.7978720423712397;-4.12857424603037e-07;-3.9654827468499245e-07;1.044844115215495;10.000014896141375;0.8335070088338086;0.015561696145025332;0.01556197403344441;0.7977276500720344;0.014894392338678833;0.7978672318117096
24.807384;1.0444479946731877;0.8333333401888079;0.7978720423375624;-4.128813244523183e-07;-3.9651658058278507e-07;1.0448441379634825;10.000015974484073;0.8335070365200765;0.015561696301725226;0.015561972089438311;0.7977275929765083;0.01489436589384407;0.7978673348537866
24.817384;1.0444482367482253;0.8333333401999133;0.7978720423022627;-4.129037717067004e-07;-3.964853229411022e-07;1.0448441569613405;10.000017049326415;0.8335070655485651;0.015561696507172401;0.015561970131035685;0.7977275375727082;0.014894340280467138;0.7978674327919527
24.827384;1.0444484804609913;0.8333333402150612;0.7978720422655063;-4.1292459313812345e-07;-3.964545495039378e-07;1.0448441722672535;10.000018115933463;0.833507095482727;0.015561696761349155;0.01556196815700495;0.7977274841136438;0.014894315573920677;0.7978675253628028
24.837384;1.0444487257246642;0.8333333402340175;0.797872042227481;-4.1294363540897964e-07;-3.9642428980975735e-07;1.0448441839609812;10.000019170454848;0.8335071258899437;0.015561697063833363;0.015561966165836182;0.7977274328275182;0.014894291799855195;0.7978676124346057
24.847384;1.0444489725468453;0.833333340256507;0.7978720421884056;-4.129607764299759e-07;-3.9639457511123093e-07;1.044844192202639;10.00002021002063;0.8335071563641008;0.015561697413910634;0.015561964155873907;0.7977273839404331;0.014894268946343305;0.7978676940549051
24.857384;1.0444492209261935;0.83333334028224;0.7978720421485272;-4.129759115240824e-07;-3.963654484706885e-07;1.0448441971896636;10.000021232324267;0.8335071865616963;0.015561697810571836;0.015561962125689163;0.7977273377028021;0.014894246976264892;0.7978677704634317
24.867384;1.0444494706987004;0.8333333403109497;0.7978720421081259;-4.129889364993958e-07;-3.9633697302432805e-07;1.0448441990826385;10.000022235880502;0.8335072162647268;0.015561698252840338;0.015561960074124165;0.7977272943779128;0.014894225851036502;0.7978678420330165
24.877384;1.044449721549949;0.8333333403423983;0.7978720420674961;-4.129997468979296e-07;-3.9630923984089384e-07;1.0448441979738896;10.000023220126662;0.8335072454009836;0.015561698740762861;0.015561958000715689;0.7977272542276407;0.014894205550243183;0.7978679091847208
24.887384;1.0444499731906292;0.8333333403763484;0.797872042026905;-4.130082518882288e-07;-3.9628235445073833e-07;1.0448441938886914;10.000024184842557;0.8335072740287732;0.015561699275954083;0.015561955906416515;0.7977272175155339;0.014894186073265647;0.7978679723347205
24.897384;1.0444502254558372;0.8333333404125279;0.7978720419865849;-4.130143823031484e-07;-3.9625640609452116e-07;1.0448441868444265;10.000025129909147;0.8335073023212229;0.015561699860925768;0.015561953793403999;0.7977271844887649;0.014894167423653652;0.7978680318789843
24.907384;1.0444504782087012;0.8333333404506218;0.797872041946751;-4.1301808839321485e-07;-3.9623144478902775e-07;1.0448441769489976;10.000026055846586;0.8335073305197165;0.015561700497813108;0.015561951664400294;0.7977271553024565;0.014894149592465992;0.7978680881498204
24.917384;1.0444507311794813;0.8333333404903069;0.7978720419075985;-4.13019344416116e-07;-3.962074696229541e-07;1.0448441644294586;10.000026964330235;0.8335073588688422;0.015561701187248131;0.015561949522044078;0.7977271299298612;0.014894132556404755;0.797868141329534
24.927384;1.0444509839182141;0.8333333405312926;0.7978720418692751;-4.1301815492756995e-07;-3.961844297694649e-07;1.0448441496039416;10.000027857952942;0.8335073875960481;0.01556170192807195;0.015561947367982776;0.7977271082075137;0.01489411628466904;0.7978681914098117
24.937384;1.0444512358496747;0.8333333405733176;0.7978720418318671;-4.130145571087222e-07;-3.9616225147987014e-07;1.0448441328539468;10.000028739355146;0.8335074169206063;0.015561702718120025;0.015561945202433565;0.7977270900158582;0.014894100752448111;0.7978682382593629
24.947384;1.0444514863490868;0.8333333406161108;0.7978720417954074;-4.130086264840669e-07;-3.961408828698422e-07;1.0448441145675675;10.000029610516334;0.8335074470393525;0.015561703555291984;0.015561943025027045;0.7977270753407679;0.014894085951569732;0.7978682817565164
24.957384;1.0444517348795441;0.8333333406593626;0.7978720417598852;-4.130004789985931e-07;-3.961203188778452e-07;1.0448440951181392;10.000030472691705;0.8335074781013361;0.015561704438435452;0.015561940835866341;0.7977270641292571;0.014894071882865985;0.7978683218413065
24.967384;1.0444519811813484;0.833333340702752;0.7978720417252627;-4.129902691127816e-07;-3.9610059059706487e-07;1.0448440749148673;10.000031326379869;0.8335075101898176;0.015561705367311768;0.015561938635145734;0.7977270561522564;0.014894058553168084;0.7978683584373215
24.977384;1.0444522253532835;0.8333333407459849;0.7978720416914894;-4.1297817713813656e-07;-3.960817414471532e-07;1.0448440543993474;10.000032171089346;0.833507543304571;0.015561706341472465;0.015561936422168791;0.7977270510134151;0.014894045996514184;0.7978683914263828
24.987384;1.0444524677166767;0.8333333407887934;0.7978720416585061;-4.129643755284632e-07;-3.9606380754672843e-07;1.0448440339554912;10.000033005850955;0.8335075773714293;0.015561707359864695;0.015561934195757592;0.7977270482458334;0.01489403429364567;0.7978684207481794
24.997384;1.044452708577734;0.8333333408309109;0.7978720416262426;-4.129490050316867e-07;-3.9604680443697297e-07;1.0448440138428383;10.000033830219383;0.8335076122831241;0.015561708421176245;0.015561931955285298;0.7977270474108706;0.014894023568439269;0.7978684464629441
25.007384;1.044452948096632;0.83333334087207;0.7978720415946222;-4.129321822921701e-07;-3.9603072199868853e-07;1.044843994236932;10.000034644506966;0.8335076479128203;0.015561709523719852;0.015561929700690275;0.797727048142735;0.01489401397465656;0.7978684687142796
25.017384;1.04445318629002;0.8333333409120298;0.7978720415635661;-4.1291401728058154e-07;-3.9601552267918556e-07;1.0448439753707028;10.000035449232794;0.8335076840845068;0.01556171066557013;0.01556192743169885;0.7977270501069675;0.014894005681129;0.7978684876466204
25.027384;1.0444534230787725;0.8333333409506114;0.7978720415329889;-4.128946217901805e-07;-3.960011391404314e-07;1.0448439576467483;10.000036244628394;0.8335077205576799;0.015561711844873026;0.015561925147004935;0.7977270529262325;0.014893998850071293;0.7978685033349927
25.037384;1.0444536583417285;0.833333340987709;0.7978720415028048;-4.128741079429714e-07;-3.959874838852161e-07;1.0448439415791384;10.000037030786395;0.8335077570765131;0.015561713060010205;0.015561922843512852;0.7977270561512485;0.014893993614111823;0.7978685157960322
25.047384;1.0444538919427977;0.8333333410232561;0.7978720414729529;-4.128525813098351e-07;-3.959744778634144e-07;1.044843927643827;10.00003780813915;0.8335077934469578;0.015561714310212128;0.015561920515674912;0.7977270592722525;0.014893990059174793;0.7978685250477956
25.057384;1.0444541237517553;0.8333333410571883;0.7978720414434284;-4.128301324032852e-07;-3.9596208602622764e-07;1.0448439161860203;10.000038577646366;0.8335078295646496;0.015561715595795155;0.015561918156135923;0.7977270617464524;0.01489398821574262;0.797868531123624
25.067384;1.0444543536780786;0.8333333410894403;0.7978720414142936;-4.1280683763477244e-07;-3.959503335291048e-07;1.044843907394273;10.000039340851012;0.8335078653853255;0.015561716917481656;0.015561915758230902;0.797727063049375;0.014893988052513438;0.797868534033927
25.077384;1.044454581589272;0.8333333411199723;0.797872041385651;-4.127827730196361e-07;-3.9593928305229685e-07;1.0448439013502326;10.000040099915257;0.8335079008925901;0.01556171827547979;0.015561913318410349;0.7977270627359226;0.014893989467715297;0.7978685337386341
25.087384;1.0444548071286914;0.8333333411487845;0.7978720413576117;-4.127580240937718e-07;-3.9592899752625653e-07;1.0448438981282762;10.000040857231065;0.8335079361146848;0.015561719669142991;0.015561910836834511;0.7977270604661261;0.014893992297834939;0.7978685301819548
25.097384;1.0444550296805464;0.8333333411759043;0.7978720413302797;-4.1273268384803124e-07;-3.959195213944995e-07;1.0448438978384407;10.00004161463478;0.8335079711530475;0.015561721097946459;0.015561908316081266;0.7977270559972711;0.014893996353099294;0.7978685233556935
25.107384;1.0444552485160998;0.8333333412013566;0.7978720413037379;-4.127068461889329e-07;-3.959108799904349e-07;1.0448439006277779;10.000042372661362;0.8335080061293025;0.015561722562338523;0.015561905759472387;0.7977270491742536;0.01489400145589927;0.7978685133240826
25.117384;1.0444554629469285;0.8333333412251449;0.7978720412780291;-4.126806127447995e-07;-3.9590308194271463e-07;1.0448439067301827;10.00004313031525;0.83350804108553;0.015561724062862553;0.015561903170626395;0.7977270398947752;0.014894007461889392;0.7978685001863346
25.127384;1.0444556723891711;0.833333341247248;0.7978720412531451;-4.126541093063679e-07;-3.9589611485755397e-07;1.0448439164980414;10.000043885604455;0.8335080759640245;0.0155617255994886;0.015561900553674308;0.7977270280628393;0.014894014263160827;0.7978684840049451
25.137384;1.0444558763083827;0.8333333412676317;0.7978720412290331;-4.126274832144644e-07;-3.95889943062175e-07;1.0448439303016046;10.00004463613508;0.833508110661554;0.015561727172818403;0.015561897913016015;0.7977270136225167;0.014894021782937144;0.7978684647794219
25.147384;1.0444560741173115;0.8333333412862609;0.7978720412056247;-4.126008837102429e-07;-3.9588451427149077e-07;1.0448439483930383;10.000045379111405;0.8335081450868143;0.015561728785244935;0.015561895253126852;0.7977269966320815;0.014894029966130427;0.7978684424427761
25.157384;1.0444562651973308;0.8333333413030957;0.7978720411828742;-4.125744512413486e-07;-3.9587976641110725e-07;1.0448439709083366;10.000046111530558;0.8335081792116088;0.015561730439907927;0.015561892578832687;0.7977269772480438;0.014894038758231653;0.7978684168065491
25.167384;1.044456449033994;0.8333333413180783;0.7978720411607786;-4.125483246265757e-07;-3.958756390000999e-07;1.0448439979711457;10.000046831106687;0.8335082130786846;0.015561732138541616;0.01556188989524896;0.7977269556512276;0.0148940480805916;0.7978683875578697
25.177384;1.0444566252774252;0.8333333413311395;0.7978720411393615;-4.125226454637894e-07;-3.9587208940824586e-07;1.0448440297489574;10.000047536958323;0.8335082467558175;0.015561733881026114;0.015561887207517307;0.7977269319852631;0.014894057837405947;0.7978683543868909
25.187384;1.0444567937034097;0.8333333413422147;0.7978720411186284;-4.1249754252197717e-07;-3.958690960788171e-07;1.0448440664322296;10.000048229544086;0.8335082803128445;0.015561735666279018;0.015561884521133195;0.7977269063017067;0.014894067962348103;0.7978683171008026
25.197384;1.0444569541816726;0.833333341351253;0.7978720410985339;-4.12473119688067e-07;-3.958666485994613e-07;1.0448441082164355;10.000048910251277;0.8335083138505269;0.015561737492236249;0.015561881842491373;0.797726878557666;0.014894078467019387;0.797868275628761
25.207384;1.0444571066363406;0.8333333413582209;0.7978720410789781;-4.124494650615686e-07;-3.958647309923758e-07;1.0448441553184653;10.000049580863076;0.8335083475237328;0.015561739355814008;0.015561879179149845;0.7977268486803658;0.0148940894550219;0.7978682300050223
25.217384;1.0444572509591061;0.8333333413630993;0.7978720410598211;-4.1242666337301876e-07;-3.9586330507934996e-07;1.0448442079777993;10.000050243313469;0.8335083815240636;0.015561741254170433;0.015561876539512416;0.7977268166336812;0.014894101078495536;0.7978681803777019
25.227384;1.0444573869701363;0.833333341365865;0.797872041040904;-4.124048022830968e-07;-3.9586231160121246e-07;1.0448442664407178;10.000050899846006;0.8335084160586874;0.015561743185821972;0.015561873931712615;0.7977267824729029;0.014894113459861634;0.7978681270000765
25.237384;1.0444575145076234;0.8333333413664783;0.7978720410220613;-4.1238396925850984e-07;-3.9586168158058074e-07;1.0448443309569393;10.000051552846358;0.8335084513490003;0.01556174515024309;0.015561871362273152;0.7977267463595735;0.014894126654291632;0.7978680701830166
25.247384;1.0444576335364544;0.8333333413648966;0.7978720410031205;-4.123642327914458e-07;-3.958613530283887e-07;1.044844401746335;10.000052203925694;0.8335084876309712;0.015561747146363677;0.015561868835310275;0.7977267084729489;0.014894140666047903;0.7978680102302802
25.257384;1.0444577441626886;0.8333333413610954;0.797872040983902;-4.123456314975536e-07;-3.958613049340149e-07;1.044844478940233;10.000052852888032;0.8335085251444365;0.015561749171390018;0.015561866352718811;0.7977266688883358;0.014894155470453087;0.7978679474063312
25.267384;1.044457846635212;0.8333333413550832;0.7978720409642387;-4.1232818731578953e-07;-3.9586157133198284e-07;1.044844562591007;10.000053497738014;0.8335085641185085;0.01556175122087317;0.015561863915238814;0.7977266275345933;0.01489417103697466;0.7978678819278852
25.277384;1.0444579413877837;0.833333341346907;0.797872040944002;-4.1231191008451193e-07;-3.958622058628278e-07;1.0448446527304802;10.000054135625025;0.8335086047686557;0.01556175328947486;0.015561861523573426;0.7977265842086788;0.014894187352735273;0.7978678139482729
25.287384;1.044458029012052;0.8333333413366507;0.7978720409231026;-4.1229677424078405e-07;-3.958632522475734e-07;1.0448447493944788;10.00005476333342;0.8335086472850998;0.015561755371890697;0.015561859178839373;0.7977265386227643;0.01489420441856927;0.7978677435603468
25.297384;1.0444581101312862;0.833333341324414;0.7978720409014719;-4.1228270657807103e-07;-3.958647594900298e-07;1.0448448525919452;10.000055377170789;0.8335086917697794;0.015561757463388379;0.015561856882177668;0.7977264905206074;0.014894222229993856;0.7978676708018675
25.307384;1.0444581853090307;0.8333333413102829;0.7978720408790448;-4.122696121788115e-07;-3.9586679789809054e-07;1.0448449622128557;10.000055973239549;0.8335087381884768;0.015561759559015984;0.015561854633979633;0.7977264397791141;0.014894240781774381;0.7978675956704723
25.317384;1.0444582550760373;0.8333333412943364;0.7978720408557424;-4.122573957268156e-07;-3.9586945636438716e-07;1.0448450779736458;10.000056548057758;0.833508786454981;0.015561761652859612;0.015561852433579822;0.7977263863653087;0.014894260093873641;0.7978675181870647
25.327384;1.0444583199663726;0.833333341276679;0.7978720408314585;-4.122459539564033e-07;-3.958728532818966e-07;1.0448451994804242;10.0000570988338;0.8335088365521449;0.015561763738847276;0.01556185027930327;0.7977263302086812;0.014894280225846112;0.797867438421474
25.337384;1.0444583804395353;0.8333333412574453;0.7978720408060656;-4.1223518024430974e-07;-3.9587714413533907e-07;1.0448453263154407;10.000057623409674;0.8335088885194575;0.015561765811478261;0.015561848168340888;0.797726271129327;0.01489430126744794;0.7978673564326548
25.347384;1.0444584367691232;0.8333333412367782;0.797872040779442;-4.122249919000641e-07;-3.958824885686666e-07;1.044845458077929;10.000058120084653;0.8335089423540423;0.015561767866552162;0.01556184609696863;0.7977262088559411;0.014894323321035963;0.7978672722191821
25.357384;1.0444584890365218;0.8333333412148277;0.7978720407514923;-4.1221534590175024e-07;-3.958890136001821e-07;1.0448455944062438;10.000058587466896;0.8335089979308804;0.01556176990336775;0.015561844061446685;0.7977261430938812;0.014894346497908844;0.7978671857263185
25.367384;1.0444585372096011;0.8333333411917635;0.7978720407221442;-4.122062339097309e-07;-3.958968163391394e-07;1.0448457350139464;10.000059024524283;0.8335090549407279;0.015561771925658312;0.015561842058776811;0.7977260735996108;0.01489437093046207;0.7978670968633803
25.377384;1.044458581213818;0.8333333411677646;0.7978720406913441;-4.121976809003133e-07;-3.9590597695899357e-07;1.0448458797206635;10.000059430444697;0.8335091128835456;0.01556177393901534;0.015561840086705959;0.7977260002438813;0.014894396761955277;0.7978670054863096
25.387384;1.044458620965855;0.8333333411429895;0.7978720406590659;-4.1218975227895144e-07;-3.9591655561136796e-07;1.0448460284199472;10.000059804569073;0.8335091711675088;0.015561775947994974;0.01556183814338908;0.79772592305707;0.0148944241043651;0.7978669113704403
25.397384;1.0444586563954368;0.8333333411175645;0.797872040625325;-4.121825451699419e-07;-3.959285947682571e-07;1.0448461810044591;10.00006014697403;0.8335092292067267;0.015561777956087885;0.01556183622747177;0.7977258422172671;0.014894453028745746;0.7978668142379414
25.407384;1.0444586874631956;0.8333333410915962;0.7978720405901752;-4.1217617059099353e-07;-3.959421332156388e-07;1.0448463373255383;10.000060458680933;0.8335092864349162;0.015561779967357116;0.015561834338560737;0.7977257579633508;0.0148944836001501;0.7978667138273662
25.417384;1.0444587141360928;0.8333333410651764;0.7978720405536979;-4.121707489769028e-07;-3.959572208060677e-07;1.0448464971918787;10.000060740673046;0.8335093422974431;0.01556178198687953;0.01556183247690815;0.7977256705057552;0.014894515887648167;0.7978666099533719
25.427384;1.0444587363672058;0.8333333410383673;0.7978720405159841;-4.1216640329964573e-07;-3.9597392404996357e-07;1.0448466603491355;10.000060992869676;0.8335093962558718;0.01556178401974554;0.01556183064205732;0.7977255800267582;0.014894549936909406;0.7978665025370003
25.437384;1.0444587541650938;0.8333333410111923;0.7978720404771177;-4.12163243241959e-07;-3.95992292221107e-07;1.0448468264280237;10.00006121429525;0.8335094478134841;0.015561786070390151;0.015561828832203316;0.7977254867751415;0.014894585743061847;0.7978663915893589
25.447384;1.0444587676604256;0.8333333409836585;0.7978720404371669;-4.1216136114723833e-07;-3.960123017420305e-07;1.0448469949187955;10.000061403889177;0.8335094965654362;0.015561788142626808;0.015561827044858789;0.7977253911585684;0.014894623242968788;0.7978662771923879
25.457384;1.044458777046878;0.8333333409558056;0.7978720403961845;-4.121608314532898e-07;-3.9603385578498227e-07;1.044847165210111;10.000061561146335;0.8335095422280835;0.015561790240074962;0.015561825277052852;0.7977252937596502;0.014894662345328396;0.7978661595269192
25.467384;1.044458782453285;0.8333333409277378;0.7978720403542185;-4.1216170820568015e-07;-3.9605682357270145e-07;1.0448473366569162;10.000061686403825;0.8335095846603308;0.015561792366742436;0.015561823524778081;0.797725195296341;0.01489470298123567;0.7978660388588694
25.477384;1.0444587838514725;0.8333333408996015;0.7978720403113247;-4.121640448513932e-07;-3.960810470785364e-07;1.0448475086287903;10.000061780162033;0.8335096238900478;0.015561794526778602;0.015561821783679953;0.7977250965235481;0.014894745126664772;0.7978659154398611
25.487384;1.0444587810535435;0.8333333408715328;0.7978720402675584;-4.121679237575157e-07;-3.9610634666871626e-07;1.0448476805285174;10.000061842291258;0.8335096600679288;0.015561796723485087;0.015561820050723532;0.7977249980948999;0.014894788802123308;0.7978657894644573
25.497384;1.0444587738264448;0.8333333408436278;0.7978720402229635;-4.121734619288608e-07;-3.9613256312052783e-07;1.0448478517659407;10.000061872592854;0.8335096933810452;0.015561798958953803;0.015561818324195342;0.797724900480725;0.014894834065033455;0.7978656611474338
25.507384;1.0444587620145305;0.8333333408159521;0.7978720401775778;-4.1218079768757747e-07;-3.9615957928836324e-07;1.0448480216918186;10.000061871421353;0.8335097240345113;0.01556180123480893;0.015561816602665623;0.7977248039470922;0.014894880978720305;0.797865530786339
25.517384;1.0444587455295038;0.8333333407885711;0.7978720401314447;-4.121900719293118e-07;-3.961872975491589e-07;1.044848189568579;10.000061839179626;0.8335097522671688;0.015561803553402854;0.015561814885747195;0.7977247085745073;0.014894929575477419;0.7978653987383058
25.527384;1.0444587242985184;0.8333333407615686;0.7978720400846355;-4.1220140386009923e-07;-3.962156125698589e-07;1.0448483546389362;10.000061775558622;0.8335097783366275;0.01556180591826933;0.015561813175679451;0.7977246143364872;0.014894979839361897;0.7978652654021656
25.537384;1.0444586982807513;0.8333333407350414;0.7978720400372624;-4.122148725059915e-07;-3.9624438949563243e-07;1.044848516238305;10.000061679145118;0.8335098024774074;0.0155618083327694;0.015561811476959463;0.7977245211620434;0.014895031702138684;0.7978651312293976
25.547384;1.044458667453806;0.833333340709102;0.7978720399894534;-4.1223052079085853e-07;-3.962734576408886e-07;1.044848673833607;10.000061547997538;0.8335098248622179;0.015561810798196336;0.01556180979483796;0.7977244289178098;0.01489508505189123;0.797864996691619
25.557384;1.0444586317463864;0.833333340683892;0.7978720399413178;-4.1224836783396636e-07;-3.9630264579651477e-07;1.0448488269958351;10.000061380959837;0.8335098456073201;0.015561813314273787;0.01556180813513412;0.7977243374070567;0.014895139750514848;0.797864862214084
25.567384;1.044458591050363;0.8333333406595655;0.7978720398929475;-4.1226840864399774e-07;-3.9633182434735773e-07;1.044848975410735;10.000061177768146;0.8335098647657041;0.015561815881715053;0.015561806504929067;0.7977242464636161;0.014895195629010394;0.7978647281407203
25.577384;1.0444585453152435;0.8333333406362541;0.7978720398444533;-4.1229061325524554e-07;-3.96360906991325e-07;1.0448491189205964;10.000060938207417;0.8335098822797387;0.015561818503096073;0.015561804912648832;0.7977241560473782;0.014895252454664446;0.7978645947428508
25.587384;1.0444584946228364;0.8333333406140512;0.7978720397960017;-4.123149274305937e-07;-3.9638982739398777e-07;1.0448492575424613;10.000060662389018;0.8335098980290451;0.015561821181189097;0.015561803367881462;0.7977240662623676;0.01489530991916577;0.7978644622321858
25.597384;1.0444584391694505;0.8333333405930214;0.7978720397478247;-4.1234125875188114e-07;-3.9641851193373873e-07;1.0448493914655617;10.000060351612662;0.8335099119612628;0.015561823917888247;0.015561801881239297;0.797723977345841;0.014895367666225078;0.7978643307827613
25.607384;1.0444583791568298;0.8333333405732093;0.7978720397001969;-4.123694614333681e-07;-3.96446856454192e-07;1.0448495210325808;10.000060008450896;0.8335099241214636;0.015561826714585647;0.01556180046413907;0.7977238896410006;0.014895425317779336;0.7978642005989698
25.617384;1.0444583147213091;0.8333333405546512;0.7978720396533922;-4.123993523454897e-07;-3.964747280826574e-07;1.0448496466918773;10.000059636111343;0.8335099345697532;0.015561829572638687;0.015561799128738323;0.7977238035208963;0.014895482483908614;0.7978640719616544
25.627384;1.0444582459643292;0.8333333405373791;0.7978720396076324;-4.1243075197261846e-07;-3.965019926108737e-07;1.0448497689533818;10.000059237795972;0.8335099433262192;0.01556183249407889;0.015561797887359223;0.7977237193098259;0.014895538770625109;0.7978639451865226
25.637384;1.044458172987405;0.8333333405214058;0.7978720395630633;-4.124635069757187e-07;-3.9652853302429083e-07;1.0448498884102315;10.000058816872679;0.8335099503741341;0.015561835481556121;0.015561796751283191;0.7977236372587635;0.014895593791114523;0.797863820574328
25.647384;1.0444580958824112;0.8333333405067115;0.7978720395197755;-4.1249748410429305e-07;-3.965542359233881e-07;1.0448500057543109;10.000058377287328;0.8335099556498534;0.015561838536909166;0.015561795729907568;0.7977235575791711;0.014895647175487328;0.7978636984254335
25.657384;1.0444580147348403;0.833333340493244;0.7978720394778451;-4.1253255894989876e-07;-3.965789670495246e-07;1.0448501216893213;10.000057923258638;0.8335099590199206;0.015561841660389888;0.015561794829910878;0.79772348050445;0.014895698562187545;0.7978635790673347
25.667384;1.0444579296686252;0.8333333404809197;0.7978720394373668;-4.1256861462346225e-07;-3.9660257400606667e-07;1.044850236819556;10.000057458842361;0.8335099603094677;0.015561844850558249;0.015561794054468463;0.797723406326459;0.014895747590262406;0.7978634628278871
25.677384;1.044457840886242;0.8333333404696088;0.7978720393984667;-4.126055559009444e-07;-3.9662491531036966e-07;1.044850351619453;10.000056988057716;0.8335099593947415;0.015561848104136184;0.015561793403850863;0.7977233354005271;0.014895793932539288;0.7978633499738242
25.687384;1.0444577486748658;0.8333333404591264;0.7978720393612805;-4.126433230076797e-07;-3.966458786957365e-07;1.0448504664777463;10.000056515037643;0.8335099562844157;0.015561851416699512;0.015561792877358576;0.7977232681426717;0.014895837342205417;0.7978632406583247
25.697384;1.0444576533974628;0.8333333404492508;0.7978720393259278;-4.1268187671458245e-07;-3.9666537364444523e-07;1.0448505816995617;10.000056043558214;0.8335099510977153;0.015561854783683198;0.01556179247543919;0.7977232050148885;0.014895877661091038;0.7978631349088257
25.707384;1.044457555491406;0.8333333404397687;0.7978720392925012;-4.127211635142861e-07;-3.9668331960854187e-07;1.0448506974270215;10.000055576722383;0.8335099439712842;0.015561858200818872;0.01556179220052534;0.79772314649592;0.014895914800144244;0.7978630326812182
25.717384;1.0444574554723187;0.8333333404305177;0.7978720392610581;-4.12761103086279e-07;-3.966996508869232e-07;1.0448508136189767;10.000055117522878;0.8335099350025339;0.015561861664514046;0.015561792055903387;0.7977230930336036;0.014895948723423749;0.7978629339295271
25.727384;1.0444573539498152;0.8333333404213932;0.7978720392316203;-4.1280160672503357e-07;-3.967143369364682e-07;1.0448509301025815;10.000054669347199;0.833509924224309;0.015561865172142928;0.015561792044504986;0.7977230449655448;0.014895979441601214;0.7978628386126952
25.737384;1.044457251645045;0.8333333404123231;0.7978720392041777;-4.1284259729944656e-07;-3.9672739690194446e-07;1.044851046581761;10.000054235369564;0.8335099116011015;0.015561868721446949;0.015561792169176575;0.7977230024598869;0.014896007013283467;0.7978627466400079
25.747384;1.044457149335858;0.8333333404032447;0.7978720391786824;-4.1288402037952375e-07;-3.967388837754198e-07;1.044851162628217;10.000053817120108;0.8335098971049364;0.015561872308968184;0.0155617924331742;0.7977229655465115;0.014896031538836741;0.7978626578391006
25.757384;1.044457047740236;0.8333333403940999;0.7978720391550486;-4.129258402397605e-07;-3.967488492520353e-07;1.0448512777145686;10.00005341370614;0.8335098808091439;0.015561875928567455;0.015561792839443563;0.7977229342103351;0.014896053140037635;0.7978625720284284
25.767384;1.0444569474378065;0.833333340384828;0.7978720391331836;-4.1296801996556164e-07;-3.9675732127002816e-07;1.044851391244344;10.00005302230363;0.8335098629253053;0.01556187957148298;0.015561793389225797;0.7977229084765847;0.014896071948366873;0.7978624891267089
25.777384;1.044456848844338;0.8333333403753626;0.7978720391130345;-4.130105145449039e-07;-3.967642898722108e-07;1.044851502541561;10.00005263908246;0.8335098437791124;0.015561883227859057;0.015561794081698183;0.7977228884300128;0.01489608810088484;0.7978624091786412
25.787384;1.0444567522025767;0.8333333403656471;0.7978720390946086;-4.1305328041558237e-07;-3.9676969130393344e-07;1.0448516108712635;10.000052259963228;0.8335098237155153;0.015561886888142255;0.015561794914575496;0.7977228741676341;0.014896101725780712;0.7978623323170225
25.797384;1.0444566575890522;0.833333340355646;0.797872039077968;-4.1309629096696953e-07;-3.9677341118986186e-07;1.0448517155296122;10.000051880914459;0.8335098030416721;0.01556189054362585;0.01556179588412864;0.7977228657596792;0.014896112930422273;0.7978622587161635
25.807384;1.0444565649574564;0.8333333403453539;0.7978720390632124;-4.131395531514624e-07;-3.967753134046309e-07;1.0448518158957998;10.0000514980626;0.8335097820811386;0.015561894186452357;0.015561796984868943;0.797722863219031;0.014896121811210286;0.7978621885501919
25.817384;1.0444564742237585;0.8333333403348099;0.7978720390504539;-4.1318309097660795e-07;-3.96775272453465e-07;1.0448519114084553;10.00005110835131;0.8335097612350971;0.015561897809028473;0.015561798210175245;0.7977228664377832;0.01489612847666916;0.7978621220064729
25.827384;1.0444563853618638;0.8333333403240869;0.7978720390397948;-4.132268992107805e-07;-3.967731928036754e-07;1.044852001582582;10.000050710451005;0.8335097410078481;0.015561901403129507;0.015561799553505645;0.7977228751377012;0.014896133053745162;0.7978620593530026
25.837384;1.0444562984490453;0.8333333403132572;0.7978720390313112;-4.132709279959508e-07;-3.9676901669328763e-07;1.0448520860635453;10.000050304964931;0.8335097219893525;0.01556190495982344;0.015561801008402973;0.7977228888779508;0.01489613566884626;0.7978620009504139
25.847384;1.044456213624089;0.8333333403023758;0.7978720390250544;-4.1331510582051116e-07;-3.9676272505211534e-07;1.044852164599837;10.00004989348143;0.8335097047677037;0.01556190847041477;0.015561802567688264;0.7977229070912962;0.014896136433924413;0.7978619471844409
25.857384;1.0444561310060898;0.8333333402914936;0.7978720390210607;-4.1335935399097023e-07;-3.9675432902932283e-07;1.0448522369623339;10.000049476637997;0.8335096898236048;0.015561911927343644;0.015561804223798064;0.797722929115976;0.014896135448871386;0.7978618984184384
25.867384;1.0444560506375553;0.8333333402806632;0.7978720390193504;-4.134035906445162e-07;-3.967438643454882e-07;1.044852302891235;10.000049052232924;0.8335096774675873;0.015561915323975882;0.015561805969451713;0.7977229542402727;0.01489613279815412;0.7978618549948097
25.877384;1.0444559724569256;0.8333333402699291;0.797872039019932;-4.134477458547779e-07;-3.9673139559242317e-07;1.0448523620608339;10.000048615113506;0.8335096678733043;0.015561918653588835;0.015561807797458917;0.7977229817730479;0.01489612854054632;0.7978618172468316
25.887384;1.0444558962937036;0.8333333402593162;0.7978720390228189;-4.134917614040885e-07;-3.9671700463411645e-07;1.044852414077362;10.000048159098938;0.8335096611899626;0.015561921908697672;0.015561809700633603;0.7977230110944084;0.01489612270394592;0.7978617855225378
25.897384;1.044455821875716;0.8333333402488139;0.7978720390280308;-4.1353556501400007e-07;-3.9670077061257247e-07;1.044852458535757;10.000047678787189;0.8335096576161357;0.015561925080733638;0.015561811672206103;0.7977230416579301;0.014896115282482357;0.797861760209911
25.907384;1.0444557488268424;0.8333333402383775;0.7978720390355772;-4.13579070745163e-07;-3.966827772680467e-07;1.0448524950949816;10.00004716985632;0.8335096573872923;0.015561928160624001;0.015561813705815419;0.7977230729916293;0.01489610623632266;0.7978617417084267
25.917384;1.044455676662148;0.8333333402279527;0.79787203904545;-4.1362221345044725e-07;-3.966631321901237e-07;1.0448525235348252;10.00004662863381;0.8335096607437322;0.015561931140180308;0.015561815795362184;0.7977231047401635;0.014896095498493205;0.7978617303222375
25.927384;1.04445560480592;0.8333333402174937;0.7978720390576292;-4.1366495383107086e-07;-3.96641966889444e-07;1.0448525437668683;10.000046051568576;0.8335096679265716;0.015561934011980312;0.015561817935606586;0.7977231366917398;0.014896082977847756;0.7978617261352973
25.937384;1.0444555326178018;0.8333333402069557;0.7978720390720978;-4.137072444285492e-07;-3.9661941566991593e-07;1.0448525557774575;10.00004543462644;0.8335096791332887;0.015561936768359501;0.015561820123000872;0.79772316871422;0.014896068554850879;0.7978617289582632
25.947384;1.0444554594249837;0.8333333401962791;0.7978720390888692;-4.1374901935055956e-07;-3.965955836646717e-07;1.0448525595073928;10.000044773110607;0.8335096944032702;0.015561939402287875;0.015561822356561015;0.797723200681288;0.014896052089055757;0.797861738378268
25.957384;1.0444553846159366;0.8333333401853891;0.7978720391080153;-4.137902204926929e-07;-3.9657053627872757e-07;1.0448525547261327;10.000044062251433;0.8335097135501217;0.015561941908717538;0.015561824638238892;0.7977232324859607;0.014896033432066112;0.7978617538920136
25.967384;1.0444553077603065;0.8333333401742088;0.7978720391296621;-4.1383081689160953e-07;-3.965443246997491e-07;1.044852541056246;10.000043297702653;0.8335097362251672;0.015561944283232258;0.015561826971629614;0.7977232640583164;0.014896012435407596;0.7978617750430302
25.977384;1.0444552286369762;0.833333340162658;0.797872039153952;-4.1387080042236576e-07;-3.965169991054142e-07;1.0448525181581838;10.000042475371316;0.8335097620482009;0.015561946519931608;0.015561829360222238;0.7977232953387109;0.01489598896893602;0.7978618014680806
25.987384;1.044455147166807;0.8333333401506466;0.7978720391810039;-4.1391016714934176e-07;-3.9648858761809353e-07;1.0448524858324475;10.000041591257954;0.8335097906568493;0.01556194861213292;0.015561831806783777;0.7977233262612826;0.014895962939699968;0.7978618328915235
25.997384;1.0444550633427043;0.8333333401380877;0.7978720392108891;-4.1394890414738793e-07;-3.9645909105287654e-07;1.0448524439545757;10.000040641761773;0.8335098216393252;0.01556195055450279;0.015561834313579846;0.7977233567252625;0.01489593429793724;0.7978618691621842
26.007384;1.0444549772009275;0.8333333401249062;0.7978720392436301;-4.139869947233774e-07;-3.964285132622686e-07;1.0448523924142528;10.000039624093466;0.8335098544818454;0.015561952343994375;0.015561836882606168;0.7977233865543857;0.014895903040291023;0.7978619102874809
26.017384;1.0444548888185632;0.8333333401110303;0.7978720392792145;-4.1402443201242193e-07;-3.963968817138531e-07;1.044852331149385;10.000038536265007;0.8335098885926244;0.015561953979766402;0.015561839514847641;0.7977234155091992;0.014895869208430746;0.7978619563761946
26.027384;1.044454798321838;0.8333333400963913;0.7978720393176042;-4.1406123329562865e-07;-3.963642362226983e-07;1.0448522601963832;10.00003737679214;0.8335099233284134;0.015561955462868081;0.015561842208833502;0.7977234433226028;0.014895832880090297;0.7978620075429009
26.037384;1.044454705863312;0.8333333400809388;0.7978720393587341;-4.140974472439368e-07;-3.963306155278601e-07;1.0448521796818278;10.000036144613603;0.8335099579964844;0.015561956795775324;0.015561844960703253;0.7977234697259479;0.014895794152768548;0.7978620638493231
26.047384;1.0444546115339886;0.8333333400646383;0.7978720394025187;-4.141331411708463e-07;-3.962960564219096e-07;1.0448520898023081;10.00003483916176;0.8335099918985042;0.015561957981358308;0.015561847766457686;0.7977234944900738;0.014895753124056178;0.7978621252414543
26.057384;1.0444545153080071;0.8333333400474529;0.7978720394488782;-4.141683712944538e-07;-3.9626058828239845e-07;1.0448519908609075;10.000033459958281;0.8335100244136989;0.015561959021362998;0.015561850623839454;0.7977235174420023;0.014895709900478676;0.7978621914967549
26.067384;1.0444544170880878;0.8333333400293444;0.7978720394977503;-4.1420316151569586e-07;-3.9622423093936137e-07;1.044851883299885;10.000032005756458;0.8335100550342095;0.01556195991574316;0.015561853532024855;0.7977235384500571;0.014895664641721585;0.7978622622671988
26.077384;1.044454316739786;0.8333333400102808;0.7978720395490674;-4.1423750909693964e-07;-3.961870213501285e-07;1.0448517676528704;10.000030474373343;0.8335100833647016;0.015561960663298968;0.015561856490898487;0.7977235574390492;0.014895617583124346;0.7978623371723931
26.087384;1.0444542140712287;0.8333333399902135;0.7978720396027273;-4.1427139498798007e-07;-3.961490361081642e-07;1.0448516444812224;10.00002886335326;0.8335101091409317;0.015561961262585536;0.015561859501012888;0.797723574405107;0.014895569005722259;0.7978624158498528
26.097384;1.044454108843421;0.8333333399690604;0.7978720396585851;-4.1430478114295293e-07;-3.961103635855553e-07;1.0448515143742596;10.000027170400429;0.8335101322151851;0.015561961712166415;0.015561862562513342;0.7977235893750914;0.014895519190042821;0.7978624979492858
26.107384;1.0444540008269376;0.8333333399467133;0.7978720397164591;-4.1433761166065654e-07;-3.9607106770285595e-07;1.0448513779773982;10.000025393441144;0.833510152466019;0.01556196201004039;0.015561865673520013;0.7977236023715073;0.014895468390390191;0.7978625831125913
26.117384;1.0444538898779905;0.8333333399230576;0.7978720397761428;-4.1436982678399535e-07;-3.960312069237393e-07;1.0448512359874111;10.000023530731031;0.8335101697211781;0.015561962152887026;0.015561868829782452;0.7977236134543401;0.014895416841670991;0.7978626709985609
26.127384;1.0444537760231558;0.8333333398980076;0.7978720398374212;-4.1440138165861014e-07;-3.9599088765746573e-07;1.0448510890960647;10.000021580837329;0.833510183794267;0.015561962136042698;0.015561872025128943;0.7977236228089791;0.014895364784067158;0.7978627613271453
26.137384;1.044453659517271;0.8333333398715546;0.7978720399000867;-4.1443226158960506e-07;-3.959502832420391e-07;1.0448509378888196;10.000019542417027;0.8335101945579919;0.015561961955052307;0.015561875252703077;0.797723630803006;0.014895312468556037;0.797862853899139
26.147384;1.0444535408271691;0.8333333398437809;0.7978720399639447;-4.1446249049927754e-07;-3.959096020137922e-07;1.0448507827633482;10.000017414147274;0.8335102019362602;0.015561961607855411;0.015561878506945804;0.7977236379632207;0.014895260147958635;0.7978629485906357
26.157384;1.0444534205001048;0.833333339814818;0.79787204002882;-4.144921226290496e-07;-3.9586905582858205e-07;1.0448506239530653;10.000015194719872;0.833510205863675;0.015561961095249734;0.015561881784536465;0.7977236448586441;0.014895208078856007;0.7978630452909871
26.167384;1.0444532989761006;0.8333333397847966;0.7978720400945738;-4.145212120706753e-07;-3.958288509006337e-07;1.0448504616430037;10.000012882877183;0.8335102062738388;0.015561960419781922;0.015561885083658028;0.7977236519460259;0.014895156508920412;0.797863143851106
26.177384;1.044453176518131;0.8333333397538125;0.7978720401611161;-4.1454978494228675e-07;-3.9578916198654097e-07;1.0448502960718322;10.00001047806141;0.8335102031199929;0.015561959584434086;0.015561888402472598;0.797723659490303;0.014895105648676568;0.797863244152608
26.187384;1.0444530532721998;0.8333333397219176;0.7978720402283939;-4.145778298743719e-07;-3.9575009797045604e-07;1.0448501275555695;10.000007981352676;0.8335101964032754;0.015561958591241428;0.015561891737663761;0.7977236675872145;0.014895055669396274;0.7978633462117843
26.197384;1.0444529293320401;0.8333333396891502;0.7978720402963697;-4.146052948080962e-07;-3.9571172199638543e-07;1.0448499564681577;10.000005395886273;0.8335101861396249;0.01556195744060204;0.015561895084092042;0.7977236762413886;0.014895006712732669;0.797863450182383
26.207384;1.0444528048112212;0.8333333396555682;0.7978720403650094;-4.1463209896228596e-07;-3.956741035132519e-07;1.0448497832410635;10.00000272677426;0.8335101722945888;0.015561956132130439;0.015561898436181288;0.7977236854442387;0.014894958881360321;0.7978635562947319
26.217384;1.0444526799121614;0.8333333396212492;0.7978720404342865;-4.1465816942427987e-07;-3.9563732266200393e-07;1.0448496083757224;9.999999980454973;0.8335101547517725;0.015561954666047241;0.015561901789850915;0.7977236952156544;0.014894912239722701;0.7978636648169626
26.227384;1.044452554918251;0.833333339586276;0.7978720405041896;-4.1468346904348047e-07;-3.956014376435822e-07;1.0448494323993651;9.999997163486949;0.8335101333029628;0.01556195304403105;0.015561905143041952;0.7977237056390393;0.014894866843058109;0.7978637760064863
26.237384;1.044452430163848;0.8333333395507325;0.797872040574717;-4.147079978966442e-07;-3.9556647027466943e-07;1.044849255766869;9.999994281653008;0.8335101076972303;0.015561951269672155;0.015561908494778204;0.797723716887005;0.014894822748675426;0.797863890036357
26.247384;1.0444523060359785;0.833333339514706;0.7978720406458644;-4.147317863833572e-07;-3.9553241231802573e-07;1.044849078768244;9.999991339875153;0.8335100777533674;0.015561949348016874;0.015561911844223501;0.7977237292115793;0.014894779991643483;0.7978640069782869
26.257384;1.0444521829417681;0.8333333394782863;0.7978720407176089;-4.147548849174213e-07;-3.9549922525333306e-07;1.044848901492029;9.999988342661078;0.8335100434040653;0.015561947284132216;0.015561915189742875;0.7977237429372661;0.014894738564405633;0.7978641268494654
26.267384;1.0444520612349153;0.8333333394415754;0.7978720407899154;-4.147773571465783e-07;-3.9546683307690374e-07;1.0448487238863944;9.99998529486096;0.8335100046230137;0.015561945082616739;0.015561918527499422;0.7977237584671305;0.014894698419498337;0.7978642496353785
26.277384;1.044451941188119;0.8333333394046909;0.7978720408627525;-4.147992797866373e-07;-3.9543513125285306e-07;1.0448485458163552;9.999982202301329;0.8335099613573477;0.015561942748500885;0.015561921850879698;0.7977237762604904;0.014894659484753093;0.7978643752844914
26.287384;1.0444518230339184;0.8333333393677437;0.7978720409360813;-4.1482074199551983e-07;-3.9540401116160796e-07;1.0448483670381417;9.999979071728058;0.8335099135322046;0.015561940288083465;0.015561925151051639;0.7977237968073155;0.014894621680389663;0.7978645037480537
26.297384;1.044451706994746;0.8333333393308267;0.7978720410098432;-4.1484184929902646e-07;-3.953733872399805e-07;1.0448481872375541;9.999975910485924;0.833509861060899;0.015561937709484224;0.015561928417605843;0.7977238206364279;0.014894584945450259;0.7978646350040036
26.307384;1.0444515932462812;0.8333333392940322;0.7978720410839741;-4.148627131032108e-07;-3.953432168743535e-07;1.0448480061538714;9.999972726418887;0.8335098038298042;0.015561935022738447;0.01556193163960746;0.7977238482936765;0.014894549260188506;0.7978647689875273
26.317384;1.0444514818528428;0.8333333392574647;0.7978720411584078;-4.1488341839683025e-07;-3.953134916521216e-07;1.0448478236298717;9.999969527861197;0.8335097416691367;0.015561932238921621;0.01556193480733086;0.7977238802705368;0.014894514631368663;0.7978649055655468
26.327384;1.0444513727366065;0.8333333392212413;0.7978720412330502;-4.1490401228816483e-07;-3.9528420837525994e-07;1.0448476395492674;9.999966324014336;0.8335096743222244;0.015561929369081533;0.01556193791409525;0.7977239169701579;0.014894481062584316;0.7978650446207628
26.337384;1.044451265717902;0.8333333391854916;0.797872041307757;-4.1492451961365345e-07;-3.9525536317190197e-07;1.044847453718847;9.999963125171352;0.8335096014702271;0.01556192642317923;0.015561940957255958;0.7977239587295675;0.014894448540681398;0.7978651860866625
26.347384;1.044451160618916;0.8333333391503304;0.7978720413823306;-4.1494495591574083e-07;-3.952269670878081e-07;1.0448472658147943;9.999959941734527;0.833509522790021;0.015561923408930155;0.015561943937163156;0.7977240058456808;0.014894417038764774;0.7978653298819645
26.357384;1.0444510573465298;0.8333333391158216;0.7978720414565326;-4.1496534686006023e-07;-3.951990437956199e-07;1.0448470754801513;9.999956783012621;0.8335094379750657;0.015561920331894368;0.015561946855003034;0.7977240586218562;0.014894386527529637;0.7978654758843
26.367384;1.044450955886014;0.833333339081982;0.7978720415300905;-4.1498575055365035e-07;-3.951716187108052e-07;1.0448468824461568;9.999953657020452;0.8335093467598165;0.015561917196791017;0.01556194971135949;0.7977241174204603;0.014894356966878108;0.7978656239972467
26.377384;1.0444508562929111;0.8333333390488202;0.7978720416027008;-4.1500623515914416e-07;-3.951447295108848e-07;1.0448466865299326;9.999950570926051;0.8335092489618495;0.015561914008371572;0.015561952505704978;0.7977241826089201;0.014894328277477368;0.7978657741651093
26.387384;1.0444507587490595;0.8333333390163534;0.7978720416740563;-4.1502682202385837e-07;-3.951184369572727e-07;1.044846487558035;9.999947531528447;0.8335091444891579;0.01556191077181086;0.015561955236677553;0.7977242544581914;0.014894300336201935;0.7978659262758968
26.397384;1.0444506635665078;0.8333333389845955;0.7978720417438857;-4.1504746381384287e-07;-3.9509281489914047e-07;1.0448462853310538;9.999944545358526;0.8335090333266576;0.01556190749323797;0.015561957902775187;0.7977243331662341;0.014894273011137075;0.797866080088677
26.407384;1.0444505711088736;0.8333333389535565;0.7978720418119575;-4.150680705195353e-07;-3.950679342110732e-07;1.0448460796511174;9.999941618798218;0.8335089155183272;0.015561904179724919;0.015561960503209444;0.7977244189233988;0.014894246192201034;0.7978662352572484
26.417384;1.0444504817190685;0.8333333389232549;0.797872041878052;-4.150885403863795e-07;-3.950438376103798e-07;1.0448458703544523;9.999938758488966;0.8335087911207757;0.015561900838475765;0.015561963038823066;0.7977245118418067;0.014894219782093616;0.7978663914343803
26.427384;1.0444503956548663;0.8333333388937286;0.797872041941946;-4.1510877539368484e-07;-3.950205079466858e-07;1.0448456573525973;9.999935971154121;0.8335086601532341;0.015561897476204622;0.01556196551220451;0.7977246118217911;0.01489419367636083;0.7978665484026504
