time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.437384;1.044450313040785;0.8333333388650456;0.7978720420034237;-4.151286907224048e-07;-3.9499786139290904e-07;1.04484544074882;9.999933263020283;0.8335085226051703;0.015561894099140966;0.015561967926953213;0.7977247185164689;0.014894167753338695;0.797866706097268
26.447384;1.0444502338899921;0.8333333388373051;0.7978720420622919;-4.1514822659213673e-07;-3.9497575942527515e-07;1.0448452209126073;9.999930639654483;0.8335083785031987;0.015561890713430856;0.015561970286358914;0.7977248313963071;0.014894141860665556;0.7978668644875173
26.457384;1.0444501581578398;0.8333333388106196;0.797872042118379;-4.15167361278802e-07;-3.9495401865427804e-07;1.0448449983658759;9.999928105953119;0.8335082279435704;0.015561887325537135;0.01556197259195137;0.7977249498318211;0.014894115814765954;0.7978670234912693
26.467384;1.044450085765793;0.8333333387850888;0.7978720421715138;-4.1518611688963e-07;-3.949324382607148e-07;1.044844773627526;9.999925665844334;0.8335080710489835;0.01556188394241843;0.015561974843688917;0.7977250731427944;0.014894089429882759;0.7978671830154853
26.477384;1.044450016602201;0.8333333387608024;0.7978720422215135;-4.152045391667416e-07;-3.949108359186448e-07;1.0448445471741268;9.999923321672073;0.8335079079415076;0.015561880571610483;0.015561977041315535;0.7977252006337817;0.014894062553055643;0.7978673429733896
26.487384;1.044449950510643;0.8333333387378568;0.7978720422682041;-4.152226558991928e-07;-3.9488904260031626e-07;1.0448443194658665;9.999921074045007;0.8335077387441057;0.015561877220622685;0.015561979184481909;0.7977253316561332;0.01489403508489258;0.7978675032084646
26.497384;1.0444498872798609;0.8333333387163349;0.7978720423114495;-4.152404595397614e-07;-3.948668685103091e-07;1.0448440909221939;9.99991892264399;0.8335075635933359;0.015561873896142388;0.015561981272418058;0.7977254656522245;0.01489400698813618;0.797867663456619
26.507384;1.0444498266548146;0.8333333386962769;0.7978720423511558;-4.1525791568832357e-07;-3.9484409576612085e-07;1.0448438618235105;9.999916866856944;0.8335073827399602;0.01556187060456319;0.015561983305099501;0.7977256021439931;0.014893978273825818;0.7978678234129037
26.517384;1.044449768373471;0.8333333386776862;0.7978720423872536;-4.152749589039192e-07;-3.948205030648968e-07;1.0448436322709136;9.999914905768662;0.8335071966529047;0.015561867352891142;0.015561985284413405;0.7977257407104259;0.014893948956285003;0.7978679828046996
26.527384;1.0444497122091598;0.8333333386605374;0.7978720424196966;-4.152914962472482e-07;-3.947958966527931e-07;1.0448434022642017;9.999913038605449;0.8335070059740575;0.015561864148533236;0.015561987213811615;0.7977258809556218;0.014893919009975975;0.7978681413574351
26.537384;1.0444496579758842;0.8333333386447866;0.7978720424484806;-4.153074424037253e-07;-3.9477014219913694e-07;1.044843171799607;9.9999112659422;0.8335068114103849;0.01556186099812805;0.015561989097511664;0.7977260224475548;0.01489388835938554;0.7978682987129705
26.547384;1.0444496055338075;0.8333333386303876;0.7978720424736396;-4.153227548580999e-07;-3.9474319052580214e-07;1.044842940944045;9.999909590690134;0.8335066136886266;0.015561857906318538;0.01556199093935742;0.79772616469406;0.014893856898994643;0.7978684544454625
26.557384;1.0444495548593868;0.8333333386172841;0.7978720424952116;-4.1533744781663973e-07;-3.9471507155242614e-07;1.0448427098946649;9.999908018044577;0.8335064135470582;0.015561854875483713;0.015561992741304344;0.7977263072001761;0.014893824533105357;0.7978686081471515
26.567384;1.0444495060822259;0.8333333386053834;0.7978720425132191;-4.153515808620899e-07;-3.946858608464995e-07;1.04484247899099;9.999906554588591;0.8335062117502883;0.015561851905738788;0.0155619945027947;0.7977264495414705;0.014893791212551464;0.7978687594556981
26.577384;1.0444494594136637;0.8333333385945555;0.7978720425276697;-4.15365222634466e-07;-3.946556664584883e-07;1.044842248713898;9.999905207610025;0.8335060091373702;0.015561848994449538;0.015561996221153269;0.7977265913650335;0.014893756943473668;0.7978689080149253
26.587384;1.0444494150719597;0.8333333385846703;0.7978720425385498;-4.1537842170842447e-07;-3.946246467661388e-07;1.0448420197194326;9.999903984819133;0.8335058066405351;0.015561846136721461;0.015561997892540265;0.7977267323224699;0.01489372177488779;0.7978690534407625
26.597384;1.0444493732479125;0.8333333385756432;0.7978720425458209;-4.153912156433002e-07;-3.9459301458348586e-07;1.0448417927990474;9.999902893502242;0.8335056052327962;0.015561843327196985;0.015561999513122565;0.7977268720385469;0.014893685792654418;0.7978691953090146
26.607384;1.0444493341093033;0.8333333385674597;0.7978720425494343;-4.1540366344477073e-07;-3.945610119104397e-07;1.0448415686834993;9.99990193967721;0.8335054058113173;0.015561840561790982;0.015562001079766772;0.7977270101525756;0.014893649124303143;0.797869333191989
26.617384;1.0444492978516782;0.833333338560169;0.7978720425493527;-4.154158546455258e-07;-3.9452888521893415e-07;1.0448413478430065;9.999901128096756;0.8335052090933799;0.015561837838669662;0.015562002590721474;0.7977271463755095;0.014893611925367957;0.7978694667536705
26.627384;1.0444492647128212;0.8333333385538584;0.7978720425455834;-4.154278757851327e-07;-3.94496874963112e-07;1.0448411304798972;9.999900462151984;0.8335050156469623;0.015561835157967014;0.015562004046531866;0.7977272805345562;0.014893574346915739;0.7978695957726941
26.637384;1.0444492349615668;0.8333333385486156;0.7978720425382035;-4.154397946728044e-07;-3.9446520733084555e-07;1.0448409166610593;9.999899943461612;0.8335048259905085;0.015561832520506455;0.015562005449153718;0.7977274125836756;0.014893536526859626;0.7978697200648778
26.647384;1.0444492088936;0.8333333385444807;0.7978720425273296;-4.154517069981299e-07;-3.9443409333886987e-07;1.0448407063735194;9.999899571656723;0.8335046406474126;0.015561829926934773;0.015562006799576167;0.7977275425708293;0.01489349860525751;0.7978698394560713
26.657384;1.0444491867612453;0.8333333385414265;0.7978720425130659;-4.154637698000483e-07;-3.9440374706568356e-07;1.0448404994582845;9.999899344196841;0.8335044601790484;0.01556182737745479;0.015562008097496227;0.7977276706012139;0.01489346072029372;0.7978699538304342
26.667384;1.0444491687053503;0.8333333385393739;0.7978720424955008;-4.154761688665076e-07;-3.943744040356891e-07;1.0448402955818339;9.999899256150693;0.8335042851654488;0.015561824871816867;0.015562009342861479;0.7977277968223754;0.014893422986200697;0.7978700631716454
26.677384;1.0444491547589811;0.8333333385382169;0.7978720424747453;-4.15489081632837e-07;-3.94346311640846e-07;1.044840094291092;9.999899300171496;0.833504116131108;0.015561822410167273;0.015562010536010664;0.7977279214279835;0.014893385492316107;0.7978701675409327
26.687384;1.0444491448478026;0.833333338537848;0.7978720424509568;-4.155026638617364e-07;-3.94319696871526e-07;1.044839895041933;9.999899467319972;0.8335039535318733;0.015561819993821873;0.015562011676417251;0.7977280446819521;0.01489334833239672;0.7978702669631483
26.697384;1.0444491388093533;0.8333333385381658;0.7978720424243342;-4.155170356347059e-07;-3.942947460291029e-07;1.0448396972179705;9.999899748563;0.8335037978148844;0.015561817624001033;0.015562012762454929;0.7977281669453077;0.014893311634489113;0.7978703613373744
26.707384;1.0444491364707704;0.8333333385390667;0.797872042395112;-4.1553228573500045e-07;-3.942716083555839e-07;1.0448395002054136;9.99990013513533;0.8335036494726425;0.015561815299472745;0.015562013792388418;0.7977282886479394;0.014893275561226663;0.7978704505064904
26.717384;1.044449137668088;0.8333333385404469;0.7978720423635586;-4.155485088122275e-07;-3.9425040077041505e-07;1.0448393034503602;9.999900617471505;0.8335035090465115;0.015561813016271285;0.015562014764642949;0.7977284102047558;0.014893240292392617;0.797870534371112
26.727384;1.0444491421505364;0.8333333385422264;0.7978720423299586;-4.1556583864815564e-07;-3.942312059077988e-07;1.0448391064678315;9.99990118476589;0.8335033770773561;0.015561810770114419;0.015562015677146272;0.797728531945973;0.014893206015636989;0.7978706129244056
26.737384;1.0444491495039754;0.833333338544364;0.7978720422945796;-4.1558444462982807e-07;-3.9421408081405267e-07;1.0448389088578514;9.999901825890975;0.8335032540551501;0.015561808558680893;0.015562016527628505;0.79772865409502;0.014893172906174635;0.7978706862775581
26.747384;1.0444491591764797;0.8333333385468542;0.7978720422576587;-4.156045009632498e-07;-3.941990718266941e-07;1.0448387102993109;9.999902530407242;0.8335031403835204;0.01556180638176379;0.015562017314807499;0.7977287768039233;0.014893141085828236;0.7978707546836534
26.757384;1.0444491705660721;0.8333333385497009;0.7978720422194236;-4.1562616143675197e-07;-3.9418621657486326e-07;1.0448385104959264;9.999903288866163;0.8335030363511281;0.015561804240192793;0.01556201803845029;0.7977289002213763;0.014893110597419955;0.797870818477752
26.767384;1.0444491831284668;0.8333333385528873;0.797872042180116;-4.156495434737269e-07;-3.941755470449549e-07;1.0448383091633737;9.99990409266584;0.8335029421450276;0.015561802134986447;0.015562018698361265;0.7977290245093857;0.014893081404673273;0.7978708779789825
26.777384;1.0444491964406353;0.8333333385563558;0.7978720421399838;-4.1567470609747786e-07;-3.9416709805924063e-07;1.0448381060940102;9.999904934023066;0.833502857850144;0.015561800067579457;0.015562019293670655;0.7977291497980981;0.014893053406014791;0.7978709334643467
26.787384;1.044449210186514;0.8333333385600056;0.7978720420992792;-4.1570163999769333e-07;-3.9416089827354416e-07;1.0448379012132616;9.999905806181657;0.8335027833932908;0.01556179804120208;0.01556201982285605;0.7977292761421838;0.014893026461358892;0.7978709852140052
26.797384;1.0444492241072725;0.8333333385637083;0.7978720420582698;-4.157302925123346e-07;-3.9415695406088636e-07;1.0448376945955165;9.999906703367934;0.833502718558207;0.01556179606155664;0.01556202028450561;0.7977294034942444;0.014893000407362883;0.7978710335725656
26.807384;1.0444492379619692;0.8333333385673352;0.7978720420172268;-4.1576061167569296e-07;-3.941552442517465e-07;1.0448374864757557;9.999907620452841;0.8335026631002465;0.015561794135425522;0.015562020678196153;0.7977295317078539;0.014892975049961973;0.7978710789781132
26.817384;1.0444492515843478;0.8333333385707817;0.7978720419764075;-4.1579257161861643e-07;-3.9415572189972196e-07;1.0448372772459673;9.9999085526341;0.8335026168087107;0.015561792269254124;0.01556202100460241;0.7977296605978426;0.014892950177158313;0.7978711219331334
26.827384;1.0444492650482455;0.833333338573974;0.7978720419360559;-4.158261651079907e-07;-3.9415831312424655e-07;1.044837067409115;9.999909495052814;0.8335025794574336;0.015561790469241502;0.015562021264647107;0.7977297900184702;0.014892925601073607;0.7978711629606682
26.837384;1.0444492787132056;0.8333333385768472;0.7978720418963935;-4.158613877461927e-07;-3.941629025965569e-07;1.0448368575145273;9.999910442699369;0.8335025507413029;0.015561788741306475;0.015562021458386708;0.7977299198981171;0.014892901181606041;0.7978712025648164
26.847384;1.044449293028777;0.833333338579328;0.7978720418575901;-4.1589822782005615e-07;-3.941693325915294e-07;1.044836648121148;9.999911391256983;0.8335025302975102;0.015561787090262201;0.015562021584954752;0.7977300502262061;0.014892876829228758;0.7978712411825782
26.857384;1.0444493083281428;0.8333333385813334;0.7978720418197452;-4.159366521458787e-07;-3.941774283702738e-07;1.0448364397655294;9.999912338312958;0.8335025177912561;0.015561785519382358;0.015562021643681083;0.7977301810091374;0.014892852517202711;0.7978712791733318
26.867384;1.0444493248128004;0.8333333385827861;0.7978720417828754;-4.15976589685651e-07;-3.941870087528722e-07;1.0448362329044536;9.999913283562723;0.8335025129447993;0.015561784030357222;0.015562021635048193;0.7977303122024131;0.0148928282787487;0.7978713168453561
26.877384;1.0444493426394077;0.8333333385836249;0.797872041746912;-4.16017918799448e-07;-3.9419789025299677e-07;1.0448360279000084;9.99991422796656;0.8335025154892006;0.015561782623534016;0.015562021561030022;0.7977304436485547;0.014892804173585785;0.7978713544638572
26.887384;1.0444493619404536;0.8333333385837979;0.7978720417117342;-4.1606046621872877e-07;-3.9420990573539973e-07;1.0448358250444;9.999915173191692;0.833502525160357;0.015561781298926363;0.015562021425175439;0.7977305750811512;0.014892780265495826;0.797871392244889
26.897384;1.0444493827780836;0.8333333385832405;0.7978720416772358;-4.1610402853947854e-07;-3.942229071531387e-07;1.0448356245214048;9.999916121840373;0.8335025417366492;0.015561780056881318;0.015562021232458657;0.7977307062117035;0.014892756626246959;0.7978714303398003
26.907384;1.044449405115397;0.8333333385818712;0.7978720416433657;-4.161483911611417e-07;-3.9423675986706163e-07;1.0448354263284274;9.999917077628576;0.833502565009937;0.015561778897209761;0.01556202098912923;0.7977308368274159;0.014892733339549331;0.7978714688146404
26.917384;1.0444494288068848;0.8333333385796171;0.7978720416101017;-4.1619332426216804e-07;-3.942513421769443e-07;1.044835230268857;9.999918044754196;0.8335025947474483;0.015561777818317876;0.015562020702705098;0.797730966805534;0.014892710480901615;0.797871507673184
26.927384;1.0444494536123365;0.8333333385764387;0.797872041577404;-4.1623859364301697e-07;-3.9426652832037947e-07;1.0448350360430574;9.999919026945426;0.8335026307392978;0.01556177681826966;0.015562020382227747;0.7977310960304562;0.014892688087634012;0.7978715469021261
26.937384;1.0444494792694756;0.8333333385723146;0.7978720415452032;-4.1628399466939484e-07;-3.9428217582070865e-07;1.0448348433628745;9.999920027279332;0.8335026728454016;0.01556177589661452;0.01556202003851413;0.7977312243237833;0.01489266616197872;0.797871586472877
26.947384;1.0444495055974476;0.8333333385672312;0.7978720415134183;-4.1632936902332274e-07;-3.9429814295286666e-07;1.0448346520085698;9.999921048446364;0.8335027209554182;0.015561775054654966;0.015562019683041828;0.7977313514786251;0.014892644707283393;0.7978716263176001
26.957384;1.0444495325777627;0.833333338561191;0.7978720414819723;-4.1637459521736687e-07;-3.94314312992994e-07;1.0448344618493612;9.999922092368804;0.8335027749173567;0.015561774294059786;0.015562019325885792;0.7977314773480102;0.014892623752646713;0.7978716663120534
26.967384;1.0444495603513024;0.8333333385542028;0.7978720414507843;-4.164195616085105e-07;-3.9433061173845354e-07;1.0448342728422715;9.999923159531459;0.8335028344963039;0.01556177361529878;0.015562018975007063;0.797731601886909;0.014892603335382249;0.7978717062883656
26.977384;1.0444495891170644;0.8333333385462706;0.7978720414197495;-4.164641391404334e-07;-3.9434702074887143e-07;1.0448340849915256;9.999924248866346;0.8335028993661227;0.015561773016724692;0.015562018637074336;0.7977317251160222;0.014892583461232583;0.7978717460893129
26.987384;1.0444496190432033;0.8333333385374083;0.797872041388736;-4.165081782075042e-07;-3.9436357161254456e-07;1.044833898306519;9.999925358095252;0.8335029691436351;0.01556177249423736;0.015562018318191333;0.7977318471014715;0.014892564087938454;0.7978717855957835
26.997384;1.04444965026094;0.8333333385276422;0.7978720413575843;-4.165515239237151e-07;-3.943803290764276e-07;1.0448337127740956;9.999926484224659;0.8335030434710731;0.015561772041615716;0.015562018023974937;0.7977319680297833;0.014892545131340909;0.7978718246946304
27.007384;1.0444496828635852;0.8333333385169919;0.7978720413261156;-4.165940275893956e-07;-3.943973894830513e-07;1.0448335283759698;9.999927623736081;0.8335031220842454;0.01556177165170635;0.015562017759531163;0.7977320882504346;0.014892526466468613;0.7978718632411953
27.017384;1.0444497168792197;0.8333333385054799;0.7978720412941617;-4.166355513269929e-07;-3.944148888193628e-07;1.0448333451700187;9.999928772360219;0.8335032048092341;0.015561771317727131;0.01556201752911028;0.7977322081622176;0.014892507940897531;0.7978719010486225
27.027384;1.0444497523033258;0.8333333384931544;0.7978720412616055;-4.166759747432587e-07;-3.944330111309667e-07;1.0448331633286854;9.999929925373767;0.8335032915356765;0.015561771033489167;0.015562017334802145;0.7977323280520268;0.014892489419105724;0.7978719378839457
27.037384;1.0444497891446973;0.8333333384800696;0.7978720412283997;-4.167151951550975e-07;-3.9445197894287654e-07;1.044832983102981;9.99993107856307;0.8335033822409652;0.015561770792776678;0.015562017175260906;0.7977324480193245;0.014892470820415572;0.7978719734445135
27.047384;1.0444498273489766;0.8333333384662497;0.7978720411945414;-4.167531197321037e-07;-3.944720034176999e-07;1.0448328048190987;9.999932228822638;0.8335034770318441;0.015561770589155808;0.015562017046150546;0.7977325679897798;0.01489245210601171;0.797872007345794
27.057384;1.044449866690309;0.8333333384516781;0.7978720411600242;-4.1678966344680364e-07;-3.9449323723533897e-07;1.044832628931792;9.999933373995914;0.8335035761051637;0.015561770416572992;0.01556201694183466;0.7977326877842669;0.014892433235363902;0.7978720391564914
27.067384;1.0444499067811024;0.8333333384363059;0.797872041124822;-4.1682474526608757e-07;-3.945157603549534e-07;1.04483245603418;9.999934512417875;0.8335036796589862;0.015561770270077586;0.01556201685597937;0.7977328071995649;0.014892414157974323;0.7978720684562249
27.077384;1.0444499471774966;0.8333333384200681;0.797872041088897;-4.1685827831662747e-07;-3.945395801594558e-07;1.0448322867609656;9.999935642718627;0.8335037878525117;0.015561770145798756;0.01556201678099514;0.7977329260510166;0.014892394851730127;0.7978720948985062
27.087384;1.0444499875155864;0.8333333384029037;0.7978720410522048;-4.1689016579746557e-07;-3.9456465796972155e-07;1.0448321216442091;9.999936763802026;0.8335039007935294;0.015561770040101066;0.01556201670885199;0.7977330441795452;0.0148923753435234;0.7978721182562066
27.097384;1.0444500275959452;0.8333333383847651;0.7978720410147011;-4.1692030557928726e-07;-3.9459094263029015e-07;1.0448319610259467;9.9999378746406;0.8335040185231117;0.015561769948946069;0.015562016633019333;0.7977331614505105;0.014892355672309922;0.7978721384175413
27.107384;1.0444500673508434;0.8333333383656094;0.7978720409763645;-4.1694859609545524e-07;-3.9461837499445014e-07;1.0448318051063787;9.999938974007607;0.833504141004508;0.015561769868305498;0.015562016548519925;0.7977332777296295;0.014892335854859535;0.7978721553882661
27.117384;1.0444501067487513;0.8333333383453826;0.7978720409372234;-4.169749300797039e-07;-3.946468937320105e-07;1.0448316540859073;9.999940060275142;0.8335042681166049;0.015561769795036177;0.015562016450101957;0.7977333928535707;0.01489231592209443;0.7978721693190699
27.127384;1.0444501456983863;0.8333333383240314;0.797872040897354;-4.169991848202176e-07;-3.9467646443848246e-07;1.044831508237628;9.999941131166343;0.8335043997024152;0.015561769726880247;0.015562016330786976;0.7977335066568595;0.014892295977137029;0.7978721804591696
27.137384;1.0444501839808655;0.8333333383015402;0.797872040856861;-4.170212311612275e-07;-3.9470711576916175e-07;1.0448313678853134;9.999942183474854;0.8335045356545214;0.015561769661620211;0.015562016181466139;0.7977336190103111;0.014892276197276155;0.7978721890462085
27.147384;1.0444502212436866;0.8333333382779516;0.7978720408158713;-4.1704095472452567e-07;-3.9473894768915076e-07;1.0448312334130743;9.999943213614992;0.8335046759430016;0.015561769596955809;0.015562015991197903;0.7977337297943057;0.014892256786943022;0.7978721952564906
27.157384;1.0444502570405605;0.8333333382533554;0.7978720407745356;-4.1705827824975254e-07;-3.9477208639475174e-07;1.0448311052864367;9.99994421931601;0.8335048205682267;0.015561769531511182;0.015562015747797532;0.7977338388495335;0.014892237939567335;0.7978721992156842
27.167384;1.0444502908866033;0.8333333382278698;0.797872040733023;-4.170731821293765e-07;-3.9480663713767557e-07;1.0448309840282255;9.9999452004144;0.8335049694685018;0.015561769465507101;0.015562015439097361;0.7977339459610318;0.014892219845171981;0.7978722009960364
27.177384;1.0444503223034083;0.8333333382016331;0.7978720406915101;-4.170856956129637e-07;-3.948426808729577e-07;1.0448308702432687;9.999946157490918;0.833505122457436;0.01556176940090711;0.015562015054776297;0.7977340508688127;0.014892202709647955;0.797872200624189
27.187384;1.0444503508410883;0.8333333381747932;0.797872040650184;-4.170958549594098e-07;-3.948802796349376e-07;1.044830764683006;9.999947090198852;0.8335052792317609;0.015561769341767265;0.015562014586640999;0.7977341533000246;0.014892186732511685;0.7978721981283425
27.197384;1.044450376123199;0.833333338147491;0.7978720406092553;-4.1710368186625875e-07;-3.9491946520112973e-07;1.0448306682037831;9.999947997267695;0.8335054393585242;0.015561769294032728;0.01556201402723507;0.7977342530237311;0.014892172063854644;0.7978721935820096
27.207384;1.0444503979082969;0.8333333381198468;0.7978720405689795;-4.1710918787627567e-07;-3.9496022771779913e-07;1.0448305816225132;9.99994887744116;0.8335056022520642;0.015561769264704272;0.015562013369127192;0.7977343498993894;0.014892158797521577;0.7978721871323831
27.217384;1.044450416098889;0.8333333380919464;0.7978720405296638;-4.171123582218772e-07;-3.9500251975363296e-07;1.044830505641743;9.999949729464426;0.8335057672636647;0.015561769261471665;0.015562012604801176;0.7977344438472753;0.0148921470030567;0.7978721790115387
27.227384;1.0444504307275675;0.8333333380638239;0.7978720404916321;-4.1711313527906225e-07;-3.9504627791715343e-07;1.0448304408996056;9.999950551761032;0.8335059338278351;0.015561769292727703;0.015562011726155485;0.797734534723737;0.014892136754239737;0.797872169503292
27.237384;1.044450441963202;0.8333333380354606;0.7978720404551886;-4.1711144696650764e-07;-3.950914455235287e-07;1.0448303879877285;9.9999513433203;0.8335061015275828;0.01556176936697651;0.015562010724827335;0.7977346222392534;0.014892128132427762;0.7978721588926028
27.247384;1.0444504500837808;0.8333333380067937;0.7978720404206125;-4.171072412365758e-07;-3.951379723955692e-07;1.0448303473380973;9.99995210494358;0.8335062700761611;0.015561769491668397;0.015562009593726486;0.7977347060130117;0.014892121218850548;0.7978721474290789
27.257384;1.0444504554084504;0.8333333379777241;0.7978720403881648;-4.1710047904854413e-07;-3.951857942122503e-07;1.0448303191036767;9.999952839683377;0.8335064392722004;0.015561769672688805;0.015562008328129026;0.7977347856830115;0.014892116093848063;0.7978721352941477
27.267384;1.044450458261953;0.8333333379481447;0.797872040358085;-4.170911281925032e-07;-3.952348133515042e-07;1.0448303031755408;9.9999535524626;0.8335066089801052;0.015561769914733533;0.015562006925480648;0.7977348609979296;0.014892112834492884;0.7978721225932276
27.277384;1.0444504590067836;0.8333333379179831;0.7978720403305881;-4.170791905548133e-07;-3.952848915393133e-07;1.0448302992525234;9.99995424898739;0.8335067791366781;0.015561770221590393;0.015562005385285082;0.797734931868998;0.014892111508888403;0.7978721093676491
27.287384;1.0444504580766911;0.8333333378872103;0.7978720403058608;-4.1706471775727076e-07;-3.95335849885789e-07;1.0448303068417482;9.999954934455664;0.8335069497021294;0.015561770595894345;0.01556200371008187;0.797734998330431;0.014892112194204625;0.7978720955804485
27.297384;1.0444504559508807;0.8333333378558103;0.797872040284064;-4.1704779396315013e-07;-3.9538747173980724e-07;1.0448303252770574;9.99995561303089;0.8335071205682071;0.015561771038884457;0.01556200190595055;0.7977350604050094;0.014892114990889958;0.7978720810947519
27.307384;1.044450453147824;0.8333333378237572;0.797872040265349;-4.17028515661035e-07;-3.954395182529676e-07;1.0448303538294457;9.999956288361238;0.8335072915591829;0.015561771550907452;0.015561999981727663;0.7977351180054909;0.014892119987267775;0.7978720656893538
27.317384;1.0444504502748386;0.8333333377910176;0.7978720402498671;-4.1700698224820676e-07;-3.954917575777184e-07;1.0448303917907782;9.99995696439925;0.8335074625465968;0.015561772131623845;0.015561997947768108;0.7977351709593596;0.014892127222615443;0.7978720491236189
27.327384;1.0444504480172396;0.8333333377575672;0.797872040237774;-4.169832902034445e-07;-3.955439917565104e-07;1.0448304384248692;9.99995764542443;0.8335076335328563;0.015561772778777901;0.015561995814600712;0.7977352190855614;0.01489213669678041;0.7978720311860258
27.337384;1.0444504470477716;0.8333333377234058;0.7978720402292226;-4.169575286539603e-07;-3.955960747223011e-07;1.0448304928695826;9.999958335132701;0.8335078046034573;0.015561773487849543;0.015561993592431208;0.7977352622604778;0.01489214839798231;0.7978720116472955
27.347384;1.0444504479687122;0.8333333376885532;0.7978720402243386;-4.1692977978038904e-07;-3.956479127059444e-07;1.0448305541100444;9.999959036310146;0.8335079758227104;0.015561774254418622;0.015561991292010408;0.797735300452129;0.0148921623205802;0.7978719901942973
27.357384;1.04445045131034;0.8333333376530289;0.7978720402231979;-4.1690012764091634e-07;-3.9569943677344796e-07;1.0448306210353488;9.999959751597473;0.8335081471690244;0.015561775076713063;0.015561988924916552;0.7977353336960107;0.014892178474209804;0.7978719664552144
27.367384;1.0444504575655107;0.8333333376168427;0.7978720402258309;-4.168686721344852e-07;-3.9575055313850553e-07;1.0448306925690973;9.999960483966355;0.8335083184978209;0.015561775955439774;0.015561986501958917;0.7977353620506824;0.014892196880709328;0.7978719400962003
27.377384;1.044450467239342;0.8333333375800099;0.7978720402322286;-4.168355374603392e-07;-3.9580110287533455e-07;1.0448307677931234;9.999961236455878;0.8335084895412789;0.015561776892136416;0.015561984031831679;0.7977353855942158;0.014892217550863071;0.7978719108939779
27.387384;1.0444504808261479;0.8333333375425485;0.7978720402423234;-4.1680086708261917e-07;-3.958508763140305e-07;1.044830845935948;9.999962011738369;0.8335086599769486;0.01556177788931188;0.015561981521522411;0.7977354044229348;0.014892240457755869;0.797871878721153
27.397384;1.0444504987749859;0.8333333375044539;0.7978720402559607;-4.1676480080035823e-07;-3.9589968156098314e-07;1.0448309262852538;9.999962811685538;0.8335088294862892;0.015561778952012077;0.015561978976719416;0.7977354185902952;0.014892265526075211;0.7978718434996918
27.407384;1.0444505215334976;0.8333333374656952;0.7978720402729186;-4.167274403762212e-07;-3.959474004678529e-07;1.0448310081046217;9.999963636815275;0.8335089977436334;0.015561780087664047;0.015561976401309205;0.7977354280596733;0.01489229263655972;0.7978718052103398
27.417384;1.0444505495462049;0.833333337426255;0.797872040292966;-4.166888377781294e-07;-3.959939695759865e-07;1.0448310905169231;9.999964486100117;0.8335091644089847;0.015561781304170831;0.015561973797231518;0.7977354327549917;0.014892321637053875;0.7978717639408992
27.427384;1.0444505831781117;0.8333333373861649;0.7978720403158865;-4.1664902945152075e-07;-3.960393191464311e-07;1.044831172460805;9.999965357728822;0.8335093291397175;0.015561782608891595;0.015561971165475271;0.7977354326551271;0.01489235234377806;0.797871719898219
27.437384;1.0444506226355668;0.8333333373454903;0.7978720403414528;-4.1660807323198477e-07;-3.960833536587378e-07;1.04483125280944;9.999966250123915;0.8335094915450423;0.015561784008954676;0.015561968507163034;0.7977354278870782;0.014892384538849128;0.7978716733546646
27.447384;1.0444506679113938;0.8333333373042968;0.7978720403694121;-4.1656604071627924e-07;-3.9612597859497406e-07;1.0448313305001993;9.999967162463609;0.8335096511403383;0.01556178551133482;0.015561965823438014;0.7977354188142792;0.014892417991494464;0.7978716245604889
27.457384;1.0444507188488215;0.83333333726263;0.7978720403994999;-4.165230053090985e-07;-3.961671308304381e-07;1.044831404568488;9.999968095058795;0.8335098074003003;0.015561787121839312;0.015561963115073183;0.7977354060540207;0.01489245248717683;0.7978715736659
27.467384;1.0444507752856549;0.8333333372205161;0.7978720404314474;-4.164790705135929e-07;-3.9620679260292354e-07;1.0448314741440843;9.999969049709112;0.833509959822209;0.0155617888438463;0.015561960382699616;0.7977353904013831;0.014892487831779672;0.7978715206704108
27.477384;1.0444508370916223;0.833333337177984;0.797872040464975;-4.1643438791205316e-07;-3.962449787015779e-07;1.0448315384470515;9.99997002941034;0.8335101079230991;0.015561790677973421;0.01556195762681439;0.7977353727494562;0.014892523841659833;0.7978714654311728
27.487384;1.0444509041308185;0.8333333371350863;0.7978720404997812;-4.1638912112460323e-07;-3.9628171080217907e-07;1.0448315967554633;9.999971037423038;0.8335102512471945;0.015561792622359766;0.015561954847733121;0.7977353540445005;0.014892560344554044;0.7978714077744524
27.497384;1.044450976276301;0.8333333370918923;0.797872040535547;-4.163434047659126e-07;-3.9631699693816115e-07;1.0448316483838973;9.999972076688755;0.8335103893966648;0.015561794673401807;0.015561952046197073;0.7977353352119902;0.014892597196715566;0.797871347634671
27.507384;1.04445105341581;0.8333333370484707;0.7978720405719555;-4.162973407980164e-07;-3.963508174243055e-07;1.0448316927189336;9.999973149829438;0.8335105220183509;0.015561796826917301;0.01556194922378107;0.7977353170782788;0.014892634294924472;0.7978712850793229
27.517384;1.0444511354191541;0.8333333370048834;0.7978720406087164;-4.162510084585125e-07;-3.963831267497027e-07;1.0448317292272702;9.999974259135708;0.8335106487583326;0.015561799078816684;0.015561946382519691;0.7977353003934289;0.014892671554513197;0.7978712202493269
27.527384;1.0444512221820919;0.8333333369612073;0.7978720406455819;-4.1620446929770126e-07;-3.964138765851126e-07;1.0448317573832968;9.999975406352457;0.8335107692462633;0.015561801425688313;0.01556194352483404;0.7977352859079375;0.014892708869241428;0.7978711533444733
27.537384;1.0444513137871363;0.83333333691757;0.7978720406823584;-4.161577693942757e-07;-3.964430492051939e-07;1.0448317766068878;9.999976592311757;0.8335108831135569;0.015561803865474726;0.01556194065423176;0.7977352743734404;0.014892746103630559;0.7978710846470797
27.547384;1.0444514106369351;0.8333333368741589;0.7978720407188824;-4.161109326211373e-07;-3.9647068054266964e-07;1.0448317862842629;9.999977816747718;0.8335109900142009;0.015561806397211334;0.015561937775677808;0.7977352664674983;0.014892783128354571;0.7978710145184915
27.557384;1.0444515133795227;0.8333333368311849;0.7978720407549629;-4.1606395231357956e-07;-3.964968573753224e-07;1.0448317858482448;9.999979078607982;0.833511089612821;0.015561809020644758;0.015561934895870372;0.7977352627278708;0.014892819849471745;0.7978709433763111
27.567384;1.044451622704039;0.8333333367888441;0.7978720407903522;-4.160167899246146e-07;-3.965216918306126e-07;1.044831774867106;9.99998037654369;0.8335111815433344;0.015561811736253432;0.015561932024217363;0.7977352635473773;0.014892856204775155;0.7978708716565651
27.577384;1.0444517392445183;0.8333333367473093;0.7978720408247831;-4.1596937621121444e-07;-3.965452916613477e-07;1.0448317530713644;9.999981709315525;0.8335112654360882;0.015561814544684928;0.015561929172724908;0.7977352691971095;0.014892892163130557;0.7978707997501953
27.587384;1.0444518635939977;0.8333333367067277;0.7978720408580222;-4.159216177141042e-07;-3.9656774531797043e-07;1.044831720291606;9.999983075784304;0.8335113410510616;0.015561817446323624;0.015561926354192304;0.797735279830766;0.014892927744573976;0.797870727966924
27.597384;1.0444519962893175;0.8333333366672077;0.797872040889884;-4.1587340152293467e-07;-3.965891210372171e-07;1.0448316764114798;9.999984474134996;0.8335114083829497;0.015561820442096964;0.015561923581184571;0.7977352955036389;0.014892963034134819;0.797870656576337
27.607384;1.0444521377867295;0.833333336628818;0.7978720409202112;-4.158245910407481e-07;-3.9660946229230774e-07;1.0448316214188886;9.999985901302905;0.8335114676195524;0.015561823534061953;0.015561920866753846;0.7977353162177497;0.014892998161973734;0.7978705858755419
27.617384;1.0444522884859702;0.8333333365916155;0.7978720409488614;-4.157750334695797e-07;-3.9662877868845434e-07;1.0448315554863377;9.999987353698145;0.8335115190285894;0.015561826723850898;0.015561918225359886;0.7977353419381645;0.014893033248387868;0.7978705162115144
27.627384;1.044452448746348;0.8333333365556641;0.7978720409757253;-4.1572458333186007e-07;-3.9664705462217815e-07;1.044831478977847;9.99998882854147;0.8335115628856963;0.015561830010541271;0.015561915672441869;0.7977353725842621;0.014893068362090624;0.7978704479775415
27.637384;1.044452618863309;0.8333333365210297;0.7978720410007563;-4.156731147893369e-07;-3.9666426496719364e-07;1.0448313924048398;9.99999032442406;0.8335115994291378;0.01556183339038551;0.015561913222781764;0.79773540803946;0.014893103530489504;0.7978703816385498
27.647384;1.044452799052374;0.8333333364877692;0.7978720410239597;-4.1562052227133996e-07;-3.966803732136904e-07;1.0448312964283175;9.999991840552726;0.8335116288335401;0.0155618368573839;0.015561910889141184;0.7977354481860375;0.014893138771652043;0.7978703177394352
27.657384;1.04445298944125;0.8333333364559341;0.7978720410453474;-4.1556674375584456e-07;-3.9669534056163397e-07;1.0448311918759476;9.999993375712723;0.833511651230771;0.015561840403407176;0.015561908681948917;0.7977354929453924;0.014893174118532058;0.7978702568324358
27.667384;1.0444531900441187;0.8333333364255793;0.7978720410649128;-4.1551179955526494e-07;-3.967091612065756e-07;1.0448310796648725;9.999994928038259;0.8335116667564845;0.015561844019098962;0.015561906609253115;0.797735542283871;0.014893209626882908;0.7978701993929289
27.677384;1.0444534007996424;0.8333333363967632;0.7978720410826379;-4.154557893333487e-07;-3.967218764608818e-07;1.0448309606725679;9.999996494694082;0.8335116756058104;0.015561847695707917;0.015561904676567486;0.7977355961645017;0.014893245356174154;0.7978701458298387
27.687384;1.0444536216923141;0.8333333363695347;0.7978720410985055;-4.153988360157256e-07;-3.967335511383951e-07;1.0448308356810343;9.99999807101193;0.8335116780882117;0.01556185142608769;0.015561902887571621;0.7977356544790809;0.014893281345114268;0.7978700965963833
27.697384;1.044453852771754;0.8333333363438988;0.797872041112502;-4.153410269700926e-07;-3.967442545915848e-07;1.044830705402492;9.999999650355994;0.8335116746274822;0.01556185520502743;0.01556190124539839;0.797735716997539;0.014893317606859078;0.7978700522864587
27.707384;1.0444540940448566;0.8333333363197855;0.797872041124614;-4.152824021123443e-07;-3.9675406244397954e-07;1.044830570534581;10.000001224771395;0.8335116656868755;0.015561859029752658;0.015561899752726713;0.7977357833596713;0.014893354135851461;0.7978700135974431
27.717384;1.0444543454561743;0.8333333362970677;0.797872041134842;-4.1522298835357624e-07;-3.967630531570338e-07;1.0448304318388668;10.00000278532985;0.833511651695463;0.015561862899615872;0.015561898410930922;0.7977358531198581;0.014893390915090466;0.7978699812053704
27.727384;1.0444546069548817;0.8333333362756019;0.7978720411432243;-4.151628417368915e-07;-3.967712881467133e-07;1.0448302902219782;10.00000432237376;0.833511633050949;0.015561866814826242;0.01556189722048237;0.7977359257992827;0.01489342792271964;0.7978699556883365
27.737384;1.0444548784578618;0.8333333362552505;0.7978720411498432;-4.1510207662333966e-07;-3.9677880011700593e-07;1.0448301467256025;10.000005826466115;0.8335116101730199;0.015561870775508566;0.015561896182044987;0.7977360009023639;0.01489346512587225;0.7978699375103788
27.747384;1.0444551597302554;0.8333333362358905;0.7978720411547965;-4.1504086921565625e-07;-3.9678560712766644e-07;1.0448300023880752;10.000007289726142;0.8335115835151728;0.015561874781444303;0.015561895296166688;0.7977360779153265;0.014893502446782354;0.7978699269943843
27.757384;1.0444554503330425;0.8333333362174059;0.7978720411581585;-4.14979436439636e-07;-3.967917281949387e-07;1.0448298581131177;10.000008706457194;0.8335115534859868;0.015561878832424486;0.015561894563021683;0.797736156308807;0.014893539738651285;0.7978699242857747
27.767384;1.0444557496526292;0.833333336199675;0.7978720411599677;-4.1491801319172157e-07;-3.9679718637375426e-07;1.044829714648873;10.000010072826973;0.8335115203416024;0.015561882928978213;0.015561893983822664;0.7977362355326778;0.014893576822512793;0.7978699293468725
27.777384;1.0444560569334975;0.833333336182571;0.797872041160228;-4.148568229022874e-07;-3.9680202166077186e-07;1.0448295726187908;10.000011386468604;0.8335114841723709;0.015561887072270904;0.01556189356183556;0.7977363149948367;0.014893613551940871;0.7978699419881834
27.787384;1.0444563712853665;0.8333333361659827;0.7978720411589076;-4.147960427034461e-07;-3.9680631302424503e-07;1.0448294325530403;10.000012646323507;0.8335114449866098;0.01556189126342779;0.015561893301626242;0.7977363940430023;0.01489364984110112;0.7978699619234597
27.797384;1.0444566916994646;0.8333333361498286;0.7978720411559557;-4.147358024265305e-07;-3.9681018080594336e-07;1.0448292949256504;10.000013852154524;0.8335114027509113;0.015561895503444155;0.015561893207778378;0.7977364719629553;0.014893685655184894;0.797869988838784
27.807384;1.044457017056702;0.8333333361340513;0.7978720411513223;-4.146762184006846e-07;-3.9681376258723037e-07;1.0448291601841282;10.000015003591521;0.8335113573746193;0.015561899792931594;0.015561893283816337;0.7977365480082479;0.014893720998665216;0.7978700224568708
27.817384;1.0444573461069668;0.8333333361185952;0.7978720411449619;-4.1461741463331725e-07;-3.968171819587402e-07;1.0448290287726256;10.000016099716218;0.8335113087586856;0.015561904131303261;0.015561893531611385;0.7977366214573733;0.01489375591264005;0.7978700625539717
27.827384;1.0444576775104286;0.8333333361034039;0.7978720411368361;-4.1455951698804076e-07;-3.9682053129079414e-07;1.044828901203206;10.000017139876483;0.8335112568618812;0.015561908516757518;0.015561893951737191;0.7977366916388451;0.014893790460057711;0.7978701089430819
27.837384;1.0444580099639225;0.8333333360884474;0.7978720411269157;-4.145026382504669e-07;-3.968238787716138e-07;1.0448287781491208;10.00001812458085;0.8335112017007283;0.01556191294696674;0.015561894544226866;0.7977367579036176;0.014893824692177322;0.7978701614963853
27.847384;1.0444583422911575;0.8333333360737492;0.7978720411151875;-4.1444685569289427e-07;-3.968272998829154e-07;1.0448286604309358;10.000019055361088;0.8335111433824477;0.015561917419261433;0.015561895309090714;0.7977368195751461;0.01489385862726128;0.7978702201906226
27.857384;1.0444586734537364;0.8333333360593694;0.7978720411016683;-4.1439218993279905e-07;-3.9683090443118396e-07;1.0448285489046258;10.000019933988153;0.8335110821800026;0.015561921931323936;0.015561896246216279;0.7977368759059585;0.014893892254514648;0.7978702850816434
27.867384;1.0444590025495994;0.8333333360453742;0.7978720410864015;-4.1433860730540844e-07;-3.968348262780742e-07;1.0448284443685594;10.000020761670152;0.8335110185051778;0.015561926482189545;0.015561897354505687;0.7977369260799576;0.014893925542435994;0.7978703562036469
27.877384;1.0444593287972586;0.8333333360318259;0.7978720410694264;-4.142860474665703e-07;-3.968391997837639e-07;1.0448283475095017;10.000021538641745;0.833510952793489;0.015561931071367502;0.015561898631433502;0.7977369692721078;0.014893958447126071;0.7978704334889697
27.887384;1.0444596514779456;0.8333333360187789;0.7978720410507615;-4.1423445418605304e-07;-3.968441504628622e-07;1.044828258877979;10.000022264361716;0.8335108854294312;0.01556193569788782;0.01556190007392039;0.7977370047379692;0.014893990933345836;0.7978705167550928
27.897384;1.0444599699125094;0.8333333360062604;0.7978720410304347;-4.1418379040965113e-07;-3.9684978643674176e-07;1.0448281789157123;10.000022937799647;0.8335108166859275;0.015561940361755474;0.015561901679211548;0.7977370318631662;0.014894023008951696;0.7978706057368952
27.907384;1.0444602834755772;0.833333335994266;0.7978720410085294;-4.141340461001696e-07;-3.968561883072088e-07;1.0448281080258053;10.00002355729365;0.8335107466356219;0.015561945065305017;0.015561903443967096;0.7977370501044769;0.014894054749467773;0.7978707001432676
27.917384;1.044460591559024;0.8333333359827895;0.7978720409851737;-4.1408523599621154e-07;-3.968634063919257e-07;1.0448280466044149;10.000024120419793;0.8335106751559499;0.015561949811825992;0.0155619053623867;0.7977370589018498;0.014894086283994783;0.7978707996779834
27.927384;1.044460893593327;0.833333335971849;0.7978720409604927;-4.1403737587148295e-07;-3.9687145515523225e-07;1.0448279949712171;10.00002462461962;0.8335106020382304;0.015561954603271411;0.015561907425948344;0.7977370577132056;0.014894117755141973;0.7978709040088129
27.937384;1.0444611891883826;0.8333333359614881;0.7978720409345929;-4.139904648089451e-07;-3.9688029368543986e-07;1.044827953304899;10.000025068504687;0.8335105270743375;0.015561959439525392;0.01556190962518016;0.7977370461452732;0.014894149292193652;0.7978710127733115
27.947384;1.0444614781476271;0.8333333359517624;0.7978720409075856;-4.1394448763924627e-07;-3.9688981143639757e-07;1.0448279216996037;10.000025452773635;0.8335104501351402;0.01556196431893669;0.015561911951123901;0.7977370240088582;0.014894181006540379;0.7978711256217624
27.957384;1.0444617603029;0.8333333359427179;0.7978720408796115;-4.1389941821681113e-07;-3.968998398337917e-07;1.0448279002557301;10.000025780121396;0.8335103712333878;0.015561969238969008;0.015561914394482741;0.7977369912587322;0.014894212986245632;0.7978712422371652
27.967384;1.0444620354153071;0.8333333359343599;0.7978720408508422;-4.138552087107594e-07;-3.9691017764861927e-07;1.044827889100227;10.000026054352674;0.8335102904545291;0.015561974196283114;0.01556191694409364;0.7977369479427968;0.014894245273202138;0.7978713623266589
27.977384;1.0444623031954643;0.8333333359266426;0.7978720408214589;-4.138117653666689e-07;-3.969206147677665e-07;1.0448278883578517;10.000026279196096;0.8335102078317876;0.015561979186185161;0.015561919587201012;0.7977368942110195;0.014894277844632832;0.7978714855523291
27.987384;1.0444625633481066;0.833333335919497;0.7978720407916118;-4.137689347959092e-07;-3.969309481531605e-07;1.0448278981028556;10.000026458169502;0.8335101233226376;0.01556198420253691;0.015561922310073967;0.7977368303031123;0.014894310627160097;0.7978716114399005
27.997384;1.0444628156290723;0.8333333359128743;0.7978720407613954;-4.137265192537941e-07;-3.969409927869651e-07;1.044827918290952;10.000026595780707;0.833510036846444;0.01556198923896672;0.01556192509781174;0.7977367564901501;0.014894343530634789;0.7978717393874446
28.007384;1.0444630599123639;0.8333333359067527;0.7978720407308693;-4.136843078739159e-07;-3.969505927835053e-07;1.0448279487128191;10.000026698052775;0.833509948305645;0.01556199429026212;0.01556192793499729;0.7977366730567527;0.014894376477138344;0.7978718687577747
28.017384;1.0444632962106322;0.8333333359011067;0.7978720407000881;-4.1364209231123517e-07;-3.9695962032687163e-07;1.0448279890620942;10.00002677143047;0.8335098575913122;0.015561999352219054;0.015561930807301573;0.7977365803618106;0.014894409408856942;0.7978719989364391
28.027384;1.0444635246453697;0.8333333358958845;0.7978720406691103;-4.1359966134161616e-07;-3.9696796255362815e-07;1.0448280390964857;10.000026821514423;0.8335097646083223;0.015562004419935856;0.015561933702757439;0.7977364789115967;0.014894442267998655;0.7978721293440977
28.037384;1.044463745441361;0.8333333358910285;0.7978720406380044;-4.1355681200673146e-07;-3.969755224235386e-07;1.044828098721828;10.000026853104197;0.8335096693513073;0.015562009486115032;0.015561936612398642;0.7977363693704084;0.014894474980545825;0.7978722594790296
28.047384;1.0444639589118494;0.8333333358865035;0.7978720406068456;-4.135133776310754e-07;-3.969822350294598e-07;1.0448281679518203;10.000026870999314;0.8335095719850514;0.015562014540906147;0.01556193953030569;0.7977362524998592;0.014894507463621162;0.7978723889499816
28.057384;1.0444641653944824;0.8333333358822993;0.7978720405756918;-4.1346922735608573e-07;-3.9698806701305054e-07;1.0448282468300565;10.00002688023108;0.8335094728605319;0.01556201957274695;0.015561942452775784;0.7977361290872657;0.014894539633613368;0.7978725173992205
28.067384;1.0444643652296572;0.8333333358784193;0.797872040544574;-4.1342424815564734e-07;-3.9699299542259905e-07;1.0448283353372148;10.000026885977084;0.8335093724587533;0.015562024568949045;0.015561945377270504;0.7977359999178235;0.014894571425730457;0.7978726443973115
28.077384;1.0444645587845929;0.8333333358748644;0.7978720405135015;-4.133783540311269e-07;-3.9699700433510435e-07;1.0448284332921793;10.000026893659356;0.8335092713016504;0.015562029516825487;0.015561948302591022;0.7977358657902412;0.014894602831393693;0.7978727694518133
28.087384;1.0444647464435983;0.8333333358716216;0.7978720404824678;-4.1333150574434726e-07;-3.9700010724528977e-07;1.0448285403298074;10.000026909008673;0.8335091698879975;0.015562034405395811;0.015561951229912415;0.7977357275463003;0.014894633906886797;0.797872892080466
28.097384;1.0444649285827061;0.8333333358686674;0.7978720404514624;-4.1328370767525314e-07;-3.970023542664591e-07;1.0448286559824458;10.000026938275104;0.8335090686737161;0.015562039226125686;0.01556195416285523;0.7977355860743083;0.014894664756249327;0.7978730118374797
28.107384;1.0444651055629517;0.8333333358659731;0.7978720404204936;-4.1323499150616545e-07;-3.970038140528258e-07;1.04482877972792;10.000026988262825;0.8335089680659751;0.01556204397241956;0.01556195710583599;0.7977354422625007;0.014894695525507906;0.7978731282997295
28.117384;1.044465277719398;0.8333333358635139;0.7978720403895996;-4.131853927572345e-07;-3.970045638406391e-07;1.0448289109316469;10.000027065450826;0.8335088684362737;0.015562048638556493;0.015561960062333768;0.7977352969595753;0.014894726391006825;0.7978732410556838
28.127384;1.0444654453409998;0.8333333358612907;0.7978720403588514;-4.1313492246261923e-07;-3.970046926026593e-07;1.0448290487956085;10.000027175525007;0.8335087701468987;0.015562053218703466;0.015561963035149355;0.7977351510100515;0.014894757534614616;0.79787334971399
28.137384;1.0444656086310191;0.8333333358593527;0.7978720403283626;-4.1308357043170074e-07;-3.9700429570705634e-07;1.0448291923996915;10.000027324319827;0.8335086735354288;0.015562057706168605;0.015561966027320493;0.7977350052974971;0.014894789134592648;0.7978734539242827
28.147384;1.0444657676215447;0.8333333358577847;0.7978720402982885;-4.130313376735344e-07;-3.9700345137072207e-07;1.0448293407914773;10.000027517844252;0.8335085788782873;0.015562062093716092;0.015561969042083868;0.7977348607137532;0.014894821367434627;0.7978735533911937
28.157384;1.0444659221039816;0.8333333358566813;0.7978720402688083;-4.129782359193004e-07;-3.970021957769918e-07;1.0448294930204296;10.000027760761727;0.8335084863715148;0.01556206637538683;0.015561972083503326;0.7977347181085113;0.014894854404372172;0.7978736478938611
28.167384;1.0444660716807486;0.8333333358561343;0.797872040240095;-4.129242537662857e-07;-3.970005251530538e-07;1.0448296481353252;10.000028055977355;0.8335083961099855;0.015562070547171156;0.015561975157589647;0.7977345782626866;0.014894888412140235;0.7978737373083719
28.177384;1.0444662159101255;0.8333333358562258;0.7978720402122781;-4.1286934434189073e-07;-3.9699841354207174e-07;1.0448298052235039;10.000028405761205;0.833508308074634;0.015562074605853463;0.015561978271848971;0.7977344418327141;0.014894923552180396;0.7978738216032221
28.187384;1.0444663543785178;0.8333333358570316;0.7978720401854202;-4.128134405326591e-07;-3.9699582434986067e-07;1.0448299634232296;10.000028812597447;0.8335082221284925;0.015562078548816123;0.01556198143418078;0.7977343092950239;0.014894959970929393;0.7978739008205958
28.197384;1.044466486611798;0.83333333585863;0.797872040159535;-4.1275647072140044e-07;-3.969927135126073e-07;1.0448301218897524;10.000029278976463;0.8335081380126445;0.015562082374403981;0.0155619846522298;0.797734180983439;0.014894997796192832;0.7978739750870113
28.207384;1.0444666119420323;0.8333333358610865;0.7978720401346312;-4.1269836093934754e-07;-3.969890193532372e-07;1.0448302797801885;10.000029806477585;0.8335080553825723;0.015562086081130728;0.015561987932986847;0.7977340571391291;0.014895037137493898;0.7978740446541296
