time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.217384;1.044466729498714;0.8333333358644391;0.7978720401107351;-4.1263902210740205e-07;-3.9698467173054485e-07;1.0448304362330314;10.000030395239792;0.8335079738715998;0.015562089666852531;0.015561991283401898;0.7977339378843922;0.014895078095590729;0.7978741099155082
28.227384;1.0444668383073454;0.8333333358687225;0.7978720400878855;-4.1257833363265107e-07;-3.9697963226398913e-07;1.0448305903483113;10.000031044552717;0.8335078931196841;0.015562093128722379;0.015561994711178247;0.7977338232270422;0.014895120792198643;0.7978741713816503
28.237384;1.0444669373537125;0.8333333358740022;0.797872040066121;-4.125161357411261e-07;-3.969738994568008e-07;1.0448307411954787;10.000031753529997;0.8335078127852498;0.015562096463259229;0.01556199822397237;0.797733713126941;0.014895165382283778;0.7978742296545095
28.247384;1.0444670256253132;0.8333333358803823;0.7978720400454726;-4.1245222689998187e-07;-3.969674794019042e-07;1.044830887800005;10.000032520833324;0.8335077325582401;0.015562099666383602;0.01556200182797347;0.7977336075265659;0.014895212038885906;0.7978742853910598
28.257384;1.0444671021831322;0.8333333358879981;0.7978720400259673;-4.123863697524033e-07;-3.969603814343155e-07;1.0448310291359344;10.000033344178252;0.8335076521528002;0.015562102733355973;0.015562005527644562;0.7977335063195813;0.01489526095065558;0.7978743392220715
28.267384;1.0444671662019254;0.8333333358970192;0.7978720400076174;-4.123183263857433e-07;-3.9695261887250904e-07;1.044831164225178;10.000034220130987;0.8335075712855876;0.015562105658935364;0.015562009326202185;0.7977334092848597;0.014895312316402258;0.7978743916746656
28.277384;1.0444672169740943;0.8333333359076488;0.7978720399903949;-4.122479093431428e-07;-3.969441879207948e-07;1.0448312922757068;10.00003514374675;0.8335074896492556;0.015562108438254564;0.015562013225224916;0.7977333160593119;0.014895366311952374;0.7978744431414976
28.287384;1.0444672539262556;0.8333333359200932;0.7978720399742327;-4.121750010935384e-07;-3.969350537349415e-07;1.0448314126871805;10.000036108838351;0.8335074069216108;0.015562111067148797;0.015562017223811219;0.7977332262134658;0.014895423066454703;0.7978744938836388
28.297384;1.0444672766774037;0.8333333359345227;0.7978720399590581;-4.120995330749042e-07;-3.969251514627376e-07;1.0448315249418998;10.000037109253926;0.8335073228019807;0.015562113541677542;0.015562021318885675;0.7977331393404394;0.014895482667570265;0.7978745440641207
28.307384;1.0444672851281223;0.8333333359510545;0.7978720399448176;-4.120214580423144e-07;-3.969143862791171e-07;1.0448316285532075;10.000038139285143;0.8335072369931068;0.015562115858431397;0.015562025506346187;0.797733055056468;0.01489554517793476;0.797874593764058
28.317384;1.0444672795277772;0.833333335969746;0.7978720399314743;-4.119407388647437e-07;-3.969026379667722e-07;1.044831723096243;10.000039193034914;0.8335071491746894;0.015562118015099801;0.015562029782061622;0.7977329729782999;0.014895610658213715;0.7978746429264055
28.327384;1.0444672604768221;0.8333333359905996;0.7978720399189946;-4.1185734548730434e-07;-3.9688977095442885e-07;1.0448318081829397;10.00004026437869;0.8335070590398405;0.015562120009627482;0.015562034142430181;0.7977328927462942;0.01489567918466395;0.7978746913216308
28.337384;1.0444672288109267;0.8333333360135942;0.7978720399073379;-4.1177123841559426e-07;-3.968756411682775e-07;1.0448318834046202;10.000041347101819;0.833506966347147;0.015562121838935617;0.01556203858454637;0.7977328140445524;0.014895750840377222;0.7978747386451374
28.347384;1.044467185411621;0.8333333360387268;0.797872039896452;-4.116823485518408e-07;-3.968601117289432e-07;1.0448319483599147;10.000042434807959;0.833506870962459;0.015562123499241113;0.015562043106122017;0.7977327365914942;0.014895825700633601;0.7978747846734612
28.357384;1.0444671310646914;0.8333333360660246;0.7978720398862699;-4.1159057995826217e-07;-3.96843072211252e-07;1.0448320026961648;10.00004352143294;0.8335067728905935;0.015562124987272427;0.01556204770513343;0.7977326601398037;0.014895903836823172;0.7978748293514725
28.367384;1.0444670663828224;0.8333333360955245;0.7978720398767097;-4.1149582723028746e-07;-3.968244315995228e-07;1.044832046081238;10.000044601893572;0.8335066722470155;0.015562126301006519;0.015562052379565539;0.7977325844967967;0.01489598531198674;0.7978748727734457
28.377384;1.0444669918077896;0.8333333361272545;0.7978720398676802;-4.113979867376165e-07;-3.968040936235756e-07;1.0448320781659488;10.000045672350177;0.8335065691582323;0.01556212744003103;0.015562057127681985;0.7977325095240487;0.014896070155818673;0.7978749150929143
28.387384;1.0444669076870592;0.8333333361612278;0.797872039859086;-4.1129695678821694e-07;-3.967819459426538e-07;1.0448320986121227;10.000046730097194;0.8335064637057904;0.015562128405303046;0.01556206194862597;0.7977324350825992;0.014896158359282563;0.7978749564347237
28.397384;1.0444668143430464;0.8333333361974442;0.7978720398508303;-4.1119263100307307e-07;-3.9675787426539864e-07;1.044832107158753;10.00004777256359;0.8335063559851519;0.015562129198412196;0.01556206684263131;0.7977323609704312;0.014896249908066818;0.7978749968616999
28.407384;1.044466712107453;0.8333333362358939;0.7978720398428196;-4.110848910066848e-07;-3.967317927095831e-07;1.044832103607921;10.000048796216005;0.8335062461502084;0.015562129821593884;0.015562071810323813;0.7977322869361485;0.014896344816830916;0.7978750363815112
28.417384;1.0444666013016226;0.8333333362765738;0.7978720398349669;-4.109736114960418e-07;-3.967036548178752e-07;1.0448320877315838;10.000049796754578;0.833506134351887;0.015562130278797737;0.01556207685177541;0.797732212732898;0.014896443118482929;0.7978750749498554
28.427384;1.0444664821972283;0.8333333363195037;0.7978720398272058;-4.1085868144974145e-07;-3.966734311559764e-07;1.0448320592643026;10.000050770302567;0.8335060206663629;0.01556213057624043;0.015562081965829828;0.7977321381115922;0.014896544828610586;0.7978751124768237
28.437384;1.0444663550639979;0.8333333363647344;0.7978720398195138;-4.107400056554925e-07;-3.966411012960479e-07;1.044832018024296;10.000051714305389;0.833505905089556;0.015562130721706606;0.015562087149729505;0.7977320627972277;0.014896649942243895;0.7978751488709542
28.447384;1.0444662202728863;0.8333333364123596;0.7978720398119008;-4.1061746609771184e-07;-3.966066826661254e-07;1.044831963980105;10.000052627354743;0.8335057875884305;0.015562130724094294;0.01556209240006474;0.7977319865138296;0.014896758452676307;0.7978751840779658
28.457384;1.0444660783125763;0.8333333364625314;0.7978720398043604;-4.104908877194113e-07;-3.9657024663925953e-07;1.0448318971630552;10.000053508371112;0.8335056681788273;0.015562130593569649;0.015562097714895563;0.7977319089847046;0.014896870354099496;0.7978752180608638
28.467384;1.0444659296735872;0.8333333365154582;0.7978720397968511;-4.103600527138065e-07;-3.9653189142847765e-07;1.044831817596418;10.000054355704235;0.8335055469594449;0.015562130341496292;0.015562103094661437;0.7977318298768852;0.014896985636275062;0.7978752507403246
28.477384;1.0444657747009516;0.8333333365713752;0.7978720397893281;-4.1022475203083794e-07;-3.9649170433831106e-07;1.044831725347644;10.00005516663169;0.833505424070109;0.015562129980362197;0.015562108541484468;0.7977317487594029;0.014897104287010642;0.7978752819496008
28.487384;1.0444656135242842;0.8333333366305052;0.797872039781765;-4.100848342395909e-07;-3.964497509517933e-07;1.044831620565261;10.000055937832002;0.8335052996553717;0.015562129523327427;0.015562114058678737;0.7977316651250886;0.014897226290689534;0.7978753114665788
28.497384;1.0444654460774823;0.8333333366930217;0.7978720397741262;-4.099402249506234e-07;-3.9640609375368113e-07;1.0448315034458997;10.00005666609476;0.8335051738672635;0.015562128983051685;0.015562119650499504;0.7977315784885189;0.014897351604238019;0.7978753390851714
28.507384;1.0444652721639511;0.8333333367590341;0.7978720397663254;-4.09790911485438e-07;-3.963608115144005e-07;1.0448313742264077;10.000057348453849;0.8335050468361604;0.015562128370775067;0.015562125321166118;0.7977314885044821;0.014897480148372102;0.7978753646278516
28.517384;1.04446509150774;0.8333333368286169;0.797872039758206;-4.096369026278937e-07;-3.963140062397797e-07;1.0448312331841574;10.000057982008977;0.8335049186110398;0.015562127695884574;0.015562131073964357;0.797731394987441;0.014897611852683063;0.79787538793924
28.527384;1.0444649037984217;0.8333333369018524;0.7978720397495347;-4.094781870101515e-07;-3.9626581761573886e-07;1.0448310805896592;10.000058563862074;0.8335047891386843;0.015562126965937242;0.01556213691185494;0.7977312978204433;0.01489774669736926;0.7978754089158603
28.537384;1.0444647087831795;0.8333333369788485;0.7978720397400056;-4.0931471172299047e-07;-3.962164369655505e-07;1.0448309167029426;10.00005909173061;0.8335046582856267;0.015562126187428074;0.015562142838951057;0.7977311968866546;0.014897884701003224;0.7978754275219058
28.547384;1.0444645063057982;0.8333333370597258;0.7978720397292717;-4.091463947323343e-07;-3.961660862649956e-07;1.0448307418286553;10.000059564867296;0.8335045258876754;0.015562125366391052;0.015562148861363605;0.7977310920696316;0.014898025878865224;0.7978754437997598
28.557384;1.044464296203488;0.833333337144608;0.7978720397169919;-4.089731618796346e-07;-3.961149746665233e-07;1.0448305562959745;10.000059984041913;0.8335043918479379;0.015562124508146537;0.015562154987808358;0.7977309832756444;0.014898170215364786;0.7978754578594343
28.567384;1.0444640782212087;0.8333333372336214;0.7978720397028773;-4.0879496210660354e-07;-3.9606327100702097e-07;1.0448303603665146;10.00006035093638;0.8335042562574602;0.015562123617235264;0.015562161230668874;0.7977308704849924;0.014898317685622586;0.79787546975666
28.577384;1.0444638520282132;0.8333333373268874;0.797872039686708;-4.086117429142718e-07;-3.960110930656094e-07;1.0448301541801797;10.000060667913957;0.8335041194443364;0.015562122697906843;0.015562167606216381;0.7977307537959173;0.014898468309460974;0.7978754793921086
28.587384;1.0444636172431636;0.8333333374245231;0.797872039668305;-4.084234253828389e-07;-3.959585128037316e-07;1.0448299377691104;10.000060937707284;0.8335039818959787;0.015562121753884122;0.015562174133109034;0.7977306334122514;0.014898622168592394;0.7978754866139118
28.597384;1.0444633734579567;0.8333333375266624;0.7978720396474895;-4.082299004956919e-07;-3.9590558342273463e-07;1.044829711088438;10.000061162888588;0.833503844128646;0.01556212078777617;0.015562180831028205;0.7977305096242184;0.014898779370207138;0.7978754913570483
28.607384;1.0444631202487709;0.8333333376334697;0.7978720396240676;-4.080310275785772e-07;-3.9585236164993217e-07;1.0448294740276267;10.0000613457621;0.833503706643706;0.015562119801938891;0.01556218772082774;0.7977303827944627;0.014898940012503732;0.7978754936194078
28.617384;1.0444628571371273;0.8333333377451377;0.797872039597831;-4.078266254563492e-07;-3.9579890976957475e-07;1.0448292264409185;10.000061488537748;0.8335035699838278;0.015562118799562052;0.01556219482480131;0.7977302533218006;0.014899104173577551;0.7978754934069691
28.627384;1.044462583549348;0.8333333378618871;0.7978720395685668;-4.076164681353919e-07;-3.9574528567551553e-07;1.044828968187263;10.000061593420943;0.8335034347427251;0.015562117784130011;0.01556220216616728;0.7977301216161418;0.014899271898786846;0.7978754907705762
28.637384;1.0444622987808456;0.8333333379839518;0.7978720395360837;-4.074002854504391e-07;-3.956915206090698e-07;1.0448286991183557;10.000061662795307;0.8335033014872292;0.01556211675886943;0.015562209768619713;0.7977299880665604;0.014899443193500728;0.7978754858060367
28.647384;1.0444620019728659;0.83333333811155;0.7978720395002469;-4.0717776710589026e-07;-3.9563760141725933e-07;1.0448284190418744;10.000061699361916;0.8335031707221829;0.015562115726658676;0.015562217656472059;0.7977298529622106;0.014899618040625588;0.7978754785987177
28.657384;1.0444616921948997;0.8333333382448781;0.7978720394609914;-4.0694858169926044e-07;-3.955834880422418e-07;1.044828127704664;10.000061706167443;0.8335030429008539;0.015562114689006779;0.015562225854856171;0.7977297164554301;0.014899796410571197;0.7978754692505666
28.667384;1.0444613685664252;0.833333338384121;0.7978720394183025;-4.0671239730441325e-07;-3.955291474192831e-07;1.0448278248036393;10.000061686937777;0.8335029184020656;0.015562113645647068;0.015562234389392322;0.7977295786289863;0.014899978252306097;0.7978754579259004
28.677384;1.0444610302635784;0.8333333385294391;0.7978720393721854;-4.064688868922112e-07;-3.9547455965526633e-07;1.0448275100195146;10.000061645875846;0.8335027975398278;0.015562112595753116;0.015562243285983386;0.7977294395635006;0.014900163512260799;0.7978754447607
28.687384;1.044460676480131;0.8333333386809606;0.797872039322653;-4.0621773777535574e-07;-3.954197080564494e-07;1.0448271829994842;10.000061586375649;0.8335026806083231;0.015562111538577263;0.01556225257117062;0.7977292993245683;0.014900352161236885;0.7978754297206245
28.697384;1.0444603064380689;0.8333333388388001;0.7978720392697298;-4.059586666947931e-07;-3.9536458266369157e-07;1.044826843277849;10.00006151046843;0.8335025678501503;0.015562110473085828;0.015562262272570473;0.7977291579224213;0.014900544180143558;0.7978754126087804
28.707384;1.0444599193978472;0.8333333390030642;0.7978720392134497;-4.0569142175782566e-07;-3.9530918511686007e-07;1.0448264902616133;10.00006141984711;0.8335024593954204;0.015562109398204862;0.015562272418781024;0.7977290152959907;0.014900739549556029;0.7978753931947125
28.717384;1.0444595146404325;0.8333333391738326;0.7978720391538485;-4.054157789674441e-07;-3.952535217076351e-07;1.0448261232687772;10.00006131675194;0.8335023552860588;0.015562108313202523;0.015562283038286912;0.7977288713115673;0.014900938284875999;0.7978753712918608
28.727384;1.044459091408293;0.8333333393511516;0.7978720390909518;-4.051315406931358e-07;-3.951976056475142e-07;1.0448257415194615;10.00006120355583;0.8335022555349078;0.015562107216938303;0.015562294158852203;0.7977287257839285;0.014901140467113503;0.797875346773446
28.737384;1.0444586488046133;0.833333339535056;0.7978720390247712;-4.048385169047407e-07;-3.951414866175616e-07;1.044825344135048;10.000061082088486;0.8335021601377193;0.015562106107214917;0.015562305808358873;0.7977285785039245;0.014901346226928276;0.7978753195754548
28.747384;1.0444581857577855;0.8333333397255888;0.7978720389553104;-4.045364895158913e-07;-3.95085274192904e-07;1.044824930166832;10.00006095374559;0.833502069040957;0.015562104981966286;0.015562318015230378;0.7977284292040989;0.014901555708204721;0.7978752896884453
28.757384;1.0444577011153635;0.8333333399228098;0.7978720388825584;-4.0422520979928893e-07;-3.9502911439647476e-07;1.0448244986409665;10.00006081978253;0.8335019820880006;0.015562103841418385;0.015562330807668442;0.7977282775273594;0.014901769040118466;0.7978752571833119
28.767384;1.044457193784276;0.8333333401268024;0.7978720388064714;-4.0390444041235985e-07;-3.9497314825609796e-07;1.0448240486435072;10.000060681339589;0.8335018989919319;0.015562102689275258;0.01556234421225613;0.7977281231238977;0.014901986321927135;0.7978752222466993
28.777384;1.0444566628389491;0.833333340337673;0.79787203872698;-4.035739720222734e-07;-3.949174895572531e-07;1.044823579345981;10.00006053946224;0.8335018193633532;0.015562101532472799;0.015562358252839905;0.7977279657632983;0.014902207633550912;0.797875185154378
28.787384;1.0444561075441972;0.8333333405555365;0.7978720386440098;-4.0323359404848105e-07;-3.9486220979024473e-07;1.044823089959213;10.000060394837229;0.8335017427503773;0.015562100380268808;0.015562372950991128;0.7977278052901688;0.014902433072722512;0.797875146198681
28.797384;1.0444555272913911;0.833333340780512;0.7978720385574704;-4.028830752811205e-07;-3.948073335044926e-07;1.0448225797402297;10.000060247365353;0.8335016686520073;0.015562099243364894;0.015562388326848482;0.7977276415125126;0.01490266278581104;0.7978751056041418
28.807384;1.0444549215368766;0.8333333410127333;0.7978720384672391;-4.0252217144881123e-07;-3.947528546804272e-07;1.0448220479968073;10.000060096168403;0.8335015965162652;0.015562098133110045;0.015562404399079232;0.7977274741686067;0.014902896964088898;0.7978750634750942
28.817384;1.0444542897712705;0.8333333412523444;0.7978720383731763;-4.0215063676461454e-07;-3.946987461974834e-07;1.044821494032771;10.000059939659275;0.8335015257673078;0.015562097060474572;0.015562421185680483;0.7977273029628835;0.014903135816182732;0.7978750198070661
28.827384;1.0444536315273516;0.833333341499482;0.7978720382751396;-4.0176821884771097e-07;-3.94644946648916e-07;1.0448209171744223;10.000059775460995;0.833501455863503;0.015562096034622207;0.015562438705988835;0.797727127617466;0.014903379560538487;0.7978749745366606
28.837384;1.0444529464394998;0.8333333417542598;0.7978720381729607;-4.01374637089207e-07;-3.945913461629473e-07;1.0448203168765267;10.000059600779656;0.8335013863265994;0.015562095060895358;0.015562456981668025;0.7977269478918498;0.014903628433241825;0.797874927581778
28.847384;1.0444522342675158;0.8333333420167539;0.7978720380664164;-4.00969569905792e-07;-3.9453779000499184e-07;1.0448196927505506;10.00005941296485;0.8335013167333507;0.015562094138987669;0.01556247603567282;0.7977267635670825;0.014903882663390175;0.7978748788112855
28.857384;1.0444514948352113;0.8333333422869887;0.7978720379552493;-4.005526566704007e-07;-3.9448409919801784e-07;1.04481904452772;10.000059209617293;0.8335012467058904;0.01556209326302627;0.0155624958903565;0.7977265744368963;0.014904142447117113;0.7978748279860638
28.867384;1.0444507279683246;0.833333342564945;0.7978720378392054;-4.001235109525756e-07;-3.9443009498081226e-07;1.0448183720538249;10.000058988396178;0.8335011759217438;0.015562092422899522;0.015562516566102783;0.7977263803001966;0.014904407957516333;0.7978747748032836
28.877384;1.0444499335364779;0.8333333428505832;0.797872037718043;-3.996817457348503e-07;-3.943756104369652e-07;1.044817675319455;10.000058746609598;0.8335011041522536;0.0155620916046951;0.015562538081089922;0.7977261809240566;0.01490467935431994;0.7978747190285108
28.887384;1.0444491115711438;0.8333333431438766;0.7978720375915276;-3.9922698219385897e-07;-3.9432048212149613e-07;1.044816954449785;10.000058480934472;0.8335010312660487;0.01556209079137908;0.015562560452016242;0.7977259759807616;0.014904956793744565;0.7978746605600162
28.897384;1.0444482622861708;0.8333333434448527;0.7978720374594319;-3.987588326389312e-07;-3.9426453902142314e-07;1.0448162095902491;10.000058188170154;0.8335009571517538;0.015562089965336218;0.015562583694885406;0.7977257650260338;0.014905240452371295;0.7978745994003539
28.907384;1.0444473859372716;0.8333333437536122;0.7978720373215389;-3.982768951128002e-07;-3.942076077227497e-07;1.044815440778383;10.000057866438008;0.8335008816334063;0.01556208911061916;0.015562607825817507;0.7977255475619712;0.014905530532472622;0.7978745356627842
28.917384;1.0444464826844502;0.8333333440702991;0.7978720371776401;-3.977807751270801e-07;-3.9414952027389607e-07;1.044814647923456;10.000057515213566;0.8335008044243014;0.015562088213495813;0.015562632862428752;0.7977253230942791;0.014905827247615971;0.7978744696198273
28.927384;1.0444455526007836;0.833333344395071;0.7978720370275412;-3.972700942095306e-07;-3.9409010819533985e-07;1.0448138308471735;10.000057134622;0.8335007251105788;0.01556208726219745;0.015562658824083314;0.7977250910939219;0.014906130820172293;0.7978744017126758
28.937384;1.0444445957666326;0.8333333447281024;0.7978720368710704;-3.967444577693791e-07;-3.94029189068678e-07;1.044812989303238;10.000056725455881;0.833500643175916;0.0155620862456733;0.015562685729816667;0.7977248509088393;0.014906441491902877;0.7978743325420268
28.947384;1.0444436122902296;0.833333345069595;0.7978720367080764;-3.962034309460001e-07;-3.939665567087795e-07;1.044812123021565;10.000056289827034;0.8335005580513557;0.015562085151850622;0.015562713596786636;0.7977246017232326;0.014906759510236452;0.7978742628497242
28.957384;1.0444426022188038;0.8333333454197717;0.7978720365384172;-3.95646558597109e-07;-3.939019773696035e-07;1.0448112318554181;10.000055831426998;0.8335004691430575;0.015562083966930389;0.015562742441000902;0.7977243425930834;0.014907085069570046;0.7978741934628205
28.967384;1.0444415654715407;0.8333333457788726;0.7978720363619567;-3.9507338789526497e-07;-3.93835188409589e-07;1.0448103158992428;10.000055355024907;0.8335003758292294;0.015562082675936489;0.015562772277786362;0.797724072544953;0.014907418262457948;0.7978741252259256
28.977384;1.044440501853544;0.8333333461471671;0.7978720361785714;-3.944834602909699e-07;-3.937658986868875e-07;1.0448093753641325;10.00005486582732;0.8335002774880242;0.015562081264033696;0.015562803121415591;0.7977237906904177;0.014907759101767419;0.7978740589369018
28.987384;1.0444394110854776;0.8333333465249577;0.797872035988154;-3.9387628964452284e-07;-3.936937848443779e-07;1.0448084103127104;10.00005436924863;0.8335001735816692;0.015562079717833237;0.015562834986028671;0.7977234962490479;0.0149081075933838;0.797873995315537
28.997384;1.0444382928540685;0.8333333469125632;0.7978720357906102;-3.9325136343279776e-07;-3.9361848723076133e-07;1.0448074205125766;10.000053871122725;0.8335000636932425;0.015562078025956034;0.015562867886819074;0.7977231884859535;0.014908463796044212;0.7978739350353325
29.007384;1.044437146862738;0.833333347310303;0.7978720355858503;-3.9260817954416565e-07;-3.9353963696541694e-07;1.0448064054981716;10.000053377746195;0.8334999474567699;0.015562076178814435;0.015562901839996389;0.7977228666799966;0.014908827825051842;0.7978738787504528
29.017384;1.0444359728122925;0.8333333477185063;0.7978720353737629;-3.9194627666883474e-07;-3.9345690650420936e-07;1.0448053647580102;10.000052895113717;0.8334998245062396;0.015562074167871053;0.01556293686268429;0.7977225301434905;0.014909199818543727;0.7978738270898575
29.027384;1.0444347703608685;0.8333333481375308;0.7978720351541794;-3.912652278924471e-07;-3.933700208946089e-07;1.0448042978733243;10.000052428123563;0.8334996945492554;0.015562071984736029;0.015562972972415759;0.797722178268824;0.014909579924031732;0.7978737806543607
29.037384;1.0444335390773725;0.833333348567762;0.7978720349268797;-3.9056462236297586e-07;-3.9327871433378025e-07;1.0448032045285922;10.000051980535874;0.8334995574577245;0.015562069620834465;0.01556301018590509;0.7977218105855839;0.014909968318775014;0.7978737399964547
29.047384;1.044432278396074;0.8333333490095984;0.7978720346916314;-3.8984405271996084e-07;-3.931826894522693e-07;1.0448020844327972;10.000051555476428;0.8334994132322731;0.015562067068209187;0.015563048519015278;0.7977214267943877;0.014910365224619923;0.7978737055806185
29.057384;1.0444309876788778;0.8333333494634564;0.7978720344481984;-3.8910310418861925e-07;-3.9308161546312776e-07;1.0448009371889677;10.00005115639729;0.8334992618905175;0.01556206432059045;0.015563087987870292;0.7977210267918724;0.014910770883642356;0.7978736777626312
29.067384;1.0444296663243997;0.8333333499298001;0.7978720341963186;-3.883413477872184e-07;-3.9297515213824796e-07;1.0447997622212024;10.000050787761294;0.8334991034082974;0.015562061373408372;0.015563128609764028;0.7977206106924356;0.014911185519472594;0.7978736568205167
29.077384;1.0444283137727148;0.8333333504091446;0.7978720339357003;-3.87558336199255e-07;-3.9286298649247937e-07;1.0447985588215953;10.000050454183;0.8334989377376751;0.015562058222644812;0.015563170404531248;0.7977201788228039;0.014911609332483984;0.797873643016067
29.087384;1.0444269294342516;0.833333350902026;0.7978720336660535;-3.8675359682672635e-07;-3.9274485888205204e-07;1.044797326176692;10.000050158783603;0.8334987648301295;0.015562054863738121;0.01556321339670117;0.7977197317153364;0.014912042521851455;0.797873636619052
29.097384;1.0444255126352597;0.8333333514089795;0.7978720333871;-3.8592662405855295e-07;-3.9262055527736796e-07;1.0447960633338185;10.00004990321633;0.8334985846021083;0.015562051292167815;0.015563257616512956;0.7977192700930449;0.014912485303513011;0.7978736379014216
29.107384;1.0444240626109507;0.83333335193053;0.79787203309855;-3.850768776828699e-07;-3.9248988459421743e-07;1.0447947692490238;10.00004968953634;0.8334983968838418;0.015562047505245705;0.01556330309847934;0.7977187947760013;0.014912937912554616;0.7978736471167899
29.117384;1.0444225785611323;0.833333352467177;0.7978720328000903;-3.842037889982996e-07;-3.923526629195068e-07;1.0447934428799808;10.000049521581033;0.8334982014186738;0.015562043502907687;0.015563349878926531;0.7977183065431814;0.01491340058470927;0.7978736644538169
29.127384;1.044421059762893;0.8333333530193696;0.7978720324913846;-3.8330676794309414e-07;-3.922086950402835e-07;1.0447920831427393;10.0000494049718;0.8334979979063029;0.015562039287224896;0.015563397994227087;0.7977178060663389;0.01491387353236006;0.7978736900242063
29.137384;1.0444195056605334;0.8333333535875025;0.7978720321720784;-3.8238519891665744e-07;-3.9205775748593014e-07;1.0447906887893046;10.000049346547456;0.8334977860590543;0.015562034861925571;0.0155634474801401;0.7977172939171905;0.014914356946145015;0.7978737239029311
29.147384;1.0444179158376117;0.8333333541719433;0.7978720318418173;-3.814384201427552e-07;-3.918996141916215e-07;1.0447892584170106;10.000049353695749;0.833497565645699;0.015562030231916634;0.015563498372612726;0.7977167705862283;0.01491485101471296;0.7978737661588329
29.157384;1.0444162898882758;0.8333333547730586;0.7978720315002704;-3.8046570460100164e-07;-3.91734053493606e-07;1.0447877905772525;10.000049433814095;0.8334973364945047;0.015562025402399165;0.015563550709029882;0.7977162365001894;0.014915355926363809;0.7978738168544778
29.167384;1.044414627285535;0.8333333553912082;0.7978720311471414;-3.794662583604996e-07;-3.9156090267899086e-07;1.0447862837804338;10.000049594033735;0.8334970984506842;0.015562020378174087;0.01556360452767657;0.797715692047747;0.014915871863771791;0.7978738760417707
29.177384;1.0444129273076759;0.833333356026732;0.7978720307821736;-3.784392427354585e-07;-3.913800193818031e-07;1.044784736380591;10.000049841081283;0.8334968513203694;0.015562015163463897;0.01556365986598291;0.7977151376077111;0.014916399019534999;0.7978739437809502
29.187384;1.0444111890388459;0.8333333566799568;0.7978720304051478;-3.773838085900043e-07;-3.911912818858441e-07;1.0447831464888033;10.000050181307182;0.8334965948314869;0.015562009761866901;0.015563716760309479;0.797714573538777;0.014916937605696763;0.7978740201859108
29.197384;1.0444094114287736;0.8333333573512262;0.7978720300158768;-3.7629909456918533e-07;-3.9099458799797506e-07;1.0447815119496326;10.000050620952862;0.833496328628612;0.015562004175744274;0.01556377524754674;0.7977140001398174;0.014917487844596717;0.7978741054815048
29.207384;1.0444075933505501;0.8333333580409449;0.7978720296141895;-3.751841905113874e-07;-3.907898621400004e-07;1.044779830355119;10.000051166385099;0.8334960523008388;0.015561998405591394;0.015563835366325864;0.797713417660196;0.014918049977766305;0.7978742000271537
29.217384;1.0444057335897758;0.833333358749603;0.7978720291999053;-3.7403812442631666e-07;-3.9057705757414705e-07;1.0447780991374112;10.000051824142178;0.8334957654090308;0.015561992451017524;0.015563897156939451;0.7977128263708484;0.014918624296239205;0.7978743042604943
29.227384;1.04440383081666;0.8333333594777528;0.7978720287728092;-3.7285987956260156e-07;-3.9035614292392267e-07;1.0447763157052488;10.000052600949529;0.8334954674927906;0.01556198631256603;0.015563960660575063;0.7977122266060658;0.01491921115669126;0.7978744186254019
29.237384;1.0444018836598399;0.8333333602259624;0.7978720283326305;-3.716484153798278e-07;-3.9012708262376164e-07;1.0447744775807761;10.000053503716355;0.8334951580578809;0.01556197999258285;0.015564025918098898;0.7977116187355386;0.014919810965584795;0.7978745435648632
29.247384;1.0443998908259822;0.8333333609947816;0.7978720278790443;-3.7040269262577455e-07;-3.8988983378634847e-07;1.044772582565261;10.000054539537185;0.8334948365416868;0.015561973495061443;0.015564092969040452;0.7977110031319843;0.014920424137270205;0.7978746795256356
29.257384;1.0443978511340462;0.8333333617847405;0.797872027411715;-3.691217035541029e-07;-3.8964436989880017e-07;1.0447706288336245;10.000055715358805;0.8334945022639629;0.01556196682481809;0.015564161851698914;0.797710380184786;0.014921051051733433;0.7978748269504689
29.267384;1.0443957634561964;0.8333333625963752;0.7978720269303391;-3.6780448814601104e-07;-3.893907061329796e-07;1.0447686148285118;10.000057037194555;0.8334941544062799;0.01556195998685717;0.015564232604333006;0.7977097503531602;0.014921692052644648;0.797874986321126
29.277384;1.0443936266483893;0.8333333634302442;0.79787202643463;-3.664501208860529e-07;-3.89128885669854e-07;1.0447665390994352;10.000058510122518;0.8334937920685426;0.015561952986897108;0.015564305266710335;0.7977091142045171;0.014922347483207667;0.7978751582045276
29.287384;1.04439143959686;0.8333333642869267;0.7978720259242745;-3.6505767688542064e-07;-3.888589445323014e-07;1.0447644002736065;10.000060139139569;0.8334934143636485;0.015561945831919367;0.015564379881067505;0.7977084723807113;0.014923017704055146;0.7978753432118332
29.297384;1.0443892013136737;0.8333333651670277;0.7978720253989094;-3.636261970665588e-07;-3.885809078223843e-07;1.0447621970767413;10.000061929140966;0.833493020445965;0.015561938529350287;0.015564456492457584;0.7977078255131693;0.014923703087322467;0.7978755419230413
29.307384;1.0443869109132664;0.8333333660711763;0.7978720248581127;-3.6215467216100784e-07;-3.882948031503972e-07;1.0447599283104205;10.000063883983664;0.8334926094395994;0.015561931086038525;0.015564535148993206;0.7977071741541135;0.01492440402436336;0.7978757548518636
29.317384;1.0443845675454044;0.8333333670000097;0.7978720243014041;-3.606420533114498e-07;-3.88000650888851e-07;1.0447575928449095;10.000066006263603;0.8334921803928201;0.01556192350827304;0.015564615901943166;0.7977065187777479;0.014925120929334248;0.7978759824471695
29.327384;1.0443821703603722;0.8333333679541701;0.7978720237282743;-3.5908726289080294e-07;-3.876984503360745e-07;1.0447551896222533;10.000068298267772;0.8334917323419438;0.015561915802040664;0.015564698805582427;0.7977058598286372;0.014925854218558346;0.7978762251575886
29.337384;1.0443797184726105;0.8333333689343064;0.797872023138217;-3.5748918909481044e-07;-3.8738818652118516e-07;1.04475271757819;10.000070763003674;0.8334912643718903;0.015561907972536718;0.015564783915874346;0.7977051977310076;0.014926604291935831;0.797876483517311
29.347384;1.0443772109422527;0.8333333699410663;0.7978720225307294;-3.5584669511069707e-07;-3.870698397167727e-07;1.0447501755364192;10.000073404252298;0.8334907756363695;0.015561900022861798;0.015564871288002895;0.7977045328629644;0.014927371526236603;0.7978767581481305
29.357384;1.0443746467681752;0.8333333709750909;0.7978720219052932;-3.5415864524024554e-07;-3.867433893798206e-07;1.0447475622554911;10.000076225679255;0.8334902653706797;0.015561891953220715;0.015564960975187348;0.7977038655804833;0.014928156270668565;0.7978770497360314
29.367384;1.0443720248828994;0.8333333720370164;0.7978720212613767;-3.5242390909110577e-07;-3.8640882446297413e-07;1.0447448765892275;10.000079229915718;0.8334897328263673;0.015561883762204597;0.015565053028883091;0.7977031962845877;0.014928958846632192;0.7978773590074608
29.377384;1.044369344176354;0.8333333731274911;0.79787202059845;-3.506413533036141e-07;-3.860661539420899e-07;1.044742117508454;10.000082418394808;0.8334891771664973;0.015561875448680158;0.01556514749840271;0.7977025254749734;0.01492977955133036;0.7978776866484967
29.387384;1.0443666035621355;0.8333333742471809;0.7978720199159859;-3.488098560785687e-07;-3.8571540883877105e-07;1.0447392839748477;10.000085791855115;0.8334885974708348;0.015561867012427585;0.015565244430857923;0.7977018537754685;0.014930618655865016;0.7978780332666144
29.397384;1.0443638020661297;0.8333333753967462;0.7978720192134415;-3.469283214759421e-07;-3.853566449246851e-07;1.04473637486867;10.00008935094308;0.8334879928005312;0.015561858454799044;0.015565343872617475;0.7977011818972074;0.014931476400496474;0.7978783994349684
29.407384;1.0443609388491848;0.8333333765768314;0.7978720184902375;-3.4499566825270734e-07;-3.849899467679237e-07;1.044733389009655;10.000093096402178;0.8334873621705945;0.01556184977958175;0.015565445871376381;0.7977005105471555;0.014932352997089319;0.7978787857170361
29.417384;1.044358013131432;0.8333333777880713;0.7978720177457654;-3.430108261993526e-07;-3.846154126031287e-07;1.0447303252084779;10.000097029000228;0.833486704490259;0.01556184099290234;0.015565550477898194;0.7976998403533088;0.01493324862998628;0.7978791926799477
29.427384;1.0443550241151365;0.8333333790310806;0.7978720169794234;-3.4097275017882293e-07;-3.842331137182837e-07;1.0447271822770448;10.000101149901617;0.8334860185811349;0.015561832102931144;0.015565657745638978;0.7976991718488256;0.014934163447916366;0.7978796209327136
29.437384;1.0443519709095406;0.8333333803064413;0.7978720161906416;-3.3888042228544335e-07;-3.8384305924390584e-07;1.0447239589427686;10.00010546114489;0.8334853032465912;0.015561823119493263;0.015565767727773152;0.797698505518397;0.014935097564807891;0.7978800711408074
29.447384;1.0443488524447841;0.8333333816146942;0.7978720153788923;-3.367328348564165e-07;-3.834451996870728e-07;1.0447206537773006;10.000109965493767;0.8334845573577602;0.015561814052815667;0.015565880474980183;0.7976978418521774;0.01493605107736257;0.7978805440067872
29.457384;1.0443456675168337;0.8333333829563256;0.7978720145436944;-3.3452896593157713e-07;-3.8303946036476184e-07;1.0447172652917958;10.000114665920487;0.8334837799211468;0.015561804912182148;0.015565996035512382;0.7976971813779689;0.014937024077761653;0.7978810402512176
29.467384;1.0443424149394696;0.8333333843317703;0.7978720136845974;-3.322677618569349e-07;-3.826257630320697e-07;1.0447137921137128;10.000119564775003;0.8334829700645572;0.015561795705453652;0.01556611445572778;0.7976965246983119;0.014938016652502705;0.7978815606035622
29.477384;1.044339093616165;0.8333333857414248;0.797872012801146;-3.2994813739158056e-07;-3.822040250242367e-07;1.0447102330090798;10.00012466280651;0.8334821269379061;0.015561786439564742;0.0155662357800829;0.7976958725193938;0.01493902888018781;0.7978821058047489
29.487384;1.0443357025486733;0.8333333871856521;0.7978720118928592;-3.275689987557935e-07;-3.8177416539276577e-07;1.0447065867323946;10.000129959009051;0.833481249619867;0.015561777121239611;0.015566360050325549;0.7976952256616726;0.01494006082967379;0.7978826766489958
29.497384;1.0443322408978277;0.8333333886647811;0.797872010959238;-3.2512927344336675e-07;-3.8133612060898504e-07;1.044702851913874;10.000135451469232;0.8334803370632753;0.015561767757135808;0.015566487304698746;0.7976945850616649;0.014941112560764283;0.7978832740361951
29.507384;1.0443287080710346;0.8333333901791218;0.7978720099997697;-3.2262790642661185e-07;-3.8088985292087623e-07;1.044699027048988;10.000141138578979;0.8334793880210754;0.015561758353957565;0.015566617578819992;0.797693951741532;0.014942184130558983;0.7978838989478919
29.517384;1.0443251037396388;0.8333333917289837;0.7978720090139308;-3.2006383389193597e-07;-3.8043535938079233e-07;1.0446951104963724;10.000147019910806;0.8334784010211472;0.015561748919104149;0.015566750907074807;0.797693326742332;0.014943275595540352;0.7978845523651565
29.527384;1.0443214277626895;0.8333333933146847;0.7978720080012067;-3.174359839940839e-07;-3.7997268340463793e-07;1.0446911005021522;10.000153096279465;0.8334773744510617;0.015561739461536729;0.015566887322110524;0.7976927111071213;0.014944387020809257;0.7978852352134739
29.537384;1.0443176801008165;0.8333333949365529;0.797872006961109;-3.147433042327838e-07;-3.7950190642032783e-07;1.0446869952664586;10.000159369677084;0.8334763066130657;0.015561729992257687;0.015567026853678828;0.7976921059486703;0.014945518493425217;0.7978859483874421
29.547384;1.0443138608117757;0.8333333965949221;0.7978720058931841;-3.119847859328273e-07;-3.790231212201302e-07;1.0446827929689098;10.000165843555266;0.8334751957131529;0.015561720523773706;0.01556716952875669;0.7976915124715657;0.014946670095604785;0.7978866928513122
29.557384;1.0443099700812823;0.8333333982901093;0.7978720047970171;-3.0915947047867286e-07;-3.7853642350373425e-07;1.0446784917908074;10.00017252272106;0.8334740398725223;0.015561711068975186;0.015567315372134913;0.7976909318962575;0.014947841844339827;0.7978874697239163
29.567384;1.0443060081942268;0.833333400022388;0.7978720036722411;-3.0626643952423933e-07;-3.780419304340386e-07;1.0446740900068292;10.000179413019792;0.8334728371273823;0.015561701641256672;0.015567464407101845;0.797690365420953;0.014949033656158508;0.7978882802856873
29.577384;1.0443019755035348;0.8333334017919825;0.7978720025185358;-3.033048031423099e-07;-3.775398015890081e-07;1.0446695860513782;10.000186521510939;0.8334715854208957;0.015561692256230218;0.015567616655921535;0.7976898142864693;0.01495024535952961;0.7978891259347577
29.587384;1.044297872514844;0.8333334035990785;0.797872001335608;-3.0027369862056577e-07;-3.7703025420249255e-07;1.0446649784435569;10.000193856705648;0.8334702826300153;0.015561682932550221;0.015567772139147338;0.7976892798443882;0.014951476731093483;0.7978900081175261
29.597384;1.0442937000309607;0.8333334054438216;0.7978720001231776;-2.971723120919171e-07;-3.7651357133952173e-07;1.04466026563476;10.00020142841579;0.8334689265467841;0.015561673690449184;0.015567930874567213;0.7976887635471019;0.014952727518943719;0.7978909282762611
29.607384;1.0442894591757788;0.8333334073263032;0.7978719988809876;-2.939999138765228e-07;-3.7599009551883123e-07;1.0446554459342106;10.000209247502438;0.8334675147861448;0.01556166454968373;0.015568092876739492;0.7976882669182556;0.014953997436363952;0.7978918878655549
29.617384;1.044285151304787;0.8333334092465511;0.7978719976088046;-2.907558679230567e-07;-3.754602192948247e-07;1.0446505175376166;10.000217325292823;0.8334660447413021;0.015561655528527646;0.015568258156729369;0.7976877916013144;0.014955286154297583;0.7978928883986834
29.627384;1.0442807779515784;0.8333334112045304;0.7978719963063989;-2.874396034877234e-07;-3.7492438660667173e-07;1.0446454786021646;10.000225672500097;0.8334645136610213;0.015561646643424356;0.015568426721252294;0.7976873394450904;0.014956593310310476;0.7978939314809792
29.637384;1.0442763407923843;0.833333413200153;0.7978719949735371;-2.8405058118063777e-07;-3.743830888828448e-07;1.0446403273314324;10.000234298925632;0.8334629187690896;0.015561637908578861;0.01556859857119566;0.7976869125433594;0.014957918496988269;0.7978950188452467
29.647384;1.0442718415774008;0.8333334152332929;0.7978719936099897;-2.8058828060108577e-07;-3.738368403288563e-07;1.0446350619903026;10.000243214372796;0.8334612573061497;0.0155616293353514;0.015568773700858482;0.7976865132549236;0.014959261229950772;0.7978961523591005
29.657384;1.0442672821164116;0.833333417303788;0.7978719922155362;-2.7705221151683836e-07;-3.732861566383458e-07;1.0446296808475055;10.000252429493681;0.8334595264665114;0.015561620931491082;0.015568952098879757;0.7976861442341008;0.01496062094054343;0.7978973339843766
29.667384;1.0442626643289241;0.8333334194114106;0.7978719907899656;-2.7344194131310006e-07;-3.7273155909471376e-07;1.0446241821583673;10.000261955616327;0.833457723321419;0.015561612701312693;0.015569133749469062;0.7976858084441957;0.014961996977347956;0.7978985657717206
29.677384;1.044257990274079;0.8333334215558288;0.7978719893330934;-2.6975714092151923e-07;-3.7217358250240425e-07;1.044618564154935;10.000271803973869;0.8334558448047416;0.015561604647579818;0.015569318632073219;0.7976855091182897;0.014963388591165402;0.7978998499219336
29.687384;1.0442532621799945;0.8333334237366031;0.7978719878447775;-2.659976360781975e-07;-3.7161278231102156e-07;1.0446128249860474;10.000281985725307;0.83345388772981;0.01556159677416992;0.015569506720249454;0.797685249691788;0.014964794923847202;0.7979011888144446
29.697384;1.0442484824977858;0.8333334259532078;0.7978719863249079;-2.621634297365337e-07;-3.710497586966693e-07;1.0446069627466912;10.00029251260869;0.8334518488107546;0.015561589088716068;0.01556969798113464;0.7976850337769497;0.014966214996992395;0.7979025849798855
29.707384;1.0442436539029007;0.8333334282050465;0.7978719847733762;-2.5825468543779917e-07;-3.7048518240485806e-07;1.044600975660874;10.00030339705649;0.8334497246932441;0.01556158160427373;0.015569892375624776;0.7976848651937835;0.014967647694936491;0.7979040410953514
29.717384;1.0442387791913943;0.8333334304914527;0.7978719831900508;-2.5427169874655523e-07;-3.699197978105932e-07;1.0445948622895302;10.000314651953795;0.8334475119791684;0.015561574339610675;0.015570089859297682;0.7976847480246402;0.014969091765231651;0.7979055599854057
29.727384;1.0442338611399324;0.8333334328116601;0.7978719815747728;-2.5021489691138383e-07;-3.693543975325656e-07;1.044588621607917;10.000326290316796;0.8334452072519626;0.015561567319082235;0.015570290383120303;0.7976846866290219;0.014970545824013609;0.7979071445588619
29.737384;1.0442289024959255;0.8333334351647524;0.7978719799273715;-2.4608486326241886e-07;-3.68789804531326e-07;1.044582252917532;10.00033832508153;0.8334428071027592;0.015561560571967349;0.015570493892486832;0.7976846856044045;0.014972008337143572;0.797908797749744
29.747384;1.0442239061006957;0.8333334375496502;0.7978719782476769;-2.418823542678822e-07;-3.6822689564167253e-07;1.0445757557529007;10.00035076941147;0.8334403081069729;0.01556155413139564;0.015570700325097227;0.7976847498001918;0.014973477591630669;0.7979105225640725
29.757384;1.0442188749521026;0.833333439965137;0.7978719765355253;-2.3760832124126023e-07;-3.67666632276957e-07;1.0445691298930442;10.000363636840136;0.8334377067331296;0.015561548034377043;0.015570909609148453;0.7976848843974248;0.014974951683289153;0.797912322168547
29.767384;1.0442138122077087;0.8333334424098834;0.7978719747907768;-2.3326393737900203e-07;-3.6711005831208803e-07;1.0445623754341609;10.000376940654897;0.8334349992379065;0.015561542322448744;0.015571121662140072;0.797685094938002;0.014976428526571281;0.7979141999375055
29.777384;1.044208721250037;0.833333444882436;0.7978719730133479;-2.28850592775262e-07;-3.665582675174119e-07;1.044555492876766;10.00039069340866;0.8334321816255158;0.015561537041216536;0.015571336390138484;0.7976853873072429;0.014977905876056248;0.7979161594738412
29.787384;1.0442036057851767;0.8333334473811893;0.7978719712032164;-2.2436986447710724e-07;-3.660123817858304e-07;1.0445484831414142;10.000404907636966;0.8334292496943996;0.015561532239405125;0.015571553687707762;0.7976857677326096;0.014979381336405875;0.7979182046071682
29.797384;1.0441984698963722;0.8333334499043726;0.7978719693603803;-2.1982349152366436e-07;-3.6547356857052087e-07;1.0445413474720853;10.000419597599977;0.833426199090809;0.015561527968719993;0.01557177343815173;0.7976862427888122;0.014980852362687187;0.7979203393575651
29.807384;1.0441933180018041;0.8333334524500601;0.7978719674848296;-2.1521336172835788e-07;-3.649430620710435e-07;1.0445340873193425;10.000434780316759;0.833423025281351;0.015561524283892137;0.015571995513646322;0.7976868194290868;0.014982316269546896;0.7979225679005602
29.817384;1.044188154758278;0.833333455016178;0.7978719655765656;-2.1054152623037838e-07;-3.644221692149581e-07;1.0445267042953033;10.000450474741712;0.8334197234624597;0.015561521242062339;0.015572219775035003;0.7976875050520557;0.01498377023506102;0.7979248945582741
29.827384;1.0441829850545268;0.8333334576004804;0.7978719636356147;-2.05810254587573e-07;-3.6391227953664407e-07;1.0445192002351655;10.000466700644306;0.8334162885096049;0.015561518901634232;0.015572446070625126;0.7976883075466836;0.014985211285443382;0.797927323805315
29.837384;1.0441778141676445;0.8333334602005129;0.7978719616619946;-2.0102210070176905e-07;-3.6341488028953213e-07;1.044511577289335;10.000483478890233;0.833412715016535;0.015561517321243463;0.015572674234111648;0.7976892353018363;0.014986636271925593;0.7979298602871747
29.847384;1.044172647959905;0.8333334628135999;0.797871959655684;-1.9617993645401229e-07;-3.6293157016298593e-07;1.0445038379065397;10.000500832202306;0.8334089973625243;0.015561516559906839;0.01557290408218253;0.7976902972068173;0.014988041841217362;0.7979325088351149
29.857384;1.044167492920841;0.8333334654368423;0.797871957616651;-1.9128694294527417e-07;-3.624640595362953e-07;1.0444959847327595;10.000518785200729;0.833405129769096;0.015561516678612811;0.015573135412295462;0.7976915026398212;0.014989424398412637;0.7979352744766528
29.867384;1.0441623560759554;0.8333334680670936;0.7978719555449086;-1.8634659043118118e-07;-3.6201415521496217e-07;1.044488020587226;10.000537364111041;0.8334011063277409;0.015561517742323734;0.015573368000995904;0.7976928614557061;0.01499078008782991;0.7979381624762002
29.877384;1.0441572449596768;0.8333334707009271;0.7978719534405403;-1.8136265280500356e-07;-3.6158375547573013e-07;1.0444799485577045;10.000556596567014;0.8333969209203905;0.015561519821465758;0.015573601602274096;0.797694384022096;0.014992104805134224;0.7979411783662455
29.887384;1.0441521677151162;0.833333473334625;0.7978719513036983;-1.763392560064742e-07;-3.611748672916436e-07;1.0444717720941046;10.000576511675545;0.8333925670862582;0.0155615229920663;0.015573835946283001;0.7976960812744777;0.014993394205293149;0.7979443279063243
29.897384;1.044147133193595;0.8333334759641875;0.7978719491345991;-1.7128090027982275e-07;-3.60789630453712e-07;1.0444634950373004;10.000597140309008;0.8333880380045859;0.015561527334578475;0.015574070738679849;0.7976979647031864;0.014994643681230336;0.7979476170411969
29.907384;1.0441421509696016;0.83333347858532;0.7978719469335208;-1.661924313223835e-07;-3.6043034141746286e-07;1.0444551216698368;10.000618515221511;0.8333833265656945;0.015561532933451548;0.015574305659779672;0.7977000463250792;0.014995848332702944;0.797951051940056
29.917384;1.0441372313369952;0.8333334811933993;0.7978719447008048;-1.610790239458283e-07;-3.600994775367454e-07;1.0444466568264779;10.000640670841019;0.8333784253707959;0.015561539877983097;0.015574540364309542;0.7977023387526073;0.014997002945946422;0.7979546390510308
29.927384;1.0441323853215074;0.8333334837834492;0.7978719424368721;-1.5594623403453434e-07;-3.597997124629516e-07;1.0444381059734962;10.000663642778656;0.8333733266509699;0.015561548262671402;0.015574774482066102;0.7977048552947763;0.014998101980314515;0.7979583850997279
29.937384;1.0441276246980866;0.8333334863501437;0.7978719401422544;-1.5080008308322976e-07;-3.5953392200633944e-07;1.0444294751886032;10.000687467839068;0.8333680222484509;0.015561558186041761;0.015575007617579123;0.7977076099587391;0.014999139545224235;0.7979622970556955
29.947384;1.0441229620591361;0.8333334888878169;0.79787193781762;-1.4564711780897005e-07;-3.5930520120479977e-07;1.0444207710937752;10.000712184926533;0.8333625037152969;0.015561569748845303;0.015575239348467084;0.7977106174008128;0.01500010935356923;0.7979663821044181
29.957384;1.0441184109087571;0.8333334913904561;0.7978719354637775;-1.404944453737772e-07;-3.591169031411429e-07;1.044412000859919;10.000737835596906;0.8333567624208974;0.015561583053887844;0.015575469222623109;0.7977138929553591;0.015001004661367882;0.7979706476974832
29.967384;1.0441139857107837;0.8333334938516802;0.7978719330816711;-1.3534975685983645e-07;-3.589726711097262e-07;1.0444031722997338;10.000764463754154;0.8333507896327694;0.015561598207474192;0.015575696753835497;0.7977174527321198;0.015001818226797178;0.7979751016910446
29.977384;1.0441097019431456;0.8333334962646933;0.7978719306723964;-1.302213336663617e-07;-3.588764358843907e-07;1.0443942939333781;10.000792114915683;0.8333445765760829;0.015561615320646802;0.015575921418029336;0.7977213137158445;0.01500254229779788;0.7979797523998822
