time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.987384;1.0441055762113827;0.8333334986222236;0.7978719282372168;-1.2511805996270165e-07;-3.588323826278997e-07;1.0443853750094647;10.000820835233162;0.8333381143669861;0.015561634510385012;0.015576142651997946;0.7977254938647669;0.015003168613705056;0.797984608518716
29.997384;1.0441016263579628;0.8333335009164899;0.7978719257775677;-1.2004946918541027e-07;-3.588449072867119e-07;1.0443764255864254;10.000850671128621;0.8333313938027891;0.015561655900888854;0.015576359854072531;0.7977300121727631;0.015003688406162684;0.7979896790705328
29.999994;1.0440978715109293;0.8333335031391951;0.7978719232950748;-1.1502580273351858e-07;-3.589186031311191e-07;1.0443674566628587;10.00088166999395;0.8333244051703457;0.0155616796246522;0.015576572384678529;0.7977348886617243;0.015004092377679456;0.7979949734275683
29.999994;0.44275879390427697;0.35354469079927997;0.7978719207904961;-3.019313798966886e-07;-1.3310865665368383e-06;0.44327048024137267;10.000913881023944;0.8333171382229548;0.015561705824063323;0.015576779563658995;0.7977401443881016;0.015004370663132259;0.7980005013381807
29.999995;0.44275464165249445;0.35352765639177636;0.7978350010609092;-5.612576839002381e-06;-1.332733745446375e-05;0.44326050935427636;10.000947355393642;0.8333095822838713;0.015561734652513535;0.015576980665065656;0.7977088015150657;0.015004512812455208;0.7979692793995699
29.999996;0.44275074957791166;0.35351062193333643;0.797798081135927;-1.0922855819568052e-05;-2.5322702937936953e-05;0.4432495581713309;10.000982145824002;0.8333017263128204;0.015561766273409092;0.015577174913783753;0.7976778833666235;0.015004507801312206;0.7979383117712994
29.999998;0.44274599181470653;0.3534758417088864;0.797723183432031;-2.245579053842724e-05;-5.136136210026055e-05;0.44323864213322;10.001018306235277;0.8332935588782179;0.015561800858561311;0.015577361484362772;0.7976094144326132;0.015005344023178616;0.7978696348971134
30.000002;0.4427398448172504;0.353406989345747;0.7975744480176932;-4.46119901674178e-05;-0.00010137516715693106;0.4432247791247302;10.001055879193288;0.8332850683990419;0.015561838564303071;0.015577539505439563;0.7974674199094081;0.015005009110827127;0.7977272287197312
30.00001;0.4427312856331394;0.3532698978249185;0.7972766365145642;-8.867677566334158e-05;-0.00020083496212664164;0.4432069925555982;10.001094853160557;0.8332762450590642;0.015561879449859326;0.015577708077166347;0.7971769230861228;0.015005489541080436;0.7974361504246469
30.000026;0.4427166372253462;0.3529960437345478;0.7966817055025689;-0.00017610320058067866;-0.00039816536848114915;0.4431793116108714;10.001135134679075;0.8332670864801334;0.01556192340394866;0.01557786628616353;0.7965909396668968;0.015009770767582012;0.7968494763263415
30.000058;0.4426920225878571;0.3524529426052803;0.795497518647809;-0.0003446229104529474;-0.0007785511069013377;0.443136764406125;10.001176584111125;0.8332576056066;0.01556197016382348;0.015578013218797484;0.7954154754103107;0.015026838688351342;0.7956734062241952
30.000122;0.4426507892629163;0.35138050076673893;0.793148671261164;-0.0006606660010362364;-0.0014920159096663505;0.4430683689118991;10.001219048329657;0.8332478313140347;0.015562019365443254;0.015578148021952277;0.7930745344206954;0.015098681355910068;0.7933328128936514
30.000186;0.4426205386155035;0.35032797797476395;0.7908251969001309;-0.0009482324264784137;-0.002141273214831758;0.4430111287190159;10.001262336600313;0.8332377968176882;0.01556207061838266;0.015578269977687147;0.7907581269026719;0.015218288946976999;0.7910173638724405
30.000314;0.4425895416648426;0.34827820577883034;0.7862517798542491;-0.0014392042560167752;-0.003249818318618545;0.442940040199657;10.00130621053576;0.8332275296860557;0.015562123597521129;0.015578378485554219;0.7861912629856689;0.015600652711302865;0.7864567247094583
30.000442;0.4425970929237746;0.3463040952689999;0.7817808436921848;-0.0018202541192404449;-0.004109988466302597;0.44291310932171996;10.001350468495431;0.8332170520967548;0.015562177977124152;0.015578473004040756;0.7817219453259405;0.016167765486089117;0.7819973494532567
30.00057;0.44264252249596975;0.3444041620050021;0.7774113562669119;-0.002095085610795567;-0.004729940909126714;0.4429303591966529;10.001395043311527;0.83320637906969;0.01556223328651822;0.015578553072138774;0.7773511727182383;0.01691562336283286;0.7776406199064664
30.000693;0.4427209079753744;0.34264421312018806;0.7733015072624699;-0.0022602720558844965;-0.005101915137680818;0.4429868216123285;10.001439944412184;0.8331955141355564;0.015562288928493451;0.015578618335023;0.7732339439669521;0.017802226216228928;0.7735411055746998
30.000693;0.4427208833067672;0.3426442135000982;0.773301504891685;-0.0022602686265024183;-0.005101916799186413;0.4429795303445805;10.001485091283044;0.8331844550605688;0.015562344267706535;0.015578668488028745;0.7732462537642529;0.017799577068529727;0.7735499224438165
30.000694;0.4427214880407891;0.34262967020726925;0.773267884949471;-0.0022612283637981497;-0.005104086953725791;0.4429725213941368;10.001530263935596;0.8331732047109468;0.015562398617655814;0.015578703263685705;0.7732260879147587;0.017804681491313375;0.7735260148133185
30.000695;0.442722272995335;0.3426154542940849;0.7732350040332785;-0.0022615733219322914;-0.005104869655388401;0.4429668307577529;10.00157522953471;0.8331617754912318;0.015562451171270643;0.015578722535741305;0.7732064248280359;0.01780954737678148;0.7735021325049332
30.000697;0.4427243660127389;0.34258781724782794;0.7731698782160584;-0.0022641757736687087;-0.005110734312856086;0.4429614926686187;10.001619866682056;0.8331501873465676;0.015562500995270052;0.015578726451497125;0.7731542395831184;0.017822183803078876;0.7734454135693938
30.000701;0.44272851284257714;0.342532015695229;0.7730379301319441;-0.0022678427572075466;-0.005118979876122361;0.44295854123651546;10.001664173768207;0.8331384640692256;0.015562547092902876;0.015578715509167238;0.7730355047763492;0.01785059822028233;0.7733219960062993
30.000709;0.44273561365556585;0.3424199064541377;0.7727740543796527;-0.0022741933252050234;-0.005133249500737331;0.4429590118150893;10.001708221088794;0.8331266302679231;0.015562588467881935;0.015578690508391007;0.7727861894076594;0.017910794297855463;0.7730682168265012
30.000714;0.442740542557837;0.34235050582271687;0.7726106197629149;-0.0022785104436350134;-0.005142956747569711;0.4429569466464349;10.001752083854212;0.8331147056128394;0.015562624210072477;0.015578652416394221;0.7726362597985609;0.017946772617758577;0.7729126886794765
30.000714;0.44274169860150275;0.34235050585144283;0.7726106178011383;-0.0022785072575401857;-0.005142959371987864;0.44295240449990714;10.001795780951637;0.8331026955428387;0.015562653585956694;0.015578602281627427;0.7726516805692545;0.017942532701012426;0.7729209982726101
30.000715;0.44274409157665495;0.34233679838205466;0.7725777245700106;-0.0022798124014504454;-0.0051459017539417186;0.442949460872888;10.001839258958496;0.8330905902734845;0.015562676078779284;0.015578541155205098;0.7726344126584692;0.01794607383800039;0.7728962965963861
30.000716;0.4427459108741158;0.3423225833410441;0.7725448460550296;-0.002280149563513995;-0.005146667527165591;0.44294719226455154;10.00188237738364;0.8330783771933176;0.015562691443165503;0.015578469984120076;0.7726174122342272;0.01794939582647436;0.7728713808151016
30.000718;0.4427492010032123;0.342295034321972;0.7724794113997897;-0.002281526924412103;-0.005149764558397572;0.4429456526449851;10.001924848507667;0.8330660510158816;0.015562699805623135;0.015578389609222613;0.7725676348067712;0.017961501939630618;0.772813463934123
30.000722;0.44275408640881636;0.34223970677513005;0.7723485336641305;-0.002285017773690458;-0.0051576129759163016;0.44294685813442086;10.001966187318157;0.8330536117697884;0.015562701683307045;0.01557830088136104;0.7724520436277289;0.01798840195988913;0.7726896982568378
30.00073;0.4427623973651842;0.34212891009920077;0.7720864601397217;-0.002291513043623533;-0.005172201256469037;0.44295179531832257;10.002005746421194;0.8330410602026938;0.015562697825918929;0.015578204722445229;0.7722056151152715;0.018049112538748472;0.7724355507084629
30.000746;0.44277813027269625;0.34190829530428235;0.7715635093291545;-0.00230125894654559;-0.0051940368727637545;0.4429644457746187;10.00204280202418;0.8330283983620552;0.015562689036615706;0.015578102086615997;0.7716963334641538;0.018177656244869184;0.7719198643512596
30.000778;0.44280789048602204;0.34146911954015613;0.7705227550191058;-0.00231845311919882;-0.005232511285760602;0.4429917989884448;10.002076620420507;0.8330156299059882;0.015562676146472674;0.01557799396858323;0.770665178821127;0.018447059982012466;0.7708854884081492
30.000842;0.44287438446336674;0.3406050980189704;0.7684594688412514;-0.002333299157749761;-0.005265243528777986;0.4430548508784867;10.002106525320217;0.8330027561753204;0.015562659983107036;0.015577881430179493;0.768605123282004;0.019023351440345494;0.7688298298077982
30.00097;0.4430310560287888;0.3389301632414737;0.7644115385176745;-0.0022896981840224624;-0.005165065693334777;0.44320960659926856;10.002131955387624;0.8329897739220659;0.01556264118130463;0.015577765488470306;0.7645391395142703;0.02030655556350636;0.7647875428410994
30.001098;0.443221004942738;0.3373248380537934;0.7604658016146477;-0.0021501661234468446;-0.004848307172381127;0.4434040832516635;10.002152454507153;0.8329766783041368;0.015562620061305807;0.01557764700428969;0.7605672123554768;0.02175269423782461;0.7608461720658107
30.001226;0.4434428877847908;0.33578810756120986;0.7566229731822718;-0.0019168928763295707;-0.00432026457462922;0.4436373010440789;10.002167626784374;0.8329634691088335;0.015562596745307224;0.015577526758412162;0.7566893420873332;0.023357787247094784;0.7570066395421559
30.001354;0.4436959326556299;0.3343195493907176;0.752884039418152;-0.0015910588555092023;-0.003584033909115812;0.4439072703484008;10.002177123874006;0.8329501561302783;0.015562571320279503;0.015577405609540669;0.7529035356915339;0.025116851304015343;0.7532679168800427
30.001482;0.4439785189683726;0.33291680973263243;0.7492470073525036;-0.0011768787667075112;-0.002649622958441041;0.44421298382933133;10.002180690051578;0.8329367586550246;0.015562543850738082;0.015577284591564182;0.74921179621334;0.027026898119968643;0.7496331050083079
30.00161;0.4442905685429858;0.33157950043020706;0.7457116455427348;-0.0006765476704953302;-0.0015225361572076606;0.4445544162368541;10.002178200514145;0.832923302230097;0.01556251428739899;0.015577164915265824;0.7456111189255242;0.029082934045583177;0.7461003086530615
30.001738;0.4446310469068132;0.33030732236678984;0.7422794801856977;-9.126985284175907e-05;-0.00020611421440297153;0.44493053016928463;10.002169642613657;0.832909819144348;0.015562482467787865;0.015577047886146275;0.7421014890584469;0.03128096249795492;0.7426707236832111
30.001817;0.44485233702409505;0.32955796652656844;0.7402239427685756;0.000308799126494166;0.0006925812529250217;0.4451792816398617;10.002155094639074;0.832896348151777;0.015562448284068667;0.015576934780985102;0.7400008805080022;0.032694986844980636;0.7406209137733102
30.001817;0.44484978196290376;0.32955796710921026;0.7402239439848589;0.0003088010831481487;0.0006925779554191865;0.44518662110320584;10.002134700626549;0.8328829292507569;0.015562411774300457;0.015576826720394094;0.7400182587128386;0.03268901135631464;0.7406256846601181
30.001818;0.44484944952996003;0.3295481270280814;0.7401973101051383;0.0003140539630407307;0.0007043650323628719;0.4451974914631124;10.002108629391335;0.8328695978411752;0.015562372984586476;0.015576724588387974;0.7400085850326183;0.0327010427718938;0.7406041765812363
30.001819;0.4448488787097181;0.32953910578479023;0.7401720520939541;0.0003196808965258626;0.0007169922052901657;0.4452088288637964;10.002077080320834;0.8328563808954212;0.015562331876499013;0.0155766290295659;0.739998819913112;0.03271409212319503;0.7405826427605078
30.001821;0.4448511844952008;0.32952061137246386;0.7401198525094788;0.0003301185646753521;0.0007404193310351159;0.44522456818348494;10.002040333188551;0.832843299703789;0.015562288436419224;0.015576540517889906;0.7399629234035987;0.03274517272910205;0.7405358830092198
30.001825;0.44485771275390046;0.3294826819055299;0.7400160729697294;0.0003511689113175461;0.0007876741860040409;0.44524664837533157;10.001998767842986;0.8328303829019997;0.015562242766438004;0.015576459485514949;0.7398728555723668;0.03281329682534397;0.7404367806715931
30.001833;0.44487581787842395;0.3294077342331808;0.7398089763890038;0.0003941681042750685;0.0008841988913760971;0.44528101235457374;10.001952805494508;0.8328176770031768;0.015562195038516507;0.015576386440960016;0.7396755783039843;0.032955474819136875;0.7402340501809453
30.001849;0.4449179134393894;0.32925971123369663;0.739396979494848;0.0004810161423906559;0.001079128489148979;0.4453426024729782;10.001902820560892;0.8328052412249999;0.015562145388508445;0.015576321985158148;0.739266056836226;0.0332477153502399;0.7398262651593625
30.001881;0.44500763734801574;0.32896524523990167;0.7385762741293436;0.0006581516427608103;0.0014765878323140871;0.4454563613628485;10.001849120037969;0.8327931345481919;0.015562093864554573;0.01557626672953631;0.738434263048181;0.03384402407717225;0.7390109074684981
30.001945;0.44519649216168894;0.32838714059896823;0.7369542900097924;0.001027016110637225;0.002303728276291437;0.4456812387944588;10.001791991283937;0.8327814075405587;0.015562040474950689;0.015576221213331935;0.7367711777462349;0.035068402872568835;0.7373956586175345
30.002073;0.445601982001931;0.3272786276356845;0.7337864010804878;0.001823461610023665;0.004087291776882914;0.446142193374719;10.00173176470403;0.8327701011467677;0.015561985194767964;0.015576185867176804;0.7334957864454632;0.03761885146617486;0.7342396026098493
30.002329;0.4464935276408405;0.32523987712751734;0.7277473730694027;0.0036430564778753348;0.008150537888912608;0.44714318957043786;10.001668837640585;0.8327592499338311;0.015561927922143086;0.015576161016373942;0.7271930715609365;0.04309937018898102;0.7282391931948022
30.002585;0.44747923190652295;0.32343556728852324;0.7221034418138713;0.005752216835274915;0.012841364913965885;0.44825519594619045;10.001603661518322;0.8327488859974566;0.015561868518967972;0.015576146925194935;0.7212410067610437;0.04905696156094968;0.7226682997896492
30.00276;0.4482017376538776;0.3223314703433911;0.7184647945645064;0.007355314680447865;0.016393669373509796;0.4490781833394412;10.001536815040584;0.8327390417015332;0.01556180685482652;0.015576143824288383;0.7173705574586505;0.053387630948589435;0.7191062475202582
30.00276;0.44819209874067745;0.32233147188073574;0.7184647976195365;0.007355313746871923;0.016393666751529593;0.4490881255704826;10.001469081943043;0.8327297510062337;0.015561742779716344;0.015576151909526412;0.7173846878916483;0.05338238652992225;0.719110458712749
30.002761;0.44818819738746696;0.3223268238551176;0.7184445087433179;0.007368739671248373;0.016423365597046734;0.4491040072143011;10.001401309133342;0.8327210472716602;0.015561676094059016;0.015576171341432616;0.7173763693265525;0.053412237330670014;0.7190953304957584
30.002762;0.44818260835531687;0.3223217815308825;0.718425315690187;0.007381782684839155;0.016452255743419204;0.449120827441459;10.001334215282071;0.8327129583271111;0.015561606570155624;0.015576202209125162;0.717368583801786;0.05344119025829359;0.719081122074943
30.002764;0.4481840146814753;0.3223128295741195;0.7183855075339726;0.0074092529148297726;0.0165130286106834;0.4491435892046304;10.001268383329153;0.8327055050865066;0.015561534003412517;0.01557624445124431;0.7173373224169173;0.05350524905104948;0.7190465668356464
30.002768;0.4481961780501301;0.32229466493847475;0.7183072903806236;0.007463338325811644;0.016632703966496708;0.4491792903782523;10.001204323236303;0.8326987050820233;0.015561458196172804;0.015576297749129173;0.717263579559207;0.05363741473195661;0.7189751655964164
30.002776;0.44823056717197646;0.3222568913993762;0.7181492010608155;0.007572541813401699;0.016874353747507027;0.4492419300816202;10.001142524524852;0.8326925759930294;0.01556137899722969;0.01557636150942282;0.7171013479208773;0.053908685812207015;0.7188264004056734
30.002792;0.4483127179888516;0.3221835715617317;0.7178349923019435;0.007791456884836304;0.017358560530378844;0.4493565158732362;10.001083493083707;0.8326871366324641;0.015561296511877867;0.015576435038029045;0.7167676195365456;0.05445905828646129;0.7185282994556016
30.002824;0.44849108068036997;0.3220406951430471;0.7172118022207078;0.008235351079602198;0.0183397773734934;0.4495790571964008;10.00102768201029;0.8326824039306643;0.01556121119509969;0.015576517672439547;0.7160923891536137;0.05557452540000072;0.717934217592135
30.002888;0.44886627968858067;0.3217680179492541;0.7159861189362301;0.00914708376317672;0.020352707289047426;0.4500245495905773;10.000975398180318;0.8326783889711369;0.015561123738688553;0.015576608693853786;0.7147456569678965;0.057854079498737644;0.7167663460893361
30.003016;0.4496623655187532;0.32127920085865375;0.7136140787198714;0.011064308734707333;0.024574620780225487;0.45094197131898345;10.000926861496875;0.8326750978064255;0.015561034957928018;0.015576707226216496;0.7121084336876167;0.06258571520727184;0.714532142246161
30.003272;0.45138376701523975;0.32051689251747134;0.7091891582387769;0.015255790930292421;0.033754584769791623;0.4529032986669782;10.000882338360181;0.83267253263626;0.015560945664861488;0.01557681228038078;0.7070857413042159;0.0727004278621074;0.710490031035108
30.003528;0.45325414014608256;0.3200335327720772;0.7051814540249982;0.019911961285753503;0.043874227511451716;0.45503651920935684;10.000842137904101;0.8326706878598501;0.015560856545113662;0.015576922835490128;0.7024096046953158;0.08363420966653067;0.7070468075932607
30.003784;0.455263228636002;0.31981961040917023;0.7015847467025927;0.0250125342066453;0.0548687301141375;0.45733063507282656;10.000806485775161;0.8326695454947511;0.015560768167072865;0.015577037814048723;0.6980770441800965;0.09533005068214392;0.7042318406550849
30.00404;0.45740158408362414;0.3198646269968614;0.698388429444008;0.030536689757687138;0.06667245352885515;0.4597726614382184;10.000775482284224;0.832669075993953;0.015560681047288768;0.015577155976487619;0.6940840753177457;0.10772994276479529;0.7020715786099365
30.004084;0.4577719799518948;0.31989691418251526;0.6978759798786659;0.031531503099725196;0.06878706169598167;0.4602156197453784;10.000749176292427;0.8326692470800754;0.015560595666454327;0.015577275934514913;0.6934357152365755;0.1099338811636361;0.7017699695283733
30.004084;0.44977697437972153;2.3268608228300965e-07;-1.0306708758386561e-07;4.1873976310569827e-07;-1.1308975540638732e-07;0.45005352938030396;10.000727598802392;0.8326700361127353;0.015560512453048283;0.015577396354900545;0.6934429919858764;0.10992986289849012;0.7017732583301322
30.004085;0.4497653167034662;2.3508250906831827e-07;-1.0027325942236063e-07;4.173991449307619e-07;-1.1395834354774953e-07;0.4500624036331001;10.000710715226383;0.8326714351098773;0.015560431718792992;0.015577516127414877;0.6934339457414997;0.10997588411671391;0.7017685623238115
30.004086;0.4497539270237467;2.3756072852637718e-07;-9.747418577375356e-08;4.1613638043917887e-07;-1.1456289315318466e-07;0.45007124919276803;10.00069839847273;0.8326734446487166;0.015560353620050985;0.01557763432561878;0.6934246192539588;0.1100229391615171;0.7017639887870711
30.004088;0.44974279896707;2.4011283027094513e-07;-9.466304779550549e-08;4.149559007168374e-07;-1.1488498615968504e-07;0.4500800689431933;10.000690479775303;0.8326760637443067;0.015560278291377985;0.015577750085616139;0.6933990495399842;0.11011902186278287;0.7017512884025467
30.004092;0.4497319267398841;2.427234391358391e-07;-9.183923646874058e-08;4.138609507399998e-07;-1.1491271879321573e-07;0.4500888695303236;10.000686802882036;0.8326792843254192;0.015560205990267749;0.01557786256009138;0.6933412661696531;0.11031612730762061;0.7017228928778982
30.0041;0.44972131731305687;2.453715964202481e-07;-8.900732907510281e-08;4.1285540194036264e-07;-1.1464071168070892e-07;0.45009766615021546;10.000687190183996;0.8326830932450582;0.01556013699202811;0.015577970931203184;0.6932202899963599;0.11071625286668976;0.7016644474308488
30.004116;0.44971099739395703;2.4803227048928054e-07;-8.617269660989798e-08;4.119442406674497e-07;-1.1406693746504992e-07;0.4501064772831777;10.00069135833719;0.8326874757120284;0.015560071376402805;0.015578074424915208;0.692973131616943;0.11152039778503423;0.7015461869965891
30.004148;0.44970100885320186;2.506775303166156e-07;-8.333704118596093e-08;4.111335746473813e-07;-1.1319044848781372e-07;0.4501153168157754;10.000698920317287;0.8326924116604604;0.0155600089923981;0.015578172317549342;0.6924747976533089;0.11314256197301545;0.7013131431434951
30.00418;0.4496913982989315;2.532781821098859e-07;-8.049814808470914e-08;4.1043023085990646e-07;-1.120133300479457e-07;0.45012419308757456;10.000709500746519;0.8326978693221807;0.015559949525428699;0.015578263920043637;0.6919802999186744;0.11477474459422084;0.7010899190340304
30.004244;0.4496822099832652;2.558067489662061e-07;-7.76535104402429e-08;4.098396849529044e-07;-1.1054342413173165e-07;0.45013311252463245;10.000722815642117;0.8327038046966925;0.015559892522121643;0.015578348539026364;0.6909986527066948;0.11807694121552902;0.7006709991476494
30.004301;0.4496734856006677;2.582404799134192e-07;-7.48028695405219e-08;4.0936364898039834e-07;-1.0879365201795244e-07;0.4501420780286177;10.000738673643461;0.832710162445843;0.015559837491688513;0.015578425433958185;0.6901378641711764;0.12105714246009684;0.7003323452797421
30.004358;0.44966526789382155;2.605621863149748e-07;-7.194777271661352e-08;4.0899905100848306e-07;-1.0677946937272048e-07;0.4501510829097244;10.00075700144137;0.8327168741109336;0.015559784008519387;0.015578493846301715;0.6892899361114075;0.1240713383935164;0.7000263840819279
30.004415;0.44965760320001086;2.627594301276026e-07;-6.908889875560517e-08;4.0874067710847105e-07;-1.0451870442396868e-07;0.4501601106754038;10.000777860389082;0.8327238604982286;0.015559731637406657;0.015578553175789489;0.6884548692873184;0.1271195243681353;0.6997535505256298
30.004472;0.4496505421622199;2.648227689843532e-07;-6.622240978291015e-08;4.0858710492547933e-07;-1.0203303286524513e-07;0.4501691393045087;10.000801364713027;0.8327310405353965;0.015559679923224465;0.01557860311557485;0.6876326658202883;0.1302007025272325;0.6995140862748015
30.004529;0.4496441408637986;2.667426983593049e-07;-6.333928256140998e-08;4.0854255604843063e-07;-9.934688142257889e-08;0.45017814317777377;10.000827571769479;0.8327383407193164;0.015559628572959837;0.015578643490594969;0.6868233269501356;0.1333138809348006;0.6993082063648939
30.004586;0.44963845597315655;2.6850659188039645e-07;-6.042817670833716e-08;4.0861235459857184e-07;-9.64838413510182e-08;0.4501870912708349;10.000856456376248;0.8327457002418138;0.015559577514319828;0.015578673992199386;0.6860258495842121;0.13646007277985533;0.6991355106405992
30.004643;0.4496335292132728;2.7009820168632475e-07;-5.747783309708396e-08;4.087987342061999e-07;-9.346307694916854e-08;0.45019594332606166;10.000887980291933;0.8327530688196118;0.015559526759342763;0.015578694214878015;0.6852412271674141;0.1396382930808188;0.6989971794646052
30.0047;0.44962937810742487;2.7150110009931015e-07;-5.447788538948386e-08;4.0910048520253504e-07;-9.02971428629596e-08;0.45020465262678844;10.000922184381565;0.8327603995983753;0.015559476358477738;0.015578703915908439;0.6844684575950543;0.14284755335339028;0.69889242141032
30.004757;0.4496260038406475;2.7270287520534334e-07;-5.1419245884990374e-08;4.0951414290264183e-07;-8.699296828803578e-08;0.45021317947189093;10.000959191083549;0.8327676440462821;0.015559426559683901;0.015578703103767123;0.683708551136103;0.14608785981587272;0.6988226008604003
30.004815;0.4496234001451986;2.7369541865356705e-07;-4.829456997606579e-08;4.100341267999222e-07;-8.355516169043655e-08;0.4502215007033236;10.000999118416042;0.8327747523199234;0.015559377935623196;0.015578691936029506;0.682961527549661;0.149358216184689;0.6987878831261815
30.004872;0.4496215517353688;2.7447366170315433e-07;-4.50985232007955e-08;4.1065190480922443e-07;-7.998835573023727e-08;0.45022960285564173;10.001042037044815;0.8327816777197344;0.015559331243866064;0.015578670631063838;0.6822254040036431;0.15265862696068666;0.6987866726843345
30.004929;0.44962043089209475;2.750360489352339e-07;-4.1827641952329754e-08;4.1135560753894515e-07;-7.629830502412654e-08;0.4502374718329339;10.00108797601843;0.8327883790095172;0.01555928719413141;0.015578639359718444;0.6815021853916562;0.15598909966782903;0.6988212709623512
30.004986;0.4496199996617363;2.753846891205824e-07;-3.8480976818853085e-08;4.1213070322800066e-07;-7.249164642276517e-08;0.4502450928956261;10.001136873659098;0.832794818664537;0.0155592463961847;0.01557859808599836;0.6807908630403596;0.15934864614650665;0.6988908160061456
30.005043;0.4496202141509781;2.75524594978525e-07;-3.506126524260032e-08;4.1296251981473155e-07;-6.857281240552072e-08;0.4502524532547465;10.001188507551996;0.8328009625524908;0.015559209456778163;0.015578546542831839;0.6800914157151461;0.16273628181571825;0.6989954075229752
30.0051;0.44962102939828125;2.754627017210862e-07;-3.157446030964434e-08;4.1383922928379094e-07;-6.45410360331355e-08;0.45025954354097375;10.001242508937482;0.8328067780187017;0.01555917703649034;0.015578484388480765;0.6794038081987676;0.1661530226224524;0.6991356126152917
30.005157;0.44962240751072013;2.752064739814752e-07;-2.802832640212151e-08;4.14751549602529e-07;-6.039112221521831e-08;0.4502663621540598;10.001298437876345;0.8328122270422208;0.015559149773501887;0.015578411367698225;0.6787279932567869;0.16959688084819943;0.6993112963713691
30.005214;0.44962432444741474;2.747629452923604e-07;-2.4431618160078077e-08;4.1569065883925093e-07;-5.611644020602133e-08;0.4502729153520745;10.001355864405545;0.832817267723364;0.015559128211204953;0.015578327388407165;0.6780639186767293;0.1730688625544116;0.6995230287873101
30.005271;0.4496267706019722;2.741383293595188e-07;-2.079367475371694e-08;4.1664827278584545e-07;-5.1711180628378754e-08;0.4502792120756012;10.001414480007716;0.8328218699892894;0.015559112834267856;0.01557823252619717;0.6774105355934271;0.17656796813888997;0.6997699206214453
30.005328;0.4496297475644761;2.7333787093154226e-07;-1.7125560975248092e-08;4.1761695593596523e-07;-4.7170373980307614e-08;0.45028525943532793;10.00147418073771;0.8328260279177983;0.015559104079527876;0.015578126973229184;0.6767698053237979;0.18009319384951633;0.7000539648554163
30.005385;0.44963325945168964;2.72366240218057e-07;-1.3441598150666199e-08;4.185889582610484e-07;-4.248876227980897e-08;0.45029105464133334;10.001535016314806;0.8328297560115754;0.01555910229352624;0.015578010953411447;0.6761397005692327;0.18364453353592958;0.7003735310218487
30.005442;0.44963729914974954;2.712281968989829e-07;-9.75841096413012e-09;4.195562295078043e-07;-3.766120744172057e-08;0.4502965766642576;10.001597080231962;0.8328330749198497;0.01555910776977312;0.015577884666871695;0.6755202007660427;0.18722198174786225;0.7007289257199856
30.005499;0.4496418413850809;2.6992863673978874e-07;-6.093193488289099e-09;4.205113022199201e-07;-3.2684325928953717e-08;0.4503017878378972;10.001660438747523;0.8328359957758694;0.015559120809398955;0.015577748329107024;0.6749122857341029;0.1908245357398411;0.7011211347490303
30.005556;0.44964684823077483;2.6847117519485527e-07;-2.462722042963615e-09;4.2144612927008153e-07;-2.7556581473500833e-08;0.4503066412061562;10.001725081347937;0.8328385142894864;0.015559141641918977;0.015577602205416556;0.6743109355242807;0.19445219398139574;0.7015456165924437
30.005613;0.4496522766468365;2.6685543831169544e-07;1.1178224091556148e-09;4.223506705986705e-07;-2.227659345879413e-08;0.45031108739771497;10.00179092262708;0.8328406214673587;0.015559170281568483;0.015577446582169125;0.6737041380746676;0.19810395393921404;0.7019908471745763
30.00567;0.44965808108452554;2.650751150653227e-07;4.635242918453642e-09;4.2321525811451394e-07;-1.684205125142452e-08;0.4503150818861194;10.001857865247146;0.8328423172590048;0.015559206508648567;0.015577281786528589;0.6730888900857708;0.2017808124624211;0.7024545366030157
30.005727;0.4496642161111813;2.631195564856066e-07;8.077997895488778e-09;4.2403420284460097e-07;-1.1250875958795787e-08;0.450318590210555;10.001925871097347;0.8328436123590613;0.015559249944523623;0.015577108215743245;0.672463189103894;0.20548076933362866;0.7029345016679435
30.005784;0.44967063698733933;2.60977997412533e-07;1.143715096897735e-08;4.248057863476691e-07;-5.504076643276009e-09;0.45032158890266427;10.001995028355486;0.8328445271532668;0.015559300123446673;0.015576926300588228;0.6718260320904291;0.20920383138289142;0.7034300800421853
30.005841;0.44967729442538446;2.586418082977367e-07;1.470722606733616e-08;4.255304241372359e-07;3.933954749675236e-10;0.4503240642784013;10.002065566276805;0.8328450950082041;0.015559356593188408;0.015576736420399792;0.6711764175080721;0.2129500124359526;0.7039406224947589
30.005898;0.449684132816666;2.5610436824370974e-07;1.7884979574520248e-08;4.2620942905051524e-07;6.435558965588197e-09;0.4503260103133498;10.002137751588643;0.8328453611991283;0.01555941897244314;0.015576538769342703;0.6705163395942801;0.2167193294967955;0.704468350915433
30.005955;0.44969109231689847;2.533615564486255e-07;2.0968704080824224e-08;4.2684395813673943e-07;1.2618597331380277e-08;0.45032742381180624;10.002211715348492;0.8328453766450487;0.015559486885857069;0.015576333333670192;0.6698427818614702;0.22050980001146345;0.7050101159205139
30.006013;0.4496981052948831;2.5041236082474133e-07;2.395963531280593e-08;4.274350146359254e-07;1.8941836784455135e-08;0.4503283006834352;10.002287360350802;0.8328451928947126;0.015559559954720142;0.015576120070142576;0.66915771964117;0.22432344081218533;0.7055687817867353
30.00607;0.449705089257514;2.472578517705454e-07;2.6863248906197765e-08;4.279845672494397e-07;2.540636836218101e-08;0.45032864095951053;10.002364437630115;0.8328448566027761;0.015559637898517246;0.015575899049740589;0.6684591301892364;0.22815826651215088;0.706142172084002
30.006127;0.449711947556746;2.438998953504249e-07;2.9689567913026605e-08;4.284957644627843e-07;3.2012674207738594e-08;0.4503284555152486;10.002442680495323;0.8328444007996555;0.015559720531647152;0.015575670444330387;0.6677470031291092;0.23201328689039608;0.7067303025590064
30.006184;0.44971858481335564;2.4034113481153526e-07;3.2452481256425576e-08;4.289705713120973e-07;3.875980185651102e-08;0.4503277654938672;10.00252183312936;0.8328438411259185;0.015559807660668277;0.015575434540925725;0.667021342666466;0.2358905036345527;0.707334174344561
30.006241;0.4497249250034251;2.36583596118588e-07;3.5167426103545334e-08;4.2940614784359365e-07;4.564590110260425e-08;0.4503266006121816;10.00260160214331;0.8328431825746297;0.015559899034947169;0.015575191875529087;0.6662821606120457;0.2397869087202361;0.7079531407202215
30.006298;0.4497309156247243;2.3262524300546097e-07;3.7848365341509705e-08;4.2979288160055563e-07;5.2668028875222066e-08;0.4503249964225691;10.00268163319868;0.8328424275580679;0.015559994335882763;0.015574943293875525;0.665528469702712;0.24370448733092018;0.7085872799487508
30.006355;0.44973652175203765;2.2845910570931146e-07;4.050638884339758e-08;4.301149680684299e-07;5.982124159963251e-08;0.45032298548428545;10.002761519829775;0.8328415776490746;0.015560093243235616;0.015574689846311301;0.6647612853878695;0.2476412221752009;0.7092371885678463
30.006412;0.4497417201617666;2.2407577766631676e-07;4.315020308243122e-08;4.303533171991642e-07;6.709872787296041e-08;0.45032059077015624;10.002840827552367;0.8328406328020659;0.015560195601377691;0.015574432654564384;0.6639786308020964;0.2515970947622845;0.7099013143921322
30.006469;0.44974649403785266;2.1946640854070445e-07;4.578681059352386e-08;4.3048955316816776e-07;7.449237218086422e-08;0.45031782925552294;10.002919130235192;0.8328395940224584;0.015560301491589967;0.015574172779792643;0.6631805324561005;0.2555730860773571;0.7105803465348921
30.006526;0.44975082644174874;2.1462496082977695e-07;4.8422267080683314e-08;4.305082639962651e-07;8.199112958657012e-08;0.4503147227218263;10.002996086684297;0.8328384670019361;0.015560411127653976;0.015573911091011661;0.6623680104204795;0.2595661784272382;0.7112744619764609
30.006583;0.449754697713526;2.0954839465807024e-07;5.106331686279784e-08;4.3039636538869816e-07;8.95792520514688e-08;0.4503113045923171;10.003071526639454;0.8328372587263175;0.015560524699805203;0.015573648236849301;0.6615390761765331;0.2635783565591287;0.7119828310296747
30.00664;0.44975809170406494;2.0423544741298588e-07;5.371881445544164e-08;4.3014190038328005e-07;9.723816690980764e-08;0.45030761172643197;10.003145436638192;0.8328359702690481;0.015560642257918287;0.015573384685003737;0.6606947366131299;0.2676086083252607;0.7127063328211232
30.006697;0.4497610025549442;1.986871418418359e-07;5.63987788122222e-08;4.297352291448888e-07;1.0494954699409776e-07;0.4503036706950075;10.00321787065447;0.8328345998476321;0.015560763688366137;0.01557312079156564;0.6598339985353612;0.2716559261113965;0.7134439749592318
30.006754;0.449763432409198;1.9290825603944908e-07;5.911191318652796e-08;4.2917251657251835e-07;1.1269644622801163e-07;0.45029949650436835;10.003288884540222;0.8328331542988465;0.015560888783930577;0.015572856965377942;0.6589568726883539;0.2757203086332297;0.7141960696295935
30.006811;0.44976538278699735;1.8690551491051542e-07;6.186549461687625e-08;4.284583046302892e-07;1.2046321918485159e-07;0.4502950999911682;10.003358512203022;0.8328316507491766;0.015561017337737707;0.015572593754943326;0.6580623735578232;0.2798017602952904;0.7149620080565801
30.006917;0.44976684908219183;1.8068240609442564e-07;6.466823268103624e-08;4.276052025441352e-07;1.2823495265625786e-07;0.4502904904912893;10.003426764554844;0.8328301096156878;0.015561149205763899;0.01557233176369378;0.6564205152728779;0.28740728692256123;0.7164744790488803
30.006917;0.4497678246243273;1.7423615021957097e-07;6.753176471912244e-08;4.266306861610627e-07;1.359972437574564e-07;0.45028567296400307;10.00349364181633;0.8328285522844178;0.015561284279464273;0.015572071644135774;0.6564103109712102;0.2874078917413549;0.7164650783706427
30.006918;0.4497683081792219;1.67559559688603e-07;7.046808863375268e-08;4.2555163526458154e-07;1.437362434787217e-07;0.45028064723774774;10.003559180893472;0.8328270004616696;0.015561422423460886;0.015571814155306023;0.6563847756245864;0.2874805747124391;0.7164703059787804
30.006919;0.4497683058104929;1.6064304052106455e-07;7.348547577468213e-08;4.2438059386660097e-07;1.5143766938198494e-07;0.450275414012292;10.003623520481128;0.8328254726397268;0.01556156352514366;0.015571560068572868;0.6563579241970241;0.28755433396369856;0.7164744324963673
30.006921;0.44976782903674983;1.5347421037914024e-07;7.658655885357426e-08;4.2312743518830783e-07;1.5908600363066067e-07;0.4502699845705355;10.003686918119735;0.8328239816274172;0.01556170758731826;0.015571310021627597;0.6563157681309505;0.28769916703668186;0.71649278500837
30.006925;0.44976689396240427;1.4603897983924152e-07;7.97693158874423e-08;4.2180344931358393e-07;1.6666506543985864e-07;0.4502643855820217;10.003749695162409;0.83282253612204;0.0155618546813279;0.015571064478750325;0.6562423163038201;0.28798907139306873;0.716540550342268
30.006933;0.44976552428558353;1.3832464932916713e-07;8.302943199194676e-08;4.2042284734915016e-07;1.7415813862641963e-07;0.4502586511802667;10.003812139484022;0.8328211432426355;0.015562004825836856;0.015570823793371045;0.6561075733611571;0.2885680447428512;0.7166485276218111
30.006949;0.44976375443867894;1.3032157018103058e-07;8.636182452324976e-08;4.190015425717744e-07;1.8154714827019158e-07;0.4502528056557754;10.00387442786458;0.8328198066869094;0.015562157956224449;0.015570588283476777;0.6558485364930863;0.2897270849639034;0.7168775694926425
30.006981;0.44976162494254485;1.2202230811118897e-07;8.976052913512582e-08;4.175553872442874e-07;1.8881250178603038e-07;0.45024685360660477;10.003936585751866;0.8328185286009813;0.01556231395800717;0.015570358200523009;0.6553452005172918;0.2920461888590633;0.7173572343465818
30.007045;0.44975917918998154;1.1342016977910375e-07;9.321857365873494e-08;4.160986508908659e-07;1.95932901018007e-07;0.45024078568214354;10.003998464015584;0.8328173215436248;0.015562472712619726;0.015570133629475525;0.6543625647600518;0.2966983504129198;0.7183691580895125
30.007101;0.44975647192007584;1.0450993889819571e-07;9.67281265594976e-08;4.146441914792756e-07;2.028850533447711e-07;0.45023458911227693;10.004059738432815;0.8328162114410668;0.015562634165144057;0.015569914444833532;0.6535046326454311;0.300821559887812;0.7193022406041713
30.007101;0.44975357512456376;9.529048780453514e-08;1.0028032842833802e-07;4.1320491534938585e-07;2.096461094050274e-07;0.45022825381116677;10.004119913589212;0.8328152225098688;0.015562798397161565;0.015569700346969605;0.6534914097358959;0.30082280432583863;0.7192872195169145
30.007102;0.4497505699565435;8.576534120946873e-08;1.0386659367956943e-07;4.117932321658343e-07;2.1619725595017386e-07;0.4502217757810028;10.004178336518525;0.8328143669804366;0.01556296573377051;0.015569490900269056;0.6534629074872789;0.3008970700770938;0.7192888008685588
30.007103;0.44974753291831954;7.594130416403123e-08;1.0748117441860215e-07;4.104202631097383e-07;2.2252425691183638e-07;0.4502151649789462;10.004234276193294;0.8328136522734547;0.015563136818038375;0.015569285500695418;0.6534341484374407;0.30097134733993586;0.719290107119315
30.007105;0.4497445259873433;6.582856912501366e-08;1.111219537737781e-07;4.0909763595782324e-07;2.2861570185264098e-07;0.45020845027156037;10.004287039963256;0.8328130913885009;0.01556331248576908;0.015569083409702651;0.653391165678445;0.30111863376898884;0.7193091078819387
30.007109;0.4497415991655474;5.5440324339140044e-08;1.1478938719428339e-07;4.078379614642416e-07;2.3446101363305706e-07;0.4502016638793479;10.0043360383069;0.83281270334888;0.015563493532605756;0.015568883949450626;0.6533170009487893;0.3014129341070991;0.7193615380713616
30.007117;0.44973880300592245;4.47888323635971e-08;1.1848530932942039e-07;4.0665235960726453e-07;2.400482240520679e-07;0.45019482196418453;10.004380791531428;0.8328125078517089;0.015563680607118427;0.015568686641501227;0.6531847030956933;0.30199925777144765;0.7194840814993035
30.007133;0.44973619165955653;3.3882120550791575e-08;1.2221173401451078e-07;4.0554896620690186e-07;2.4536264137561313e-07;0.4501879292178095;10.004420952189545;0.8328125243126517;0.015563874205582372;0.015568491180739207;0.6529343204926645;0.3031716164365393;0.7197470532791651
30.007165;0.44973381920617356;2.2725692472740998e-08;1.259695323022776e-07;4.0453361707379603e-07;2.50387790152148e-07;0.45018099429022745;10.004456363367018;0.8328127729353768;0.015564074648884551;0.015568297338358024;0.6524498920849333;0.30551902039008283;0.7202982445197544
30.007229;0.4497317473651923;1.1326320548611642e-08;1.2975752584549597e-07;4.036115620762583e-07;2.5510780671899e-07;0.4501740348813923;10.004487040220768;0.8328132708929169;0.015564282067591433;0.015568104828062488;0.6515054458653088;0.31022547596565986;0.7214538469139505
30.007254;0.4497300474341507;-3.0579974498799536e-10;1.3357271750830098e-07;4.0278817167240414e-07;2.5950934650543497e-07;0.4501670766134541;10.004513048833859;0.8328140287104436;0.015564496388788679;0.015567913244090351;0.6511340062606478;0.31205698656988484;0.7219061099877022
30.007254;0.44972878152553336;-1.2155192501145457e-08;1.3741069352286887e-07;4.020660820807415e-07;2.6358164984010573e-07;0.4501601518209434;10.004534452695468;0.8328150530446756;0.01556471733213583;0.01556772212301374;0.6511196043452935;0.31205855366736573;0.7218905720368525
30.007255;0.44972798962185945;-2.419956281202072e-08;1.4126492515469506e-07;4.0144202795550454e-07;2.6731573670264827e-07;0.45015329686720085;10.004551376174296;0.8328163529067772;0.015564944505014531;0.015567531005778101;0.6510912779881376;0.3121341757949377;0.721894698824494
30.007256;0.449727698855833;-3.641197151593292e-08;1.451280054447986e-07;4.009073432061979e-07;2.707039455706293e-07;0.4501465480014969;10.004564062378085;0.8328179426895701;0.015565177466300406;0.015567339515568527;0.651063061989824;0.3122098481764476;0.7218991267150894
30.007258;0.4497279394634834;-4.876565528937112e-08;1.4899524068073535e-07;4.004497698483371e-07;2.737384652782723e-07;0.45013993774174316;10.004572877910803;0.8328198367641544;0.0155654156057199;0.015567147455870123;0.6510199831698745;0.3123585638129268;0.7219219956015044
30.007262;0.4497287522148026;-6.123671721931007e-08;1.5286462455019036e-07;4.0005500572729704e-07;2.7640869162310167e-07;0.4501334923014469;10.004578304486671;0.8328220374267817;0.01556565803242643;0.01556695476182998;0.6509490661315223;0.31265531523505036;0.7219841850272304
30.00727;0.4497301837286165;-7.380292765701313e-08;1.5673346946600143e-07;3.9970896467528614e-07;2.7870065765479313e-07;0.45012723004195315;10.004580911013669;0.8328245260106182;0.015565903663545976;0.015566761381346068;0.6508203436443537;0.3132460946451843;0.7221222739902212
30.007286;0.44973227689154877;-8.644035830878726e-08;1.605974506083638e-07;3.9939935972109227e-07;2.805996639686619e-07;0.45012116463616003;10.004581246070353;0.8328272642181974;0.015566151416167883;0.015566567293284777;0.6505788602838025;0.31442589098679735;0.7224159741011881
30.007318;0.4497350697599581;-9.912137181341592e-08;1.6445186229521073e-07;3.991139423350958e-07;2.820929097491705e-07;0.45011530984203907;10.004579711812454;0.8328302007565805;0.015566400304338635;0.015566372609322482;0.650112661653908;0.3167766876525727;0.7230224952875133
30.007382;0.44973860313758385;-1.1181704551688789e-07;1.6829288386177178e-07;3.988371383960667e-07;2.8317023699661343e-07;0.45010967505385596;10.004576549996768;0.8328332752003293;0.01556664937818223;0.01556617765006064;0.6492037798067819;0.32145446285278834;0.7242703070788011
30.00751;0.44974292601829197;-1.2450192993948582e-07;1.7211944292253045e-07;3.985506297827096e-07;2.8382379411561937e-07;0.4501042562930315;10.004571905724658;0.8328364198542044;0.015566897665709678;0.015565982958439395;0.6474402321842426;0.33071919070192307;0.7268619054403919
30.007638;0.4497480930641405;-1.3715496150648627e-07;1.7593470768799075e-07;3.982385761874919e-07;2.840484856468211e-07;0.45009903572904786;10.004565882715513;0.8328395609599316;0.015567144232987025;0.015565789266258952;0.6457300330503768;0.33986584400020975;0.7295584049432557
30.007766;0.4497541545925413;-1.4975568837074806e-07;1.7974492070368453e-07;3.9789181862530746e-07;2.838440871664277e-07;0.4500939874244195;10.004558599595889;0.8328426188456086;0.015567388252817074;0.01556559747081952;0.6440751994363185;0.34889639828316965;0.7323565680576272
30.007894;0.4497611467745338;-1.622813066264971e-07;1.8355597210484178e-07;3.97507032139327e-07;2.8321577331033136e-07;0.4500890839030959;10.004550232541382;0.8328455136111063;0.015567629058015845;0.015565408592219594;0.6424717463074775;0.35781283375063233;0.7352480678675197
30.008022;0.4497690909526884;-1.747073090685692e-07;1.8737022413222762e-07;3.970830411650556e-07;2.821713658415516e-07;0.45008430416206413;10.004540994059312;0.8328481763688892;0.015567866279928996;0.015565223681029973;0.6409216822336048;0.3666151353873247;0.7382290743411123
30.00815;0.4497780030583807;-1.8700982926047226e-07;1.9118511609665736e-07;3.9661861356080417e-07;2.807190376623208e-07;0.45007963999060724;10.004531064917433;0.8328505539072759;0.015568099916219942;0.015565043726973931;0.6394230086141136;0.3753042924958254;0.7412928888100623
30.008278;0.44978790497471605;-1.9916747108811847e-07;1.9499298569583582e-07;3.961129472216168e-07;2.7886761337952087e-07;0.4500750956615716;10.004520532770405;0.8328526027207676;0.015568330147294978;0.01556486964564244;0.6379757239797554;0.38388429743239477;0.7444362809346072
30.008534;0.4497988246427635;-2.1116114035819133e-07;1.9878123310609957e-07;3.955664659187055e-07;2.76626724579492e-07;0.45007067948225965;10.004509400666732;0.8328542828319532;0.015568557096847877;0.015564702344017313;0.635236836294775;0.4007171442032677;0.750943672566097
30.00879;0.4498107827730089;-2.2297176542232183e-07;2.025338870862672e-07;3.949792879305367e-07;2.740048409244218e-07;0.4500663938976201;10.004497709973984;0.8328555595390774;0.015568780792037832;0.015564542719154147;0.6326923698274318;0.41712582728400865;0.7577074665389297
30.009046;0.44982378174156407;-2.3457961050100439e-07;2.062340926336532e-07;3.9434868240674323e-07;2.7100874191793355e-07;0.45006223606585627;10.004485665385273;0.8328564054261008;0.015569001348847875;0.01556439151041064;0.6303343563462286;0.4331193402611626;0.7646901306564775
30.009302;0.4498378077735896;-2.4596769223670454e-07;2.0986440074888451e-07;3.936697937608139e-07;2.6764711723285075e-07;0.4500582086828482;10.004473606419381;0.8328567965987547;0.015569219166668683;0.015564249104791015;0.6281588221567947;0.44870867523539076;0.7718613626152055
30.009558;0.4498528413716952;-2.5712494661504434e-07;2.1340647710837605e-07;3.929386352596536e-07;2.6393363516423515e-07;0.45005432348287844;10.00446187534771;0.8328567149944253;0.015569434881664101;0.015564115388681826;0.6261587812344909;0.4639038252462361;0.7791905172256594
30.01007;0.4498688665247054;-2.6804482581704104e-07;2.1684319685193123e-07;3.9215193338599323e-07;2.5988562314709356e-07;0.45005059242163215;10.004450721639417;0.8328561577545889;0.01556964914966942;0.015563989730555524;0.622666233362412;0.49316378805971206;0.7942281704951712
30.010582;0.4498858710874601;-2.787212490593451e-07;2.2016036550045524e-07;3.913060942145035e-07;2.5552112086265455e-07;0.45004702212086967;10.004440288401005;0.8328551386277067;0.015569862488486175;0.015563871160700267;0.6198131667142156;0.5209655667967146;0.8096079374639361
30.011094;0.44990383831716924;-2.891466469575803e-07;2.2334604768074048e-07;3.903992063469265e-07;2.508574591291667e-07;0.4500436120826837;10.00443065243694;0.8328536860455134;0.015570075246923571;0.015563758565193044;0.6175585624238654;0.5473811674099731;0.825173828774651
30.011594;0.44992274009513866;-2.9931371855783677e-07;2.2638992980926895e-07;3.894317254892598e-07;2.4591172624600047e-07;0.4500403522888024;10.004421875862658;0.832851846766038;0.01557028766433406;0.015563650727973983;0.6158983957536769;0.5719095965048242;0.8404359804158773
30.011594;0.4499425369144181;-3.092173261593107e-07;2.292846793792642e-07;3.884040157366778e-07;2.4070152220139854e-07;0.45003722662940626;10.004414046596805;0.8328496840043161;0.015570499985310285;0.015563546372713321;0.6158926350355131;0.5719088623141668;0.8404308272682801
30.011595;0.44996317715466855;-3.188541179006097e-07;2.320271090878989e-07;3.873151941417214e-07;2.3524361776220704e-07;0.4500342150994328;10.004407296723503;0.8328472636924286;0.015570712512232908;0.015563444262120106;0.6158842448846714;0.5719549784354252;0.8404558214292068
30.011596;0.4499845953439319;-3.2822204464269547e-07;2.3461688399572001e-07;3.861648929636642e-07;2.2955147034357345e-07;0.45003128955755256;10.004401809760552;0.8328446392711276;0.015570925514928181;0.01556334323299636;0.6158771943949277;0.5720019653062975;0.840482554335396
30.011598;0.4500067178944198;-3.3732051276482386e-07;2.370545209800476e-07;3.849550955449104e-07;2.2363520798892305e-07;0.4500284146701745;10.004397840855473;0.8328418476943996;0.015571139177716735;0.015563242233302235;0.6158664622259893;0.5720968460791028;0.8405393423744362
30.011602;0.4500294774552539;-3.461497142213126e-07;2.393389233228104e-07;3.8368958247975637e-07;2.175039888926601e-07;0.45002555801941546;10.004395719046245;0.8328389151743183;0.015571353702201293;0.0155631404515299;0.6158510308476163;0.5722866418343844;0.8406574473145478
