time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.01161;0.4500528288187927;-3.547095284019921e-07;2.4146524753784e-07;3.823721946939993e-07;2.1116715528227366e-07;0.4500227019181812;10.004395811843883;0.8328358614436853;0.015571569343143899;0.015563037370023222;0.6158248721353903;0.5726673727000436;0.8408978952217979
30.011626;0.450076753925022;-3.629998095861998e-07;2.434270809936965e-07;3.810065787343241e-07;2.0463364635527872e-07;0.45001984827847796;10.004398492549191;0.832832702868893;0.015571786273355126;0.015562932621475392;0.6157769391712393;0.5734280624147761;0.841381620737594
30.011658;0.4501012496614017;-3.7102247991084104e-07;2.4522011582589166e-07;3.7959700178135736e-07;1.9791214150166e-07;0.45001701439758746;10.004404098955558;0.8328294566194969;0.015572004505621947;0.01556282581573032;0.6156881762123874;0.5749487392783015;0.8423547577073733
30.011722;0.45012630995242076;-3.7878290087162045e-07;2.4684220422237824e-07;3.781486653541724e-07;1.9101154652760363e-07;0.4500142284834359;10.004412876991687;0.832826138287313;0.01557222391591014;0.015562716527648348;0.6155195356991466;0.5779764337993241;0.8443026840258748
30.01185;0.4501519180886732;-3.8628916240264784e-07;2.482920836021083e-07;3.766687272287301e-07;1.839394461333347e-07;0.45001152690957646;10.004424972852963;0.8328227568922146;0.015572444225152731;0.015562604459611492;0.6152089830121122;0.5839751779272002;0.8481975769207787
30.012106;0.4501780474993602;-3.9355083539506706e-07;2.495696129822965e-07;3.751676739897976e-07;1.767004388849432e-07;0.4500089446562136;10.004440468850802;0.8328193180613219;0.015572665014831842;0.01556248964106153;0.6146864878278663;0.5957490062319538;0.8559751976118447
30.012362;0.4502046592851321;-4.005771367117114e-07;2.5067684632159465e-07;3.73658247189595e-07;1.6929761977595516e-07;0.45000650445452095;10.004459394046485;0.8328158305430308;0.015572885854940153;0.01556237252883163;0.6142860125310953;0.6072239565732332;0.8637199242911164
30.012618;0.45023170187408623;-4.073750010022383e-07;2.5161856617875186e-07;3.721530723114482e-07;1.6173462752271638e-07;0.45000421783539307;10.004481714004168;0.8328123078127662;0.015573106416212098;0.015562253975321821;0.6140025074077637;0.6184100692446133;0.871424192539714
30.012874;0.45025912106198546;-4.139494540180139e-07;2.5240241858740014e-07;3.7066315024956476e-07;1.5401648884710483e-07;0.45000209524560875;10.004507374088716;0.8328087637570033;0.015573326460939214;0.015562135076963897;0.6138319170084671;0.6293143852607372;0.8790801038190452
30.01313;0.45028686878906404;-4.2030503394704273e-07;2.5304000489980194e-07;3.6919687099119867e-07;1.461514508076982e-07;0.45000015221392214;10.004536387363181;0.8328052058725226;0.015573545773711573;0.015562016974713344;0.6137711919702038;0.6399419436807476;0.8866799284503755
30.013386;0.4503148994005391;-4.2644545098869034e-07;2.535474892036164e-07;3.6776027074692374e-07;1.3815176489071838e-07;0.44999840453234785;10.004568863365378;0.832801632992681;0.01557376413240013;0.015561900721782696;0.6138152976862211;0.6503017775132611;0.8942182584837006
30.013642;0.4503431571407427;-4.323723718066074e-07;2.53943386755395e-07;3.6635860234372165e-07;1.300320612870128e-07;0.4499968614009162;10.004604970987772;0.8327980401407223;0.015573981312422231;0.015561787263316878;0.6139602149814507;0.6603999100964097;0.9016890341078596
30.013791;0.4503715683430212;-4.3808555460009573e-07;2.542455444674957e-07;3.6499774271822037e-07;1.2180893880806548e-07;0.44999553092497074;10.004644869050777;0.8327944261647054;0.015574197082191444;0.015561677440026612;0.6140869352608335;0.6661373544624337;0.9059856131658119
30.013791;0.45040004865474437;-4.435843238827015e-07;2.544701126535442e-07;3.636851893938216e-07;1.135020838505057e-07;0.44999443123313854;10.004688583432664;0.832790796416611;0.015574411210471376;0.015561571889794302;0.6140824563403351;0.6661381176564302;0.9059813061495972
30.013792;0.45042851210961815;-4.488685506417471e-07;2.5463207422318244e-07;3.62429785473228e-07;1.0513395665148988e-07;0.44999358658073096;10.004735954361053;0.8327871580922395;0.015574623493749813;0.015561470909738568;0.6140787795734808;0.6661772061865254;0.9060053168806463
30.013793;0.4504568692490118;-4.5393844560913816e-07;2.5474672597062125e-07;3.6123895968334167e-07;9.672774760797631e-08;0.44999301033579825;10.004786777880785;0.8327835167115231;0.015574833714358988;0.015561374418573033;0.6140749101454714;0.6662166247209641;0.9060290174192394
30.013795;0.45048502931497636;-4.5879418128359554e-07;2.5483095656346843e-07;3.601155558851725e-07;8.830583180398424e-08;0.4499926986228223;10.004840960293267;0.8327798799619566;0.015575041521544803;0.015561282013600592;0.6140718618038008;0.6662953715537029;0.9060817850244115
30.013799;0.4505129133593244;-4.634351257269254e-07;2.54902366750042e-07;3.590576497327532e-07;7.988974646250119e-08;0.4499926415411081;10.00489851740376;0.832776264803454;0.01557524641764268;0.015561193120811898;0.6140706577769796;0.6664504397655597;0.9061915486030895
30.013807;0.4505404635877925;-4.67858359084275e-07;2.549777482661838e-07;3.580609572126999e-07;7.15002384901723e-08;0.44999283370853355;10.004959518733303;0.8327726995590562;0.015575447882507778;0.015561107207145422;0.6140733240741435;0.6667598215205469;0.906417116133516
30.013823;0.45056764044621905;-4.7205871700664456e-07;2.550734402168172e-07;3.571201934675541e-07;6.315687844603465e-08;0.4499932729404699;10.005024036041199;0.8327692165802947;0.015575645476979856;0.015561023858947727;0.6140838846574425;0.6673745090553689;0.9068724663109762
30.013855;0.4505944094812352;-4.760303421914563e-07;2.552072966322771e-07;3.562285669209076e-07;5.4878682819154574e-08;0.4499939523964415;10.00509207505034;0.8327658440181541;0.015575838910508828;0.015560942651730693;0.6141103659259665;0.6685994936325651;0.9077880127930689
30.013919;0.45062072975053274;-4.797670737996021e-07;2.554001197730133e-07;3.5537844981869957e-07;4.6685691888369104e-08;0.4499948509256819;10.0051635795816;0.832762605734252;0.015576028092678737;0.01556086305209759;0.6141688003409339;0.6710337664188715;0.9096176040182232
30.014047;0.4506465560215553;-4.832625444256734e-07;2.556736422449662e-07;3.545649643763613e-07;3.859995541864424e-08;0.4499959288266253;10.00523852283901;0.8327595217922186;0.015576213053747096;0.015560784506192343;0.6142912192329729;0.6758543204586119;0.9132579295058921
30.014303;0.4506718489542159;-4.865106845682125e-07;2.560457991313944e-07;3.5378988259083543e-07;3.064488153524744e-08;0.4499971363887577;10.005316963695492;0.8327566065128092;0.015576393779782708;0.015560706529411716;0.6145416460249459;0.6853101497423663;0.9204415522108853
30.014815;0.4506965820653072;-4.895053750262554e-07;2.5652905854486136e-07;3.53061251503479e-07;2.2842121726620632e-08;0.4499984301316609;10.005398999656531;0.8327538705645348;0.015576570160235741;0.015560628639007482;0.6150480995148636;0.7035152457365011;0.9344064847106761
30.015327;0.4507207416623167;-4.922412931537282e-07;2.5713381211020723e-07;3.523889474733142e-07;1.5207532184342893e-08;0.44999978708224364;10.005484639238187;0.8327513222032151;0.01557674204488287;0.015560550194875601;0.615554601777594;0.7208155960927858;0.9478268437473382
30.015839;0.4507443187896966;-4.94716721573828e-07;2.5787165225379466e-07;3.5178052606380376e-07;7.749763188426842e-09;0.4500012073369369;10.005573707929667;0.8327489661749237;0.015576909294639084;0.015560470362045232;0.616061183612889;0.7372521861112517;0.9607081502423667
30.016351;0.4507672987642047;-4.969350902898831e-07;2.5875491147903126e-07;3.512398081784145e-07;4.723007897398174e-10;0.450002703839496;10.00566584354234;0.8327468088295282;0.015577071766169157;0.015560388316390292;0.616567881533807;0.7528690011401429;0.9730621985332714
30.016863;0.45078965534483606;-4.989044877579242e-07;2.5979429337010806e-07;3.5076876067121613e-07;-6.622315781102581e-09;0.4500042928789979;10.005760500501442;0.8327448649180818;0.015577229275818128;0.015560303496587942;0.6170747289470861;0.767707030003529;0.9849018999080349
30.017375;0.450811352626342;-5.006358363371699e-07;2.6099689766023247e-07;3.5037051505529923e-07;-1.3527725146647005e-08;0.45000599008170483;10.005856972877163;0.832743155600204;0.015577381652955786;0.015560215685309086;0.617581752212364;0.7818032665991858;0.9962399194270722
30.017887;0.45083235664318483;-5.021398193343419e-07;2.6236584444296636e-07;3.500500317048514e-07;-2.0231373364771345e-08;0.45000780633126364;10.005954486781935;0.8327417010086275;0.015577528788619602;0.015560124901296565;0.6180889714702963;0.7951967070312288;1.0070929115390228
30.018399;0.4508526469955565;-5.034253193956098e-07;2.639024711236288e-07;3.4981290431896495e-07;-2.6717740981602198e-08;0.4500097431179343;10.00605228306835;0.8327405147292493;0.01557767060621347;0.015560031179039683;0.618596400804335;0.807921345200639;1.0174756857530791
30.018911;0.45087221410349704;-5.045005270545929e-07;2.6560877146610534e-07;3.4966431145675674e-07;-3.297553629217279e-08;0.45001178772367295;10.006149643644004;0.8327396015347068;0.015577807122843712;0.015559934377210947;0.6191040488712072;0.8200101703699411;1.027404025032702
30.019423;0.4508910492899055;-5.053733153926217e-07;2.67486869777994e-07;3.4960779088309336e-07;-3.9001506273223846e-08;0.45001391298735743;10.006245927770168;0.8327389583107244;0.015577938509727902;0.015559834161048414;0.6196119191734883;0.8314961678120776;1.0368952474902182
30.019935;0.4509091430789631;-5.060501645050138e-07;2.6953793643931586e-07;3.496443630041242e-07;-4.479844992330664e-08;0.45001608699598156;10.006340636326527;0.8327385758166956;0.015578064961964917;0.015559730153935082;0.6201200087664728;0.8424083218245113;1.0459647855838503
30.020447;0.4509264886178512;-5.065360180277499e-07;2.7176405810758033e-07;3.4977335591499986e-07;-5.037281998910252e-08;0.45001828533775245;10.006433429981922;0.8327384374868134;0.01557818660409739;0.01555962207352839;0.6206283086431422;0.852776619267342;1.0546299933191225
30.020959;0.45094308212025336;-5.068345833667342e-07;2.741714835257413e-07;3.499934036091942e-07;-5.573328494872788e-08;0.45002049521835813;10.006524073344623;0.8327385183624771;0.015578303548193317;0.015559509767916766;0.6211368081353468;0.8626270512182147;1.0629059705003836
30.021471;0.45095892130597914;-5.069470025216215e-07;2.767721345789476e-07;3.503019475929889e-07;-6.0887602526849e-08;0.4500227098891962;10.006612351408263;0.832738788935755;0.01557841591721824;0.01555939322945989;0.6216455011042799;0.8719856110327532;1.0708086445801244
30.021983;0.4509740049596782;-5.068699446952535e-07;2.795821774409599e-07;3.506944942725126e-07;-6.584036994293284e-08;0.4500249245271782;10.006697984937054;0.8327392217398482;0.015578523817870098;0.015559272582167095;0.6221543848118758;0.880877291152098;1.0783538493548261
30.023007;0.4509883340800899;-5.065961477902952e-07;2.826180206774457e-07;3.5116469888291927e-07;-7.059375817076064e-08;0.45002713904549013;10.00678060825649;0.8327397985902015;0.015578627308463162;0.015559148032086464;0.6231754508991946;0.8973720818812004;1.0924508458130453
30.023928;0.45100191111207155;-5.061167631568561e-07;2.8589253166856316e-07;3.5170443571307035e-07;-7.514825890335418e-08;0.4500293542407896;10.00685985300696;0.8327405147598615;0.015578726355050596;0.0155590198542151;0.6240946822139025;0.9108409711095493;1.104060111891307
30.02485;0.4510147386185904;-5.054229785571307e-07;2.894140720396958e-07;3.5230427329587744e-07;-7.950327050809332e-08;0.4500315644549145;10.006935398036683;0.8327413743184547;0.015578820845766107;0.015558888370820478;0.62501405603625;0.9231279432844172;1.1147333094698153
30.025772;0.45102682545471473;-5.045067941093114e-07;2.9318646404526e-07;3.5295496750132594e-07;-8.365911630311424e-08;0.45003376452555083;10.007006884685103;0.8327423831197378;0.015578910661177022;0.015558753839030551;0.6259325435841357;0.9343319790575071;1.124540043409484
30.026693;0.45103819669771555;-5.033612956302283e-07;2.9720800577507534e-07;3.5364839540985923e-07;-8.761767505955003e-08;0.4500359606688894;10.00707385313447;0.8327435465548187;0.015578995689626915;0.015558616342206451;0.6268521078381061;0.9445480565811016;1.133550941492835
30.027615;0.45104889480327026;-5.019811063695439e-07;3.0147120802127974e-07;3.5437848906969223e-07;-9.137899307239777e-08;0.4500381681520096;10.007135825960265;0.8327448661970295;0.015579075761986612;0.015558475781148547;0.6277707058265257;0.9538621529924203;1.1418290543951075
30.028536;0.45105897167806774;-5.003633373332345e-07;3.0596460846671543e-07;3.551437947906088e-07;-9.493849094082459e-08;0.4500404027287665;10.007192403153425;0.8327463366089038;0.015579150604108385;0.015558332026322742;0.6286902956611509;0.9623532455728837;1.1494354945582927
30.029458;0.4510684789830835;-4.985070884716384e-07;3.1067587603476514e-07;3.5594873018877443e-07;-9.828918009881646e-08;0.45004267746818655;10.00724323937282;0.8327479509415712;0.015579219851785056;0.01555818515553037;0.6296098431928804;0.9700963126728649;1.1564277276556694
30.03038;0.4510774606574541;-4.964107952356349e-07;3.1559326532648273e-07;3.5680061596203146e-07;-1.0142401851919532e-07;0.4500450025100865;10.007287976769177;0.8327497096058185;0.015579283045012961;0.015558035464355616;0.6305283233229654;0.9771543334630497;1.1628542498111645
30.031301;0.4510859501129581;-4.940701046295928e-07;3.207036330266347e-07;3.577056660005665e-07;-1.0433516315489613e-07;0.4500473834285905;10.00732624316633;0.8327516197042214;0.015579339582589188;0.015557883285657293;0.6314477179020115;0.9835902871132631;1.1687660337032737
30.032223;0.451093972218037;-4.914777503029619e-07;3.259900129806941e-07;3.5866791342805776e-07;-1.070142592216945e-07;0.45004982281567046;10.007357733844314;0.8327536872836557;0.015579388766965175;0.015557728905793433;0.6323660118997627;0.9894571533757237;1.1742041616542247
30.033144;0.45110154957360266;-4.886241293890934e-07;3.3143100703804623e-07;3.59690143112231e-07;-1.094543811322213e-07;0.4500523237484939;10.007382318650347;0.8327559159203354;0.015579430028481387;0.01555757250884489;0.6332851870704511;0.9948069142841433;1.179211585943453
30.034066;0.4511087090429724;-4.85498188498969e-07;3.370010109007219e-07;3.607744751118531e-07;-1.1165020077265142e-07;0.4500548910238775;10.00740006835764;0.8327583133235671;0.015579463211202592;0.015557414103760969;0.6342042173372389;0.9996845555107968;1.1838241945472796
30.034116;0.45111548006732743;-4.820889330211097e-07;3.426721328115165e-07;3.619221170385923e-07;-1.135967438274755e-07;0.4500575362351513;10.007411148247595;0.832760893852258;0.015579488666474102;0.015557253539459274;0.634251072415405;0.9999450676907495;1.1840723163443672
30.034116;0.4511218860380961;-4.783876477431235e-07;3.4841818278120484e-07;3.6313219700327285e-07;-1.152899331620318e-07;0.4500602847037004;10.007415679854489;0.8327636750117907;0.015579507065153387;0.015557090546481366;0.6342477285640487;0.9999514471665906;1.184079224594814
30.034117;0.4511279389965157;-4.743900202676832e-07;3.542171654355309e-07;3.6440038443871004e-07;-1.1672896177210602e-07;0.45006317090098924;10.007413684230833;0.8327666738163928;0.015579519115875247;0.015556924828474844;0.6342451770079103;0.9999576941046968;1.1840867460340654
30.034118;0.45113364111949344;-4.700962576156899e-07;3.600503227694509e-07;3.6571913008422127e-07;-1.179175199458086e-07;0.4500662232279167;10.007405095237294;0.8327699023558305;0.015579525360883964;0.015556756228067653;0.6342424239164226;0.999963810018821;1.184094360760304
30.03412;0.45113898856977497;-4.65509952234151e-07;3.6590139951234414e-07;3.670792985733124e-07;-1.1886337994936534e-07;0.4500694528558022;10.007389791547622;0.8327733673878014;0.015579526125819393;0.015556584790252419;0.6342404864995274;0.9999697982142726;1.1841026104109413
30.034124;0.4511439744755035;-4.606382693471654e-07;3.7175825274702647e-07;3.684714544811618e-07;-1.1957821312466704e-07;0.450072850961582;10.007367622016435;0.8327770775998667;0.015579521637822013;0.01555641069078661;0.6342403903856447;0.9999756643395457;1.1841120236426876
30.034132;0.4511485898975874;-4.55492786569542e-07;3.7761284625570067e-07;3.6988668350110837e-07;-1.200782108691746e-07;0.4500763900829036;10.007338404771637;0.8327810453096224;0.015579512105314577;0.015556234149011732;0.6342441657737372;0.9999814143368132;1.1841236553482422
30.034148;0.45115282476736646;-4.500877327528142e-07;3.834587551279548e-07;3.713177649055502e-07;-1.203852389257316e-07;0.45008002853234286;10.007301900267974;0.8327852780471806;0.015579497659218304;0.015556055371054948;0.6342558417008883;0.9999870532142323;1.1841396229020604
30.03418;0.45115666910563956;-4.444367699515299e-07;3.8929010497672615e-07;3.7275914503420873e-07;-1.205269984882273e-07;0.45008371553315;10.00725780537669;0.8327897734907791;0.015579478340961128;0.015555874518746283;0.6342834388618336;0.9999925862587733;1.1841641764862418
30.034244;0.4511601083569133;-4.385537053003566e-07;3.9510177887297484e-07;3.7420459544287287e-07;-1.205344584897609e-07;0.45008739496972006;10.007205792272364;0.8327945237513498;0.015579454174785064;0.015555691727086932;0.6343429608712645;0.9999980193785939;1.1842058459407039
30.034372;0.4511631157874982;-4.324557161621207e-07;4.0088824699542055e-07;3.75645919654425e-07;-1.2043795774321997e-07;0.4500910082543125;10.007145517557756;0.8327995223859779;0.01557942521336525;0.015555507158080118;0.6344663941621934;1.0000033565953057;1.1842817357439392
30.034628;0.4511656527130707;-4.261628824339945e-07;4.0664208043170847e-07;3.770734523806896e-07;-1.2026370723293704e-07;0.4500944985023086;10.007076593484499;0.8328047670993086;0.015579391516230136;0.015555320975615787;0.6347177217896888;1.0000085967308925;1.1844261145186825
30.03514;0.45116767552063897;-4.196954102487247e-07;4.1235456863794933e-07;3.7847514126318414e-07;-1.2003103411051412e-07;0.4500978179162431;10.00699865345609;0.8328102571426236;0.015579353170458403;0.01555513329454045;0.6352249366826138;1.0000137322345093;1.1847076246810595
30.036164;0.45116913930987645;-4.1307326206346204e-07;4.180179122287643e-07;3.798353696021489e-07;-1.197519966064627e-07;0.4501009338336707;10.006911450196872;0.8328159882751344;0.0155793104707921;0.015554944254475806;0.63624404206215;1.0000187512414007;1.1852638558654496
30.037188;0.45116999909416977;-4.0631768386880197e-07;4.2362756835743235e-07;3.8113648807057653e-07;-1.1943401276558258e-07;0.45010383001783555;10.006814815916533;0.832821947638221;0.015579264062523046;0.015554754082520095;0.6372630451581451;1.0000236414610586;1.1858205073513148
30.038212;0.4511702177546622;-3.9945198040126733e-07;4.291844272316259e-07;3.823611197876361e-07;-1.1908257405082012e-07;0.4501065071267176;10.006708601830494;0.8328281110209652;0.015579214866204852;0.015554563028044427;0.6382819547947527;1.0000283932035738;1.1863775554178635
30.039236;0.45116977641547673;-3.924992371389969e-07;4.346942668756075e-07;3.8349264353314277e-07;-1.1870206184604101e-07;0.45010898117846393;10.006592698284065;0.832834444231603;0.015579163850308953;0.015554371308319928;0.6393007825602317;1.0000329997266728;1.1869349840813215
30.04026;0.4511686786907225;-3.8547703361101295e-07;4.401624371148557e-07;3.845155369917139e-07;-1.182955713827503e-07;0.45011127536432227;10.006467029667778;0.8328409054912368;0.015579111757830708;0.015554179129984583;0.640319541774186;1.0000374566610737;1.1874927822150367
30.041284;0.4511669463027188;-3.783942984314349e-07;4.455887980518237e-07;3.8541635380677794e-07;-1.1786351240621775e-07;0.4501134096246298;10.006331549495265;0.8328474456942861;0.015579059053257514;0.015553986724120122;0.6413382449183268;1.000041763494339;1.1880509430312045
30.042308;0.4511646068957524;-3.712539155286808e-07;4.509688211733352e-07;3.861839467664932e-07;-1.1740182974414099e-07;0.45011539273480783;10.00618630126232;0.8328540084840643;0.015579006157280074;0.01555379434674083;0.6423569048343709;1.0000459239622492;1.1886094671359513
30.043332;0.4511616856144139;-3.6405710604629033e-07;4.562979418341742e-07;3.8681018810821704e-07;-1.169035558765409e-07;0.45011721807259203;10.006031465878294;0.8328605319528232;0.015578953591588967;0.015553602225541245;0.6433755390213538;1.0000499416498791;1.1891683667081487
30.044356;0.45115820764230535;-3.5680503342559436e-07;4.6157374230177067e-07;3.872909053487431e-07;-1.1636311939494897e-07;0.45011886618272934;10.005867344102052;0.8328669494993415;0.015578901923534401;0.015553410464128248;0.6443941709427323;1.0000538151572769;1.1897276669105366
30.04538;0.4511542050556849;-3.494981531247761e-07;4.6679577149648003e-07;3.87624002626318e-07;-1.1577886089297955e-07;0.4501203123174122;10.00569430972087;0.832873187469561;0.015578851743234421;0.01555321896540663;0.6454128256282166;1.0000575365058477;1.1902873996623313
30.046404;0.4511497204217199;-3.4213447254206146e-07;4.719637996491245e-07;3.8780608740951525e-07;-1.1515298168708553e-07;0.45012153222197593;10.005512800843876;0.8328791637928672;0.015578803700729525;0.015553027479833016;0.6464315232283205;1.0000610905885547;1.1908475960381446
30.047428;0.45114480220273695;-3.3470818659342577e-07;4.770757626101717e-07;3.878310541860883e-07;-1.1449152410897231e-07;0.4501225037935772;10.005323352669766;0.8328847915890387;0.015578758506902834;0.015552835779846027;0.6474502766677237;1.0000644553814217;1.1914082869493916
30.048452;0.4511395001936321;-3.2721154008232467e-07;4.821278051323975e-07;3.876912356413684e-07;-1.1380424380775287e-07;0.45012320847212167;10.005126574615787;0.832889984224082;0.015578716884731232;0.015552643783302903;0.648469093565314;1.0000676047540804;1.1919695063980196
30.049476;0.45113386879896766;-3.1963874938615855e-07;4.871162628766994e-07;3.873802108874545e-07;-1.1310153532445967e-07;0.4501236356794012;10.004923071385468;0.832894659831972;0.01557867950081472;0.015552451512870429;0.6494879780863386;1.000070512879108;1.1925312883318402
30.0505;0.4511279655672353;-3.119883006374001e-07;4.920386571082395e-07;3.8689512885829183e-07;-1.123902312200818e-07;0.45012378955786;10.004713428401136;0.8328987475528011;0.015578646917798597;0.015552259021968957;0.6505069335307544;1.0000731582074887;1.1930936609339085
30.051524;0.45112184211039896;-3.0426320856379227e-07;4.968916133459911e-07;3.8623680946486324e-07;-1.1167385908149954e-07;0.45012369376917905;10.004498316948395;0.8329021943273007;0.015578619513612356;0.015552066382207692;0.6515259677612227;1.0000755251741975;1.1936566482171884
30.052548;0.45111553629023843;-2.9647039926501175e-07;5.016687686653173e-07;3.8540785970345914e-07;-1.1095713031170429e-07;0.450123388802487;10.004278613628433;0.832904967365323;0.015578597326689717;0.015551873655829388;0.6525450946110042;1.0000776021755045;1.1942202777226385
30.053572;0.451109064784166;-2.8861930818945213e-07;5.063623023678125e-07;3.8441052514230464e-07;-1.1024911491216577e-07;0.4501229232233564;10.004055370157094;0.8329070491081985;0.0155785799568551;0.015551680844995574;0.6535643242955637;1.000079378499137;1.1947845833758648
30.054596;0.4511024206814697;-2.80720040195613e-07;5.109656224654825e-07;3.832470761562599e-07;-1.0956287140764991e-07;0.4501223455554762;10.003829680701614;0.832908428980616;0.015578566660070894;0.01555148783292264;0.6545836524866658;1.0000808444939824;1.1953496013688767
30.05562;0.45109558137403005;-2.727822099397369e-07;5.15474429145768e-07;3.8192202686450365e-07;-1.089130398105179e-07;0.4501216975439123;10.003602613104734;0.8329091010744111;0.015578556629256243;0.01555129430070387;0.6556030629076854;1.0000819928278464;1.195915368960128
30.056644;0.45108851721887766;-2.648151037759874e-07;5.198868001945244e-07;3.804432075742421e-07;-1.0831217744865738e-07;0.45012100941844285;10.003375192673467;0.8329090645878985;0.015578549220598096;0.015551099705452954;0.6566225396153434;1.0000828166941675;1.196481928036593
30.057668;0.4510811971064207;-2.568288580579445e-07;5.242019617430023e-07;3.7882240107320093e-07;-1.07768122670534e-07;0.4501203047310688;10.00314835729556;0.8329083176764919;0.015578543907247543;0.015550903413930868;0.6576420737047708;1.0000833074684476;1.1970493236339868
30.058692;0.4510735993934803;-2.4883506784143093e-07;5.284180210238085e-07;3.7707537083842166e-07;-1.0728526227261842e-07;0.45011961167503306;10.002922906296726;0.8329068548239725;0.015578540130751675;0.015550704893927033;0.6586616622228275;1.0000834543905404;1.1976175992740468
30.059716;0.4510657234370633;-2.40845712844922e-07;5.325321477394784e-07;3.752194806223031e-07;-1.0686805649478461e-07;0.4501189674684463;10.002699505084573;0.8329046756148764;0.015578537315218374;0.015550503692364081;0.6596813054901685;1.0000832456377609;1.19818679522057
30.06074;0.45105758651571715;-2.3287186210165753e-07;5.365436661567462e-07;3.7327190675741817e-07;-1.0652370060090237e-07;0.4501184145723624;10.002478742600724;0.8329017881272331;0.015578535045245612;0.015550299192195553;0.6607010033749017;1.0000826717707147;1.1987569465775854
30.061764;0.45104921134291914;-2.249240846360159e-07;5.404558761736075e-07;3.7125015284532735e-07;-1.0626251563936628e-07;0.45011799380932704;10.00226117254625;0.8328982015397411;0.015578533198859691;0.01555009059385935;0.6617207538469148;1.000081729558739;1.1993280836420763
30.062788;0.4510406233358153;-2.1701382610647007e-07;5.442752827061037e-07;3.691707027035907e-07;-1.0609683197701485e-07;0.45011773662536636;10.00204731176853;0.8328939256405747;0.015578531900335878;0.015549877308197353;0.6627405575652936;1.0000804219536656;1.199900236850534
30.063812;0.4510318563604004;-2.0915280698400448e-07;5.48009506019688e-07;3.670460848918118e-07;-1.0604111797696113e-07;0.4501176621910178;10.001837648864283;0.8328889806841663;0.015578531450180065;0.015549659293211376;0.6637604232575832;1.0000787549988512;1.200473440301953
30.064836;0.4510229523405146;-2.0134939222545937e-07;5.516647744592147e-07;3.6488581467813367e-07;-1.0611355593629927e-07;0.450117780558828;10.001632661563118;0.8328834014527754;0.015578532334234832;0.015549436940586697;0.6647803672095121;1.000076734124641;1.2010477306630134
30.06586;0.4510139532753661;-1.9360598595140246e-07;5.552447755443458e-07;3.626995289827652e-07;-1.0633668801801229e-07;0.4501180952603729;10.001432795612342;0.8328772308129886;0.015578535135980585;0.015549210704933392;0.6658004085494523;1.000074361581955;1.201623143399759
30.066884;0.4510048948597188;-1.8592163576209618e-07;5.587512529542681e-07;3.6049623402641105e-07;-1.0673660836370204e-07;0.45011860474284876;10.001238476660113;0.8328705141968901;0.015578540324397323;0.015548980861872893;0.6668205694337098;1.000071637801698;1.2021997095598214
30.067908;0.45099581059719535;-1.7829723481464556e-07;5.621860701053389e-07;3.5828156102812896e-07;-1.0734111368161826e-07;0.4501193032206315;10.001050188158821;0.8328633012560653;0.015578548135484467;0.015548747522442915;0.6678408780462638;1.000068565805927;1.2027774536870848
30.069956;0.45098674271326095;-1.70737532451597e-07;5.65554292717412e-07;3.560577875091911e-07;-1.0817592518100588e-07;0.4501201747006619;10.000868452672234;0.832855651222374;0.015578558653550414;0.015548510763028394;0.6698853626811356;1.0000651549189357;1.2039260407211956
30.0718;0.4509777467007162;-1.632470460607917e-07;5.688643181171047e-07;3.5382508985652714e-07;-1.0926014698693636e-07;0.45012118462522877;10.00069369291811;0.8328476347942997;0.015578571979353166;0.015548270690584426;0.6717250431103632;1.000061422755615;1.204963296204996
30.073643;0.4509688850929681;-1.5582387593682747e-07;5.721228313032813e-07;3.515818321819302e-07;-1.1060555391954665e-07;0.45012228307872043;10.000526179254608;0.8328393272592169;0.015578588280872325;0.015548027433189174;0.6735659330198412;1.0000573945629418;1.2060036458721437
30.075486;0.4509602174655766;-1.4845927345295783e-07;5.753297784289384e-07;3.493251507417517e-07;-1.1221981704192916e-07;0.4501234194505602;10.00036607652943;0.8328307991705914;0.015578607661362;0.015547781175389162;0.675406046438812;1.0000531000573234;1.2070459732091805
30.077329;0.45095179802293234;-1.4114216169030994e-07;5.784781082539561e-07;3.4705214714372384e-07;-1.1410808169506613e-07;0.4501245577206829;10.000213428464717;0.8328221146664149;0.015578630035106185;0.01554753227677975;0.6772463961914078;1.0000485701271862;1.2080908393590788
30.079172;0.4509436823138495;-1.3386168396101595e-07;5.815554548224937e-07;3.447612048844067e-07;-1.1627071704085943e-07;0.45012568562835714;10.000068106510813;0.832813335571096;0.015578655130771517;0.015547281392427247;0.6790869888469506;1.0000438339215232;1.2091382402768596
30.081016;0.450935930230748;-1.266071646340475e-07;5.84544558259243e-07;3.424531921776817e-07;-1.1870057075857724e-07;0.45012681355024503;9.999929825263882;0.8328045239305988;0.01557868246106433;0.015547029489711083;0.6809278217976985;1.0000389180934781;1.2101881565139259
30.082859;0.45092859833068477;-1.1936883688375336e-07;5.87425161454957e-07;3.401303076833626e-07;-1.2138326493385525e-07;0.45012796402093735;9.999798199316848;0.8327957423176822;0.01557871116567451;0.015546777745066655;0.682769881133304;1.0000338496550751;1.2112411171203905
30.084702;0.45092172981043743;-1.1213916438533245e-07;5.901786379697933e-07;3.377923239479713e-07;-1.2429941422416927e-07;0.45012916229389;9.999672838731545;0.8327870573817949;0.015578739934962456;0.015546527464556642;0.6846111390396233;1.0000286580968587;1.212295948660071
30.086545;0.4509153534160538;-1.0491330458605386e-07;5.927910646899228e-07;3.3543471786291507e-07;-1.2742576567713266e-07;0.45013043237618083;9.999553470362313;0.8327785461279356;0.015578767257745499;0.015546280136220269;0.6864525527369372;1.0000233729762273;1.2133531598419571
30.088388;0.45090949142628156;-9.768939787623935e-08;5.952529562018371e-07;3.3305104480126205e-07;-1.3073550390053693e-07;0.4501317920607621;9.999439932847217;0.8327702952540307;0.015578791819838438;0.01554603745016558;0.6882940706814948;1.000018019975418;1.2144126941133222
30.092075;0.45090416246281423;-9.046922765626806e-08;5.975585347278092e-07;3.306357644287297e-07;-1.3420000891140536e-07;0.4501332487853167;9.999332053581648;0.832762394129879;0.015578812596083711;0.015545801109124466;0.6919796448735528;1.0000126197400232;1.216522939600591
30.095761;0.4508993780742597;-8.325873340366065e-08;5.997056871351537e-07;3.2818477299349433e-07;-1.3779267453736324e-07;0.45013480616344376;9.99922959005246;0.8327549301193219;0.015578828671901345;0.01554557255958285;0.6956642396885231;1.0000071880179708;1.2186404958207018
30.099448;0.4508951488610062;-7.60672312658076e-08;6.01695166000388e-07;3.2569668247236406e-07;-1.4149124839527934e-07;0.4501364757926085;9.999132239847093;0.8327479815386948;0.015578839221237482;0.015545352850273851;0.6993488314984264;1.0000017350001507;1.2207658480660977
30.103134;0.45089149179134325;-6.890517514695552e-08;6.035291164171112e-07;3.231747778660057e-07;-1.4527650023701742e-07;0.4501382769937067;9.999039694364457;0.8327416084381255;0.015578843642087246;0.015545142669954987;0.7030344043055168;0.9999962666511433;1.222899493191571
30.10682;0.45088842497949616;-6.178203474881648e-08;6.052094998858316e-07;3.2062566086176906e-07;-1.4913050493706798e-07;0.4501402254395335;9.998951765156804;0.8327358563478442;0.015578841578356876;0.015544942499221219;0.7067189469865225;0.9999907876970605;1.2250402033168615
30.110507;0.45088596112097074;-5.470520886916945e-08;6.067362164660152e-07;3.1805577799940254e-07;-1.53037277029509e-07;0.45014232497469486;9.998868466303291;0.8327307685120393;0.01557883286207907;0.01554475271703038;0.7104044487484846;0.9999853024995827;1.2271890428952437
30.114193;0.45088410733147016;-4.7680664969816654e-08;6.08107134010514e-07;3.154688002257163e-07;-1.5698448334721887e-07;0.45014456664150526;9.998789973662296;0.8327263885732593;0.015578817533632784;0.015544573639188614;0.7140888973371722;0.9999798155568692;1.229344759061672
30.121566;0.4508828660976566;-4.07151608510405e-08;6.09320146053518e-07;3.128649329225774e-07;-1.6096319712737174e-07;0.4501469331266211;9.998716549852247;0.8327227554525887;0.015578795852397553;0.01554440565788283;0.7214602864951218;0.9999743335462896;1.2336616240581006
30.128939;0.4508822324378611;-3.3817236348616494e-08;6.103723172828232e-07;3.1024323947070373e-07;-1.6496581748398745e-07;0.4501494041896751;9.998648481217216;0.8327199030874611;0.015578768175599778;0.015544249380735137;0.7288316221643084;0.9999688661443956;1.2380074652454207
30.136312;0.4508821902153777;-2.6996224311810345e-08;6.112561696089171e-07;3.0760515242240657e-07;-1.689847855081097e-07;0.450151958057288;9.99858601231376;0.8327178652973216;0.015578734808911013;0.015544105514070736;0.7362019200948625;0.9999634253392861;1.242381344273133
30.143684;0.45088271155225257;-2.026261154554884e-08;6.119583825571535e-07;3.04955051993176e-07;-1.730112223004254e-07;0.4501545709893714;9.998529322099115;0.8327166742799077;0.01557869590320156;0.015543974671302271;0.7435731989769528;0.9999580249545056;1.2467841027126232
30.153684;0.4508837582490296;-1.3629609087738214e-08;6.12461433138719e-07;3.022979607122636e-07;-1.770327363002618e-07;0.4501572151862451;9.998478554497554;0.8327163515375346;0.015578651392259687;0.015543857387773509;0.7535714729485007;0.9999526794503197;1.2527941992806764
30.163684;0.4508852870890682;-7.111740057951328e-09;6.127462286998637e-07;2.996377882875032e-07;-1.810335301236752e-07;0.4501598523279315;9.998433851799032;0.8327169025990345;0.015578601077561947;0.015543754202628806;0.7635697482768213;0.9999474020053606;1.2588550450285898
30.173684;0.4508872547881847;-7.211261391542665e-10;6.127951817652298e-07;2.9697642431196965e-07;-1.8499771068258092e-07;0.4501624293816937;9.998395377505785;0.8327183187036117;0.015578544811596007;0.015543665612154502;0.7735680238537683;0.9999422040279705;1.2649658683633536
30.183684;0.4508896124346681;5.534113378723563e-09;6.125941626785203e-07;2.943131855254437e-07;-1.88912353300888e-07;0.45016488169747215;9.99836332253779;0.8327205789828459;0.015578482528102643;0.015543591948026415;0.783566291405477;0.9999370950165155;1.2711259110969433
30.193684;0.45089229742580095;1.1648757568346514e-08;6.121326453926006e-07;2.916454232632289e-07;-1.9276840355279567e-07;0.4501671369434822;9.99833785320624;0.8327236514682198;0.015578414097390265;0.015543533278579913;0.7935645390321487;0.9999320813454443;1.2773344246420344
30.203684;0.45089524030267836;1.7619805622023187e-08;6.114040195958731e-07;2.8896907957049063e-07;-1.9656046021639064e-07;0.4501691160407955;9.998319009251228;0.8327274974025934;0.015578339241401867;0.015543489368344548;0.803562758234179;0.9999271668135663;1.2835906635273373
30.213684;0.4508983812310104;2.3447417871562497e-08;6.104073562410329e-07;2.8627916830919036e-07;-2.002853770896209e-07;0.450170737247095;9.998306629917284;0.8327320764269693;0.015578257570521854;0.015543459755210409;0.8135609469946101;0.9999223546914403;1.289893886701163
30.220659;0.45090168103710654;2.9134334111572247e-08;6.091485151951638e-07;2.8357145257154683e-07;-2.0394077087700785e-07;0.4501719262345545;9.998300353429295;0.8327373465338268;0.015578168606419819;0.015543443978025368;0.8205331098100807;0.9999176481319597;1.2943216047022943
30.220659;0.4509051237178377;3.4683228053795685e-08;6.076383592783849e-07;2.808434320568802e-07;-2.0752586842729493e-07;0.45017262399668284;9.998299677980006;0.8327432635688595;0.015578071809654651;0.015543441778753702;0.8205312571200718;0.9999130509796724;1.2943359512909551
30.22066;0.450908710239258;4.009619388136442e-08;6.058901919896388e-07;2.7809366369574733e-07;-2.110418784420597e-07;0.45017278754293344;9.998304021233553;0.8327497869491056;0.015577966696198039;0.015543453078696574;0.8205304015846768;0.9999085706584817;1.2943504772117487
30.220661;0.45091244814950715;4.537636735401706e-08;6.039196409753282e-07;2.7532136025689394e-07;-2.1448984924056587e-07;0.4501723859220405;9.998312711260857;0.8327568886645039;0.015577852988877601;0.015543477803959533;0.820529556909863;0.9999042190050461;1.294364540042252
30.220663;0.4509163433751843;5.052865312910264e-08;6.017452254322214e-07;2.7252637868371394e-07;-2.1787047757676108e-07;0.45017139621126295;9.998324948692465;0.8327645584132127;0.015577730674554103;0.015543515742922105;0.8205297427443655;0.9999000101039462;1.2943787694992983
30.220667;0.4509203967750842;5.556027923711118e-08;5.993856474840566e-07;2.6970952601339093e-07;-2.2118622680490664e-07;0.4501698018050786;9.99833980054923;0.8327728005025984;0.015577599885606735;0.015543566470593463;0.8205319873651014;0.9998959595570763;1.2943937904196459
30.220675;0.4509246073635552;6.048095010850742e-08;5.96855191055207e-07;2.668739996769894e-07;-2.2444184843197722e-07;0.45016759194826467;9.998356233177427;0.832781626382346;0.015577460732332423;0.015543629279408666;0.8205383257298928;0.9998920846170255;1.2944108491669462
30.220691;0.4509289756819324;6.530109160534424e-08;5.941616819931705e-07;2.6402581868418534e-07;-2.2764311736097915e-07;0.4501647644090387;9.998373202755033;0.832791047692223;0.015577313273535195;0.015543703201232547;0.8205527952898922;0.9998884030781179;1.294432445092901
30.220723;0.45093350525003956;7.002998991905581e-08;5.913069517987583e-07;2.611716037636779e-07;-2.3079484368528164e-07;0.4501613279565866;9.9983897719808;0.8328010692496725;0.015577157550833515;0.015543787243907217;0.8205834287264631;0.9998849339390975;1.2944636076652924
30.220787;0.4509382066419759;7.467465329747408e-08;5.882877999821931e-07;2.583166141488813e-07;-2.3389906838838039e-07;0.45015730247400815;9.99840516921766;0.832811685201231;0.015576993502961193;0.015543880642670992;0.8206462500324616;0.9998816983848112;1.2945144474203354
30.220915;0.45094309827264656;7.923814370979359e-08;5.850976906128273e-07;2.5546528052227403e-07;-2.3695449087819036e-07;0.4501527220675321;9.998418767320487;0.8328228787922035;0.015576820875549744;0.015543982870966519;0.820770277323916;0.9998787169595482;1.2946033386600586
30.221171;0.4509482022239067;8.371708535257392e-08;5.817287247498594e-07;2.526223639237747e-07;-2.399572901590625e-07;0.4501476349014241;9.99843004273348;0.8328346192794496;0.01557663935142558;0.015544093526160752;0.8210165238429348;0.999876007102985;1.2947689899563855
30.221683;0.4509535397993589;8.809993162766988e-08;5.781730865061409e-07;2.497939117852491e-07;-2.4290257932826584e-07;0.45014209569606917;9.998438580973142;0.8328468589243796;0.015576448771988364;0.015544212310009447;0.821489996779078;0.9998735839599815;1.2950781006025929
30.222707;0.45095912482055484;9.236982454919071e-08;5.744232573521488e-07;2.4698998414859786e-07;-2.4578504268009815e-07;0.4501361627032424;9.998444094336575;0.8328595364504218;0.015576249180992444;0.015544339025417622;0.8223706985738527;0.9998714599017582;1.2956451657922499
30.224755;0.4509649543887575;9.651145670937545e-08;5.70469650768972e-07;2.442270242474582e-07;-2.4859928319129946e-07;0.4501299033317439;9.998446377790591;0.8328725835936893;0.015576040698028839;0.015544473440044993;0.8238916282651272;0.9998696424463147;1.296618858718789
30.228851;0.45097100429445497;1.0051464519055029e-07;5.662985959457459e-07;2.415245372478642e-07;-2.5134147237715753e-07;0.45012339748172386;9.998445248342858;0.8328859315584625;0.015575823400860729;0.015544615165408832;0.8261937818835148;0.9998681335226532;1.2980903584485257
30.232947;0.45097723344529944;1.0437271443805942e-07;5.61894733127118e-07;2.3889879957535193e-07;-2.540102333692281e-07;0.45011672793845964;9.998440578658446;0.8328995171036488;0.015575597305114158;0.015544763727143541;0.8277231530264174;0.9998669294135777;1.2990706309128914
30.241139;0.45098359218730333;1.0808036625356719e-07;5.572439921705255e-07;2.3636091651244437e-07;-2.566046444140281e-07;0.450109961788946;9.998432402456766;0.8329132840006535;0.015575362403520315;0.015544918712651793;0.8295367335620091;0.9998660215455334;1.3002327488123713
30.248511;0.4509900321684324;1.1163271276560302e-07;5.523329899138425e-07;2.33918084616031e-07;-2.591226386317586e-07;0.45010314041396254;9.998420918150272;0.8329271789374655;0.015575118706928046;0.01554507980110161;0.8302085157747516;0.999865398535682;1.300666010161043
30.255884;0.45099651937521823;1.1502581483059548e-07;5.471477558613329e-07;2.31573332845361e-07;-2.615617517490754e-07;0.4500962863598995;9.998406328974685;0.8329411457679737;0.015574866311184812;0.015545246686783833;0.8304614963363248;0.9998650471030059;1.3008312374283748
30.259405;0.4510030432383726;1.182588449003625e-07;5.416738258976029e-07;2.2932507546336305e-07;-2.6391982893735526e-07;0.45008941368407573;9.998388709982178;0.832955120490618;0.015574605457640806;0.015545419051313646;0.8305206777067724;0.9998649515643087;1.3008720774744678
30.259405;0.45100961570260284;1.2133541421822408e-07;5.358974214236375e-07;2.2716844670528944e-07;-2.6619514947065504e-07;0.45008253013884475;9.99836804633128;0.8329690311273458;0.015574336458689159;0.015545596612344142;0.8305220663318427;0.9998650937231504;1.3008754472582733
30.259405;0.4510162626460096;1.2426285401441886e-07;5.298067045094349e-07;2.250961870301237e-07;-2.683860590068589e-07;0.45007563981410287;9.998344334818155;0.8329828033790077;0.015574059573099288;0.015545779143951638;0.8305236728408192;0.9998654530340972;1.3008784435602283
30.259405;0.4510230089018934;1.2705053434592317e-07;5.233910705739169e-07;2.230987103081848e-07;-2.704898240902158e-07;0.45006875249396106;9.99831763548368;0.8329963662578311;0.015573775026134303;0.01554596641087157;0.8305255146630582;0.9998660073910599;1.3008810979789964
30.259406;0.45102986335915063;1.297079443295214e-07;5.166407995116899e-07;2.2116566348997537e-07;-2.725023461313697e-07;0.45006188731161023;9.998288100117643;0.8330096554340649;0.015573483105272151;0.015546158060046718;0.8305276196624306;0.9998667350706821;1.3008834328157886
30.259407;0.45103681618826974;1.3224297571977458e-07;5.095505761631545e-07;2.1928808514191573e-07;-2.744196900092735e-07;0.4500550670825572;9.998255984477149;0.8330226162042134;0.01557318416251923;0.01554635359216466;0.830530027847064;0.9998676162782919;1.3008854655004467
30.259409;0.4510438471864045;1.346618776744789e-07;5.021239262853582e-07;2.1745847077125621e-07;-2.762403467192985e-07;0.45004831758644603;9.998221615192616;0.8330352060145244;0.015572878612531748;0.015546552453379336;0.8305327868379628;0.9998686340124175;1.300887215655043
30.259413;0.4510509339809071;1.3697212520005848e-07;4.943729978862306e-07;2.1566951795217337e-07;-2.779668044498186e-07;0.4500416719896294;9.998185356283578;0.8330473937773785;0.015572567017655511;0.015546754086012794;0.8305359430502004;0.9998697758480942;1.3008887042219055
30.259421;0.45105805472471056;1.3918551803804156e-07;4.86313788933794e-07;2.1391408968024408e-07;-2.796057383036033e-07;0.4500351675347896;9.998147589945383;0.8330591553509967;0.01557225003164499;0.015546957892717646;0.8305395324800543;0.9998710355450036;1.3008899445926094
30.259437;0.451065185787946;1.4131749217577086e-07;4.779612159224623e-07;2.1218494802694342e-07;-2.811669198329237e-07;0.450028837113186;9.998108647120013;0.8330704711388134;0.015571928139902203;0.015547163293639747;0.8305435760425941;0.9998724109931949;1.300890939633207
30.259469;0.4510722958720801;1.433847162109939e-07;4.6932681168838887e-07;2.104720858659652e-07;-2.826618200529915e-07;0.45002270771227737;9.998068723853372;0.8330813292246786;0.0155716015146488;0.015547369833859568;0.8305480854131719;0.999873899624158;1.3008916879802874
30.259533;0.4510793417618766;1.454044076475035e-07;4.604197128256139e-07;2.0876159821094252e-07;-2.8410309530405154e-07;0.4500168035320576;9.99802787807715;0.8330917280214264;0.015571270103967094;0.015547577157599898;0.8305530750739791;0.9998754961696005;1.3008921909541518
30.259661;0.4510862709589279;1.473926397646604e-07;4.5124884147345055e-07;2.0703932946982597e-07;-2.8550492832339585e-07;0.45001114465756153;9.99798610075056;0.833101675380452;0.015570933791988434;0.01554778489991584;0.8305585665395203;0.9998771935452271;1.3008924572233527
30.259917;0.4510930293655829;1.4936079552955767e-07;4.4182428353485397e-07;2.0529448772282978e-07;-2.8688293568087557e-07;0.4500057470646072;9.997943429011364;0.8331111878140153;0.015570592537892497;0.015547992626563048;0.8305645813557061;0.9998789846026983;1.3008925051776212
30.260429;0.451099569344296;1.513146943404905e-07;4.321592293717551e-07;2.0351953951380143e-07;-2.8825159864208695e-07;0.4500006285425743;9.9979000624566;0.8331202911873917;0.015570246423369254;0.015548199891541107;0.8305711336670301;0.9998808632282927;1.3008923638098884
30.261453;0.4511058544247262;1.532564124110227e-07;4.2227269820936243e-07;2.0170932342118772e-07;-2.89619668130229e-07;0.4499958110756775;9.997856393401447;0.8331290211902551;0.01556989560069335;0.015548406341681921;0.8305782279462258;0.9998828244346432;1.3008920734725995
30.263501;0.4511118588000987;1.551855580798124e-07;4.1219068890865935e-07;1.9986081082122003e-07;-2.909881336731729e-07;0.4499913207696346;9.997812958687541;0.8331374208865892;0.015569540287159442;0.015548611732841503;0.8305858611950193;0.9998848643571101;1.3008916839704372
30.267597;0.4511175627707141;1.5710107061670003e-07;4.01944294072083e-07;1.9797288060392963e-07;-2.923525375326371e-07;0.4499871916458724;9.99777040322084;0.8331455331560214;0.015569180804036553;0.015548815937459897;0.8305930284387344;0.9998869803896514;1.3008906076855165
30.275789;0.45112294706413664;1.5900375667305405e-07;3.9156584612882034e-07;1.960467267584636e-07;-2.9370599091877236e-07;0.44998346540999073;9.997729472415939;0.833153390982879;0.015568817558371507;0.015549019016666669;0.8306017274097135;0.9998891710139443;1.3008901678983578
30.285789;0.451127989487765;1.608955420177331e-07;3.81085148733124e-07;1.940851108410858e-07;-2.9504019615895224e-07;0.4499801838633469;9.997691006472865;0.8331610122654337;0.01556845101621184;0.015549221259900938;0.8306109590752433;0.9998914356635699;1.3008897666082
30.295789;0.45113266976797056;1.6277590640154598e-07;3.7052683206338106e-07;1.9208929032977612e-07;-2.963451113994427e-07;0.44997738550206157;9.997655894212947;0.8331683990676575;0.01556808169107132;0.015549423157360213;0.830620722636528;0.9998937750078051;1.3008894438886467
30.305789;0.45113698440906647;1.6464096371691116e-07;3.599089672349792e-07;1.9005674497710438e-07;-2.9760842325091675e-07;0.4499751096493887;9.99762498110791;0.8331755381390674;0.015567710132616337;0.015549625321682628;0.8306310086835444;0.9998961906910778;1.300889237069959
30.315789;0.45114095565447254;1.6648525600029286e-07;3.492433599323101e-07;1.879820954104819e-07;-2.9881552796617814e-07;0.4499733968845551;9.99759900984498;0.8331824037885008;0.015567336963256281;0.015549828387777163;0.8306417972106894;0.9998986832470735;1.3008891816750874
30.325789;0.45114462315638204;1.6830345387185937e-07;3.385383743677363e-07;1.8586023438337423e-07;-2.999518161734091e-07;0.4499722827401797;9.99757864222452;0.8331889631639046;0.01556696292024366;0.015550032948216136;0.8306530592535531;0.9999012501894262;1.3008893153505918
30.335789;0.45114803517124014;1.7009187361501082e-07;3.278027426046117e-07;1.8368859152775338e-07;-3.0100738509435673e-07;0.44997179285164646;9.997564494537599;0.8331951839163769;0.015566588830995348;0.01555023956372356;0.830664758130707;0.9999038869169119;1.3008896727008725
30.345789;0.4511512491360338;1.7184789530796075e-07;3.1704697599875654e-07;1.8146667074230417e-07;-3.0197965970158674e-07;0.4499719448501765;9.997557137308537;0.8332010427681319;0.015566215568588778;0.015550448840450634;0.8306768496752842;0.9999065875821237;1.3008902739928572
30.355789;0.4511543241346163;1.7356699532937923e-07;3.062818338382239e-07;1.7919452616782201e-07;-3.028719888072375e-07;0.44997275487381105;9.997557101619153;0.8332065318741179;0.015565844027382704;0.015550661461198368;0.8306892802354287;0.9999093435077447;1.3008911246442099
30.365789;0.4511573017748122;1.752408051398492e-07;2.9551649241778955e-07;1.76872809961768e-07;-3.0369205488066013e-07;0.4499742367508308;9.997564850022735;0.8332116595900482;0.015565475083023438;0.015550878083567725;0.830701983783234;0.9999121431397348;1.300892223959791
