time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.826002;1.0619744906946247;3.776397654084941e-07;2.205211936047104e-07;-3.779953613808404e-07;-3.0158209197325583e-07;1.0627783374372404;10.000307795083376;0.8342698506061298;0.01555425073382873;0.015559190720340703;0.457237982298381;0.32697963562782095;0.5630195974844188
30.82613;1.0619489593145026;3.8400746730303105e-07;2.1992429713448921e-07;-3.7284106587402386e-07;-2.9677567070153704e-07;1.0627810371539752;10.000303626989092;0.8342611225248182;0.015554170273743392;0.015559134498885905;0.4564410922124889;0.3243387671080472;0.5608561266673985
30.826386;1.0619237673682196;3.900610743418212e-07;2.1930818867860448e-07;-3.6747740560459625e-07;-2.9170176979145717e-07;1.062782163377779;10.000294451651786;0.8342522091094939;0.015554084605567795;0.015559088334173042;0.4548713171541726;0.31911717850391924;0.5565795889234473
30.826898;1.0618989932451437;3.957982050596663e-07;2.186605681825727e-07;-3.6190576171771226e-07;-2.863645854017584e-07;1.0627817492367768;10.00027974107661;0.8342431513730474;0.01555399458344258;0.015559051483531986;0.45183168024200393;0.30890887123994815;0.5482845034033197
30.827922;1.0618747181974986;4.012177233595587e-07;2.1796856891320393e-07;-3.5613509803309126e-07;-2.8076737523359665e-07;1.0627798286246772;10.000259093181665;0.8342339883392417;0.015553901368319904;0.015559023149784454;0.44614520921434925;0.2894128432009183;0.5327565545440259
30.82997;1.061851019547389;4.0631872973681723e-07;2.172192451006354e-07;-3.5018340761592234e-07;-2.7491635684118587e-07;1.062776439880579;10.000232235830486;0.8342247485585293;0.015553806296126259;0.015559002553110487;0.4362169284473767;0.25390709047394955;0.5057017485638228
30.832018;1.0618279634631824;4.11101663825372e-07;2.164013003369698e-07;-3.4407436011200165e-07;-2.688223896794469e-07;1.0627716303060044;10.000198995918522;0.8342154507126253;0.015553710808011786;0.015558988882703788;0.42804285842279327;0.22277960943989808;0.4835239160169392
30.834066;1.0618056032828753;4.1556845089476e-07;2.1550632849500896e-07;-3.378326934092755e-07;-2.6249788924052204e-07;1.0627654609388575;10.000159266950913;0.8342061089158437;0.015553616408316796;0.015558981222514688;0.4213940112770057;0.19564539787625254;0.46557994234283995
30.836114;1.0617839771759487;4.1972201120071493e-07;2.145276602773525e-07;-3.3148264458542006e-07;-2.559525635341466e-07;1.0627580041484266;10.000112981635073;0.8341967334193992;0.015553524518210566;0.015558978665950055;0.4160573828564023;0.17210845321046805;0.4512390978601186
30.838162;1.0617631058501893;4.235658806496772e-07;2.134591669961435e-07;-3.2504969994939903e-07;-2.491917823797473e-07;1.062749334772245;10.000060083069332;0.8341873296484644;0.015553436316019803;0.015558980568514593;0.41184595167589283;0.1517807694037109;0.4399189883318211
30.84021;1.0617429974165278;4.271034280105542e-07;2.1229552164899592e-07;-3.18562838344685e-07;-2.422176536742418e-07;1.0627395244321913;10.000000527304781;0.8341779010242227;0.015553352700969395;0.015558986654150989;0.4085946840901527;0.13429533490994564;0.4310991623692244
30.842258;1.0617236564493298;4.303382258546697e-07;2.110328420408183e-07;-3.120546716435242e-07;-2.3503175493301472e-07;1.0627286402002993;9.999934356534926;0.8341684492462863;0.015553274333970725;0.01555899685697223;0.4061585389523617;0.1193061327572408;0.42432524789443404
30.844306;1.061705091125874;4.3327612774586143e-07;2.0966970929818172e-07;-3.055582156028111e-07;-2.276386913544388e-07;1.0627167440517966;9.999861756097053;0.8341589707440007;0.015553201740201318;0.015559011107258838;0.4044154713051806;0.10650014416470302;0.419216513155694
30.846354;1.0616873141811185;4.3592638865837985e-07;2.0820717758221295e-07;-2.991021216179776e-07;-2.2004798836712062e-07;1.0627038933710764;9.999782994922212;0.83414945757521;0.015553135435991664;0.01555902928480269;0.40325843787650734;0.09559335424654422;0.4154538916903594
30.848402;1.0616703345824614;4.383011345713648e-07;2.066465107172971e-07;-2.9270851413041024e-07;-2.1227161100424814e-07;1.062690145675609;9.999698334614685;0.8341399029761046;0.015553075901476067;0.015559051272914013;0.40259740310668163;0.08632975446372045;0.4127767905697094
30.85045;1.0616541451809798;4.404145050584443e-07;2.049870120361171e-07;-2.863952958091349e-07;-2.0431990327990734e-07;1.0626755661079172;9.999608026742672;0.8341303070554914;0.015553023454713315;0.015559076967587902;0.40235534252470023;0.07848433834390713;0.41097403833394364
30.852498;1.061638719526845;4.422808659312115e-07;2.032251988455879e-07;-2.801803041514167e-07;-1.9620085245033498e-07;1.0626602283161983;9.99951234203195;0.8341206805150989;0.015552978280125028;0.015559106268705792;0.4024652441080131;0.07185809447643272;0.4098738675903007
30.854546;1.0616240264612546;4.43911733107056e-07;2.0135390020380052e-07;-2.740830523388754e-07;-1.879220908202961e-07;1.0626442093908537;9.999411537692737;0.8341110423244825;0.01555294061688973;0.015559139079983231;0.40287310527128894;0.06627700431956927;0.4093413264958087
30.856594;1.0616100457343927;4.45314203738942e-07;1.9936102227471712e-07;-2.681230415214336e-07;-1.794937074265038e-07;1.0626275884510608;9.999305823512444;0.8341014122345913;0.015552910933827728;0.015559175249692941;0.4035289235073731;0.06158804492932372;0.4092641082192128
30.858642;1.0615967611936863;4.464926363615316e-07;1.9722971117296636e-07;-2.6231738414676357e-07;-1.7093126079424546e-07;1.062610447463936;9.99919541814942;0.8340918072227388;0.015552889944891856;0.015559214511880625;0.404395689339766;0.05766019292398209;0.40955776810733635
30.86069;1.061584143565498;4.4745025068968367e-07;1.949417084997371e-07;-2.5667925780828315e-07;-1.6225610537237506e-07;1.062592869126634;9.999080635437487;0.834082243341831;0.015552878439587282;0.015559256512619848;0.40543738793794365;0.054380428356953746;0.4101501539313011
30.862738;1.0615721486505605;4.481889499823007e-07;1.924814122098168e-07;-2.512164691850283e-07;-1.5349209754516207e-07;1.0625749334627763;9.998961898297592;0.8340727325230444;0.015552877031937232;0.01555930084955787;0.4066270058141328;0.05165073551469808;0.41098653699296933
30.864786;1.0615607298347052;4.4871021367913204e-07;1.8983638167153168e-07;-2.4593134257496864e-07;-1.4466265121005444e-07;1.0625567148430022;9.998839708382196;0.8340632733058768;0.015552886016669203;0.015559347100859109;0.40794053636712635;0.04938710014220383;0.412021749524925
30.866834;1.0615498459767638;4.490168122351014e-07;1.8699618297253222e-07;-2.408238886882148e-07;-1.3579078405989099e-07;1.0625382796474279;9.998714635512792;0.8340538492586373;0.01555290547890771;0.015559394893554223;0.4093559785108474;0.047517506840281686;0.4132175584487102
30.868882;1.061539457030925;4.4911283701372537e-07;1.8395309142908015e-07;-2.3589539068386094e-07;-1.2690014272771432e-07;1.0625196857879162;9.99858731155769;0.8340444383571126;0.015552935503374615;0.015559443987758636;0.41085832870407224;0.0459809384639984;0.4145464920383336
30.87093;1.0615295189806924;4.4900364336638706e-07;1.8070344946397192e-07;-2.3114725358935276e-07;-1.1801405966642647e-07;1.0625009831441676;9.998458390665123;0.8340350190542912;0.015552976273552743;0.01555949432140182;0.41243357333889885;0.044725378331237034;0.4159849033017889
30.872978;1.0615199884830238;4.486974950708498e-07;1.7724864252176647e-07;-2.265769895479843e-07;-1.0915352099423408e-07;1.062482214149054;9.998328480269672;0.8340255666568299;0.01555302805909646;0.015559545992793102;0.41406768835425767;0.04370781396564907;0.4175114167877425
30.875026;1.0615108311687567;4.482060346764093e-07;1.7359606671993914e-07;-2.2217789448066058e-07;-1.0033639655907782e-07;1.0624634148033225;9.99819809110875;0.8340160467822859;0.015553091125607195;0.015559599158727606;0.41575264533972567;0.04288823778880477;0.41911186259496014
30.877074;1.0615020248178653;4.4754265977977086e-07;1.6975845724021438e-07;-2.179425156092222e-07;-9.157758428916242e-08;1.062444613096918;9.998067651835054;0.8340064101454084;0.015553165699828939;0.015559653877183586;0.4174794149584815;0.042236645429131206;0.42077279283712793
30.879122;1.0614935602825328;4.4672175324966807e-07;1.6575045917627175e-07;-2.1386485658258621e-07;-8.289030394578468e-08;1.062425827357736;9.997937581716105;0.8339965951754608;0.015553252058201397;0.01555971003699906;0.4192409672344192;0.04172703589291188;0.4224836258990387
30.88117;1.0614854435517829;4.4575883185177605e-07;1.61584838749737e-07;-2.099395097614331e-07;-7.42874913986334e-08;1.0624070705399535;9.997808358173515;0.8339865399539497;0.015553350528745206;0.015559767431160715;0.42103127508561095;0.04133441153477168;0.42423522144518533
30.883218;1.061477695589841;4.446703136402781e-07;1.5727230260452725e-07;-2.0616026254068017e-07;-6.578002335745955e-08;1.0623883544447315;9.997680529669495;0.8339761894542324;0.015553461385639929;0.015559825858572442;0.42284531668098396;0.041041775588032424;0.4260204706508123
30.885266;1.0614703487643107;4.4347274087724696e-07;1.5282437719206444e-07;-2.0252023248067567e-07;-5.737494850685965e-08;1.062369685669519;9.997554695164274;0.8339654939277602;0.015553584844806524;0.015559885190552526;0.4246790747630342;0.04083313050020413;0.42783352108143236
30.889362;1.0614634408642591;4.4218113407152795e-07;1.482536679456813e-07;-1.9901232249114833e-07;-4.907665621957884e-08;1.0623510579350182;9.997431492665736;0.8339544066329065;0.015553721132857516;0.01555994542592922;0.42838853766901586;0.0405944777800764;0.43151087980219954
30.893458;1.061457009968959;4.4080627304375663e-07;1.4357093726725286e-07;-1.9562913912981403e-07;-4.088685689030706e-08;1.0623324509436378;9.997311595939404;0.8339428818622782;0.01555387052386691;0.015560006688889884;0.4321436989741045;0.0405568169298042;0.43525300704910697
30.897554;1.0614510930411174;4.393520284212103e-07;1.3878359632244043e-07;-1.9236324902524946e-07;-3.2804460371462026e-08;1.0623138369821967;9.997195704965984;0.8339308739420351;0.015554033363818243;0.015560069116883372;0.4359335532200489;0.04066414402409795;0.4390431848513728
30.90165;1.061445725394423;4.37816201060171e-07;1.3389623861709578e-07;-1.892076870778502e-07;-2.4828766509081077e-08;1.0622951914862635;9.997084521774926;0.8339183406186004;0.015554210078544432;0.015560132746298208;0.43974509203189516;0.0408734512597801;0.44286423142732834
30.905746;1.0614409410639591;4.3619511317656074e-07;1.2891221288955494e-07;-1.8615591149663904e-07;-1.696172008333853e-08;1.0622765039277664;9.996978727283535;0.8339052463265776;0.015554401161971316;0.01556019747122175;0.44357330358950275;0.041155727653839576;0.4467083814590012
30.909842;1.0614367744169573;4.3448741199605823e-07;1.2383600158973115e-07;-1.8320074264853423e-07;-9.20585890305173e-09;1.0622577798960695;9.996878985443061;0.8338915597568084;0.015554607188899238;0.015560262987800218;0.44741117507156397;0.041489961583599536;0.45056668734495486
30.913938;1.0614332619813818;4.3269545979691136e-07;1.1867489169656093e-07;-1.803334480690179e-07;-1.5615027386325177e-09;1.0622390367679249;9.996785917406644;0.8338772526082446;0.015554828866497051;0.01556032879175816;0.4512566976081849;0.041860143691907874;0.4544356703158286
30.92213;1.06143045031831;4.3082449237350413e-07;1.1343881946343741e-07;-1.7754483252268107e-07;5.972874109781913e-09;1.0622203044711778;9.99670004976844;0.8338623043808614;0.01555506703362512;0.015560394330949613;0.45895587106281677;0.04266126730997291;0.46218139528968233
30.930322;1.0614284043131106;4.288792289628104e-07;1.0813924231571641e-07;-1.7482725492815412e-07;1.3398620452388145e-08;1.062201626175785;9.996621841397548;0.833846705158879;0.015555322535032468;0.015560459138541871;0.4666657036238292;0.04352932727584345;0.4699436970946412
30.938514;1.0614271990565518;4.2686167895418886e-07;1.0278997879326047e-07;-1.7217577376758805e-07;2.0716221806191675e-08;1.062183052487105;9.996551728435838;0.833830453378875;0.015555596102045781;0.015560522822419742;0.474379204924022;0.04444131920526745;0.47771351915746013
30.946706;1.061426902061727;4.247722867918227e-07;9.74102889356946e-08;-1.6958841044945035e-07;2.7925684605479625e-08;1.062164633352917;9.996490068750683;0.8338135533077777;0.015555888342727267;0.015560584980214441;0.4820953773176871;0.04538523886486452;0.4854888095744355
30.956706;1.0614275632742227;4.226106212213159e-07;9.20258048620264e-08;-1.6706504859173032e-07;3.502713706536982e-08;1.0621464115799677;9.996437092592888;0.8337960164132084;0.015556199761434826;0.015560645106487053;0.49151421491723885;0.04657208210943084;0.49498197943167266
30.966706;1.0614292108255168;4.203753855347691e-07;8.666584879556481e-08;-1.646054341023259e-07;4.2020943186490425e-08;1.06212842349854;9.996392989822292;0.8337778666486143;0.015556530731472154;0.015560702561056667;0.5009337128151798;0.047795846362644286;0.5044793188577568
30.976706;1.0614318476681595;4.1806693383964214e-07;8.135973683561816e-08;-1.6220862049131153e-07;4.8907381619330667e-08;1.062110706278112;9.996357988910857;0.8337591387262583;0.015556881400726872;0.015560756647578606;0.5103518751977105;0.04905353082145196;0.513978654862142
30.986706;1.0614354541343685;4.15689798951505e-07;7.613373727844542e-08;-1.5987419065194918e-07;5.5687287546933095e-08;1.0620933015540404;9.99633228752062;0.8337398636884195;0.0155572515967007;0.015560806801158369;0.5197707152897149;0.05034613267578575;0.5234821758664594
30.996706;1.0614400009753364;4.132515767081587e-07;7.101035182543035e-08;-1.5760411485598148e-07;6.236295525370463e-08;1.0620762526758742;9.99631598415981;0.8337200585843976;0.015557640823935286;0.015560852795650424;0.5291882522367293;0.051673643560097404;0.5329879938977709
31.006706;1.0614454633152313;4.107609322839168e-07;6.601069384100724e-08;-1.554052401442679e-07;6.893797520438951e-08;1.0620596003814677;9.99630912940186;0.833699732685859;0.015558048354651244;0.015560894778373833;0.5386065102111535;0.053036050796927955;0.5424982045763803
31.016706;1.0614518185923614;4.082270340969791e-07;6.11566694201753e-08;-1.532904502990412e-07;7.541628321161374e-08;1.0620433796038924;9.996311796108468;0.8336788990964956;0.01555847335721716;0.015560933071816444;0.548023517284436;0.054433340539774236;0.5520109231598956
31.026706;1.061459036531082;4.056578899533028e-07;5.6470359015722335e-08;-1.512754796840083e-07;8.180098331670948e-08;1.06202762023529;9.99632407281843;0.8336575790947598;0.015558914962656274;0.015560967951418347;0.557441299573982;0.055865498614200954;0.5615282419703898
31.036706;1.0614670799786052;4.0305771259372565e-07;5.1971635528055774e-08;-1.49373979865608e-07;8.809448668446167e-08;1.0620123496052145;9.996345978436679;0.8336357980772667;0.015559372201030607;0.015560999625657386;0.5668578723505527;0.05733250982025237;0.5710482714818119
31.046706;1.0614759123592967;4.0042568511514546e-07;4.767536167232944e-08;-1.4759574366868785e-07;9.429889597832548e-08;1.061997590779563;9.99637738044383;0.8336135804476512;0.01555984388534027;0.015561028344214443;0.5762742351515077;0.05883435812910281;0.5805721108109656
31.056706;1.0614855010851483;3.977557690653232e-07;4.35900425466029e-08;-1.4594800602419978e-07;1.0041284328229778e-07;1.061983360490017;9.996417993097;0.8335909507098085;0.015560328581168766;0.015561054411843094;0.5856913758791032;0.060371026836887436;0.5901008598102191
31.066706;1.0614958143502544;3.950376521977317e-07;3.971943406769823e-08;-1.4443699335000377e-07;1.0642795329804234e-07;1.0619696745385836;9.99646739079355;0.8335679378703643;0.015560824696463587;0.015561078095491164;0.5951072784484623;0.06194249725288514;0.5996326278615782
31.076706;1.0615068137512675;3.922595559337483e-07;3.606570255725042e-08;-1.4306782811034558e-07;1.1233127391554113e-07;1.0619565599360496;9.996524992280138;0.8335445772082756;0.01556133061035606;0.015561099522506748;0.6045239266476783;0.06354874831794816;0.6091694948852249
31.086706;1.0615184483917077;3.894109440699958e-07;3.263126976062187e-08;-1.4184294869651697e-07;1.1811134957080915e-07;1.0619440630665047;9.99659008375258;0.833520908869251;0.015561844782298686;0.015561118607421208;0.6139393080162381;0.06518975897063882;0.618709558137422
31.096706;1.0615306525369093;3.8648379044430265e-07;2.9418268226388953e-08;-1.40760441883112e-07;1.2376151091086095e-07;1.061932242231596;9.996661898927181;0.8334969776403635;0.015562365788215826;0.015561135037055265;0.6233554204586338;0.06686550962702598;0.6282548931316543
31.106706;1.061543348660595;3.834727219907146e-07;2.642719880287901e-08;-1.3981286338154352e-07;1.2927813296102826e-07;1.0619211488164566;9.99673969218786;0.8334728366196429;0.015562892232158232;0.015561148340638993;0.6327702731451977;0.0685759792392583;0.6378036006715121
31.116706;1.0615564550642123;3.8037341767205036e-07;2.3656162634301955e-08;-1.389876812712823e-07;1.3465610180541423e-07;1.0619108161771178;9.996822743881848;0.8334485472254605;0.015563422649456642;0.015561158050234763;0.6421848813293931;0.07032114165094881;0.6473567666536547
31.126706;1.0615698893825827;3.7718100960883495e-07;2.1102051151830532e-08;-1.382706942495631e-07;1.398869033145315e-07;1.0619012645004167;9.996910330972328;0.8334241702924285;0.015563955491435157;0.015561163855742466;0.651600267223748;0.07210096672425233;0.6569154736815973
31.136706;1.0615835684011872;3.738910057095723e-07;1.8764240069658496e-08;-1.3765076961939774e-07;1.4496137179976765e-07;1.0618925084180773;9.997001721734504;0.8333997573086213;0.01556448913865298;0.01556116563593344;0.6610144649615955;0.07391542571020818;0.6664778189166819
31.146706;1.0615974126010235;3.705006215948338e-07;1.664626715592856e-08;-1.3712223696664147e-07;1.4987206649560412e-07;1.0618845593355366;9.997096183195929;0.8333753490216148;0.015565021948541652;0.015561163427055857;0.6704295184164606;0.07576449658083566;0.6760458768941596
31.156706;1.0616113514842935;3.6700836295510365e-07;1.4752183709252162e-08;-1.3668337122179762e-07;1.54612858546029e-07;1.061877431869817;9.997193010354954;0.8333509786379446;0.015565552308414643;0.015561157431378399;0.6798434738317698;0.07764916615136247;0.6856178610010335
31.158368;1.0616253236534223;3.6341325610890197e-07;1.3081750318855967e-08;-1.3633307080393633e-07;1.5917866234242299e-07;1.0618711535541774;9.997291586634784;0.8333266753765143;0.015566078627247628;0.015561148066361535;0.6814043719574648;0.07796542885404584;0.687209975233405
31.158368;1.061639275473471;3.5971528335265236e-07;1.162931691201295e-08;-1.3606848500534196e-07;1.6356537481682098e-07;1.0618657652076073;9.997391413440301;0.8333024647062682;0.015566599330694162;0.015561135986593961;0.6813992432486724;0.07796528436143375;0.6872102361220414
31.158369;1.0616531585572195;3.559167015152477e-07;1.0386249592952345e-08;-1.3588393378528594e-07;1.6776827663355377e-07;1.0618613125993794;9.997492058921015;0.8332783656882736;0.015567112911051768;0.015561121981919283;0.6813951106833726;0.07796473560287621;0.6872113973362949
31.15837;1.06166692324087;3.520220368357857e-07;9.342606106942507e-09;-1.3576990328863637e-07;1.7178150942324263e-07;1.0618578362283382;9.997593092577155;0.8332543928031483;0.015567617944483868;0.015561106844124439;0.6813909927241508;0.07796378816886905;0.6872124476862395
31.158372;1.0616805142451287;3.4803550858080054e-07;8.485645384222233e-09;-1.3571218981637026e-07;1.7560056702927587e-07;1.0618553616358462;9.99769409815348;0.8332305630284081;0.015568113081569133;0.015561091358839752;0.6813869009000759;0.07796345297125817;0.6872134770128365
31.158376;1.061693874932456;3.439585464844065e-07;7.799508732302441e-09;-1.356931215721384e-07;1.7922265048426024e-07;1.0618538934987887;9.997794724339181;0.833206898012974;0.015568597135520428;0.015561076298188259;0.6813858403957472;0.0779627502605797;0.6872173250020166
31.158384;1.0617069498927416;3.3979023967452137e-07;7.268309139593507e-09;-1.3569536837884574e-07;1.8264276654933268e-07;1.0618534151772936;9.997894696176663;0.8331834193067909;0.015569069195247583;0.015561062312672007;0.6813888124304155;0.07796171004536954;0.6872249592130778
31.1584;1.0617196769170643;3.3552984692024387e-07;6.878216297963131e-09;-1.3570597567522677e-07;1.8585176708652012e-07;1.0618538896286223;9.997993789297505;0.8331601442451795;0.015569528607480232;0.015561049836055286;0.681398811095926;0.0779623679090707;0.6872395614332933
31.158432;1.0617319854480067;3.3117879747780754e-07;6.618164071484229e-09;-1.3571797194362353e-07;1.88839286777152e-07;1.0618552582604364;9.998091812866114;0.8331370852728218;0.015569974877517444;0.015561039053843638;0.6814238209895273;0.07796575758707291;0.6872691623138925
31.158496;1.0617438123163452;3.267406530031887e-07;6.481967072955542e-09;-1.3572911456391012e-07;1.9159837795721725e-07;1.0618574437999893;9.998188622429776;0.8331142496597757;0.015570407646184396;0.015561029971901513;0.6814788208140194;0.07797490336768759;0.6873289671650528
31.158624;1.0617551186175322;3.222205621207677e-07;6.468919675732446e-09;-1.357391361331302e-07;1.9412834358085195e-07;1.0618603585939437;9.998284131676227;0.833091639420343;0.015570826762746078;0.015561022607299399;0.6815947883073195;0.0779968183838349;0.6874505250192569
31.15888;1.0617658951579445;3.176264880867204e-07;6.58104332924956e-09;-1.3574674335735145e-07;1.964347759968138e-07;1.0618639118877435;9.998378287181563;0.8330692571188996;0.015571232282949706;0.015561017141209159;0.6818307042315553;0.07804250985116215;0.6876936524502955
31.159392;1.0617761540642763;3.129697301773624e-07;6.820441230346028e-09;-1.3574835543566305e-07;1.9852814499360264e-07;1.0618680174882327;9.998471006369359;0.8330471155536565;0.015571624306553455;0.015561013886944338;0.6823075538399711;0.07813598542480402;0.6881812410150951
31.160416;1.0617859113693002;3.08261716744673e-07;7.187810985732087e-09;-1.3574009047269378e-07;2.0042148185512353e-07;1.061872599675987;9.998562138004912;0.8330252395353756;0.015572002792656177;0.015561013149388386;0.6832653245995318;0.07832825703240637;0.689157490873807
31.162464;1.061795177588507;3.0350991455131633e-07;7.681326048079131e-09;-1.3571955600252493e-07;2.0212721187036798e-07;1.0618775906952613;9.998651477160921;0.8330036573101623;0.015572367528228478;0.015561015159685195;0.6851800042680568;0.07871734200767859;0.6911064559018492
31.16656;1.0618039611393069;2.9871685934228904e-07;8.297529257177374e-09;-1.356843903345342e-07;2.0365522627724217e-07;1.0618829259780147;9.99873877226773;0.8329823895436915;0.015572718228823727;0.015561020071519455;0.6889665810341252;0.07950326135639875;0.6949600794872058
31.174752;1.061812271478123;2.9388252553837185e-07;9.034433623686285e-09;-1.3563144752615067e-07;2.0501446139624462e-07;1.0618885476408784;9.998823683567643;0.8329614435891466;0.015573054563913698;0.015561027852977187;0.6962710457389224;0.08109603747375907;0.702401005701229
31.184752;1.0618201162210552;2.8900760875022833e-07;9.893326851906913e-09;-1.3555912077322177e-07;2.0621632069549613e-07;1.0618944132096726;9.998905726574005;0.8329408181235494;0.01557337608664247;0.015561038150899964;0.704597395967311;0.08307269359259696;0.7109020740392562
31.194752;1.0618274944994934;2.8409466280087714e-07;1.087746916021427e-08;-1.3546916102332314e-07;2.072751945871767e-07;1.0619004941903263;9.998984262973279;0.832920513124407;0.015573682216051338;0.01556105031376929;0.7122236371160894;0.08508425322277526;0.7187130689004518
31.204752;1.061834393050998;2.791467180511765e-07;1.198966835187224e-08;-1.3536605155384607e-07;2.0820474342007971e-07;1.061906760404252;9.999058556685485;0.8329005348000879;0.015573972268171372;0.015561063543384499;0.7191517804517664;0.08713173973689682;0.7258365908048048
31.214752;1.0618407933087597;2.7416628070015085e-07;1.3230247925217186e-08;-1.3525516611617498e-07;2.0901291503509274e-07;1.0619131699894833;9.999127832338562;0.8328808948412827;0.015574245540007508;0.015561077064123949;0.7254208415194671;0.08921317795668539;0.7323116491078868
31.224752;1.0618466843014753;2.691554573557374e-07;1.459583161750853e-08;-1.351404966988686e-07;2.0969938522473332e-07;1.0619196776990907;9.999191346123501;0.8328616074168541;0.015574501467602659;0.015561090242748293;0.7310898359409693;0.0913295954806133;0.7381974743026589
31.234752;1.0618520698191731;2.6411594855843567e-07;1.6080362296544073e-08;-1.350238623750986e-07;2.1025705749977773e-07;1.0619262451269489;9.999248496585704;0.8328426856882132;0.015574739722592271;0.015561102656227024;0.7362157769690725;0.09348202169974744;0.7435513161196097
31.244752;1.0618569669631925;2.590496783272694e-07;1.7678085125305387e-08;-1.3490640580642512e-07;2.106748096243875e-07;1.0619328391442058;9.99929885761495;0.8328241424626809;0.015574960199125902;0.015561114152483792;0.7408516843938896;0.09566848557725473;0.7484260654076524
31.254752;1.0618613988850671;2.5395963507842115e-07;1.9384982582924516e-08;-1.3478934912705192e-07;2.1093909960700247e-07;1.0619394251451773;9.999342124757487;0.832805993745116;0.015575162940877893;0.015561124833480289;0.7450435940306106;0.09789101331075462;0.752868154927174
31.264752;1.0618653858227594;2.4884930669596497e-07;2.1196987041346696e-08;-1.3467224666497954e-07;2.1103641072582003e-07;1.0619459640262883;9.999378104900213;0.8327882575376349;0.015575348021841242;0.015561134896445767;0.748835552302174;0.10014762756610308;0.7569215032661243
31.274752;1.0618689384660847;2.437221457642439e-07;2.310731672225897e-08;-1.3455058326737762e-07;2.1095694745767654e-07;1.0619524159993794;9.999406754063559;0.8327709498671118;0.015575515449946523;0.015561144495347883;0.7522656022120484;0.10243934870892825;0.7606244544542694
31.284752;1.0618720569417517;2.385825849870841e-07;2.510575531488516e-08;-1.344161682003371e-07;2.106962103127167e-07;1.0619587464865219;9.999428189482833;0.8327540856697011;0.015575665130036616;0.015561153717868297;0.7553687741393591;0.10476719597136153;0.7640123810959746
31.294752;1.0618747362403198;2.3343703784557653e-07;2.718035582153976e-08;-1.3425985588527126e-07;2.1025422995039803e-07;1.0619649277707932;9.999442628144967;0.8327376840036389;0.015575796922720013;0.015561162522573705;0.7581750878743503;0.10712918808914257;0.7671152816204505
31.304752;1.0618769759754536;2.282929219304652e-07;2.9319318245011468e-08;-1.3407149917048748e-07;2.0963590293939922e-07;1.0619709386081746;9.99945026994449;0.832721770406361;0.01557591080864357;0.01556117063806185;0.7607135638425897;0.10952734263323306;0.7699626928224798
31.314752;1.061878789550119;2.231574788165623e-07;3.15114146695808e-08;-1.3383843400717407e-07;2.0885279508473685e-07;1.0619767625670453;9.999451203274504;0.8327063729434625;0.015576006997131582;0.015561177634892122;0.7630102330524369;0.11195967308558481;0.7725805891960956
31.324752;1.061880206956266;2.1803905062557653e-07;3.374605027163867e-08;-1.3354826479598712e-07;2.079239372535075e-07;1.061982384780249;9.999445431249994;0.8326915157947947;0.015576085885829878;0.015561183095802568;0.7650871368894828;0.1144281876498109;0.7749915278845808
31.334752;1.061881273077498;2.129478503984628e-07;3.6013285220284935e-08;-1.331939573541693e-07;2.068727643242431e-07;1.0619877934855069;9.99943302996252;0.8326772165297912;0.015576147952119637;0.015561186598938423;0.7669663189244271;0.11693189251608482;0.7772176113173485
31.344752;1.0618820463462622;2.0789428493901008e-07;3.830298449452408e-08;-1.3277460723325646e-07;2.0572067084944293e-07;1.0619929861094233;9.999414225739352;0.8326634914779101;0.015576193701543636;0.015561187580431683;0.7686658198350125;0.11946979506808998;0.7792769589409668
31.354752;1.0618825946055503;2.028879409044506e-07;4.060362384678807e-08;-1.3229159914315831e-07;2.0448265779500484e-07;1.0619979754108833;9.999389294524528;0.8326503641767267;0.015576223734209976;0.015561185409262717;0.7702036804377761;0.12204390316482043;0.7811881427657911
31.364752;1.0618829847644113;1.9793729088582944e-07;4.29013389939745e-08;-1.3174597439729287e-07;2.031675002461381e-07;1.0620027938591508;9.999358490858015;0.8326378664038383;0.01557623878853239;0.015561179584834607;0.7715939460421394;0.12465222324403316;0.7829651697591193
31.374752;1.061883272195763;1.9304840820773776e-07;4.517981037155371e-08;-1.311390943880244e-07;2.0177912548980106e-07;1.062007491405474;9.999322083949755;0.8326260327448182;0.015576239643822883;0.015561169691894434;0.7728526654230325;0.12729676107557414;0.7846246495995693
31.384752;1.0618834962187418;1.8822287623097715e-07;4.742180195038838e-08;-1.3047428583942184e-07;2.003165957614797e-07;1.0620121280725443;9.999280415540015;0.8326148974454024;0.015576227002940219;0.015561155264775415;0.7739918826893285;0.12997652423439066;0.7861787615119558
31.394752;1.0618836799906703;1.8345608491966852e-07;4.961151038193727e-08;-1.2975778968156794e-07;1.9877490819824493e-07;1.0620167692606983;9.999233944467315;0.8326044947197897;0.01557620144720255;0.015561135856704633;0.7750216284640143;0.13269052313476734;0.7876376894880193
31.404752;1.0618838361272427;1.7873824419784962e-07;5.1736517497150785e-08;-1.2899810979720912e-07;1.971482486616058e-07;1.0620214829063557;9.999183224875857;0.8325948565424343;0.015576163444848395;0.015561111173177456;0.7759549189015746;0.13544076908238986;0.7890150688616556
31.414752;1.0618839794540238;1.7405799739683912e-07;5.378925639308917e-08;-1.2820523171063406e-07;1.954321368540095e-07;1.062026331146451;9.999128826328114;0.8325860042979979;0.015576113385459594;0.015561081170618992;0.7767987583079216;0.13822626984586242;0.7903181133471211
31.424752;1.061884135133915;1.6940507937179394e-07;5.5767351163369675e-08;-1.2739133163182955e-07;1.9362266703218132e-07;1.0620313610793968;9.9990712913;0.8325779391647741;0.015576051593833422;0.015561046193218197;0.7775621401481039;0.14104602582866213;0.7915559876030037
31.434752;1.0618843346447806;1.647703762521812e-07;5.7671174323830605e-08;-1.265700531993503e-07;1.9171457599788386e-07;1.0620366050607;9.999011115526105;0.832570640259156;0.015575978351808606;0.015561007004312587;0.778254051065303;0.14390202972735672;0.7927383738125534
31.444752;1.0618846073033317;1.6014603993203254e-07;5.9499516485424876e-08;-1.2575277578706694e-07;1.8969955828436389e-07;1.0620420847162757;9.998948699161916;0.8325640720278187;0.015575893976714404;0.015560964553389288;0.7788804773844589;0.1467932686546996;0.7938714564388117
31.454752;1.061884976522697;1.5552777208045538e-07;6.124695412938366e-08;-1.2494618412817937e-07;1.8756603546026883e-07;1.0620478089528473;9.99888433496814;0.8325581935977737;0.015575798836702156;0.015560919706766175;0.7794474077557433;0.14971872634299216;0.7949613944421666
31.464752;1.0618854631026642;1.5091647651888633e-07;6.290433750962115e-08;-1.241533285332708e-07;1.8530079036287083e-07;1.0620537692758973;9.99881825621728;0.832552966771802;0.015575693202009258;0.01556087323798609;0.7799608335438668;0.1526803845069424;0.796014901949363
31.474752;1.0618860869819469;1.4631619685359162e-07;6.446128318645637e-08;-1.233751430883954e-07;1.8289148912954635e-07;1.0620599386446936;9.998750675432948;0.8325483632787488;0.015575577099002692;0.015560825916050321;0.7804267507495878;0.15567722367631745;0.797038127308026
31.484752;1.0618868610104453;1.417298961156068e-07;6.59085907561963e-08;-1.2261150740644743e-07;1.8032711568355862e-07;1.0620662768150595;9.998681814153274;0.8325443666303693;0.015575450338830692;0.015560778452879067;0.7808481610763138;0.15870922469607432;0.7980344556063605
31.494752;1.0618877856385518;1.3715654337252586e-07;6.723844351474591e-08;-1.218636584621048e-07;1.7759589549154305e-07;1.0620727415567475;9.99861190924184;0.8325409687518869;0.015575312734220689;0.015560731442182854;0.7812300727499651;0.16177537040584078;0.7990090223403312
31.504752;1.0618888491329852;1.3259230226375673e-07;6.844247579457613e-08;-1.2113600981145437e-07;1.7468546112571667e-07;1.0620792979613716;9.998541140198043;0.832538167036825;0.015575164384248975;0.015560685381417461;0.7815765025113127;0.16487764508212605;0.7999665752415143
31.514752;1.0618900285405715;1.280351239813569e-07;6.95100163549633e-08;-1.204340273800691e-07;1.7158622066556952e-07;1.0620859166812588;9.998469567308462;0.8325359643652248;0.015575005707749218;0.015560640706009939;0.7818914726713267;0.16801503222356987;0.8009112487538795
31.524752;1.0618912927579724;1.2348720565018403e-07;7.042875557015506e-08;-1.1976027365655386e-07;1.6829354056675653e-07;1.062092562907728;9.99839717228205;0.8325343730025473;0.015574837198301765;0.015560597874875648;0.7821760045856155;0.17118751326200946;0.8018444388474686
31.534752;1.0618926075516741;1.18952797307641e-07;7.118766662215e-08;-1.1911300300993109e-07;1.648072814974698e-07;1.0620991889433506;9.998323908519012;0.8325334167813044;0.015574659286675762;0.015560557503459437;0.7824351175085307;0.1743950671787871;0.8027714502369702
31.544752;1.0618939388886972;1.1443502523163728e-07;7.177922787579688e-08;-1.1848826080259117e-07;1.6113016735952325e-07;1.0621057388486073;9.998249696406711;0.8325331262297005;0.015574472334083135;0.015560520408866787;0.7826708304993554;0.17763767033095354;0.803694648523236
31.554752;1.0618952555766397;1.0993459151890567e-07;7.219833393099867e-08;-1.1788348956234324e-07;1.5726520284885872e-07;1.0621121601564945;9.998174441520712;0.8325335321968845;0.015574276555630664;0.015560487523128688;0.7828851624079528;0.18091529730763348;0.8046163881751985
31.564752;1.0618965337108486;1.0545119753513885e-07;7.243915380744407e-08;-1.1730007495425051e-07;1.5321257808621717e-07;1.0621184109989703;9.998098105237297;0.8325346636338162;0.015574072021469924;0.015560459797401763;0.783080131196669;0.18422692384543468;0.8055387829867404
31.574752;1.0618977659027613;1.0098805077220922e-07;7.249336351649101e-08;-1.1674380483440836e-07;1.489675454366884e-07;1.0621244585022962;9.99802072690208;0.8325365465468574;0.0155738588309974;0.01556043814935375;0.7832577529412654;0.18757453035456736;0.8064646233052755
31.584752;1.0618989747571463;9.65556295353586e-08;7.235097797438265e-08;-1.1622440445184089e-07;1.4451979081212183e-07;1.062130276325468;9.99794238424759;0.8325391996636707;0.01557363724434311;0.015560423354408775;0.783420041949915;0.19095710223835669;0.8073960174647763
31.594752;1.0619002207272923;9.216938758456746e-08;7.200262438380561e-08;-1.1575539503070581e-07;1.3985488414755503e-07;1.0621358472459619;9.997863203417767;0.832542628152146;0.015573407604653606;0.015560415907170146;0.7835690130806182;0.19437462745390496;0.8083353045403057
31.604752;1.0619015899299193;8.784363324994064e-08;7.144209316003983e-08;-1.1535309605177117e-07;1.3495844296573778e-07;1.0621411651661197;9.997783359491908;0.8325468198333839;0.015573170182915187;0.015560416020714672;0.7837046822613962;0.19782709551913324;0.8092828938073806
31.614752;1.0619031671103492;8.358788155418811e-08;7.066889780705506e-08;-1.1503413181431334e-07;1.2982083460012482e-07;1.0621462287746972;9.997703000944457;0.83255174512261;0.01557292514719401;0.015560423784817362;0.7838290605581444;0.2013144981253955;0.8102411433584299
31.624752;1.0619050199897757;7.940644783711234e-08;6.968965565550984e-08;-1.1481374239955166e-07;1.244390166410668e-07;1.0621510309103426;9.997622243145617;0.8325573588158183;0.015572672599843117;0.015560439292959373;0.7839431464204404;0.20483683005807918;0.811211439578748
31.634752;1.0619071997750407;7.529960264906024e-08;6.851585305590754e-08;-1.1470520821792437e-07;1.1881472684011256e-07;1.0621555541128596;9.997541260435778;0.8325636022421052;0.015572412590097194;0.015560462612100725;0.7840479264620369;0.20839409076577672;0.8121951651625179
31.644752;1.0619097439726226;7.126611532782787e-08;6.715849382088538e-08;-1.1471882818333768e-07;1.1295210352849295e-07;1.0621597747489988;9.99746035162622;0.8325704061949025;0.015572145107375911;0.015560493697425369;0.7841443804186624;0.21198628461549338;0.8131936975864257
31.654752;1.061912679102788;6.730554955299036e-08;6.562440563479409e-08;-1.1486169374476303e-07;1.0685874332303806e-07;1.0621636681631794;9.99737991567067;0.8325776971289579;0.01557186998799663;0.0155605323364824;0.7842344804817386;0.2156134191657454;0.814209372249935
31.664752;1.0619160239049732;6.341788321095093e-08;6.391743241547715e-08;-1.1513913285853174e-07;1.00547734133667e-07;1.0621672044288142;9.997300375901835;0.8325854040926132;0.0155715867985337;0.015560578121450374;0.7843171883682405;0.21927550453406042;0.8152416279669069
31.674752;1.0619197949480093;5.9600611618560015e-08;6.204255500355923e-08;-1.1555535209796039e-07;9.403491374497001e-08;1.0621703405214142;9.99722213329351;0.8325934580611991;0.015571294897041486;0.015560630543401337;0.7843934556566163;0.22297255378735248;0.8162918391573597
31.684752;1.061924013177343;5.584584889275392e-08;6.00086034482955e-08;-1.1611268880155212e-07;8.73342286660692e-08;1.0621730283981392;9.997145544619054;0.8326017870990652;0.01557099367020854;0.01556068920148543;0.7844652280037603;0.22670458202592314;0.8173623442351332
31.694752;1.0619287023402773;5.2139443032162893e-08;5.7826401228442976e-08;-1.1681149677238164e-07;8.045777686120184e-08;1.0621752363603973;9.997070905503843;0.8326103197543399;0.015570682774441631;0.01556075390077989;0.7845314488155953;0.23047260461034103;0.8184528812746193
31.704752;1.0619338859375635;4.846309765995083e-08;5.550385284889499e-08;-1.1765024822360768e-07;7.341958738043167e-08;1.0621769603625175;9.996998454901533;0.8326189918769449;0.015570362210623086;0.015560824579636789;0.7845930590350851;0.23427463450951047;0.8195642738116435
31.714752;1.0619395920247088;4.4798738455608076e-08;5.3043506645627805e-08;-1.186252166414487e-07;6.623771515468827e-08;1.0621782189195086;9.996928353956246;0.8326277445149803;0.015570032201695552;0.015560901239980518;0.7846509981087063;0.23811167860164328;0.8206981843155271
31.724752;1.0619458540863909;4.113158108891203e-08;5.0445490911279235e-08;-1.1973144956360952e-07;5.893143588650358e-08;1.0621790452171997;9.996860627089696;0.8326365176591152;0.015569693044101713;0.015560983927870082;0.7847052049710742;0.24198373623806554;0.8218550373497868
31.734752;1.0619527024174442;3.7450286331893283e-08;4.771217592258547e-08;-1.209644789497231e-07;5.151676097700895e-08;1.0621794826756406;9.99679517560332;0.8326452493839078;0.01556934507116171;0.01556107272012073;0.7847556122932546;0.24589080123795337;0.8230352517775458
31.744752;1.0619601574234183;3.3746509069483446e-08;4.484911405532435e-08;-1.2231938789767482e-07;4.400649266459021e-08;1.0621795794228976;9.996731904314856;0.8326538802083152;0.015568988693424652;0.015561167705139923;0.7848031420562324;0.2498328646114248;0.824240191426671
31.754752;1.0619682283868936;3.00151354617311e-08;4.186332991585379e-08;-1.2378817617364257e-07;3.641333305218861e-08;1.0621793837327869;9.996670812830564;0.8326623577653307;0.015568624449599285;0.015561268886555416;0.7848477087398128;0.25381091725021976;0.8254705663759913
31.764752;1.0619769137659736;2.6254188438243523e-08;3.876367307255885e-08;-1.2535910590564367e-07;2.875043234523132e-08;1.0621789458714077;9.996611974337968;0.8326706396449086;0.015568253081489474;0.015561376072729675;0.784890222124061;0.2578229524597238;0.8267271177840628
31.774752;1.0619862036196523;2.2463687948295688e-08;3.556181657852875e-08;-1.2701647257307472e-07;2.1030495040210294e-08;1.0621783213692275;9.996555510805928;0.832678693838708;0.01556787559071391;0.015561488934595588;0.7849295928995289;0.26186996745251584;0.82800960093182
31.784752;1.0619960813724245;1.8644051520939584e-08;3.227067803083108e-08;-1.2874016201209693e-07;1.326683773412972e-08;1.0621775694075684;9.996501576401524;0.832686493219739;0.015567493186790557;0.015561607165359616;0.7849657453419483;0.26595196430963847;0.8293184175105436
31.794752;1.0620065204964522;1.4795028341132507e-08;2.8903155780998914e-08;-1.3050799301790368e-07;5.4745471442106686e-09;1.0621767493601462;9.99645028132492;0.8326940083319245;0.015567107164209821;0.015561730515765497;0.7850006209660163;0.27006894999716363;0.8306558520034473
31.804752;1.0620174850798472;1.0915549931204532e-08;2.547386733881791e-08;-1.3229901391228215e-07;-2.330707589066489e-09;1.0621759149866148;9.996401607981003;0.832701206926574;0.01556671877662962;0.015561858658418441;0.7850331671301882;0.27422193339318274;0.8320216681612507
31.814752;1.062028939824284;7.004485467811757e-09;2.2001040294700228e-08;-1.34094282149076e-07;-1.0134375809307465e-08;1.0621751020348051;9.996355393305647;0.8327080593170423;0.015566329201738189;0.015561991061459418;0.7850633298612905;0.2784089204513674;0.833415593767073
31.824752;1.0620408558673675;3.06065350326789e-09;1.8505642090067054e-08;-1.358754160194396e-07;-1.792286135619457e-08;1.0621743186797474;9.99631137732314;0.832714551039773;0.015565939618068991;0.015562127007857912;0.7850920572566635;0.28263091238567867;0.8348392869444554
31.834752;1.0620532071430249;-9.19595885173864e-10;1.50086257265432e-08;-1.3762277978407323e-07;-2.5681313556972954e-08;1.0621735497547886;9.996269270985097;0.8327206952801457;0.01556555120534951;0.0155622656654636;0.7851192986448591;0.286888907861735;0.8362934894984051
31.844752;1.0620659662283423;-4.94430514660825e-09;1.1529129399581668e-08;-1.3931569913446153e-07;-3.3390879358568583e-08;1.0621727680458353;9.996228759122708;0.8327265270133225;0.015565165036373604;0.015562406132843433;0.7851439986595093;0.29118090495065496;0.8377769879124528
31.854752;1.0620791057001693;-9.024429510079065e-09;8.084984998865369e-09;-1.409354916211188e-07;-4.102796519962402e-08;1.0621719394251798;9.996189427338175;0.832732088924277;0.015564781989734662;0.015562547537466068;0.7851680958123481;0.2955079024322653;0.8392924059889638
31.864752;1.0620926083968598;-1.3170619445291343e-08;4.69330605207386e-09;-1.4246807907903323e-07;-4.856641826106609e-08;1.062171023593017;9.996150772661947;0.8327374266849518;0.015564402709387642;0.015562689150553033;0.7851895248251669;0.2998709023105292;0.8408386330086299
31.874752;1.0621064773663846;-1.7390710550491977e-08;1.3686877428348187e-09;-1.4390373576528766e-07;-5.5980454058400395e-08;1.0621699834449811;9.996112356825673;0.8327425879929314;0.015564027712878663;0.01556283039877199;0.7852092208998586;0.3042679106628781;0.8424162968566701
31.884752;1.0621207286752712;-2.168889218800233e-08;-1.8791071596026955e-09;-1.4523635689715275e-07;-6.324589952601568e-08;1.0621687989562785;9.996073920047053;0.8327476190359901;0.015563657649468472;0.01556297084200551;0.7852281255481698;0.30869993618138486;0.844027072824328
31.894752;1.0621353724910951;-2.6065548186124967e-08;-5.045084810412908e-09;-1.4646302089294915e-07;-7.034060336534816e-08;1.0621674712239162;9.996035372658058;0.8327525592647861;0.015563293402247939;0.015563110210963354;0.7852451900209024;0.31316799005982593;0.8456707812730409
31.899534;1.06215040224973;-3.051848642957311e-08;-8.128201111380743e-09;-1.4758186137524637e-07;-7.72461171588092e-08;1.0621660173852194;9.995996781279132;0.832757438205569;0.015562935953359313;0.015563248366672328;0.7852573740485469;0.3153160868433314;0.8464635787020687
31.899534;1.0621657965123108;-3.504692801785344e-08;-1.1130870005232929e-08;-1.4859042962186867e-07;-8.39498727794336e-08;1.06216446188018;9.995958396037995;0.8327622756305686;0.015562586242325614;0.01556338512814812;0.7852656427498554;0.31531624526615915;0.8464552803765555
31.899535;1.0621815237612324;-3.965390270340853e-08;-1.4055029514893409e-08;-1.4948620647945114e-07;-9.044566209048909e-08;1.0621628262265885;9.995920613446737;0.8327670837237398;0.015562245072058061;0.015563520202025734;0.7852729658592776;0.31531748986598923;0.8464477707485721
31.899536;1.062197543641896;-4.43448387892896e-08;-1.689494253348086e-08;-1.502668225979259e-07;-9.673157246686023e-08;1.0621611228032135;9.99588383509113;0.8327718737917069;0.01556191300224343;0.01556365331417218;0.7852793162706475;0.31531785023222614;0.8464403222510724
31.899538;1.0622138088840352;-4.9125245651075726e-08;-1.963439969593772e-08;-1.5092972029085593e-07;-1.02805866555588e-07;1.0621593582682474;9.995848378635442;0.8327766628373968;0.015561590258852627;0.015563784354605186;0.7852846647719205;0.31531935787346604;0.8464336984777968
31.899542;1.0622302708248572;-5.399872113723853e-08;-2.2252008672556696e-08;-1.514716278855418e-07;-1.0866282278869031e-07;1.062157541188318;9.99581455200022;0.8327814731659027;0.01556127672127474;0.015563913339600688;0.7852889788263164;0.3153220456480445;0.8464279147901195
31.89955;1.062246882384133;-5.8967194736052186e-08;-2.4727573112770986e-08;-1.5188769201414858e-07;-1.142920209420156e-07;1.0621556845481996;9.995782743197204;0.8327863290791839;0.015560972055664602;0.015564040252270506;0.7852922299800612;0.3153269486868352;0.8464233605309476
31.899566;1.062263598000081;-6.403289458081863e-08;-2.7042755198064686e-08;-1.5217136721186541e-07;-1.1968138399041732e-07;1.0621538059900555;9.99575338400977;0.832791254852723;0.015560675931331282;0.015564165014801809;0.7852944016825292;0.3153351032823413;0.8464204261072525
31.899598;1.0622803775385068;-6.919695894563981e-08;-2.9179176230039308e-08;-1.5231445960751863e-07;-1.2481954942403984e-07;1.0621519264853352;9.995726869833689;0.8327962734502956;0.015560388120624227;0.015564287565576927;0.7852954890929659;0.31535054410066005;0.8464206152007051
31.899662;1.0622971924000648;-7.445542535279099e-08;-3.111928842734614e-08;-1.5230692453586963e-07;-1.296959896742317e-07;1.062150063744796;9.995703502768713;0.8328014030594797;0.015560108454507851;0.01556440782858209;0.7852954919580609;0.3153813014113059;0.8464269139508067
31.89979;1.0623140234486785;-7.979849642794207e-08;-3.284878124094511e-08;-1.5213851659881121e-07;-1.3430134557894428e-07;1.06214822838887;9.99568341543843;0.8328066529083258;0.015559836779616788;0.015564525626746935;0.785294408460761;0.31544040049327865;0.846444167985641
31.900046;1.0623308518654118;-8.521330175322036e-08;-3.435762505788085e-08;-1.5180145420818257e-07;-1.3862838176395314e-07;1.0621464264828986;9.995666536372712;0.8328120269297402;0.015559572980610252;0.015564640680859436;0.785292235767586;0.3155578625916379;0.8464835697157911
31.900558;1.0623476567825305;-9.068569422304687e-08;-3.5640086238207967e-08;-1.512900562593909e-07;-1.4267262095607967e-07;1.0621446587179961;9.995652689548812;0.8328175309799145;0.015559317017184814;0.015564752688446308;0.7852899780793431;0.31578870406356924;0.8465665994607525
31.901582;1.0623644204210767;-9.619972017563889e-08;-3.6694280888788476e-08;-1.505994617797523e-07;-1.464320327826987e-07;1.0621429183009192;9.995641747631213;0.8328231688371075;0.015559068946515544;0.015564861386684446;0.7852856576500333;0.3162429340282188;0.8467325986077726
31.90363;1.0623811276906105;-1.0173712371983486e-07;-3.7522085560039425e-08;-1.4972747156694286e-07;-1.4990581629154232e-07;1.0621411984800988;9.995633695283338;0.832828933180308;0.01555882896346904;0.015564966586915446;0.7852813189721166;0.31713355299366336;0.8470635249303241
31.907726;1.062397759327062;-1.0727798229021004e-07;-3.813054938907162e-08;-1.4867568219500748e-07;-1.530942151130926e-07;1.062139502587766;9.995628561711163;0.8328348096434398;0.015558597372511638;0.015565068249394258;0.7852780222834571;0.31886255288465376;0.8477127405096281
31.915918;1.062414289519217;-1.1280143060869821e-07;-3.853213734636741e-08;-1.474471386336751e-07;-1.5599990267479812e-07;1.0621378441201437;9.9956263514256;0.8328407882374393;0.015558374387486166;0.015565166479386223;0.7852748352176383;0.3221909197031347;0.8489724593241705
31.92411;1.0624306898475349;-1.1828658270966176e-07;-3.8740781494376056e-08;-1.4604379789992043e-07;-1.5862986103397058e-07;1.06213623803153;9.995627111350293;0.8328468636612106;0.015558159955021994;0.015565261383485438;0.7852718295489843;0.32541463837158624;0.8502044201208886
31.93411;1.0624469345003713;-1.237139276440499e-07;-3.8766599032431734e-08;-1.4446572368610044e-07;-1.6099652962437348e-07;1.062134691330404;9.995631035399315;0.8328530260489737;0.015557953804985496;0.015565352994786981;0.7852670776486886;0.32928969480167286;0.85169793179995
31.935487;1.0624630042694496;-1.2906536042956935e-07;-3.8614245899732716e-08;-1.4271161833214246e-07;-1.6311637357423854e-07;1.0621331986670137;9.995638443413693;0.8328592566072449;0.015557755581532974;0.01556544125641359;0.7852586466618089;0.3298250745632024;0.8519041465918089
