time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.935487;1.0624788831112892;-1.343220732452335e-07;-3.828573789085415e-08;-1.4078031397484208e-07;-1.6500820630158544e-07;1.0621317425359817;9.99564964331497;0.8328655321261993;0.015557564845352588;0.015565525955094856;0.7852485959709864;0.3298307624994894;0.8519045004301654
31.935488;1.0624945462804734;-1.394631970926778e-07;-3.778428567076889e-08;-1.3867123887489207e-07;-1.6669427407439034e-07;1.0621302966108892;9.995664806633505;0.8328718333910377;0.01555738099393084;0.015565606754241434;0.785237976779733;0.32983674294148063;0.8519051170233947
31.935489;1.0625099514892853;-1.4446731355391054e-07;-3.711559321252861e-08;-1.3638316046193663e-07;-1.6820000782547216e-07;1.0621288283143215;9.9956839636777;0.8328781528139072;0.015557203284511479;0.015565683321994027;0.7852268325519708;0.3298429978974926;0.8519059673208558
31.935491;1.0625250389356817;-1.493153171804815e-07;-3.628661487945103e-08;-1.3391457191031795e-07;-1.6955044390132572e-07;1.0621272968858122;9.99570708277002;0.8328844971265659;0.015557030969978238;0.0155657553432053;0.785215204152781;0.3298495054890408;0.8519070257797469
31.935495;1.0625397357155684;-1.5399198477601314e-07;-3.530437715697998e-08;-1.3126582780843454e-07;-1.7076845421407468e-07;1.0621256502490621;9.995734103201125;0.8328908847321789;0.015556863393764674;0.015565822410151007;0.7852031362847294;0.3298562414467699;0.8519082596015211
31.935503;1.0625539609413204;-1.5848482111291237e-07;-3.417637484561524e-08;-1.2843963079748e-07;-1.7187630264938007e-07;1.0621238240132693;9.995764892456991;0.8328973406072274;0.015556700005281183;0.015565884003004163;0.7851906777559463;0.32986318158795;0.8519096250630436
31.935519;1.0625676288533372;-1.6278192091567473e-07;-3.291177535495813e-08;-1.2543946000323436e-07;-1.7289652157763915e-07;1.0621217443058164;9.995799244796267;0.832903887853763;0.015556540401100357;0.015565939619482062;0.7851778765195083;0.32987030152868735;0.8519110793074562
31.935551;1.0625806494708254;-1.668712059796768e-07;-3.1521871613042734e-08;-1.2226787141406295e-07;-1.738500963472228e-07;1.062119332974903;9.995836947249726;0.8329105354837436;0.015556384441930152;0.015565988854596006;0.7851647753304862;0.32987757419551006;0.8519125869560411
31.935615;1.0625929325044867;-1.707409564756211e-07;-3.001878050175698e-08;-1.1892666375297608e-07;-1.7475472808854554e-07;1.0621165124984864;9.995877795426956;0.8329172709876366;0.01555623231613409;0.015566031384915727;0.7851514088454973;0.3298849706854782;0.8519141115305919
31.935743;1.062604397165995;-1.7438129271031702e-07;-2.8413586878716747e-08;-1.15418299579594e-07;-1.7562560854720345e-07;1.062113214652556;9.995921561802769;0.8329240685772904;0.015556084428141437;0.015566066969512843;0.7851378000208258;0.3298924662704407;0.8519156088335686
31.935999;1.062614982418864;-1.7778504621963607e-07;-2.6715405851540742e-08;-1.1174621848452048e-07;-1.7647612325360986e-07;1.0621093912419157;9.995968014322825;0.8329309061366602;0.01555594122618278;0.015566095432959094;0.7851239592041619;0.329900045100504;0.8519170339019104
31.936511;1.0626246485564022;-1.809454277044792e-07;-2.493079948390794e-08;-1.0791474678241617e-07;-1.7731697399673494e-07;1.062105016695979;9.99601695407058;0.8329377710515148;0.01555580310417536;0.01556611660070765;0.7851098894527689;0.32990769887735877;0.8519183519914925
31.937535;1.062633367979199;-1.8385276771044436e-07;-2.3064242465162806e-08;-1.0393080658338812e-07;-1.7815568156740056e-07;1.0621000808921999;9.99606819919618;0.8329446561220991;0.01555567038711515;0.015566130238392102;0.7850965941195546;0.3299154224463401;0.8519204657563755
31.939583;1.0626411205869646;-1.86494997192192e-07;-2.1119897519527122e-08;-9.980570137861974e-08;-1.7899565874511786e-07;1.062094578829834;9.99612154100973;0.8329515587950309;0.015555543399780887;0.015566136043907112;0.785083084230091;0.32992321038069805;0.8519224475965164
31.943679;1.0626479058436387;-1.8886060770258491e-07;-1.910251194270375e-08;-9.555412000766943e-08;-1.798340446527325e-07;1.0620885045547823;9.996176711782386;0.8329584805296113;0.01555542252582957;0.01556613371023276;0.7850693851679952;0.3299310565635508;0.8519242960717596
31.951871;1.0626537573445423;-1.909402736212511e-07;-1.701739108666598e-08;-9.119222290410959e-08;-1.806610457204935e-07;1.0620818520820383;9.996233368352577;0.832965423550444;0.015555308174805063;0.015566122956163725;0.7850575359915593;0.3299389572597716;0.8519278521681983
31.961871;1.0626587390276152;-1.9272701668277746e-07;-1.4870967200141712e-08;-8.673718259175491e-08;-1.8146164474436262e-07;1.0620746172714757;9.99629111225486;0.8329723900705203;0.015555200728813834;0.015566103512429966;0.7850465773052623;0.32994691374158536;0.8519321918300459
31.971871;1.0626629235411664;-1.9421659303151124e-07;-1.2671862255982368e-08;-8.22070040674775e-08;-1.8221794267918074e-07;1.062066798537877;9.996349548490338;0.832979381946531;0.015555100553570284;0.01556607521869866;0.7850345369635741;0.3299549300926907;0.8519354658747116
31.981871;1.0626663739431268;-1.9540923768902352e-07;-1.043070257243037e-08;-7.762044031716145e-08;-1.8291156847588604e-07;1.0620584025397453;9.996408311922464;0.8329864004651617;0.015555008087583644;0.01556603811278068;0.7850224271056171;0.3299630087705526;0.8519385803963391
31.991871;1.0626691438393316;-1.9631097519977262e-07;-8.158605188039038e-09;-7.299756866767586e-08;-1.8352539472292314e-07;1.0620494483029852;9.9964670008048;0.8329934495969451;0.015554923866380995;0.015565992316567056;0.7850102512884028;0.32997114923932447;0.8519415080496721
32.001871;1.0626712842854633;-1.969316505383158e-07;-5.866527436071926e-09;-6.835988755170118e-08;-1.8404342109100881e-07;1.0620399597184436;9.996525100690553;0.833000535267904;0.015554848411615927;0.01556593795219587;0.7849970094450422;0.3299793499313464;0.8519432887854191
32.011871;1.0626728383839328;-1.9728109208799142e-07;-3.5655719007867777e-09;-6.372997064274604e-08;-1.8445079939500254e-07;1.0620299556614916;9.996582014825503;0.8330076559402617;0.015554782192573805;0.015565875274111043;0.7849836975884209;0.32998760972292956;0.8519448000473336
32.021871;1.0626738277823666;-1.9736666097613618e-07;-1.2674563234575968e-09;-5.913076764344558e-08;-1.8473599205200358e-07;1.0620194437887083;9.996637157722596;0.833014795843895;0.015554725715764845;0.015565804768576056;0.7849703077082266;0.32999592747589956;0.8519459997461637
32.031871;1.0626742499310033;-1.971931854671864e-07;1.0154674841896363e-09;-5.458456623657482e-08;-1.848927753039877e-07;1.0620084191416264;9.996689989996266;0.8330219280411174;0.015554679560474058;0.015565727053899539;0.784956829606903;0.33000430172669915;0.8519468514565435
32.041871;1.0626740874494136;-1.9676420406108847e-07;3.2712898326907053e-09;-5.0112663412005854e-08;-1.8491942990158394e-07;1.061996875209462;9.99673997950066;0.8330290212644396;0.015554644328385693;0.015565642737773258;0.7849422514747455;0.3300127309083794;0.8519464024295067
32.045761;1.062673316630859;-1.960829096613129e-07;5.4892654980175845e-09;-4.573503120463145e-08;-1.8481598408653794e-07;1.0619848164055965;9.996786594190247;0.833036044278212;0.015554620612045768;0.015565552372336486;0.7849275583569774;0.33002121287934305;0.8519455524311483
32.045761;1.0626719150583595;-1.9515178013825615e-07;7.65962861654814e-09;-4.1470200300406466e-08;-1.8458188243794126e-07;1.0619722572357049;9.99682933169662;0.8330429683217873;0.015554608996674447;0.015565456488870802;0.7849117333462517;0.3300297441559519;0.8519433702209349
32.045762;1.062669871519291;-1.9397101067184975e-07;9.77295448942652e-09;-3.7335872531944006e-08;-1.8421472444777596e-07;1.061959219728257;9.99686770970107;0.8330497705016406;0.015554610050036841;0.015565355619830844;0.784895761102667;0.33003831904787945;0.8519407825537451
32.045763;1.0626671908186682;-1.925376758264526e-07;1.181853942237375e-08;-3.334788094042698e-08;-1.8370966923305988e-07;1.06194574152303;9.996901262558342;0.8330564353147167;0.015554624269769666;0.015565250254017766;0.7848796295358762;0.33004692888323295;0.8519378064591916
32.045765;1.0626638920282392;-1.908470493165636e-07;1.3783451392731461e-08;-2.9518094847228215e-08;-1.8306032998379068e-07;1.061931886518309;9.996929572985241;0.8330629527668147;0.015554651958285873;0.01556514079973103;0.7848633339449652;0.3300555628446281;0.8519344649765096
32.045769;1.0626600047320216;-1.8889432535621329e-07;1.5653777830493687e-08;-2.5855011134095826e-08;-1.8226149366204792e-07;1.0619177458321742;9.996952318956689;0.8330693195728229;0.015554693138876873;0.015565027648122029;0.7848468828613222;0.3300642096962251;0.851930781610047
32.045777;1.062655565596867;-1.8667526289550384e-07;1.74157847009575e-08;-2.2366412223476817e-08;-1.8131104144777594e-07;1.0619034280046205;9.996969307627724;0.8330755422302092;0.015554747662013523;0.015564911268120924;0.7848302971279858;0.3300728584170476;0.8519267793336928
32.045793;1.062650620109847;-1.8418727119179477e-07;1.9055245219064845e-08;-1.905985951932323e-08;-1.802091597255042e-07;1.0618890463733548;9.99698042310655;0.8330816340209511;0.015554815349540306;0.015564792177400555;0.7848136031475692;0.33008149871494746;0.8519224810968886
32.045825;1.0626452254377667;-1.814310049658995e-07;2.055733232000693e-08;-1.594117738986248e-08;-1.7895603516035297e-07;1.0618747113347595;9.996985538163559;0.8330876109475503;0.01555489598705674;0.015564670807601726;0.7847968280329664;0.3300901216727928;0.8519179096456035
32.045889;1.0626394428210857;-1.7840967748074304e-07;2.190955385641273e-08;-1.3014372962650668e-08;-1.7754936965286881e-07;1.0618605286679064;9.996984473420719;0.8330934918968828;0.015554989296304155;0.015564547443633323;0.7847800012180068;0.33009871862946705;0.8519130887621922
32.046017;1.0626333257418403;-1.7512649553687206e-07;2.3104938792583344e-08;-1.028207514308557e-08;-1.7598350446394924e-07;1.0618465960686132;9.996976969458888;0.8330992963825813;0.015555095045192813;0.015564422290067641;0.7847631583124544;0.3301072799526464;0.8519080443039176
32.046273;1.0626269193298223;-1.7158373582130647e-07;2.414092760587049e-08;-7.745124232090542e-09;-1.742512530081738e-07;1.0618329930595172;9.996962693196958;0.8331050410517226;0.015555213139764379;0.01556429555195321;0.7847463400685354;0.33011579622464265;0.8519028004012912
32.046785;1.0626202668159448;-1.6778341534332766e-07;2.501527354394909e-08;-5.4020876676742416e-09;-1.7234634499514e-07;1.0618197760430497;9.996941331384953;0.8331107412135311;0.015555343531922259;0.015564167445820894;0.7847295875339503;0.33012425950871627;0.8518973744168787
32.047809;1.062613408154403;-1.637271694664879e-07;2.572394913904968e-08;-3.2468815063502514e-09;-1.7026551616282823e-07;1.0618069833056547;9.996912695673597;0.8331164132264631;0.01555548609621875;0.01556403815238146;0.7847129386099088;0.33013266352432624;0.8518917776634406
32.049857;1.0626063769123997;-1.5941522044546136e-07;2.626150235560147e-08;-1.2662628064711255e-09;-1.680111545989672e-07;1.0617946367879285;9.996876743884112;0.8331220738332604;0.01555564059637332;0.015563907778903693;0.7846964248873967;0.3301410053008185;0.8518860182183584
32.053953;1.0625992056229017;-1.5484632215023256e-07;2.6621518118066672e-08;5.57490010932462e-10;-1.6559323294907436e-07;1.0617827418144374;9.996833552014527;0.8331277382922496;0.015555806642727484;0.01556377636992409;0.7846810653098206;0.3301492871576978;0.8518810223190266
32.062145;1.0625919212839983;-1.5001920815401468e-07;2.679770221124055e-08;2.2415232078913677e-09;-1.6302965037265172e-07;1.061771298345081;9.996783300430131;0.8331334204349454;0.015555983606978028;0.01556364392920134;0.7846658609621645;0.33015751471945637;0.8518758676851287
32.072145;1.0625845270106926;-1.4493300132140045e-07;2.678579162811246e-08;3.79988878351485e-09;-1.6034488425172604e-07;1.0617603192032201;9.996726266683446;0.833139134973429;0.015556170601306167;0.015563510437421706;0.7846507971043397;0.33016569228087295;0.8518705514637261
32.082145;1.0625770018498732;-1.3958678146169775e-07;2.6583832152315583e-08;5.241734243222424e-09;-1.575659836434441e-07;1.06174983850613;9.996662842001832;0.8331448960323113;0.0155563665841125;0.01556337590218454;0.784635853640442;0.3301738215961902;0.851865071900689
32.092145;1.0625693212489389;-1.3398106295903341e-07;2.6189736212348377e-08;6.5692848627136285e-09;-1.5471810067285747e-07;1.0617399050642253;9.996593554255671;0.8331507096114794;0.015556570435695275;0.015563240394108951;0.7846210176899462;0.33018190468843456;0.8518594272315687
32.102145;1.0625614697497519;-1.281191479950719e-07;2.560000790486967e-08;7.778181734761981e-09;-1.518228075134068e-07;1.0617305710098353;9.996519000889622;0.8331565670218735;0.015556780891073733;0.015563103980080128;0.7846062872846551;0.3301899466776096;0.8518536135136999
32.112145;1.062553443131735;-1.2200560726577876e-07;2.4812799327028943e-08;8.860901252183813e-09;-1.4889832530401876e-07;1.061721885463475;9.996439723318286;0.8331624477226065;0.01555699647737427;0.015562966674959428;0.7845916647450047;0.33019795669322194;0.8518476298370676
32.122145;1.0625452498889192;-1.1564377896408622e-07;2.3830633999449123e-08;9.809874975697207e-09;-1.459592945507823e-07;1.0617138902335939;9.99635616180044;0.8331683323892995;0.015557215522680783;0.01556282855252408;0.7845771505776283;0.33020594605958176;0.8518414878814032
32.132145;1.0625369121028403;-1.0903513857789135e-07;2.2659143773426208e-08;1.0616341503384458e-08;-1.4301587954183795e-07;1.061706613121999;9.9962687397001;0.8331742163945232;0.015557436206175236;0.015562689853657038;0.7845617455278153;0.3302139255535514;0.8518342946465748
32.142145;1.0625284683827636;-1.021806373453274e-07;2.1305557805712324e-08;1.1267282802861975e-08;-1.4007276282299603e-07;1.061700063497658;9.99617798410584;0.8331801133442847;0.015557656714054907;0.015562550938423469;0.7845474537111948;0.33022190490327974;0.8518279342465842
32.152145;1.062519975195271;-9.508216980258187e-08;1.9779591290665174e-08;1.174578551206534e-08;-1.3712946976956717e-07;1.0616942317515055;9.996084546681404;0.8331860479732371;0.015557875448785027;0.015562412128220217;0.7845322821654175;0.3302298929467981;0.8518206033618871
32.162145;1.0625114970812455;-8.774440861977677e-08;1.809523812876311e-08;1.203466781513692e-08;-1.341842949074737e-07;1.0616890912030443;9.99598914107007;0.833192047131228;0.015558091111200219;0.01556227356302903;0.7845182425396896;0.33023789590753;0.85181417945728
32.172145;1.0625030935069364;-8.017861297263118e-08;1.6271017819371633e-08;1.211975450341905e-08;-1.312383071185205e-07;1.0616846061325236;9.995892505952071;0.8331981360618032;0.015558302590707567;0.015562135219231162;0.7845033511616459;0.3302459154899265;0.8518068451091226
32.182145;1.0624948142112964;-7.240469806716731e-08;1.432803593097255e-08;1.1991882481792934e-08;-1.2829493051174934e-07;1.0616807387478522;9.995795360466639;0.8332043353438472;0.01555850880199839;0.015561997032659185;0.7844896242131515;0.3302539486731242;0.8518004658212566
32.192145;1.0624866992271236;-6.444654260795493e-08;1.2288710100042203e-08;1.1648496173632072e-08;-1.2535838544079184e-07;1.0616774422527895;9.995698301601696;0.833210652860199;0.01555870865827195;0.015561858985117968;0.7844750777540895;0.330261989447081;0.8517932191372108
32.202145;1.0624787776698512;-5.632584941373866e-08;1.0177278338540886e-08;1.1093031703235276e-08;-1.2243311004919522e-07;1.0616746494724583;9.995601786467441;0.8332170799876065;0.015558901169704265;0.015561721154480408;0.7844607348855637;0.3302700316589655;0.85178604924344
32.212145;1.0624710711889458;-4.8062177154124346e-08;8.018840368879797e-09;1.0330752966065665e-08;-1.1952298183594265e-07;1.061672274876805;9.995506278639375;0.8332236050481762;0.015559085542032454;0.015561583690240244;0.784447632938933;0.3302780701554169;0.8517799014405726
32.222145;1.062463605307165;-3.967572885996244e-08;5.8360995096917696e-09;9.364588569398913e-09;-1.1663211155247886e-07;1.0616702270759615;9.995412373713771;0.833230232878186;0.015559261204401162;0.015561446717319192;0.7844338257033867;0.33028610064924135;0.8517729562981378
32.232145;1.062456416023343;-3.118789774751914e-08;3.6468297924929164e-09;8.194212617535781e-09;-1.1376721490735266e-07;1.0616684139962909;9.995320763326342;0.8332369866951442;0.015559427720671553;0.015561310340915624;0.7844203778469685;0.33029412042536;0.8517661591508389
32.242145;1.0624495437088741;-2.262177839090931e-08;1.46394668645086e-09;6.8175831991030415e-09;-1.109387753887894e-07;1.061666736504759;9.995232115865731;0.8332438953266061;0.015559584644854692;0.015561174738618313;0.7844073534939798;0.33030212732373904;0.8517595317542235
32.252145;1.0624430189591996;-1.4003145709404418e-08;-7.036238719459502e-10;5.233515672332857e-09;-1.081599232630426e-07;1.0616650867276662;9.99514700063359;0.8332509860552675;0.015559731481214433;0.015561040132149762;0.7843958059854523;0.33031011726750725;0.8517540157534228
32.262145;1.0624368504443211;-5.35851638735406e-09;-2.852300505057769e-09;3.4433633478650057e-09;-1.0544346522306031e-07;1.0616633584004143;9.99506589231998;0.8332582847803375;0.015559867794325145;0.015560906707231866;0.7843837753522598;0.33031808477673974;0.8517477864590199
32.272145;1.062431030258551;3.2883708197106293e-09;-4.985052800820177e-09;1.4491705720455996e-09;-1.0279900245618631e-07;1.0616614577909689;9.994989225307584;0.8332658136270882;0.015559993295040781;0.01556077462968949;0.7843722915059487;0.33032602547248574;0.8517417914532617
32.282145;1.0624255545707089;1.1917517467556603e-08;-7.109532459498051e-09;-7.499142078238194e-10;-1.0023259113411542e-07;1.0616593079873857;9.994917479842119;0.8332735891143936;0.01556010773675281;0.01556064403921446;0.7843613756410794;0.3303339371388014;0.8517360685084526
32.292145;1.0624204369196193;2.0511568660637143e-08;-9.237109137299956e-09;-3.158376837878969e-09;-9.774808461921078e-08;1.0616568495997163;9.994851249035554;0.8332816256950992;0.015560210775531973;0.015560515007449814;0.7843510403274323;0.3303418191497398;0.8517306604603765
32.302145;1.062415705862106;2.9055491110976194e-08;-1.1383456475715552e-08;-5.782637904026338e-09;-9.534708023744624e-08;1.0616540409359325;9.994791234344826;0.8332899386694244;0.0155603020202148;0.015560387586649335;0.7843412925996537;0.330349670861121;0.8517256032743484
32.312145;1.0624113946263254;3.7537205497142784e-08;-1.3565416818168044e-08;-8.629612775496315e-09;-9.30278938713829e-08;1.061650856640578;9.994738221803207;0.8332985422851803;0.015560381178606785;0.015560261870834374;0.7843321367036664;0.33035749055587327;0.8517209230315922
32.322145;1.062407528348666;4.5948419151329755e-08;-1.5795527044559852e-08;-1.1705356802566367e-08;-9.078666519716232e-08;1.0616472812565545;9.994693080045307;0.8333074436818544;0.015560448106393822;0.01556013798113381;0.7843235714393721;0.33036527512248615;0.8517166419640999
32.332145;1.0624041169363805;5.428587592908648e-08;-1.807989926678879e-08;-1.5014446910114738e-08;-8.86199434333926e-08;1.0616433012710143;9.994656764642075;0.8333166376185174;0.015560502758149951;0.015560016030485666;0.7843165866636896;0.33037301777210937;0.8517137015286675
32.342145;1.0624011610506465;6.255187288654693e-08;-2.041964797263124e-08;-1.856037652877304e-08;-8.652579242710386e-08;1.0616389025572797;9.99463029160016;0.8333261079442935;0.015560545160752429;0.015559896100968442;0.7843091625909554;0.3303807063679946;0.8517102647298642
32.352145;1.062398661712554;7.075237410364583e-08;-2.2814016433577346e-08;-2.234440562935971e-08;-8.450367023003546e-08;1.0616340675713007;9.99461462004029;0.8333358338041695;0.015560575464708922;0.015559778250312066;0.7843022658148989;0.33038832649763933;0.8517072378053361
32.362145;1.062396618735626;7.889337778690268e-08;-2.526331843738409e-08;-2.6363202966418106e-08;-8.255452420292427e-08;1.0616287706500291;9.994610548975682;0.8333457941689734;0.015560593949478127;0.015559662549219604;0.7842958460794863;0.3303958652879541;0.8517045842632033
32.372145;1.0623950231004564;8.697858837617193e-08;-2.7768861623108042e-08;-3.060888009813273e-08;-8.068011953852516e-08;1.0616229826923735;9.99461874975272;0.8333559677675809;0.015560600884029639;0.015559549090947046;0.7842898460339516;0.3304033117997564;0.851702255369632
32.382145;1.0623938570440596;9.50102521575978e-08;-3.033133548610491e-08;-3.507213149640435e-08;-7.888130395045115e-08;1.061616680578977;9.99463980403531;0.8333663310308931;0.015560596416728394;0.01555943795159536;0.7842842182645398;0.33041065582075624;0.8517001980898998
32.388423;1.062393099842293;1.0298989983319772e-07;-3.2950284659778485e-08;-3.9744297679634925e-08;-7.71574925735809e-08;1.0616098498807227;9.994674178571369;0.8333768561598769;0.015560580615001358;0.015559329192056359;0.7842789324628245;0.3304178868634261;0.8516983602310828
32.388423;1.0623927319824662;1.1091599088589135e-07;-3.562431171364021e-08;-4.461591303552171e-08;-7.550769090914883e-08;1.0616024850647654;9.994722212387591;0.833387509878239;0.015560553557764709;0.015559222885479075;0.7842739708720272;0.330424992898329;0.8516966958793541
32.388424;1.0623927415709662;1.187814889767952e-07;-3.835193606475513e-08;-4.96758934626205e-08;-7.39316040470843e-08;1.0615945855253728;9.994784078361183;0.8333982566804252;0.015560515513533704;0.015559119030082866;0.7842693234544696;0.3304319592924641;0.8516951725802117
32.388425;1.0623931330515275;1.2657484790757763e-07;-4.1132151216715443e-08;-5.491312791800591e-08;-7.243071988875397e-08;1.0615861454172872;9.994859726204972;0.8334090664729419;0.015560467145413167;0.015559017472521674;0.7842649864360866;0.3304387692677551;0.8516937738420425
32.388427;1.062393926742176;1.342823402975409e-07;-4.3963702575393564e-08;-6.031557836676928e-08;-7.100975240855235e-08;1.0615771524506257;9.994948934606068;0.8334199180657716;0.015560409492065415;0.015558918022743617;0.7842609591348516;0.33044540376304404;0.8516924945626969
32.388431;1.0623951484698495;1.418884829172862e-07;-4.684398555533585e-08;-6.586672627818824e-08;-6.967752641279225e-08;1.0615676004925767;9.995051438037716;0.8334307934683545;0.015560343728852089;0.0155588206552292;0.7842572384264569;0.33045183852156024;0.8516913366377777
32.388439;1.0623968229420524;1.4937665797931085e-07;-4.97683508601256e-08;-7.154569063192238e-08;-6.8444188512882e-08;1.0615575026596245;9.99516698378363;0.8334416696245096;0.015560270874166358;0.015558725623538772;0.7842538182286898;0.3304580420423375;0.8516903052161447
32.388455;1.0623989736159143;1.567325015099716e-07;-5.2730027446729824e-08;-7.733119453484585e-08;-6.73155939239956e-08;1.0615468928076843;9.995295301037789;0.8334525175579267;0.01556019164437037;0.015558633379520055;0.7842506949636151;0.33046397825061224;0.8516894020428865
32.388487;1.0624016184706282;1.6394689111315408e-07;-5.5720243690821775e-08;-8.320405102987906e-08;-6.629108918044232e-08;1.0615358162863147;9.995436043638067;0.8334633101133654;0.015560106630599927;0.015558544352250916;0.7842478704254546;0.3304696121428503;0.8516886198147615
32.388551;1.0624047586965313;1.710150382004317e-07;-5.872876961622938e-08;-8.914779524472967e-08;-6.536639480667184e-08;1.0615243223259578;9.995588754930903;0.8334740293165395;0.015560016599132932;0.015558458788373353;0.7842453517773976;0.3304749134684756;0.8516879414936035
32.388679;1.0624083707005254;1.77933418081051e-07;-6.17460247990132e-08;-9.514983758098955e-08;-6.453817461229683e-08;1.0615124615718037;9.995752879766156;0.8334846657436396;0.015559922553630015;0.015558376739635359;0.7842431520151241;0.33047985590446466;0.8516873413562186
32.388935;1.0624124126601886;1.8469822529836328e-07;-6.476542045465748e-08;-1.0120342001094087e-07;-6.380760405021429e-08;1.0615002844011379;9.995927785324074;0.833495212232788;0.015559825520794006;0.01555829809567821;0.7842412889849003;0.3304844151185002;0.8516867860858598
32.389447;1.062416842169851;1.9130635537213138e-07;-6.77831235876388e-08;-1.073101586299761e-07;-6.318092756926951e-08;1.0614878394800704;9.996112710085391;0.833505659304665;0.015559726356486078;0.015558222516733075;0.7842397821861978;0.3304885694914545;0.8516862399725929
32.390471;1.0624216286261312;1.977580831217094e-07;-7.079647602207007e-08;-1.1348083493872785e-07;-6.266672586455112e-08;1.0614751722758449;9.996306687651426;0.8335159948850553;0.015559625793507854;0.015558149352436015;0.784238649366409;0.33049230212667075;0.8516856695274954
32.392519;1.062426752549614;2.0405946400385467e-07;-7.380444081467025e-08;-1.1973094921554085e-07;-6.227309509190275e-08;1.0614623251524689;9.996508592134662;0.8335262045760965;0.015559524556912868;0.015558077771788867;0.784237907347211;0.3304956025490808;0.8516850427270486
32.396615;1.0624322007234093;2.102210944557267e-07;-7.680910067966162e-08;-1.2607372076367504e-07;-6.20066099562289e-08;1.0614493366099729;9.996717283836661;0.8335362729942664;0.015559423316332418;0.015558006983114311;0.7842375769431198;0.3304984687180323;0.8516843299283435
32.404807;1.0624379654827227;2.1625364005038985e-07;-7.98144853150165e-08;-1.3251620200125839e-07;-6.187153096568687e-08;1.0614362350754303;9.996931704294859;0.8335461887072495;0.015559322623766489;0.015557936250729161;0.7842376864975668;0.33050090739932403;0.8516835071880958
32.414807;1.0624440434341222;2.2216483335854604e-07;-8.282365511240206e-08;-1.3905918124099808e-07;-6.186896155777942e-08;1.0614230346940934;9.997150889028713;0.8335559456995976;0.015559223029118949;0.015557864771341284;0.7842382697157982;0.3305029308198021;0.8516825546111214
32.424807;1.0624504284077798;2.2795995120269172e-07;-8.58387378902949e-08;-1.456993074418082e-07;-6.19965588824191e-08;1.0614097431115737;9.997373974110339;0.8335655388399337;0.015559125205966497;0.01555779163874988;0.7842393576831088;0.3305045534276914;0.8516814487183028
32.434807;1.062457101907369;2.3364321436208507e-07;-8.886287547079572e-08;-1.524310949137696e-07;-6.224824200812068e-08;1.061396371901801;9.997600230920677;0.8335749640623349;0.015559029914148084;0.015557715909508813;0.7842409730847394;0.3305057912725187;0.8516801596469123
32.444807;1.062464024747879;2.392171259381489e-07;-9.189963645883548e-08;-1.5924661258262123e-07;-6.261458085099683e-08;1.0613829293669887;9.997829061072965;0.833584224018888;0.015558937871125571;0.015557636679096388;0.7842431321066555;0.33050666034468246;0.8516786600102578
32.454807;1.0624711358860799;2.446809422212078e-07;-9.495153117051478e-08;-1.661347264424533e-07;-6.308518058973219e-08;1.061369403860785;9.998059895920115;0.8335933262152898;0.015558849609101333;0.015557553106644752;0.7842458492689615;0.3305071740383155;0.8516769316898315
32.464807;1.0624783654396441;2.5003105497780703e-07;-9.802048276854424e-08;-1.7308133366169987e-07;-6.365118948448803e-08;1.0613557636321458;9.998292086198902;0.8336022747591669;0.015558765432101326;0.015557464373935175;0.7842491395901945;0.33050734274547955;0.8516749636466872
32.474807;1.0624856532402203;2.5526268652598933e-07;-1.011080607856331e-07;-1.80069483462213e-07;-6.430505911369907e-08;1.0613419698586444;9.998524905043285;0.8336110692973822;0.01555868557348257;0.01555736970821156;0.7842530175781229;0.33050717274575275;0.851672752782886
32.484807;1.0624929534754115;2.603724615035785e-07;-1.0421389073420695e-07;-1.8707984358673045e-07;-6.503861433701434e-08;1.0613279849468258;9.998757683554869;0.8336197105602913;0.015558610381056038;0.015557268534747126;0.7842574974831324;0.330506664059938;0.8516703070843514
32.494807;1.0625002234003051;2.653617466134148e-07;-1.0733434719197418e-07;-1.9409188099572847e-07;-6.584158552033294e-08;1.0613137721597565;9.998989941091988;0.8336282047209665;0.015558540324195685;0.015557160560308382;0.7842625950942134;0.3305058123332872;0.851667641872206
32.504807;1.0625074143650277;2.7023731100379805e-07;-1.1046270912460688e-07;-2.0108393681479493e-07;-6.670031304992188e-08;1.0612992904194722;9.999221375052233;0.8336365665814818;0.015558475903409877;0.015557045692962904;0.7842683249467006;0.3305046125157471;0.8516647724454075
32.514807;1.0625144764959038;2.750073339361176e-07;-1.1359013951039339e-07;-2.080323437528544e-07;-6.759730012178766e-08;1.0612844942857609;9.999451790903047;0.8336448221629715;0.015558417645390628;0.015556923957934832;0.7842746955380991;0.33050305855334045;0.85166170911272
32.524807;1.0625213676454113;2.7967647411457306e-07;-1.1670685006117883e-07;-2.1491252386313314e-07;-6.851299287235359e-08;1.0612693409219396;9.999681092644956;0.8336530072240337;0.01555836616760803;0.015556795486586467;0.7842817106001672;0.33050114255302576;0.8516584578899293
32.534807;1.062528055731704;2.842443041084883e-07;-1.198029700851787e-07;-2.2170116053823055e-07;-6.942807417809218e-08;1.0612537847102175;9.999909294427681;0.8336611594057378;0.015558322170585484;0.015556660562556257;0.7842893730278946;0.33049885887097746;0.8516550260412047
32.544807;1.0625345220354194;2.8870588162618005e-07;-1.2286942074084816e-07;-2.2837624737726366e-07;-7.032474472144356e-08;1.061237760176344;10.000136471428252;0.8336693080798996;0.015558286324949686;0.015556519673208995;0.7842976841802054;0.33049620872259927;0.8516514248471742
32.554807;1.062540771070228;2.9305088571147366e-07;-1.2589903171232005e-07;-2.3491613055520803e-07;-7.118737053564048e-08;1.0612211850645363;10.000362692756266;0.8336774706082404;0.01555825914261056;0.015556373453110691;0.7843066390904944;0.3304931995884106;0.8516476679572401
32.564807;1.062546830723157;2.972622673193193e-07;-1.2888776011135978e-07;-2.412994309575215e-07;-7.200183395152038e-08;1.0612039852581014;10.00058802154514;0.8336856594052111;0.015558240954299259;0.015556222605113317;0.7843162228352191;0.33048984274010396;0.851643770687348
32.574807;1.0625527355879403;3.013178963395087e-07;-1.3183550083412475e-07;-2.475050673547666e-07;-7.275452181441392e-08;1.0611861098280226;10.000812543562596;0.8336938914648894;0.015558232038387512;0.015556067906875047;0.7843264129322135;0.33048615298522105;0.8516397496784415
32.584807;1.062558513582032;3.051946621398037e-07;-1.3474521129245422e-07;-2.535129776549882e-07;-7.343279254304458e-08;1.0611675257416209;10.001036383444928;0.8337021893351729;0.01555823275877698;0.01555591016256893;0.7843371881121812;0.33048214916694824;0.8516356209425967
32.594807;1.0625641849868643;3.088715171484307e-07;-1.376202933998935e-07;-2.593066408061854e-07;-7.402585093823894e-08;1.0611482084132302;10.001259712431006;0.8337105773022637;0.015558243551113958;0.015555750134418901;0.7843485398237982;0.33047785349479974;0.851631397521993
32.604807;1.0625697630781452;3.1233020273883527e-07;-1.4046241364557473e-07;-2.648743297323965e-07;-7.45253582772306e-08;1.0611281420560716;10.00148269430221;0.8337190805085443;0.01555826480529619;0.015555588625976889;0.7843604785399485;0.3304732897863082;0.8516270886858796
32.614807;1.062575256006504;3.1555455431494553e-07;-1.4327242834681505e-07;-2.7020726933453553e-07;-7.492520819649424e-08;1.061107324973766;10.001705373024436;0.8337277225681341;0.015558296783945496;0.015555426587480792;0.7843730275097627;0.3304684822225352;0.851622703902915
32.624807;1.0625806748719864;3.1852932081248226e-07;-1.4605362609008655e-07;-2.752982928772546e-07;-7.522030388071034e-08;1.0610857666179967;10.001927637116626;0.8337365180435248;0.015558339625128256;0.015555265018670552;0.7843862105522286;0.33046345573287467;0.8516182577550784
32.634807;1.0625860429299683;3.2123992535305686e-07;-1.488122012868891e-07;-2.80142575723017e-07;-7.54067573738553e-08;1.0610634794874045;10.002149341425067;0.8337454678950058;0.015558393396079659;0.015555104735989643;0.7844000468675345;0.3304582360204796;0.8516137686269862
32.644807;1.0625913993922533;3.236738996144954e-07;-1.5155388715036184e-07;-2.847375512845218e-07;-7.548289935969515e-08;1.0610404793030632;10.002370435286656;0.8337545644431026;0.015558458157044585;0.01555494626018136;0.7844145510727158;0.33045284697571325;0.8516092535072295
32.654807;1.0625967944143886;3.25821218905054e-07;-1.5428156330612854e-07;-2.890812791036208e-07;-7.544967191990449e-08;1.061016793328161;10.002590921716337;0.8337637997437238;0.015558534014819507;0.015554789856150502;0.7844297273988945;0.3304473075811289;0.8516047257391839
32.664807;1.0626022786366218;3.2767139812157137e-07;-1.5699496575685953e-07;-2.931720374453355e-07;-7.531186683871897e-08;1.0609924670332256;10.002810715535322;0.8337731684524362;0.015558621206925438;0.015554635605909079;0.784445559628469;0.330441632819537;0.8516001975875925
32.674807;1.062607900087619;3.292108191356105e-07;-1.596912345275505e-07;-2.9700963937160203e-07;-7.50793052421199e-08;1.0609675658435018;10.003029547121804;0.8337826661598094;0.015558720229385543;0.01555448351648868;0.7844620091783797;0.33043583829980255;0.8515956798897116
32.684807;1.0626137083153309;3.3042399337791984e-07;-1.6236734707646066e-07;-3.005961950856249e-07;-7.47664496603861e-08;1.060942174927313;10.003246996931539;0.8337922872062061;0.015558831827657242;0.015554333611935589;0.7844790252855117;0.33042994371087975;0.8515911760139225
32.694807;1.0626197488608053;3.3129684575395546e-07;-1.6502257448646862e-07;-3.039360067092364e-07;-7.439073189385963e-08;1.0609163960184653;10.003462670829364;0.8338020206401981;0.015558956762836631;0.015554185932061468;0.784496558261184;0.3304239733211823;0.8515866829776684
32.704807;1.0626260508434826;3.3181821102904893e-07;-1.6765766615934266e-07;-3.070359894106802e-07;-7.396953763510477e-08;1.0608903411283317;10.003676345493089;0.8338118450433818;0.015559095616705857;0.015554040543660193;0.7845145674385948;0.3304179545876069;0.8515822013233781
32.714807;1.062632627622406;3.3198026345169126e-07;-1.702722895875262e-07;-3.0990627167532447e-07;-7.35163612669059e-08;1.060864129787921;10.003887932612278;0.8338217267999869;0.015559248802030533;0.015553897587159093;0.7845330240471629;0.3304119147211617;0.8515777386480484
32.724807;1.0626394881496246;3.317804260083647e-07;-1.7286402921487662e-07;-3.125589537138441e-07;-7.303805707932075e-08;1.0608378855032856;10.004097361470924;0.8338316232723876;0.0155594166281118;0.015553757211758022;0.7845519105265243;0.3304058764410457;0.8515733037442096
32.734807;1.062646640284917;3.312230364530958e-07;-1.7543012972195047e-07;-3.150044240097777e-07;-7.253577527875776e-08;1.0608117231406438;10.004304559880127;0.8338414900752771;0.015559599355782971;0.01555361949216879;0.7845712149870456;0.33039985744363104;0.851568899259338
32.744807;1.0626540850073642;3.303188522630779e-07;-1.7797077136968855e-07;-3.172479249270158e-07;-7.200829952673249e-08;1.0607857387866901;10.00450952804834;0.8338512875372751;0.015559797248248512;0.01555348446068779;0.7845909233728839;0.3303938740396041;0.8515645179916639
32.754807;1.0626618138791624;3.2908420928708747e-07;-1.8048989742734704e-07;-3.1928949469090187e-07;-7.1453342549801e-08;1.0607600113672229;10.00471232868549;0.8338609803797313;0.01556001052099824;0.015553352097483835;0.7846110161302721;0.3303879420192487;0.8515601458255777
32.764807;1.0626698135569577;3.2753999621153654e-07;-1.8299276690127728e-07;-3.2112689873481134e-07;-7.086769857256866e-08;1.060734606660248;10.004912973560778;0.8338705374166813;0.015560239269194883;0.015553222275360054;0.7846314682642116;0.33038207281367316;0.8515557667438584
32.774807;1.0626780710105117;3.2570915249453777e-07;-1.854848997393149e-07;-3.2275875098003976e-07;-7.02484568587944e-08;1.0607095828962052;10.005111365479188;0.8338799341803265;0.015560483535808323;0.015553094821234768;0.7846522460398101;0.3303762708553165;0.85155136151627
32.784807;1.0626865710269364;3.2361497588774587e-07;-1.8797308169947318e-07;-3.2418637152553573e-07;-6.959229579584725e-08;1.0606850049091365;10.005307331653253;0.8338891481573181;0.015560743427843178;0.015552969627863969;0.7846733026992911;0.3303705348301894;0.8515469028979522
32.794807;1.062695289522367;3.21281735564343e-07;-1.9046463502717933e-07;-3.254137233555497e-07;-6.889262010744056e-08;1.0606609557300275;10.005500691400165;0.8338981514246917;0.015561019173302668;0.015552846694517664;0.7846945807114037;0.3303648600568248;0.8515423572724141
32.804807;1.0627041948927576;3.187354320703965e-07;-1.9296568223125587e-07;-3.2644405702257825e-07;-6.813956302097607e-08;1.0606375315935512;10.005691339709472;0.8339069108398692;0.01556131114672413;0.015552726090285997;0.7847160211564337;0.3303592389558247;0.8515376917460201
32.814807;1.0627132563028534;3.1600359662331973e-07;-1.954807475067737e-07;-3.272764517018848e-07;-6.732359734682658e-08;1.0606148286822283;10.005879306799855;0.8339153912699342;0.01556161975456727;0.015552607857454171;0.7847375722383354;0.33035366119525156;0.8515328770239943
32.824807;1.062722452684834;3.131148429899341e-07;-1.9801198679869517e-07;-3.2790725505272004e-07;-6.64390206828679e-08;1.0605929343331;10.006064747342192;0.8339235577952832;0.015561945111609129;0.015552491873511078;0.7847591885013727;0.33034811678329956;0.8515278861723372
32.834807;1.0627317791426003;3.100982084653523e-07;-2.0055826053999614e-07;-3.2833290751078674e-07;-6.54872040493964e-08;1.0605719206347082;10.006247897021654;0.8339313768664153;0.01556228680694325;0.015552377747610913;0.7847808233296497;0.3303425997300754;0.8515226936128649
32.844807;1.0627412397572331;3.0698161546286147e-07;-2.0311693514178292e-07;-3.2854975937759055e-07;-6.44797324741842e-08;1.0605518426496112;10.006429057033733;0.8339388161655191;0.015562643960828793;0.015552264805593937;0.784802425076131;0.3303371084903209;0.8515172720200622
32.854807;1.0627508279687679;3.0379014929608837e-07;-2.0568667429969608e-07;-3.2855332614471336e-07;-6.343678830986045e-08;1.0605327460592702;10.006608566404283;0.8339458434428914;0.015563015376587141;0.015552152144428096;0.7848239388061042;0.3303316453587499;0.8515115887955298
32.864807;1.0627605143622803;3.0054478068473846e-07;-2.0826730976014892e-07;-3.283378751839419e-07;-6.237953213913074e-08;1.0605146715882077;10.006786719854942;0.8339524266009243;0.015563399709943224;0.015552038814702036;0.784845308515563;0.3303262165663693;0.8515056078893395
32.874807;1.0627702469101472;2.9726062731515274e-07;-2.1085711012608977e-07;-3.278967236111866e-07;-6.132355145788266e-08;1.0604976489207463;10.006963723402764;0.8339585373567597;0.015563795671415557;0.0155519240910336;0.7848664786626399;0.3303208306508841;0.8514992961086328
32.884807;1.0627799535831983;2.939452171295887e-07;-2.1345073266331113e-07;-3.2722557973341746e-07;-6.027834253572935e-08;1.060481692104456;10.00713974070836;0.8339641538463894;0.015564202094300239;0.015551807578166647;0.7848873955639604;0.3303154961663008;0.8514926266988514
32.894807;1.0627895480585206;2.9059789533384486e-07;-2.1603964125879402e-07;-3.263251578798774e-07;-5.924895987528332e-08;1.0604668024679924;10.00731494335924;0.8339692582177074;0.015564617866721434;0.015551689094955875;0.7849080109635325;0.3303102222451747;0.8514855759772814
32.904807;1.0627989439040813;2.8721130614209863e-07;-2.1861461869679497e-07;-3.251991640152071e-07;-5.8236300296984114e-08;1.0604529763231434;10.00748952854742;0.8339738342888765;0.01556504186179973;0.0155515685840143;0.7849282898874328;0.3303050211710749;0.8514781193554902
32.914807;1.0628080706354819;2.8377526432934535e-07;-2.2116881462056556e-07;-3.2385193351726534e-07;-5.723781652122321e-08;1.0604402162307345;10.007663723869888;0.8339778707380049;0.0155654728868429;0.015551446194126533;0.7849482171992606;0.3302999089825329;0.851470230535582
32.924807;1.0628168818287231;2.802796624628448e-07;-2.2369850362095307e-07;-3.222886601867456e-07;-5.624903125374347e-08;1.0604285355309375;10.007837775008229;0.8339813668476155;0.015565909688001865;0.015551322382665737;0.7849677958109623;0.3302949024424378;0.8514618805950314
32.934807;1.062825352736626;2.7671513595383304e-07;-2.262018626037733e-07;-3.2051586952898167e-07;-5.526404896427262e-08;1.0604179502206432;10.008011929209832;0.8339843347316067;0.015566351010060717;0.01555119786187607;0.784987038172968;0.3302900155095853;0.8514530409960227
32.944807;1.0628334709570992;2.730752466816894e-07;-2.2867983143315727e-07;-3.185408923096578e-07;-5.4275629276048415e-08;1.0604084727219525;10.00818641213519;0.833986796461652;0.015566795674291485;0.01555107339594096;0.7850059606856358;0.33028525879400056;0.8514436896177847
32.954807;1.0628412290707077;2.693590983275626e-07;-2.3113921311516368e-07;-3.163706155048878e-07;-5.327560249075742e-08;1.0604001138372672;10.008361404217407;0.8339887782659292;0.015567242633481878;0.015550949578598766;0.7850245856797378;0.3302806410505576;0.8514338112329194
32.964807;1.0628486252841551;2.6557083705436166e-07;-2.3359342682611349e-07;-3.140098963384747e-07;-5.225473580169064e-08;1.060392882066319;10.008537062978128;0.8339903044671829;0.015567690908904816;0.015550826737660686;0.785042944277529;0.33027617076055027;0.8514233960993484
32.974807;1.0628556665322775;2.6171867679330803e-07;-2.3605817209063504e-07;-3.114608031580434e-07;-5.120320771756691e-08;1.0603867797873119;10.008713574482885;0.833991393166642;0.015568139484929496;0.015550704999178214;0.7850610754822641;0.3302718573370961;0.8514124432495589
32.984807;1.0628623667730221;2.578156575348653e-07;-2.385456451331888e-07;-3.087235574859883e-07;-5.0113862527670573e-08;1.0603818036227064;10.008891140472185;0.8339920546884169;0.015568587287373353;0.015550584422895584;0.785079023738364;0.3302677101953924;0.8514009654514816
32.994807;1.06286874659869;2.5387896722853654e-07;-2.410634899928762e-07;-3.057984308578381e-07;-4.89850406389392e-08;1.0603779439927672;10.009069880689074;0.8339922900640145;0.015569033216358176;0.015550465062328567;0.7850968342260385;0.3302637358346794;0.8513889885205123
33.004807;1.0628748399719536;2.4992585260457835e-07;-2.4361801388886245e-07;-3.0268744341433644e-07;-4.7818626002832186e-08;1.060375182116657;10.00924976605786;0.8339920913326818;0.015569476195022317;0.015550346858986984;0.7851145434064879;0.33025993708768553;0.8513765420061077
33.014807;1.0628806953150405;2.459697431291385e-07;-2.4621607899744647e-07;-2.993946004696931e-07;-4.661644159777633e-08;1.0603734930273998;10.009430655797289;0.8339914490735063;0.015569915162463786;0.015550229547337488;0.78513217206712;0.33025631438519987;0.8513636499199588
33.024807;1.0628863641389947;2.4202036685139273e-07;-2.488639920756637e-07;-2.959236034479272e-07;-4.537913191441961e-08;1.0603728506200194;10.009612379894966;0.8339903594705881;0.01557034904085613;0.015550112742301683;0.7851497288057376;0.3302528654383661;0.8513503296430742
33.034807;1.062891892724837;2.38086663499546e-07;-2.515654062154108e-07;-2.9227641606984993e-07;-4.410637396774632e-08;1.0603732261662926;10.0097947965713;0.8339888211414092;0.015570776831792338;0.015549996054548768;0.7851672165170656;0.3302495852373254;0.8513365932691727
33.044807;1.06289732284966;2.3417964227897752e-07;-2.5432005665140487e-07;-2.884556905232258e-07;-4.279698255564073e-08;1.060374584531701;10.009977791021635;0.8339868289234251;0.01557119773705534;0.01554987917696816;0.7851846342703414;0.3302464671915344;0.8513224478299838
33.054807;1.0629026906756271;2.3031350497843498e-07;-2.5712431948343067e-07;-2.8446674199826633e-07;-4.144888050940341e-08;1.0603768874871964;10.010161223051362;0.8339843747394984;0.015571611073455094;0.01554976203814027;0.7852019771431556;0.3302435014117403;0.8513078998443897
33.064807;1.062908023993312;2.2650429319841382e-07;-2.599723745046495e-07;-2.8031652301599897e-07;-4.005889804501148e-08;1.0603801025960975;10.010344868676299;0.8339814490307017;0.015572016101183035;0.015549644865903723;0.7852192363965029;0.33024067242385285;0.851292960078612
33.074807;1.0629133434079647;2.2276663723656127e-07;-2.6285618087205607e-07;-2.7601293524007174e-07;-3.8623608877298457e-08;1.0603842030341712;10.01052841139588;0.8339780369681893;0.015572412038223458;0.015549528050459492;0.7852364025627244;0.330237961316904;0.8512776419787909
33.084807;1.062918660738683;2.1911047162360458e-07;-2.657648854024073e-07;-2.7156494284695265e-07;-3.714230788254454e-08;1.0603891574865805;10.010711508817174;0.8339741185874745;0.015572798175090838;0.015549411969566638;0.7852534713621094;0.33023534836050106;0.8512619593239252
33.094807;1.0629239724564097;2.1553977744344742e-07;-2.686853120838165e-07;-2.669813649608398e-07;-3.561985610174032e-08;1.060394925212531;10.010893862439165;0.8339696759088726;0.015573173849461759;0.01554929689341126;0.7852704442187315;0.3302328112995671;0.8512459273297055
33.104807;1.0629292618082034;2.1205425884590135e-07;-2.7160355259352344e-07;-2.6226953790355466e-07;-3.406624943588469e-08;1.0604014569417741;10.011075169866974;0.8339646990502749;0.015573538413974809;0.015549182999759626;0.7852873223523865;0.330230323344786;0.8512295634122473
33.114807;1.0629345093633584;2.0865210952779367e-07;-2.7450566778777727e-07;-2.574347790612131e-07;-3.249325318532394e-08;1.0604086943117788;10.011255009515507;0.833959183404512;0.015573891428664478;0.015549070486976546;0.7853041059168697;0.3302278548013413;0.8512128852917881
33.124807;1.0629396960365118;2.053305886336785e-07;-2.773763862907069e-07;-2.5247974284362603e-07;-3.0910993993954245e-08;1.0604165725834445;10.011432859192261;0.8339531197153939;0.015574232849810094;0.015548959635076253;0.7853207972549924;0.3302253759465688;0.8511959119191943
33.134807;1.0629448027545292;2.020845550641682e-07;-2.80197840221103e-07;-2.474056253709458e-07;-2.9326695932554132e-08;1.060425030164945;10.011608200078594;0.833946490632645;0.015574562919713493;0.015548850724946484;0.7853373969966111;0.3302228590265847;0.8511786703860774
33.144807;1.0629498149436567;1.9890582981546414e-07;-2.8295057263491735e-07;-2.422159432050866e-07;-2.774542863943934e-08;1.0604340160304668;10.011780495198506;0.833939278148746;0.01557488193351235;0.01554874396343588;0.7853538985930218;0.33022028001612524;0.8511611988900986
33.154807;1.0629547210971275;1.957837571404281e-07;-2.8561594685317923e-07;-2.369188526209656e-07;-2.6171909692308597e-08;1.060443488377168;10.011949113366038;0.8339314739579035;0.015575190094420578;0.015548639476027045;0.7853702915138081;0.3302176209288773;0.8511435399026622
33.164807;1.0629595040708009;1.9270499659161894e-07;-2.8817803964367655e-07;-2.3152605786555573e-07;-2.4612217024189456e-08;1.0604534086571928;10.012113356544791;0.8339230872635327;0.01557548740409821;0.015548537220581976;0.7853865651420414;0.33021487189004783;0.8511257333228036
33.174807;1.0629641393422178;1.89652965698884e-07;-2.906238402310159e-07;-2.2605077483033334e-07;-2.3074075221092192e-08;1.0604637354944726;10.012272546149758;0.8339141457381164;0.015575773625342935;0.015548436900404089;0.7854027055845139;0.3302120300730352;0.8511078166063554
33.184807;1.0629686007907564;1.8660904418643616e-07;-2.929411170122332e-07;-2.205059235480036e-07;-2.1566413839219295e-08;1.0604744213113575;10.012426074842262;0.8339046882213785;0.015576048375711965;0.015548338096425888;0.7854186949833539;0.3302090955486881;0.851089827198353
33.194807;1.0629728622584156;1.835544238471024e-07;-2.9511513501819045e-07;-2.1490208238637697e-07;-2.0098618290212577e-08;1.0604854159451507;10.012573424688835;0.8338947577591442;0.015576311213065101;0.015548240458451476;0.7854345191163471;0.3302060675307315;0.8510718044096955
33.204807;1.0629768944975204;1.8047030416454848e-07;-2.9712724304811583e-07;-2.0924736184383853e-07;-1.8678871749212236e-08;1.0604966727876188;10.012714217343149;0.8338844029662044;0.015576561614587484;0.01554814372463475;0.7854501739068162;0.33020294121336524;0.8510537922317848
33.214807;1.0629806662585706;1.7733747935685343e-07;-2.9895754017332416e-07;-2.0355102217358492e-07;-1.7312901299678843e-08;1.060508147422603;10.012848268080466;0.8338736799641789;0.015576798969727391;0.015548047736690431;0.785465663462591;0.3301997056892988;0.8510358403639801
33.224807;1.0629841496067276;1.7413705119030667e-07;-3.0058894202360553e-07;-1.978279667117701e-07;-1.6003681363667617e-08;1.0605197921387703;10.012975509025955;0.8338626464756872;0.015577022726228684;0.015547952560573852;0.7854809939309192;0.33019634581860047;0.8510180028257893
