time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.234807;1.0629873177677103;1.7085087509944487e-07;-3.020080084929827e-07;-1.9209937845251706e-07;-1.4751393547531033e-08;1.060531556449708;10.013095838783473;0.8338513555007676;0.015577232590142624;0.015547858544641701;0.7854961701144333;0.3301928463870289;0.8510003356515441
33.244807;1.062990134683537;1.6746154452478737e-07;-3.03204244267007e-07;-1.863889371216928e-07;-1.3554115500229032e-08;1.0605433931998791;10.013209112418467;0.8338398561024271;0.015577428581274451;0.015547766252083437;0.7855111966299387;0.330189195293288;0.8509828890870844
33.254807;1.0629925508295983;1.6395424036130006e-07;-3.04171498828492e-07;-1.8071885515469934e-07;-1.2409757921696182e-08;1.060555265277617;10.013315252016765;0.8338281983582833;0.015577610945223247;0.015547676314673953;0.7855260826472921;0.3301853844595123;0.8509656987462448
33.264807;1.0629945061737482;1.6031886529669373e-07;-3.0490920154014545e-07;-1.7510782840047037e-07;-1.1317649563250898e-08;1.0605671493469055;10.013414323010899;0.8338164347852912;0.015577780062641544;0.015547589282672664;0.7855408417241985;0.33018140809803725;0.8509487880984673
33.274807;1.0629959344497908;1.5654956116504054e-07;-3.054215624868775e-07;-1.6956958929120296e-07;-1.027785281079881e-08;1.0605790300739137;10.013506555965812;0.8338046127997678;0.0155779364096645;0.015547505573034515;0.7855554819742004;0.33017726195163044;0.8509321749591071
33.284807;1.062996770351989;1.5264257993687237e-07;-3.0571697166157724e-07;-1.6411207330579105e-07;-9.289879590599735e-09;1.060590887587856;10.013592322990903;0.8337927639107333;0.015578080506708348;0.015547425508416984;0.7855699986329308;0.33017294528712027;0.8509158696746185
33.294807;1.0629969553821033;1.4859505471158295e-07;-3.0580820645847073e-07;-1.5873751595828463e-07;-8.353147764877395e-09;1.0606026918129416;10.013672059005785;0.8337809005776355;0.015578212773362157;0.01554734933855666;0.7855843744863482;0.330168461533074;0.8508998749094041
33.304807;1.0629964409068493;1.4440653231626183e-07;-3.0571266384086456e-07;-1.534425518794029e-07;-7.467619241330634e-09;1.0606144056608293;10.013746164756936;0.8337690195466225;0.015578333355097427;0.015547277208191247;0.7855985826930254;0.3301638169848826;0.8508841933721705
33.314807;1.062995190841497;1.4008169586044495e-07;-3.054524793231179e-07;-1.4821837882047087e-07;-6.6324109308431874e-09;1.060625990892678;10.013814971163539;0.8337571038869305;0.015578442078616367;0.01554720915078767;0.7856125918737519;0.3301590197431538;0.8508688325794025
33.324807;1.062993180287437;1.3563055930265627e-07;-3.0505389615435126e-07;-1.4305217101594896e-07;-5.844810600075503e-09;1.0606374123974918;10.013878779461578;0.8337451254266427;0.015578538513750385;0.015547145140362813;0.7856263733358473;0.33015407842572875;0.8508538045246671
33.334807;1.0629903911407124;1.310662074665486e-07;-3.045447054733455e-07;-1.3793053914892916e-07;-5.102749915618804e-09;1.060648639384963;10.013937863548083;0.8337330523593445;0.01557862206884859;0.015547085164257181;0.785639904163994;0.33014900145209014;0.8508391234876104
33.344807;1.0629868090806023;1.2640259541736025e-07;-3.0394891018829377e-07;-1.328440107156677e-07;-4.40802879111686e-09;1.0606596479804877;10.013992413373138;0.8337208582959483;0.01557869209422767;0.01554702928986889;0.7856531640375565;0.3301437976386485;0.8508248013703694
33.354807;1.0629824229862066;1.2165300256272202e-07;-3.0328278931004106e-07;-1.2778886162776572e-07;-3.7669206449736886e-09;1.0606704229681032;10.01404253070541;0.833708526799346;0.01557874792602712;0.015546977670397994;0.7856661344547616;0.3301384763449911;0.8508108458681585
33.364807;1.0629772276883982;1.1682899514950562e-07;-3.025573100910237e-07;-1.2276553407835902e-07;-3.188245672920645e-09;1.0606809528307957;10.014088286645165;0.8336960511866404;0.015578788892293853;0.015546930444433624;0.7856788029512197;0.3301330470808041;0.8507972614025799
33.374807;1.0629712275312933;1.119402096677535e-07;-3.0178176569935285e-07;-1.1777790351574958e-07;-2.67941549316817e-09;1.0606912232126724;10.014129768489767;0.8336834295345055;0.015578814346362454;0.01554688758555141;0.7856911622820665;0.3301275197802462;0.8507840457005416
33.384807;1.0629644364183548;1.0699400486105318e-07;-3.009626483168236e-07;-1.1283378275811596e-07;-2.242537264882854e-09;1.060701218504643;10.014167066740933;0.8336706594621909;0.015578823736406667;0.015546848825620093;0.78570320314367;0.3301219048054809;0.8507711861071985
33.394807;1.062956873789206;1.0199420753903188e-07;-3.001012200123042e-07;-1.0794353692681603e-07;-1.8735843029478213e-09;1.0607109292335524;10.014200186243347;0.8336577434452467;0.015578816687209925;0.01554681372624482;0.7857149123267622;0.3301162120170776;0.8507586643251247
33.404807;1.0629485553023306;9.694049396559803e-08;-2.991941703776717e-07;-1.0311824286684709e-07;-1.5642091598411583e-09;1.0607203507018104;10.014228984395293;0.8336446976518982;0.015578793032579618;0.015546781850348577;0.7857262783194371;0.33011045097756553;0.8507464656723744
33.414807;1.062939483141411;9.182857937605309e-08;-2.9823654843799076e-07;-9.837024269140636e-08;-1.3039844522232026e-09;1.0607294766450526;10.014253257615067;0.8336315481663796;0.015578752810682876;0.0155467529012703;0.7857372934577673;0.3301046326483356;0.8507345805184664
33.424807;1.0629296480696775;8.664911182152307e-08;-2.972229396533525e-07;-9.371525391244882e-08;-1.0828481719680012e-09;1.0607383033410214;10.01427291086225;0.8336183216939221;0.01557869629582748;0.015546726763213002;0.7857479531558155;0.330098769052675;0.8507229975078111
33.434807;1.062919039462729;8.138607099334759e-08;-2.9614558223452593e-07;-8.917345077117788e-08;-8.935725309765703e-10;1.0607468370658337;10.01428807482562;0.8336050459352666;0.015578624010158842;0.015546703518098693;0.7857582600523831;0.33009287023127243;0.8507117024562606
33.444807;1.0629076521333263;7.601843846528384e-08;-2.9499359358222486e-07;-8.476783853950508e-08;-7.318380202629822e-10;1.0607550952876406;10.014299093903984;0.8335917563724383;0.015578536572715495;0.015546683481942167;0.7857682281970706;0.330086942069211;0.8507006860834329
33.454807;1.062895493043576;7.052503746092009e-08;-2.9375445996022807e-07;-8.052079940675066e-08;-5.932184103656369e-10;1.060763106637372;10.014306382799385;0.8335784982914953;0.015578434434755616;0.01554666717860759;0.7857778809027672;0.33008098708872774;0.8506899463599623
33.464807;1.0628825874102208;6.488844490136712e-08;-2.924145857254352e-07;-7.645192445316466e-08;-4.696926201205719e-10;1.0607709075629297;10.01431027201263;0.8335653199104344;0.01557831775512789;0.015546655261346527;0.7857872470513226;0.3300750083145369;0.8506794800446981
33.474807;1.0628689753943819;5.9096893712344735e-08;-2.9095930640122e-07;-7.257799489490458e-08;-3.4863435614302834e-10;1.0607785310115105;10.01431094172373;0.8335522616450344;0.01557818650167991;0.015546648459209854;0.785796360701659;0.3300690135974864;0.850669277684113
33.484807;1.0628547051276669;5.314497283714337e-08;-2.893748114941125e-07;-6.891289168318994e-08;-2.1506050253921112e-10;1.0607859985474095;10.014308427625869;0.8335393537516317;0.015578040598603895;0.015546647469604769;0.7858052597790551;0.33006301698522067;0.8506593284440974
33.494807;1.0628398329486382;4.7032912581469775e-08;-2.876513009191869e-07;-6.546746528635755e-08;-5.330297766616084e-11;1.0607933228590076;10.014302658968855;0.8335266261552184;0.01557788004792453;0.01554665279377029;0.785813979981307;0.330057037640448;0.8506496230789745
33.504807;1.0628244235925093;4.076467112503027e-08;-2.857847236824186e-07;-6.225098988441313e-08;1.5479363247649188e-10;1.0608005104490021;10.014293495964901;0.8335141174362151;0.015577705081227066;0.015546664660950593;0.7858225502597612;0.33005109724220577;0.8506401542492114
33.514807;1.0628085434238006;3.434571968152988e-08;-2.8377575666823014e-07;-5.927336343955392e-08;4.30546096193945e-10;1.0608075622682378;10.014280765677139;0.8335018731646088;0.015577516208695472;0.01554668304616602;0.7858309937889582;0.3300452170643907;0.8506309202145289
33.524807;1.062792258589375;2.7782063074707982e-08;-2.816271933982229e-07;-5.654604323371297e-08;7.94499023915985e-10;1.0608144790785348;10.014264306030489;0.8334899388356808;0.015577314098692377;0.015546707709521431;0.7858393291233725;0.33003941643877155;0.8506219256909757
33.534807;1.0627756405653044;2.1080335765637354e-08;-2.793414046359773e-07;-5.408080936478523e-08;1.2623683025988924e-09;1.0608212668964117;10.014243987132055;0.8334783522162494;0.015577099459166435;0.015546738257140584;0.7858475707383884;0.33003371159605926;0.85061318003186
33.544807;1.062758766202511;1.4247944474103078e-08;-2.769173490348704e-07;-5.188802260677466e-08;1.8446819050292472e-09;1.0608279357749522;10.014219699064439;0.8334671357274195;0.015576872954612624;0.015546774208457627;0.7858557291837419;0.33002811581097824;0.8506046955046228
33.554807;1.0627417105363408;7.292625445842335e-09;-2.743474813884998e-07;-4.997631422632474e-08;2.5487157335048454e-09;1.0608344972874744;10.014191365832405;0.8334562943396965;0.015576635138189519;0.015546815024180774;0.7858638089253974;0.33002264225232963;0.8505964820540526
33.564807;1.0627245389276188;2.201191154922603e-10;-2.716182289383025e-07;-4.8352472853804956e-08;3.3805374087750913e-09;1.060840963416855;10.01415898908652;0.8334458194039662;0.01557638650254672;0.01554686011716079;0.7858718089596141;0.3300173061219819;0.8505885447952516
33.574807;1.0627073091375108;-6.967645510013075e-09;-2.6871412394354664e-07;-4.702042254562877e-08;4.3452473517473864e-09;1.0608473448306066;10.014122637609074;0.8334356900636147;0.015576127622871147;0.015546908883076941;0.7858797267280491;0.33001212459232465;0.8505808870976815
33.584807;1.0626900860694792;-1.4269987346954126e-08;-2.6562084279380746e-07;-4.598056062658927e-08;5.445534215489621e-09;1.0608536528037171;10.014082413332256;0.8334258718572245;0.015575859226394415;0.015546960712979539;0.7858875578620172;0.33000711672302485;0.8505735123032945
33.594807;1.0626729487016147;-2.1682307673651233e-08;-2.6232572767447116e-07;-4.523055027274599e-08;6.681218198686835e-09;1.0608599011002515;10.014038460230587;0.8334163222376458;0.015575582164294555;0.015547014961351751;0.785895292767972;0.3300023028213634;0.8505664264636112
33.604807;1.0626559794419983;-2.9192862042516304e-08;-2.5881808433106836e-07;-4.476722391343834e-08;8.050440480136557e-09;1.0608660995088721;10.013990970701188;0.8334070029308732;0.015575297373497698;0.015547070932258034;0.7859029160564852;0.3299977028198768;0.8505596433810495
33.614807;1.0626392530701605;-3.6783307738205547e-08;-2.5508981934544367e-07;-4.458802853474625e-08;9.550749393637458e-09;1.0608722473967016;10.01394015561052;0.8333978900636396;0.015575005796693908;0.015547127924657126;0.7859104105916355;0.3299933351176834;0.8505531828352879
33.624807;1.0626228371570523;-4.44315781127571e-08;-2.511350169653257e-07;-4.4690426509889676e-08;1.1178928968018249e-08;1.0608783365406131;10.013886165047875;0.8333889800662345;0.01557470823957999;0.015547185298148006;0.7859177618314596;0.3299892151310105;0.8505470646831459
33.634807;1.0626067946953954;-5.211480366195078e-08;-2.469487874370918e-07;-4.506977794292074e-08;1.2930495549618209e-08;1.0608843561032002;10.013829005416076;0.8333802883124235;0.015574405267772122;0.015547242539188258;0.785924955438378;0.3299853542825693;0.8505413079529788
33.644807;1.0625911757114093;-5.981241111058936e-08;-2.425274296288266e-07;-4.5718215432653635e-08;1.4799873369655062e-08;1.0608902953479236;10.013768566377077;0.8333718386713099;0.01557409722505199;0.015547299260410865;0.7859319748211944;0.3299817618729921;0.8505359290280263
33.654807;1.062576002922619;-6.750989555856937e-08;-2.3786914456376312e-07;-4.6625236771973974e-08;1.678083421324408e-08;1.0608961497451284;10.0137047068745;0.833363653642738;0.01557378435850787;0.015547355081426203;0.7859388089981126;0.3299784471300419;0.8505309352440942
33.664807;1.0625612640742286;-7.520021748804566e-08;-2.3297313588360475e-07;-4.7778617228527234e-08;1.8867420660330042e-08;1.0609019242215165;10.01363725425121;0.8333557514384192;0.0155734669194503;0.015547409538587582;0.7859454626299509;0.32997541803582564;0.8505263234521823
33.674807;1.0625469161722199;-8.288145822768339e-08;-2.2783908444801854e-07;-4.9164909276383083e-08;2.1054541824120995e-08;1.060907622678894;10.01356594879072;0.8333481491279792;0.01557314516357154;0.015547462123377017;0.7859519556870446;0.3299726789638298;0.8505220881570233
33.684807;1.0625329020607168;-9.055342354401869e-08;-2.2246917710493678e-07;-5.07689217060301e-08;2.333634671673994e-08;1.0609132339447935;10.013490433012764;0.8333408683317591;0.015572819321144554;0.015547512415978083;0.785958313890059;0.3299702295953473;0.8505182323340611
33.694807;1.0625191655238155;-9.821562978668585e-08;-2.1687009283621986e-07;-5.2573097285792845e-08;2.5704860220144537e-08;1.0609187299061926;10.013410283467651;0.8333339329690627;0.015572489582421016;0.01554756025995229;0.7859645621334495;0.329968064910375;0.8505147720207321
33.704807;1.0625056523792198;-1.0586806506084561e-07;-2.1105236933184143e-07;-5.4558841503725224e-08;2.815234233519755e-08;1.0609240752249323;10.01332507048677;0.8333273590338444;0.01557215610521557;0.015547605792381711;0.7859707281276365;0.3299661749922472;0.8505117332151858
33.714807;1.0624923067330263;-1.1351235169261568e-07;-2.0502790654709737e-07;-5.67086826064885e-08;3.0673746244111175e-08;1.0609292348028272;10.01323441904573;0.8333211523929497;0.015571819061170118;0.01554764929326356;0.7859768458263402;0.32996454478429843;0.8505091457461338
33.724807;1.0624790713081955;-1.2115050347368954e-07;-1.9880846213169536e-07;-5.900631513652454e-08;3.32652823758412e-08;1.0609341693894592;10.013138000923437;0.8333153154404691;0.015571478681369858;0.015547691108816144;0.7859829492690305;0.32996315596829046;0.850507035992253
33.734807;1.0624658917296657;-1.287829734007348e-07;-1.9240696194056934e-07;-6.143437670072466e-08;3.592299668516821e-08;1.0609388290032222;10.013035465845542;0.8333098519800821;0.015571135222567182;0.015547731690722611;0.7859890673607439;0.32996199004795157;0.8505054199832048
33.744807;1.0624527238296486;-1.3640753603537424e-07;-1.8583930970799605e-07;-6.397447880059261e-08;3.864391384892824e-08;1.0609431555983722;10.012926403689114;0.8333047686983166;0.015570788891442628;0.015547771590182561;0.7859952259016273;0.3299610296539891;0.8505043006590393
33.754807;1.0624395391857802;-1.440198762103047e-07;-1.7912447516568765e-07;-6.661174262871222e-08;4.142659579011316e-08;1.0609470916251038;10.012810393613925;0.833300070684019;0.015570439881906801;0.015547811434032898;0.7860014467098073;0.32996025809046275;0.8505036694465854
33.764807;1.0624263229480806;-1.5161517567245533e-07;-1.7228355779609894e-07;-6.933809635346725e-08;4.427092477892339e-08;1.0609505893383013;10.01268710717432;0.8332957538202559;0.015570088520085953;0.015547851937628735;0.7860077420735647;0.3299596578908297;0.8505035098843237
33.774807;1.0624130674606198;-1.5918716690608554e-07;-1.653377760524987e-07;-7.214997293534738e-08;4.717809628539445e-08;1.0609536203900507;10.01255638279973;0.8332918045877633;0.015569735312370322;0.015547893881704404;0.7860141131839999;0.329959210195041;0.8505038005976362
33.784807;1.062399772807511;-1.667254014167927e-07;-1.5830632175462378e-07;-7.504473240459717e-08;5.0149908622389684e-08;1.060956178686887;10.012418228103991;0.833288206501046;0.015569380868760902;0.015547938002310585;0.7860205571980503;0.32995889699035746;0.8505045175973082
33.794807;1.0623864515266848;-1.7421608971014256e-07;-1.5120703226925242e-07;-7.801965576970461e-08;5.318890383133618e-08;1.0609582716513337;10.01227278164853;0.8332849450457948;0.015569025846352079;0.015547984858881226;0.7860270769526253;0.3299587038325243;0.8505056385946801
33.802289;1.0623731210333793;-1.8164674704516009e-07;-1.4405818012677004e-07;-8.107072508710242e-08;5.62994690020183e-08;1.060959914319704;10.012120253693052;0.8332820070856648;0.015568670878793937;0.01554803480815832;0.7860336806025024;0.32995862030641326;0.85050714498457
33.802289;1.0623597849828563;-1.8900872938041263e-07;-1.368770416274807e-07;-8.419127006742334e-08;5.948731289431392e-08;1.0609611304842368;10.01196086213213;0.8332793773468238;0.015568316477913775;0.0155480880717165;0.786040371521783;0.32995863865623226;0.850509019555308
33.80229;1.0623464227598678;-1.9629527679518267e-07;-1.2967658144245255e-07;-8.737357187600246e-08;6.275808143052733e-08;1.0609619461686057;10.01179485489904;0.8332770380761648;0.015567963059646804;0.015548144814513939;0.7860471415785613;0.3299587517137159;0.8505112485159462
33.802291;1.0623329933815684;-2.0349914037837228e-07;-1.2246391618988035e-07;-9.061113553097023e-08;6.611678750936062e-08;1.0609623827621972;10.011622608018472;0.8332749723219178;0.015567611053610845;0.015548205229175651;0.7860539733665033;0.32995895139269715;0.8505138238084637
33.802293;1.0623194470377137;-2.1061366957033846e-07;-1.15241043262204e-07;-9.389924941600214e-08;6.956746849928297e-08;1.0609624658173915;10.01144462592023;0.8332731663484962;0.015567260934828374;0.015548269559430538;0.7860608459806985;0.3299592292587518;0.8505167376222295
33.802297;1.0623057384876535;-2.1763509090417687e-07;-1.080067774326205e-07;-9.7234931088706e-08;7.31132528775834e-08;1.060962239220414;10.01126139181522;0.8332716105089144;0.015566913192998737;0.01554833806812033;0.786067737550396;0.3299595799689263;0.8505199804267171
33.802305;1.0622918340343093;-2.2456149798888992e-07;-1.00758882841648e-07;-1.006166901394684e-07;7.675831151914622e-08;1.0609617704739336;10.011073220426523;0.83327030079844;0.015566568299153071;0.015548411097385435;0.7860746234183662;0.3299600044104473;0.8505235473283562
33.802321;1.0622777099892158;-2.3138989366867837e-07;-9.349651777462501e-08;-1.0404412084468276e-07;8.051012895391624e-08;1.0609611505485432;10.010880239923326;0.833269239679999;0.015566226686659983;0.015548489145059156;0.7860814757479035;0.32996050819569206;0.8505274432956056
33.802353;1.0622633497256186;-2.3811476344516677e-07;-8.622321027606253e-08;-1.0751687126268848e-07;8.43784201095646e-08;1.060960489758009;10.010682466873632;0.833268432684949;0.015565888811353566;0.015548572776681696;0.7860882692218556;0.3299610972129834;0.8505316851841933
33.802417;1.0622487417408042;-2.44727735323011e-07;-7.894860745414437e-08;-1.1103204291679515e-07;8.837225026967598e-08;1.0609599033170096;10.010479869507442;0.8332678800363643;0.015565555254303644;0.01554866247529944;0.7860949880813654;0.3299617750170751;0.8505362995299044
33.802545;1.062233878125916;-2.5121879274616176e-07;-7.168760000666594e-08;-1.14581633840302e-07;9.249877656384632e-08;1.0609594934201443;10.010272370930418;0.8332675696414061;0.015565226701451183;0.015548758620425667;0.7861016276791053;0.3299625442867097;0.8505413144698741
33.802801;1.0622187542126518;-2.57580837098739e-07;-6.445748912637159e-08;-1.1815315518050474e-07;9.676253951852997e-08;1.0609593405489963;10.010059833169212;0.833267477753338;0.015564903819001986;0.015548861585398643;0.7861081904726068;0.3299634098834401;0.8505467543932564
33.803313;1.0622033718480477;-2.638135974383743e-07;-5.727527059067095e-08;-1.217332158115169e-07;1.0116474189787022e-07;1.060959503415106;10.009842099129857;0.8332675734214212;0.015564587176663112;0.015548971772992679;0.7861146798058717;0.3299643797930529;0.8505526424711269
33.804337;1.0621877428630981;-2.6992288700384396e-07;-5.015692968117277e-08;-1.2530929948049765e-07;1.0570360032967513e-07;1.0609600223097189;10.009619096938584;0.8332678192248458;0.015564277201311923;0.015549089509776372;0.7861210957572226;0.3299654642655589;0.8505590006527003
33.806385;1.0621718873222525;-2.75918127196432e-07;-4.311771356590979e-08;-1.2886827479448003e-07;1.103753394412943e-07;1.0609609256801515;10.0093909015646;0.8332681664233044;0.015563974111941365;0.015549214959557522;0.7861274369097555;0.32996667494337667;0.8505658417611744
33.810481;1.0621558350167535;-2.818103486873929e-07;-3.617127083125145e-08;-1.3239681845280636e-07;1.151749980885214e-07;1.060962240128007;10.009157681745116;0.8332685548992221;0.015563677924229323;0.015549348123074567;0.7861337059588698;0.32996802480542325;0.850573164764631
33.818673;1.062139628779391;-2.87610091234078e-07;-2.932881983921903e-08;-1.3588399333769203e-07;1.2009568050486123e-07;1.0609639988503488;10.008919603230593;0.8332689255017327;0.015563388528504443;0.015549488837355416;0.7861399131380205;0.32996952787817857;0.8505809589388817
33.828673;1.0621233156596364;-2.9332610010464794e-07;-2.260071787188387e-08;-1.393213069394024e-07;1.2512672778704557e-07;1.060966241764083;10.008676779583807;0.8332692325175632;0.015563105734304802;0.015549636826503064;0.7861460732162507;0.32997119793147556;0.8505892111398331
33.838673;1.0621069360259565;-2.9896526802629727e-07;-1.5998644330522366e-08;-1.427013429860732e-07;1.3025385564978206e-07;1.0609690083794172;10.008429292796164;0.8332694447010546;0.015562829346828799;0.015549791821485462;0.7861521954311164;0.32997304734616706;0.8505979117471157
33.848673;1.0620905248581538;-3.045327825727435e-07;-9.534469240021425e-09;-1.4601706044631403e-07;1.3546084728787836e-07;1.0609723329349523;10.008177273349133;0.833269539194053;0.015562559397467333;0.015549953596363303;0.7861582752818561;0.3299750859892167;0.8506070553576994
33.858673;1.0620741160519886;-3.100316442921784e-07;-3.2169638899868993e-09;-1.492608893194015e-07;1.407298624305163e-07;1.0609762476811506;10.00792099556487;0.8332694974713114;0.01556229635991339;0.015550121861882349;0.7861643001718867;0.32997732078895275;0.8506166353956495
33.868673;1.0620577431097582;-3.154624974285194e-07;2.9485345887949463e-09;-1.5242407148082014e-07;1.46039429823046e-07;1.060980789243049;10.007660944986577;0.8332693037331896;0.015562041094295532;0.01555029613468056;0.7861702633764646;0.3299797564570451;0.8506266381573457
33.878673;1.0620414421700395;-3.2082514513854273e-07;8.957234297095379e-09;-1.5549565867909128e-07;1.5136134846008148e-07;1.0609860003635243;10.007397824784558;0.8332689419952759;0.015561794617188146;0.015550475750056436;0.7861761692589914;0.32998239467500556;0.8506370368074007
33.888673;1.0620252568445383;-3.2611918535674483e-07;1.4803534831971601e-08;-1.5846137422618137e-07;1.566607611432377e-07;1.0609919263065577;10.007132461172795;0.8332683946499497;0.015561557928305696;0.015550660062755545;0.7861820274019035;0.32998523129001694;0.8506477855079545
33.898673;1.062009237471969;-3.313405694580545e-07;2.048159214760285e-08;-1.6130509661186482e-07;1.619013647904605e-07;1.060998609134517;10.006865678994547;0.8332676430439404;0.015561331839816289;0.015550848597084619;0.786187847301439;0.3299882539586151;0.8506588215350098
33.908673;1.061993436577699;-3.364770972508727e-07;2.598459646626694e-08;-1.6401115799029837e-07;1.6704970068020428e-07;1.0610060791810492;10.00659826472963;0.8332666677334174;0.015561116777377943;0.015551040903723095;0.7861936391986145;0.32999144242649836;0.8506700768926997
33.918673;1.0619779084371703;-3.415083903834812e-07;3.1304776584124465e-08;-1.6656484156539652e-07;1.7207468996715786e-07;1.0610143446024156;10.006330989090236;0.8332654486995117;0.015560912713765345;0.01555123629883759;0.7861994181567465;0.3299947729037859;0.8506814912848959
33.928673;1.0619627099987818;-3.4641100110366325e-07;3.6436241094747786e-08;-1.6895220435632785e-07;1.769474013904012e-07;1.0610233876826733;10.006064603867749;0.8332639647870277;0.015560719211776267;0.01555143373261471;0.7862052076748741;0.3299982237380398;0.8506930183856922
33.938673;1.0619478982515564;-3.511641926550752e-07;4.1376786402454535e-08;-1.7115904096817747e-07;1.8164283182666604e-07;1.0610331712776107;10.00579974934971;0.8332621937369528;0.015560535526632993;0.015551631764600374;0.7862110374910226;0.3300017766229583;0.8507046264786788
33.948673;1.061933528968;-3.557516202783861e-07;4.6126528391179246e-08;-1.7317009350678434e-07;1.8613912837722486e-07;1.0610436504773173;10.005536806711666;0.8332601119582363;0.015560360807818417;0.015551828658943601;0.7862169353615491;0.33000541370202113;0.850716299835875
33.958673;1.0619196585392205;-3.6015956476055975e-07;5.0686015264115967e-08;-1.7497014747552566e-07;1.9041480935230895e-07;1.0610547847579885;10.005275895004413;0.8332576888239633;0.015560194256993589;0.01555202264139266;0.7862229236942149;0.3300091161108453;0.8507280391220131
33.968673;1.0619063396710409;-3.6437667538071695e-07;5.505560568189171e-08;-1.7654442545204574e-07;1.9444834806649644e-07;1.061066543182085;10.005017040799808;0.8332548804887742;0.015560035215684146;0.01555221216463397;0.7862290226740827;0.3300128659747816;0.8507398581244967
33.978673;1.061893610032747;-3.683958860761417e-07;5.9234964695688034e-08;-1.7787841426754885e-07;1.9821989448481492e-07;1.0610789025327363;10.004760295766692;0.8332516336394056;0.015559883316150158;0.015552395991139119;0.786235248752388;0.3300166480864318;0.8507517785511479
33.988673;1.061881491995093;-3.7221339240162633e-07;6.322281556474885e-08;-1.7896042192700956e-07;2.0171209357936452e-07;1.061091847823809;10.00450574666638;0.8332478972885777;0.015559738541021103;0.015552573125693534;0.7862416090900705;0.3300204476698197;0.8507638235596355
33.998673;1.061870007078884;-3.758226404262106e-07;6.70188526983865e-08;-1.7978360006441352e-07;2.0490794443231358e-07;1.0611053720868258;10.004253533197966;0.83324363394681;0.01555960105272069;0.015552742770764773;0.7862481016106257;0.3300242479086448;0.8507760129256313
34.002289;1.0618591800028165;-3.7920919233548545e-07;7.062591347892533e-08;-1.803431910496253e-07;2.0778753784920553e-07;1.0611194680843232;10.004003903122054;0.8332388248007142;0.01555947105770971;0.015552904368790706;0.7862547190837325;0.33002803188049923;0.8507883639094466
34.002289;1.0618490245538137;-3.8235197896879e-07;7.405037953701774e-08;-1.8063476622910587e-07;2.1032797189020855e-07;1.0611341209270029;10.003757270416191;0.8332334667042888;0.015559348836974858;0.015553057676099834;0.7862614474672011;0.33003178582458254;0.8508008952974471
34.00229;1.061839535007146;-3.8522896782738234e-07;7.730328801614065e-08;-1.8065780713924556e-07;2.1250586665987697e-07;1.061149308765667;10.003514226727575;0.8332275635265203;0.015559234669137677;0.015553202742471003;0.7862682590639434;0.33003549935712967;0.8508136281965387
34.002291;1.0618306952800571;-3.8782268162411317e-07;8.040147993432502e-08;-1.8041777505083863e-07;2.1429902595707554e-07;1.0611650049360304;10.003275480120672;0.8332211188737877;0.01555912861249162;0.015553339793250768;0.7862751090478023;0.3300391632028874;0.8508265834781732
34.002293;1.0618224893419046;-3.901226572426468e-07;8.336601918210282e-08;-1.7992345798007287e-07;2.1568726205811285e-07;1.061181178188528;10.003041761917899;0.8332141366262804;0.015559030453398785;0.015553469219404802;0.7862819404740053;0.33004276767699026;0.8508397800010958
34.002297;1.061814898474479;-3.9212397473958397e-07;8.622021136708043e-08;-1.7918522525865718e-07;2.1665297490147134e-07;1.061197792984291;10.002813741866138;0.8332066257141295;0.01555893986016987;0.015553591660190484;0.7862886985718796;0.3300463036615445;0.8508532330441836
34.002305;1.0618078956640675;-3.938241278409154e-07;8.898872589563187e-08;-1.7821644332295292e-07;2.1718134557731682e-07;1.0612148099525662;10.002592001734618;0.8331985987601772;0.015558856525447714;0.015553707957197384;0.7862953422617489;0.3300497638489287;0.8508669500705611
34.002321;1.061801447324943;-3.9522091417712994e-07;9.169520931062996e-08;-1.7703543586249073e-07;2.1726166064361075e-07;1.0612321849103667;10.002377096057941;0.833190065847164;0.015558780204029293;0.015553819027685264;0.7863018405167799;0.330053142155613;0.8508809271010483
34.002353;1.0617955156151266;-3.963104873141197e-07;9.435804499430641e-08;-1.7566537116096855e-07;2.1688973371188195e-07;1.0612498659781449;10.002169592510954;0.833181031318404;0.015558710658132777;0.015553925763086103;0.786308161194655;0.3300564325467275;0.8508951498240941
34.002417;1.0617900599539942;-3.9708516463483515e-07;9.698782388920749e-08;-1.7413118327835966e-07;2.1606872159330023e-07;1.0612677944235656;10.001970011260845;0.8331714922881738;0.015558647572640949;0.015554028882142202;0.7863142657255967;0.33005962856250315;0.8509095929401773
34.002545;1.061785040064126;-3.9753496789180754e-07;9.958849735579127e-08;-1.7245683253065991e-07;2.1480738103843288e-07;1.0612859142227793;10.001778740815965;0.8331614392363407;0.015558590528496449;0.015554128784528736;0.7863201146536608;0.3300627235737431;0.8509242158908228
34.002801;1.0617804124392896;-3.976537516738838e-07;1.0216027547951808e-07;-1.706656721770046e-07;2.13117799048672e-07;1.0613041826157301;10.001596006261117;0.8331508651809962;0.015558538980843929;0.015554225522370901;0.786325676714784;0.33006571146715524;0.8509389673578838
34.003313;1.0617761214704515;-3.9744329442563403e-07;1.0470187112475072e-07;-1.6878041391258583e-07;2.1101460064397005e-07;1.0613225670868938;10.001421907176187;0.8331397764196455;0.01555849217234488;0.015554318928946365;0.786330927295475;0.33006858772317804;0.850953797555289
34.004337;1.0617721024145006;-3.969107576720779e-07;1.0721058555926583e-07;-1.6682114608524546e-07;2.0851524102175616e-07;1.0613410287813125;10.001256498877495;0.8331281937129978;0.015558449157400761;0.015554408829058524;0.7863358368570398;0.3300713509876688;0.8509686637605794
34.006385;1.0617682969616054;-3.960634930036661e-07;1.0968014194246533e-07;-1.6480556626996953e-07;2.056401090160732e-07;1.0613595103322924;10.001099832487036;0.8331161483582292;0.015558409045909825;0.0155544951144247;0.7863403664035353;0.3300740033031063;0.8509835285482846
34.010481;1.061764662123315;-3.949067833712594e-07;1.120996175063611e-07;-1.6275124752832867e-07;2.024118136197101e-07;1.0613779391495413;10.000951965855203;0.8331036782968516;0.015558371186488448;0.015554577647274128;0.7863444759912077;0.3300765476742738;0.8509983591198664
34.018673;1.0617611664330258;-3.9344504056925837e-07;1.1445637014666281e-07;-1.606756310595309e-07;1.9885310536615545e-07;1.0613962369785972;10.00081298036645;0.8330908250163704;0.015558335060536978;0.01555465617022775;0.7863481313343103;0.3300789854766016;0.8510131284489539
34.026865;1.0617577808360696;-3.916845064396701e-07;1.1674004735077278e-07;-1.5859375264446038e-07;1.9498424063022276e-07;1.0614143250479937;10.000682901612675;0.8330776333930737;0.015558300077138858;0.015554730273212917;0.7863512990891516;0.3300813155165129;0.8510278136604241
34.035057;1.0617544698772923;-3.896357406082981e-07;1.1894383687454385e-07;-1.5651570950607408e-07;1.908223997891192e-07;1.061432129869995;10.000561580488919;0.833064152138752;0.01555826552659281;0.01555479941697847;0.7863539427392919;0.33008353505449206;0.85104239250811
34.045057;1.0617511906707802;-3.87314781046278e-07;1.2106345624818885e-07;-1.5444534389488153e-07;1.8638357350763285e-07;1.0614495920773275;10.00044872399014;0.8330504319618871;0.01555823065765148;0.015554863052406564;0.7863560302092883;0.3300856423364522;0.8510568432472144
34.055057;1.061747902455578;-3.847432292270056e-07;1.2309640348892556e-07;-1.5238192816552712e-07;1.816841999513605e-07;1.0614666679808014;10.000344022735897;0.8330365234467476;0.015558194744833088;0.015554920698112104;0.7863575441769873;0.3300876374841244;0.8510711495917322
34.065057;1.0617445781219892;-3.8194745153521526e-07;1.2504274068411977e-07;-1.5032316880005826e-07;1.7674172378560202e-07;1.061483323674457;10.000247201887154;0.8330224779355422;0.015558157204617031;0.015554971881249467;0.7863584809089648;0.3300895218376344;0.8510853077209506
34.075057;1.0617412079269295;-3.7895611219120967e-07;1.2690590218668516e-07;-1.4826686281395945e-07;1.715753580629782e-07;1.0614995310999393;10.000157968386413;0.8330083494587665;0.015558117799304631;0.015555016117659456;0.7863588395542855;0.33009129874445564;0.8510993286091552
34.085057;1.0617377916953938;-3.7579685948286194e-07;1.2869190053856454e-07;-1.46211720523966e-07;1.6620698564050143e-07;1.0615152678600372;10.00007592632125;0.8329941917058818;0.01555807671273403;0.01555505294113337;0.7863586152534332;0.3300929748369938;0.8511132339320873
34.095057;1.0617343246177668;-3.7249516720914914e-07;1.304073990109412e-07;-1.4415719564983193e-07;1.6066123228594343e-07;1.0615305153255032;10.000000529458482;0.8329800527942803;0.015558034389560611;0.015555081833556476;0.786357799006863;0.33009455988518527;0.851127050593177
34.105057;1.061730790159681;-3.6907548992389e-07;1.3205758130662642e-07;-1.4210209132233015e-07;1.5496366645431207e-07;1.0615452525427678;9.999931117880186;0.8329659753368802;0.015557991302076817;0.01555510219138951;0.7863563774374815;0.33009606601292985;0.8511408072311295
34.115057;1.06172716393983;-3.655612356463982e-07;1.3364547494194815e-07;-1.4004399917401887e-07;1.4913780319314238e-07;1.0615594522314087;9.999867010152919;0.8329519997206553;0.0155579478265204;0.015555113422419466;0.786354333730384;0.3300975074311994;0.8511545348319802
34.125057;1.0617234171432692;-3.619726282374897e-07;1.3517363765208233e-07;-1.3797977996397182e-07;1.4320385120846916e-07;1.0615730842724211;9.999807567573177;0.8329381660616865;0.015557904342824124;0.015555115010883119;0.786351650465495;0.3300988986351533;0.8511682681374255
34.135057;1.0617195186333122;-3.583251022177928e-07;1.3664588583795881e-07;-1.3590605787127614e-07;1.3717949019627857e-07;1.0615861236163104;9.99975218418459;0.8329245143923759;0.015557861370474121;0.015555106568365068;0.7863483080006941;0.3301002490546117;0.8511820409773768
34.145057;1.0617154448160255;-3.5463013498312965e-07;1.3806688014641124e-07;-1.3382035162724263e-07;1.310799987291076e-07;1.0615985552759113;9.999700244791011;0.8329110841426366;0.015557819498779504;0.015555087965719604;0.7863442812734293;0.33010155965744814;0.8511958795894634
34.155057;1.0617111915176152;-3.508976551510871e-07;1.3944065997320035e-07;-1.3172167722212053e-07;1.2491745720347849e-07;1.0616103713389988;9.999651127707608;0.8328979146032108;0.015557779263427511;0.015555059396422816;0.7863395415855595;0.33010282619305487;0.8512098009101717
34.165057;1.0617067751147446;-3.471373979228798e-07;1.4077084566903546e-07;-1.2960856998940453e-07;1.1870182526648808e-07;1.0616215621775622;9.999604221568552;0.8328850449832442;0.015557741055045793;0.015555021275793399;0.7863340620854149;0.33010404272303967;0.8512238124127585
34.175057;1.0617022237608302;-3.433571772340706e-07;1.4206261636999657e-07;-1.274770496179973e-07;1.1244412581590111e-07;1.0616321092694432;9.999558921485828;0.8328725136567418;0.01555770504956819;0.015554974114889592;0.7863278255865533;0.33010520048308406;0.851237911220463
34.185057;1.061697569280185;-3.3955974232249077e-07;1.433236796053681e-07;-1.2532167526349072e-07;1.0615719912376799e-07;1.0616419885517456;9.999514664933578;0.8328603576602516;0.015557671293357193;0.015554918456585784;0.7863208320564726;0.33010628676950354;0.851252084267166
34.195057;1.0616928445623341;-3.357418041303331e-07;1.4456342644064523e-07;-1.231373365967946e-07;9.985269385862566e-08;1.0616511836952864;9.999470957707356;0.8328486093300489;0.015557639843544819;0.015554854818056865;0.7863130994383699;0.33010728775274983;0.8512663081965984
34.205057;1.0616880874477768;-3.318948387872343e-07;1.457914408048883e-07;-1.2091947542618897e-07;9.353914297707319e-08;1.0616596942880945;9.999427318926063;0.8328372912164094;0.015557610769009795;0.015554783606325909;0.7863046577765275;0.3301081927495871;0.8512805497752343
34.215057;1.061683349024878;-3.280062362384376e-07;1.4701582868930579e-07;-1.1866403528685515e-07;8.722366547530322e-08;1.06166752963737;9.999383259008345;0.832826415049462;0.01555758407560309;0.015554705095828895;0.7862955434567978;0.3301089965463096;0.8512947673140421
34.225057;1.0616786946902401;-3.240609549201283e-07;1.4824218731970732e-07;-1.1636815861572878e-07;8.091401304539305e-08;1.0616746922259364;9.999338351992158;0.8328159849926495;0.015557559700150443;0.015554619512312315;0.7862857974492314;0.3301096995492355;0.8513089126217434
34.235057;1.0616741918811194;-3.200429626101932e-07;1.4947461875591512e-07;-1.140320120621765e-07;7.461811521545025e-08;1.06168116496343;9.99929230697605;0.8328060017319385;0.015557537592699872;0.015554527058104475;0.7862754636916626;0.33011030603446667;0.8513229365297982
34.245057;1.0616698953969586;-3.159378210982393e-07;1.5071716762291217e-07;-1.1166065729643781e-07;6.834247736387367e-08;1.0616869199163623;9.999244981133316;0.8327964638119792;0.015557517780107648;0.01555442781044003;0.7862645859416575;0.3301108211300982;0.8513367951540091
34.255057;1.0616658448875482;-3.1173706331346175e-07;1.5197278323309885e-07;-1.0926399820034092e-07;6.20905688640309e-08;1.0616919389625645;9.999196341956942;0.8327873675436636;0.015557500289325302;0.01555432166135094;0.7862532085671678;0.3301112485751283;0.8513504495997476
34.265057;1.0616620726629287;-3.074402200365074e-07;1.5324232283041193e-07;-1.0685496235211992e-07;5.5861593303233553e-08;1.0616962176188276;9.99914642372875;0.832778710796566;0.015557485065196983;0.015554208396754738;0.7862413795196153;0.33011158981468874;0.8513638624121909
34.275057;1.0616586084680564;-3.030524129907581e-07;1.5452612237328325e-07;-1.0444775746475895e-07;4.965213380850421e-08;1.0616997511855428;9.999095325109593;0.8327704977802617;0.015557472122490451;0.0155540878215934;0.7862291499562151;0.3301118446684129;0.8513769979365223
34.285057;1.0616554794492898;-2.9858050482104687e-07;1.5582533081756408e-07;-1.0205799934438009e-07;4.3460103489044315e-08;1.06170252559535;9.999043191713511;0.8327627393481326;0.015557461750777109;0.015553959792094783;0.7862165733299133;0.3301120128219326;0.8513898237323851
34.295057;1.0616527119702466;-2.940306609105226e-07;1.571419468664914e-07;-9.97040386170299e-08;3.728675556151565e-08;1.061704521768003;9.998990120416476;0.832755451918076;0.015557454544907383;0.01555382420389622;0.7862037066612966;0.3301120932510985;0.85140230931673
34.305057;1.0616503372958603;-2.8940774050748534e-07;1.5847853305268696e-07;-9.740692310782748e-08;3.1135486683540524e-08;1.0617057223898447;9.998936087556443;0.8327486557271512;0.015557451358144887;0.015553681047029099;0.7861906105665682;0.3301120823482366;0.8514144263756526
34.315057;1.0616483963151655;-2.8471567807823865e-07;1.598372042209819e-07;-9.518907584936308e-08;2.500911444274751e-08;1.0617061099727405;9.998881001399441;0.8327423681108842;0.015557453185177964;0.015553530429319552;0.7861773436140289;0.33011197429795375;0.8514261507393437
34.325057;1.0616469361104697;-2.7995727058816626e-07;1.612184789083547e-07;-9.307465122806518e-08;1.890814506165703e-08;1.0617056609498898;9.998824784298712;0.8327365955262414;0.015557461020261181;0.015553372524101071;0.7861639578595431;0.33011176428027544;0.8514374614154245
34.335057;1.0616459989379696;-2.751324460534255e-07;1.626204880062231e-07;-9.10908174875861e-08;1.2831044811229311e-08;1.061704347490055;9.99876737271089;0.8327313337424088;0.015557475875531012;0.015553207570916943;0.7861505071331941;0.33011145151413124;0.8514483407536337
34.345057;1.0616456112143575;-2.7023718142035414e-07;1.6403802843040452e-07;-8.926529649222204e-08;6.774656489183076e-09;1.061702147299029;9.998708658131829;0.8327265802940212;0.015557498839838983;0.015553035963261528;0.786137057489215;0.33011103824494475;0.8514587788691278
34.355057;1.0616457782179343;-2.6526508082537054e-07;1.6546254772079036e-07;-8.762133649405211e-08;7.343846187085601e-10;1.0616990535672275;9.998648445591062;0.8327223462417305;0.015557530967084303;0.015552858336586399;0.7861236830918992;0.33011052489268505;0.8514687760338449
34.365057;1.0616464862073278;-2.602094479805584e-07;1.6688422947944948e-07;-8.617655324158721e-08;-5.294367922289751e-09;1.0616950768838747;9.998586478514996;0.8327186515505978;0.015557573125798658;0.015552675571818626;0.786110456948299;0.3301099058459959;0.8514783423673173
34.375057;1.0616477088149738;-2.550643927298285e-07;1.682948590048297e-07;-8.494565745208529e-08;-1.1313726651574605e-08;1.0616902366383456;9.99852250087102;0.8327155154835331;0.015557625999245095;0.015552488739915316;0.7860974493773746;0.3301091690460046;0.8514874976948787
34.385057;1.0616494108064294;-2.498256008250148e-07;1.6969010978769472e-07;-8.394138345486053e-08;-1.7322267278791935e-08;1.0616845543763536;9.998456309105242;0.8327129580755107;0.01555769019971144;0.015552299043665119;0.786084727804527;0.3301082986442356;0.8514962699562413
34.395057;1.0616515490282759;-2.4449020050252577e-07;1.7107079236284456e-07;-8.317387105453484e-08;-2.3316904856385854e-08;1.0616780571874258;9.998387794740212;0.8327110082806046;0.015557766361492548;0.015552107705231015;0.7860723546439412;0.3301072785826169;0.8515046912197513
34.405057;1.0616540737841487;-2.390550918253475e-07;1.7244158504539367e-07;-8.265142352509718e-08;-2.9295284515495305e-08;1.0616707791733802;9.998316931858678;0.8327097062549855;0.015557855098958658;0.015551915832500323;0.786060387808624;0.3301060956158186;0.8515127912579771
34.415057;1.0616569262224742;-2.335143744552501e-07;1.7380832969184917e-07;-8.23797240126483e-08;-3.525507966291317e-08;1.0616627535996868;9.998243676066798;0.8327090922425485;0.01555795682684825;0.015551724399984174;0.7860488793689568;0.33010474083919306;0.8515205918816859
34.425057;1.0616600331970054;-2.278594350488014e-07;1.751773243284355e-07;-8.23591284241856e-08;-4.1190284694344914e-08;1.0616540065047801;9.998167893137126;0.8327091929685629;0.015558071568245098;0.01555153432175662;0.7860378691432298;0.33010320994583586;0.8515281056180615
34.435057;1.06166331049994;-2.2208299026629028e-07;1.7655549021003067e-07;-8.258449247811995e-08;-4.7089641345038926e-08;1.061644560189699;9.998089415356972;0.8327100211101097;0.015558198882583588;0.015551346481787654;0.7860273807449598;0.33010150349226514;0.8515353353981588
34.445057;1.0616666743559575;-2.1618160536777143e-07;1.779483489587178e-07;-8.304712617872227e-08;-5.2940179627769466e-08;1.0616344400164925;9.998008128316037;0.8327115828090091;0.01555833795420456;0.015551161652149136;0.786017425135573;0.33009962686829103;0.851542274405215
34.455057;1.0616700516622808;-2.101543831487472e-07;1.7935602297166859e-07;-8.373644863532447e-08;-5.873034626369651e-08;1.0616236745250172;9.997923971664445;0.8327138828893048;0.015558487759802694;0.01555098038739856;0.7860080071972492;0.330097588330482;0.8515489100157871
34.465057;1.0616733838218333;-2.0400235644531703e-07;1.8077031454652334e-07;-8.464191239899178e-08;-6.444910933792472e-08;1.061612288502581;9.997836878507865;0.8327169251397192;0.015558647222075337;0.015550803063026551;0.78599912836809;0.33009539670301075;0.8515552298768981
34.475057;1.0616766211575892;-1.9773057120247694e-07;1.8217671214739336e-07;-8.575425379294017e-08;-7.00847574062565e-08;1.061600297534764;9.99774671395306;0.8327207068478314;0.015558815324514579;0.015550629996846588;0.7859907846877349;0.330093061612985;0.8515612250691034
34.485057;1.0616797131958393;-1.9134894956564437e-07;1.8356011006610217e-07;-8.706456390295718e-08;-7.562525801063012e-08;1.0615877110199576;9.997653241928345;0.832725216415934;0.015558991164235356;0.015550461501183846;0.7859829659684037;0.3300905952051896;0.8515668898923265
34.495057;1.0616826116552944;-1.8486956798821794e-07;1.8490809308072735e-07;-8.85634826115347e-08;-8.105965031004852e-08;1.061574543085344;9.997556130258518;0.8327304392022296;0.015559173955551838;0.015550297907418239;0.7859756585560981;0.3300880129901233;0.8515722205028632
34.505057;1.0616852836741657;-1.783028695546862e-07;1.8620937296200237e-07;-9.024294293667463e-08;-8.638016180201453e-08;1.061560820772403;9.99745497810561;0.8327363610094503;0.015559363020089565;0.015550139537445084;0.785968847696588;0.33008533288282754;0.8515772135258746
34.515057;1.061687712268572;-1.716555730429698e-07;1.8745154727449715e-07;-9.209811204772769e-08;-9.15819378294029e-08;1.0615465806653461;9.997349373751305;0.832742967308037;0.01555955778536188;0.015549986617455913;0.785962517840936;0.3300825726898928;0.851581864498331
34.525057;1.061689881358316;-1.649318621340958e-07;1.8862282280133192e-07;-9.412686248480547e-08;-9.665952697805652e-08;1.0615318628438597;9.997238985571038;0.8327502418352987;0.015559757798290308;0.01554983933673216;0.7859566522466687;0.33007974795314193;0.8515861676517982
34.535057;1.0616917597277729;-1.5813560462132792e-07;1.8971579288126143e-07;-9.63284395751055e-08;-1.0160484492759293e-07;1.0615167112598145;9.997123598912136;0.8327581623153109;0.01555996270138664;0.015549698002328286;0.7859512304435131;0.3300768722318834;0.8515901195507578
34.545057;1.0616932951934468;-1.5127006085205306e-07;1.90728194928257e-07;-9.870169443818627e-08;-1.064087133987948e-07;1.061501176403908;9.997003047575536;0.8327666977776554;0.015560172132847622;0.015549563019229308;0.7859462245256394;0.33007395920006866;0.8515937211211039
34.555057;1.0616944251912332;-1.4433811179409713e-07;1.9166082905418655e-07;-1.0124170608191217e-07;-1.1106382479143454e-07;1.0614853153068424;9.996877163146548;0.8327758124981911;0.015560385608222609;0.015549434749813972;0.7859415971104649;0.33007102309139996;0.8515969709291129
34.565057;1.0616950917702956;-1.3734485197098328e-07;1.9251614761850942e-07;-1.0393795802338132e-07;-1.1556782861924561e-07;1.0614691889878596;9.996745838927573;0.8327854714324503;0.015560602533852972;0.01554931345136632;0.7859373004943773;0.3300680763548352;0.8515998594732574
34.575057;1.0616952450618846;-1.3029747776728985e-07;1.932983445491985e-07;-1.0677597710450166e-07;-1.1992548344702488e-07;1.0614528614818686;9.996609116186157;0.8327956422013321;0.015560822425198257;0.015549199284691553;0.7859332809493538;0.3300651273573726;0.8516023767288806
34.585057;1.0616948428383048;-1.232021409925219e-07;1.9401315096683016e-07;-1.0973899948845788e-07;-1.241476521809017e-07;1.061436400145582;9.996467196030945;0.8328062963491337;0.015561045140611315;0.015549092353647175;0.7859294893829724;0.3300621790029351;0.851604521997081
34.595057;1.0616938564204002;-1.1606355228937977e-07;1.9466705289889062e-07;-1.1280852558684802e-07;-1.282479593654609e-07;1.0614198711047638;9.996320389229341;0.832817410764875;0.015561270849217905;0.015548992747734098;0.7859258872575773;0.33005922823445005;0.851606300057022
34.605057;1.061692275132726;-1.0888705643235213e-07;1.9526728567872557e-07;-1.159651593941696e-07;-1.3224130007130543e-07;1.0614033314610531;9.996169053538901;0.8328289665326069;0.015561499767133476;0.015548900580838096;0.7859224457143931;0.3300562680390654;0.8516077103713905
34.615057;1.0616901029637122;-1.016788470250988e-07;1.9582217554688912e-07;-1.1918907226869629e-07;-1.3614347528480703e-07;1.0613868257320784;9.996013530218677;0.8328409460878101;0.015561731947522231;0.015548816030493474;0.7859191452905977;0.3300532906449061;0.8516087426368821
34.625057;1.0616873492334478;-9.444486614852465e-08;1.963408548545987e-07;-1.2246032501217998e-07;-1.3996864488460903e-07;1.0613703878483294;9.99585409178195;0.8328533302602552;0.01556196717201019;0.015548739283387038;0.7859159721691447;0.3300502900564367;0.8516093772668757
34.635057;1.0616840200175846;-8.719045168118518e-08;1.9683229713444784e-07;-1.2575956767169488e-07;-1.4372728562788898e-07;1.061354045098903;9.995690944315383;0.8328660928666262;0.015562204914988055;0.015548670437560851;0.7859129094031582;0.3300472634444294;0.851609588683246
34.645057;1.0616801191130454;-7.992036726714576e-08;1.9730411198027725e-07;-1.2906831732420873e-07;-1.4742750209095838e-07;1.0613378240773663;9.995524233842698;0.8328791936243055;0.015562444472838456;0.015548609503449518;0.7859099343351627;0.33004420989707434;0.8516093521283373
34.655057;1.0616756488448584;-7.263890723922626e-08;1.9776168001621065e-07;-1.323696227227723e-07;-1.5107728770996126e-07;1.0613217593685922;9.995354001685396;0.8328925792668969;0.015562685113039085;0.015548556457872243;0.7859070258531149;0.3300411277833477;0.8516086473392702
