time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.665057;1.0616706032999192;-6.535032427395556e-08;1.9820778429574535e-07;-1.3564924402762168e-07;-1.5468481697383974e-07;1.0613058988665822;9.995180171061856;0.8329061948736721;0.015562926114998382;0.01554851127883535;0.785904170965306;0.3300380132412513;0.8516074579683253
34.675057;1.061664967388952;-5.805849968729783e-08;1.9864279837407532e-07;-1.3889554114885048e-07;-1.5825707508951393e-07;1.0612902992775355;9.995002637527264;0.8329199926273151;0.015563166848286977;0.01554847392888424;0.7859013622337282;0.3300348599148296;0.8516057713973518
34.685057;1.0616587246743527;-5.076602203788131e-08;1.990653708599303e-07;-1.4209881767281135e-07;-1.617993346081622e-07;1.0612750126687613;9.994821375165271;0.8329339311893392;0.015563406841214053;0.015548444302438593;0.785898590323999;0.3300316610314052;0.8516035762031801
34.695057;1.0616518670071644;-4.347415397194215e-08;1.9947376865086637e-07;-1.4525206630409797e-07;-1.6531590263595505e-07;1.0612600740132598;9.994636433424537;0.8329479716776053;0.015563645684872708;0.015548422256769456;0.7858958422069942;0.33002841332554067;0.851600856082736
34.705057;1.061644399479122;-3.618204023589596e-08;1.998667159829726e-07;-1.4835160864753245e-07;-1.6881028565307134e-07;1.061245501227847;9.994447922133276;0.8329620755630308;0.015563882918428286;0.015548407713260281;0.7858931065638832;0.3300251179728859;0.8515975875097734
34.715057;1.0616363342034199;-2.888441209267193e-08;2.0024218815920659e-07;-1.5139552735442656e-07;-1.72285662148593e-07;1.0612313043692188;9.994256086727505;0.8329762047483893;0.015564118046445283;0.015548400668217263;0.7858903774444995;0.33002177713514835;0.8515937466458671
34.725057;1.061627680780666;-2.1571021023852152e-08;2.005962475331989e-07;-1.5438167752470976e-07;-1.7574672451329294e-07;1.0612174952593396;9.994061307142005;0.8329903260174515;0.015564350610938865;0.01554840114469624;0.7858876529967734;0.33001839051309906;0.851589317030359
34.735057;1.061618446839481;-1.4229761946055225e-08;2.0092398780120138e-07;-1.573076757784375e-07;-1.791992827207745e-07;1.0612040998217458;9.993863956172703;0.8330044142531972;0.01556458022859262;0.015548409228426683;0.7858849348477787;0.33001495495086597;0.8515842862881166
34.745057;1.0616086420098283;-6.851140213772227e-09;2.0122061350197393e-07;-1.6017098346704537e-07;-1.826474371917571e-07;1.0611911670413738;9.993664321793263;0.8330184455090601;0.01556480656114835;0.015548425116873871;0.7858822303816178;0.3300114658301127;0.8515786390603478
34.755057;1.0615982694278172;5.69738429518409e-10;2.014797584695961e-07;-1.6296763336782903e-07;-1.8609318646130228e-07;1.06117876225404;9.99346268125126;0.8330323910618016;0.015565029254436372;0.015548449079984825;0.7858795543411227;0.33000791871621654;0.8515723545726868
34.765057;1.061587313239111;8.03355697102337e-09;2.0169029384643397e-07;-1.6569215573600454e-07;-1.8953803514958785e-07;1.061166952369208;9.993259394202768;0.8330462188861528;0.015565247938469366;0.01554848137631514;0.7858769283577244;0.33000431095750987;0.8515654037410421
34.775057;1.061575741349605;1.5537745122068153e-08;2.0183611499072928e-07;-1.6833901394127789e-07;-1.9298313041519898e-07;1.0611557967224998;9.993054933252706;0.8330598924141275;0.015565462233358272;0.015548522176546679;0.7858743799266812;0.3300006426095493;0.8515577488734323
34.785057;1.0615635209066692;2.3078014650354892e-08;2.0189916503999228e-07;-1.7090396728861305e-07;-1.9642736502876833e-07;1.0611453459251066;9.992849871140946;0.8330733717518389;0.015565671647178987;0.015548571583941148;0.785871938428462;0.32999691742430326;0.8515493499238279
34.795057;1.0615506331565685;3.064914833177549e-08;2.0186286608109954e-07;-1.7338498026970807e-07;-1.9986413697689259e-07;1.0611356438620803;9.992644838696732;0.8330866214693406;0.015565875459487297;0.015548629738175978;0.785869629266548;0.32999314289381504;0.851540169955573
34.805057;1.0615370770857842;3.824444019706388e-08;2.0171505361018208e-07;-1.7578111694110326e-07;-2.0327950132636579e-07;1.0611267298643343;9.99244047978449;0.833099610903856;0.015566072730981616;0.015548696837095291;0.7858674733474436;0.32998932649058854;0.8515301782392619
34.815057;1.061522859747219;4.585546998895309e-08;2.014492124076516e-07;-1.7808889382957884e-07;-2.0665436759123625e-07;1.0611186426731691;9.992237414557804;0.8331123058212212;0.015566262448607326;0.0155487730721827;0.7858654915885446;0.329985471416976;0.8515193556447831
34.825057;1.061507989250631;5.347214798176399e-08;2.0106335499552274e-07;-1.8029910006080237e-07;-2.0996812050640376e-07;1.061111424041582;9.992036205276415;0.8331246645879283;0.015566443742719642;0.015548858580152175;0.7858637096991922;0.32998157688751145;0.851507701072504
34.835057;1.0614924793593605;6.108291889801782e-08;2.0055785856671227e-07;-1.8239703282516573e-07;-2.132006603894958e-07;1.0611051178350526;9.991837343364068;0.8331366425877755;0.015566616064273908;0.015548953457125366;0.7858621601545995;0.3299776419124758;0.8514952326810462
34.845057;1.0614763524875543;6.867693545136714e-08;1.9993325035619456e-07;-1.8436430343766863e-07;-2.163333653598075e-07;1.061099763098147;9.991641242684352;0.833148198387076;0.01556677921140872;0.015549057851865203;0.785860877786824;0.32997366912293974;0.8514819818145205
34.855057;1.0614596379231007;7.624706939778002e-08;1.9918925366868051e-07;-1.8617954320193927e-07;-2.193489923730069e-07;1.0610953841262003;9.991448224888192;0.8331592957229227;0.015566933247463891;0.015549172040080843;0.785859890968023;0.3299696669683216;0.8514679869143147
34.865057;1.0614423740832029;8.378910463850522e-08;1.9832582292690658e-07;-1.8782003689733767e-07;-2.2223145714736363e-07;1.0610919875331561;9.991258543715551;0.8331699017160913;0.015567078462811745;0.015549296340189154;0.785859215847466;0.3299656505407224;0.8514532918799786
34.875057;1.0614246109560916;9.129701828188456e-08;1.9734337214483045e-07;-1.8926470146203042e-07;-2.2496649655947948e-07;1.0610895681031316;9.991072463206633;0.8331799846227346;0.015567215350470138;0.015549430936810483;0.7858588596955247;0.3299616410208967;0.8514379403919957
34.885057;1.0614064069740425;9.875989019871437e-08;1.962406259919227e-07;-1.904960508317555e-07;-2.2754129241230145e-07;1.0610881136074826;9.990890354088004;0.8331895154723362;0.015567344489915905;0.015549575780055232;0.7858588328673805;0.32995766281633937;0.8514219669926296
34.895057;1.0613878264457912;1.0616287806003243e-07;1.9501477291057352e-07;-1.9150126180755254e-07;-2.2994328391929743e-07;1.0610876081885379;9.990712768519138;0.8331984747450769;0.015567466416154616;0.015549730574753229;0.7858591590262921;0.32995373922637167;0.8514054005379322
34.905057;1.061368938509316;1.134896529493e-07;1.9366590727066423e-07;-1.9227123532234892e-07;-2.321604249535929e-07;1.0610880338441242;9.990540442632266;0.8332068555913387;0.015567581587117189;0.015549894850579567;0.7858598726199988;0.3299498892381094;0.8513882777936481
34.915057;1.0613498098163356;1.207232605550422e-07;1.9219945257996138e-07;-1.9279622052828818e-07;-2.341823879417056e-07;1.061089363070701;9.990374225703798;0.833214660792796;0.015567690498254934;0.015550068082938453;0.7858610068395837;0.3299461269213741;0.8513706521712651
34.925057;1.0613304957404353;1.2784480582397065e-07;1.9062350219805353e-07;-1.9306240853687241e-07;-2.3600151831432916e-07;1.06109155247367;9.990214993568546;0.8332219015659604;0.01556779383488566;0.01555024969239285;0.7858625869885608;0.32994246212192885;0.8513525975834035
34.935057;1.0613110399096792;1.3483262376875115e-07;1.8894606112922958e-07;-1.9305304085035907e-07;-2.376141444289342e-07;1.0610945471104465;9.990063572673938;0.8332285977480715;0.015567892423039954;0.015550438938528713;0.7858646352204706;0.32993890003871357;0.8513342087727092
34.945057;1.0612914784206284;1.4166357253769734e-07;1.8717576036039276e-07;-1.9275061798222421e-07;-2.3902177553236133e-07;1.0610982885382885;9.989920685307952;0.8332347763247597;0.015567987051317065;0.015550634894711205;0.7858671752409199;0.3299354405050296;0.8513155909155811
34.955057;1.0612718411557487;1.4831450833490447e-07;1.853246359513735e-07;-1.9213845135357455e-07;-2.4022961854475894e-07;1.0611027198011782;9.98978693832725;0.8332404695764566;0.015568078450596417;0.015550836503552172;0.7858702287641219;0.32993207935399205;0.8512968456927974
34.965057;1.0612521512097868;1.5476383290599993e-07;1.8340998524144804e-07;-1.912033591277723e-07;-2.412434740110055e-07;1.061107786573262;9.989662861890121;0.8332457072673645;0.015568167357846588;0.015551042675902484;0.785873813058808;0.3299288110099886;0.8512780690344908
34.975057;1.0612324300294984;1.6099440367630562e-07;1.8145277004383905e-07;-1.8993864125917634e-07;-2.42069039653834e-07;1.0611134387767658;9.989548979533682;0.8332505044302548;0.01556825449594995;0.015551252431866157;0.7858779460106402;0.3299256309734255;0.8512593532793712
34.985057;1.0612127046627413;1.6699456455114835e-07;1.794747812793458e-07;-1.8834587666949422e-07;-2.4271382626591524e-07;1.0611196311491649;9.98944583945195;0.8332548605248602;0.015568340593062287;0.015551464911823567;0.7858826477287569;0.329922537901902;0.8512407818207772
34.995057;1.061193003056567;1.7275461623244611e-07;1.7749823684275797e-07;-1.8643416837929266e-07;-2.431898421411149e-07;1.0611263203230108;9.989353971612204;0.8332587737776642;0.015568426448065296;0.015551679135145702;0.7858879328783315;0.32991953367260013;0.8512224260679229
35.005057;1.0611733426358831;1.7826373622779496e-07;1.7554525875012056e-07;-1.8421468255869176e-07;-2.435149639627335e-07;1.0611334662552192;9.989273847501714;0.8332622538476472;0.015568512852955971;0.015551893742653831;0.7858938030718458;0.32991662166353836;0.8512043525959229
35.015057;1.061153726961108;1.8351135079748952e-07;1.7363564130732666e-07;-1.8169351822834765e-07;-2.437105611311539e-07;1.0611410366363918;9.989205903058094;0.8332653209815992;0.015568600457918;0.015552106999588746;0.7859002462447239;0.3299138057403625;0.8511866322303643
35.025057;1.0611341476408624;1.884896715263241e-07;1.7178553858601802e-07;-1.7886923995966676e-07;-2.4379609915337393e-07;1.0611490080071448;9.98915058754115;0.8332679985164722;0.015568689815182512;0.015552316994162698;0.7859072427107753;0.3299110901258066;0.8511693433986312
35.035057;1.061114587993049;1.9319494812874626e-07;1.7000612949562297e-07;-1.7573519250123372e-07;-2.4378424747323924e-07;1.0611573634144997;9.989108364759348;0.8332703052513533;0.015568781450002265;0.01555252184506526;0.7859147715545076;0.32990847994805;0.8511525683921176
35.045057;1.0610950316918186;1.9762771826424483e-07;1.6830141957731093e-07;-1.7228311765668668e-07;-2.436810928202241e-07;1.061166084816925;9.989079669128508;0.8332722485251755;0.0155688757631469;0.015552719854322465;0.7859228100916182;0.3299059825829182;0.8511363847626634
35.055057;1.0610754728436265;2.0179345692736502e-07;1.6666750679083237e-07;-1.6850665664841707e-07;-2.4349153041207783e-07;1.0611751421783175;9.98906490824138;0.8332738246671965;0.01556897296473239;0.015552909557060414;0.7859313293808713;0.32990360763550225;0.8511208557461722
35.065057;1.0610559198302514;2.0570407543938623e-07;1.6509241178034598e-07;-1.6440295129473822e-07;-2.4322246064506737e-07;1.0611844862655908;9.989064499478323;0.8332750281038943;0.015569073135275927;0.015553089700969752;0.7859402903922863;0.3299013654393435;0.8511060252493438
35.075057;1.061036391321007;2.0937695028723751e-07;1.6355630776850687e-07;-1.599715050025348e-07;-2.428810073218632e-07;1.0611940508239568;9.989078812744895;0.8332758599108816;0.015569176241037513;0.015553259303546422;0.785949641003158;0.3298992664954769;0.851091920807231
35.085057;1.061016914147508;2.1283119922688338e-07;1.620347736319848e-07;-1.5521285259997114e-07;-2.4247225409774204e-07;1.0612037578088724;9.989108040834196;0.8332763312191745;0.015569282056185695;0.015553417713664525;0.785959318169011;0.3298973219702151;0.8510785604044404
35.095057;1.0609975249065529;2.1608350250294988e-07;1.605025612706215e-07;-1.501291879150709e-07;-2.4199821239028837e-07;1.0612135169899086;9.989152136007329;0.8332764621281386;0.015569390143562187;0.01555356450727439;0.7859692557423679;0.3298955446381955;0.8510659570808714
35.105057;1.0609782648346506;2.191441976036205e-07;1.5893541138946588e-07;-1.4472561542580214e-07;-2.414573223016706e-07;1.0612232303345575;9.989210845322496;0.8332762777573746;0.015569499991429243;0.01555369934772026;0.7859793898857775;0.3298939494900617;0.8510541213024453
35.115057;1.0609591742408597;2.2201657965824664e-07;1.573118866581733e-07;-1.3900931211487545e-07;-2.4084535577769496e-07;1.0612328077354487;9.989283806928714;0.8332758058976393;0.015569611171042861;0.015553821967258396;0.7859896609691069;0.32989255239718707;0.8510430648111066
35.125057;1.060940295703769;2.247003701618922e-07;1.5561445322029554e-07;-1.3298600721550622e-07;-2.401577046191582e-07;1.0612421800844847;9.989370641525568;0.8332750787971748;0.015569723318529329;0.015553932175271035;0.7860000168384156;0.32989136736488134;0.8510328006452482
35.135057;1.0609216742106078;2.2719511607068928e-07;1.5382897208519253e-07;-1.266566618529848e-07;-2.393913644268277e-07;1.061251299762337;9.989470985948232;0.8332741335442343;0.015569835940926433;0.015554029818656633;0.7860104175877212;0.32989040400371455;0.8510233355116928
35.145057;1.060903351866785;2.2950067427541024e-07;1.5194454110873243e-07;-1.2001873448044765e-07;-2.3854686426222587e-07;1.0612601349488509;9.98958447524636;0.8332730058045155;0.015569948227166164;0.015554114754765766;0.7860208381825169;0.3298896667124638;0.851014670312307
35.155057;1.060885367788976;2.316158387264597e-07;1.4995320122879893e-07;-1.1307133096063116e-07;-2.3762983339520294e-07;1.061268669052256;9.989710686158922;0.8332717248074613;0.015570059019885408;0.015554186825300065;0.7860312631506341;0.329889155307521;0.8510068136350479
35.165057;1.060867757549051;2.3353781797224367e-07;1.478479269499378e-07;-1.0581776480667386e-07;-2.3664931682728003e-07;1.0612769012523398;9.989849122147204;0.8332703154687817;0.015570166965724597;0.01555424578902255;0.7860416777448889;0.3298888645798872;0.8509997850031442
35.175057;1.0608505482319053;2.3526408487720158e-07;1.4562015201723204e-07;-9.82638571363072e-08;-2.3561417336851119e-07;1.061284833798164;9.989999263165926;0.833268799310937;0.015570270711435213;0.015554291334831436;0.7860520669167996;0.3298887848275756;0.8509936008284472
35.185057;1.06083375814522;2.3679444754719835e-07;1.4325914013797352e-07;-9.04165894002189e-08;-2.3453149065779115e-07;1.0612924537788686;9.990160578722021;0.8332671946933181;0.015570368976499023;0.015554323255363692;0.7860624168637389;0.3298889056415653;0.8509882641413892
35.195057;1.06081740024272;2.3813119715734233e-07;1.4075299316412049e-07;-8.228471995975495e-08;-2.334071327182035e-07;1.06129973070043;9.990332523537775;0.8332655259798674;0.015570460594991706;0.01555434160347693;0.7860727114720671;0.3298892188270999;0.8509837637396644
35.205057;1.0608014852493628;2.3927875359257566e-07;1.3808952500233592e-07;-7.388017023619324e-08;-2.3224712697771818e-07;1.0613066290713327;9.990514583258108;0.8332638321175054;0.015570544714170414;0.01555434669361802;0.7860829299986086;0.3298897186346405;0.8509800707044551
35.215057;1.060786027009288;2.402443882334623e-07;1.3525600176693717e-07;-6.521894390482051e-08;-2.3105882629022666e-07;1.0613131168975283;9.99070631501752;0.8332621598160929;0.01557062095783886;0.015554339030842905;0.7860930505906017;0.32989040101367556;0.8509771372565219
35.225057;1.0607710462226796;2.410391696301066e-07;1.3223770032091574e-07;-5.632046925867541e-08;-2.298498877044706e-07;1.0613191594735458;9.99090729623163;0.833260551005989;0.015570689319572038;0.015554319260230964;0.7861030552802453;0.32989126202757724;0.8509749059399043
35.235057;1.0607565671035115;2.4167676896307334e-07;1.2901750725668392e-07;-4.720703872373428e-08;-2.2862470579590984e-07;1.0613247078713552;9.991117012627498;0.8332590397078281;0.015570749942611433;0.015554288131144527;0.7861129299522188;0.32989229638992523;0.8509733164610913
35.245057;1.0607426135295561;2.421698824992968e-07;1.255793082717666e-07;-3.790364780534773e-08;-2.273821926612697e-07;1.061329697387129;9.99133479754864;0.8332576573213983;0.0155708030167106;0.01555424642521123;0.7861226606271648;0.3298934978870995;0.8509723039691371
35.255057;1.0607292134323691;2.4252836298968227e-07;1.219134851788179e-07;-2.843618887957827e-08;-2.2611774543093758e-07;1.0613340554593573;9.991559860355109;0.8332564415034572;0.015570848824417876;0.015554194863516259;0.7861322345642585;0.3298948606288934;0.8509718004557105
35.265057;1.0607164019370843;2.4276166900880623e-07;1.1801894088929042e-07;-1.8829606224275482e-08;-2.248255877877361e-07;1.0613377066092016;9.99179138603761;0.8332554438166457;0.015570887843397779;0.015554134055715376;0.786141645339262;0.3298963791618517;0.8509717417934676
35.275057;1.0607042117347736;2.4288166222134444e-07;1.1389965885931453e-07;-9.107875535106511e-09;-2.2349892783711375e-07;1.0613405718475322;9.992028596092249;0.8332547283744911;0.015570920775527054;0.015554064531149008;0.7861508913575882;0.3298980486347857;0.850972073948642
35.285057;1.0606926621986614;2.4290125712858997e-07;1.0956128310322776e-07;7.052845302612612e-10;-2.2213061482764873e-07;1.0613425719710865;9.992270665523968;0.8332543619777406;0.015570948458735055;0.01555398689974538;0.7861599684862466;0.32989986553680917;0.8509727567210484
35.295057;1.0606817602002863;2.428314200342437e-07;1.0501245191827687e-07;1.0585541380757053e-08;-2.2071386255018972e-07;1.0613436336767004;9.992516637641918;0.8332544036982885;0.015570971788626342;0.01555390205995873;0.7861688671392939;0.3299018273947462;0.8509737631758971
35.305057;1.0606715082504932;2.426814656513886e-07;1.002682219212142e-07;2.0507785874615875e-08;-2.1924141315845942e-07;1.0613436883087448;9.99276543102099;0.8332548984655288;0.015570991733897767;0.01555381126571038;0.7861775722366504;0.3299039323697653;0.85097507365738
35.315057;1.0606619101979786;2.4246142274490956e-07;9.535134494760785e-08;3.0447817971382916e-08;-2.1770565404857342e-07;1.0613426678671825;9.993015810261292;0.8332558761949974;0.015571009320208171;0.015553716049874466;0.7861860608125487;0.3299061799554565;0.8509766682896338
35.325057;1.0606529696120606;2.421818879825365e-07;9.029095577803655e-08;4.038389410735443e-08;-2.1610087786136074e-07;1.0613405113839205;9.993266334706288;0.8332573546799308;0.015571025516873631;0.015553618130492107;0.7861943038554259;0.329908572523261;0.8509785242045985
35.335057;1.0606446857443073;2.418521118936698e-07;8.51201673518578e-08;5.0296175825791534e-08;-2.1442481205930043e-07;1.0613371812041894;9.993515392640386;0.8332593436993609;0.015571041144956407;0.015553519312283116;0.7862022743242804;0.3299111170179507;0.8509806220318277
35.345057;1.0606370585694354;2.4148073016690765e-07;7.987360606131717e-08;6.016593307749779e-08;-2.1267732287971854e-07;1.0613326748386058;9.99376130882841;0.8332618508700778;0.015571056845578309;0.015553421357377055;0.7862099509440372;0.3299138240610237;0.8509829576038995
35.355057;1.060630101543462;2.4107876938289136e-07;7.458495703100712e-08;6.997580355815501e-08;-2.1085853579945638e-07;1.0613270232091168;9.994002495361011;0.8332648835230683;0.015571073041624167;0.015553325900879602;0.7862173147323135;0.3299167034026822;0.8509855453699628
35.365057;1.0606238439597555;2.4066005729838655e-07;6.92842434677871e-08;7.971004406055978e-08;-2.0896925048770326e-07;1.0613202814090235;9.994237531762101;0.8332684405818227;0.015571089908421766;0.015553234445597466;0.7862243454058196;0.32991975896113007;0.8509884089259638
35.375057;1.0606183186219822;2.402372926415251e-07;6.399608417312837e-08;8.935469323400644e-08;-2.0701294577879207e-07;1.0613125213785153;9.99446508918016;0.8332725031140281;0.015571107384078282;0.015553148349580537;0.786231018415933;0.3299229863273989;0.850991573645104
35.385057;1.0606135496505167;2.398176587949529e-07;5.874084666137003e-08;9.889687482509906e-08;-2.049975286380975e-07;1.0613038276506226;9.994683892153196;0.8332770312039952;0.015571125217515398;0.015553068814161233;0.7862373016903875;0.3299263726809435;0.8509950689995368
35.395057;1.060609549159518;2.394021827381696e-07;5.3537533176921306e-08;1.0832148456728104e-07;-2.0293560384639987e-07;1.061294292802513;9.994892847708353;0.8332819641887119;0.015571143059066666;0.015552996922652726;0.7862431551927137;0.32992989829482605;0.8509989279524282
35.405057;1.0606063196219253;2.3898805661836347e-07;4.8404587882122796e-08;1.1760648184292591e-07;-2.0084245178723222e-07;1.0612840135668768;9.995091184596841;0.8332872242476278;0.015571160546815324;0.015552933614623708;0.7862485306740363;0.3299335398206052;0.8510031783893341
35.415057;1.0606038548974146;2.3856947529873375e-07;4.335802902355363e-08;1.2672123501074932e-07;-1.9873209605543808e-07;1.0612730867011602;9.995278472696022;0.8332927253003414;0.01557117736110442;0.01555287958729528;0.7862533710816967;0.3299372740181806;0.8510078374948729
35.425057;1.0606021405226158;2.3813621636622613e-07;3.8410265689117167e-08;1.3563125760260373e-07;-1.9661329167347493e-07;1.0612615980879017;9.995454535115615;0.8332983846790701;0.015571193286273452;0.015552835281323103;0.7862576122894744;0.32994107793895244;0.8510129151422214
35.435057;1.0606011591265228;2.3767427565413433e-07;3.357109212773787e-08;1.4430563268265814e-07;-1.944890014714996e-07;1.0612496116486085;9.995619338444678;0.8333041331682406;0.015571208272048812;0.015552800944143434;0.786261184530941;0.32994492591728014;0.8510184210627476
35.445057;1.0606008962431368;2.3716962316095472e-07;2.885016086090858e-08;1.5271954947139833e-07;-1.9235953897551909e-07;1.0612371727827974;9.995772970437573;0.8333099202381097;0.015571222420188213;0.015552776735871536;0.7862640164714001;0.3299487889879788;0.8510243680673846
35.455057;1.0606013387799182;2.3661180993535161e-07;2.4259217152104263e-08;1.608507819074288e-07;-1.9022471208064342e-07;1.0612243247840123;9.995915688821121;0.8333157132595286;0.015571235939776787;0.015552762877076525;0.7862660479145529;0.32995263834972993;0.8510307656413412
35.465057;1.060602474184212;2.359941630957216e-07;1.981120063385589e-08;1.686766759847084e-07;-1.880850151132231e-07;1.0612111263290858;9.99604790047779;0.8333214898320385;0.01557124919225745;0.015552759637758356;0.7862672440860866;0.3299564491697273;0.8510376081918305
35.475057;1.0606042973903202;2.3531025014896002e-07;1.5516895840496806e-08;1.7617671732210454e-07;-1.8594326574548907e-07;1.0611976602173379;9.996170035686708;0.8333272262723428;0.015571262732185039;0.01555276708030389;0.7862675977518833;0.3299602010869983;0.8510448731988091
35.485057;1.060606811554615;2.345524313580038e-07;1.1383114729288689e-08;1.83336772523855e-07;-1.838028055362002e-07;1.0611840285537066;9.996282447223688;0.8333328911578554;0.015571277213522746;0.015552784843574634;0.7862671184634359;0.3299638763907075;0.8510525326461579
35.495057;1.0606100172426558;2.3371540758868037e-07;7.413773196527253e-09;1.9014806763808844e-07;-1.8166280923786408e-07;1.0611703387681388;9.99638541078701;0.8333384457861125;0.015571293199493574;0.0155528122087146;0.7862658223296566;0.3299674594026161;0.8510605609823246
35.505057;1.0606139058894368;2.3279864995938434e-07;3.6129185498952946e-09;1.9660274401767543e-07;-1.7951712929861156e-07;1.0611566911874923;9.99647915878969;0.8333438457438397;0.015571310941351576;0.015552848404920471;0.7862637289432896;0.329970936231411;0.8510689300646074
35.515057;1.0606184611919134;2.318045085438739e-07;-1.2820310335915034e-11;2.026934392609507e-07;-1.7735842801318712e-07;1.0611431781574623;9.996563903314945;0.8333490450811921;0.015571330244530154;0.015552892952290885;0.7862608577710561;0.3299742937389834;0.8510776021094069
35.525057;1.0606236654337586;2.307349416789896e-07;-3.455464383676208e-09;2.0841626848125768e-07;-1.751817281381766e-07;1.0611298953321817;9.996639864458325;0.8333540052040005;0.01557135053682726;0.015552945775747964;0.7862572203294013;0.3299775204638254;0.8510865312493161
35.535057;1.060629512496858;2.295891554256277e-07;-6.70903204230219e-09;2.137713127763655e-07;-1.7298328580837718e-07;1.0611169515639969;9.996707266483002;0.833358699499583;0.015571371095924656;0.01555300701063826;0.7862528159491775;0.3299806088253587;0.851095670867857
35.545057;1.0606360131684476;2.2836324926971003e-07;-9.770956038953162e-09;2.1876113382919342e-07;-1.7075906710029937e-07;1.0611044636973697;9.99676630171417;0.8333631102574154;0.015571391274702712;0.01555307674596482;0.7862476365558241;0.32998355373968674;0.8511049780568133
35.555057;1.0606431832607595;2.2705158357318138e-07;-1.2641275399980395e-08;2.2339030461409125e-07;-1.685061407145893e-07;1.0610925407546037;9.996817151630708;0.8333672269776817;0.015571410563866;0.015553154983496041;0.7862416768168204;0.32998634895146034;0.8511144118400146
35.565057;1.0606510310748951;2.25648953514064e-07;-1.5322485316422593e-08;2.2766575217986125e-07;-1.6622413750562577e-07;1.061081274701775;9.996860036359145;0.8333710459420304;0.015571428536940095;0.015553241743606339;0.7862349421542771;0.3299889870466077;0.8511239312245572
35.575057;1.0606595560884322;2.2415261993089747e-07;-1.7820659651517697e-08;2.315971608960206e-07;-1.6391440203609686e-07;1.0610707442919076;9.996895208223961;0.8333745658637699;0.01557144486429632;0.015553337064461619;0.786227449697353;0.32999146223033893;0.8511334987498832
35.585057;1.0606687513786268;2.22561906668103e-07;-2.014488183227521e-08;2.351966938512576e-07;-1.6157766395393148e-07;1.0610610228531054;9.996922948364976;0.8333777841310751;0.015571459345705585;0.015553440934868618;0.7862192241385751;0.3299937722691649;0.8511430857899553
35.595057;1.0606786032760878;2.2087607687671426e-07;-2.230536480016369e-08;2.384774547857693e-07;-1.5921209772282935e-07;1.0610521845485663;9.996943627222327;0.8333806973488775;0.015571471797366277;0.015553553276432475;0.7862102945757368;0.3299959205088801;0.8511526709396147
35.605057;1.0606890930497288;2.1909415283214006e-07;-2.431305747692413e-08;2.4145136347010414e-07;-1.5681305065163463e-07;1.0610443045107774;9.996957788008485;0.8333833049855353;0.01557148186947999;0.01555367385330691;0.7862006944395001;0.32999791725936495;0.8511622326348927
35.615057;1.0607002025610361;2.1721680932988487e-07;-2.6178624071706277e-08;2.4412831665711485e-07;-1.543754985494186e-07;1.0610374431984984;9.996966182956237;0.8333856125566672;0.01557148897772821;0.015553802169167217;0.7861904605477723;0.3299997777201087;0.8511717494332269
35.625057;1.060711917424906;2.1524804704777812e-07;-2.7909882101564993e-08;2.465171012766751e-07;-1.5189724825673426e-07;1.0610316276224183;9.996969726358902;0.8333876306454824;0.015571492399758257;0.015553937573891808;0.7861796307538229;0.3300015178733273;0.8511812097587905
35.635057;1.0607242236376127;2.1319556500161538e-07;-2.9511384191421203e-08;2.486259029047648e-07;-1.4937840435644019e-07;1.0610268550620894;9.996969405312987;0.8333893717595662;0.015571491440791358;0.015554079415168525;0.7861682447934032;0.330003150965572;0.851190615121507
35.645057;1.0607371005028665;2.11070214958872e-07;-3.0985930737930565e-08;2.504619680587219e-07;-1.4681837056096385e-07;1.0610231130058807;9.996966212562945;0.833390849882925;0.015571485539495927;0.015554226994241088;0.786156345569523;0.3300046854889659;0.8511999709507967
35.655057;1.0607505166029836;2.0888516876372086e-07;-3.233538499320311e-08;2.520321324329469e-07;-1.4421488058561008e-07;1.0610203881796145;9.996961098945174;0.8333920821823673;0.015571474254858098;0.015554379498182717;0.7861439768876197;0.33000612586106826;0.8512092762188235
35.665057;1.0607644302878592;2.066547255502569e-07;-3.356143287989468e-08;2.5334370773493197e-07;-1.4156507701940052e-07;1.0610186593692856;9.996954933069341;0.833393087719666;0.015571457206600999;0.015554536025393414;0.7861311802176343;0.33000747408999404;0.8512185213958516
35.675057;1.0607787898069494;2.0439291626463957e-07;-3.466721126101468e-08;2.5440383557112646e-07;-1.3886787549983061e-07;1.061017889676952;9.996948502992584;0.8333938844034416;0.01557143407858245;0.015554695586209533;0.7861179916242758;0.3300087305209792;0.8512276934456873
35.685057;1.0607935350810775;2.0211146325423015e-07;-3.5658752545982584e-08;2.552178042234154e-07;-1.3612734192084266e-07;1.0610180263068851;9.996942542704913;0.8333944916811181;0.015571404625197877;0.0155548570803343;0.7861044424799617;0.3300098955651681;0.8512367779416474
35.695057;1.0608086047797813;1.9981684344640074e-07;-3.654507630781987e-08;2.5578865666287113e-07;-1.3335398515998006e-07;1.0610190036375222;9.996937741292932;0.833394938632399;0.015571368598941359;0.015555019271845041;0.786090564806072;0.3300109708091652;0.8512457581252919
35.705057;1.060823940951841;1.9750861397798914e-07;-3.733697003832052e-08;2.56118688902471e-07;-1.305629198124479e-07;1.061020749642909;9.996934740528115;0.8333952682605812;0.015571325696952425;0.015555180819033529;0.7860763944182523;0.3300119572590208;0.8512546205064151
35.715057;1.0608394865533832;1.9518028955168648e-07;-3.8044891075154424e-08;2.5621043109218124e-07;-1.2777124685608244e-07;1.0610231972467876;9.996934099090483;0.8333955336063872;0.015571275569909643;0.015555340454677432;0.7860619704783178;0.33001285456849083;0.8512633608634063
35.725057;1.0608551827348849;1.9282234317678894e-07;-3.8677061859594405e-08;2.560658692937538e-07;-1.2499506047157585e-07;1.0610262909029842;9.996936200525079;0.8333957896611934;0.015571217864982867;0.015555497191344412;0.7860473333736074;0.3300136626834391;0.8512719808410733
35.735057;1.0608709690702625;1.9042633811562563e-07;-3.9239946806414404e-08;2.556856592545939e-07;-1.2224676934736591e-07;1.061029984223996;9.99694120398749;0.8333960853445443;0.015571152370568038;0.015555650414148798;0.7860325209600258;0.3300143832316476;0.8512804818247626
35.745057;1.0608867853811228;1.8798663599998222e-07;-3.9740323508379346e-08;2.55068665712992e-07;-1.1953508802744452e-07;1.0610342376296316;9.996949124593293;0.8333964580242306;0.015571079172577319;0.015555799891699848;0.7860175642191768;0.3300150193033453;0.8512888637524061
35.755057;1.0609025757209178;1.8549881993214673e-07;-4.0184986906036284e-08;2.542110487483611e-07;-1.16866135748542e-07;1.0610390168595962;9.99695992083408;0.8333969313285097;0.015570998632899064;0.015555945721420996;0.7860024859528556;0.33001557400112386;0.8512971279655257
35.765057;1.0609182924109155;1.8295924389839859e-07;-4.0577485836681807e-08;2.531077214056932e-07;-1.1424277119503761e-07;1.0610442866845824;9.99697349615959;0.833397515160266;0.015570911243013233;0.015556088196775798;0.7859873064358416;0.3300160510792382;0.8513052809735857
35.775057;1.0609338977877343;1.8036650332608515e-07;-4.0915922920144664e-08;2.5175866708068397e-07;-1.1166448733616261e-07;1.0610500043400772;9.996989704009005;0.8333982088672185;0.015570817512946962;0.015556227661118582;0.7859720494846663;0.3300164573036731;0.8513133330782496
35.785057;1.060949365414061;1.7772212948227465e-07;-4.119471591977646e-08;2.5017348151546767e-07;-1.0912964711203926e-07;1.0610561229422286;9.997008407781374;0.8333990056407783;0.015570717980613802;0.015556364430958466;0.7859567400544586;0.3300168012148608;0.8513212886964975
35.795057;1.0609646798070085;1.7503074055608423e-07;-4.140872907503349e-08;2.483677246292437e-07;-1.0663675946388444e-07;1.0610626016253832;9.99702954062991;0.8333998940460703;0.015570613262992897;0.015556498761675426;0.7859414005247897;0.3300170899372233;0.8513291404545201
35.805057;1.0609798320155903;1.7229944742704135e-07;-4.155650186090973e-08;2.4635764666180127e-07;-1.0418421278772344e-07;1.0610694075537614;9.997053070167835;0.833400860330922;0.015570503992555053;0.015556630806027552;0.7859260525346019;0.33001732869188644;0.8513368767505086
35.815057;1.0609948144239192;1.69535672354552e-07;-4.164051322745502e-08;2.441594407606606e-07;-1.0177090634771246e-07;1.0610765101465647;9.997078900903485;0.8334018930590038;0.015570390714478447;0.01555676061097318;0.78591071802373;0.33001752162462517;0.8513444908620551
35.825057;1.061009619145966;1.6674574366743057e-07;-4.1665116778495435e-08;2.4178951681708053e-07;-9.939671109389675e-08;1.0610838788043304;9.997106863300534;0.8334029843433884;0.015570273887543768;0.01555688816963856;0.7858954176431866;0.33001767217642536;0.8513519808365355
35.835057;1.061024238739256;1.6393524327439974e-07;-4.163480699888183e-08;2.3926371837067747e-07;-9.706179369351523e-08;1.0610914841747014;9.997136771879376;0.8334041279298866;0.015570153929632584;0.01555701346593105;0.7858801703011469;0.33001778339733934;0.8513593460258897
35.845057;1.0610386665594058;1.6110938698386573e-07;-4.1553787690063446e-08;2.3659692875494687e-07;-9.476618804708007e-08;1.0610992986902155;9.997168450960853;0.8334053181399427;0.015570031233284777;0.015557136486738381;0.7858649934532893;0.33001785813241374;0.8513665859589497
35.855057;1.0610528966297486;1.5827304778177773e-07;-4.142597813618129e-08;2.3380311776018713e-07;-9.250982871820298e-08;1.0611072964584713;9.99720173423471;0.8334065496683638;0.015569906166007697;0.01555725722296757;0.7858499031645791;0.33001789904210826;0.8513737003852762
35.865057;1.0610669235625947;1.5543078219369503e-07;-4.1255007389587265e-08;2.3089540536433192e-07;-9.029260130998994e-08;1.0611154531266054;9.997236464399116;0.8334078174953182;0.015569779070760839;0.01555737567081946;0.7858349142004896;0.3300179086088763;0.8513806892668028
35.875057;1.0610807425440585;1.5258683861075095e-07;-4.104422240869954e-08;2.2788611922379184e-07;-8.811437648190307e-08;1.06112374579333;9.997272492777755;0.833409116946162;0.015569650266832779;0.015557491832598644;0.7858200401279777;0.33001788914248087;0.8513875527561996
35.885057;1.0610943493477518;1.497451683498289e-07;-4.0796742853176565e-08;2.2478683264486197e-07;-8.597501715713889e-08;1.061132152990159;9.997309679049179;0.8334104437379001;0.015569520051338596;0.015557605716025123;0.7858052934035946;0.3300178427816943;0.8513942912078537
35.895057;1.0611077403602136;1.4690944963845277e-07;-4.0515520655339025e-08;2.2160841720628406e-07;-8.387437081416131e-08;1.0611406546747433;9.997347890882532;0.8334117939506277;0.015569388701371227;0.01555771733258566;0.7857906854391504;0.3300177714841918;0.8514009051622382
35.905057;1.0611209126141872;1.440830908371825e-07;-4.020335415437425e-08;2.183610988920681e-07;-8.181225481490483e-08;1.0611492322058986;9.997387003120945;0.8334131639580179;0.015569256475928743;0.015557826695496888;0.7857762266202369;0.33001767703235385;0.8514073952675787
35.915057;1.0611338638062378;1.4126922038031647e-07;-3.986288289213761e-08;2.150544830491809e-07;-7.978844454895244e-08;1.0611578682844856;9.997426896852552;0.8334145503619185;0.015569123617581084;0.015557933818385364;0.7857619263048181;0.33001756107969005;0.8514137621946708
35.925057;1.0611465922373557;1.3847068584895224e-07;-3.9496592319925815e-08;2.1169755576728688e-07;-7.78026703861392e-08;1.061166546836305;9.99746745918516;0.833415949972062;0.015568990353834704;0.015558038715557282;0.7857477928434647;0.330017425216529;0.8514200066220724
35.935057;1.0611590966973798;1.3569006194190585e-07;-3.910681180006974e-08;2.0829869292795157e-07;-7.585461003816667e-08;1.0611752528933984;9.997508583911074;0.8334173598267043;0.015568856897259694;0.015558141402686765;0.7857338336391799;0.33001727099652167;0.8514261293077777
35.945057;1.0611713763839634;1.3292967506631482e-07;-3.8695700910454256e-08;2.0486570087800018e-07;-7.394387281939642e-08;1.0611839725081522;9.99755017221279;0.8334187772294054;0.015568723445536331;0.015558241897360695;0.7857200552436253;0.3300170999106933;0.8514321311552803
35.955057;1.0611834308375816;1.3019163546532843e-07;-3.826526041031112e-08;2.0140587737464238e-07;-7.207000382402926e-08;1.0611926926823199;9.997592133016584;0.8334201997671395;0.015568590182375651;0.015558340219811008;0.7857064634785333;0.3300169133670425;0.8514380132020375
35.965057;1.0611952598608148;1.2747786149800365e-07;-3.781737315437435e-08;1.979260600561388e-07;-7.023251432703822e-08;1.061201401349678;9.997634382743277;0.8334216252907699;0.015568457277637601;0.015558436393100438;0.7856930635317098;0.33001671269984745;0.8514437765536996
35.975057;1.061206863502474;1.2479010711924936e-07;-3.7353825566504554e-08;1.9443264139594063e-07;-6.843090156212185e-08;1.061210087402183;9.997676843720532;0.8334230518917902;0.01556832488715966;0.01555853044242731;0.7856798599530568;0.3300164991847875;0.8514494223177681
35.985057;1.0612182421252383;1.2212999620944404e-07;-3.687629402624135e-08;1.9093155805835204e-07;-6.666464883185395e-08;1.06121874069136;9.9977194427593;0.8334244778977816;0.01556819315439311;0.01555862239438138;0.7856668566259233;0.3300162740435433;0.8514549515951862
35.995057;1.061229396447549;1.194990559138984e-07;-3.638633140147039e-08;1.8742828608402925e-07;-6.493323409144964e-08;1.061227351965715;9.997762111477;0.8334259018871004;0.015568062212393066;0.015558712276848507;0.7856540568202014;0.33001603843259814;0.8514603655231882
36.005057;1.0612403275029254;1.1689872658149191e-07;-3.588536779494413e-08;1.8392785811488744e-07;-6.323614666602351e-08;1.0612359127721105;9.99780478638173;0.8334273226841593;0.015567932184394739;0.015558800118863176;0.7856414632736792;0.3300157934353422;0.8514656653100262
36.015057;1.0612510365991432;1.143303333247013e-07;-3.537471044301595e-08;1.8043489547818745e-07;-6.157289201534091e-08;1.0612444153598828;9.99784740777356;0.8334287392844281;0.01556780318391979;0.015558885949754563;0.7856290782437925;0.3300155400794098;0.8514708522262706
36.025057;1.0612615253765145;1.1179505548738397e-07;-3.485555384096512e-08;1.769536503844757e-07;-5.994299308899554e-08;1.0612528525519016;9.997889919112337;0.8334301507546694;0.015567675315035303;0.015558969798748613;0.7856169035377315;0.33001527935796837;0.8514759275630402
36.035057;1.0612717958897557;1.0929391052760945e-07;-3.4329016435722094e-08;1.7348805788209698e-07;-5.83459942530728e-08;1.0612612176252878;9.997932266954995;0.8334315562005354;0.015567548672564255;0.015559051695652661;0.785604940523781;0.3300150122245681;0.8514808926308801
36.045057;1.0612818505363009;1.0682774572147135e-07;-3.3796169980709104e-08;1.7004177114982083e-07;-5.6781444912130195e-08;1.0612695042751694;9.997974400613238;0.833432954811579;0.015567423341998243;0.015559131671871172;0.7855931901353995;0.330014739577436;0.8514857488056508
36.055057;1.061291691853474;1.0439727004109701e-07;-3.325803280638622e-08;1.6661814488866105e-07;-5.524886712177743e-08;1.061277706605252;9.99801627166303;0.8334343458777882;0.015567299399045099;0.015559209760874125;0.78558165288493;0.33001446226697206;0.8514904975056176
36.065057;1.0613013223756305;1.0200311326025249e-07;-3.271555023906998e-08;1.6322019631878516e-07;-5.374774504310999e-08;1.061285819150758;9.998057834127938;0.8334357287066184;0.01556717690972584;0.015559285997433154;0.7855703288905388;0.3300141811073959;0.8514951400901024
36.075057;1.0613107446211096;9.964584410079578e-08;-3.216958327043505e-08;1.5985060992153196e-07;-5.227755207992623e-08;1.0612938369854215;9.99809904545787;0.83343710251521;0.015567055931802139;0.015559360416399265;0.7855592179257933;0.33001389684895477;0.8514996778307163
36.085057;1.0613199611245492;9.732595302202435e-08;-3.16209065710802e-08;1.5651179568227926e-07;-5.083779793133056e-08;1.0613017558181317;9.99813986722086;0.8334384664190219;0.015566936516236527;0.015559433052150497;0.7855483194781875;0.3300136101347292;0.8515041119942024
36.095057;1.0613289744749583;9.504385474815756e-08;-3.10702216952122e-08;1.5320595846379372e-07;-4.9428056888780146e-08;1.0613095719733785;9.998180265129742;0.8334398195507423;0.015566818707192965;0.0155595039383539;0.7855376327850345;0.3300133214984488;0.8515084439226304
36.105057;1.0613377874146739;9.279990207936987e-08;-3.0518182598489037e-08;1.4993513145506718e-07;-4.8047946402798846e-08;1.06131728230568;9.998220208749006;0.8334411612040403;0.01556670254205922;0.015559573107648383;0.7855271568620534;0.3300130314029686;0.8515126750612323
36.115057;1.0613464029314097;9.059437966976153e-08;-2.996540919266796e-08;1.4670116427352258e-07;-4.669708499935995e-08;1.0613248841185794;9.998259670878241;0.8334424908650411;0.015566588052967663;0.01555964059169609;0.7855168905273121;0.3300127402800565;0.8515168069351592
36.125057;1.0613548241659685;8.842749230958132e-08;-2.9412477987767007e-08;1.4350570969293417e-07;-4.537506805973616e-08;1.0613323750468813;9.998298626850367;0.8334438081126446;0.015566475268282682;0.015559706422284087;0.7855068323857701;0.3300124485476644;0.8515208410824746
36.135057;1.0613630541566583;8.629937031416352e-08;-2.885991808795274e-08;1.4035024282662667e-07;-4.40814456423503e-08;1.0613397529557167;9.998337054305466;0.8334451125126081;0.015566364212949012;0.015559770633107133;0.7854969808243848;0.3300121566085729;0.8515247790326659
36.145057;1.0613710956575535;8.421009614582533e-08;-2.8308237466246474e-08;1.372360919258545e-07;-4.281571551370439e-08;1.0613470159421978;9.998374933575622;0.8334464036016607;0.015566254908826543;0.015559833260632892;0.7854873340842681;0.33001186484028966;0.8515286223812257
36.155057;1.0613789512231508;8.215973118267943e-08;-2.775795435389402e-08;1.3416444536725804e-07;-4.1577354110275315e-08;1.0613541622921592;9.99841224820427;0.8334476809159173;0.01556614737578387;0.015559894343492238;0.7854778903471624;0.3300115735868985;0.8515323728519408
36.165057;1.0613866234502145;8.014830698171785e-08;-2.7209591617914365e-08;1.3113633397074942e-07;-4.036583974667506e-08;1.0613611903690947;9.998448984957482;0.8334489440200924;0.015566041633045405;0.015559953921290719;0.7854686477857884;0.3300112831645806;0.8515360322671957
36.175057;1.0613941150723496;7.81757961396728e-08;-2.6663650172737888e-08;1.2815262023751497e-07;-3.91806509475456e-08;1.061368098655052;9.99848513318537;0.8334501925337404;0.015565937699667808;0.015560012033638621;0.7854596046012637;0.33001099385998645;0.851539602495
36.185057;1.061401428844735;7.62421076443241e-08;-2.612060622169316e-08;1.2521400768163984e-07;-3.802127475040405e-08;1.061374885905405;9.998520684383083;0.8334514261410543;0.015565835593265595;0.015560068719421758;0.7854507589965297;0.3300107058999891;0.8515430854143408
36.195057;1.0614085674236295;7.434709834586484e-08;-2.558091267499626e-08;1.2232104850783825e-07;-3.688722776934456e-08;1.0613815512200722;9.99855563226526;0.833452644616306;0.015565735327927021;0.015560124016305493;0.7854421090783774;0.3300104194246541;0.8515464828600053
36.205057;1.0614155333979802;7.249056810766808e-08;-2.5044978417219892e-08;1.1947414165426372e-07;-3.5778075292052366e-08;1.0613880940432863;9.99858997239193;0.8334538478737105;0.015565636912819746;0.015560177961112606;0.7854336528159618;0.33001013450152317;0.8515497965778693
36.215057;1.0614223294322824;7.067224692906603e-08;-2.451315490644722e-08;1.1667353784457934e-07;-3.469343580154046e-08;1.0613945141667154;9.998623701532466;0.8334550359248257;0.015565540352495398;0.015560230590469754;0.7854253880619833;0.33000985117512194;0.8515530282582484
36.225057;1.0614289583583387;6.889179977137206e-08;-2.398573390436499e-08;1.1391936033843003e-07;-3.3632961906116213e-08;1.0614008117066491;9.998656817452394;0.8334562086893573;0.015565445649384205;0.015560281940405634;0.7854173125212265;0.3300095695045562;0.851556179593999
36.235057;1.061435423149162;6.714883813889631e-08;-2.346294175334761e-08;1.112116416383613e-07;-3.2596325122871596e-08;1.0614069869953497;9.99868931848939;0.8334573658541368;0.015565352805735573;0.015560332045838994;0.7854094237082584;0.3300092895579327;0.8515592522802977
36.245057;1.0614417268386538;6.544291103505417e-08;-2.2944954344334394e-08;1.0855037160534447e-07;-3.158322866586307e-08;1.0614130404539637;9.998721202976308;0.8334585069477018;0.015565261822845415;0.015560380941088638;0.7854017190117847;0.3300090113894426;0.8515622479766256
36.255057;1.0614478724610685;6.377349166524401e-08;-2.24319325538304e-08;1.059355349301172e-07;-3.059342819172994e-08;1.061418972565837;9.99875246945285;0.8334596315006637;0.015565172700630396;0.015560428660077237;0.7853941957843433;0.33000873502051026;0.851565168263104
36.265057;1.0614538630501382;6.213999848741819e-08;-2.1924042200735796e-08;1.0336711081314007e-07;-2.9626736964022772e-08;1.0614247839026096;9.998783117358277;0.8334607391290746;0.01556508543866434;0.015560475235131075;0.7853868512915873;0.3300084604346602;0.851568014626344
36.275057;1.0614597016713112;6.054185330952653e-08;-2.1421457527828353e-08;1.0084503964828848e-07;-2.8683008076870985e-08;1.061430475147395;9.998813146942947;0.8334618295762172;0.015565000035626133;0.015560520696158715;0.7853796825920009;0.33000818760569817;0.8515707885093564
36.285057;1.06146539143122;5.8978543530639657e-08;-2.0924367501330893e-08;9.836919543191672e-08;-2.7762100888587136e-08;1.0614360471652677;9.998842558039462;0.83346290274557;0.015564916487512513;0.015560565071522448;0.7853726865519536;0.3300079165356623;0.8515734913475764
36.295057;1.0614709354455156;5.744964785614301e-08;-2.043297778079748e-08;9.593939653963195e-08;-2.686385525144102e-08;1.061441501081247;9.99887134889863;0.8334639586620519;0.015564834786972195;0.015560608388810446;0.7853658599712675;0.3300076472642728;0.8515761245432174
36.305057;1.0614763367870659;5.59548043066309e-08;-1.9947497382045872e-08;9.35554458464124e-08;-2.5988093919274816e-08;1.061446838297878;9.998899516517806;0.8334649973849387;0.015564754923094304;0.015560650674528784;0.785359199648977;0.33000737985864287;0.8515786894376598
36.315057;1.0614815984590908;5.4493637282035844e-08;-1.946812772443357e-08;9.12171482827541e-08;-2.5134638236169065e-08;1.061452060483645;9.998927058066396;0.8334660189675706;0.015564676881566871;0.015560691953501946;0.7853527023864173;0.33000711442492875;0.8515811873035886
36.325057;1.0614867233858927;5.3065701760932056e-08;-1.8995072453514578e-08;8.892428170906306e-08;-2.430329270877033e-08;1.0614571695282549;9.998953971986474;0.8334670234558401;0.015564600645951502;0.015560732248129715;0.7853463650164109;0.330006851149008;0.8515836193774494
36.335057;1.0614917143968838;5.167049177735378e-08;-1.8528548559802025e-08;8.667656563303448e-08;-2.3493800505647783e-08;1.061462167453436;9.998980258708697;0.8334680108884424;0.015564526197663653;0.015560771578318429;0.7853401844599825;0.3300065903020234;0.8515859869176331
36.345057;1.0614965742650253;5.0307476548634e-08;-1.8068777313948245e-08;8.447366190834214e-08;-2.2705830510983617e-08;1.0614670563303499;9.99900592116173;0.8334689813295848;0.015564453513770182;0.015560809962366445;0.7853341577411385;0.3300063321824845;0.8515882911875053
36.355057;1.0615013057784413;4.897610758121964e-08;-1.7615973201659822e-08;8.231518785250319e-08;-2.193901801922801e-08;1.061471838182945;9.999030964311732;0.8334699349095661;0.015564382566154578;0.015560847417301975;0.7853282819151938;0.3300060770419144;0.8515905333739825
36.365057;1.0615059117095846;4.767580959157869e-08;-1.7170345965275774e-08;8.020072044723329e-08;-2.119301716153987e-08;1.0614765148861949;9.999055393728897;0.8334708718002752;0.015564313323386628;0.015560883958829905;0.7853225539955171;0.3300058250268399;0.8515927145402828
36.375057;1.061510394714415;4.640598893988893e-08;-1.6732102022271163e-08;7.812980029681224e-08;-2.0467523222899147e-08;1.0614810881848866;9.99907921453709;0.8334717921334618;0.015564245752734953;0.015560919601894013;0.7853169709716175;0.3300055761697812;0.8515948356382038
36.385057;1.061514757262742;4.516606363451954e-08;-1.6301431226545043e-08;7.610194189367729e-08;-1.976226169527299e-08;1.0614855598289599;9.999102431756542;0.8334726959372989;0.015564179820714218;0.01556095436156222;0.7853115298476963;0.330005330450173;0.8515968975694289
36.395057;1.0615190015917866;4.395549147242497e-08;-1.5878477254728885e-08;7.411663982088075e-08;-1.9076968455261653e-08;1.0614899316792956;9.999125051331879;0.8334735831387032;0.015564115493018425;0.015560988253587982;0.7853062276403527;0.33000508786345123;0.8515989012522057
