time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.405057;1.0615231297300962;4.277376661065857e-08;-1.5463313157165006e-08;7.217337370322456e-08;-1.8411386014943222e-08;1.0614942056857168;9.99914708065412;0.8334744536156349;0.015564052735134663;0.015561021293890635;0.7853010613955331;0.330004848437976;0.8516008476560756
36.415057;1.0615271436017633;4.1620395866566806e-08;-1.5055945072501813e-08;7.027160526014443e-08;-1.7765274736253838e-08;1.0614983837751502;9.999168528346978;0.8334753072603306;0.015563991512939983;0.015561053496854273;0.7852960282259862;0.3300046122165173;0.8516027378101294
36.425057;1.0615310450716597;4.049488418936997e-08;-1.4656327012580744e-08;6.841076203941365e-08;-1.7138408224043975e-08;1.061502467799299;9.999189403656223;0.8334761439901331;0.015563931792267813;0.015561084873832188;0.7852911253146655;0.33000437922814685;0.8516045727494532
36.435057;1.0615348359179775;3.939673235449609e-08;-1.4264367929744483e-08;6.659024600610348e-08;-1.653055275613035e-08;1.061506459547535;9.999209715875667;0.8334769636823557;0.015563873538648205;0.015561115433469884;0.7852863499096862;0.330004149474368;0.8516063534072119
36.445057;1.0615385178818064;3.8325447254741666e-08;-1.3879952498954297e-08;6.480946106610429e-08;-1.5941458945971068e-08;1.0615103607139897;9.999229474259787;0.833477766127191;0.015563816717433973;0.015561145183442518;0.7852816993395914;0.33000392295128284;0.8516080805732609
36.455057;1.0615420928059842;3.728055265355067e-08;-1.3502978562275578e-08;6.306781456976406e-08;-1.5370857635334456e-08;1.0615141728787656;9.999248688480796;0.8334785510606302;0.015563761293649512;0.015561174132001657;0.7852771709996635;0.33000369967567095;0.8516097549645584
36.465057;1.0615455627152792;3.6261576813744514e-08;-1.3133370614640384e-08;6.136471540695884e-08;-1.4818448681559466e-08;1.0615178975687987;9.99926736901574;0.8334793182089476;0.015563707232606666;0.015561202288721033;0.78527276227826;0.3300034796915393;0.8516113773137736
36.475057;1.0615489297638434;3.526802822111331e-08;-1.2771066726659567e-08;5.969959222441654e-08;-1.428389526600276e-08;1.0615215362970218;9.999285526778847;0.8334800672967709;0.015563654501267121;0.015561229664559901;0.7852684704768178;0.3300032630834052;0.8516129484060534
36.485057;1.06155219610408;3.4299385273587084e-08;-1.2416021273654251e-08;5.807190180061228e-08;-1.3766823475988098e-08;1.0615250905117155;9.999303172162014;0.8334807980710361;0.015563603069054018;0.015561256271786915;0.7852642927855835;0.3300030499938242;0.8516144690557784
36.495057;1.061555363775091;3.335510353107149e-08;-1.2068222760799835e-08;5.648111964108102e-08;-1.3266815776555011e-08;1.0615285615551742;9.999320314849518;0.8334815103571733;0.015563552907482599;0.015561282123980206;0.7852602263151899;0.3300028406131659;0.8516159400371655
36.505057;1.0615584346762408;3.24346321348645e-08;-1.1727694992455121e-08;5.4926739103213955e-08;-1.2783412174777046e-08;1.061531950739849;9.999336965220104;0.8334822040975449;0.015563503989266174;0.015561307235964827;0.7852562681368138;0.3300026351468434;0.8516173620462183
36.515057;1.0615614106027014;3.153743110808237e-08;-1.1394485956069846e-08;5.34082836675431e-08;-1.2316142409332521e-08;1.0615352594450362;9.99935313561134;0.8334828793840341;0.015563456288502914;0.015561331623982688;0.7852524153008243;0.33000243379195415;0.8516187357676
36.525057;1.0615642933062552;3.0662976355593445e-08;-1.1068657971091143e-08;5.19253124696833e-08;-1.1864565940754988e-08;1.0615384890703148;9.999368840168092;0.83348353650116;0.015563409781003873;0.015561355305771178;0.7852486648662378;0.33000223672477386;0.851620061965458
36.535057;1.0615670845875629;2.9810745388031586e-08;-1.075027257104969e-08;5.047740458570119e-08;-1.1428268849649764e-08;1.0615416408988463;9.999384094678895;0.8334841759206539;0.015563364442922119;0.015561378300114975;0.7852450139303293;0.3300020440852637;0.851621341475026
36.545057;1.0615697863590419;2.8980204246278897e-08;-1.043936948636797e-08;4.906412912381047e-08;-1.1006818388449626e-08;1.0615447160262321;9.999398916734245;0.8334847982294357;0.015563320249391154;0.015561400625716346;0.7852414596047351;0.3300018559734898;0.8516225751361657
36.555057;1.0615724006014664;2.8170815170633386e-08;-1.0135945462460153e-08;4.7685027080777143e-08;-1.0599732324003699e-08;1.0615477153654445;9.999413325107554;0.8334854040559253;0.015563277175091678;0.01556142229949193;0.7852379990081164;0.3300016724729894;0.8516237637935915
36.565057;1.0615749292972203;2.7382052029996242e-08;-9.839941602429951e-09;4.6339616638880755e-08;-1.0206492871338543e-08;1.0615506397236603;9.999427338659498;0.8334859940449578;0.015563235195608054;0.015561443335527947;0.7852346293481797;0.33000149366583537;0.851624908363887
36.575057;1.0615773744220112;2.661340772987283e-08;-9.551255973278582e-09;4.502740953464838e-08;-9.826577791572125e-09;1.0615534899564412;9.999440975663315;0.8334865688528815;0.015563194287444834;0.015561463744895301;0.7852313479962874;0.33000131959624396;0.8516260098592354
36.585057;1.0615797379425982;2.586438933746089e-08;-9.269771183324063e-09;4.374791924919514e-08;-9.459476846748897e-09;1.061556267051839;9.99945425377654;0.83348712910291;0.015563154426588557;0.015561483535967181;0.7852281524533014;0.330001150233245;0.8516270693657995
36.595057;1.0615820218345975;2.5134511610938037e-08;-8.995377819808364e-09;4.250065277966509e-08;-9.1046933534093e-09;1.0615589720676188;9.999467189905683;0.8334876753279904;0.015563115587517998;0.015561502715929364;0.7852250402621801;0.3300009855109088;0.8516280880310844
36.605057;1.061584228130008;2.442330811571499e-08;-8.728003056966008e-09;4.128509804621523e-08;-8.761748447695367e-09;1.0615616060722457;9.999479799609315;0.8334882080101215;0.015563077743196376;0.01556152129249363;0.7852220089797757;0.33000082540064896;0.8516290670232408
36.615057;1.0615863588856247;2.373033350261458e-08;-8.467625824912875e-09;4.0100718139594324e-08;-8.430193203522615e-09;1.061564170170805;9.999492097042946;0.8334887276892192;0.015563040865462797;0.015561539274577338;0.7852190562089151;0.3300006699263893;0.8516300074751836
36.625057;1.0615884160952065;2.3055139182359935e-08;-8.214246586145346e-09;3.894695272758101e-08;-8.109610628209112e-09;1.0615666654829805;9.999504095535247;0.8334892349878001;0.015563004925811644;0.015561556671922536;0.7852161796302771;0.33000051913054934;0.8516309104716755
36.635057;1.06159040167245;2.2397270984451157e-08;-7.96784172933294e-09;3.782322381282488e-08;-7.799601490719825e-09;1.0615690930473018;9.999515807973413;0.8334897305615392;0.01556296989555899;0.01556157349337469;0.7852133770464896;0.33000037304553625;0.8516317770850396
36.645057;1.061592317514178;2.1756301258592422e-08;-7.728350925109932e-09;3.672894513925353e-08;-7.49977967427506e-09;1.06157145380238;9.999527246884625;0.8334902150682316;0.01556293574554018;0.015561589745520694;0.7852106464249706;0.33000023170056697;0.8516326084381944
36.655057;1.0615941655625452;2.1131860194089995e-08;-7.495688000254277e-09;3.566353626358688e-08;-7.2097752453454655e-09;1.0615737486617172;9.999538424134867;0.8334906891183111;0.015562902447337754;0.015561605433222278;0.7852079858820031;0.3300000951474856;0.8516334057521102
36.665057;1.0615959477977903;2.0523655321452294e-08;-7.2697417023492255e-09;3.4626423941706046e-08;-6.92922444981258e-09;1.0615759785922971;9.999549350402942;0.833491153195423;0.015562869975018889;0.015561620560877436;0.7852053936325919;0.32999996344764726;0.8516341703738188
36.675057;1.0615976662131164;1.9931466998923244e-08;-7.050373639119026e-09;3.361702088683872e-08;-6.65776677608873e-09;1.0615781446664097;9.99956003532624;0.8334916076216393;0.015562838304709156;0.015561635133928803;0.7852028679573084;0.3299998366231836;0.8516349037788189
36.685057;1.061599322819771;1.935510775805453e-08;-6.8374316315405354e-09;3.2634720382169134e-08;-6.39506502621115e-09;1.0615802480633096;9.99957048827689;0.833492052572817;0.01556280741247234;0.015561649160198492;0.7852004072173066;0.3299997146490692;0.8516356075170861
36.695057;1.0616009196178475;1.8794378518832596e-08;-6.630767006915297e-09;3.167893186011887e-08;-6.140821280827393e-09;1.0615822899999725;9.999580718617832;0.8334924880995281;0.01556277727314595;0.015561662649972698;0.7851980098961906;0.32999959749051755;0.8516362831425223
36.705057;1.061602458560143;1.8249063712623175e-08;-6.430234594965301e-09;3.074911515229934e-08;-5.894759348458436e-09;1.061584271645391;9.999590734982995;0.8334929141466129;0.015562747861518027;0.0155616756150406;0.785195674574169;0.3299994851245424;0.8516369321474537
36.715057;1.0616039415442124;1.7718955157916065e-08;-6.235678538131557e-09;2.9844766460282506e-08;-5.656594757966029e-09;1.0615861940797264;9.999600544521902;0.8334933305773445;0.01556271915430882;0.01556168806767784;0.7851933998321731;0.3299993775293248;0.851637555911359
36.725057;1.061605370379732;1.720386779238839e-08;-6.046933526163116e-09;2.8965370945150154e-08;-5.426038130120838e-09;1.0615880583202444;9.999610153583616;0.8334937372141455;0.015562691130648228;0.015561700020486444;0.7851911842091135;0.3299992746607503;0.8516381556964477
36.735057;1.0616067467978902;1.6703637060070487e-08;-5.863846361472762e-09;2.8110370803327014e-08;-5.2028183403188935e-09;1.0615898654223426;9.99961956913925;0.8334941339180746;0.015562663771317967;0.015561711486261762;0.7851890262376335;0.329999176443616;0.8516387326375066
36.745057;1.061608072542335;1.6218105275870426e-08;-5.6862865247102894e-09;2.7279174403689935e-08;-4.986690678990596e-09;1.0615916165564305;9.999628798518557;0.8334945206601458;0.015562637058107922;0.015561722476557434;0.7851869244740477;0.32999908278865686;0.8516392877240716
36.755057;1.061609349395553;1.5747098026190418e-08;-5.5141397022315336e-09;2.6471198236053338e-08;-4.777437541572366e-09;1.0615933129602544;9.999637847862509;0.8334948974898557;0.015562610973196011;0.015561733000354098;0.7851848775237426;0.3299989936017533;0.8516398218395584
36.765057;1.0616105790870414;1.529040414934464e-08;-5.347315163911015e-09;2.568591155459434e-08;-4.574861167901758e-09;1.0615949558559783;9.999646721548718;0.8334952644299053;0.01556258549894328;0.015561743064326294;0.7851828840782127;0.32999890877030064;0.8516403358006953
36.775057;1.0616117632458688;1.4847782352232949e-08;-5.1857630053438116e-09;2.4922851279503935e-08;-4.378764100127991e-09;1.0615965464226578;9.999655422347104;0.8334956214161103;0.01556256061893894;0.015561752674397389;0.7851809429077693;0.3299988281558935;0.8516408303403994
36.785057;1.061612903474381;1.4418978274208837e-08;-5.029458919097359e-09;2.418160337354623e-08;-4.188938491992617e-09;1.061598085787707;9.99966395132835;0.8334959683219128;0.01556253631920118;0.015561761838000688;0.7851790528165086;0.3299987516015001;0.8516413060897079
36.795057;1.0616140013511512;1.4003721375115712e-08;-4.878374449633257e-09;2.3461776535212733e-08;-4.005172246287745e-09;1.0615995750420764;9.999672308342747;0.8334963050226392;0.015562512588142627;0.015561770565257232;0.7851772125956193;0.3299986789416998;0.8516417635891846
36.805057;1.061615058273512;1.3601708774142294e-08;-4.732485658922554e-09;2.2762986656834553e-08;-3.827259191352286e-09;1.0616010152949145;9.999680493296975;0.833496631426188;0.015562489415704695;0.01556177886763465;0.7851754209632937;0.3299986100178611;0.8516422033027272
36.815057;1.0616160753451243;1.3212598092826958e-08;-4.591790033919997e-09;2.2084858272733707e-08;-3.6550045322521365e-09;1.0616024076578787;9.999688506987164;0.8334969474337843;0.015562466792919652;0.015561786756594387;0.7851736765255928;0.329998544695788;0.8516426256463994
36.825057;1.0616170534032683;1.283602647473142e-08;-4.456289513737497e-09;2.1427036941058235e-08;-3.4882281632193536e-09;1.0616037531188895;9.999696350786905;0.833497252881772;0.01556244471219523;0.015561794244800727;0.7851719777995361;0.32999848287494005;0.8516430310421232
36.835057;1.0616179931009042;1.2471636030108175e-08;-4.325978844086742e-09;2.0789179719199866e-08;-3.3267603522653527e-09;1.0616050524879574;9.999704025887803;0.833497547544723;0.015562423167709187;0.01556180134737672;0.785170323251576;0.32999842448381067;0.8516434199315577
36.845057;1.0616188950010501;1.2119064756278542e-08;-4.2008559681269355e-09;2.0170921149711572e-08;-3.1704129305721795e-09;1.0616063065141281;9.99971153302179;0.8334978312203721;0.015562402155551365;0.015561808080399963;0.7851687113357518;0.32999836946599737;0.851643792723152
36.855057;1.0616197596286112;1.1777937195520496e-08;-4.080914485045849e-09;1.9571858068618995e-08;-3.0189444284247346e-09;1.0616075159926204;9.999718872170524;0.8334981038361098;0.0155623816735866;0.015561814458376563;0.785167140574085;0.32999831777021893;0.8516441497696011
36.865057;1.0616205874918663;1.1447899361157615e-08;-3.966113233001032e-09;1.899155672398529e-08;-2.8720647083606606e-09;1.061608681711509;9.999726041939578;0.8334983654646996;0.015562361721512322;0.01556182049329472;0.7851656096258326;0.3299982693486812;0.851644491454432
36.875057;1.0616213791649005;1.1128646905267916e-08;-3.856359752678955e-09;1.8429553412902396e-08;-2.7294651162806104e-09;1.0616098043697526;9.99973303973928;0.83349861619329;0.015562342300881197;0.01556182619543497;0.7851641172745761;0.3299982241603463;0.8516448182945263
36.885057;1.061622135341525;1.0819906185793942e-08;-3.751521458803674e-09;1.788535998732516e-08;-2.5908316615375648e-09;1.0616108846312498;9.999739862981313;0.8334988559835851;0.01556232341364378;0.015561831574209347;0.7851626623995217;0.3299981821731304;0.8516451308990794
36.895057;1.0616228567580168;1.0521415774777202e-08;-3.651438275498581e-09;1.7358493957766267e-08;-2.4558525085208445e-09;1.0616119232345973;9.99974650993461;0.8334990846854194;0.015562305060022283;0.015561836637797278;0.7851612440046413;0.3299981433581616;0.8516454298123336
36.905057;1.0616235441398911;1.0232937868814556e-08;-3.555926326680977e-09;1.684850941178587e-08;-2.324220748985608e-09;1.0616129210224132;9.999752979204123;0.8334993021479352;0.015562287238065325;0.015561841392304203;0.7851598612466996;0.3299981076986681;0.8516457154307399
36.915057;1.061624198286708;9.954265066267645e-09;-3.464777587833832e-09;1.6354998492404978e-08;-2.195611648480324e-09;1.0616138788875538;9.999759268694012;0.8334995082986497;0.015562269943669051;0.015561845841556923;0.785158513384122;0.3299980752257816;0.8516459880468285
36.925057;1.0616248201787366;9.685206547980004e-09;-3.3777525477370467e-09;1.5877566993784736e-08;-2.069666926538135e-09;1.0616147977182773;9.99976537562944;0.8334997031450015;0.015562253169632051;0.01556184998793222;0.7851571996688235;0.3299980460309423;0.851646247913163
36.935057;1.0616254110039343;9.42556978251376e-09;-3.294585994607636e-09;1.5415810019365237e-08;-1.946019437044694e-09;1.0616156784260582;9.999771297270511;0.8334998867287536;0.015562236906098061;0.015561853833457366;0.7851559192794618;0.32999802023167707;0.8516464952613861
36.945057;1.0616259720884202;9.175142485093802e-09;-3.215009670278655e-09;1.4969306237825634e-08;-1.8243274837915614e-09;1.0616165220097493;9.99977703124029;0.8335000591085082;0.015562221142577734;0.01556185738009288;0.7851546713628808;0.32999799793608453;0.8516467302877879
36.955057;1.0616265047240427;8.93367941079685e-09;-3.1387639094068266e-09;1.4537612960036393e-08;-1.7042794182874972e-09;1.061617329571991;9.9997825753789;0.8335002203920119;0.015562205868886257;0.015561860629439145;0.7851534551163959;0.3299979792284938;0.8516469531735015
36.965057;1.0616270099614296;8.700902620319005e-09;-3.065596378826911e-09;1.4120245425931841e-08;-1.5855793121160215e-09;1.06161810229179;9.99978792727656;0.8335003707811851;0.015562191074913585;0.0155618635830812;0.7851522698062641;0.32999796416944455;0.8516471641762129
36.975057;1.0616274885023844;8.476506455087187e-09;-2.9952587797345534e-09;1.3716681603212117e-08;-1.467947303092901e-09;1.0616188413411045;9.99979308429659;0.8335005105920591;0.01556217675053203;0.01556186624401733;0.7851511147164829;0.3299979528182034;0.8516473636801538
36.985057;1.0616279407513973;8.260160945929117e-09;-2.927513459887933e-09;1.332641258268099e-08;-1.3511416128321476e-09;1.0616195477803254;9.99979804475394;0.8335006402320462;0.015562162885474217;0.015561868617847056;0.7851499891084119;0.32999794526911275;0.8516475521101937
36.995057;1.0616283669697064;8.051525994445978e-09;-2.8621600187078066e-09;1.294897975009798e-08;-1.2349815698481735e-09;1.0616202225463383;9.999802809024306;0.8335007601795567;0.015562149468927472;0.01556187071259284;0.7851488922493416;0.3299979416629948;0.8516477298236758
37.005057;1.0616287674411404;7.850271400741704e-09;-2.7990549971414777e-09;1.2583972962778077e-08;-1.119349403011833e-09;1.0616208665176323;9.99980737928663;0.8335008709851269;0.015562136489970693;0.01556187253754964;0.7851478234526091;0.3299979421556913;0.8516478970872882
37.015057;1.0616291425967885;7.65607942432721e-09;-2.7381021614054903e-09;1.223101112179199e-08;-1.0041748040958724e-09;1.0616214805456141;9.999811758471788;0.8335009732232064;0.01556212393890595;0.015561874101810124;0.7851467820866589;0.3299979468790469;0.8516480541079494
37.025057;1.0616294930664463;7.468630390069484e-09;-2.67922932764784e-09;1.1889707428739645e-08;-8.894217408661275e-10;1.061622065441095;9.999815949588385;0.8335010673923483;0.015562111807654239;0.015561875413003343;0.7851457675978016;0.3299979559350539;0.8516482010975536
37.035057;1.061629819610416;7.287593320093308e-09;-2.6223561368984203e-09;1.1559652173025482e-08;-7.750793487109417e-10;1.0616226219773477;9.999819955760797;0.8335011538394614;0.015562100088853876;0.015561876477278037;0.7851447795431784;0.329997969410511;0.8516483383265316
37.045057;1.0616301229630278;7.112632702314263e-09;-2.567362124489282e-09;1.1240443279744842e-08;-6.611612484148938e-10;1.0616231509232426;9.999823780646722;0.8335012327495445;0.015562088774732698;0.015561877300917269;0.7851438175958164;0.329997987384704;0.8516484660715671
37.055057;1.0616304037528626;6.943421245690138e-09;-2.514090508025554e-09;1.0931718967067496e-08;-5.477188734249575e-10;1.0616236530426442;9.9998274285897;0.8335013042078055;0.015562077856198118;0.015561877891576642;0.7851428814988833;0.3299980099333714;0.8516485845147077
37.065057;1.0616306625747272;6.779640842219739e-09;-2.462373483718659e-09;1.0633150471326467e-08;-4.348423376803142e-10;1.0616241290560768;9.999830904117935;0.8335013682747218;0.01556206732267072;0.015561878257779587;0.7851419709721509;0.32999803712824444;0.8516486937409238
37.075057;1.0616309000839916;6.620976301174748e-09;-2.412039143935938e-09;1.0344413159819665e-08;-3.226313497843447e-10;1.0616245796715418;9.999834211462394;0.8335014249975169;0.015562057162888368;0.015561878408286496;0.785141085656132;0.32999806901460926;0.8516487937952543
37.085057;1.0616311170139843;6.467121126863877e-09;-2.362903089135117e-09;1.006517153283501e-08;-2.111686239917683e-10;1.0616250056515555;9.999837354618615;0.8335014743854866;0.015562047365488005;0.015561878352040912;0.7851402251525846;0.32999810558640963;0.8516488847023482
37.095057;1.0616313141371383;6.31778761712256e-09;-2.3147547983288987e-09;9.79509815054458e-09;-1.005291680893537e-10;1.061625407765169;9.999840337313017;0.8335015164417667;0.015562037919042877;0.01556187809790761;0.785139389088714;0.32999814680585826;0.8516489664826707
37.105057;1.0616314922174754;6.1727070152468984e-09;-2.2673634288405646e-09;9.53390324326999e-09;9.188605039003486e-12;1.061625786675714;9.999843163067093;0.8335015512619958;0.015562028812687898;0.015561877654734557;0.7851385771381301;0.32999819264732183;0.8516490391751786
37.115057;1.0616316519895779;6.03162728957266e-09;-2.2205185988352007e-09;9.281322316298144e-09;1.1784143280417153e-10;1.0616261429126777;9.999845836134169;0.83350157910279;0.015562020036615816;0.015561877031843713;0.7851377890147158;0.3299982430968541;0.8516491028292523
37.125057;1.0616317941461089;5.8943152913159925e-09;-2.1740617053534264e-09;9.037069126617748e-09;2.2524863630047598e-10;1.0616264769100006;9.999848362405121;0.8335016003568178;0.015562011581011009;0.015561876238739822;0.7851370244356202;0.3299982981103489;0.8516491575096679
37.135057;1.0616319193346357;5.7605614415379674e-09;-2.1278839544882195e-09;8.800822151559144e-09;3.3123329998611404e-10;1.0616267890365252;9.999850749246379;0.8335016154819456;0.015562003434601786;0.01556187528459153;0.7851362830610291;0.32999835758826457;0.8516492033455596
37.145057;1.0616320282191465;5.6301763593528706e-09;-2.0819004403504937e-09;8.572260977809895e-09;4.356685819614291e-10;1.0616270796125675;9.999853004834426;0.8335016249749602;0.015561995584669154;0.015561874179153102;0.785135564476363;0.3299984213767988;0.8516492405549655
37.155057;1.0616321215781925;5.5029767499252516e-09;-2.0360037175798052e-09;8.35110257970468e-09;5.384864119805812e-10;1.0616273489192913;9.999855137525973;0.8335016293821927;0.01556198801832319;0.015561872934053877;0.7851348682129506;0.3299984892829635;0.8516492694292632
37.165057;1.0616322003343401;5.378782898590643e-09;-1.990036401020076e-09;8.13711387047046e-09;6.396460774525222e-10;1.0616275972217086;9.99985715504265;0.8335016292545777;0.0155619807234122;0.015561871562640352;0.7851341937549313;0.32999856110309267;0.851649290359543
37.175057;1.0616322654991424;5.257437191806939e-09;-1.9438065045837133e-09;7.930109959546655e-09;7.390995643413322e-10;1.0616278248125488;9.999859064122555;0.8335016250808558;0.015561973688394341;0.015561870079639781;0.7851335405367372;0.329998636626748;0.8516493039103216
37.185057;1.061632318110474;5.138832734603578e-09;-1.897116275759863e-09;7.729938016718834e-09;8.367838012151407e-10;1.0616280320480749;9.99986087151668;0.8335016173077295;0.015561966902116989;0.015561868501357825;0.785132907948875;0.3299987156039989;0.8516493108334668
37.195057;1.0616323591529975;5.022936583560817e-09;-1.8497970921333962e-09;7.536456193062944e-09;9.326308079593392e-10;1.0616282193841577;9.999862585207957;0.8335016064390075;0.015561960354188885;0.015561866844733133;0.7851322953213371;0.32999879773894264;0.8516493119793103
37.205057;1.061632389433808;4.909787247550975e-09;-1.8017429354327188e-09;7.349524462034216e-09;1.0265698111331108e-09;1.0616283874126005;9.999864214338277;0.8335015931206683;0.015561954035840948;0.015561865125493077;0.7851317018839284;0.32999888272039035;0.8516493082071745
37.215057;1.061632409558719;4.799464890008575e-09;-1.7529204733784716e-09;7.169005474282874e-09;1.118531337160439e-09;1.0616285368429939;9.999865767992679;0.8335015781186068;0.015561947940438303;0.015561863356844646;0.7851311267990301;0.3299989702358636;0.8516493003757363
37.225057;1.061632420077819;4.6920512070485554e-09;-1.7033625798849618e-09;6.9947615630374145e-09;1.2084640761311228e-09;1.0616286684261018;9.99986725392628;0.8335015622254324;0.015561942062816194;0.015561861549224116;0.7851305692728441;0.329999059967229;0.8516492893642552
37.235057;1.0616324216309119;4.587601607853459e-09;-1.653141983652039e-09;6.826646900655912e-09;1.2963326113336092e-09;1.0616287828695739;9.9998686782504;0.8335015462390996;0.015561936398271066;0.015561859711684918;0.7851300286131229;0.32999915159690457;0.8516492760466253
37.245057;1.061632414972723;4.4861426025985486e-09;-1.6023237174669252e-09;6.664503541968986e-09;1.382092167098802e-09;1.0616288807483525;9.999870045945249;0.8335015310136944;0.015561930942200146;0.01556185785384079;0.785129504216578;0.32999924482058796;0.8516492612144974
37.255057;1.061632400906046;4.38768131359254e-09;-1.5509354041967598e-09;6.508156511935602e-09;1.4656815328846992e-09;1.0616289624493467;9.999871361631717;0.833501517466697;0.015561925689806667;0.015561855986352123;0.7851289955619607;0.3299993393553783;0.851649245531203
37.265057;1.0616323802135554;4.292213356354835e-09;-1.4989797849448542e-09;6.3574108342470365e-09;1.547038072808993e-09;1.0616290282573666;9.999872630513936;0.8335015064919473;0.015561920636221575;0.015561854120433257;0.7851285021668241;0.32999943494306766;0.8516492295468503
37.275057;1.0616323536370205;4.199731864605375e-09;-1.4464653047320755e-09;6.212066150259279e-09;1.6260931377682523e-09;1.0616290785366584;9.999873858671327;0.833501498816477;0.015561915778423611;0.01556185226794124;0.7851280234997512;0.32999953135584215;0.8516492137154377
37.285057;1.0616323218617962;4.110235291027591e-09;-1.393420392648375e-09;6.071936378427756e-09;1.702741408518505e-09;1.0616291138657084;9.99987505204003;0.8335014949223706;0.01556191111737497;0.015561850441997252;0.7851275589439486;0.3299996284118038;0.851649198401091
37.295057;1.0616322855296678;4.0237205503929195e-09;-1.3398952362936663e-09;5.9368471120362965e-09;1.776829074534969e-09;1.06162913506454;9.999876215352918;0.8335014950913034;0.01556190665750396;0.015561848656794107;0.7851271077926296;0.32999972598056704;0.8516491838966729
37.305057;1.0616322453181544;3.940167038585496e-09;-1.2859721636890838e-09;5.806611276682324e-09;1.8481724757617045e-09;1.0616291431144296;9.999877352498393;0.8335014994428337;0.015561902403827996;0.01556184692659498;0.785126669252771;0.32999982396606387;0.8516491704589347
37.315057;1.0616322019843247;3.859538548070839e-09;-1.2317714822588544e-09;5.681008465920759e-09;1.9165750815364864e-09;1.0616291390865453;9.999878467596503;0.8335015079046296;0.015561898358805977;0.015561845265679403;0.785126242530257;0.3299999222961429;0.8516491583215041
37.325057;1.0616321563287778;3.781809048733381e-09;-1.1774361762871969e-09;5.559794412415565e-09;1.981835094376631e-09;1.0616291241555755;9.999879564936556;0.8335015202136105;0.015561894520804437;0.01556184368916986;0.785125826953742;0.33000002092014563;0.8516491476465919
37.335057;1.0616321091623608;3.7069832184049015e-09;-1.1231181159943397e-09;5.4427312553113415e-09;2.043749076825765e-09;1.0616290995790807;9.999880647448144;0.8335015359491134;0.015561890885036215;0.01556184221280934;0.7851254220305699;0.33000011978308696;0.8516491384879091
37.345057;1.061632061230471;3.6350900981072947e-09;-1.0689719846557003e-09;5.32960498081412e-09;2.1021141504593764e-09;1.0616290665967203;9.999881715664218;0.8335015545744194;0.015561887445060854;0.015561840851011402;0.7851250274409725;0.33000021879144553;0.851649130824311
37.355057;1.061632013061444;3.5661561695217297e-09;-1.0151287625711218e-09;5.220235592077064e-09;2.156741355138779e-09;1.0616290263423185;9.999882768657775;0.8335015755246894;0.015561884193038807;0.015561839614630582;0.7851246429943356;0.33000031780883166;0.8516491245778148
37.365057;1.0616319649327237;3.500178305654098e-09;-9.616673159714984e-10;5.114500586228631e-09;2.2074640804310435e-09;1.0616289798289826;9.999883806012916;0.8335015982687438;0.015561881119948988;0.01556183851079249;0.7851242685464699;0.3300004166842552;0.851649119567471
37.375057;1.061631917012849;3.4371206775974216e-09;-9.086169944215678e-10;5.012355851135016e-09;2.254122930385909e-09;1.0616289279717797;9.999884829396782;0.8335016223034378;0.01556187821646526;0.015561837544599694;0.7851239039484043;0.3300005152818383;0.8516491155125595
37.385057;1.0616318694869267;3.376929610928367e-09;-8.559671810736625e-10;4.91382126311248e-09;2.2965616708356704e-09;1.0616288715640694;9.999885842714216;0.8335016471352965;0.015561875472836505;0.015561836720045843;0.7851235490615631;0.33000061348446913;0.85164911213663
37.395057;1.0616318225658514;3.3195376936407273e-09;-8.036754945097895e-10;4.818926113421823e-09;2.334657055992043e-09;1.0616288112479209;9.999886850556202;0.8335016722297631;0.015561872877655007;0.015561836040032494;0.7851232037677327;0.33000071117964996;0.851649109233974
37.405057;1.061631776422653;3.2648575779499638e-09;-7.516945080320364e-10;4.727663819710662e-09;2.3683505160144844e-09;1.0616287475521888;9.99988785645503;0.8335016969524502;0.015561870418190548;0.015561835507204613;0.7851228679532856;0.33000080825339817;0.8516491066435831
37.415057;1.061631731143699;3.212787126383639e-09;-6.999931693193917e-10;4.640000192997742e-09;2.3976444741108067e-09;1.0616286809179103;9.999888862478292;0.8335017206050676;0.015561868082756575;0.015561835124815387;0.7851225415157332;0.330000904595118;0.8516491042418953
37.425057;1.061631686744092;3.1632140188472105e-09;-6.48557009747956e-10;4.555907217304418e-09;2.4225705397648927e-09;1.0616286116813336;9.999889869796007;0.8335017425359464;0.015561865862565204;0.01556183489659263;0.785122224386472;0.3300010000855461;0.8516491019701078
37.435057;1.0616316431597415;3.1159913795305167e-09;-5.973961344068308e-10;4.4753757409824395e-09;2.4431677832602286e-09;1.0616285401323933;9.999890878925036;0.8335017622103382;0.015561863751946198;0.015561834826282362;0.7851219165336523;0.3300010945667497;0.8516490998144639
37.445057;1.0616316001895458;3.0709183918550187e-09;-5.46565562835818e-10;4.398399189966635e-09;2.459467487330277e-09;1.0616284666547267;9.99989188927535;0.8335017791948766;0.015561861747284862;0.015561834917256809;0.7851216179789833;0.33000118784402677;0.8516490977238682
37.455057;1.061631557501933;3.027763568308564e-09;-4.961746378209784e-10;4.324944682254686e-09;2.471477439133331e-09;1.0616283917950806;9.999892898799908;0.833501793108613;0.015561859845819771;0.015561835172508007;0.785121328835847;0.3300012797289227;0.8516490955113492
37.465057;1.0616315147034239;2.9862872787771193e-09;-4.4638462055171636e-10;4.254935551912773e-09;2.4792036983844412e-09;1.0616283162059588;9.99989390410074;0.8335018036111556;0.015561858045916008;0.015561835594964725;0.7851210493058469;0.33000137007189184;0.851649092816568
37.475057;1.061631471405703;2.9462378718676656e-09;-3.9740822139083503e-10;4.188251837939696e-09;2.482695904278066e-09;1.0616282405592612;9.999894900884623;0.8335018104372063;0.015561856348207989;0.015561836187201975;0.7851207796495806;0.33000145875335973;0.8516490891857625
37.485057;1.0616314272496161;2.9073643285037682e-09;-3.494939274594086e-10;4.124740880530585e-09;2.4820634694129743e-09;1.061628165501975;9.999895885070984;0.8335018134199963;0.015561854755710047;0.015561836950312465;0.7851205201516771;0.3300015456479076;0.8516490841966259
37.495057;1.0616313818471381;2.8694442558078676e-09;-3.028801318049814e-10;4.064239009692979e-09;2.4774695219123904e-09;1.0616280916170822;9.999896853953336;0.8335018124511698;0.015561853272334001;0.015561837883053016;0.7851202710624667;0.33000163060586735;0.8516490774684066
37.505057;1.0616313347560742;2.8322838477148247e-09;-2.577713489029328e-10;4.0065892716882675e-09;2.4691272213783184e-09;1.0616280193534526;9.999897806050937;0.833501807438415;0.01556185190078304;0.015561838982358056;0.7851200325949705;0.3300017134668395;0.8516490685555189
37.515057;1.0616312855663694;2.7957122677698343e-09;-2.1437593052017718e-10;3.9516395172539e-09;2.4572897337328818e-09;1.061627948985688;9.999898740263168;0.8335017983425546;0.015561850641570063;0.01556184024410185;0.7851198049887401;0.33000179405974006;0.8516490568887396
37.525057;1.0616312339769434;2.759596358759781e-09;-1.7295049087795623e-10;3.8992339384322795e-09;2.4422294936424987e-09;1.061627880668719;9.999899656016186;0.833501785211153;0.01556184949337304;0.015561841662953322;0.7851195884815917;0.33000187217168453;0.8516490418271487
37.535057;1.0616311797940068;2.7238427674396904e-09;-1.337958693014515e-10;3.84919956613623e-09;2.4242278663305265e-09;1.061627814580899;9.999900553762991;0.8335017681306646;0.015561848453630189;0.015561843232493842;0.7851193831793065;0.3300019475277434;0.8516490227847373
37.545057;1.0616311228747533;2.688385169463741e-09;-9.721270104366237e-11;3.8013246972445105e-09;2.4035785438110392e-09;1.061627751076007;9.99990143460619;0.8335017471864429;0.015561847519375446;0.015561844945641681;0.7851191890100322;0.3300020198139546;0.8516489993665647
37.555057;1.0616310630613293;2.6531836865767182e-09;-6.344207045035582e-11;3.755350436311941e-09;2.380581389191296e-09;1.061627690718366;9.999902299864779;0.8335017224908553;0.015561846688276712;0.0155618467942516;0.785119005780539;0.3300020887289256;0.8516489713863945
37.565057;1.0616310001900924;2.6182250018947937e-09;-3.263010732452445e-11;3.710985142734443e-09;2.3555274547609357e-09;1.061627634185049;9.999903151234136;0.8335016942095904;0.01556184595935286;0.015561848768586756;0.7851188332081697;0.3300021540154907;0.8516489387715345
37.575057;1.0616309341625556;2.5835086189412534e-09;-4.846304089507788e-12;3.667930604542954e-09;2.328690579236556e-09;1.0616275821270238;9.999903990639835;0.8335016625392406;0.015561845333405027;0.015561850857254934;0.7851186709443496;0.3300022154409079;0.8516489015150902
37.585057;1.0616308649795592;2.5490426722965543e-09;1.9872951547668247e-11;3.6259047748494617e-09;2.3003346825020996e-09;1.0616275350603959;9.99990481959702;0.8335016276723833;0.01556184481288589;0.01556185304690466;0.7851185186378163;0.3300022727508469;0.851648859692035
37.595057;1.0616307927288553;2.514864612426258e-09;4.149874673965793e-11;3.584655139716128e-09;2.2707455534414337e-09;1.0616274933638978;9.999905639300502;0.8335015897662119;0.01556184440111685;0.015561855322008674;0.7851183759552475;0.33000232565762233;0.8516488134364147
37.605057;1.0616307175484356;2.481065264013098e-09;6.000800830966457e-11;3.543970144620094e-09;2.2402529712943236e-09;1.0616274573781073;9.999906451627202;0.8335015489264507;0.015561844101942363;0.015561857665709526;0.7851182425209962;0.33000237387473935;0.8516487628791494
37.615057;1.0616306395817097;2.447793592429201e-09;7.538947692317342e-11;3.5036778507828927e-09;2.209201044328697e-09;1.0616274274643376;9.99990725990088;0.8335015052376713;0.015561843919995488;0.015561860061207522;0.7851181178827478;0.3300024171484772;0.8516487081181726
37.625057;1.0616305589792234;2.415231585032033e-09;8.764745927292236e-11;3.4636255915125634e-09;2.1779048442247073e-09;1.061627404002268;9.999908069088157;0.833501458802929;0.015561843860266586;0.015561862492849623;0.7851180015506576;0.33000245527156186;0.8516486492515741
37.635057;1.06163047593288;2.3835405729276644e-09;9.681159960600517e-11;3.4236873215471535e-09;2.146646230395439e-09;1.0616273874060989;9.999908885602144;0.8335014097455102;0.015561843927088134;0.015561864947160895;0.7851178930181516;0.33000248808728416;0.8516485864466679
37.645057;1.0616303906699982;2.3528162901320275e-09;1.0295173447755332e-10;3.3838193331555966e-09;2.1156958932388763e-09;1.0616273781128824;9.999909716399161;0.8335013581819104;0.015561844123519079;0.015561867413619826;0.785117791703855;0.33000251548750004;0.8516485199954734
37.655057;1.0616303034407377;2.323084552572123e-09;1.061809860073042e-10;3.344096317458869e-09;2.085325328721601e-09;1.0616273764933772;9.999910567691245;0.8335013041937503;0.015561844451082073;0.015561869883936987;0.7851176968861481;0.33000253742353863;0.8516484503023337
37.665057;1.0616302145503829;2.2943116872504545e-09;1.066463106651437e-10;3.3046830530146303e-09;2.055799656588774e-09;1.0616273827138345;9.999911444223722;0.8335012478153233;0.015561844909968202;0.015561872349871535;0.7851176077396803;0.33000255391239647;0.851648377794796
37.675057;1.0616301243656854;2.2664071167755836e-09;1.0450946447734809e-10;3.265783313394998e-09;2.027380508975793e-09;1.061627396627137;9.999912349222583;0.8335011890316473;0.015561845499424281;0.01556187480195985;0.7851175234469019;0.33000256501429065;0.8516483028430785
37.685057;1.0616300332347635;2.2392283347715597e-09;9.992383608307257e-11;3.227601243472782e-09;2.0003518311262268e-09;1.0616274177974412;9.999913284542968;0.8335011277909651;0.01556184621781832;0.015561877230304368;0.7851174432564022;0.33000257082264195;0.8516482257507358
37.695057;1.0616299413762735;2.212593646340501e-09;9.302702678720591e-11;3.1903129701275795e-09;1.9750273514701646e-09;1.061627445623938;9.999914250749017;0.833501064031533;0.015561847063286558;0.015561879625604513;0.7851173664601313;0.33000257149016543;0.8516481467715303
37.705057;1.0616298488411857;2.1863065993166444e-09;8.394596101099903e-11;3.1540509698579163e-09;1.9517342360966175e-09;1.0616274794340854;9.999915247228438;0.8335009976867734;0.015561848034960258;0.01556188197924694;0.7851172923842443;0.33000256723727733;0.8516480661108442
37.715057;1.0616297555561862;2.1601800982077985e-09;7.279408890414538e-11;3.118899931274313e-09;1.930810005427482e-09;1.061627518523461;9.999916272640778;0.8335009286411589;0.015561849132982341;0.015561884282775152;0.7851172204402533;0.33000255833179654;0.8516479839340422
37.725057;1.061629661361803;2.1340386873369714e-09;5.966526900009469e-11;3.084898548491185e-09;1.91259242783896e-09;1.0616275621749807;9.999917325381716;0.8335008566934177;0.015561850357216467;0.015561886527029193;0.785117150152245;0.3300025450864973;0.851647900405415
37.735057;1.0616295660395543;2.1077202304385536e-09;4.463654051669386e-11;3.0520510202236254e-09;1.897375590892676e-09;1.0616276096709523;9.99991840333555;0.833500781603291;0.015561851706606459;0.015561888701940974;0.785117081134385;0.3300025278522031;0.8516478157217604
37.745057;1.0616294693482031;2.0811051376986887e-09;2.777234310512445e-11;3.020349052696026e-09;1.8853762364950692e-09;1.061627660339279;9.999919503220637;0.8335007031821565;0.01556185317938989;0.015561890797730623;0.785117013097417;0.33000250697477146;0.8516477300724596
37.755057;1.0616293710122606;2.054144079517109e-09;9.125764875434395e-12;2.9897994976920635e-09;1.8767394399140215e-09;1.0616277136249284;9.999920620682683;0.8335006213427162;0.015561854772777519;0.015561892806249705;0.7851169458346186;0.3300024827574221;0.851647643556339
37.765057;1.0616292706882986;2.0268467992301357e-09;-1.1260570226202379e-11;2.960445865280456e-09;1.871553690630722e-09;1.0616277691080642;9.999921751122223;0.8335005360866654;0.015561856482930009;0.015561894721109606;0.7851168791354285;0.33000245546811036;0.8516475561713902
37.775057;1.061629168003644;1.999257730611618e-09;-3.334952151693737e-11;2.9323601675471156e-09;1.8698663858753256e-09;1.0616278264853312;9.999922890220772;0.8335004474872745;0.015561858307073361;0.015561896537136534;0.7851168127662705;0.3300024253823888;0.851647467878665
37.785057;1.0616290626402334;1.971452867758649e-09;-5.708499232014812e-11;2.905596091945458e-09;1.8717118982696504e-09;1.061627885587259;9.99992403385145;0.8335003557149717;0.015561860246046331;0.015561898250240753;0.7851167465538527;0.3300023928205854;0.85164737863723
37.795057;1.0616289543628274;1.9435285034392695e-09;-8.23615276750499e-11;2.8801460435956077e-09;1.8771350208368257e-09;1.0616279463786826;9.999925178204323;0.833500261013957;0.015561862303959754;0.015561899857774154;0.7851166804147265;0.3300023581501594;0.851647288389241
37.805057;1.0616288429643448;1.915565832064973e-09;-1.0903523884595952e-10;2.855945032163424e-09;1.8861848407025777e-09;1.0616280089035175;9.999926320894774;0.8335001635921325;0.015561864485888158;0.015561901358885171;0.785116614299941;0.3300023217574139;0.8516471970498426
37.815057;1.0616287281878063;1.8876187011071727e-09;-1.3698286509641477e-10;2.83289820451743e-09;1.8988830450278017e-09;1.0616280732876968;9.999927461856577;0.8335000635989767;0.015561866796326602;0.015561902755041252;0.7851165481599081;0.330002284011655;0.8516471045217361
37.825057;1.0616286097073175;1.8597338406029502e-09;-1.6614573343254668e-10;2.810896690213263e-09;1.91520129080909e-09;1.061628139812845;9.99992860248807;0.8334999612381396;0.0155618692378831;0.015561904050880433;0.7851164819602426;0.33000224524977284;0.8516470107033351
37.835057;1.0616284871923771;1.8319636967920162e-09;-1.9651037999237457e-10;2.789816668662312e-09;1.9350754436082796e-09;1.061628208882433;9.999929744359656;0.8334998568152011;0.015561871809741978;0.015561905254200151;0.7851164156951869;0.33000220578077627;0.8516469154787293
37.845057;1.061628360400445;1.8043678614797335e-09;-2.2805782714357098e-10;2.769511388206644e-09;1.958449024057809e-09;1.0616282808471729;9.999930889217065;0.833499750645039;0.015561874507628993;0.015561906374467216;0.7851163493789353;0.3300021658893095;0.8516468187310644
37.855057;1.0616282292420047;1.7770146420724872e-09;-2.6072967524601974e-10;2.749818249798103e-09;1.9853091990518035e-09;1.0616283559166295;9.999932039194709;0.8334996429649243;0.015561877325041018;0.015561907421087732;0.7851162830438333;0.33000212582866556;0.8516467203914189
37.865057;1.0616280938014346;1.749975467542445e-09;-2.944281114909077e-10;2.7305824831687178e-09;2.0156815798567177e-09;1.061628434229491;9.999933196229417;0.8334995339347004;0.015561880253496899;0.015561908402501667;0.7851162167339195;0.33000208581234897;0.8516466204587211
37.875057;1.061627954308769;1.7233220057983097e-09;-3.2904328861852163e-10;2.711677569118213e-09;2.0495966588587795e-09;1.0616285159105145;9.999934361570169;0.8334994236609083;0.015561883281700878;0.015561909326350841;0.7851161504971433;0.3300020460254052;0.8516465189494832
37.885057;1.0616278110921704;1.6971381463337087e-09;-3.644779913331873e-10;2.6930150729224775e-09;2.087064222918732e-09;1.0616286010619247;9.999935535606152;0.8334993122007173;0.015561886395520015;0.01556191020047377;0.7851160844345447;0.33000200663907037;0.8516464158522175
37.895057;1.0616276645695717;1.6715250318991305e-09;-4.006530799160915e-10;2.674539971218473e-09;2.128065284511837e-09;1.0616286897093647;9.999936717653597;0.8334991995423902;0.015561889579368937;0.015561911033659762;0.7851160187589992;0.3300019678056675;0.8516463111638968
37.905057;1.061627515278643;1.6465905458691754e-09;-4.375100409265452e-10;2.6562194367894483e-09;2.1725546568793677e-09;1.061628781730856;9.999937906099255;0.8334990855671174;0.015561892817907612;0.015561911835264968;0.7851159537882204;0.3300019296602162;0.8516462049608792
37.915057;1.0616273638876017;1.6224469575710706e-09;-4.750163385494843e-10;2.638045636220956e-09;2.220457828811737e-09;1.0616288769135023;9.999939098955794;0.8334989700577603;0.015561896097316787;0.015561912614200785;0.7851158899287144;0.33000189232832;0.8516460974243473
37.925057;1.0616272111541893;1.5992248866691935e-09;-5.131565038095382e-10;2.620051525422349e-09;2.271652634555175e-09;1.0616289751157078;9.999940294075918;0.8334988528063667;0.015561899406139366;0.01556191337873985;0.7851158276554252;0.33000185591963027;0.8516459888113698
37.935057;1.0616270578391667;1.5770867582916028e-09;-5.519107164251967e-10;2.602324275920714e-09;2.325969251319393e-09;1.0616290762945193;9.999941488898465;0.8334987337216969;0.015561902735115481;0.015561914137302351;0.7851157674463601;0.3300018205275533;0.8516458794098388
37.945057;1.0616269046544593;1.5562164854042597e-09;-5.912444145562694e-10;2.585006164905723e-09;2.3832324720173904e-09;1.0616291803891504;9.999942680545928;0.8334986128323836;0.015561906075682325;0.015561914899107037;0.7851157097225266;0.3300017862415938;0.8516457695157131
37.955057;1.0616267523306744;1.5367899126471434e-09;-6.311160728863708e-10;2.5682807641596674e-09;2.44330483418977e-09;1.0616292872806288;9.999943866299619;0.8334984902333116;0.01556190941877335;0.015561915674255647;0.785115654797148;0.33000175315422553;0.8516456594384669
37.965057;1.0616266017054499;1.5189540472532927e-09;-6.714909543639432e-10;2.5523488813815944e-09;2.5060804372683332e-09;1.0616293968748571;9.999945043705976;0.8334983660340325;0.01556191275519596;0.015561916473297499;0.7851156028224452;0.3300017213566968;0.8516455494951365
37.975057;1.0616264536956461;1.5028198989062368e-09;-7.123526713228589e-10;2.5374039445563215e-09;2.5714413780614926e-09;1.0616295091724277;9.999946210405382;0.8334982403373442;0.015561916076459854;0.015561917306239579;0.7851155537929019;0.33000169093038484;0.8516454399744008
37.985057;1.061626309199961;1.488470761691428e-09;-7.537065640998312e-10;2.5236309642107886e-09;2.639225472198837e-09;1.061629624248324;9.99994736385272;0.8334981132704613;0.015561919374997929;0.01556191818062399;0.7851155076130881;0.3300016619368406;0.8516453311199902
37.995057;1.0616261690475974;1.475988670939149e-09;-7.955575712031687e-10;2.5112215300007986e-09;2.709224416656517e-09;1.0616297421958723;9.999948500958157;0.8334979850044594;0.01556192264407642;0.015561919099642548;0.785115464152432;0.33000163441073516;0.8516452231650024
38.005057;1.061626034010141;1.4654706187743803e-09;-8.378757683550314e-10;2.500351514401313e-09;2.7811987758514157e-09;1.0616298630909382;9.99994961838356;0.8334978557161021;0.015561925877555904;0.015561920062179775;0.7851154232528741;0.330001608380154;0.8516451163617307
38.015057;1.0616259047847005;1.457017649936144e-09;-8.805933849639891e-10;2.491126066456782e-09;2.854893416193691e-09;1.0616299869625339;9.999950713187216;0.8334977255538741;0.015561929069481617;0.015561921063305395;0.785115384738659;0.33000158389668005;0.8516450109374515
38.025057;1.0616257819198436;1.4507140366474155e-09;-9.23624911433007e-10;2.4835560351389815e-09;2.9300574538167587e-09;1.0616301137517192;9.999951782433635;0.8334975946378234;0.015561932213941355;0.015561922093813315;0.7851153484198347;0.33000156101480693;0.8516449070378601
38.035057;1.0616256657508545;1.4466086541379896e-09;-9.66885539444605e-10;2.4775844390145516e-09;3.0064720972160663e-09;1.0616302432609996;9.99995282198776;0.8334974630607361;0.015561935305537847;0.015561923141520776;0.7851153140722114;0.33000153973788676;0.8516448047665985
38.045057;1.061625556353166;1.4447021231257786e-09;-1.0103158670252378e-09;2.473123938865425e-09;3.0839585741668113e-09;1.0616303751315845;9.999953826271046;0.8334973308852855;0.01556193834048455;0.01556192419484225;0.7851152814606512;0.33000151999958055;0.8516447042362398
38.055057;1.0616254535650924;1.4449367660771833e-09;-1.0538898830876215e-09;2.4700718764469574e-09;3.1623513108102224e-09;1.0616305088684002;9.99995478928356;0.8334971981506764;0.015561941317404905;0.01556192524472392;0.7851152503954737;0.3300015016867901;0.85164460551766
38.065057;1.0616253571356173;1.4471874916226653e-09;-1.0975813474188913e-09;2.4682972523942584e-09;3.2414595008805176e-09;1.0616306438678655;9.999955705402474;0.8334970648966274;0.015561944236794604;0.015561926283312228;0.7851152207750923;0.33000148467241447;0.8516445085675912
38.075057;1.061625266877286;1.451280113486127e-09;-1.1413300442592735e-09;2.4676126737585855e-09;3.3210507129186103e-09;1.0616307794489963;9.999956569973365;0.8334969311708383;0.015561947100056692;0.01556192730197387;0.7851151926304993;0.3300014688456734;0.8516444132105014
38.085057;1.0616251827185166;1.4570527569291418e-09;-1.1850514029412512e-09;2.4677729298040257e-09;3.4008709650450724e-09;1.0616309149265213;9.999957380277618;0.8334967969620177;0.01556194990902083;0.015561928291097437;0.7851151661125905;0.3300014541363834;0.8516443191583707
38.095057;1.0616251046652325;1.464418375149321e-09;-1.2286682509152748e-09;2.468512470678255e-09;3.4806845480206695e-09;1.0616310497209074;9.999958135712696;0.8334966621513249;0.015561952665697059;0.015561929241593025;0.7851151413826339;0.3300014405305066;0.8516442260645817
38.105057;1.0616250327374301;1.4733667484617843e-09;-1.2721258592003831e-09;2.469582884599129e-09;3.5603085186000006e-09;1.06163118343152;9.999958837026755;0.8334965266017916;0.015561955372288347;0.015561930146477231;0.785115118495961;0.3300014280690564;0.8516441336061432
38.115057;1.0616249669706803;1.4839127677752707e-09;-1.3153877685372669e-09;2.4707782828269776e-09;3.6396098807659435e-09;1.0616313157753612;9.999959485957126;0.833496390235822;0.015561958031131749;0.015561931000686782;0.7851150973501027;0.33000141683256495;0.8516440415751324
38.125057;1.0616249074457884;1.4960630755852855e-09;-1.358431357030623e-09;2.4719467025329967e-09;3.7184530283122796e-09;1.0616314464814973;9.999960085194312;0.8334962529750308;0.015561960644648763;0.015561931799473572;0.7851150777256763;0.33000140693201296;0.8516439499561091
38.135057;1.0616248542564894;1.5098177411466803e-09;-1.4012476699602962e-09;2.4729837474271534e-09;3.796654153779765e-09;1.061631575321315;9.999960637803238;0.833496114708358;0.015561963215970403;0.015561932537771701;0.7851150593796568;0.33000139848730387;0.851643858939253
38.145057;1.0616248074469787;1.5251731377697887e-09;-1.4438323406624747e-09;2.4738269122317317e-09;3.873991619146812e-09;1.0616317022313138;9.999961146517608;0.8334959753964413;0.01556196575001727;0.015561933210685563;0.7851150420942622;0.33000139157057085;0.8516437688373348
