time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.155057;1.061624766971177;1.542121989441385e-09;-1.4861689736490835e-09;2.4744335388441364e-09;3.950236909166821e-09;1.0616318273533063;9.999961613616811;0.8334958351930466;0.01556196825507363;0.015561933813610191;0.7851150257022909;0.3300013861647396;0.8516436799851304
38.165057;1.0616247326635513;1.5606478053855595e-09;-1.528229398286209e-09;2.4747269565793595e-09;4.025161043293661e-09;1.061631950952589;9.99996204118272;0.8334956944756141;0.01556197074385392;0.015561934342315665;0.7851150101159414;0.33000138218067687;0.8516435927312899
38.175057;1.061624704222289;1.5807039362414184e-09;-1.5699975812220615e-09;2.4745642914764848e-09;4.098515557183467e-09;1.0616320733312101;9.999962431393307;0.8334955538134086;0.015561973231745576;0.015561934793833875;0.7851149953092469;0.33000137950466046;0.8516435074606729
38.185057;1.0616246812447454;1.6022007541409236e-09;-1.6114950915251636e-09;2.473753204008084e-09;4.170015112922534e-09;1.061632194779122;9.999962786595976;0.8334954139193398;0.015561975733537448;0.01556193516724282;0.7851149813132234;0.33000137802339624;0.8516434245284781
38.195057;1.0616246633447783;1.6250321877731057e-09;-1.652790348797894e-09;2.4720806667571607e-09;4.239352882697968e-09;1.0616323154934917;9.999963109097527;0.8334952755626556;0.0155619782618691;0.015561935463397736;0.7851149682776691;0.3300013776090914;0.8516433441667949
38.205057;1.0616246502752325;1.649115410880398e-09;-1.6939824430325617e-09;2.46933520796185e-09;4.306236416759621e-09;1.0616324355040654;9.99996340103241;0.8334951394541237;0.01556198082736864;0.015561935684172955;0.7851149565015229;0.33000137809424784;0.8516432664878373
38.215057;1.061624641919738;1.6743887740888472e-09;-1.7351723293896186e-09;2.4653352324450062e-09;4.37040907021051e-09;1.0616325547077798;9.99996366420594;0.8334950061871841;0.015561983438613942;0.015561935831579917;0.7851149463563644;0.33000137926425266;0.8516431915829913
38.225057;1.0616246381796206;1.70077740779293e-09;-1.776454163213274e-09;2.4599686509024207e-09;4.431664504558927e-09;1.0616326729518446;9.999963900000756;0.8334948762637064;0.015561986101210144;0.015561935906905754;0.7851149381633804;0.33000138087390374;0.8516431196270884
38.235057;1.061624638897129;1.7281867007107682e-09;-1.8179201118245104e-09;2.4532143524953245e-09;4.4898708060738526e-09;1.0616327900399378;9.99996410974447;0.8334947501283713;0.01556198881688573;0.015561935910638458;0.7851149321353854;0.3300013826756234;0.8516430509237678
38.245057;1.061624643848351;1.7565303374226709e-09;-1.8596546352190682e-09;2.4451183349766872e-09;4.544971082474533e-09;1.0616329057050122;9.999964294776078;0.8334946281572435;0.015561991583327403;0.015561935843460587;0.7851149284108576;0.33000138443457905;0.851642985863936
38.255057;1.0616246527447581;1.7857415101690457e-09;-1.9017328002010114e-09;2.435753763899313e-09;4.596932583985745e-09;1.061633019650025;9.99996445596735;0.8334945106564062;0.015561994394636408;0.015561935707727896;0.7851149270931385;0.3300013859271719;0.8516429248309608
38.265057;1.0616246652295478;1.8157604050277726e-09;-1.9442333398732904e-09;2.4251940130874097e-09;4.645697106069273e-09;1.0616331316385945;9.999964593854811;0.8334943978887455;0.01556199724256564;0.015561935508136641;0.7851149282146193;0.3300013869380765;0.8516428681529957
38.275057;1.0616246808826126;1.8465282570324955e-09;-1.987239073712348e-09;2.4134991654465575e-09;4.691189739923658e-09;1.0616332415438476;9.9999647094403;0.8334942900811471;0.015562000118374626;0.015561935251081868;0.7851149316761344;0.33000138725764794;0.8516428161139745
38.285057;1.0616246992160947;1.8779816067459133e-09;-2.0308043535899483e-09;2.4007250186783407e-09;4.7333518673409074e-09;1.0616333493125658;9.999964804667707;0.8334941874408494;0.015562003014409553;0.015561934943764401;0.7851149372593905;0.3300013866794317;0.8516427689659737
38.295057;1.0616247196866408;1.9100418039195473e-09;-2.07492457948315e-09;2.386941673741972e-09;4.772152031224743e-09;1.0616334548838737;9.999964882387488;0.8334940901817159;0.015562005924805934;0.015561934593821903;0.7851149447106944;0.33000138501519827;0.8516427269337441
38.305057;1.061624741729938;1.9426185596921083e-09;-2.11955349099407e-09;2.372231468816315e-09;4.8075895083732935e-09;1.0616335581114114;9.999964945782677;0.8334939985222901;0.015562008845564088;0.015561934209713066;0.785114953850459;0.33000138212892366;0.8516426901967256
38.315057;1.0616247647728796;1.975622423883537e-09;-2.164643636724956e-09;2.356674119142999e-09;4.83970590422714e-09;1.0616336587298432;9.99996499746049;0.8334939126946193;0.015562011773960844;0.015561933801021525;0.785114964649199;0.3300013779617076;0.8516426588515872
38.325057;1.0616247882667864;2.0089749690032237e-09;-2.2101591112745676e-09;2.3403407496677344e-09;4.868591533011301e-09;1.0616337564099894;9.999965039632515;0.8334938329705027;0.01556201470712861;0.015561933377420132;0.785114977208622;0.3300013725330534;0.8516426328891817
38.335057;1.061624811791667;2.0426144530193664e-09;-2.2560585591401345e-09;2.323287794878059e-09;4.894378347649144e-09;1.0616338508848082;9.99996507524696;0.8334937596512076;0.015562017641211463;0.015561932947165217;0.7851149916949014;0.3300013659164015;0.8516426121900902
38.345057;1.0616248351598592;2.0764876450467273e-09;-2.3022760249337387e-09;2.3055424100041744e-09;4.917222891897743e-09;1.0616339420165695;9.99996510793224;0.8334936930006667;0.015562020571658078;0.015561932516581509;0.7851150083041954;0.3300013581929872;0.8516425965512987
38.355057;1.0616248584185592;2.1105387763773046e-09;-2.3487200541458654e-09;2.287101822788386e-09;4.937284720050958e-09;1.0616340297567581;9.999965140982948;0.8334936331968629;0.015562023493364621;0.015561932090440413;0.7851150272585719;0.33000134941168113;0.8516425857386192
38.365057;1.0616248817775304;2.144714697839688e-09;-2.395280624255789e-09;2.267955665635595e-09;4.954703143700014e-09;1.061634114140973;9.999965176783263;0.8334935803951092;0.015562026400966687;0.015561931672731356;0.7851150488124445;0.3300013395733078;0.8516425795162598
38.375057;1.0616249055664253;2.178980761426455e-09;-2.4418130737893815e-09;2.2481080534105035e-09;4.969586657849065e-09;1.0616341953472772;9.9999652161509;0.8334935348074669;0.015562029289957771;0.015561931267915276;0.7851150732664673;0.3300013286411096;0.8516425776304826
38.385057;1.0616249302274883;2.213320010240015e-09;-2.4881086840149435e-09;2.2275880951784548e-09;4.982044597744243e-09;1.0616342737066606;9.999965257724442;0.8334934966506513;0.015562032157127809;0.015561930881971837;0.7851151009682819;0.33000131657172893;0.8516425797855335
38.395057;1.0616249562978761;2.2476954721952235e-09;-2.5339028056902654e-09;2.206444749320766e-09;4.99223754539671e-09;1.0616343496701377;9.999965298285465;0.8334934660475122;0.015562034999609682;0.015561930522035153;0.7851151322625145;0.33000130334278305;0.8516425856554394
38.405057;1.0616249843555638;2.2820177488305966e-09;-2.578919832210998e-09;2.184725087016909e-09;5.000377958327419e-09;1.0616344237590276;9.999965333703255;0.8334934430163293;0.015562037814399406;0.015561930195632928;0.7851151673955782;0.3300012889762863;0.8516425948941391
38.415057;1.0616250149184274;2.3161665718790335e-09;-2.622895116466835e-09;2.1624715795386713e-09;5.0066877694122385e-09;1.0616344964506172;9.999965360175478;0.8334934275047265;0.015562040599068313;0.015561929910827646;0.7851152064498504;0.3300012735712273;0.8516426071251261
38.425057;1.0616250483688414;2.3500328477599983e-09;-2.6655690379530876e-09;2.1397501057378093e-09;5.011370240233669e-09;1.0616345680672972;9.999965375457144;0.8334934194161236;0.01556204335188103;0.0155619296763072;0.7851152493777309;0.33000125730995866;0.8516426219690345
38.435057;1.0616250849438018;2.3835407155739196e-09;-2.706701888695766e-09;2.116662653853052e-09;5.014604633630538e-09;1.0616346388192135;9.999965379044163;0.8334934186779359;0.015562046070842859;0.015561929500880058;0.7851152961219955;0.3300012404125243;0.8516426390963617
38.445057;1.0616251247628203;2.416656232076713e-09;-2.746109921248734e-09;2.09333071821991e-09;5.016545577929965e-09;1.061634708943801;9.999965371219071;0.8334934252995426;0.01556204875314303;0.015561929392645089;0.785115346719924;0.3300012230811212;0.8516426582319244
38.455057;1.061625167902381;2.449382086355829e-09;-2.7836952917427667e-09;2.069881074273166e-09;5.0173248973235534e-09;1.0616347787871259;9.999965352343676;0.8334934392948464;0.01556205139538653;0.015561929357660176;0.7851154013302273;0.3300012054683628;0.8516426791251764
38.465057;1.0616252144415543;2.4817368287366312e-09;-2.81945885070997e-09;2.046450361694829e-09;5.017064733145197e-09;1.0616348487628522;9.999965322812207;0.833493460585347;0.01556205399378857;0.01556192939920072;0.7851154602377769;0.3300011876730842;0.8516427015546575
38.475057;1.061625264376287;2.5137380755378922e-09;-2.853485130209513e-09;2.0231903660363032e-09;5.0158936831292826e-09;1.0616349192124794;9.999965282911775;0.8334934890353322;0.015562056544048266;0.015561929519011971;0.7851155238587918;0.33000116976309873;0.8516427253346104
38.485057;1.061625317477693;2.5453975789781444e-09;-2.885910022222564e-09;2.000240459960299e-09;5.013936041842093e-09;1.0616349903588929;9.999965232631268;0.8334935244849703;0.015562059041713618;0.015561929719194408;0.785115592691761;0.3300011517909185;0.851642750270001
38.495057;1.061625373262798;2.5767229336253674e-09;-2.9168903668535506e-09;1.9776850132022365e-09;5.0112799774012454e-09;1.0616350624109914;9.999965171563318;0.8334935667033175;0.01556206148344854;0.015561930002586514;0.7851156672456648;0.3300011337855678;0.8516427761294092
38.505057;1.0616254311316837;2.6077224120170724e-09;-2.9465705553400376e-09;1.9555570721902343e-09;5.007968363119411e-09;1.0616351355978182;9.999965098899255;0.833493615399442;0.015562063867908095;0.015561930371576613;0.7851157480184157;0.33000111574657004;0.8516428026767869
38.515057;1.0616254905447533;2.638399165338787e-09;-2.975053723761829e-09;1.9338819943177495e-09;5.004017502465047e-09;1.061635210129158;9.999965014060788;0.8334936703123141;0.015562066195037501;0.015561930826111707;0.7851158354547291;0.33000109765063196;0.8516428296799143
38.525057;1.061625551102488;2.668729037370136e-09;-3.002397588706858e-09;1.9127030892670635e-09;4.999436670038018e-09;1.0616352862794036;9.999964917503396;0.8334937312486923;0.01556206846448778;0.015561931362426142;0.7851159298301287;0.3300010794694725;0.8516428568655992
38.535057;1.061625612522291;2.6986455453831715e-09;-3.0286316327002374e-09;1.8920842332054274e-09;4.9942396161927605e-09;1.0616353645504564;9.999964810663116;0.8334937980175432;0.015562070674584897;0.015561931973721499;0.7851160311748007;0.33000106118716055;0.851642883917259
38.545057;1.0616256745819366;2.728046436048942e-09;-3.053790923838043e-09;1.8721162640592944e-09;4.98844609619987e-09;1.0616354456817028;9.99996469554197;0.833493870361491;0.015562072822030518;0.015561932651211466;0.785116139303902;0.3300010427949824;0.8516429105537812
38.555057;1.0616257370846556;2.756802295617748e-09;-3.0779561126738467e-09;1.8529167090240914e-09;4.982072356085441e-09;1.0616355304272413;9.999964574561172;0.8334939479850165;0.015562074901607896;0.015561933384693808;0.7851162539036767;0.3300010242712385;0.8516429366101037
38.565057;1.0616257998222516;2.784756812351101e-09;-3.1012659871285406e-09;1.8346088912495458e-09;4.975120170868837e-09;1.061635619311791;9.999964450201993;0.8334940306359752;0.01556207690587903;0.015561934163970276;0.785116374640183;0.3300010055694806;0.85164296206191
38.575057;1.0616258625234518;2.811741251199515e-09;-3.1238898580015484e-09;1.817305677137565e-09;4.967571072170399e-09;1.0616357126004394;9.999964324582896;0.8334941181608367;0.015562078825496706;0.01556193498051051;0.7851165012656363;0.3300009866176682;0.8516429869758027
38.585057;1.0616259248704412;2.837605809347487e-09;-3.1459946493073566e-09;1.8011055261799428e-09;4.959383173888265e-09;1.0616358104368078;9.999964199671973;0.8334942104993837;0.01556208065062497;0.015561935827977776;0.7851166336568891;0.3300009673301098;0.8516430114399584
38.595057;1.0616259865873936;2.8622322969675446e-09;-3.167741686362676e-09;1.7860777005034411e-09;4.9504910925255644e-09;1.0616359129407515;9.999964077771116;0.8334943076099561;0.015562082372822247;0.01556193670226212;0.7851167717676789;0.33000094762657817;0.851643035568928
38.605057;1.0616260474853085;2.8855227825198103e-09;-3.189295154345302e-09;1.7722428499120884e-09;4.940813667834161e-09;1.0616360202070871;9.999963961847879;0.8334944094085759;0.015562083986326495;0.015561937601808773;0.7851169155675475;0.3300009274273241;0.8516430595155464
38.615057;1.0616261074456312;2.90738896268689e-09;-3.2108205208302086e-09;1.7595723438316948e-09;4.9302680185759185e-09;1.0616361323001413;9.999963855672021;0.8334945157994499;0.015562085488225125;0.01556193852747415;0.7851170650151886;0.3300009066421286;0.8516430834063261
38.625057;1.0616261664543147;2.9277437484846535e-09;-3.2324808808512286e-09;1.748014018054526e-09;4.918787304730976e-09;1.0616362492468727;9.999963763304052;0.8334946267289347;0.015562086876902775;0.015561939481931734;0.785117220059655;0.3300008852023173;0.8516431073005286
38.635057;1.0616262246844839;2.9464922934410886e-09;-3.254422593899768e-09;1.7375335702051316e-09;4.906323499295135e-09;1.061636370988202;9.999963688210611;0.8334947421833049;0.015562088150140835;0.015561940469405256;0.7851173806867761;0.3300008630969419;0.851643131215426
38.645057;1.0616262824893077;2.9635244029202146e-09;-3.27675899942749e-09;1.7281412625692697e-09;4.892816565844019e-09;1.0616364973523427;9.999963632832927;0.8334948621389565;0.015562089305091786;0.015561941494965743;0.7851175469830051;0.33000084035127053;0.8516431551337929
38.655057;1.0616263403002804;2.9787054230123286e-09;-3.2995819078771426e-09;1.7198737671770082e-09;4.8781672144958856e-09;1.0616366281020637;9.999963598644152;0.8334949865138458;0.01556209033895658;0.01556194256343245;0.7851177191071386;0.33000081697648836;0.8516431789963835
38.665057;1.0616263985334604;2.991878985863424e-09;-3.322984145370886e-09;1.712738439276898e-09;4.862253513522494e-09;1.0616367630072299;9.99996358668703;0.8334951151534246;0.015562091248621086;0.015561943679083723;0.7851178971681271;0.3300007929526388;0.8516432027173666
38.675057;1.0616264575303231;3.0028958463636958e-09;-3.3470641385089197e-09;1.7066780348350924e-09;4.844977308465733e-09;1.0616369018652259;9.999963598632009;0.8334952478316727;0.015562092030127508;0.015561944845880887;0.7851180811351364;0.33000076824897434;0.851643226233658
38.685057;1.0616265175335506;3.0116406044967576e-09;-3.371913728337363e-09;1.7015869751922186e-09;4.826297696594928e-09;1.0616370444796255;9.999963637062361;0.8334953842338432;0.015562092679343506;0.015561946067006793;0.785118270824103;0.3300007428450304;0.8516432495590242
38.695057;1.061626578697967;3.0180248243370836e-09;-3.3976088346414616e-09;1.6973345993950698e-09;4.806216714787888e-09;1.0616371906514661;9.999963704095597;0.833495523928406;0.015562093193709827;0.015561947343280445;0.785118465924473;0.3300007167419073;0.8516432727622473
38.705057;1.0616266411009982;3.0219728518542694e-09;-3.4242156846242533e-09;1.693776583294582e-09;4.784738308636026e-09;1.0616373401705532;9.999963800110189;0.8334956663656486;0.015562093573760205;0.015561948671581546;0.7851186660497655;0.3300006899684152;0.8516432958934242
38.715057;1.0616267047387924;3.023423292098954e-09;-3.4517938396311137e-09;1.6907790094446162e-09;4.761848663740944e-09;1.0616374927738723;9.999963923983467;0.8334958109111148;0.015562093823818492;0.015561950044580341;0.7851188707745167;0.33000066257554156;0.8516433189508129
38.725057;1.0616267695281632;3.0223362406842975e-09;-3.4803929879802372e-09;1.6882253495386758e-09;4.737521496798104e-09;1.0616376480609568;9.99996407403022;0.8334959568897912;0.015562093951770297;0.015561951451796298;0.7851190796275038;0.33000063463201146;0.8516433419076691
38.735057;1.0616268353075267;3.01870606316825e-09;-3.5100616146042793e-09;1.685983740250155e-09;4.711724176534798e-09;1.061637805439628;9.999964248659246;0.8334961036382513;0.015562093967449826;0.015561952881514515;0.7851192920852694;0.3300006062235518;0.8516433647642433
38.745057;1.0616269018126803;3.012561072958851e-09;-3.540850890381468e-09;1.6838894342031605e-09;4.684422157670016e-09;1.06163796414995;9.99996444630869;0.8334962505705263;0.015562093880443153;0.015561954321946398;0.7851195076196231;0.33000057743574596;0.8516433875575157
38.755057;1.061626968659619;3.003942758595768e-09;-3.572807831220483e-09;1.6817725380032297e-09;4.655591630471849e-09;1.0616381232615388;9.999964665217542;0.8334963972374306;0.015562093698639975;0.015561955760352856;0.7851197257578088;0.330000548339844;0.8516434103159854
38.765057;1.0616270353983361;2.992904205467467e-09;-3.6059784904319182e-09;1.6794991380119168e-09;4.625223183812871e-09;1.061638281654263;9.999964903778212;0.8334965433402541;0.015562093427663742;0.015561957182472073;0.7851199460606907;0.3300005190029669;0.8516434330454625
38.775057;1.0616271015919887;2.9795311095520173e-09;-3.6404073974826026e-09;1.6769927147066526e-09;4.593312753057545e-09;1.0616384380845254;9.999965161025058;0.8334966886766582;0.015562093071148805;0.0155619585744011;0.7851201680580989;0.33000048950430766;0.8516434557824821
38.785057;1.0616271668386439;2.9639433261694864e-09;-3.6761208352523757e-09;1.6742187419443827e-09;4.5598783056758165e-09;1.0616385912738662;9.999965436767027;0.8334968330458113;0.015562092632059418;0.015561959924766357;0.7851203912526532;0.3300004599418563;0.8516434786572362
38.795057;1.0616272307585548;2.9462655279958813e-09;-3.7131227659923838e-09;1.6711435137664852e-09;4.524990040103256e-09;1.0616387399641944;9.999965731085146;0.8334969761732951;0.015562092113893892;0.015561961225341151;0.7851206151577299;0.330000430422003;0.8516435019163949
38.805057;1.0616272929853998;2.9266024345807873e-09;-3.75141369433548e-09;1.6677072739973628e-09;4.488759760708297e-09;1.061638883001352;9.99996604331829;0.8334971176988671;0.015562091520078484;0.015561962471565941;0.7851208392955149;0.3300004010389727;0.8516435259167005
38.815057;1.0616273531578047;2.9050463381685727e-09;-3.79099893239881e-09;1.663833035423319e-09;4.451306448355857e-09;1.0616390194450518;9.999966371696216;0.8334972572201661;0.015562090852802085;0.015561963663593137;0.785121063209863;0.33000037187140535;0.8516435511231611
38.825057;1.0616274109110757;2.8816947536193115e-09;-3.831872629284585e-09;1.6594450932431505e-09;4.412752125499824e-09;1.0616391486224073;9.999966713755128;0.8334973943502336;0.01556209011368372;0.015561964806350817;0.7851212865114983;0.33000034300222253;0.8516435780763525
38.835057;1.061627465903651;2.8566577383020317e-09;-3.874001116451939e-09;1.654469555324373e-09;4.3732464241222845e-09;1.0616392700819253;9.999967066309818;0.8334975287451707;0.015562089305262846;0.01556196590787533;0.7851215088402789;0.3300003145362854;0.8516436072997174
38.845057;1.061627517856175;2.830071718415505e-09;-3.917318597395079e-09;1.6488324584689823e-09;4.332979900090648e-09;1.061639383494809;9.999967425092727;0.8334976601043382;0.015562088431584032;0.0155619669768875;0.7851217297708664;0.3300002866007772;0.8516436392327031
38.855057;1.0616275665151762;2.802115316286166e-09;-3.961732241707237e-09;1.642469912422854e-09;4.292164661061182e-09;1.0616394886011786;9.999967785261768;0.8334977881499048;0.01556208749802181;0.015561968021509687;0.7851219488183595;0.330000259345228;0.8516436742459503
38.865057;1.0616276115977934;2.7729970296574406e-09;-4.007126735705983e-09;1.6353274382588985e-09;4.25099772280567e-09;1.0616395851991156;9.99996814267069;0.8334979125725642;0.015562086510446348;0.015561969049900867;0.7851221655322097;0.3300002329455612;0.8516437127136156
38.875057;1.0616276528069832;2.742919199669192e-09;-4.053373773482412e-09;1.6273450250774004e-09;4.2096367758403664e-09;1.0616396731165945;9.999968494786705;0.833498033023;0.01556208547441317;0.015561970071076354;0.7851223795661167;0.3300002075874688;0.8516437550942021
38.885057;1.0616276898510342;2.7120469597708466e-09;-4.10036562217419e-09;1.6184587027096297e-09;4.168195544070784e-09;1.0616397522073684;9.999968841134725;0.8334981491777591;0.01556208439530589;0.015561971094365107;0.7851225906805663;0.3300001834328202;0.8516438019462236
38.895057;1.061627722456102;2.6804963311518994e-09;-4.148044387718024e-09;1.6086108811015956e-09;4.126745315084925e-09;1.061639822384708;9.999969183511293;0.8334982607650154;0.015562083278816497;0.01556197212809172;0.7851227986860575;0.33000016059867354;0.8516438538741886
38.905057;1.0616277504093876;2.6483513274474813e-09;-4.19638210164503e-09;1.5977364761426032e-09;4.085322115625877e-09;1.0616398836261944;9.999969525229174;0.8334983675574823;0.015562082130997683;0.01556197317846565;0.7851230033649309;0.3300001391482244;0.8516439114548139
38.915057;1.061627773568049;2.6157032594427822e-09;-4.245328749514293e-09;1.5857416647425638e-09;4.043947007152777e-09;1.061639935957207;9.999969869618791;0.8334984694037809;0.015562080957738334;0.01556197424933081;0.7851232044401564;0.3300001190828172;0.8516439751682443
38.925057;1.0616277918244552;2.5826688348266407e-09;-4.294784596668582e-09;1.5725081002479387e-09;4.0026397423032826e-09;1.0616399795027207;9.999970219053225;0.8334985662619225;0.015562079763349576;0.01556197534299121;0.7851234016054661;0.3300001003436825;0.8516440453776205
38.935057;1.0616278050826367;2.5493763736095923e-09;-4.3446189783088986e-09;1.5579192927291138e-09;3.961408202792063e-09;1.0616400145847855;9.99997057463233;0.8334986582229411;0.015562078549165095;0.015561976461642802;0.7851235945463596;0.33000008281971194;0.851644122370894
38.945057;1.06162781323492;2.5159517848155277e-09;-4.394696944467618e-09;1.5418894303169172e-09;3.920238638308574e-09;1.0616400417174463;9.99997093641957;0.8334987455313166;0.015562077314087625;0.015561977608764644;0.7851237829418954;0.33000006635695556;0.8516442063907401
38.955057;1.0616278161305228;2.482503763997289e-09;-4.444874662601369e-09;1.5243761332545706e-09;3.879105015245987e-09;1.0616400615265325;9.999971304287003;0.8334988285588153;0.015562076056680271;0.015561978789539323;0.7851239664981595;0.3300000507861659;0.8516442976181862
38.965057;1.0616278135826493;2.44910725870263e-09;-4.494976561135479e-09;1.5053679921701014e-09;3.83798421363382e-09;1.0616400747162777;9.9999716787146;0.8334989077365721;0.015562074776652361;0.015561980010311168;0.7851241449865949;0.3300000359558442;0.8516443961619752
38.975057;1.061627805434861;2.4158028765537446e-09;-4.544793569865457e-09;1.4848661436690816e-09;3.796871074517208e-09;1.061640082039899;9.999972060958163;0.8334989834910562;0.015562073474586678;0.015561981277909252;0.7851243182445553;0.33000002174323106;0.8516445020571979
38.985057;1.0616277916260461;2.3826042507041153e-09;-4.594121627274322e-09;1.4628839619555671e-09;3.755794446322017e-09;1.0616400842428262;9.999972452612635;0.8334990562012483;0.015562072150167132;0.015561982598384887;0.7851244861883401;0.33000000805861585;0.8516446152420862
38.995057;1.0616277721922103;2.349499403819598e-09;-4.642802220812518e-09;1.4394470331340273e-09;3.7148243005139227e-09;1.061640082028578;9.99997285497188;0.8334991261730423;0.015562070801126914;0.015561983975575289;0.7851246488687175;0.329999994859203;0.8516447355455732
39.005057;1.061627747219849;2.3164414466614614e-09;-4.6907260224722555e-09;1.4145747462682471e-09;3.6740635860358458e-09;1.0616400760367557;9.999973268769335;0.8334991936168118;0.015562069425307207;0.015561985411081392;0.7851248064740183;0.329999982152466;0.8516448627163115
39.015057;1.0616277167779293;2.283335576225695e-09;-4.737825030528133e-09;1.3882673550646792e-09;3.6336297869448176e-09;1.0616400668071238;9.999973694530052;0.8334992586461276;0.015562068023478775;0.015561986904629675;0.7851249592476054;0.3299999699768698;0.8516449964546363
39.025057;1.0616276808589205;2.2500524809636083e-09;-4.7840717602059675e-09;1.360515277504596e-09;3.5936267719427532e-09;1.0616400547747975;9.99997413297321;0.8334993213168312;0.015562066598351292;0.015561988453173537;0.7851251074438215;0.32999995836547064;0.851645136402949
39.035057;1.0616276393806576;2.216473664639961e-09;-4.829479444508862e-09;1.3313141495750255e-09;3.554118329415373e-09;1.0616400403262318;9.999974584536757;0.8334993816793541;0.015562065151322944;0.015561990050432226;0.7851252513489536;0.3299999473025843;0.8516452821221351
39.045057;1.061627592217069;2.1825259946284213e-09;-4.8741038940456904e-09;1.300668855188162e-09;3.515129811931416e-09;1.0616400238466515;9.999975048385766;0.833499439808154;0.015562063681783065;0.015561991688785956;0.7851253912559839;0.32999993669870303;0.8516454331050903
39.055057;1.0616275391911671;2.14818206340274e-09;-4.918028588499095e-09;1.2685965357320308e-09;3.4766677281358403e-09;1.0616400056932824;9.999975522598278;0.8334994957964222;0.01556206218889734;0.015561993361707951;0.7851255273856393;0.3299999264052417;0.8516455888021827
39.065057;1.0616274800765386;2.1134453747795532e-09;-4.96133011525791e-09;1.2351495116887441e-09;3.4387263645983505e-09;1.0616399861231671;9.999976005340434;0.8334995497497507;0.01556206067280878;0.015561995064653503;0.785125659835719;0.32999991626155045;0.8516457486269267
39.075057;1.0616274146853786;2.0783368145811237e-09;-5.004053371772274e-09;1.2004414916929331e-09;3.4012992027311787e-09;1.0616399652358939;9.99997649535909;0.8334996017829936;0.01556205913410627;0.015561996795255672;0.7851257886161997;0.3299999061413941;0.8516459119734636
39.085057;1.0616273429653842;2.042886345523136e-09;-5.04621455480591e-09;1.1646437439859393e-09;3.364410045571862e-09;1.0616399429671817;9.999976991805276;0.8334996519944669;0.015562057572659433;0.015561998553524624;0.7851259137509387;0.32999989597229085;0.8516460782479036
39.095057;1.0616272649805267;2.007125678011953e-09;-5.0878265417004245e-09;1.1279620485545564e-09;3.328116092660734e-09;1.0616399191547619;9.999977493768991;0.833499700443447;0.015562055986744906;0.01556200034196216;0.7851260352911252;0.32999988572731076;0.8516462468673743
39.105057;1.0616271808338555;1.9710759088637036e-09;-5.128920047851182e-09;1.090613090918574e-09;3.2924651800936153e-09;1.0616398936294034;9.999977999485171;0.833499747125362;0.015562054372593033;0.015562002165862062;0.7851261532048489;0.3299998754155126;0.8516464172378563
39.115057;1.0616270905946443;1.9347382135833923e-09;-5.169542311867684e-09;1.0527932368388435e-09;3.2574646813249727e-09;1.0616398662486117;9.999978506007972;0.8334997919382264;0.01556205272527107;0.015562004033065914;0.7851262673419789;0.32999986509259854;0.8516465887861382
39.125057;1.0616269942463143;1.898090323396134e-09;-5.209741950828094e-09;1.0146463833982422e-09;3.2230910171726717e-09;1.0616398368874715;9.999979009834538;0.8334998346898586;0.015562051040097632;0.015562005952466158;0.785126377513617;0.32999985486293354;0.8516467610511281
39.135057;1.0616268917682603;1.861095825385553e-09;-5.249552384134709e-09;9.762491506083084e-10;3.1892961252074955e-09;1.0616398054470833;9.999979507902301;0.8334998751327557;0.01556204931234995;0.01556200793216703;0.7851264835435503;0.32999984484933265;0.8516469337416198
39.145057;1.0616267832983675;1.8237461235372684e-09;-5.288978378518218e-09;9.376232963292141e-10;3.155988309051077e-09;1.0616397718939559;9.999979998147163;0.8334999129973719;0.01556204753672313;0.015562009978835433;0.7851265852791611;0.32999983516654235;0.8516471066952788
39.155057;1.061626669171193;1.786096773380459e-09;-5.327993783893087e-09;8.987730360503036e-10;3.123028219081041e-09;1.0616397363017893;9.999980479382636;0.8334999480321685;0.015562045708258638;0.015562012098332726;0.7851266825927234;0.3299998259196646;0.8516472798088238
39.165057;1.0616265498236155;1.748242473142369e-09;-5.366559449080807e-09;8.597131136620217e-10;3.090255692797997e-09;1.0616396988505543;9.999980950971308;0.8334999800215992;0.015562043822994974;0.015562014296079613;0.7851267753561414;0.32999981719368077;0.8516474530518257
39.175057;1.061626425698416;1.7102707563758027e-09;-5.404643021130032e-09;8.204656754512877e-10;3.057510600583833e-09;1.061639659770363;9.999981412710811;0.8335000087873513;0.015562041877596324;0.01556201657655735;0.7851268634413741;0.3299998090272122;0.8516476265202092
39.185057;1.0616262972171349;1.6722566955470876e-09;-5.442226030889207e-09;7.810579691554952e-10;3.0246348576501162e-09;1.061639619272683;9.999981864815428;0.8335000342382353;0.015562039869473104;0.015562018942456358;0.7851269467721343;0.32999980141458407;0.8516478004185876
39.195057;1.0616261648253675;1.634280864198545e-09;-5.479306284472405e-09;7.415297541127609e-10;2.9914818156683094e-09;1.0616395774862877;9.999982307624864;0.8335000564540107;0.01556203779769989;0.01556202139410481;0.7851270253588699;0.3299997943394102;0.8516479749973898
39.205057;1.0616260290367674;1.5964273296732057e-09;-5.515895751329882e-09;7.019244100144779e-10;2.9579402835817006e-09;1.0616395343906515;9.999982741141533;0.8335000756957571;0.015562035663193542;0.015562023930154325;0.785127099307231;0.3299997877949356;0.8516481505083433
39.215057;1.0616258903749367;1.5587654278820246e-09;-5.552022709654513e-09;6.622738675262026e-10;2.923956100583776e-09;1.0616394898175603;9.999983164807752;0.8335000922847667;0.015562033467856784;0.015562026548525865;0.7851271688206064;0.3299997817798759;0.8516483271495118
39.225057;1.061625749291809;1.5213448331640587e-09;-5.5877362575843814e-09;6.225959187684358e-10;2.8895445261775587e-09;1.0616394435565266;9.999983577545898;0.8335001064372515;0.015562031213761247;0.015562029245524153;0.7851272341630802;0.32999977629467303;0.851648504996947
39.235057;1.0616256062197684;1.4842027250247808e-09;-5.623094239415954e-09;5.829050155720037e-10;2.8547781242706452e-09;1.0616393954571186;9.999983978022836;0.833500118189346;0.015562028902267013;0.015562032014423664;0.7851272955921089;0.3299997713532629;0.8516486839687438
39.245057;1.0616254616810263;1.4473626256534e-09;-5.658146701698541e-09;5.432274594100821e-10;2.8197368236387224e-09;1.0616393454664421;9.999984365072889;0.8335001274523975;0.015562026533192013;0.015562034845712874;0.7851273533174371;0.3299997669965561;0.8516488638426095
39.255057;1.061625316294812;1.410820318697258e-09;-5.692936097264177e-09;5.035881934825899e-10;2.784460260550373e-09;1.0616392936634744;9.9999847380452;0.8335001341537046;0.015562024105076545;0.015562037728087907;0.7851274075081108;0.32999976327536423;0.8516490443158001
39.265057;1.0616251707117699;1.3745332593450387e-09;-5.727508406209833e-09;4.639738392815684e-10;2.7489545130256105e-09;1.06163924027949;9.999985097385185;0.8335001383565027;0.01556202161602911;0.015562040648733042;0.7851274583377044;0.32999976020744454;0.8516492250320863
39.275057;1.0616250255531474;1.3384391837554941e-09;-5.761912869067323e-09;4.2432083942256006e-10;2.713239172202332e-09;1.0616391856355523;9.999985445402713;0.8335001402476633;0.015562019064070814;0.01556204359327887;0.7851275060240996;0.32999975775565;0.8516494055516205
39.285057;1.0616248813503384;1.302492339552724e-09;-5.796177434530404e-09;3.8453309254968387e-10;2.6773699656774886e-09;1.0616391300282026;9.999985786085952;0.833500140011895;0.015562016447731244;0.015562046546843107;0.7851275508003932;0.32999975584635366;0.8516495853494126
39.295057;1.061624738500401;1.2666822023920025e-09;-5.830280364489993e-09;3.445051673581165e-10;2.6414185329718755e-09;1.0616390736410748;9.99998612413982;0.833500137742108;0.015562013767642656;0.01556204949616235;0.7851275928422973;0.3299997544184037;0.8516497638481921
39.305057;1.0616245972715204;1.2310272378045946e-09;-5.864146066710347e-09;3.041327017961618e-10;2.605452577261095e-09;1.0616390165467955;9.999986464563266;0.8335001334764089;0.01556201102809143;0.015562052430542293;0.7851276322772099;0.3299997534710362;0.8516499403893354
39.315057;1.0616244578437493;1.1955634654367877e-09;-5.897657800665718e-09;2.6330161953164697e-10;2.5695288121058825e-09;1.0616389588024349;9.999986812400776;0.8335001272869247;0.01556200823751241;0.015562055341011275;0.7851276692953902;0.32999975305170903;0.8516501141629571
39.325057;1.0616243203627465;1.160349277671343e-09;-5.930671199898004e-09;2.218899705574927e-10;2.5336854729131924e-09;1.0616389005650402;9.99998717198702;0.8335001193100048;0.015562005407655321;0.015562058219765343;0.7851277042092738;0.3299997532001493;0.8516502842351213
39.335057;1.0616241849772174;1.1254647282643355e-09;-5.963029691541638e-09;1.7979315373137654e-10;2.497951955268913e-09;1.0616388421585385;9.999987546444672;0.8335001097260952;0.01556200255174423;0.015562061060243847;0.7851277373889648;0.3299997539368784;0.8516504496557927
39.345057;1.061624051769608;1.0909873438914155e-09;-5.9945749513163035e-09;1.3692677678760295e-10;2.462375836759829e-09;1.0616387840596575;9.99998793817346;0.8335000987701602;0.015561999682577855;0.015562063856757907;0.785127769203125;0.32999975530046255;0.8516506095326035
39.355057;1.0616239206143123;1.0569856597329815e-09;-6.0251533525915216e-09;9.320764832334818e-11;2.4270348085910266e-09;1.0616387268114509;9.999988349682122;0.8335000867694977;0.015561996810895257;0.015562066604079446;0.785127800027337;0.3299997573547387;0.8516507630951081
39.365057;1.0616237911829063;1.023542149292908e-09;-6.054634452512516e-09;4.8554767005022914e-11;2.3920282302107286e-09;1.0616386709107386;9.99998878323612;0.8335000741429613;0.01556199394490506;0.01556206929735772;0.7851278302279696;0.32999976013700694;0.851650909754046
39.375057;1.0616236631038904;9.907642212572171e-10;-6.082932884945872e-09;2.9058629763325694e-12;2.3574698830495763e-09;1.0616386167491043;9.99998923977269;0.8335000613413378;0.015561991091748686;0.015562071931755884;0.7851278601232219;0.3299997636115334;0.8516510490818132
39.385057;1.0616235360703743;9.587781131824884e-10;-6.110015952849051e-09;-4.377726543466131e-11;2.3234878455388573e-09;1.061638564642226;9.999989719071753;0.8335000487861861;0.015561988258681636;0.015562074502103217;0.7851278900006966;0.3299997676824863;0.8516511807666284
39.395057;1.0616234098617663;9.277242028248152e-10;-6.135893608201761e-09;-9.151418568891879e-11;2.290211037892008e-09;1.0616385148588179;9.999990220647357;0.833500036878344;0.015561985452565692;0.015562077003516401;0.7851279201593095;0.3299997722324701;0.8516513046257441
39.405057;1.061623284334933;8.977383846378505e-10;-6.160589796378534e-09;-1.4031448562733437e-10;2.2577344559904453e-09;1.0616384675841306;9.999990743730265;0.8335000260347244;0.015561982679118224;0.015562079432481175;0.7851279508978525;0.32999977713650896;0.8516514206263291
39.415057;1.0616231593764358;8.689321970578608e-10;-6.184103209092213e-09;-1.9018562779211685e-10;2.2261001055465914e-09;1.061638422903384;9.999991287050252;0.8335000166932527;0.015561979942335902;0.01556208178702221;0.7851279824762305;0.3299997822456498;0.8516515288340196
39.425057;1.0616230348911395;8.414109206130892e-10;-6.206377336906805e-09;-2.4112781646516993e-10;2.195317780590914e-09;1.061638380851557;9.999991849606591;0.8335000093334219;0.01556197724397054;0.015562084065872513;0.7851280151318446;0.32999978737431906;0.8516516293448693
39.435057;1.0616229108700506;8.152911883569626e-10;-6.227301539619117e-09;-2.931215318588677e-10;2.1653913325861786e-09;1.0616383414291424;9.999992431493522;0.8335000045346993;0.015561974584134912;0.015562086267989198;0.7851280491348294;0.3299997923265548;0.851651722299706
39.445057;1.0616227874189963;7.906792992422842e-10;-6.246744183930464e-09;-3.461288170525374e-10;2.136330585580368e-09;1.0616383045683002;9.999993033605614;0.8335000029997466;0.015561971962742855;0.01556208839306633;0.7851280847903114;0.32999979693800874;0.8516518079591047
39.455057;1.0616226647239113;7.676591314338634e-10;-6.264581846755303e-09;-4.001080832561393e-10;2.1081639896045838e-09;1.0616382701265397;9.999993656841621;0.8335000054949286;0.015561969379913018;0.015562090442032777;0.7851281223695176;0.3299998010846727;0.8516518867432978
39.465057;1.061622543036932;7.46308151743388e-10;-6.2806993567638114e-09;-4.550263630253714e-10;2.0809408073496593e-09;1.0616382379101703;9.999994302129016;0.8335000127580683;0.015561966835305256;0.015562092417250442;0.7851281620430864;0.32999980465899736;0.8516519591462106
39.475057;1.06162242264352;7.26693639746167e-10;-6.294982639499162e-09;-5.108482744779245e-10;2.0547075829428354e-09;1.0616382077150532;9.999994971629462;0.8335000254453534;0.01556196432806287;0.015562094322728409;0.7851282038527573;0.32999980755219843;0.851652025551718
39.485057;1.0616223037537356;7.088515609154535e-10;-6.307326995723254e-09;-5.675110519682626e-10;2.0294753007035288e-09;1.06163817936801;9.9999956693439;0.833500044131573;0.015561961857608081;0.015562096163559375;0.7851282476493116;0.3299998096596036;0.8516520861389955
39.495057;1.0616221864147126;6.928034695335464e-10;-6.317653506989929e-09;-6.249310736900701e-10;2.005211974295878e-09;1.0616381527860037;9.999996399966017;0.8335000693450451;0.015561959424078255;0.0155620979450565;0.7851282930016656;0.32999981089056907;0.8516521409629406
39.505057;1.0616220705282804;6.786046435430916e-10;-6.325915607167197e-09;-6.830351469435316e-10;1.9818823714657452e-09;1.061638128092577;9.999997168013943;0.8335001015962913;0.015561957028188694;0.015562099672615563;0.7851283392359326;0.3299998111724052;0.8516521900762876
39.515057;1.061621955965468;6.663636244047295e-10;-6.332087933608664e-09;-7.41763548435255e-10;1.959501081716373e-09;1.0616381056462587;9.99999797813724;0.8335001413413323;0.015561954671347987;0.0155621013513975;0.7851283856043714;0.32999981045753246;0.851652233569295
39.525057;1.0616218427388484;6.562250021560825e-10;-6.336156162966425e-09;-8.01043205401055e-10;1.938142733856092e-09;1.0616380858634864;9.999998835035417;0.8335001888782314;0.015561952355951243;0.015562102985908337;0.785128431405622;0.32999980872878265;0.8516522715703332
39.535057;1.0616217310804652;6.483445071827449e-10;-6.3381337998370776e-09;-8.607696048646102e-10;1.9179015118891975e-09;1.0616380690342615;9.999999743046606;0.8335002442540929;0.015561950085023571;0.015562104580016327;0.7851284760249293;0.329999805997189;0.8516523042700267
39.545057;1.0616216213312835;6.428670425056427e-10;-6.3380826719391676e-09;-9.208103101823376e-10;1.898843975685208e-09;1.0616380552916393;10.000000706260392;0.8335003072651808;0.0155619478609828;0.015562106136292362;0.7851285189697261;0.3299998023077063;0.8516523319224657
39.555057;1.0616215138039702;6.399108150332286e-10;-6.336093312702414e-09;-9.810175534526674e-10;1.8809985572690064e-09;1.0616380446413636;10.00000172885966;0.8335003775750336;0.015561945684455689;0.015562107654989247;0.7851285598960607;0.32999979775001315;0.8516523548321916
39.565057;1.061621408745591;6.395586445901651e-10;-6.332265461110751e-09;-1.0412372729420534e-09;1.864370348540883e-09;1.0616380370020384;10.000002815157941;0.8335004548960131;0.015561943555014241;0.015562109133697507;0.7851285985939294;0.32999979245395783;0.8516523733635634
39.575057;1.0616213063486433;6.418553426752756e-10;-6.326734814737025e-09;-1.1013129932233503e-09;1.8489426336752017e-09;1.0616380322798395;10.00000396868486;0.8335005390907663;0.01556194147383171;0.015562110567302204;0.7851286349524802;0.3299997865745471;0.8516523878950145
39.585057;1.0616212068237096;6.468058736664573e-10;-6.31968792234431e-09;-1.1610869434788652e-09;1.8346608999958619e-09;1.061638030424549;10.000005190946766;0.8335006301046859;0.015561939444550768;0.015562111948495942;0.78512866892662;0.32999978027701055;0.85165239874159
39.595057;1.0616211105414528;6.54360676429645e-10;-6.3113402946564186e-09;-1.2203946474090906e-09;1.8214205747670511e-09;1.0616380314179155;10.000006481263638;0.8335007278419366;0.015561937470628723;0.015562113269074338;0.7851287004835833;0.3299997737137345;0.851652406179187
39.605057;1.061621018081049;6.643923284233298e-10;-6.301916155654796e-09;-1.2790565630617213e-09;1.8090726151364352e-09;1.061638035210139;10.000007837391346;0.8335008321129432;0.01556193555372305;0.015562114521093363;0.7851287295521032;0.329999766993913;0.8516524105335992
39.615057;1.0616209301148398;6.766960035828187e-10;-6.291612818963869e-09;-1.3368731770056985e-09;1.797448266845558e-09;1.06163804165669;10.000009256091497;0.8335009426502805;0.015561933695932076;0.01556211569734232;0.7851287560280686;0.32999976017011745;0.8516524121882648
39.625057;1.061620847302365;6.910329366481968e-10;-6.2805487737533485e-09;-1.3936312403148676e-09;1.7863894897952125e-09;1.0616380504872656;10.000010733613117;0.8335010591422007;0.015561931901757316;0.015562116791602385;0.7851287797772455;0.32999975324902725;0.8516524114977173
39.635057;1.0616207702923086;7.071769232340184e-10;-6.268746922115471e-09;-1.4491251069524355e-09;1.7757646485411869e-09;1.0616380613231613;10.000012266009053;0.8335011812336139;0.015561930176761628;0.015562117799789919;0.7851288005722202;0.3299997462008247;0.8516524087247936
39.645057;1.0616206996999331;7.249164061168902e-10;-6.256151257587035e-09;-1.5031733335111282e-09;1.765464831578016e-09;1.0616380737649453;10.000013848814065;0.8335013084937046;0.015561928524977647;0.01556211872127643;0.7851288180590607;0.32999973896582063;0.8516524040641972
39.655057;1.0616206360267402;7.440347758875395e-10;-6.242642940967555e-09;-1.5556174543601038e-09;1.755391577480763e-09;1.061638087513849;10.00001547650034;0.8335014403892074;0.015561926947596607;0.015562119558317261;0.7851288318093531;0.3299997314770822;0.8516523977026483
39.665057;1.0616205796620808;7.643100284180107e-10;-6.2280576434454975e-09;-1.606310116851232e-09;1.745448658585452e-09;1.0616381024362993;10.00001714283931;0.8335015762810688;0.015561925443721926;0.015562120314417782;0.7851288413725667;0.32999972368831026;0.8516523898645066
39.675057;1.0616205309824167;7.85531385104045e-10;-6.21221769194729e-09;-1.6551117658775501e-09;1.735538346007648e-09;1.0616381185182733;10.000018841909558;0.8335017154574114;0.015561924012316567;0.015562120993393184;0.7851288462765683;0.32999971559159974;0.8516523808191618
39.685057;1.0616204904591633;8.075130542848601e-10;-6.194965449141237e-09;-1.7019018515033208e-09;1.7255522735723297e-09;1.0616381357687539;10.000020568491136;0.8335018571760398;0.015561922653637145;0.01556212159831867;0.7851288460285053;0.32999970721925836;0.8516523708372243
39.695057;1.0616204587083171;8.30099123443906e-10;-6.176170096671526e-09;-1.74656897455178e-09;1.7153651394601765e-09;1.0616381541704238;10.000022317677615;0.8335020006620695;0.015561921369400565;0.015562122130240273;0.7851288401647943;0.3299996986348719;0.8516523601428635
39.705057;1.0616204364600452;8.531563641903838e-10;-6.155710584933681e-09;-1.7889759745587526e-09;1.704841740684166e-09;1.0616381736776925;10.000024084514402;0.833502145090713;0.015561920161958105;0.015562122588689538;0.7851288282777927;0.32999968994038326;0.8516523489451595
39.715057;1.061620424489399;8.765540919878089e-10;-6.133451481521217e-09;-1.8289457756047824e-09;1.6938406164624952e-09;1.0616381942139683;10.000025864002088;0.8335022896370553;0.01556191903321977;0.015562122973847656;0.7851288099843542;0.32999968129150525;0.8516523375321685
39.725057;1.0616204235262843;9.001565758752564e-10;-6.109225134506804e-09;-1.866278823171036e-09;1.682199997730029e-09;1.061638215662069;10.000027651108327;0.8335024335899542;0.015561917984009141;0.01556212328740566;0.7851287849496783;0.3299996728821542;0.8516523263068098
39.735057;1.0616204341455262;9.23839971890479e-10;-6.082840764971428e-09;-1.900770743778357e-09;1.6697274866092952e-09;1.0616382378223357;10.000029440581152;0.8335025764164656;0.01556191701344123;0.01556212353107341;0.7851287529656533;0.32999966490502747;0.8516523156966329
39.745057;1.0616204566903544;9.475064295046375e-10;-6.0541087830396375e-09;-1.9322098164140115e-09;1.656226023581088e-09;1.061638260353584;10.000031227000177;0.833502717720193;0.015561916117975612;0.015562123704515332;0.7851287139432075;0.3299996575197762;0.851652305987083
39.755057;1.0616204912842795;9.71085647261221e-10;-6.022853648650883e-09;-1.9603720166158244e-09;1.6415345928950449e-09;1.0616382828267705;10.00003300521537;0.8335028571700737;0.015561915291259604;0.015562123804687909;0.7851286678438857;0.3299996508358696;0.8516522972167196
39.765057;1.061620537901505;9.945325538234894e-10;-5.988919756863668e-09;-1.9850384673850972e-09;1.6255323292430074e-09;1.0616383048708247;10.000034770640443;0.8335029944629521;0.015561914525051795;0.015562123826754773;0.7851286146681237;0.3299996449140057;0.8516522892182107
39.775057;1.0616205964320395;1.0178183845363463e-09;-5.952171485836452e-09;-2.0060233902355948e-09;1.6081111813106472e-09;1.0616383262104045;10.000036519092436;0.8335031293164507;0.015561913810017595;0.015562123765000302;0.7851285544725598;0.3299996397841422;0.8516522817184982
39.785057;1.0616206667582397;1.0409230790956683e-09;-5.9124816024930636e-09;-2.0231857864599006e-09;1.5891529059640396e-09;1.0616383465780952;10.000038246232807;0.8335032614801962;0.015561913136590666;0.01556212361330541;0.7851284873528451;0.3299996354579885;0.8516522744081171
39.795057;1.061620748854943;1.0638290547455066e-09;-5.869733350532571e-09;-2.0364232329283856e-09;1.5685195850119133e-09;1.0616383656498631;10.000039947267709;0.8335033907571969;0.015561912496571585;0.015562123365690421;0.7851284133971173;0.32999963193813486;0.8516522669863207
39.805057;1.0616208428372662;1.0865069426755333e-09;-5.823843615511429e-09;-2.0456628916025905e-09;1.5460473591763902e-09;1.0616383830633356;10.000041617750835;0.8335035169996551;0.015561911884510655;0.01556212301709586;0.7851283326359613;0.329999629242924;0.8516522592105146
39.815057;1.0616209488895596;1.1089145751705246e-09;-5.774773400900299e-09;-2.050860239900042e-09;1.521544532113423e-09;1.0616383984739368;10.00004325456675;0.8335036400819944;0.015561911298187653;0.015562122564987242;0.7851282450227683;0.3299996274220394;0.8516522509429644
39.825057;1.0616210671019064;1.1310161977943276e-09;-5.722529931845634e-09;-2.052004279725804e-09;1.4948109121583486e-09;1.061638411588407;10.000044855649543;0.8335037599190581;0.01556191073851184;0.015562122010901151;0.7851281504805444;0.32999962653628784;0.8516522421308532
39.835057;1.0616211973390344;1.1527910865492548e-09;-5.6671755947381165e-09;-2.0491223244289815e-09;1.4656597261167075e-09;1.0616384221862494;10.00004641926467;0.8335038764718868;0.015561910208930448;0.01556212136040918;0.7851280489874577;0.32999962661808185;0.8516522327225744
39.845057;1.061621339284398;1.1742221520103152e-09;-5.608817860294045e-09;-2.0422843610534704e-09;1.4339096746799528e-09;1.0616384301504376;10.00004794374956;0.8335039896467707;0.015561909714163671;0.01556212062168228;0.7851279406082736;0.32999962764560886;0.8516522226391527
39.855057;1.061621492627369;1.195287575189811e-09;-5.5475861131580835e-09;-2.0316053120910805e-09;1.3993800167455159e-09;1.0616384354883672;10.000049427090548;0.8335040991900087;0.01556190925858811;0.01556211980402083;0.7851278254602129;0.3299996295581417;0.8516522118366272
39.865057;1.0616216571671921;1.2159656354859765e-09;-5.4836350522419795e-09;-2.0172377688638283e-09;1.361921468776982e-09;1.0616384383475537;10.00005086673196;0.8335042046817506;0.015561908845525243;0.015562118917276215;0.7851277036999383;0.32999963228916573;0.8516522003666975
39.875057;1.0616218327446496;1.2362495519878658e-09;-5.41716766415783e-09;-1.999362137383565e-09;1.321443425282302e-09;1.0616384390095632;10.000052260292806;0.833504305612977;0.015561908477916372;0.015562117970768617;0.7851275755554848;0.32999963577330554;0.8516521883796426
39.885057;1.06162201914219;1.2561727784583392e-09;-5.348427112899656e-09;-1.9781841783677327e-09;1.2779083138696265e-09;1.0616384378795898;10.000053606275584;0.8335044015003852;0.0155619081595564;0.015562116971269399;0.7851274413522317;0.3299996399405627;0.8516521760662913
39.895057;1.0616222160282562;1.2758216447045417e-09;-5.277651150716958e-09;-1.9539364991416207e-09;1.231315565814073e-09;1.0616384355415445;10.000054904279148;0.8335044919273615;0.01556190789591303;0.015562115922722762;0.7851273015025131;0.32999964471958726;0.8516521635838596
