time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.905057;1.0616224229361255;1.2953160137994455e-09;-5.205053114477136e-09;-1.92688826342513e-09;1.1816927297077638e-09;1.0616384328289508;10.000056155503742;0.8335045764733169;0.015561907693028905;0.015562114828490537;0.7851271564442124;0.3299996500434613;0.8516521510671433
39.915057;1.0616226392778438;1.314777892814094e-09;-5.1308498439761505e-09;-1.8973503992290036e-09;1.1290842715985143e-09;1.0616384307975175;10.000057363443645;0.8335046546768372;0.015561907554992604;0.015562113693824722;0.7851270065544955;0.32999965585690233;0.8516521386922389
39.925057;1.061622864332435;1.3343083020976889e-09;-5.055278397144518e-09;-1.8656459843527207e-09;1.0735356484071964e-09;1.0616384306083708;10.00005853359191;0.8335047261045583;0.015561907482787539;0.015562112526718188;0.7851268521399467;0.3299996621174811;0.8516521266563372
39.935057;1.0616230972139618;1.3539728228075837e-09;-4.978571751485368e-09;-1.8320773364794143e-09;1.0150918621006068e-09;1.061638433423164;10.000059672342243;0.8335047904409919;0.015561907474815504;0.015562111336914385;0.7851266935189557;0.32999966879397885;0.8516521151009337
39.945057;1.0616233369342272;1.3737887087419583e-09;-4.900928528156611e-09;-1.7969391600159745e-09;9.538019879755992e-10;1.0616384403660548;10.000060786284832;0.833504847552068;0.0155619075276599;0.015562110134555874;0.7851265310581574;0.3299996758735443;0.8516521040851089
39.955057;1.061623582557582;1.3937139448799002e-09;-4.822513738378648e-09;-1.7605428714914314e-09;8.897045498449742e-10;1.0616384524815456;10.00006188153131;0.8335048975020024;0.015561907637012928;0.015562108929314275;0.7851263651100464;0.3299996833529354;0.8516520936138046
39.965057;1.0616238333418146;1.413642738593761e-09;-4.743471677896198e-09;-1.723197721423261e-09;8.228181695401585e-10;1.0616384706356783;10.000062962551807;0.8335049404831693;0.015561907798580759;0.015562107729238566;0.7851261959658954;0.32999969120746514;0.8516520836980597
39.975057;1.0616240888122839;1.4334106194317358e-09;-4.663934047965268e-09;-1.685165628655642e-09;7.53169546778023e-10;1.0616384954853322;10.000064031737292;0.833504976736332;0.015561908008146693;0.015562106540642136;0.7851260238715198;0.3299996993771524;0.8516520744048366
39.985057;1.0616243487701862;1.4528182670120699e-09;-4.584044607688441e-09;-1.646642121496764e-09;6.808323717295441e-10;1.0616385275517184;10.000065090220932;0.8335050065325752;0.01556190826140146;0.015562105369791917;0.7851258490456494;0.32999970777656235;0.8516520658205805
39.995057;1.0616246132407217;1.471664027150229e-09;-4.503974018204849e-09;-1.6077776143567503e-09;6.059276062063259e-10;1.061638567249609;10.000066138939683;0.8335050301254597;0.015561908555005333;0.0155621042238182;0.7851256717136273;0.32999971629598523;0.8516520579903695
40.005057;1.0616248823577372;1.4897568622396826e-09;-4.423897408116798e-09;-1.5686997627197158e-09;5.285854841632292e-10;1.061638614867778;10.000067179506226;0.833505047666681;0.015561908887962684;0.015562103110164698;0.7851254921763127;0.3299997247992738;0.8516520509464001
40.015057;1.0616251562262768;1.5069125879764959e-09;-4.3439767359457e-09;-1.5295077264597884e-09;4.4891079781603566e-10;1.061638670610468;10.000068214807811;0.8335050591941966;0.015561909260649777;0.015562102036103686;0.7851253108545141;0.32999973314140585;0.8516520447582553
40.025057;1.0616254348700898;1.5229652266402804e-09;-4.2643658633231915e-09;-1.490258418117669e-09;3.669748039854731e-10;1.0616387346428022;10.00006924879661;0.8335050647179041;0.015561909671638305;0.015562101008397573;0.7851251282665739;0.329999741184004;0.8516520395384022
40.035057;1.0616257182837456;1.5377955331557364e-09;-4.185214150370218e-09;-1.45096896441329e-09;2.828380440986572e-10;1.061638807039075;10.000070285581966;0.8335050643447384;0.015561910115957305;0.015562100032264388;0.7851249449474225;0.3299997487933813;0.8516520354435433
40.045057;1.0616260064555485;1.55133524804644e-09;-4.1066695811104354e-09;-1.4116359954106138e-09;1.9658202282275168e-10;1.0616388877155525;10.000071328586529;0.833505058338541;0.015561910586687247;0.015562099109766424;0.7851247613870804;0.32999975583868435;0.8516520326565887
40.055057;1.0616262993171786;1.5635267298097815e-09;-4.0288932545853855e-09;-1.3722604568917518e-09;1.0831780296739913e-10;1.061638976432181;10.000072380463525;0.833505047066281;0.015561911077145574;0.015562098239169394;0.7851245780245459;0.32999976219964816;0.851652031355365
40.065057;1.0616265967125065;1.5742827212339576e-09;-3.9520738259769e-09;-1.3328655591149679e-09;1.8188935694997028e-11;1.0616390728546186;10.000073443661663;0.8335050308872465;0.015561911581263757;0.015562097416364464;0.7851243952109863;0.3299997677771104;0.8516520317109175
40.075057;1.0616268984039834;1.5834977919318857e-09;-3.8764111087802e-09;-1.293497036347861e-09;-7.361783806483092e-11;1.0616391766734403;10.000074520495405;0.8335050100671545;0.015561912093003678;0.015562096637321044;0.7851242131556587;0.3299997724923674;0.8516520338581819
40.085057;1.061627204107957;1.5910905363626177e-09;-3.802057851192604e-09;-1.254206996521253e-09;-1.668815102228727e-10;1.0616392876730028;10.00007561219448;0.8335049847712829;0.015561912606018453;0.015562095899575423;0.7851240319770342;0.3299997762801881;0.8516520378523688
40.095057;1.0616275135324222;1.5970225322225316e-09;-3.729069192775877e-09;-1.215051747838826e-09;-2.6137519005925576e-10;1.0616394056496925;10.000076717888678;0.8335049551054957;0.015561913113967362;0.015562095201978886;0.7851238517945623;0.32999977909146166;0.851652043703621
40.105057;1.0616278263501986;1.6012896269046225e-09;-3.657419228717316e-09;-1.176116030163092e-09;-3.5688787089972287e-10;1.061639530310203;10.000077834555798;0.8335049211689372;0.015561913610895919;0.015562094543952402;0.7851236726995329;0.32999978090840304;0.8516520514270454
40.115057;1.061628142158301;1.6039074738657984e-09;-3.587067849626126e-09;-1.13751939117649e-09;-4.5322729595877304e-10;1.061639661270809;10.000078957863611;0.8335048831341364;0.01556191409080748;0.015562093925662953;0.7851234946959326;0.32999978176314004;0.851652061054511
40.125057;1.0616284604946467;1.6048914547489379e-09;-3.5180040141193408e-09;-1.0993805603369365e-09;-5.502082890792633e-10;1.0616397980793162;10.000080083210566;0.8335048412947633;0.015561914547148007;0.015562093348301444;0.7851233177659664;0.3299997817405369;0.8516520726618709
40.135057;1.061628780859167;1.6042327167641773e-09;-3.4502376680772907e-09;-1.0617820856503653e-09;-6.476441593743915e-10;1.0616399402151513;10.000081206362546;0.8335047960285183;0.015561914973805373;0.015562092813566639;0.7851231419648712;0.32999978096462473;0.8516520864002134
40.145057;1.0616291027128917;1.60189177450891e-09;-3.3837760541676172e-09;-1.0247710694850054e-09;-7.453473845970843e-10;1.0616400871538383;10.000082323544754;0.833504747758659;0.015561915367581596;0.015562092323994617;0.7851229674215164;0.32999977957795423;0.8516521024994473
40.155057;1.0616294255315495;1.5978095713155297e-09;-3.3186070170234914e-09;-9.883757542136102e-10;-8.431314001110311e-10;1.0616402384873194;10.000083430982507;0.8335046969622846;0.015561915729514994;0.015562091884207327;0.7851227942795644;0.3299997777140369;0.8516521212652569
40.165057;1.0616297489052489;1.5919197718028884e-09;-3.2546946192560345e-09;-9.526055531353147e-10;-9.408302973262839e-10;1.0616403939482912;10.000084523961828;0.8335046441768555;0.015561916063379524;0.015562091500106118;0.7851226226571476;0.3299997754809269;0.8516521430979842
40.175057;1.061630072569884;1.5841658858827797e-09;-3.1919897927087993e-09;-9.174465226136034e-10;-1.0383453195364214e-09;1.061640553346975;10.0000855964096;0.833504589990614;0.015561916373529827;0.015562091176263409;0.7851224526673893;0.32999977296312016;0.8516521685276536
40.185057;1.0616303963305787;1.5745083488893116e-09;-3.1304455532716212e-09;-8.828755853824433e-10;-1.1356611571177745e-09;1.0616407166061097;10.000086641482032;0.8335045350312985;0.01556191666425018;0.01556209091483877;0.7851222844633139;0.3299997702189666;0.8516521982227623
40.195057;1.0616307199196713;1.5629051854105224e-09;-3.070034166407287e-09;-8.488682999298833e-10;-1.2328009647580689e-09;1.0616408838863016;10.000087652302138;0.8335044799457165;0.015561916939933751;0.015562090716127968;0.7851221182409317;0.3299997672730257;0.8516522329414523
40.205057;1.0616310428780356;1.5492933903644656e-09;-3.010757088780795e-09;-8.153889167929507e-10;-1.3297821706516474e-09;1.0616410556097315;10.000088622435177;0.8335044253616977;0.015561917204943192;0.015562090578539522;0.7851219542121911;0.32999976411903476;0.8516522734425711
40.215057;1.0616313645329782;1.5335844684093905e-09;-2.9526404408896333e-09;-7.824039181122151e-10;-1.4266185899729137e-09;1.0616412323199154;10.000089545981531;0.8335043718636631;0.015561917462646117;0.015562090497648022;0.7851217925844752;0.32999976072237364;0.8516523204131125
40.225057;1.0616316840559346;1.5156701792141788e-09;-2.8957365854985853e-09;-7.499112727849868e-10;-1.5233425941068543e-09;1.061641414507061;10.000090417313801;0.8335043200043181;0.015561917714289898;0.015562090466194514;0.7851216335500331;0.32999975701169826;0.8516523744391571
40.235057;1.061632000563376;1.4954486628711396e-09;-2.8401212186856753e-09;-7.179311376944984e-10;-1.6200077448756483e-09;1.0616416025012818;10.000091230715807;0.8335042702964772;0.01556191795894518;0.01556209047604887;0.7851214772929157;0.3299997528852035;0.8516524359980415
40.245057;1.0616323132208605;1.4728482458305986e-09;-2.7858686006949008e-09;-6.864758737539724e-10;-1.7166650253782946e-09;1.0616417964332276;10.000091979892956;0.833504223166644;0.015561918194002582;0.01556209052009694;0.7851213240192098;0.32999974824573475;0.8516525054653453
40.255057;1.0616326213046845;1.4478239376985023e-09;-2.733039755304732e-09;-6.555589744784223e-10;-1.8133334924630016e-09;1.0616419962865669;10.000092657845745;0.8335041789441306;0.015561918416112132;0.01556209059251126;0.785121173986572;0.32999974303422613;0.8516525831335879
40.265057;1.061632924240901;1.4203508680306562e-09;-2.6816852374876283e-09;-6.252262339440444e-10;-1.9099790934762054e-09;1.0616422019706961;10.000093257449493;0.8335041378858593;0.015561918623197451;0.01556209068851294;0.7851210274766789;0.32999973723720466;0.851652669216804
40.275057;1.0616332216131068;1.3904284471948664e-09;-2.6318409430485005e-09;-5.955541831640037e-10;-2.0065099191320257e-09;1.0616424132976443;10.000093772082966;0.8335041001637941;0.015561918816048822;0.015562090804420444;0.7851208847130465;0.32999973087215084;0.8516527638542863
40.285057;1.0616335130917274;1.3580916234264027e-09;-2.583542731253433e-09;-5.666286342829335e-10;-2.1027993363705666e-09;1.061642629923759;10.000094195688272;0.8335040658237316;0.01556191899808638;0.015562090937621356;0.7851207458346781;0.3299997239729101;0.8516528671421907
40.295057;1.061633798345376;1.3234309109389077e-09;-2.536857156106476e-09;-5.385394410013056e-10;-2.1987256964152025e-09;1.0616428513611131;10.000094522471112;0.8335040347873256;0.015561919173992075;0.015562091086728468;0.785120610968011;0.3299997165965276;0.8516529791620532
40.305057;1.06163407699996;1.286597091103687e-09;-2.4918904203500918e-09;-5.113773167412539e-10;-2.294194242496185e-09;1.061643077092085;10.000094746779418;0.8335040069208548;0.015561919348708162;0.015562091251969432;0.7851204803174305;0.32999970883153024;0.851653099977496
40.315057;1.0616343486621362;1.2477722881895858e-09;-2.448774289053403e-09;-4.852283515948992e-10;-2.3891343090539254e-09;1.0616433066817597;10.00009486310458;0.8335039820992631;0.015561919526933175;0.015562091434469025;0.785120354191701;0.3299997007875809;0.851653229619041
40.325057;1.0616346129999472;1.2071300758667244e-09;-2.407641334723881e-09;-4.6018842064465384e-10;-2.4835040943182676e-09;1.0616435397534116;10.000094865813672;0.8335039602101684;0.015561919711980687;0.015562091634958086;0.7851202329173714;0.329999692586115;0.8516533680578898
40.335057;1.061634869803167;1.1648147750140682e-09;-2.368594895562338e-09;-4.3637523536346535e-10;-2.577308485108269e-09;1.0616437759146733;10.000094748800068;0.8335039411408958;0.015561919904708944;0.015562091853950908;0.7851201166985577;0.3299996843554533;0.851653515154499
40.345057;1.0616351190062734;1.1209446113647096e-09;-2.3316978958956997e-09;-4.1391141945340054e-10;-2.670594506754491e-09;1.0616440147348216;10.000094505806539;0.8335039247839107;0.015561920103808524;0.015562092092774584;0.7851200055703871;0.329999676208812;0.8516536706187992
40.355057;1.06163536071323;1.0756209970735849e-09;-2.296992693647784e-09;-3.9290503314538336e-10;-2.7634185856822807e-09;1.0616442557179093;10.000094131459377;0.8335039110601349;0.01556192030641014;0.015562092353952575;0.7851198994794467;0.3299996682149697;0.8516538340283368
40.365057;1.0616355952172614;1.0289418690938024e-09;-2.26451079679814e-09;-3.734530738587963e-10;-2.85582817740568e-09;1.061644498295087;10.00009362222697;0.8335038999443704;0.015561920508564848;0.01556209264095569;0.7851197983778367;0.329999660391199;0.8516540048844745
40.375057;1.061635823016643;9.810239205197038e-10;-2.2342455459596008e-09;-3.556507226541585e-10;-2.947873652705171e-09;1.0616447419001867;10.000092976795175;0.8335038914517225;0.015561920706943868;0.01556209295779048;0.7851197022461736;0.32999965270977905;0.8516541826515394
40.385057;1.0616360447899575;9.320117875339515e-10;-2.206136246843932e-09;-3.395741867968539e-10;-3.0396066262741565e-09;1.0616449860121684;10.000092195734865;0.833503885588117;0.015561920900729147;0.015562093308399461;0.7851196110794105;0.3299996450992515;0.8516543667652471
40.395057;1.0616362612434376;8.820632818550738e-10;-2.1801032719507705e-09;-3.252484789392092e-10;-3.131041823493161e-09;1.0616452300684023;10.000091280769407;0.8335038823256748;0.015561921091515182;0.015562093695482282;0.7851195248674355;0.3299996374559411;0.8516545566783378
40.405057;1.061636472882242;8.31338255629603e-10;-2.1560996802860976e-09;-3.126462859329979e-10;-3.222114874600272e-09;1.0616454734125709;10.000090234179394;0.8335038816064632;0.0155619212819309;0.015562094119314846;0.7851194435513343;0.32999962967404894;0.8516547519365639
40.415057;1.061636679887841;7.800060867749131e-10;-2.1341350269752907e-09;-3.0172494925462155e-10;-3.312663577711436e-09;1.0616457153973546;10.000089058592785;0.8335038833454383;0.015561921474423757;0.015562094577594865;0.785119367005738;0.32999962167462493;0.8516549521400072
40.425057;1.0616368821467996;7.282481145621369e-10;-2.1142615282672288e-09;-2.924637408591255e-10;-3.402444811148564e-09;1.0616459554687026;10.000087757151245;0.8335038874630798;0.015561921670885924;0.015562095065677548;0.7851192950875256;0.3299996134153703;0.851655156822003
40.435057;1.06163707933924;6.762468759918671e-10;-2.096532620192753e-09;-2.8487337241421077e-10;-3.4911863751815234e-09;1.0616461931294927;10.000086333840589;0.833503893925397;0.015561921873222527;0.015562095576765442;0.7851192276767842;0.3299996048844509;0.8516553654209892
40.445057;1.0616372710484747;6.241806887072144e-10;-2.080964241701282e-09;-2.7899095980846676e-10;-3.578630308613564e-09;1.0616464279363171;10.000084793893857;0.8335039027226727;0.015561922083238313;0.015562096103296263;0.7851191646679487;0.32999959609195245;0.8516555773309807
40.455057;1.0616374568878193;5.7222320557252e-10;-2.0675256898142903e-09;-2.748795704969531e-10;-3.664539628729764e-09;1.0616466595822707;10.00008314415273;0.8335039138190625;0.015561922301585126;0.01556209663874415;0.7851191059467193;0.32999958705620036;0.8516557919120357
40.465057;1.061637636584542;5.205353319095158e-10;-2.0561436607815732e-09;-2.726270379904981e-10;-3.7487091588206935e-09;1.0616468879274978;10.000081392674714;0.8335039271511019;0.015561922527647083;0.015562097177901442;0.7851190513632293;0.3299995777922071;0.8516560084417926
40.475057;1.0616378100042967;4.692550076567732e-10;-2.04669878179765e-09;-2.7234030515153274e-10;-3.830997542734395e-09;1.0616471129203984;10.000079547557599;0.8335039426581742;0.01556192275958135;0.015562097716520108;0.7851190007051977;0.32999956832114313;0.8516562260870815
40.485057;1.0616379771765878;4.1849410473861346e-10;-2.0390376059114145e-09;-2.741274740037189e-10;-3.9113346568093245e-09;1.061647334511717;10.000077616331668;0.8335039602683126;0.015561922993425827;0.01556209825167048;0.7851189537180578;0.3299995586811236;0.8516564439785296
40.495057;1.0616381382629454;3.6833914794091226e-10;-2.03300428691183e-09;-2.7807320659287447e-10;-3.989696995228434e-09;1.0616475526167486;10.000075606294097;0.8335039798898796;0.015561923223264199;0.015562098782367924;0.7851189101654892;0.3299995489248357;0.8516566613431211
40.505057;1.0616382934265718;3.188576424566218e-10;-2.028449695194265e-09;-2.842521273664199e-10;-4.066090487551737e-09;1.06164776705603;10.000073524827016;0.8335040014687533;0.015561923442875226;0.015562099309306956;0.7851188698508972;0.3299995391246543;0.8516568775232941
40.515057;1.0616384427457564;2.7010784281350964e-10;-2.0252194106911303e-09;-2.9277530972252463e-10;-4.140540909959833e-09;1.0616479774965486;10.000071379532743;0.8335040249953954;0.015561923647015943;0.015562099833674447;0.7851188325909307;0.32999952938983446;0.8516570918847678
40.525057;1.0616385862096438;2.2213417180149156e-10;-2.023153715598752e-09;-3.037946008365219e-10;-4.213066659330837e-09;1.0616481834869287;10.00006917845926;0.8335040504545764;0.015561923831771804;0.01556210035639356;0.7851187981978385;0.32999951988191123;0.8516573038179699
40.535057;1.0616387237220077;1.749543880393535e-10;-2.0220964236659975e-09;-3.174478252295711e-10;-4.28364659830591e-09;1.061648384540369;10.00006693017489;0.8335040778492571;0.015561923994544341;0.015562100878018207;0.7851187664753045;0.32999951081390194;0.8516575128342432
40.545057;1.0616388551621887;1.2856933543975657e-10;-2.0219064213906807e-09;-3.338082449753895e-10;-4.352213289683065e-09;1.061648580169791;10.000064643415755;0.833504107257822;0.015561924134293722;0.015562101398778097;0.7851187372071696;0.3299995024355812;0.8516577185926069
40.555057;1.0616389805102502;8.298400349805284e-11;-2.0224651451815568e-09;-3.52880616521828e-10;-4.418664807942584e-09;1.0616487698607782;10.000062326400826;0.8335041388240005;0.015561924251725813;0.015562101918683685;0.7851187101586533;0.32999949502092857;0.8516579208506453
40.565057;1.061639099889257;3.82071988467104e-11;-2.023669974375853e-09;-3.7462840547177787e-10;-4.482873393017771e-09;1.061648953006818;10.00005998644198;0.8335041726922673;0.015561924348785125;0.015562102437192188;0.7851186851035528;0.329999488862797;0.851658119428929
40.575057;1.061639213520473;-5.748118994316771e-12;-2.0254342402360326e-09;-3.9899720403272335e-10;-4.544691074804703e-09;1.0616491288528087;10.000057630255535;0.8335042089326468;0.015561924428112554;0.015562102952969697;0.7851186618517695;0.329999484269943;0.851658314220868
40.585057;1.0616393217218765;-4.884226202533549e-11;-2.0277019130972078e-09;-4.2592684653534276e-10;-4.603952787337884e-09;1.0616492965121784;10.000055264453774;0.8335042475106541;0.015561924493077531;0.015562103464541273;0.7851186402340746;0.32999948154917774;0.8516585052158449
40.595057;1.0616394249322112;-9.098730428579392e-11;-2.0304501852426378e-09;-4.5536087672521337e-10;-4.660470089707033e-09;1.0616494550464175;10.000052895422717;0.833504288335667;0.015561924548157403;0.0155621039706264;0.7851186200561904;0.32999948097225956;0.8516586925018046
40.605057;1.0616395236607226;-1.3204783971844803e-10;-2.0336755264351585e-09;-4.8724445012269e-10;-4.7140235234536195e-09;1.0616496035303067;10.000050528649593;0.8335043313194225;0.01556192459938503;0.015562104469685383;0.7851186011136859;0.32999948275917645;0.851658876280969
40.615057;1.06163961835868;-1.718697633785658e-10;-2.0373796027350046e-09;-5.215029315883478e-10;-4.764378479390787e-09;1.0616497410669699;10.000048168609307;0.8335043763742089;0.015561924654474006;0.015562104960044456;0.7851185832681381;0.32999948708501575;0.8516590568854505
40.625057;1.0616397093497585;-2.1030750993786115e-10;-2.0415514276059683e-09;-5.580212760340408e-10;-4.8113158735557925e-09;1.0616498667405971;10.000045819642088;0.8335044233700073;0.015561924722246212;0.01556210544031001;0.7851185664662443;0.32999949408444496;0.8516592346830216
40.635057;1.0616397968953224;-2.4720959275089475e-10;-2.046147778542729e-09;-5.966574803132191e-10;-4.854637021165384e-09;1.06164997956579;10.000043486855365;0.8335044721025205;0.015561924811690647;0.015562105909087832;0.7851185506850524;0.32999950384102944;0.8516594099334255
40.645057;1.0616398812513526;-2.8238996906001244e-10;-2.0510989916748463e-09;-6.372837293760773e-10;-4.894144403773168e-09;1.0616500785233844;10.000041176375804;0.8335045223132317;0.015561924931608689;0.015562106365126498;0.7851185358795993;0.32999951637194197;0.8516595827713138
40.655057;1.0616399626561939;-3.1563264646597003e-10;-2.0563449218190044e-09;-6.798146078182209e-10;-4.9296276869948734e-09;1.0616501626144401;10.000038895031466;0.8335045737422702;0.015561925090792794;0.015562106807976516;0.7851185219492981;0.3299995316297913;0.851659753248448
40.665057;1.0616400413698175;-3.467125076645327e-10;-2.061867296860323e-09;-7.242053525756278e-10;-4.960868950878317e-09;1.0616502308510545;10.000036649571589;0.8335046261560006;0.015561925298439602;0.01556210723751845;0.7851185087391906;0.32999954952931027;0.851659921269553
40.675057;1.0616401177634087;-3.7541064674050777e-10;-2.06769090520006e-09;-7.704258475953167e-10;-4.987662671231323e-09;1.0616502822883196;10.000034445817931;0.8335046793295933;0.015561925564999418;0.01556210765283671;0.7851184960922225;0.32999956997048285;0.8516600864901862
40.685057;1.061640192334125;-4.015346353896639e-10;-2.0738537281400026e-09;-8.184331153079048e-10;-5.0098236078973116e-09;1.0616503161579158;10.00003228837973;0.8335047330192993;0.01556192590217795;0.015562108051911609;0.7851184838924423;0.32999959283831254;0.8516602483397337
40.695057;1.0616402656350608;-4.2493758978844897e-10;-2.080372677562043e-09;-8.681724757442742e-10;-5.027178434503124e-09;1.061650331943676;10.000030181050477;0.833504786986351;0.015561926321617568;0.0155621084322205;0.7851184720579375;0.329999617990209;0.8516604061478147
40.705057;1.0616403382078288;-4.455318087326849e-10;-2.0872347865031846e-09;-9.195927638859563e-10;-5.0395731065370665e-09;1.0616503292878512;10.00002812749711;0.8335048410446959;0.015561926833921262;0.01556210879178293;0.7851184604920183;0.32999964524046205;0.8516605592549209
40.715057;1.0616404105608666;-4.632937435739942e-10;-2.0944008296638457e-09;-9.726403363450174e-10;-5.046891588692759e-09;1.061650307869324;10.00002613197332;0.833504895068946;0.015561927448234468;0.015562109129646246;0.7851184490152486;0.32999967436211364;0.8516607070957005
40.725057;1.0616404831792454;-4.782427845636117e-10;-2.1018064938908906e-09;-1.0272365812158305e-09;-5.049057027829377e-09;1.0616502674054273;10.000024199769037;0.8335049489878069;0.015561928171583828;0.01556210944504418;0.7851184373202936;0.3299997051229614;0.8516608492577938
40.735057;1.0616405565122655;-4.904184516832746e-10;-2.1093839381672058e-09;-1.0832590603013528e-09;-5.046031770736124e-09;1.0616502077417418;10.000022336846936;0.833505002753293;0.01556192900827959;0.01556210973634242;0.7851184249762655;0.3299997373201345;0.8516609854705871
40.745057;1.0616406309385353;-4.998924123129836e-10;-2.117096399579322e-09;-1.1405398732728947e-09;-5.037824626357725e-09;1.0616501289301363;10.000020548974177;0.833505056271541;0.015561929959888995;0.01556211000134602;0.7851184114800723;0.329999770778984;0.8516611155700302
40.755057;1.061640706796801;-5.067824614033912e-10;-2.1249435858434302e-09;-1.1988750873598605e-09;-5.024476822719591e-09;1.0616500312225203;10.000018841194251;0.833505109373883;0.01556193102583213;0.015562110238748329;0.7851183963117744;0.3299998053446264;0.8516612395035982
40.765057;1.0616407844757927;-5.112278283803486e-10;-2.132943746696126e-09;-1.2580253731126696e-09;-5.0060422211147675e-09;1.0616499149969774;10.000017217443078;0.8335051618435326;0.015561932204206574;0.015562110449083778;0.7851183789507415;0.3299998408868859;0.8516613573435478
40.775057;1.0616408644506619;-5.133590354148194e-10;-2.1411260478604316e-09;-1.317726201038969e-09;-4.982591383034729e-09;1.061649780689873;10.000015680057476;0.8335052134424645;0.01556193349206138;0.015562110634174654;0.7851183588736513;0.3299998772976001;0.851661469280658
40.785057;1.061640947234467;-5.133011379851791e-10;-2.1495190549777508e-09;-1.3777072191423856e-09;-4.954220128174369e-09;1.0616496287057469;10.000014229609377;0.8335052639145029;0.015561934884797565;0.015562110796002025;0.7851183355785242;0.3299999144765542;0.8516615756016311
40.795057;1.0616410333087507;-5.11191904722579e-10;-2.1581316297578845e-09;-1.4376899911585783e-09;-4.921057912066411e-09;1.0616494593100612;10.000012865207996;0.8335053129321794;0.015561936375586472;0.015562110936169712;0.7851183086394473;0.32999995231245705;0.8516616766410919
40.805057;1.0616411231092135;-5.071952301630529e-10;-2.1669670163743987e-09;-1.4973886745569374e-09;-4.8832923315020415e-09;1.0616492726369056;10.000011585147908;0.8335053600096511;0.015561937955858;0.015562111055785702;0.7851182777447931;0.3299999906567482;0.8516617727279774
40.815057;1.0616412170717988;-5.015039660902515e-10;-2.17605829111178e-09;-1.5565286693030464e-09;-4.841182804776578e-09;1.0616490687994058;10.000010387673713;0.833505404501189;0.015561939616500414;0.015562111155347544;0.785118242671114;0.3300000293047364;0.851661864178935
40.825057;1.0616413156329252;-4.943110208279801e-10;-2.185468681020426e-09;-1.6148566469761808e-09;-4.795035531577574e-09;1.061648847961462;10.000009271702892;0.833505445712458;0.015561941349188974;0.015562111234073486;0.7851182032143208;0.3300000680031223;0.851661951328724
40.835057;1.0616414191496522;-4.857672247613175e-10;-2.1952573757124702e-09;-1.6721397730232769e-09;-4.745163220290926e-09;1.061648610352489;10.000008237539989;0.8335054830110115;0.015561943147479817;0.015562111288506911;0.7851181591628252;0.33000010648073763;0.851662034531274
40.845057;1.0616415278820184;-4.759833959808104e-10;-2.205459587742731e-09;-1.728162942976186e-09;-4.691860918543432e-09;1.0616483562284902;10.000007287131162;0.8335055158570894;0.015561945006139445;0.015562111311845246;0.7851181103592291;0.33000014448154064;0.851662114106308
40.855057;1.0616416420699608;-4.650602207268927e-10;-2.2160918147411697e-09;-1.7827249940161702e-09;-4.635403018426611e-09;1.0616480857957082;10.000006423541251;0.8335055437899563;0.015561946918614875;0.015562111295216554;0.7851180567763618;0.33000018177901136;0.851662190244787
40.865057;1.0616417619624172;-4.5308196463391485e-10;-2.2271579461693946e-09;-1.8356293514342813e-09;-4.576054396777558e-09;1.0616477992465847;10.000005650143041;0.8335055664392302;0.01556194887543497;0.015562111229854573;0.7851179985060526;0.3300002181664013;0.851662262955407
40.875057;1.0616418877556044;-4.4008626019763037e-10;-2.238660561279749e-09;-1.8866688565493924e-09;-4.514085385345264e-09;1.061647496893417;10.000004970115542;0.8335055835361881;0.015561950864782749;0.01556211110825677;0.7851179356733917;0.33000025344048467;0.8516623321794925
40.885057;1.0616420194931688;-4.260651537168837e-10;-2.2506184653789413e-09;-1.9356196414935722e-09;-4.449771929773027e-09;1.0616471792020201;10.00000438637402;0.8335055948929295;0.015561952873701499;0.015562110924202763;0.7851178683640587;0.33000028739970116;0.8516623980148194
40.895057;1.0616421570160446;-4.109941705603661e-10;-2.2630578622515536e-09;-1.9822532465758694e-09;-4.383375598364822e-09;1.0616468467380038;10.00000390157948;0.8335056004257838;0.015561954889249106;0.01556211067281258;0.7851177966080869;0.33000031985190315;0.8516624608284623
40.905057;1.0616423000300363;-3.948485394944137e-10;-2.275978204757955e-09;-2.026350888383516e-09;-4.315125886702337e-09;1.061646500156747;10.000003518079875;0.8335056002266468;0.015561956899881099;0.015562110350808464;0.7851177204078239;0.3300003506086342;0.8516625211901789
40.915057;1.061642448183654;-3.776043078130536e-10;-2.28933022851072e-09;-2.0677018415438054e-09;-4.2452143121007604e-09;1.0616461402300728;10.000003237779072;0.8335055945799376;0.015561958896229414;0.01556210995668031;0.7851176397866629;0.3300003794645578;0.8516625797391613
40.925057;1.0616426010812876;-3.592487517868603e-10;-2.303023856547054e-09;-2.1061015094687154e-09;-4.173793588250078e-09;1.061645767852161;10.000003061945545;0.8335055839032283;0.015561960870922938;0.015562109490843985;0.7851175548239013;0.330000406197047;0.8516626370802688
40.935057;1.061642758327989;-3.3980257062720766e-10;-2.3169558096978255e-09;-2.1413606729862937e-09;-4.100978440389643e-09;1.0616453840032987;10.000002991382047;0.8335055686693504;0.015561962818453333;0.015562108955349496;0.7851174656608448;0.3300004305984933;0.8516626937162377
40.945057;1.0616429196051251;-3.193368964271139e-10;-2.331029994262769e-09;-2.1733131183052956e-09;-4.026834338851614e-09;1.0616449896756603;10.000003026702696;0.8335055493419614;0.015561964735450724;0.015562108353350687;0.7851173724904134;0.33000045250068183;0.851662749988004
40.955057;1.061643084683066;-2.9797192143745377e-10;-2.3451579979331974e-09;-2.2018238983315107e-09;-3.9513619347968344e-09;1.0616445858057877;10.00000316806226;0.833505526329825;0.015561966620707671;0.015562107689158954;0.7851172755184248;0.33000047176925223;0.8516628060248873
40.965057;1.0616432533580729;-2.7585991292268846e-10;-2.3592533436450492e-09;-2.2267971351802596e-09;-3.874511122367995e-09;1.0616441732803878;10.000003414782073;0.833505499965209;0.015561968474359127;0.015562106967960591;0.7851171749024858;0.33000048830140377;0.851662861747618
40.975057;1.0616434253497504;-2.531599555286342e-10;-2.3732249589193807e-09;-2.248170854082772e-09;-3.796213492417119e-09;1.0616437530401681;10.000003765191048;0.8335054704927167;0.01556197029679151;0.015562106194630611;0.7851170707134448;0.33000050204177583;0.8516629169361206
40.985057;1.061643600215173;-2.300136077090578e-10;-2.386975376083138e-09;-2.265908436996786e-09;-3.7164015291540636e-09;1.061643326191616;10.000004216428707;0.8335054380603917;0.01556197208802097;0.015562105373083661;0.7851169629637772;0.33000051297537997;0.851662971290269
40.995057;1.0616437773278546;-2.0654095605275238e-10;-2.4004214141914194e-09;-2.2800003655356547e-09;-3.6350246110785494e-09;1.0616428939748268;10.000004764410273;0.8335054027348965;0.015561973847162817;0.015562104506705218;0.7851168517219834;0.33000052108812794;0.8516630244404618
41.005057;1.0616439559530473;-1.8285798705207346e-10;-2.4135232357260464e-09;-2.290468778274774e-09;-3.5520622173999002e-09;1.0616424575982213;10.000005404116925;0.8335053645360562;0.015561975572050857;0.01556210359890462;0.7851167372313429;0.3300005263540948;0.8516630759598991
41.015057;1.061644135398595;-1.590929933992571e-10;-2.4262779954213496e-09;-2.297368589169869e-09;-3.467523968519141e-09;1.0616420181373356;10.000006130114482;0.8335053234754971;0.015561977259542744;0.015562102652919959;0.7851166198897904;0.33000052876220654;0.8516631254009293
41.025057;1.0616443150727475;-1.3540742804172445e-10;-2.438674877160049e-09;-2.3007809277264037e-09;-3.381454189106201e-09;1.0616415765980043;10.00000693682662;0.833505279611357;0.015561978905878555;0.015562101670969549;0.7851165001141313;0.33000052832300963;0.8516631723105772
41.035057;1.0616444943897443;-1.1202483926996414e-10;-2.450664488811957e-09;-2.300797845941428e-09;-3.293936070535291e-09;1.0616411340289578;10.00000781838458;0.8335052330599121;0.015561980505956183;0.015562100654341217;0.7851163782680197;0.33000052504297717;0.851663216227566
41.045057;1.0616446727055218;-8.922365233758186e-11;-2.4621715649334027e-09;-2.297524617622376e-09;-3.2050728230531933e-09;1.0616406915338774;10.00000876883402;0.8335051839457183;0.015561982051984422;0.015562099605045116;0.7851162546941128;0.3300005189082922;0.8516632567031751
41.055057;1.0616448493224482;-6.728565937301104e-11;-2.473120179515196e-09;-2.291105567852775e-09;-3.1149616099196693e-09;1.0616402501944535;10.000009782420342;0.8335051324105364;0.01556198353336023;0.015562098526755472;0.7851161297562791;0.3300005098921388;0.8516632933114235
41.065057;1.0616450234893267;-4.6457007463059705e-11;-2.4834498530861874e-09;-2.281730146104457e-09;-3.023684066425895e-09;1.061639810987821;10.000010853081223;0.8335050786501041;0.01556198493778224;0.015562097423671229;0.7851160038813747;0.33000049797310804;0.8516633256112098
41.075057;1.061645194424543;-2.694605661424527e-11;-2.493132789394208e-09;-2.2696072922340458e-09;-2.931310814206586e-09;1.061639374671899;10.000011973948123;0.833505022865297;0.015561986252720707;0.015562096298855537;0.7851158775967411;0.3300004831535447;0.8516633531298077
41.085057;1.061645361326936;-8.913486594242627e-12;-2.502182883697821e-09;-2.2549540128460293e-09;-2.837916982609805e-09;1.0616389417014038;10.000013137726025;0.8335049652266038;0.01556198746753305;0.015562095153697114;0.7851157514811381;0.33000046546634376;0.8516633753971573
41.095057;1.0616455233265347;7.56130643599652e-12;-2.510641268664606e-09;-2.2380108528557712e-09;-2.7435955715212784e-09;1.0616385123559537;10.000014337450935;0.8335049059422026;0.015561988574424214;0.015562093988689692;0.7851156260480028;0.3300004449765848;0.8516633919610118
41.105057;1.0616456794505473;2.2482735358984157e-11;-2.5185607584100837e-09;-2.219048029413127e-09;-2.648445021456027e-09;1.0616380869912379;10.000015567020316;0.8335048453237425;0.015561989567579239;0.015562092804532215;0.7851155017015037;0.3300004217934458;0.8516634023909285
41.115057;1.0616458286549515;3.590955108617546e-11;-2.5260098473774975e-09;-2.1983435855450647e-09;-2.5525490221414817e-09;1.0616376661173414;10.000016821435732;0.8335047837767021;0.015561990443730599;0.0155620916025141;0.785115378798543;0.33000039608232606;0.8516634063283288
41.125057;1.0616459698744822;4.793726784045324e-11;-2.533078924867338e-09;-2.1761397783666853e-09;-2.455984018994575e-09;1.0616372502505529;10.000018096636046;0.833504721781022;0.015561991203642636;0.015562090384312976;0.7851152577160021;0.3300003680523029;0.8516634035499908
41.135057;1.0616461020503514;5.868299056545968e-11;-2.539866352081009e-09;-2.1526095714096047e-09;-2.3588448112114687e-09;1.0616368397684124;10.000019388584123;0.8335046598840424;0.015561991851690852;0.01556208915183814;0.7851151388650377;0.33000033791435124;0.8516633939904815
41.145057;1.061646224156487;6.826256357429702e-11;-2.546446068593501e-09;-2.12786466157124e-09;-2.2612493641112265e-09;1.0616364349213483;10.000020691867167;0.8335045986757191;0.015561992394728915;0.01556208790755932;0.785115022673064;0.3300003058455683;0.8516633776914898
41.155057;1.061646335277752;7.676590021939811e-11;-2.552836225987412e-09;-2.101990997608005e-09;-2.163314748440427e-09;1.0616360359407349;10.000021999078644;0.833504538774486;0.015561992841223215;0.015562086655228619;0.7851149095683966;0.3300002719979781;0.8516633547171589
41.165057;1.061646434702803;8.423992298262741e-11;-2.558983076420543e-09;-2.0750794068286043e-09;-2.0651322057454023e-09;1.0616356431663942;10.000023301809682;0.833504480817339;0.015561993199458652;0.01556208539991151;0.785114799959291;0.3300002365359373;0.8516633251625756
41.175057;1.0616465219322897;9.07041548849499e-11;-2.5647627234539082e-09;-2.0472302793145876e-09;-1.9667604789628532e-09;1.0616352571231744;10.000024592384685;0.8335044254163602;0.015561993475450783;0.015562084146390811;0.7851146941717547;0.33000019964624777;0.8516632892316822
41.185057;1.0616465966401203;9.618895259259292e-11;-2.570004614695853e-09;-2.018543938987406e-09;-1.868238443976597e-09;1.0616348784404366;10.000025865041433;0.8335043730732072;0.015561993672796539;0.015562082897128494;0.7851145924002766;0.3300001615100941;0.8516632472268304
41.195057;1.0616466586558628;1.0075379596045617e-10;-2.5745329550131065e-09;-1.989127413638483e-09;-1.7696056782346057e-09;1.0616345076663165;10.000027115982176;0.833504324059332;0.015561993794285392;0.015562081652364933;0.7851144947572521;0.33000012227954406;0.851663199490158
41.205057;1.0616467079316043;1.0447942028428291e-10;-2.578205552068709e-09;-1.9591085739487347e-09;-1.6709168733352633e-09;1.0616341451699973;10.000028342471861;0.8335042783702539;0.015561993843051987;0.015562080412150934;0.7851144013629686;0.3300000820699419;0.8516631464306749
41.215057;1.0616467444829631;1.074677043090396e-10;-2.5809261174618358e-09;-1.928630839171218e-09;-1.5722479992192344e-09;1.0616337911739886;10.000029541890395;0.8335042358319182;0.015561993822452639;0.015562079177233143;0.7851143123636657;0.3300000409589398;0.8516630885553526
41.225057;1.0616467683553137;1.0985852648407705e-10;-2.5826242447189916e-09;-1.8978270647644023e-09;-1.4736990727232051e-09;1.061633445783447;10.000030711247412;0.8335041962329406;0.015561993734758913;0.01556207794823429;0.7851142278796281;0.3299999990113158;0.8516630264197784
41.235057;1.0616467796321483;1.1182827294680316e-10;-2.5832308439962663e-09;-1.8667935657354347e-09;-1.3753972640296563e-09;1.0616331089616824;10.000031846719502;0.8335041593626973;0.015561993579570775;0.015562076725205385;0.785114147953837;0.32999995632612933;0.8516629605968689
41.245057;1.0616467784405987;1.1354628706291436e-10;-2.5826760072889675e-09;-1.8355841838926172e-09;-1.277488308768159e-09;1.0616327805421184;10.000032943251927;0.8335041249782372;0.015561993353924133;0.01556207550776391;0.7851140725500719;0.3299999130448047;0.8516628916747715
41.255057;1.0616467649345906;1.1512341016260785e-10;-2.5808986668453876e-09;-1.8042189861618733e-09;-1.180112452597158e-09;1.0616324602963065;10.000033994835892;0.8335040927562899;0.015561993053630398;0.015562074294565941;0.7851140015924549;0.32999986929706915;0.8516628202211682
41.265057;1.0616467393003721;1.166111377115075e-10;-2.577845140258035e-09;-1.7726995614080444e-09;-1.0833960464785614e-09;1.0616321479942892;10.000034995367;0.833504062294161;0.01556199267431493;0.015562073082588062;0.7851139349851277;0.3299998251624361;0.8516627467499649
41.275057;1.061646701800391;1.180510411049375e-10;-2.5734628837796346e-09;-1.7410247341568467e-09;-9.874754293217072e-10;1.0616318434642857;10.000035939592118;0.8335040331842004;0.015561992212749728;0.015562071867536003;0.7851138725838891;0.3299997806986782;0.8516626716882151
41.285057;1.0616466527978623;1.1950306311658022e-10;-2.5677121663257084e-09;-1.7091969084175451e-09;-8.925263592047517e-10;1.0616315466634036;10.000036823571234;0.8335040050994216;0.015561991667962785;0.015562070644871792;0.7851138141764396;0.32999973599589405;0.8516625953219568
41.295057;1.0616465926964123;1.2101618374739042e-10;-2.560581370247286e-09;-1.6772184781424495e-09;-7.987659143860888e-10;1.0616312576854519;10.00003764409808;0.8335039778331147;0.015561991040739544;0.015562069410006532;0.7851137595172758;0.3299996912044738;0.8516625177807132
41.305057;1.061646521832113;1.22600057508171e-10;-2.552079306394931e-09;-1.6450803948704107e-09;-7.064187740652782e-10;1.0616309766730585;10.000038397595638;0.8335039512823245;0.01556199033240835;0.01556206815781685;0.7851137083828017;0.3299996465208859;0.8516624390918562
41.315057;1.0616464404574297;1.2423240535818793e-10;-2.542216884154966e-09;-1.6127552156031226e-09;-6.156639516746012e-10;1.0616307037331705;10.000039079724505;0.8335039253979273;0.015561989543851185;0.015562066882976514;0.785113660594638;0.32999960216470176;0.8516623592931092
41.325057;1.0616463488320833;1.2586692288091535e-10;-2.530997440043962e-09;-1.580206642684871e-09;-5.265964989985372e-10;1.0616304389448665;10.000039686108472;0.8335039001335316;0.015561988674820079;0.015562065581450495;0.785113616004243;0.32999955837972755;0.8516622785429335
41.335057;1.0616462472494832;1.274346574445881e-10;-2.518418218727755e-09;-1.547406417822405e-09;-4.3923594327386546e-10;1.0616301824304966;10.000040213442134;0.8335038754117525;0.015561987724356262;0.015562064251544586;0.7851135744645508;0.32999951543931255;0.851662197119292
41.345057;1.0616461359526381;1.2885210802401634e-10;-2.5044781232110005e-09;-1.5143458337961985e-09;-3.535672456092212e-10;1.0616299344113476;10.00004066007613;0.8335038511170749;0.015561986691568514;0.015562062892954875;0.7851135358118357;0.32999947364497584;0.8516621153236342
41.355057;1.0616460150969471;1.3003093042074136e-10;-2.4891818276138494e-09;-1.4810375595076664e-09;-2.6957143009435876e-10;1.0616296952277804;10.000041025651267;0.8335038270821589;0.01556198557495397;0.01556206150507316;0.7851134998781847;0.32999943332227816;0.8516620334096259
41.365057;1.061645884834589;1.3087671316058758e-10;-2.4725329728197468e-09;-1.447510080226409e-09;-1.8723650275135235e-10;1.0616294653378464;10.000041310074977;0.8335038030566263;0.01556198437175754;0.015562060086871901;0.7851134665307201;0.32999939479920565;0.8516619515769044
41.375057;1.0616457453720252;1.3128464363328323e-10;-2.4545234078171097e-09;-1.4138027329367865e-09;-1.0656517898242793e-10;1.0616292452473886;10.00004151300577;0.8335037787188807;0.015561983079464468;0.015562058637213397;0.7851134357113742;0.32999935838166705;0.8516618699865293
41.385057;1.0616455968908198;1.3116331979517257e-10;-2.435131242255323e-09;-1.3799633117980592e-09;-2.7574723493953033e-11;1.061629035398747;10.000041634458448;0.8335037537149035;0.01556198169801054;0.015562057154144836;0.7851134074672554;0.3299993243494207;0.8516617887492266
41.395057;1.0616454395251316;1.3046682253914033e-10;-2.4143239230544646e-09;-1.346050531843216e-09;4.9716791793535816e-11;1.0616288361506891;10.000041675447326;0.833503727673698;0.015561980230242987;0.015562055634852775;0.7851133819499244;0.32999929295243224;0.8516617079111973
41.405057;1.061645273492038;1.291870016230186e-10;-2.3920641661228422e-09;-1.3121487585725368e-09;1.2529031766339434e-10;1.0616286478473986;10.00004163779431;0.833503700266239;0.01556197868070035;0.015562054076253422;0.7851133593795169;0.3299992644026719;0.8516616274985427
41.415057;1.0616450991638084;1.2732138828818554e-10;-2.3683251087131875e-09;-1.2783797635059304e-09;1.9910050716142614e-10;1.0616284708560686;10.000041523891557;0.8335036713096593;0.015561977054643182;0.015562052475165861;0.7851133400212764;0.3299992388813725;0.8516615475657283
41.425057;1.061644917042671;1.24858162941699e-10;-2.3431048082723436e-09;-1.2448944450150056e-09;2.7106224831307344e-10;1.061628305513027;10.000041337051398;0.8335036407921045;0.015561975357231705;0.01556205082911124;0.7851133241607466;0.32999921654278097;0.8516614681553806
41.435057;1.0616447277245051;1.2177946626131807e-10;-2.3164314200084184e-09;-1.211857328311559e-09;3.410666211738875e-10;1.0616281520095392;10.000041081506376;0.8335036088162653;0.015561973592128565;0.015562049137364692;0.7851133120326624;0.32999919749456796;0.8516613892479465
41.445057;1.061644531803556;1.180647517176171e-10;-2.2883580268796488e-09;-1.1794306324258683e-09;4.090033570108647e-10;1.061628010329865;10.000040761305538;0.8335035755391011;0.015561971761157;0.015562047400726645;0.7851133037769793;0.32999918177920523;0.8516613108193722
41.455057;1.0616443297576388;1.1369144490894103e-10;-2.2589484790003884e-09;-1.1477656504342914e-09;4.747808421350017e-10;1.0616278803058377;10.000040379233141;0.8335035411253794;0.015561969865591082;0.015562045620998164;0.7851132994863176;0.32999916937772783;0.851661232917923
41.465057;1.0616441219237978;1.0864311782295952e-10;-2.2282708963114106e-09;-1.1170153476464655e-09;5.383323059827763e-10;1.0616277616995178;10.00003993709543;0.8335035057598632;0.015561967907638656;0.01556204380155653;0.7851132992615256;0.3299991602329863;0.8516611556449909
41.475057;1.0616439085150442;1.0292466309873312e-10;-2.196397482725353e-09;-1.0873323003651375e-09;5.995939086790679e-10;1.0616276542493686;10.000039436840526;0.833503469706104;0.015561965891068504;0.01556204194763508;0.7851133032112362;0.32999915427883425;0.8516610791454582
41.485057;1.0616436895998556;9.656498683579173e-11;-2.1633930511868314e-09;-1.0588268160395091e-09;6.584871957065338e-10;1.0616275576911138;10.000038881101595;0.8335034332804955;0.015561963820577465;0.015562040065327338;0.7851133114504909;0.32999915145237674;0.8516610036866101
41.495057;1.0616434650869668;8.961551735821819e-11;-2.129310968757255e-09;-1.0315391519991591e-09;7.149285016213724e-10;1.0616274717319731;10.000038273021127;0.8335033967293717;0.015561961701272808;0.015562038160660471;0.7851133241447733;0.3299991516708573;0.8516609296683835
41.505057;1.0616432347252602;8.217054773896821e-11;-2.0942191938372654e-09;-1.0054548766841929e-09;7.688428747043588e-10;1.0616273960185518;10.000037616089182;0.8335033601604724;0.015561959539434657;0.01556203623930775;0.7851133415714971;0.3299991547878334;0.8516608574803016
41.515057;1.061642998129892;7.437476995260256e-11;-2.0582276979304817e-09;-9.80522866412917e-10;8.201739283448424e-10;1.0616273302003305;10.000036913858525;0.8335033235964403;0.01556195734284097;0.015562034306872313;0.7851133641378787;0.32999916057733564;0.8516607873837723
41.525057;1.0616427549129441;6.638101314683114e-11;-2.021482216914809e-09;-9.566615128712543e-10;8.68889863684591e-10;1.061627274032155;10.000036169416429;0.8335032870403333;0.015561955120217016;0.015562032369512004;0.7851133923252887;0.3299991687552074;0.8516607195374737
41.535057;1.0616425047895177;5.830934886447323e-11;-1.984142916278553e-09;-9.337736448891894e-10;9.149710194528554e-10;1.0616272273790341;10.000035385556039;0.8335032504495271;0.015561952880869515;0.015562030433509665;0.7851134265990766;0.3299991789874652;0.8516606540559806
41.545057;1.0616422475137073;5.026012246416699e-11;-1.9463761335532424e-09;-9.117684600805915e-10;9.583871380740964e-10;1.0616271901797913;10.000034565591465;0.8335032136999181;0.01556195063373364;0.01556202850420364;0.7851134673538145;0.32999919087538493;0.8516605910292914
41.555057;1.0616419828322892;4.2351611804675226e-11;-1.9083461259646e-09;-8.905715626989104e-10;9.991020618830126e-10;1.061627162461561;10.000033713359823;0.8335031766630864;0.015561948386336004;0.015562026586192526;0.7851135149217847;0.3299992039652491;0.8516605304984026
41.565057;1.0616417105602798;3.472959840871847e-11;-1.870186588706786e-09;-8.70122304809995e-10;1.0371027920664104e-09;1.061627144307038;10.000032832453682;0.8335031393095567;0.015561946145547007;0.0155620246834573;0.7851135695688042;0.32999921780415536;0.8516604723603116
41.575057;1.061641430608816;2.7543638973734262e-11;-1.8319641982835382e-09;-8.503801593321617e-10;1.0724098734465033e-09;1.0616271356927507;10.000031925691717;0.8335031017179013;0.015561943919292973;0.015562022798262352;0.7851136314295722;0.3299992319942571;0.8516604162990635
41.585057;1.0616411429414434;2.0933102380153488e-11;-1.7936649590127514e-09;-8.313314727444368e-10;1.1050672609468017e-09;1.0616271363559575;10.00003099507124;0.8335030640597175;0.015561941716865778;0.01556202093099026;0.7851137004659615;0.3299992461983592;0.8516603618390761
41.595057;1.0616408475702968;1.5032245432842136e-11;-1.7552121536267015e-09;-8.129684757166464e-10;1.1351250905272141e-09;1.0616271458764186;10.000030042822656;0.8335030265773508;0.015561939547467249;0.015562019081132155;0.7851137764606956;0.32999926013078645;0.8516603084176982
41.605057;1.0616405445769181;9.948691647252336e-12;-1.7164969234777392e-09;-7.952573819932877e-10;1.1626248523523928e-09;1.0616271638480277;10.000029072835444;0.8335029894982819;0.015561937419272157;0.015562017248001327;0.7851138590068728;0.32999927357097236;0.8516602553810699
41.615057;1.061640234110035;5.7253587244445904e-12;-1.6773975796305631e-09;-7.781296562511915e-10;1.1876190259080408e-09;1.0616271898967986;10.000028090666135;0.8335029529859687;0.015561935340323298;0.015562015430715241;0.7851139475585933;0.32999928636689047;0.8516602019863836
41.625057;1.0616399163642205;2.3438673051248854e-12;-1.6377848790890435e-09;-7.615053182510757e-10;1.2101965193312867e-09;1.0616272235716155;10.000027102567076;0.8335029171549996;0.015561933319655599;0.015562013627505597;0.7851140415315302;0.32999929841312015;0.8516601475085439
