time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.635057;1.0616395915270476;-2.410016955787513e-13;-1.5975354423720072e-09;-7.453318010053511e-10;1.230456470853005e-09;1.0616272643198357;10.000026114278887;0.8335028820388961;0.01556193136741998;0.015562011836056044;0.7851141403509047;0.32999930964155094;0.8516600913675124
41.645057;1.0616392597372184;-2.0807288338430057e-12;-1.5565528828464823e-09;-7.296098792783148e-10;1.248462410203824e-09;1.0616273116072301;10.000025129605937;0.8335028475613601;0.015561929494175262;0.015562010055687145;0.7851142434554086;0.3299993200284813;0.8516600331329958
41.655057;1.0616389211644568;-3.227460059211427e-12;-1.5147700994686882e-09;-7.14387081980229e-10;1.264223123832743e-09;1.0616273650183017;10.000024150008226;0.8335028136158124;0.015561927709842913;0.015562008289082014;0.7851143503025002;0.3299993295904698;0.8516599724370365
41.665057;1.0616385761532559;-3.737116640320698e-12;-1.472137760691404e-09;-6.997258490846334e-10;1.2776976758082503e-09;1.0616274242342765;10.000023175583825;0.8335027801802022;0.015561926023061655;0.015562006541811777;0.785114460368781;0.32999933837668843;0.8516599089122477
41.675057;1.0616382252239343;-3.6818768842272586e-12;-1.4286288950499183e-09;-6.856780985024538e-10;1.2888224305853512e-09;1.0616274889809416;10.000022205562672;0.8335027473523409;0.015561924441020265;0.015562004820381434;0.7851145731612199;0.3299993464689048;0.8516598421905978
41.685057;1.0616378689446901;-3.152479433952468e-12;-1.3842491507900888e-09;-6.722836571571179e-10;1.297548594952968e-09;1.061627559040188;10.000021238152074;0.8335027153271815;0.015561922969719054;0.015562003130624462;0.7851146882648391;0.3299993539748085;0.8516597719421194
41.695057;1.061637507876987;-2.242400566701434e-12;-1.3390218914951785e-09;-6.595798450654534e-10;1.3038568193149391e-09;1.0616276342705049;10.000020271094305;0.8335026843919545;0.015561921614847578;0.015562001477197319;0.7851148053925864;0.3299993610108749;0.8516596979213144
41.705057;1.0616371426367068;-1.0365362678794617e-12;-1.2929660452069143e-09;-6.476062662382475e-10;1.3077404961750792e-09;1.0616277145435757;10.000019302439105;0.8335026549462333;0.01556192038198201;0.0155619998627904;0.7851149243717975;0.32999936768376553;0.8516596199620148
41.715057;1.061636773957553;3.949535820620119e-13;-1.2460815766735257e-09;-6.364014749603671e-10;1.3091847131138671e-09;1.0616277996613324;10.000018331126016;0.8335026275274049;0.015561919275177345;0.015561998286798575;0.7851150450716531;0.329999374076708;0.8516595379209002
41.725057;1.0616364026808733;2.01592532670166e-12;-1.1983212451780698e-09;-6.259938467139249e-10;1.3081604576987785e-09;1.0616278893435251;10.000017357337951;0.8335026027990371;0.015561918296342006;0.01556199674555945;0.7851151673454203;0.3299993802546972;0.8516594516481264
41.735057;1.0616360296803766;3.839592889536405e-12;-1.1495658159468303e-09;-6.163957148208629e-10;1.304622930679286e-09;1.0616279832341022;10.000016381907768;0.8335025814785643;0.015561917446460835;0.015561995234222968;0.7851152910233571;0.3299993862937556;0.85165936098358
41.745057;1.0616356557744355;5.923328251997918e-12;-1.0996370180003813e-09;-6.07619486699014e-10;1.298500317824918e-09;1.0616280809119563;10.000015405656242;0.8335025642486387;0.015561916725678984;0.015561993747770156;0.7851154159311692;0.3299993923024411;0.8516592657338465
41.755057;1.0616352816928645;8.353311380521718e-12;-1.048337431229216e-09;-5.997133143894225e-10;1.289685145131024e-09;1.0616281819264795;10.000014429738687;0.8335025516817877;0.015561916131944756;0.015561992280854793;0.7851155418896331;0.3299993984184664;0.8516591656436786
41.765057;1.061634908139877;1.122406790561409e-11;-9.95487939909854e-10;-5.927801717474411e-10;1.2780439161137716e-09;1.061628285818494;10.000013456063432;0.8335025442317785;0.015561915660712699;0.01556199082797078;0.7851156686835526;0.32999940480703915;0.8516590604031986
41.775057;1.0616345358886863;1.461229417799928e-11;-9.4094701948151e-10;-5.869591566440314e-10;1.2634342750542456e-09;1.0616283921380805;10.0000124870471;0.8335025423092278;0.01556191530560519;0.015561989383845053;0.7851157960572062;0.3299994116610613;0.8516589497199308
41.785057;1.061634165785918;1.8551766229463545e-11;-8.846156373707564e-10;-5.823986746054375e-10;1.2457130738241764e-09;1.0616285004668367;10.000011525272534;0.8335025463116295;0.015561915059177315;0.015561987943896377;0.7851159237516123;0.3299994191865373;0.8516588334045715
41.795057;1.0616337986474351;2.3020959202215516e-11;-8.26441563778715e-10;-5.79256612749282e-10;1.2247479771875398e-09;1.0616286104740678;10.000010573569723;0.8335025565639961;0.01556191491338516;0.015561986504987513;0.7851160515138357;0.329999427584746;0.851658711384188
41.805057;1.0616334351538825;2.7942493248143777e-11;-7.664336508925584e-10;-5.777092561285124e-10;1.2004485527225906e-09;1.0616287220135703;10.000009634995921;0.8335025733020849;0.015561914859777565;0.015561985065506424;0.7851161790819884;0.32999943703242923;0.8516585836342986
41.815057;1.0616330758742225;3.319021008137636e-11;-7.046828556305309e-10;-5.779407928110128e-10;1.1727989745607836e-09;1.0616288350737746;10.000008711995862;0.8335025967194483;0.015561914890761827;0.015561983624955967;0.785116306187143;0.3299994476626857;0.851658450085035
41.825057;1.0616327213889472;3.86155846325843e-11;-6.413673659115321e-10;-5.801264064826208e-10;1.141861343652097e-09;1.0616289495937634;10.000007805525698;0.8335026269692822;0.015561915001036833;0.015561982184156498;0.7851164325198607;0.32999945957047516;0.8516583105705489
41.835057;1.0616323723124614;4.409776202753288e-11;-5.767258688835528e-10;-5.844199091374944e-10;1.1077497406511176e-09;1.0616290654252425;10.000006915473982;0.8335026641377765;0.01556191518660997;0.015561980745602413;0.7851165576796186;0.3299994728328866;0.8516581648685542
41.845057;1.0616320292030688;4.9583769796171223e-11;-5.110171359006085e-10;-5.909417703517437e-10;1.0706015107273107e-09;1.061629182408533;10.00000604183474;0.8335027082669522;0.015561915442753779;0.015561979312767073;0.7851166812143072;0.329999487515608;0.8516580127865804
41.855057;1.0616316925870741;5.5076806496774926e-11;-4.445004894279451e-10;-5.997737769143267e-10;1.0305569502389254e-09;1.0616293003699346;10.000005185189737;0.8335027593954034;0.015561915764221794;0.015561977888351886;0.7851168026938894;0.32999950367695247;0.8516578541901706
41.865057;1.0616313630776995;6.058213754363658e-11;-3.7743551553830006e-10;-6.109617901721525e-10;9.877566777624696e-10;1.061629419108984;10.000004346695809;0.833502817601879;0.015561916147355023;0.015561976473326968;0.7851169217010926;0.3299995213724278;0.851657688979486
41.875057;1.0616310413761811;6.606190768418481e-11;-3.1007816766585693e-10;-6.245248291753215e-10;9.423628947247697e-10;1.0616295384487362;10.000003528464497;0.8335028830872886;0.015561916591353949;0.015561975067614793;0.7851170377952224;0.329999540631915;0.8516575171017151
41.885057;1.0616307282015767;7.143229145273001e-11;-2.4268190278792144e-10;-6.404691729113055e-10;8.945729451249518e-10;1.0616296582730929;10.000002734110119;0.8335029562246571;0.01556191709809311;0.015561973671513544;0.7851171505396715;0.3299995614376086;0.8516573385792596
41.895057;1.0616304242977956;7.658765403111567e-11;-1.7550246551695362e-10;-6.587957172773086e-10;8.446025738144923e-10;1.0616297784912736;10.000001968481467;0.833503037483727;0.015561917671450022;0.015561972287476442;0.7851172595468927;0.329999583739836;0.8516571535034323
41.905057;1.061630130453909;8.141153316812867e-11;-1.0878221236332145e-10;-6.795012481792339e-10;7.926570830762713e-10;1.0616298989723674;10.000001236637464;0.8335031272833452;0.015561918316709897;0.015561970921510649;0.7851173644793159;0.3299996074679957;0.8516569620169873
41.915057;1.0616298474266364;8.576293713101515e-11;-4.272437551421464e-11;-7.025817214022911e-10;7.389064627055384e-10;1.0616300195904063;10.000000543486085;0.8335032258825925;0.015561919040283891;0.015561969583213356;0.7851174650260806;0.3299996325216341;0.8516567643125665
41.925057;1.0616295758085266;8.94677223700843e-11;2.2511962269265542e-11;-7.280291590697624e-10;6.834757414672078e-10;1.061630140336819;9.999999894114685;0.8335033333767398;0.015561919849469627;0.015561968284321962;0.7851175608765378;0.3299996587740161;0.851656560656494
41.935057;1.0616293159606058;9.23289297760021e-11;8.679138152394006e-11;-7.558268433464561e-10;6.264645076784893e-10;1.0616302612752941;9.999999293555986;0.8335034498086477;0.015561920751953659;0.015561967036244103;0.7851176517171193;0.3299996860747752;0.8516563514255983
41.945057;1.061629068072861;9.412929378208862e-11;1.4997421407509677e-10;-7.859608967333338e-10;5.679769412949433e-10;1.0616303823917337;9.999998746179813;0.8335035752759101;0.0155619217546516;0.015561965848206143;0.7851177372573721;0.32999971425106484;0.8516561370936008
41.955057;1.061628832304573;9.461370909431098e-11;2.1189712481341794e-10;-8.184335050461715e-10;5.081331861583914e-10;1.0616305035471647;9.999998255579692;0.8335037099156786;0.015561922861760209;0.015561964727337925;0.7851178172337797;0.3299997431318972;0.8516559181175748
41.965057;1.0616286088655207;9.347764502307314e-11;2.723758365795722e-10;-8.532570280068601e-10;4.4706380863634625e-10;1.0616306244864586;9.999997824940893;0.8335038538560773;0.015561924073867838;0.01556196367968123;0.7851178914125382;0.32999977256791646;0.8516556948206221
41.975057;1.061628397959833;9.038803071125503e-11;3.312364318875234e-10;-8.904349517450018e-10;3.8491454817082317e-10;1.0616307448216593;9.999997457757837;0.8335040072145259;0.015561925389082815;0.015561962710757278;0.7851179596311496;0.3299998024213966;0.8516554674015966
41.985057;1.0616281997035384;8.501452021633926e-11;3.8835136859956255e-10;-9.299310849933525e-10;3.2188210546073825e-10;1.061630864086254;9.999997158822874;0.833504170075753;0.015561926804347224;0.015561961825287353;0.7851180218291645;0.3299998325522229;0.8516552360242661
41.995057;1.0616280141695902;7.703670536306705e-11;4.436495672049899e-10;-9.716431738193921e-10;2.5823643355496435e-10;1.0616309818076273;9.999996934712525;0.8335043424541047;0.015561928315851565;0.015561961026455389;0.7851180780444089;0.3299998628147855;0.8516550008617444
42.005057;1.0616278415213367;6.615442986006015e-11;4.971026478600232e-10;-1.0154245960108555e-09;1.9428989322653767e-10;1.0616310974732264;9.99999679304043;0.8335045242798089;0.015561929919055037;0.015561960315992225;0.7851181283843582;0.3299998930620537;0.8516547620431305
42.015057;1.061627682084971;5.212703937711435e-11;5.487068945430753e-10;-1.0611508023649251e-09;1.3035954697508383e-10;1.0616312105533217;9.999996740870007;0.8335047153848508;0.015561931609025848;0.015561959695165564;0.7851181729747265;0.3299999231555988;0.85165451954868
42.025057;1.0616275363422352;3.48064632357654e-11;5.984597849131512e-10;-1.1087632794622366e-09;6.675415760082861e-11;1.061631320647151;9.999996783361395;0.8335049155090725;0.015561933381116196;0.015561959165613419;0.7851182119235643;0.3299999529725648;0.8516542731777436
42.035057;1.0616274049041008;1.4129198126327285e-11;6.463238563599222e-10;-1.1582526623777642e-09;3.772906365463058e-12;1.0616314275371643;9.99999692323042;0.8335051243402559;0.015561935231417207;0.015561958729446752;0.7851182453428727;0.32999998240897804;0.8516540226116134
42.045057;1.0616272884630775;-9.923731735202875e-12;6.922061814689519e-10;-1.2096157403295505e-09;-5.828563266180438e-11;1.0616315311198006;9.999997160850976;0.833505341554056;0.015561937157321746;0.015561958388526942;0.7851182734246618;0.3300000113778902;0.8516537674729989
42.055057;1.0616271877357606;-3.7361507532203455e-11;7.35976137293063e-10;-1.2628293142103407e-09;-1.1911328586922974e-10;1.0616316313485967;9.999997495025411;0.8335055668200898;0.01556193915765862;0.015561958143618439;0.7851182965043726;0.33000003978697506;0.8516535073605163
42.065057;1.0616271034248739;-6.819142024195064e-11;7.774944466681818e-10;-1.3178421961391766e-09;-1.7839572650442448e-10;1.061631728207808;9.999997924395583;0.8335057997565702;0.015561941231240224;0.015561957994136361;0.7851183150598025;0.3300000675101622;0.8516532418780354
42.075057;1.0616270361514748;-1.0242174984730832e-10;8.166267833943436e-10;-1.3745808824338907e-09;-2.358198142589332e-10;1.0616318216972853;9.99999844826571;0.8335060398841162;0.015561943375645787;0.015561957938635901;0.7851183296851187;0.3300000943930667;0.8516529706479296
42.085057;1.0616269863516212;-1.400737177036485e-10;8.532495138823157e-10;-1.4329776818415462e-09;-2.910700241944674e-10;1.0616319118434518;9.999999066176812;0.8335062866337757;0.015561945588152137;0.015561957975263253;0.7851183410595028;0.3300001202891657;0.8516526933341271
42.095057;1.0616269542200258;-1.811711425019678e-10;8.87263557242924e-10;-1.4929928224671501e-09;-3.4382592851642175e-10;1.061631998723196;9.999999777438878;0.8335065393874035;0.015561947866985396;0.015561958100842568;0.7851183498733815;0.3300001450846857;0.8516524096717861
42.105057;1.0616269397205214;-2.2570089548881529e-10;9.186074941206421e-10;-1.5545976520885188e-09;-3.937790614002448e-10;1.061632082484246;10.000000581049292;0.8335067974910476;0.015561950211070643;0.015561958309454511;0.785118356729901;0.3300001687012591;0.8516521194723596
42.115057;1.061626942629918;-2.735825990434861e-10;9.472613384461673e-10;-1.6177510368766413e-09;-4.4065960923319967e-10;1.0616321633383616;10.000001475182588;0.8335070602470109;0.015561952619601988;0.015561958592329244;0.7851183620971017;0.33000019109398;0.8516518226147451
42.125057;1.0616269625860415;-3.246618184294743e-10;9.732524540262633e-10;-1.6823983055558204e-09;-4.842521247114753e-10;1.0616322414929877;10.000002456406808;0.8335073269604326;0.015561955092313933;0.015561958938466935;0.7851183663263321;0.3300002122469955;0.8516515190197658
42.135057;1.06162699910441;-3.7871741652631374e-10;9.966433053238382e-10;-1.7484667853892258e-09;-5.243890600521122e-10;1.061632317042062;10.000003519594458;0.8335075969773037;0.015561957629407182;0.015561959335179672;0.7851183696799556;0.33000023216981894;0.8516512086437071
42.145057;1.0616270515732162;-4.3548499084981623e-10;1.0174906256154982e-09;-1.8158411344678662e-09;-5.609320579437203e-10;1.0616323898830395;10.000004658614966;0.8335078696119184;0.015561960231162788;0.015561959769157328;0.7851183723605905;0.3300002509029402;0.8516508915406888
42.155057;1.061627119297866;-4.94694357215609e-10;1.035826445909106e-09;-1.8843463725615502e-09;-5.937732178950622e-10;1.0616324597351436;10.000005866930634;0.8335081440994062;0.015561962897880156;0.015561960227717175;0.7851183745605025;0.3300002685210744;0.8516505679252014
42.165057;1.0616272015586448;-5.560974120776073e-10;1.0516745356106696e-09;-1.953765138013933e-09;-6.228549909335284e-10;1.0616325262720863;10.000007137614;0.8335084196606155;0.0155619656300631;0.015561960699682043;0.7851183765001505;0.3300002851245647;0.8516502381554188
42.175057;1.0616272975809156;-6.194619394923584e-10;1.0650569126842626e-09;-2.0238687681333446e-09;-6.48175013340051e-10;1.0616325892695972;10.000008463026026;0.8335086955369923;0.01556196842835887;0.015561961176213493;0.7851183784172009;0.33000030082420856;0.8516499026820005
42.185057;1.0616274064886508;-6.845491430589472e-10;1.0759869582387294e-09;-2.094422469891696e-09;-6.697795030198439e-10;1.0616326486308327;10.00000983489972;0.8335089709625633;0.015561971292716657;0.015561961651386992;0.7851183804853592;0.33000031572385174;0.8516495620401807
42.195057;1.0616275273369522;-7.511068017828409e-10;1.084476485049464e-09;-2.165169722867075e-09;-6.877637516988673e-10;1.0616327042989688;10.000011245354093;0.8335092451653057;0.015561974221899647;0.015561962122340775;0.7851183827165105;0.33000032992372347;0.8516492168673714
42.205057;1.0616276591768044;-8.188744951596376e-10;1.0905469831109718e-09;-2.235840414322446e-09;-7.022720575678572e-10;1.0616327562640033;10.000012687853554;0.8335095174038466;0.01556197721434113;0.015561962589227018;0.7851183849615765;0.3300003435535957;0.8516488678956986
42.215057;1.061627801087718;-8.875969709689671e-10;1.0942292067635535e-09;-2.3061871252949616e-09;-7.134876917019065e-10;1.061632804694055;10.000014157209264;0.8335097869910932;0.015561980268439534;0.015561963054761423;0.7851183869935269;0.3300003567927758;0.8516485159381698
42.225057;1.0616279522176053;-9.570314123880657e-10;1.0955564894040585e-09;-2.376005893321471e-09;-7.216124627173526e-10;1.0616328499497947;10.000015649183933;0.8335100532673997;0.01556198338117253;0.015561963523440074;0.7851183885436049;0.33000036985440667;0.8516481618948506
42.235057;1.061628111859878;-1.0269295988071716e-09;1.0945674177693166e-09;-2.445124874086615e-09;-7.268437395447291e-10;1.0616328924534846;10.000017159873254;0.8335103155639662;0.015561986546776912;0.01556196400077465;0.7851183892988206;0.33000038295902817;0.8516478067359019
42.245057;1.0616282794535552;-1.09702310413391e-09;1.0913286664918313e-09;-2.513376623377378e-09;-7.293656395276765e-10;1.0616329326053324;10.000018684847285;0.8335105732321034;0.015561989756823977;0.01556196449267709;0.7851183889491024;0.33000039632079425;0.8516474514372107
42.255057;1.061628454477812;-1.1670238347161437e-09;1.0859579419025412e-09;-2.5805775844139993e-09;-7.293548448442842e-10;1.06163297081837;10.000020219064083;0.833510825707326;0.015561993001179808;0.015561965005303015;0.7851183872481553;0.33000041014195347;0.8516470969199911
42.265057;1.0616286363648746;-1.2366386509826018e-09;1.0786274491207865e-09;-2.6465437099489994e-09;-7.269889648889723e-10;1.0616330076049825;10.00002175782726;0.8335110725368359;0.01556199626945202;0.015561965544893622;0.7851183840134666;0.3300004246058191;0.8516467439972769
42.275057;1.0616288244632457;-1.3056108903411843e-09;1.0695508033999412e-09;-2.711127784642635e-09;-7.224641679314069e-10;1.061633043586825;10.000023297513978;0.8335113133638806;0.015561999553377564;0.015561966116727268;0.7851183790769817;0.3300004398920543;0.8516463933131472
42.285057;1.0616290180312629;-1.3737413786581764e-09;1.058951204311655e-09;-2.774231352614575e-09;-7.160146863906469e-10;1.0616330794033584;10.000024835166162;0.8335115478816173;0.015562002848556881;0.015561966724135913;0.7851183722428812;0.330000456217025;0.8516460453127168
42.295057;1.061629216268366;-1.4408531206874488e-09;1.047018457111914e-09;-2.835786616209005e-09;-7.079013179287211e-10;1.061633115629738;10.000026367328857;0.833511775782675;0.01556200615390851;0.015561967368591636;0.7851183632767074;0.3300004738425902;0.8516457002539924
42.305057;1.0616294183482087;-1.506752243413576e-09;1.0338806455730648e-09;-2.8957289903894587e-09;-6.983838197836198e-10;1.0616331527324212;10.000027889465;0.8335119967740482;0.015562009470574414;0.015561968050119107;0.7851183519085041;0.33000049302683043;0.8516453582655472
42.315057;1.061629623448215;-1.5712258433366527e-09;1.0196049219900932e-09;-2.9539777483766658e-09;-6.877137503468202e-10;1.0616331910394003;10.000029396630099;0.8335122106458355;0.015562012801113497;0.015561968767822431;0.7851183378319377;0.3300005139715113;0.8516450194073288
42.325057;1.061629830817061;-1.6340646822510883e-09;1.0042168793665418e-09;-3.0104510764541562e-09;-6.761269959238527e-10;1.061633230748223;10.00003088405189;0.8335124172914338;0.015562016148701464;0.015561969520808717;0.7851183206954452;0.33000053681705016;0.8516446836829771
42.335057;1.0616300398160663;-1.6950864456707094e-09;9.877178065955797e-10;-3.0651054355218645e-09;-6.638214403500243e-10;1.061633271929;10.000032346823327;0.8335126166756769;0.015562019516818015;0.015561970308578848;0.7851183000952712;0.33000056166744735;0.8516443510900563
42.345057;1.061630249867176;-1.7541392513396739e-09;9.700965283881991e-10;-3.1179561203943864e-09;-6.509487219350199e-10;1.0616333144630459;10.000033779630597;0.8335128087983668;0.015562022908324842;0.015561971130296592;0.7851182755758308;0.3300005886084624;0.851644021723265
42.355057;1.0616304604161542;-1.811078726597436e-09;9.513461658324874e-10;-3.169071401846837e-09;-6.376247401748313e-10;1.0616333580194708;10.000035176673173;0.8335129936370397;0.015562026323907671;0.015561971984108426;0.7851182466689239;0.33000061769876354;0.8516436957837663
42.365057;1.0616306709908383;-1.8657352083286735e-09;9.314840672831124e-10;-3.2185496130291697e-09;-6.239457781979296e-10;1.06163340218068;10.000036531726302;0.8335131710884914;0.015562029761840698;0.015561972867559335;0.7851182129813352;0.33000064894476216;0.8516433735055007
42.375057;1.0616308812535646;-1.9179052671721762e-09;9.105560660010173e-10;-3.266481427264305e-09;-6.100032102235186e-10;1.06163344662093;10.00003783881412;0.8335133409514742;0.015562033218593757;0.015561973778545428;0.7851181742617586;0.33000068229136476;0.8516430551557529
42.385057;1.0616310909472693;-1.967383269775349e-09;8.886136048082427e-10;-3.312911870906798e-09;-5.958878908057008e-10;1.061633491172442;10.000039092927056;0.8335135029287934;0.015562036689077591;0.015561974715559737;0.7851181304151188;0.33000071763832844;0.8516427411006829
42.395057;1.0616312998022241;-2.0140030186388674e-09;8.656807300195146e-10;-3.3578275071650085e-09;-5.816910377611258e-10;1.0616335357523201;10.000040290120534;0.8335136566202034;0.015562040166987565;0.015561975676969467;0.7851180814492705;0.3300007548712122;0.8516424317997778
42.405057;1.061631507515396;-2.057639236828312e-09;8.417306007316551e-10;-3.4011813847508986e-09;-5.675032704759652e-10;1.0616335802724937;10.000041427551569;0.8335138015206853;0.015562043645021922;0.01556197666023421;0.7851180273761599;0.33000079388368975;0.8516421277203813
42.415057;1.0616317137508933;-2.0981704566818274e-09;8.166827156163573e-10;-3.442929493744718e-09;-5.534056315568225e-10;1.0616336246101756;10.00004250386991;0.8335139370760614;0.015562047114902442;0.015561977661635992;0.7851179681832736;0.33000083458065516;0.8516418292922081
42.425057;1.0616319181100788;-2.135464137630514e-09;7.904275782748404e-10;-3.4830454499582076e-09;-5.394670516615295e-10;1.0616336686116628;10.00004351940967;0.8335140627761135;0.015562050567938135;0.015561978676835373;0.7851179038777844;0.3300008768737665;0.8516415369718132
42.435057;1.0616321201625964;-2.169394770698508e-09;7.628554964560317e-10;-3.5215083559128815e-09;-5.257362582609093e-10;1.0616337121364772;10.000044475727762;0.8335141781569586;0.015562053995362028;0.015561979702260713;0.7851178345104515;0.33000092066327436;0.8516412513345675
42.445057;1.0616323195358155;-2.1998518247395595e-09;7.338640899035094e-10;-3.5582795950641137e-09;-5.122106477340623e-10;1.0616337551041217;10.000045374902403;0.8335142827201114;0.015562057387669484;0.015561980735954963;0.7851177602066101;0.3300009658117666;0.8516409730583162
42.455057;1.0616325159080744;-2.226744179315457e-09;7.033604315762673e-10;-3.593293928275492e-09;-4.9883230318659e-10;1.0616337974512702;10.000046219239632;0.8335143759268188;0.015562060734170144;0.015561981777351007;0.7851176812290908;0.3300010121463778;0.85164070282871
42.465057;1.0616327088844835;-2.2500216346069668e-09;6.712749193499433e-10;-3.6264712472291453e-09;-4.855374920326434e-10;1.061633839083151;10.000047011294821;0.8335144572789717;0.015562064023649062;0.015561982827239041;0.7851175979748746;0.33000105948611885;0.8516404412828059
42.475057;1.0616328979377674;-2.2696925642019957e-09;6.375620442479653e-10;-3.65773675711156e-09;-4.722991172886763e-10;1.0616338799113292;10.00004775348007;0.8335145263678378;0.015562067244813658;0.015561983888166936;0.7851175109001295;0.33000110765652885;0.8516401889812761
42.485057;1.0616330824892743;-2.2858234484124027e-09;6.021740968704525e-10;-3.6870379392610184e-09;-4.5911863848635497e-10;1.0616339198590692;10.000048447210858;0.8335145828402926;0.015562070385468287;0.015561984964480538;0.7851174204728956;0.3300011564949339;0.8516399463868929
42.495057;1.0616332620097384;-2.298527123154128e-09;5.650468845082079e-10;-3.7143446492748422e-09;-4.459918801780455e-10;1.0616339588179453;10.000049092607588;0.833514626334525;0.015562073432174403;0.015561986061337109;0.7851173271442915;0.33000120587286974;0.8516397138639191
42.505057;1.0616334360781596;-2.307946035357902e-09;5.261112289078209e-10;-3.739639769432331e-09;-4.3289192423541446e-10;1.0616339967024115;10.000049689025047;0.8335146565046909;0.015562076371580136;0.015561987182747771;0.7851172313195791;0.33000125572337513;0.851639491673132
42.515057;1.0616336043963952;-2.3142355814499494e-09;4.852988028133457e-10;-3.762915601490234e-09;-4.19778440059443e-10;1.0616340335813423;10.000050235675346;0.8335146731450365;0.015562079191334345;0.015561988330319427;0.7851171333676761;0.3300013060393559;0.8516392799786382
42.525057;1.0616337667259161;-2.3175595540104287e-09;4.4253854254202933e-10;-3.784166211325051e-09;-4.066097873808343e-10;1.061634069705759;10.000050732144084;0.8335146762620502;0.015562081879269968;0.015561989503862174;0.7851170336339758;0.3300013568437841;0.8516390788910543
42.535057;1.0616339228395306;-2.3181001542499003e-09;3.9775108271488504e-10;-3.803372190140519e-09;-3.933488176187315e-10;1.0616341053962979;10.000051178774537;0.8335146660218129;0.015562084422763356;0.015561990702663508;0.7851169324221057;0.33000140815806883;0.8516388885028998
42.545057;1.0616340725831803;-2.316058040138131e-09;3.5084733223122487e-10;-3.8204856044405485e-09;-3.799645802067315e-10;1.061634140951423;10.000051576767719;0.8335146426616364;0.015562086810015727;0.015561991925653645;0.7851168299810993;0.3300014599854724;0.8516387088711811
42.555057;1.061634215934968;-2.3116332518167285e-09;3.017525728884523e-10;-3.8354224645438145e-09;-3.664269143581591e-10;1.0616341766182886;10.00005192811089;0.8335146064608862;0.015562089031852553;0.01556199317058438;0.7851167265259706;0.3300015123078766;0.851638539955657
42.565057;1.061634352987756;-2.305011647752369e-09;2.504385141895877e-10;-3.848074851320477e-09;-3.527082430936138e-10;1.0616342125226654;10.000052235317781;0.8335145577575795;0.015562091081883157;0.015561994433615584;0.7851166222753282;0.33000156508216333;0.8516383815789845
42.575057;1.0616344839030882;-2.296364371724617e-09;1.9693030827614278e-10;-3.8583344715497304e-09;-3.388079962375521e-10;1.0616342486042603;10.000052501137878;0.8335144969516705;0.01556209295597014;0.01556199570971955;0.7851165174532201;0.3300016182489719;0.8516382334789412
42.585057;1.0616346088027795;-2.285844557740377e-09;1.4130759942544418e-10;-3.8661013590854935e-09;-3.247892099901351e-10;1.061634284659664;10.000052728850655;0.8335144244829216;0.015562094652487209;0.015561996993272043;0.7851164122254102;0.33000167175835027;0.8516380954162021
42.595057;1.0616347276089375;-2.273586010516825e-09;8.37017972875895e-11;-3.871276522353029e-09;-3.1078560679304233e-10;1.061634320398519;10.000052923216218;0.8335143407980518;0.015562096171957735;0.015561998278096317;0.7851163066375306;0.3300017255717767;0.851637967212585
42.605057;1.0616348399992002;-2.2597216728904527e-09;2.426414354885162e-11;-3.873761451507145e-09;-2.9695188724187154e-10;1.0616343554319496;10.000053091054914;0.8335142463216846;0.01556209751554066;0.015561999557888727;0.7851162006540572;0.33000177963973165;0.8516378486886228
42.615057;1.0616349455112741;-2.2444003591657087e-09;-3.685634609518013e-11;-3.873465910039091e-09;-2.834146124870833e-10;1.0616343893100957;10.000053240682018;0.8335141414466308;0.01556209868475675;0.015562000827807483;0.7851160942664958;0.33000183388740933;0.851637739591413
42.625057;1.0616350436263304;-2.227771050144115e-09;-9.94889915611337e-11;-3.870315619168067e-09;-2.702805362360224e-10;1.061634421599381;10.000053380592785;0.8335140265425328;0.015562099682992445;0.015562002084907298;0.7851159875416055;0.3300018882066694;0.8516376395778346
42.635057;1.0616351337899248;-2.2099562785451742e-09;-1.6342039883625812e-10;-3.864268679741849e-09;-2.5766394327369925e-10;1.0616344518672043;10.00005351809885;0.8335139020044199;0.015562100516049785;0.015562003326939466;0.7851158805831253;0.3300019424506398;0.8516375482712212
42.645057;1.0616352155112139;-2.191041301242885e-09;-2.284180191486365e-10;-3.855321029886701e-09;-2.4568490963694673e-10;1.0616344796692472;10.000053658664868;0.8335137683489847;0.015562101190966867;0.01556200455205757;0.7851157735186916;0.3300019964399303;0.8516374653611091
42.655057;1.0616352885129154;-2.171083334397193e-09;-2.9426291676227297e-10;-3.843472813410342e-09;-2.3444882836560527e-10;1.0616345046166222;10.00005380637275;0.8335136262206427;0.015562101715562464;0.015562005759000535;0.7851156665766741;0.33000204997831156;0.851637390642294
42.665057;1.061635352720394;-2.1501401873241224e-09;-3.60750775371275e-10;-3.828696279756989e-09;-2.240375081184833e-10;1.0616345263702947;10.000053964835056;0.8335134762481211;0.015562102099556236;0.015562006946373379;0.785115560143907;0.3300021028706387;0.8516373239777646
42.675057;1.0616354081218282;-2.1282885513089664e-09;-4.276829164539112e-10;-3.810949328029674e-09;-2.145168256112472e-10;1.0616345445447621;10.00005413784389;0.8335133189713734;0.0155621023553751;0.015562008112820287;0.7851154547049405;0.33000215493479745;0.8516372652778204
42.685057;1.0616354547250346;-2.1056054323743664e-09;-4.948712895368768e-10;-3.790213740579636e-09;-2.0594891774692182e-10;1.0616345587022136;10.000054329801348;0.8335131549431413;0.015562102497092835;0.015562009258763984;0.7851153507352255;0.3300022059997819;0.8516372145144793
42.695057;1.0616354926013083;-2.082142695314513e-09;-5.621384275403775e-10;-3.766534939681942e-09;-1.9840347427033763e-10;1.061634568454009;10.000054545805453;0.8335129847903254;0.015562102537953442;0.015562010387289866;0.78511524863224;0.33000225589241833;0.8516371717423407
42.705057;1.0616355218904203;-2.0579299177919623e-09;-6.293047930955719e-10;-3.740042385148434e-09;-1.9195365154113684e-10;1.06163457350139;10.000054791015843;0.8335128091382752;0.015562102488934854;0.015562011502954607;0.7851151486894642;0.33000230442228723;0.8516371370752989
42.715057;1.0616355427843975;-2.0329935350101137e-09;-6.961828003180178e-10;-3.7109335089067223e-09;-1.866512355298868e-10;1.061634573604476;10.000055069677243;0.8335126285605577;0.015562102360214599;0.015562012609955066;0.7851150511058893;0.330002351375016;0.8516371105729135
42.725057;1.0616355555288062;-2.007371504500903e-09;-7.625809714533901e-10;-3.679451410145837e-09;-1.8250970367633814e-10;1.0616345685926858;10.00005538488166;0.8335124435750724;0.015562102163947697;0.015562013711062896;0.7851149560066661;0.3300023965158304;0.8516370921699395
42.735057;1.0616355604395207;-1.9811159698176525e-09;-8.283126486551481e-10;-3.6458710066439497e-09;-1.7950681258066805e-10;1.0616345583930111;10.000055739613538;0.8335122545808648;0.015562101915717321;0.015562014807097761;0.7851148634591886;0.3300024395958878;0.8516370817703153
42.745057;1.0616355578902865;-1.954286581246954e-09;-8.932188372599149e-10;-3.6104801943503322e-09;-1.7758303363953726e-10;1.0616345430296679;10.000056137931585;0.8335120618077664;0.015562101633896866;0.015562015897321481;0.7851147734997663;0.33000248036425256;0.8516370793593945
42.755057;1.0616355482360955;-1.9269492423971303e-09;-9.571881686243136e-10;-3.5735639262168536e-09;-1.7663310089681797e-10;1.0616345226486141;10.00005658455633;0.8335118653539743;0.0155621013374192;0.015562016981321088;0.7851146861647585;0.33000251858631285;0.8516370850079279
42.765057;1.0616355317943977;-1.8991787084191783e-09;-1.0201561230916128e-09;-3.5353969972488307e-09;-1.7651725135565013e-10;1.0616344975673389;10.000057083293553;0.8335116652268763;0.015562101043803596;0.015562018059939618;0.7851146015245604;0.3300025540505887;0.8516370988083614
42.775057;1.0616355089219016;-1.8710452735595165e-09;-1.0821157038347837e-09;-3.4962390703411443e-09;-1.7709171759419874e-10;1.0616344682485443;10.000057636034327;0.8335114613542639;0.015562100769096981;0.015562019133949535;0.7851145197313961;0.3300025865588603;0.8516371207859113
42.785057;1.0616354800325725;-1.8425871800513278e-09;-1.14313535257562e-09;-3.4563253628083665e-09;-1.7823267874615535e-10;1.061634435206758;10.000058242962682;0.8335112536299616;0.015562100528077558;0.015562020203178819;0.7851144410444537;0.3300026159259408;0.8516371508418982
42.795057;1.061635445546053;-1.8138014023198943e-09;-1.2033363494030574e-09;-3.41585812511879e-09;-1.798496965905288e-10;1.0616343989900636;10.000058903624124;0.8335110419942245;0.015562100333157967;0.01556202126722987;0.7851143658150264;0.3300026419993122;0.851637188769317
42.805057;1.0616354058294948;-1.784663650672536e-09;-1.26284082025061e-09;-3.3750085589691337e-09;-1.8188486976367502e-10;1.061634360187758;10.000059617787112;0.8335108264524478;0.015562100194239504;0.0155620223260802;0.7851142944534565;0.3300026646666686;0.8516372343000975
42.815057;1.0616353611210354;-1.755151825785988e-09;-1.3217373235928769e-09;-3.3339236306665325e-09;-1.8429005878380573e-10;1.061634319306719;10.00006038534846;0.8335106070038641;0.015562100120294504;0.015562023379519778;0.785114227394938;0.33000268383965764;0.851637287145188
42.825057;1.0616353114928736;-1.7252564806992155e-09;-1.3800751459239618e-09;-3.2927322362768453e-09;-1.8700945482599484e-10;1.061634276657277;10.000061206013982;0.8335103835850167;0.015562100119733148;0.015562024425772822;0.785114165106042;0.3300026994401882;0.8516373470240247
42.835057;1.0616352568679535;-1.6949809336683585e-09;-1.4378755075267439e-09;-3.251541584546668e-09;-1.8999151802580219e-10;1.0616342324133499;10.000062079247622;0.8335101560784293;0.015562100199218111;0.015562025460397704;0.7851141080979923;0.33000271138989457;0.8516374136723681
42.845057;1.0616351970245428;-1.6643443252012322e-09;-1.495150945472906e-09;-3.2104192154262864e-09;-1.9321520190335567e-10;1.0616341866639303;10.000063003858886;0.8335099243907832;0.0155621003634599;0.015562026476482473;0.7851140568643828;0.33000271958648686;0.8516374868179619
42.855057;1.0616351316189052;-1.6333919565935558e-09;-1.551920350731894e-09;-3.169389526725183e-09;-1.9670416760285705e-10;1.0616341393446547;10.000063977336316;0.8335096885864219;0.015562100616494576;0.015562027466035001;0.78511401178632;0.33000272389419855;0.8516375661584319
42.865057;1.0616350602730553;-1.6022057147332796e-09;-1.6082108565263482e-09;-3.128450538019743e-09;-2.0052191955917156e-10;1.061634090231211;10.000064995890867;0.8335094489391062;0.015562100962786658;0.015562028421480958;0.785113973093428;0.3300027241740458;0.8516376513494299
42.875057;1.06163498272337;-1.5709066311568133e-09;-1.6640477692339994e-09;-3.0875789776533653e-09;-2.0475775749705835e-10;1.06163403904444;10.000066055064062;0.8335092058325828;0.015562101406949061;0.015562029336520589;0.7851139408973681;0.33000272032093425;0.8516377419591893
42.885057;1.0616348989616262;-1.5396316506601196e-09;-1.7194374774418345e-09;-3.0467381652519e-09;-2.0950276683098994e-10;1.0616339855358428;10.0000671499914;0.8335089596102186;0.015562101952786626;0.015562030206130013;0.7851139152368265;0.33000271227247147;0.851637837413393
42.895057;1.0616348092440233;-1.5084945007674158e-09;-1.7743639305684156e-09;-3.0059119897649934e-09;-2.1482213696942115e-10;1.061633929536767;10.000068275426301;0.8335087104789297;0.01556210260240514;0.015562031025760948;0.7851138960900137;0.3300026999990741;0.8516379370077936
42.905057;1.0616347139732933;-1.4775663833731204e-09;-1.828807524417493e-09;-2.9651300110005187e-09;-2.2074065409111266e-10;1.0616338709953752;10.000069425822629;0.833508458525496;0.015562103355351659;0.015562031790627137;0.7851138833815662;0.33000268349471445;0.8516380399997532
42.915057;1.0616346135581565;-1.446874942479325e-09;-1.882753518702027e-09;-2.9244600140168076e-09;-2.2724440777422872e-10;1.0616338099569258;10.000070595250191;0.8335082038186867;0.015562104208755912;0.01556203249610229;0.785113876983908;0.3300026627577936;0.8516381456981755
42.925057;1.0616345083143737;-1.4164001157148003e-09;-1.9361734587215535e-09;-2.8839839892207905e-09;-2.342996258108744e-10;1.0616337465024515;10.000071777682662;0.8335079464968782;0.015562105158188858;0.01556203313860632;0.7851138767274412;0.33000263775667726;0.8516382535020467
42.935057;1.0616343984622088;-1.3860666994555933e-09;-1.9890097721891847e-09;-2.8437624232090366e-09;-2.418725147155634e-10;1.0616336807310949;10.000072968031322;0.833507686809824;0.015562106197347065;0.015562033715252806;0.785113882452664;0.33000260841227613;0.8516383629333416
42.945057;1.0616342842042872;-1.3557564388399308e-09;-2.0411829100285263e-09;-2.8037916570367763e-09;-2.499325138334903e-10;1.0616336128164032;10.000074162801557;0.8335074251437083;0.01556210731758981;0.01556203422303613;0.7851138940635953;0.3300025746173391;0.851638473649298
42.955057;1.0616341657610675;-1.3253508747506924e-09;-2.0926075329254543e-09;-2.763985992755377e-09;-2.584551911616672e-10;1.0616335430537296;10.000075359669522;0.833507162015503;0.015562108508960561;0.015562034659511642;0.7851139115346826;0.33000253627613363;0.8516385853961906
42.965057;1.0616340433430222;-1.2947702203302068e-09;-2.1432022809431646e-09;-2.7242013732963973e-09;-2.6742908975212505e-10;1.0616334718208573;10.00007655643779;0.8335068979903226;0.015562109761128156;0.015562035023510674;0.785113934852637;0.3300024933434629;0.8516386979735415
42.975057;1.0616339171931026;-1.26397930701759e-09;-2.192891916950134e-09;-2.684271771913245e-09;-2.768400963644174e-10;1.0616333994924974;10.00007774973152;0.8335066335458962;0.015562111063151305;0.01556203531440974;0.7851139639205853;0.3300024458458183;0.8516388112281638
42.985057;1.0616337876663993;-1.2329712606833595e-09;-2.2416128390485052e-09;-2.6440286379614206e-09;-2.8663328070443425e-10;1.06163332638822;10.000078934081504;0.8335063690168695;0.015562112403154119;0.015562035531502176;0.7851139985041462;0.3300023938719696;0.8516389250413705
42.995057;1.0616336551835865;-1.2017440161642743e-09;-2.2893193423057536e-09;-2.603315365901514e-09;-2.966949282668696e-10;1.0616332527961452;10.00008010217525;0.8335061046883449;0.015562113768840726;0.015562035673934447;0.7851140382482678;0.3300023375464868;0.8516390393322671
43.005057;1.0616335201344258;-1.1702807625093377e-09;-2.3359664067286898e-09;-2.562012159197601e-09;-3.0687845339575664e-10;1.0616331790267584;10.000081246240851;0.8335058409417688;0.015562115148352557;0.015562035739969065;0.7851140827203038;0.3300022770131495;0.851639154088933
43.015057;1.0616333828720088;-1.1385491935156788e-09;-2.381479047962876e-09;-2.5200473442244403e-09;-3.1704399822876287e-10;1.0616331053740091;10.000082359712614;0.8335055782800188;0.015562116530505862;0.015562035726267397;0.7851141314326487;0.3300022124261483;0.8516392693825469
43.025057;1.0616332437550398;-1.106521129181771e-09;-2.4257534248388066e-09;-2.4773871255016484e-09;-3.270746063609193e-10;1.0616330319780938;10.000083437746204;0.8335053171878543;0.015562117904936713;0.015562035628684821;0.7851141838509925;0.3300021439402386;0.8516393853259611
43.035057;1.061633103177608;-1.0741867295351629e-09;-2.468691828283305e-09;-2.4340340143576933e-09;-3.3686452090879075e-10;1.0616329587335986;10.000084476333006;0.8335050580317409;0.015562119262590693;0.015562035443882263;0.7851142393991685;0.3300020717171833;0.8516395020359325
43.045057;1.061632961559154;-1.0415470937414645e-09;-2.5102249552569697e-09;-2.3900259401689553e-09;-3.463022427520984e-10;1.0616328853029842;10.00008547166492;0.8335048011079801;0.01556212059530624;0.015562035170300656;0.7851142974552625;0.3300019959433512;0.8516396196446856
43.055057;1.061632819298809;-1.008603607437334e-09;-2.550289421734555e-09;-2.345414505593569e-09;-3.5527057428350156e-10;1.0616328111686977;10.000086420229877;0.8335045466790857;0.015562121894449237;0.015562034808050426;0.78511435738043;0.33000191683104146;0.8516397382686225
43.065057;1.0616326768024218;-9.753615003230346e-10;-2.5887896382833245e-09;-2.3002468744515226e-09;-3.636567083263731e-10;1.0616327357065887;10.000087318585381;0.8335042949136157;0.015562123150221464;0.015562034358263248;0.7851144185723221;0.3300018346089716;0.8516398579352641
43.075057;1.0616325346175224;-9.418415716759243e-10;-2.6255962075646285e-09;-2.2545634581760608e-09;-3.713528172220899e-10;1.0616326583216082;10.000088163449352;0.8335040458359283;0.015562124352269446;0.015562033822915473;0.7851144804644399;0.3300017495127294;0.851639978603445
43.085057;1.0616323935138774;-9.080774004396031e-10;-2.660570374739974e-09;-2.20840107008122e-09;-3.782415073918467e-10;1.0616325785745082;10.00008895302816;0.8335037993754575;0.015562125490995407;0.015562033205360313;0.7851145424663776;0.3300016617857965;0.8516401002503002
43.095057;1.0616322544057795;-8.740819540299823e-10;-2.6935767483786994e-09;-2.161786828946174e-09;-3.8418818955877757e-10;1.0616324961595334;10.0000896880901;0.83350355547037;0.015562126558587032;0.015562032510608694;0.785114603925689;0.33000157169515915;0.8516402228980926
43.105057;1.0616321182255921;-8.398133762741449e-10;-2.724483524438652e-09;-2.114706331128843e-09;-3.890676274203381e-10;1.061632410796549;10.000090371516134;0.8335033141302712;0.015562127549378154;0.015562031744679175;0.7851146641598955;0.33000147952698516;0.8516403466035432
43.115057;1.0616319858699317;-8.051859790456739e-10;-2.753158678775139e-09;-2.0670840560493467e-09;-3.927997717738742e-10;1.0616323222194588;10.00009100727284;0.8335030754496312;0.015562128459914606;0.015562030914019438;0.7851147225110711;0.330001385563746;0.8516404714618381
43.125057;1.0616318581909012;-7.701057086100749e-10;-2.7794690132364807e-09;-2.01881174370077e-09;-3.953564008421313e-10;1.061632230255292;10.000091599774246;0.8335028396222074;0.015562129288800434;0.01556203002551922;0.7851147784157912;0.3300012900926619;0.85164059757219
43.135057;1.0616317359746994;-7.344840671566102e-10;-2.803291483055377e-09;-1.9697919986138197e-09;-3.967461671294245e-10;1.0616321349002253;10.00009215323968;0.8335026069226958;0.015562130035960452;0.01556202908596613;0.7851148315079413;0.3300011934393661;0.851640724964725
43.145057;1.0616316198927611;-6.982452622779428e-10;-2.8245294469401086e-09;-1.9199666561973394e-09;-3.969985571999213e-10;1.0616320363615805;10.00009267089788;0.8335023776225456;0.015562130701521189;0.015562028101193923;0.7851148816466289;0.3300010959719636;0.8516408535683704
43.155057;1.0616315104196579;-6.613412738651509e-10;-2.843113361805709e-09;-1.869319118937713e-09;-3.9615422659089706e-10;1.0616319350211398;10.00009315473329;0.8335021519255073;0.01556213128571275;0.015562027076199417;0.7851149288393794;0.33000099808128114;0.8516409832329954
43.165057;1.0616314078183353;-6.237540220826191e-10;-2.8589839646790574e-09;-1.8178514087505465e-09;-3.9426175030976733e-10;1.061631831344066;10.000093605561391;0.8335019299736075;0.015562131789714325;0.015562026015489058;0.7851149731949245;0.3300009001871161;0.8516411137807149
43.175057;1.061631312280745;-5.854828399177397e-10;-2.8720838714689734e-09;-1.765560996704521e-09;-3.9137608523209673e-10;1.061631725824928;10.000094022912815;0.8335017119001956;0.015562132214828004;0.015562024922087015;0.7851150149367603;0.330000802752494;0.8516412451051386
43.185057;1.061631224086969;-5.465249471424201e-10;-2.8823714519263505e-09;-1.7124369139943805e-09;-3.8756007816445665e-10;1.061631618935815;10.00009440533913;0.8335014979038385;0.01556213256017828;0.015562023796556858;0.7851150543930174;0.3300007062570332;0.8516413773038716
43.195057;1.0616311436578578;-5.068623794522195e-10;-2.8898299530967753e-09;-1.658475330399643e-09;-3.8289015389488993e-10;1.0616315110652896;10.00009475124649;0.8335012882831102;0.015562132822622626;0.01556202263839738;0.7851150919462885;0.33000061115063595;0.8516415107257704
43.205057;1.061631071582295;-4.664677646716846e-10;-2.8944542252224133e-09;-1.6036832789134856e-09;-3.774555939660105e-10;1.0616314025515974;10.000095059414313;0.8335010834028818;0.015562132998821547;0.015562021447792234;0.7851151279856468;0.3300005178266145;0.8516416458466645
43.215057;1.061631008657473;-4.2531039135140517e-10;-2.896240814470387e-09;-1.548043661077328e-09;-3.7134644795304306e-10;1.0616312937449373;10.000095329024091;0.8335008836353041;0.015562133086065157;0.015562020225313618;0.7851151628896249;0.3300004266086478;0.8516417830802344
43.225057;1.0616309558295132;-3.833524470443918e-10;-2.8951994995558486e-09;-1.491481404007705e-09;-3.646423721787847e-10;1.0616311849435014;10.000095559520284;0.8335006893156287;0.015562133081906222;0.015562018971072112;0.7851151970451329;0.33000033775654813;0.8516419227030051
43.235057;1.0616309139897213;-3.405522388107693e-10;-2.8913827520753834e-09;-1.4338720836459804e-09;-3.574188844877773e-10;1.061631076286075;10.000095750514973;0.8335005007377803;0.0155621329843722;0.015562017684381717;0.7851152308660092;0.33000025149596435;0.8516420649018627
43.245057;1.0616308837715471;-2.968796531718532e-10;-2.8849181117667714e-09;-1.3750830927748548e-09;-3.497649156753208e-10;1.0616309677833353;10.000095902175758;0.8335003181877537;0.015562132792419992;0.015562016364072695;0.78511526477803;0.33000016803083804;0.8516422098194384
43.255057;1.0616308655551714;-2.523289785312128e-10;-2.8760171110441694e-09;-1.3150215875825964e-09;-3.4178816544949807e-10;1.0616308594641055;10.000096015890485;0.8335001419754285;0.015562132506067927;0.015562015010214442;0.785115299188728;0.33000008752833543;0.8516423575699535
43.265057;1.0616308596524637;-2.0692506843074034e-10;-2.8649529502944563e-09;-1.2536632250408462e-09;-3.3360781551127924e-10;1.061630751506646;10.00009609423521;0.8334999724366344;0.015562132126707531;0.015562013626034614;0.7851153344768842;0.3300000101144984;0.8516425082800508
43.275057;1.0616308663845568;-1.6073923136248446e-10;-2.852020669741512e-09;-1.1910573151044174e-09;-3.2534850522973393e-10;1.0616306443057726;10.000096140343093;0.8334998099040093;0.015562131658156958;0.015562012217642132;0.7851153710176008;0.32999993588537035;0.8516426621201213
43.285057;1.0616308859714818;-1.1391067729684707e-10;-2.8375008017621545e-09;-1.1273287601027037e-09;-3.171319925343559e-10;1.0616305384703855;10.000096157501412;0.8334996546764349;0.015562131107544088;0.01556201079235572;0.785115409205389;0.32999986492052596;0.8516428192814733
43.295057;1.0616309184938244;-6.663835006110654e-11;-2.8216426985367533e-09;-1.0626846965898366e-09;-3.0905893227291066e-10;1.061630434724047;10.000096149000727;0.8334995070164382;0.015562130485037948;0.015562009358240333;0.7851154494272118;0.32999979729652784;0.8516429799697792
43.305057;1.0616309640060841;-1.9134851953937303e-11;-2.8046676963391915e-09;-9.974026020953108e-10;-3.0119393684396e-10;1.061630333693548;10.000096117800704;0.8334993671423904;0.015562129803056178;0.015562007924545856;0.7851154920189077;0.32999973308496483;0.8516431444312365
43.315057;1.061631022566342;2.841645238941872e-11;-2.786777651582363e-09;-9.31787716070032e-10;-2.9358113516718615e-10;1.0616302357309975;10.000096066120113;0.8334992352070767;0.015562129074678242;0.015562006501283504;0.7851155372839262;0.3299996723342192;0.8516433129108121
43.325057;1.061631094139493;7.586553413584177e-11;-2.768148806425134e-09;-8.66141714025021e-10;-2.86279549298408e-10;1.0616301409509041;10.000095995488708;0.8334991113185476;0.015562128311394542;0.015562005098420149;0.7851155855520194;0.3299996150636147;0.8516434855631602
43.335057;1.061631178592181;1.230706739175798e-10;-2.74892061653113e-09;-8.007717109855701e-10;-2.7936352082465194e-10;1.0616300494166406;10.000095907294481;0.8334989955617818;0.015562127522674473;0.015562003725824511;0.7851156371481853;0.3299995612772592;0.8516436624355026
43.345057;1.0616312757957782;1.6987294447786327e-10;-2.7292088095961107e-09;-7.36003004020397e-10;-2.728868064810462e-10;1.0616299612767122;10.000095803215583;0.8334988879609442;0.015562126716999053;0.015562002393189113;0.7851156922854753;0.3299995109661259;0.8516438435218101
43.355057;1.0616313856471777;2.1608044155931317e-10;-2.70912014033761e-09;-6.721688405537037e-10;-2.6686723104487883e-10;1.061629876735335;10.000095685190537;0.833498788472498;0.015562125901425848;0.015562001108919364;0.7851157510317989;0.32999946408837405;0.8516440287941036
