time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.365057;1.0616315079959222;2.614573886551697e-10;-2.6887303599990517e-09;-6.095905288721734e-10;-2.6130040459028313e-10;1.0616297959470953;10.000095555408066;0.8334986970425561;0.015562125080205158;0.01556199987905354;0.7851158133500281;0.3299994205529495;0.8516442181740794
43.375057;1.061631642605654;3.057186475610192e-10;-2.6680578930417068e-09;-5.485526733789799e-10;-2.561813842157967e-10;1.0616297190046895;10.000095416446687;0.8334986136178281;0.015562124254073276;0.015561998707791853;0.7851158791258387;0.32999938020585506;0.8516444114985325
43.385057;1.0616317891371718;3.4854955173319925e-10;-2.647071943468309e-09;-4.892859755146563e-10;-2.515345876626419e-10;1.0616296459938024;10.00009527094341;0.8334985380933574;0.015562123420106624;0.015561997598793814;0.7851159482042641;0.32999934280991394;0.851644608500242
43.395057;1.0616319471049214;3.896594823201983e-10;-2.6257102887923294e-09;-4.319832834310511e-10;-2.4743087788536956e-10;1.0616295770117974;10.000095121281126;0.833498470279629;0.015562122572633253;0.01556199655534158;0.785116020479505;0.3299993080473025;0.8516448087681475
43.405057;1.0616321158531379;4.288262315044067e-10;-2.60388952226664e-09;-3.768323811871972e-10;-2.4397209507450474e-10;1.0616295121416506;10.00009496988562;0.8334984099322333;0.015562121705280645;0.015561995579984188;0.7851160959650526;0.329999275567326;0.8516450117137678
43.415057;1.0616322945659786;4.658990628318142e-10;-2.5815191852928397e-09;-3.2401757648785435e-10;-2.412626146345518e-10;1.0616294514355586;10.000094818938972;0.8334983568190452;0.01556212081275044;0.015561994675217914;0.7851161747571216;0.32999924504732403;0.8516452166180397
43.425057;1.0616324823093517;5.00783162026826e-10;-2.5584992444047956e-09;-2.736862846768107e-10;-2.393813732623489e-10;1.061629394970032;10.000094669427066;0.8334983107389948;0.015562119890752164;0.015561993844025696;0.7851162569750072;0.3299992162151667;0.8516454227450923
43.435057;1.0616326781220862;5.334165984715735e-10;-2.534693204431838e-09;-2.2593088435803216e-10;-2.383536421257769e-10;1.0616293429361061;10.000094521269906;0.8334982714980493;0.01556211893416977;0.015561993088840284;0.7851163427471263;0.329999188826592;0.8516456294624948
43.445057;1.0616328811069542;5.637373955478724e-10;-2.509925260881574e-09;-1.8079884233702453e-10;-2.3813889396031897e-10;1.061629295632397;10.000094374454902;0.8334982389356016;0.015562117936650176;0.015561992410194042;0.7851164321638223;0.3299991626450776;0.8516458363452589
43.455057;1.0616330904450626;5.916722685310946e-10;-2.4840184788686735e-09;-1.3829004520022774e-10;-2.386454624034978e-10;1.061629253336785;10.00009422949283;0.8334982129778186;0.015562116893058166;0.015561991806494828;0.7851165252257385;0.32999913745610354;0.851646043207917
43.465057;1.0616333053483926;6.171608662951313e-10;-2.4568337575415645e-09;-9.834500414140438e-11;-2.3975125411473185e-10;1.061629216202342;10.000094087023852;0.833498193663214;0.01556211580116496;0.015561991274965374;0.7851166218825935;0.3299991130904565;0.8516462500454884
43.475057;1.0616335250310995;6.401811243557137e-10;-2.428288080334542e-09;-6.086012832575717e-11;-2.4131245701142076e-10;1.0616291842797823;10.000093947717259;0.8334981811165146;0.01556211466092957;0.01556199081252034;0.7851167221039668;0.3299990894298383;0.8516464569558522
43.485057;1.061633748718777;6.607576056197839e-10;-2.398362597890297e-09;-2.5713360740977926e-11;-2.431669022184506e-10;1.0616291576240962;10.000093812631238;0.8334981754616345;0.015562113474204727;0.0155619904152506;0.7851168259223185;0.3299990663980164;0.8516466640805171
43.495057;1.0616339756800912;6.789631192841939e-10;-2.367096441557681e-09;7.233093920283711e-12;-2.451442047939381e-10;1.061629136373546;10.000093683338907;0.8334981767819915;0.0155621122454009;0.015561990077629591;0.7851169334498113;0.3299990439468382;0.8516468715753501
43.505057;1.0616342052922587;6.949136827176409e-10;-2.3345609487389166e-09;3.8140883815562805e-11;-2.4708267696627947e-10;1.0616291207341628;10.000093561590367;0.8334981851701468;0.015562110980761644;0.015561989793116706;0.7851170448378189;0.32999902204249504;0.8516470796131027
43.515057;1.0616344370872484;7.087592366427644e-10;-2.3008343222926117e-09;6.718453765710455e-11;-2.488478285594546e-10;1.061629110896682;10.000093448530844;0.8334982007377576;0.015562109686405357;0.015561989555127831;0.785117160197191;0.3299990006614726;0.8516472883784764
43.525057;1.061634670736894;7.206821451592988e-10;-2.265988933041749e-09;9.45232409671462e-11;-2.5035093793278013e-10;1.0616291069143984;10.000093343818982;0.833498223547981;0.015562108367347215;0.01556198935676576;0.7851172795358596;0.3299989798014089;0.851647498047395
43.535057;1.0616349060228325;7.308960190116902e-10;-2.230081509579213e-09;1.2028247757678136e-10;-2.5154964391909657e-10;1.0616291085989078;10.000093245459446;0.83349825356497;0.015562107027846134;0.01556198918987188;0.7851174027373804;0.3299989594932291;0.8516477087643436
43.545057;1.0616351427674076;7.396363092279011e-10;-2.1931388514477346e-09;1.4455081887294255e-10;-2.524248880148238e-10;1.0616291155480657;10.000093150259111;0.833498290655588;0.015562105671924223;0.01556198904455702;0.7851175295708362;0.3299989398072358;0.8516479206303655
43.555057;1.0616353807145618;7.471450175637273e-10;-2.155163971150804e-09;1.6738389297060442e-10;-2.5297548857696625e-10;1.0616291272779603;10.000093054242775;0.8334983346076651;0.015562104303486209;0.015561988909981755;0.785117659696749;0.32999892085539384;0.8516481337412566
43.565057;1.0616356194768959;7.536472147031206e-10;-2.116181257195254e-09;1.8882312321143347e-10;-2.5324585212443106e-10;1.0616291432884073;10.000092953378681;0.8334983851449559;0.015562102926059935;0.015561988776593805;0.7851177926839817;0.3299989027811574;0.8516483482432483
43.575057;1.0616358585683063;7.593321782776195e-10;-2.076280927067866e-09;2.089174533624051e-10;-2.5333215094830085e-10;1.0616291630206394;10.000092844359582;0.8334984419423411;0.01556210154251881;0.015561988637775378;0.7851179280621585;0.32999888573239844;0.8516485643178671
43.585057;1.061636097429658;7.643529017124985e-10;-2.0356199088562576e-09;2.2772452864377647e-10;-2.53337497295936e-10;1.0616291858235571;10.00009272412007;0.833498504653419;0.01556210015521777;0.015561988489224594;0.7851180653867516;0.3299988698304582;0.8516487821243145
43.595057;1.0616363354660814;7.688327819164377e-10;-1.9943816172311776e-09;2.453006667548889e-10;-2.5333321470008576e-10;1.0616292110107628;10.000092588594983;0.8334985729304751;0.015562098765786894;0.015561988327741139;0.7851182043095113;0.32999885515309013;0.8516490017967339
43.605057;1.0616365721353562;7.728754615030952e-10;-1.9527333788390205e-09;2.6169240333324587e-10;-2.53371697096612e-10;1.0616292379724768;10.000092432632643;0.8334986464139165;0.015562097373860542;0.015561988150825965;0.7851183446103123;0.32999884172610283;0.8516492234893197
43.615057;1.0616368070274815;7.76587079765416e-10;-1.910815419746354e-09;2.769343394564164e-10;-2.5352968838078213e-10;1.0616292662433415;10.000092251037104;0.8334987247324013;0.015562095976572961;0.01556198795630586;0.7851184861646772;0.3299988295226896;0.8516494473657511
43.625057;1.0616370399153823;7.801001372570439e-10;-1.868749794450095e-09;2.9106203754562196e-10;-2.539371121717436e-10;1.0616292955236697;10.000092038901796;0.8334988075504699;0.015562094570248437;0.015561987741835936;0.7851186289077268;0.32999881848992035;0.851649673509546
43.635057;1.0616372707578157;7.835796049929887e-10;-1.8266498391307082e-09;3.0412750331068084e-10;-2.5475233668042867e-10;1.061629325707363;10.000091791309709;0.8334988946202442;0.015562093152356559;0.01556198750506562;0.7851187728014776;0.3299988085802143;0.8516499018543443
43.645057;1.061637499597326;7.872044384489257e-10;-1.784628572830258e-09;3.1620539480932427e-10;-2.5611682926081846e-10;1.0616293568369655;10.000091503945832;0.8334989857696785;0.015562091721629026;0.01556198724425628;0.7851189178024338;0.32999879975654184;0.8516501322052396
43.655057;1.0616377264699512;7.911398512954213e-10;-1.742803799208869e-09;3.274000096551591e-10;-2.581527904123219e-10;1.0616293889972952;10.000091174171134;0.8334990808495178;0.015562090276447742;0.015561986958535922;0.7851190638431331;0.32999879198840465;0.8516503643211926
43.665057;1.061637951470264;7.955251216856163e-10;-1.7012988850334375e-09;3.378473034864784e-10;-2.609803620495897e-10;1.0616294223315959;10.000090801828252;0.8334991797285716;0.015562088813202153;0.015561986647897227;0.7851192107812376;0.3299987852410734;0.851650597965106
43.675057;1.0616381748551804;8.004720279149153e-10;-1.6602318644456274e-09;3.47697200278456e-10;-2.6471692405540456e-10;1.0616294571242382;10.000090389876922;0.8334992823315263;0.01556208732653013;0.015561986313189637;0.7851193583369043;0.32999877943631284;0.8516508328856471
43.685057;1.0616383970171774;8.060596855543587e-10;-1.6196967957166486e-09;3.570877872277557e-10;-2.6947125909631266e-10;1.0616294937532487;10.000089943811124;0.8334993886327435;0.015562085810677433;0.015561985956130052;0.7851195060830287;0.32999877441240505;0.851651068807924
43.695057;1.0616386183731035;8.123275390759992e-10;-1.5797659051431207e-09;3.661273690024118e-10;-2.753409122623376e-10;1.0616295326036231;10.000089469546776;0.8334994986041276;0.015562084259956688;0.01556198557952198;0.7851196534576278;0.3299987699285338;0.8516513054698215
43.705057;1.0616388393034755;8.192742148156314e-10;-1.5405121772564676e-09;3.748944288639661e-10;-2.824171501594769e-10;1.061629574119721;10.000088971507134;0.8334996121631542;0.015562082669038874;0.015561985186848377;0.7851197997667816;0.32999876570302267;0.8516515426703213
43.715057;1.0616390601399568;8.268594999336734e-10;-1.50201660880357e-09;3.834714391343971e-10;-2.9080395026936215e-10;1.0616296189235344;10.00008845198589;0.8334997291304754;0.015562081033663315;0.015561984781278352;0.785119944188793;0.3299987614586009;0.8516517803191582
43.725057;1.0616392811501223;8.349963233139483e-10;-1.4643539197399583e-09;3.919969252618645e-10;-3.0064081279422055e-10;1.0616296678110373;10.000087911388844;0.8334998492064333;0.015562079350590412;0.015561984365790942;0.7851200858016758;0.32999875695895214;0.8516520184430802
43.735057;1.0616395025353955;8.435423766391803e-10;-1.4275811182204981e-09;4.0068415828437507e-10;-3.1210507817112096e-10;1.0616297215879595;10.000087348912297;0.833499971969669;0.015562077617022217;0.015561983943957254;0.7851202236859842;0.3299987520163897;0.8516522570904043
43.745057;1.061639724426538;8.523010337607655e-10;-1.3917307295480565e-09;4.0978263425843455e-10;-3.2537965139246774e-10;1.0616297809045774;10.000086763432831;0.8335000969091335;0.015562075830646675;0.015561983519894797;0.7851203570556291;0.32999874647240124;0.8516524962106365
43.755057;1.0616399468785043;8.610303108882954e-10;-1.356802759147461e-09;4.1951878642774443e-10;-3.406047270904197e-10;1.0616298462313205;10.000086153871786;0.8335002235119382;0.015562073990700791;0.015561983097794352;0.7851204852848876;0.32999874017913083;0.8516527356506675
43.765057;1.0616401699090048;8.694772516131375e-10;-1.3227662358929105e-09;4.300737505083267e-10;-3.5784125106773395e-10;1.0616299178862654;10.000085518315798;0.8335003513640148;0.015562072099132214;0.01556198268152317;0.785120607832114;0.3299987330089199;0.8516529752422618
43.775057;1.0616403935314733;8.774281726645081e-10;-1.2895750013673764e-09;4.416066310711728e-10;-3.770694971226876e-10;1.0616299959704953;10.00008485301351;0.8335004802057797;0.015562070160049235;0.015561982274607453;0.7851207241822521;0.32999872489032395;0.851653214836485
43.785057;1.061640617737341;8.847393553217919e-10;-1.2571921957884897e-09;4.5428227975840813e-10;-3.982298316377303e-10;1.0616300802923033;10.0000841530852;0.8335006099510114;0.015562068177811101;0.015561981881056576;0.7851208338874056;0.329998715833697;0.8516534542727463
43.795057;1.0616408424523414;8.913439116062981e-10;-1.225608737540531e-09;4.682819939710539e-10;-4.212609178359725e-10;1.0616301704388185;10.000083414146381;0.8335007406496362;0.015562066156380294;0.015561981506172242;0.7851209366568886;0.3299987059132017;0.851653693380823
43.805057;1.061641067504256;8.972361221669785e-10;-1.1948476731477885e-09;4.838010215274665e-10;-4.4610055788135765e-10;1.061630265946949;10.00008263267114;0.8335008723552976;0.015562064099800288;0.015561981155894192;0.7851210323845198;0.32999869522590985;0.8516539320374261
43.815057;1.061641292684972;9.024426566850462e-10;-1.1649658470199237e-09;5.01038141761371e-10;-4.72678222922012e-10;1.0616303664452613;10.000081805227186;0.8335010049629001;0.015562062011722872;0.015561980835457337;0.7851211210943438;0.32999868388452813;0.851654170187565
43.825057;1.061641517859749;9.070157163750167e-10;-1.1360535380420501e-09;5.201904811152458e-10;-5.009187952005741e-10;1.061630471741246;10.000080928270794;0.8335011381314392;0.015562059894713718;0.015561980549535778;0.7851212029051972;0.32999867203319944;0.8516544077461052
43.835057;1.0616417429643028;9.110367784494277e-10;-1.1082271781198516e-09;5.414573620649646e-10;-5.307441158928415e-10;1.0616305818335952;10.000079999040317;0.8335012713517856;0.015562057750748683;0.0155619803029487;0.7851212780208914;0.3299986598304539;0.8516546444685602
43.845057;1.0616419679210958;9.145947438654786e-10;-1.0816194604070573e-09;5.650371071192244e-10;-5.620700762140554e-10;1.0616306968424687;10.000079016407543;0.8335014041039853;0.015562055582563081;0.015561980099921132;0.7851213466360973;0.32999864741829077;0.8516548799642999
43.855057;1.061642192596075;9.177585431606913e-10;-1.0563671703133374e-09;5.911109842713331e-10;-5.94806801887799e-10;1.0616308169388153;10.000077980361308;0.8335015359589836;0.015562053394473268;0.01556197994295733;0.7851214088179793;0.32999863490551584;0.8516551138354027
43.865057;1.0616424168136118;9.205727892454859e-10;-1.0326017665572548e-09;6.198280780290068e-10;-6.288638042348137e-10;1.0616309423278258;10.00007689073326;0.8335016665668759;0.015562051191823467;0.015561979832903595;0.7851214645320119;0.3299986223444788;0.8516553457998919
43.875057;1.0616426403961126;9.230702866306019e-10;-1.0104461903823772e-09;6.512914322674492e-10;-6.641549453615606e-10;1.061631073237322;10.000075746701206;0.8335017956267997;0.01556204898042312;0.015561979770153847;0.7851215137836741;0.3299986097212446;0.8516555757316234
43.885057;1.0616428631745147;9.252811799381443e-10;-9.900181366127976e-10;6.855410779326907e-10;-7.005960640152248e-10;1.0616312098632354;10.000074546959132;0.8335019229139015;0.015562046766265509;0.015561979755597198;0.7851215567096259;0.3299985969914466;0.851655803590237
43.895057;1.0616430849365988;9.272298764428034e-10;-9.714406919394065e-10;7.22556861321769e-10;-7.38099166661277e-10;1.0616313523299068;10.000073289709935;0.8335020483173108;0.015562044554106038;0.015561979790213414;0.7851215935552391;0.3299985841260444;0.8516560292557517
43.905057;1.0616433053708152;9.289332049146063e-10;-9.548317655026102e-10;7.622852702567982e-10;-7.76572298762776e-10;1.0616315007159403;10.000071972382127;0.833502171829372;0.015562042345913508;0.015561979873846053;0.7851216245898687;0.3299985711216616;0.8516562523914566
43.915057;1.0616435240693352;9.304010838357592e-10;-9.402669125710099e-10;8.046606367295694e-10;-8.1592952659293e-10;1.0616316550843954;10.000070591407734;0.8335022934830614;0.015562040140581627;0.015561980003701912;0.7851216500236256;0.3299985579845003;0.8516564724646687
43.925057;1.0616437405809604;9.316334235337658e-10;-9.277769958440887e-10;8.496133638694163e-10;-8.561030720933734e-10;1.0616318155018296;10.000069142630442;0.8335024132822203;0.015562037934684959;0.015561980173356688;0.7851216699847194;0.3299985447268239;0.8516566888963276
43.935057;1.061643954456141;9.326328268628333e-10;-9.17389826820678e-10;8.970765803835587e-10;-8.97040686258395e-10;1.0616319820478493;10.000067622573319;0.8335025312040213;0.015562035724186763;0.015561980373400433;0.7851216845486312;0.3299985313858458;0.8516569011798949
43.945057;1.0616441652086859;9.334323815869044e-10;-9.091554692918051e-10;9.469886850969696e-10;-9.38698207260899e-10;1.0616321547233782;10.000066029809572;0.8335026472997986;0.015562033506138469;0.015561980593194025;0.7851216937525546;0.32999851801450936;0.8516571089057998
43.955057;1.0616443722467181;9.341002999807073e-10;-9.031387475749894e-10;9.992760917997196e-10;-9.81038808552755e-10;1.06163233331958;10.00006436554669;0.8335027618109844;0.015562031278797295;0.01556198082237342;0.7851216976180676;0.32999850462522623;0.8516573117548746
43.965057;1.061644574913708;9.347148091760097e-10;-8.993956417682663e-10;1.0538256105062914e-09;-1.0240342417039334e-09;1.0616325173894605;10.000062633299445;0.8335028751830871;0.015562029040844604;0.015561981051790044;0.7851216962245187;0.32999849115296986;0.8516575094421516
43.975057;1.0616447725945062;9.353357852004417e-10;-8.979460312484938e-10;1.110486603897413e-09;-1.0676749903631745e-09;1.0616327062719841;10.000060838016724;0.8335029879614156;0.015562026791622724;0.015561981274262731;0.7851216897511055;0.329998477475007;0.8516577016370848
43.985057;1.06164496472352;9.35985057358918e-10;-8.98761506723412e-10;1.1691012361469207e-09;-1.111973277278212e-09;1.0616328991493944;10.00005898532868;0.833503100681251;0.015562024532009437;0.015561981485432305;0.7851216784304011;0.32999846345662154;0.8516578880176926
43.995057;1.0616451507205262;9.366482072249426e-10;-9.017709392170136e-10;1.2295155820901575e-09;-1.1569470756614592e-09;1.0616330951824016;10.000057081413402;0.833503213820734;0.015562022264776178;0.015561981684481339;0.7851216625049001;0.3299984489844769;0.8516580683758145
44.005057;1.0616453299890494;9.37304291131977e-10;-9.068646857063207e-10;1.291559873794526e-09;-1.2026084792633238e-09;1.0616332936195096;10.000055133235982;0.8335033278035472;0.015562019994786862;0.015561981873475659;0.7851216422429731;0.3299984339808573;0.8516582425548178
44.015057;1.0616455019666895;9.379449748865434e-10;-9.138932988228395e-10;1.3550387704061074e-09;-1.2489616810875399e-09;1.0616334938278253;10.000053148486966;0.8335034430479007;0.015562017728812617;0.01556198205504799;0.7851216179129231;0.32999841841723393;0.8516584103528198
44.025057;1.0616456661788205;9.385563395241395e-10;-9.226811205213254e-10;1.419751984932048e-09;-1.296014001168126e-09;1.0616336953020808;10.000051134802979;0.8335035599968899;0.015562015473961332;0.015561982230701887;0.7851215896678997;0.3299984023163373;0.8516585716162444
44.035057;1.0616458222911604;9.391074345639936e-10;-9.33053237868641e-10;1.4855108576632798e-09;-1.3437980127912772e-09;1.0616338976028565;10.000049098699435;0.8335036790926974;0.015562013235495432;0.01556198240091489;0.7851215574894744;0.3299983857338592;0.8516587263685047
44.045057;1.0616459701068488;9.395781202629924e-10;-9.448420004218576e-10;1.5521294244731223e-09;-1.392364776680164e-09;1.0616341002038427;10.000047045103742;0.833503800764584;0.015562011016391947;0.015561982565367264;0.7851215212624418;0.32999836875242905;0.8516588747816418
44.055057;1.061646109492237;9.399771416451119e-10;-9.578761105695658e-10;1.619411545441041e-09;-1.4417377945206524e-09;1.0616343024122465;10.000044977419089;0.8335039254106879;0.015562008819086443;0.015561982722905342;0.7851214808386637;0.3299983514933912;0.851659017097527
44.065057;1.0616462403137044;9.403123483824187e-10;-9.719955320116564e-10;1.6871637690904515e-09;-1.4918855376755612e-09;1.0616345034908374;10.000042897424063;0.833504053323625;0.01556200664641352;0.015561982872251127;0.7851214360397066;0.3299983341174348;0.85165915357553
44.075057;1.0616463624275483;9.405489062794609e-10;-9.870840703394373e-10;1.7552444480176577e-09;-1.542750934711016e-09;1.061634702845178;10.000040805562326;0.8335041846079221;0.015562004499923022;0.0155619830129329;0.7851213867041827;0.32999831679891656;0.8516592844350732
44.085057;1.0616464756755746;9.405924220969758e-10;-1.003067816969908e-09;1.8236093893807245e-09;-1.5942947775097946e-09;1.0616349000724192;10.000038702233217;0.8335043191177605;0.015562002378647227;0.015561983146133163;0.7851213327721775;0.3299982996838884;0.8516594098404026
44.095057;1.061646579902266;9.40305500206104e-10;-1.0198916397650004e-09;1.8923045830292453e-09;-1.6465060373592955e-09;1.0616350949046507;10.000036588760494;0.8335044564451508;0.015562000281154847;0.015561983275043772;0.7851212743302554;0.32999828286899346;0.8516595299302019
44.105057;1.061646675053778;9.395441850774264e-10;-1.0375165249702758e-09;1.961422868381272e-09;-1.6993884668048975e-09;1.061635287160284;10.000034467020413;0.8335045960057663;0.015561998208385797;0.015561983403381375;0.7851212116161153;0.32999826641130375;0.8516596448303201
44.115057;1.0616467612686626;9.381702807112598e-10;-1.0559149997945801e-09;2.0310550591599664e-09;-1.7529511690609766e-09;1.061635476664407;10.000032338878048;0.8335047371737411;0.015561996163802225;0.015561983533667424;0.7851211449769334;0.32999825033908686;0.8516597546415934
44.125057;1.0616468388150584;9.36030604592911e-10;-1.0750488578052959e-09;2.1012404206636378e-09;-1.8072065563933103e-09;1.0616356631270172;10.00003020602354;0.8335048793691844;0.015561994151265251;0.015561983668244966;0.7851210747723766;0.3299982346682917;0.8516598594331775
44.135057;1.0616469079363668;9.32951147949644e-10;-1.094861430730675e-09;2.1719531987205657e-09;-1.8621562571394688e-09;1.0616358461595499;10.000028069461376;0.8335050220935356;0.015561992172896997;0.015561983811839621;0.785121001278041;0.329998219433606;0.851659959279026
44.145057;1.0616469688156587;9.287533588156886e-10;-1.1152863660474444e-09;2.243134133652597e-09;-1.9177671800581197e-09;1.0616360254720754;10.000025929287576;0.833505164940864;0.015561990228634939;0.015561983972185974;0.7851209246639591;0.3299982046953402;0.8516600543010959
44.155057;1.061647021662001;9.232489757201596e-10;-1.1362550871563412e-09;2.3147122421660847e-09;-1.973970094942174e-09;1.0616362009894418;10.000023785338502;0.8335053075749456;0.015561988317278133;0.015561984158687984;0.7851208450437238;0.3299981905159543;0.8516601446783855
44.165057;1.0616470667187479;9.162278867227095e-10;-1.1577023494584907e-09;2.386610266300619e-09;-2.0306908044634136e-09;1.061636372769816;10.000021637622092;0.8335054497080423;0.015561986436941734;0.01556198438159887;0.7851207625258;0.32999817695222866;0.8516602306537762
44.175057;1.061647104170281;9.074860345264812e-10;-1.1795684220447008e-09;2.4587626100670874e-09;-2.087874905983009e-09;1.0616365408957875;10.000019486370853;0.8335055911017553;0.015561984584912305;0.015561984651618644;0.7851206772516018;0.32999816406903243;0.8516603125052143
44.185057;1.0616471341076401;8.968521968116074e-10;-1.2017973301922341e-09;2.531129668749993e-09;-2.1454726092989076e-09;1.061636705439003;10.000017332310692;0.8335057315529277;0.015561982758409828;0.015561984978520592;0.7851205894249087;0.3299981519459775;0.8516603904799835
44.195057;1.0616471566238825;8.841737222278618e-10;-1.2243359367258004e-09;2.603680202513606e-09;-2.2034054005775356e-09;1.0616368664535105;10.000015176718899;0.8335058708628088;0.015561980955656097;0.015561985369663026;0.7851204992961565;0.3299981406744278;0.8516604647421159
44.205057;1.061647171922207;8.693229859179941e-10;-1.2471361093569723e-09;2.6763635495057575e-09;-2.261558171242641e-09;1.0616370239664854;10.00001302086482;0.8335060088138473;0.015561979176287573;0.015561985829272533;0.7851204071058001;0.32999813035271264;0.851660535311824
44.215057;1.0616471803072323;8.522419560420833e-10;-1.2701624124317605e-09;2.7491215889856735e-09;-2.319810068578446e-09;1.0616371779741431;10.000010865222643;0.8335061451791564;0.015561977420858217;0.015561986358169171;0.7851203130511264;0.3299981210750087;0.8516606020478722
44.225057;1.0616471821308806;8.329605145785256e-10;-1.2933973286279874e-09;2.8219214661300143e-09;-2.3780650772549902e-09;1.0616373284409135;10.000008708879442;0.8335062797634177;0.015561975689362613;0.015561986954531025;0.7851202173005539;0.3299981129135284;0.8516606647084
44.235057;1.0616471778029937;8.115789700898244e-10;-1.316829564636508e-09;2.8947497585585355e-09;-2.4362393916679144e-09;1.0616374753181206;10.000006549525736;0.8335064124315289;0.015561973979982416;0.015561987615858853;0.7851201200074918;0.32999810591574297;0.8516607229902108
44.245057;1.061647167830697;7.88245510797979e-10;-1.3404352904846001e-09;2.967583089235757e-09;-2.49423136137256e-09;1.061637618615733;10.000004384513176;0.8335065431252462;0.01556197228941529;0.015561988340193948;0.7851200213083187;0.3299981001290717;0.8516607765257134
44.255057;1.0616471528077633;7.631316485759657e-10;-1.3641731356503756e-09;3.0403760449576404e-09;-2.5519271461380404e-09;1.061637758455854;10.000002212431353;0.8335066718993173;0.015561970614075193;0.015561989125661967;0.7851199213212875;0.3299980956212156;0.8516608249091556
44.265057;1.0616471333151163;7.364101088931077e-10;-1.3879967661174465e-09;3.1130544129833565e-09;-2.609232310104051e-09;1.061637895016826;10.000000033911347;0.8335067989172779;0.015561968950896623;0.015561989969901834;0.7851198201421309;0.3299980924676484;0.8516608677482984
44.275057;1.061647109796043;7.082487128807721e-10;-1.4118764298263941e-09;3.1855083307384584e-09;-2.666091819511482e-09;1.0616380284446536;9.999997851411615;0.8335069243658088;0.015561967298150854;0.015561990870721642;0.7851197178525549;0.32999809072417097;0.8516609046807729
44.285057;1.061647082538964;6.788181748799553e-10;-1.435820027081914e-09;3.257605312821518e-09;-2.722500433610204e-09;1.0616381588368646;9.999995668653154;0.833507048388552;0.01556196565625218;0.015561991827134974;0.7851196145271281;0.3299980904059668;0.851660935336889
44.295057;1.0616470517485332;6.483041748675009e-10;-1.459885100452675e-09;3.329214066744634e-09;-2.778499624754705e-09;1.06163828627943;9.999993490135303;0.8335071711299665;0.015561964027460625;0.015561992839079527;0.7851195102171363;0.32999809147167886;0.8516609593074649
44.305057;1.0616470175820443;6.169068267719424e-10;-1.4841682437178405e-09;3.400220134546945e-09;-2.8341483473802347e-09;1.061638410883821;9.999991320683362;0.8335072928460912;0.01556196241485145;0.015561993906563532;0.785119404966672;0.32999809381672834;0.8516609761913198
44.315057;1.061646980156294;5.848142125216661e-10;-1.5087718724619736e-09;3.4705329218942827e-09;-2.8894956036043786e-09;1.061638532833284;9.999989164794366;0.8335074139623039;0.015561960821394443;0.015561995030167171;0.785119298880951;0.3299980972926233;0.8516609856760883
44.325057;1.0616469395737334;5.521816689761506e-10;-1.53376602716796e-09;3.540072148358626e-09;-2.9445784366824444e-09;1.061638652438434;9.999987025730283;0.8335075350332548;0.015561959248854316;0.015561996212228344;0.7851191921784201;0.32999810174967814;0.8516609875312317
44.335057;1.0616468959540484;5.191396695908316e-10;-1.5591706518928166e-09;3.608736779529634e-09;-2.999430380251574e-09;1.0616387701400665;9.999984904735525;0.8335076566842895;0.015561957696250414;0.015561997457018533;0.7851190851639637;0.3299981070628177;0.8516609815353596
44.345057;1.0616468494517726;4.857970190033953e-10;-1.5849793785065403e-09;3.6764072345913e-09;-3.0540792977493487e-09;1.0616388864576582;9.999982801038588;0.8335077795865743;0.015561956159201796;0.01556199876945867;0.785118978143581;0.3299981131169088;0.8516609674493467
44.355057;1.0616468002502013;4.5223985184949265e-10;-1.6112000232549159e-09;3.7429812085933285e-09;-3.108534697505214e-09;1.0616390019366253;9.999980713007757;0.8335079043979989;0.015561954631761922;0.015562000152722402;0.7851188713693457;0.3299981197872147;0.8516609450566459
44.365057;1.0616467485484158;4.185464173144853e-10;-1.6378667041552606e-09;3.808380453270217e-09;-3.162777609420029e-09;1.0616391171287995;9.999978639781254;0.8335080316374565;0.015561953109425368;0.01556200160605987;0.785118765033557;0.32999812694137504;0.851660914229159
44.375057;1.061646694572557;3.8479183781144693e-10;-1.6650121613367834e-09;3.872528011992525e-09;-3.21674635422379e-09;1.061639232611741;9.999976581927228;0.833508161612347;0.015561951591285917;0.015562003124077756;0.7851186592566017;0.32999813443732534;0.851660874949762
44.385057;1.0616466385909529;3.510477207418263e-10;-1.6926259459128815e-09;3.9353357199749754e-09;-3.270311599486349e-09;1.0616393489713503;9.99997454083989;0.8335082944630388;0.015561950080952212;0.01556200469755582;0.7851185541064073;0.3299981421160034;0.8516608272437013
44.395057;1.0616465808940392;3.174037339406132e-10;-1.7206422755911767e-09;3.9967038973773396e-09;-3.3232730684108612e-09;1.0616394667004208;9.999972517949429;0.8335084302482604;0.015561948585103165;0.015562006315438706;0.785118449709209;0.32999814982395975;0.8516607711174297
44.405057;1.0616465217654403;2.839808151679644e-10;-1.7489650886415484e-09;4.056520802906727e-09;-3.3753948465092587e-09;1.0616395860842593;9.999970514119637;0.8335085690134126;0.015561947110155384;0.015562007966440852;0.7851183463387414;0.32999815744942446;0.8516607066272123
44.415057;1.0616464614774255;2.509087386109382e-10;-1.7774950413885924e-09;4.114662097298176e-09;-3.4264468700698908e-09;1.0616397071445023;9.999968529121748;0.8335087108177517;0.0155619456604524;0.015562009639519968;0.7851182443649282;0.32999816492693484;0.8516606339784869
44.425057;1.061646400279508;2.1830164322730679e-10;-1.806140039579631e-09;4.171003436772006e-09;-3.47624059591698e-09;1.0616398296614968;9.999966561794073;0.8335088557509666;0.015561944238763448;0.015562011324669047;0.7851181441688808;0.3299981722175713;0.8516605534917252
44.435057;1.0616463383392574;1.8625703201400011e-10;-1.8348171531016825e-09;4.22544251725219e-09;-3.5246608510668533e-09;1.0616399532721816;9.999964610783955;0.8335090039627797;0.015561942847385846;0.015562013013054411;0.7851180461563632;0.3299981792966024;0.8516604654774901
44.445057;1.0616462756887148;1.5485771940004957e-10;-1.863447728370273e-09;4.277902573390084e-09;-3.5716669809365166e-09;1.061640077595089;9.999962674932076;0.8335091556286419;0.015561941489339322;0.015562014695424675;0.7851179508069331;0.3299981861506179;0.8516603701962029
44.455057;1.061646212279552;1.2417291105362395e-10;-1.8919450757222535e-09;4.3283175445607145e-09;-3.617263708541575e-09;1.0616402022908367;9.999960753407525;0.8335093108578118;0.015561940168819871;0.015562016361764007;0.7851178586651587;0.3299981927830672;0.8516602679548068
44.465057;1.0616461480844335;9.426486789704808e-11;-1.9202025063384783e-09;4.376630982888321e-09;-3.6614718537931107e-09;1.0616403270450772;9.999958845924846;0.8335094696483669;0.015561938889963692;0.01556201800282481;0.7851177702771531;0.3299981992401095;0.8516601591811864
44.475057;1.0616460830831491;6.518769471160564e-11;-1.948085754563872e-09;4.4228110129887674e-09;-3.70431038701808e-09;1.0616404515494124;9.999956952601167;0.8335096319014897;0.015561937655259114;0.015562019610576294;0.7851176860995899;0.32999820563692656;0.8516600443790593
44.485057;1.0616460171594888;3.698707478073655e-11;-1.975432008611601e-09;4.466845877318475e-09;-3.745792901689541e-09;1.0616405754875933;9.999955073771075;0.8335097974646133;0.01556193646531491;0.015562021177506618;0.7851176064478547;0.3299982121532888;0.8516599240824451
44.495057;1.0616459500599507;9.705363802825966e-12;-2.0020593891075544e-09;4.5087187986409825e-09;-3.785931660497294e-09;1.0616406985213753;9.999953210389666;0.8335099661985533;0.015561935319578087;0.01556202269641182;0.7851175315503295;0.32999821900040344;0.8516597988827171
44.505057;1.0616458814095329;-1.6615262987788987e-11;-2.027793878707923e-09;4.548401429282273e-09;-3.824735696049699e-09;1.0616408203179775;9.999951364084204;0.833510137995105;0.015561934216970514;0.015562024160441886;0.7851174616499483;0.32999822637642273;0.8516596694455477
44.515057;1.0616458107078905;-4.192030571626708e-11;-2.0525034792655582e-09;4.585876039347768e-09;-3.8622032832682236e-09;1.0616409405956302;9.999949536342472;0.8335103126795693;0.015561933156215653;0.015562025563125118;0.7851173970331916;0.32999823442959875;0.8516595364835534
44.525057;1.0616457373614148;-6.61318357460479e-11;-2.076096301578532e-09;4.6211576859110606e-09;-3.898313838268207e-09;1.0616410591397258;9.999947728220011;0.8335104899294161;0.015561932135994811;0.015562026898693565;0.785117337965804;0.32999824325554866;0.8516594007382414
44.535057;1.0616456607640505;-8.916015703145001e-11;-2.0984876812688796e-09;4.654286889317789e-09;-3.9330300771085285e-09;1.0616411758082447;9.99994594095117;0.8335106693280865;0.015561931155435116;0.015562028162844925;0.7851172846194957;0.329998252932002;0.8516592629698027
44.545057;1.0616455803366447;-1.1092576202899712e-10;-2.119598779066879e-09;4.685315979614381e-09;-3.966310919702839e-09;1.0616412905515742;9.999944176606384;0.8335108504280846;0.015561930215029069;0.015562029353943858;0.7851172370552901;0.32999826354185346;0.8516591239358042
44.555057;1.0616454955576367;-1.3136132983922528e-10;-2.1393888531642616e-09;4.714330153978764e-09;-3.998111276988751e-09;1.0616414034316792;9.99994243850682;0.8335110327258923;0.01556192931676613;0.015562030473952609;0.7851171952596306;0.3299982751549373;0.8516589843800147
44.565057;1.0616454060801104;-1.5039723862751422e-10;-2.1578709298731088e-09;4.741467112585835e-09;-4.0283734966990056e-09;1.061641514633768;9.999940730853478;0.8335112156348817;0.01556192846320604;0.01556203152814674;0.7851171591926086;0.3299982878172643;0.8516588450140936
44.575057;1.0616453118534521;-1.6795094517974696e-10;-2.1750988418245887e-09;4.766893295245422e-09;-4.057033027901462e-09;1.0616416244531197;9.999939057317698;0.8335113985013995;0.015561927656863444;0.015562032523368666;0.7851171288215181;0.3299983015802553;0.8516587064581344
44.585057;1.0616452131306502;-1.8391535507773087e-10;-2.1911508841353997e-09;4.790775347432336e-09;-4.084020458560037e-09;1.0616417332314196;9.999937419961038;0.8335115806188292;0.015561926899984722;0.01556203346572512;0.7851171041504351;0.32999831652333994;0.8516585691558513
44.595057;1.0616451104161615;-1.981627671273309e-10;-2.206128323010634e-09;4.8132720596672024e-09;-4.109247053474241e-09;1.0616418412852273;9.999935819362847;0.833511761259094;0.015561926194427403;0.015562034359641898;0.7851170852493752;0.32999833273976165;0.8516584333173606
44.605057;1.0616450044239902;-2.1056644527494265e-10;-2.2201613892703672e-09;4.834517214015901e-09;-4.132591623879328e-09;1.0616419488643043;9.999934255102831;0.8335119397527261;0.01556192554204006;0.015562035208715847;0.7851170722503744;0.32999835030810976;0.851658298945159
44.615057;1.0616448960323364;-2.2099797350240782e-10;-2.23340526160262e-09;4.854608270190963e-09;-4.153892738006435e-09;1.061642056114306;9.99993272617227;0.833512115540738;0.015561924945011907;0.015562036016285651;0.7851170652683687;0.32999836926583437;0.8516581659310785
44.625057;1.061644786229024;-2.2931845925366306e-10;-2.246024002225627e-09;4.873632234585796e-09;-4.172951665721789e-09;1.0616421630456498;9.999931231575928;0.8335122881570626;0.015561924405943561;0.015562036784861297;0.7851170642719638;0.3299983895987978;0.8516580341279212
44.635057;1.0616446760705107;-2.3540158074460363e-10;-2.2581611872698744e-09;4.8916932010217036e-09;-4.189555813719052e-09;1.0616422695600802;9.999929770856804;0.8335124571967553;0.01556192392778488;0.015562037515975635;0.7851170690321514;0.3299984112554537;0.8516579033487304
44.645057;1.061644566652629;-2.39161820334294e-10;-2.2699070401266378e-09;4.908908885996584e-09;-4.2034978049523e-09;1.0616423755281785;9.999928344371135;0.8335126222837415;0.01556192351317159;0.01556203821061383;0.785117079225232;0.3299984341670678;0.8516577733635444
44.655057;1.061644459089646;-2.4056337032436064e-10;-2.2813046298151654e-09;4.925391372186954e-09;-4.214579957769515e-09;1.0616424808423923;9.999926953472633;0.8335127830506379;0.015561923163862446;0.015562038869600756;0.7851170945523529;0.32999845825192936;0.8516576439518294
44.665057;1.0616443545190126;-2.396147903524969e-10;-2.2923870013175883e-09;4.941233302702967e-09;-4.222633158893788e-09;1.0616425854362508;9.999925600335565;0.8335129391657302;0.015561922881550934;0.01556203949459691;0.7851171147282495;0.3299984834009847;0.8516575149649595
44.675057;1.0616442540763007;-2.3634867483100375e-10;-2.303180014837296e-09;4.9565010309863106e-09;-4.227541441409866e-09;1.061642689278199;9.999924287047396;0.8335130903587434;0.015561922669083185;0.015562040088512795;0.7851171394210905;0.32999850946865894;0.8516573863260809
44.685057;1.061644158821093;-2.3079269159634004e-10;-2.3136656408783764e-09;4.971225039587009e-09;-4.229237142991394e-09;1.061642792302481;9.999923014498043;0.8335132364058514;0.015561922530824206;0.015562040653717062;0.7851171682419267;0.3299985362828456;0.851657257983034
44.695057;1.0616440696840401;-2.2296487027218906e-10;-2.323761959623915e-09;4.985396025443697e-09;-4.227674626714987e-09;1.0616428943311136;9.999921782038319;0.8335133771057621;0.015561922472638125;0.015562041190471155;0.7851172007441941;0.32999856365580843;0.8516571298610245
44.705057;1.0616439874660732;-2.1290278804322276e-10;-2.3333518179515627e-09;4.998977106908996e-09;-4.22281843708367e-09;1.0616429950569017;9.999920588404224;0.8335135122647876;0.015561922501523325;0.015562041697855992;0.7851172364202256;0.3299985913986841;0.8516570018119768
44.715057;1.06164391291462;-2.006830719940009e-10;-2.3423258409820294e-09;5.011919683153736e-09;-4.214651466661917e-09;1.0616430940515715;9.999919433583962;0.8335136417166723;0.0155619226245482;0.015562042175391156;0.7851172747328105;0.32999861934571495;0.8516568736210218
44.725057;1.0616438467973635;-1.8641340916170068e-10;-2.350594549817483e-09;5.024169912746782e-09;-4.203175359234966e-09;1.0616431907973944;9.999918319921171;0.833513765369467;0.015561922847356953;0.015562042623449826;0.7851173151749226;0.3299986473562618;0.851656745111328
44.735057;1.0616437898131574;-1.702278913506149e-10;-2.358091473226671e-09;5.035669276290341e-09;-4.1884003146325994e-09;1.0616432847474344;9.99991725117064;0.8335138832064536;0.015561923173299538;0.01556204304260479;0.7851173573040208;0.3299986752917218;0.8516566162384983
44.745057;1.0616437424352552;-1.5229372538944283e-10;-2.364793907213872e-09;5.046363113545949e-09;-4.170339919992391e-09;1.0616433753553678;9.999916230925479;0.8335139952660567;0.015561923603980551;0.015562043433190136;0.7851174007211223;0.3299987030000537;0.8516564871000629
44.755057;1.0616437049219662;-1.328041261714928e-10;-2.3707330804006935e-09;5.056214454726828e-09;-4.1490082774937454e-09;1.0616434620853665;9.999915262131458;0.8335141016734181;0.01556192413981916;0.015562043795796636;0.7851174450488541;0.32999873031459676;0.8516563578955048
44.765057;1.0616436774304052;-1.1195251466263752e-10;-2.3759828753356227e-09;5.065209289901969e-09;-4.124416840121605e-09;1.0616435444595593;9.99991434759329;0.8335142026520764;0.015561924779800198;0.01556204413179312;0.7851174899794391;0.3299987570612758;0.851656228894742
44.775057;1.061643660006382;-8.991782563061072e-11;-2.380643071278196e-09;5.073355108621292e-09;-4.096565594555088e-09;1.061643622134459;9.999913490629895;0.8335142984443675;0.015561925521712603;0.015562044443201828;0.7851175353577134;0.32999878307959085;0.8516561004189429
44.785057;1.0616436524997857;-6.68702165301428e-11;-2.38480635499682e-09;5.080672619364346e-09;-4.065429476661551e-09;1.0616436949208983;9.99991269469814;0.8335143892034506;0.015561926362929844;0.01556204473200393;0.785117581172779;0.3299988082489981;0.8516559727769651
44.795057;1.061643654574964;-4.2975171518951184e-11;-2.3885125758038385e-09;5.087176082509341e-09;-4.0309592532340935e-09;1.0616437627198179;9.999911961929566;0.8335144749261543;0.015561927300291397;0.015562044999729014;0.7851176274155255;0.3299988324842765;0.8516558462057212
44.805057;1.0616436657711616;-1.839258509605781e-11;-2.3917400930707066e-09;5.09285463515738e-09;-3.9930930605950815e-09;1.0616438255099439;9.999911292400176;0.8335145554560037;0.01556192832900336;0.015562045248032098;0.7851176739397091;0.32999885569443055;0.8516557209280043
44.815057;1.0616436855164548;6.726785428730453e-12;-2.394447800406009e-09;5.09767480173821e-09;-3.95176759164613e-09;1.0616438833989967;9.999910684805467;0.8335146305461362;0.015561929442190639;0.015562045478842223;0.7851177204370654;0.32999887776944403;0.8516555972421103
44.825057;1.061643713135268;3.225484807959064e-11;-2.396605915316794e-09;5.101591947873094e-09;-3.906933916966295e-09;1.0616439365645145;9.999910137254911;0.8335146999145076;0.015561930631732071;0.015562045693410641;0.7851177664551833;0.329998898623783;0.851655475497602
44.835057;1.061643747892488;5.8091669125939066e-11;-2.398179360198778e-09;5.104544072989213e-09;-3.858564855785572e-09;1.061643985115594;9.999909647512727;0.8335147632653608;0.015561931889184283;0.015562045891753975;0.7851178113952734;0.3299989182314482;0.8516553560363237
44.845057;1.0616437890170107;8.414663865414006e-11;-2.399108091971297e-09;5.106441771274696e-09;-3.80665217417136e-09;1.0616440290240983;9.99990921309012;0.8335148203023577;0.015561933205940563;0.015562046073069205;0.7851178545406998;0.3299989366153115;0.8516552392264769
44.855057;1.0616438357065194;1.1032340632131861e-10;-2.399320067556954e-09;5.107177166089276e-09;-3.751215546819634e-09;1.0616440681296302;9.999908831455874;0.8335148707186588;0.015561934573235132;0.015562046236571694;0.7851178951601024;0.32999895381828204;0.8516551255403007
44.865057;1.0616438871854708;1.3653586733570727e-10;-2.3987528691216115e-09;5.106638762161391e-09;-3.692310502360799e-09;1.0616441021993697;9.999908500404958;0.8335149141882527;0.015561935982291785;0.01556204638223528;0.7851179326272628;0.3299989698718032;0.8516550155732571
44.875057;1.0616439427399378;1.62733315190697e-10;-2.397356615315711e-09;5.104705807986797e-09;-3.6300093607949276e-09;1.0616441310264146;9.99990821818714;0.8335149504092477;0.015561937424326197;0.015562046510923865;0.7851179664554855;0.32999898478124184;0.8516549100048559
44.885057;1.0616440016467388;1.8890489571528722e-10;-2.395082714724176e-09;5.101236411998467e-09;-3.5643766667053246e-09;1.0616441544910498;9.999907982992232;0.8335149791396258;0.01556193889115229;0.01556204662391459;0.7851179962535026;0.3299989985503871;0.8516548095251582
44.895057;1.0616440631281057;2.1507731959421502e-10;-2.3918727663043333e-09;5.0960778631701586e-09;-3.4954764867226532e-09;1.0616441725641812;9.999907792696934;0.8335150001960959;0.015561940376197826;0.015562046722448129;0.7851180216736658;0.3299990112196457;0.8516547147171688
44.905057;1.061644126450194;2.4131474713337827e-10;-2.387664100951108e-09;5.0890830053560045e-09;-3.423404119666835e-09;1.0616441853403635;9.99990764511723;0.8335150134550545;0.015561941874325864;0.01556204680762096;0.7851180423653938;0.3299990228800807;0.8516546259425183
44.915057;1.06164419103703;2.6769645009010357e-10;-2.3824211896430495e-09;5.080122985720388e-09;-3.3483092723670826e-09;1.06164419311255;9.999907537685484;0.8335150188259516;0.015561943380584862;0.015562046880422217;0.7851180579377224;0.32999903364921984;0.8516545433200275
44.925057;1.0616442564855373;2.942901682432644e-10;-2.376158046440624e-09;5.0691021243288724e-09;-3.2703946293584148e-09;1.0616441963734142;9.999907466711637;0.8335150162193667;0.015561944889631724;0.015562046941954745;0.7851180679803234;0.32999904362972576;0.8516544667977531
44.935057;1.0616443225806222;3.2116138416302673e-10;-2.3689241948233216e-09;5.055960638647742e-09;-3.1898971526746495e-09;1.0616441957257692;9.999907426924299;0.8335150055672964;0.015561946396672587;0.015562046993712192;0.7851180721596497;0.32999905290057785;0.8516543962072083
44.945057;1.0616443892894591;3.484061297261882e-10;-2.360794892511839e-09;5.0406591988364125e-09;-3.1070811635200143e-09;1.061644191778431;9.999907411651135;0.8335149868335595;0.015561947898752107;0.015562047037045874;0.7851180703006454;0.329999061541421;0.8516543312578071
44.955057;1.0616444566658265;3.761745375511274e-10;-2.351891587194143e-09;5.02315723455346e-09;-3.022248626096179e-09;1.0616441850512606;9.99990741374589;0.8335149599857061;0.015561949395123216;0.015562047071780735;0.7851180623955957;0.3299990696528815;0.8516542715773109
44.965057;1.0616445248198572;4.0466379703783195e-10;-2.342393358423779e-09;5.003405865079092e-09;-2.935736985991822e-09;1.0616441759459527;9.99990742640791;0.8335149250025361;0.015561950886933117;0.015562047095482725;0.7851180485734248;0.32999907736774653;0.8516542168242329
44.975057;1.0616445939590247;4.3408575790246165e-10;-2.332504200091267e-09;4.98136461616261e-09;-2.847901170838731e-09;1.0616441648051262;9.99990744320908;0.8335148819278739;0.015561952376728201;0.01556204710344751;0.7851180290423212;0.32999908484946155;0.8516541667348501
44.985057;1.061644664329768;4.64638929342015e-10;-2.3223957623511537e-09;4.957024983496075e-09;-2.7590973801667328e-09;1.061644151937374;9.999907457704328;0.8335148309237529;0.015561953868006677;0.015562047088625224;0.7851180040265573;0.3299990922749629;0.8516541210617945
44.995057;1.0616447361137675;4.965047834136386e-10;-2.3121764930652212e-09;4.9304074345625716e-09;-2.6696765746151935e-09;1.0616441375818926;9.999907463347357;0.8335147722833525;0.01556195536494189;0.015562047042845202;0.7851179737418292;0.32999909981598646;0.8516540795176757
45.005057;1.0616448094385245;5.298679706101344e-10;-2.3019008667006144e-09;4.90153597643157e-09;-2.579984427705054e-09;1.0616441219071249;9.999907453846442;0.8335147063789472;0.015561956872377982;0.015562046958996057;0.7851179384048786;0.32999910761952783;0.851654041776834
45.015057;1.0616448844646917;5.649288910886579e-10;-2.2915847521835954e-09;4.870450033123027e-09;-2.4903597283877703e-09;1.0616441050410257;9.9999074233903;0.8335146335864241;0.015561958396023961;0.015562046831604264;0.7851178982652925;0.32999911579203084;0.8516540074892186
45.025057;1.0616449613917662;6.01877927663683e-10;-2.281211805741787e-09;4.837244606676319e-09;-2.4011292081198015e-09;1.0616440871115003;9.99990736669569;0.8335145542271089;0.015561959942250866;0.015562046655567107;0.7851178536542459;0.32999912439930995;0.8516539762701221
45.035057;1.0616450403923317;6.408485498180591e-10;-2.270754029443701e-09;4.802072617069892e-09;-2.312600209198625e-09;1.0616440682909183;9.999907279307441;0.8335144685453376;0.015561961517218031;0.015562046423714832;0.7851178049962145;0.32999913346977283;0.851653947707115
45.045057;1.0616451216172562;6.818991357420465e-10;-2.2602029931636275e-09;4.765119565941684e-09;-2.2250599846869626e-09;1.0616440488134073;9.999907157805126;0.8335143767584784;0.015561963125977392;0.015562046124854964;0.7851177527527072;0.3299991429922629;0.8516539214303779
45.055057;1.0616452052736263;7.250431430124552e-10;-2.249564691371285e-09;4.7265832575698344e-09;-2.1387853591881498e-09;1.0616440289911238;9.999906999534465;0.8335142790985931;0.015561964772219383;0.015562045745112676;0.7851176973517351;0.32999915292943593;0.8516538971742951
45.065057;1.0616452916486483;7.702756898717245e-10;-2.2388218844935193e-09;4.686664333842893e-09;-2.054056224469261e-09;1.0616440091927442;9.999906802289082;0.8335141757488033;0.015561966458475653;0.015562045271793971;0.7851176391555975;0.3299991632511522;0.851653874743997
45.075057;1.0616453810285456;8.17564854802034e-10;-2.2279220032455227e-09;4.64557666286902e-09;-1.9711649247240298e-09;1.0616439897045522;9.999906564231182;0.8335140667893661;0.015561968186032924;0.015562044696165721;0.7851175784656703;0.32999917395974165;0.8516538539438209
45.085057;1.061645473589586;8.668448102267948e-10;-2.216799405028088e-09;4.603555714746548e-09;-1.89040262579145e-09;1.0616439705934644;9.999906284052386;0.8335139522490433;0.01556196995405712;0.015562044013390664;0.7851175155373098;0.3299991850828405;0.8516538345812441
45.095057;1.0616455693364304;9.180148680632463e-10;-2.2053957937309187e-09;4.5608393246451394e-09;-1.8120194073283472e-09;1.0616439517288099;9.999905961260131;0.8335138321562796;0.015561971759026256;0.015562043220596927;0.7851174505775956;0.32999919662721144;0.851653816532627
