time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.855057;1.0616348747123245;1.1497113583156733e-09;-2.7082455802247497e-09;3.354168579358146e-10;8.924172858163358e-10;1.061641066236593;9.999935623154576;0.8335132221368295;0.015561974332828802;0.015562022927994553;0.7851112020933234;0.32999936199579055;0.8516524081982324
46.865057;1.0616347422134649;1.1329970500198951e-09;-2.712604709533513e-09;3.556439881492713e-10;8.930309059106647e-10;1.0616409631617925;9.999935613974973;0.8335132913741976;0.015561973359158704;0.01556202078114777;0.7851114155381469;0.32999931393967946;0.8516524575845666
46.875057;1.0616346065257274;1.1166002516317088e-09;-2.7168676076929493e-09;3.7762478387812797e-10;8.937832896700364e-10;1.0616408620586195;9.999935613190058;0.833513361838529;0.015561972457719316;0.01556201864373077;0.7851116318129594;0.32999926365282817;0.8516525131146118
46.885057;1.0616344684453771;1.1006167897735699e-09;-2.721095034077848e-09;4.01090946222532e-10;8.945636093220949e-10;1.061640763210441;9.999935623331021;0.8335134334157969;0.015561971628571893;0.015562016524901214;0.7851118510419206;0.32999921114674713;0.851652574721904
46.895057;1.0616343289208698;1.0851414620832462e-09;-2.7253257095189794e-09;4.2575033720512894e-10;8.952358901705822e-10;1.0616406668229472;9.999935647709096;0.8335135060121722;0.015561970869867185;0.015562014434480891;0.7851120731338267;0.3299991564589403;0.8516526423002284
46.905057;1.061634188851832;1.0703014510651247e-09;-2.7295626613275187e-09;4.5132615510916775e-10;8.956515498572151e-10;1.0616405730861906;9.999935689665554;0.8335135795680493;0.015561970179158799;0.015562012383246821;0.7851122978442185;0.32999909962773344;0.8516527156808907
46.915057;1.0616340489925136;1.0562548378108752e-09;-2.733778748457555e-09;4.77562141836368e-10;8.956585672062442e-10;1.0616404822329002;9.999935751796299;0.8335136540244429;0.015561969554403412;0.015562010382946091;0.7851125249111743;0.329999040700798;0.8516527946199552
46.925057;1.0616339099059022;1.0431594141567023e-09;-2.737901865511532e-09;5.042222182352684e-10;8.951084509135805e-10;1.0616403945003576;9.999935835711087;0.8335137292968129;0.01556196899427068;0.015562008444820433;0.7851127540922711;0.3299989797555467;0.85165287876728
46.935057;1.061633771980512;1.0311435143974925e-09;-2.7418005465704554e-09;5.311144066919585e-10;8.938762932564752e-10;1.0616403100915834;9.99993594256737;0.8335138052798504;0.015561968498356784;0.015562006578988765;0.7851129851362102;0.32999891690859606;0.8516529676218434
46.945057;1.0616336355701337;1.020302701675417e-09;-2.7453024680474005e-09;5.581132473418566e-10;8.918766175505652e-10;1.0616402292422136;9.999936073245053;0.8335138818942504;0.015561968067816791;0.015562004796164536;0.7851132177773613;0.3299988523320668;0.8516530604906528
46.955057;1.061633501124993;1.0107217026385564e-09;-2.7482330156111355e-09;5.851543428606316e-10;8.890611855025385e-10;1.0616401523106358;9.999936227952018;0.833513959149286;0.015561967705446374;0.01556200310946694;0.7851134517636231;0.32999878625118817;0.8516531565227696
46.965057;1.0616333691546518;1.0024813423555085e-09;-2.7504576487042225e-09;6.121958093279067e-10;8.854040615153392e-10;1.0616400797994243;9.9999364064483;0.8335140371434313;0.015561967414069048;0.015562001534389708;0.7851136868712967;0.3299987188998817;0.8516532548393405
46.975057;1.0616332401045547;9.956344686122179e-10;-2.7519029137207704e-09;6.391799884953646e-10;8.808810376463393e-10;1.0616400123109362;9.999936608948497;0.8335141160099809;0.015561967195172888;0.01556200008692646;0.7851139228734523;0.32999865048524246;0.85165335463508
46.985057;1.061633114294195;9.902028796412958e-10;-2.7525404275477905e-09;6.660259780830269e-10;8.754548088150811e-10;1.061639950429577;9.99993683662337;0.8335141958839608;0.015561967050356663;0.01556199878090472;0.7851141594836005;0.32999858120857084;0.8516534551856906
46.995057;1.0616329919149146;9.862166689483637e-10;-2.7523615260303803e-09;6.926300483728397e-10;8.690826344684908e-10;1.0616398945992291;9.999937091226789;0.8335142768799857;0.015561966983460166;0.015561997626773315;0.7851143963157561;0.3299985113228184;0.8516535558491342
47.005057;1.0616328730451603;9.837459580344938e-10;-2.7513736833221704e-09;7.188683504415642e-10;8.617298249800638e-10;1.0616398451330131;9.999937374671985;0.8335143590579196;0.015561967000196473;0.015561996632227636;0.7851146329043052;0.329998441168578;0.8516536561011857
47.015057;1.0616327576953943;9.828855100057485e-10;-2.7496057809290804e-09;7.446148259371584e-10;8.533512776028744e-10;1.0616398023210165;9.999937689377655;0.8335144423942348;0.015561967106407221;0.01556199580242755;0.7851148687724656;0.3299983711595374;0.8516537555578503
47.025057;1.0616326458966325;9.837085410534156e-10;-2.7470952905867052e-09;7.697536137024473e-10;8.438704649342091e-10;1.0616397664741528;9.999938038738017;0.833514526769606;0.015561967307032389;0.01556199514004041;0.7851151034505724;0.3299983017310752;0.8516538539740232
47.035057;1.0616325377922433;9.86241520230982e-10;-2.743868710874683e-09;7.941779525287538e-10;8.332118817652064e-10;1.0616397378546527;9.999938426988479;0.8335146120233712;0.0155619676055361;0.015561994646389254;0.7851153364299719;0.3299982332871778;0.8516539512672555
47.045057;1.0616324336424126;9.904843011483345e-10;-2.739929761638151e-09;8.177886885874128e-10;8.213584299394922e-10;1.0616397165689475;9.999938858629292;0.8335146980592103;0.015561968003406656;0.015561994322296028;0.7851155671749318;0.3299981661847409;0.8516540475616646
47.055057;1.0616323337384184;9.964377585533522e-10;-2.735245695041167e-09;8.40497173349695e-10;8.08366139447345e-10;1.061639702526084;9.999939337510948;0.8335147848710307;0.015561968499873034;0.015561994168191262;0.7851157951833909;0.3299981007540234;0.8516541431373632
47.065057;1.0616322383219985;1.0040972213723045e-09;-2.7297303096284344e-09;8.62232423182442e-10;7.943333330447786e-10;1.0616396954779104;9.999939865927598;0.8335148724672957;0.015561969092005745;0.0155619941841398;0.785116019979543;0.3299980373247647;0.8516542382727924
47.075057;1.061632147548798;1.0134202163490681e-09;-2.7232483176969365e-09;8.829455839740195e-10;7.793617855647828e-10;1.061639695067533;9.999940444275621;0.8335149608092917;0.015561969775657944;0.015561994369236918;0.7851162410929257;0.32999797623826393;0.851654333140138
47.085057;1.061632061461354;1.0243116695198872e-09;-2.715661597413897e-09;9.026065243209949e-10;7.635321101398652e-10;1.0616397008873066;9.999941071242894;0.8335150498165288;0.015561970546714347;0.015561994720931466;0.785116458104753;0.3299979178287482;0.8516544277974178
47.095057;1.0616319799300666;1.036651319327003e-09;-2.7068870644165337e-09;9.211929420438531e-10;7.469050739659741e-10;1.0616397125418753;9.999941744542564;0.8335151393493558;0.015561971401493098;0.015561995235499431;0.7851166706966816;0.32999786238986667;0.8516545221953039
47.105057;1.0616319026026972;1.0503339310219804e-09;-2.69691057382703e-09;9.38670970478131e-10;7.295335510288428e-10;1.061639729634909;9.999942462068619;0.8335152291407715;0.015561972336379659;0.015561995908988144;0.7851168786560605;0.32999781016944313;0.8516546162222504
47.115057;1.0616318289643267;1.0652768403279472e-09;-2.685754543538355e-09;9.54981114372508e-10;7.114629758138674e-10;1.0616397516965284;9.999943222404399;0.8335153188094055;0.01556197334767528;0.015561996737309083;0.7851170818557471;0.3299977613841455;0.8516547097920911
47.125057;1.061631758473617;1.0813959089193878e-09;-2.6734543643911355e-09;9.700498317704128e-10;6.927353543595543e-10;1.0616397781436469;9.999944024293832;0.8335154079430079;0.0155619744314342;0.015561997715794283;0.7851172802237849;0.32999771621390506;0.8516548028726554
47.135057;1.0616316905938428;1.0985844957309723e-09;-2.6600669845254647e-09;9.838157934693091e-10;6.734096062105112e-10;1.0616398083045842;9.999944865980314;0.8335154961067147;0.015561975582273133;0.01556199883857165;0.785117473717621;0.32999767478532493;0.8516548954406535
47.145057;1.0616316246975834;1.1167124333499285e-09;-2.645672332444567e-09;9.962465863941243e-10;6.535773760830159e-10;1.0616398414658856;9.999945744927754;0.8335155827951295;0.015561976792020994;0.01556200009776023;0.7851176623216803;0.32999763717950004;0.8516549874384366
47.155057;1.0616315600318047;1.1356409645173904e-09;-2.6303496118926193e-09;1.0073416129459046e-09;6.333522543632573e-10;1.0616398768826194;9.999946657808616;0.83351566743819;0.0155619780494109;0.015562001483755979;0.7851178460825041;0.3299976034616682;0.8516550787869435
47.165057;1.0616314957912085;1.15524224999115e-09;-2.614169951132689e-09;1.0171250485460355e-09;6.128438510754275e-10;1.061639913742222;9.999947600645127;0.83351574947222;0.015561979340415538;0.015562002986847026;0.7851180251407074;0.3299975736953325;0.8516551694471689
47.175057;1.0616314312171318;1.1754155751787137e-09;-2.597215206204342e-09;1.025629683497747e-09;5.921490905516018e-10;1.0616399511617323;9.999948569305865;0.8335158284222632;0.015561980649501414;0.015562004598390855;0.7851181997093802;0.329997547924437;0.8516552594688658
47.185057;1.0616313656965628;1.1960973355449084e-09;-2.579574543844606e-09;1.0328810695640254e-09;5.713620415521276e-10;1.0616399883045486;9.999949560282959;0.8335159039594082;0.015561981962024879;0.015562006310999934;0.7851183700311096;0.32999752616454536;0.8516553490075988
47.195057;1.0616312987936622;1.2172519399251049e-09;-2.5613141732455783e-09;1.0388898258919165e-09;5.505673535168603e-10;1.0616400245365718;9.999950570913843;0.8335159759005127;0.015561983265730252;0.01556200811892461;0.7851185363472615;0.3299975084255824;0.8516554383114097
47.205057;1.0616312301827593;1.2388459530472704e-09;-2.542461672813091e-09;1.0436460010171676e-09;5.298073616843089e-10;1.0616400594565414;9.999951598873439;0.8335160441538488;0.015561984549974133;0.015562010018343134;0.7851186989001846;0.3299974947206701;0.8516555276416105
47.215057;1.0616311595947079;1.26083076343226e-09;-2.523011349744129e-09;1.047121314530813e-09;5.090637961586578e-10;1.0616400928113598;9.99995264187819;0.8335161086617118;0.015561985804355213;0.015562012006251522;0.7851188579819831;0.329997485042737;0.8516556171918622
47.225057;1.0616310868181398;1.2831387604996186e-09;-2.5029397392260105e-09;1.0492847614287533e-09;4.882828466188289e-10;1.0616401244419573;9.999953697957254;0.8335161693708686;0.015561987018452766;0.015562014078809425;0.7851190139287858;0.32999747934901474;0.8516557070904344
47.235057;1.0616310116939731;1.3056829595681885e-09;-2.4822323912658772e-09;1.0501209555633463e-09;4.674126408628273e-10;1.0616401543045313;9.99995476561671;0.8335162262491993;0.0155619881819794;0.015562016230703768;0.7851191670144037;0.3299974775723037;0.8516557974034454
47.245057;1.0616309340970542;1.3283533483866418e-09;-2.460903498786105e-09;1.0496420468977267e-09;4.4641616514342053e-10;1.061640182487316;9.99995584356528;0.8335162793172655;0.015561989284968238;0.015562018455564371;0.785119317392227;0.3299974796402808;0.8516558880834528
47.255057;1.0616308539005141;1.3510067877292751e-09;-2.4389951172047277e-09;1.0478855128300775e-09;4.2525843309789285e-10;1.061640209164598;9.999956930126165;0.8335163286458218;0.015561990318512143;0.015562020746501256;0.7851194651434942;0.329997485489712;0.8516559789401924
47.265057;1.0616307708895811;1.3734636272456422e-09;-2.4165798635766964e-09;1.044898460758831e-09;4.038826696116477e-10;1.0616402345195326;9.99995802256137;0.8335163743192436;0.015561991274901184;0.01556202309584924;0.7851196102916078;0.329997495065687;0.8516560696828663
47.275057;1.0616306846876113;1.395523661345083e-09;-2.393763096235185e-09;1.0407259537539586e-09;3.8220137910403134e-10;1.0616402587012825;9.999959116865854;0.8335164163548903;0.015561992146544353;0.015562025494950327;0.7851197527373039;0.3299975083060042;0.8516561600149221
47.285057;1.0616305947694322;1.4169956364089449e-09;-2.3706450087247313e-09;1.0354218207041697e-09;3.601153608095133e-10;1.0616402818444977;9.999960208286595;0.8335164546449894;0.015561992925136032;0.015562027935321144;0.7851198922243716;0.32999752514135405;0.851656249717318
47.295057;1.0616305005208024;1.4377222770390883e-09;-2.3472653915109205e-09;1.0290651125356773e-09;3.3753741098946166e-10;1.0616403040731126;9.999961292306097;0.833516489035621;0.015561993601720817;0.015562030410043755;0.7851200283683689;0.32999754551226124;0.8516563386561229
47.305057;1.0616304013068467;1.4575911163750848e-09;-2.323596392581008e-09;1.021759134869714e-09;3.1439573921202353e-10;1.0616403254529687;9.999962365524521;0.8335165194510009;0.015561994167309624;0.01556203291384976;0.7851201607154776;0.32999756936717667;0.8516564267269306
47.315057;1.0616302965233764;1.4765449754264497e-09;-2.2995779817047627e-09;1.0136191077808943e-09;2.9062203301005594e-10;1.0616403460219397;9.999963425898855;0.8335165458637792;0.015561994613880558;0.015562035442046696;0.7851202888206096;0.3299975966407765;0.8516565138154037
47.325057;1.0616301855839623;1.4945871138277328e-09;-2.275146726298294e-09;1.0047487680128555e-09;2.6613739873949144e-10;1.0616403658913343;9.999964472295899;0.8335165681582034;0.015561994935099022;0.015562037988944998;0.7851204122841354;0.32999762722901155;0.851656599806367
47.335057;1.0616300679201915;1.511755931971905e-09;-2.2502488627837776e-09;9.952190987080247e-10;2.408341639357611e-10;1.0616403852584468;9.99996550339144;0.8335165860905581;0.015561995126451416;0.015562040546938704;0.7851205307138996;0.3299976609789052;0.8516566845953459
47.345057;1.0616299430855802;1.5280857593817391e-09;-2.2248428932431065e-09;9.85068150180124e-10;2.1457436325607967e-10;1.061640404345489;9.999966516537109;0.8335165993660787;0.015561995185342884;0.015562043106986799;0.7851206436918381;0.32999769771088144;0.851656768095406
47.355057;1.0616298108482498;1.543588631190546e-09;-2.198887548719234e-09;9.74302713287238e-10;1.8723342921396497e-10;1.061640423378432;9.99996750800055;0.833516607751535;0.01556199511076618;0.015562045659741718;0.7851207507942779;0.32999773724459763;0.8516568502591668
47.365057;1.0616296711537883;1.5582539218872045e-09;-2.172330676806434e-09;9.628940503711893e-10;1.5874589409173507e-10;1.061640442578892;9.999968474311414;0.8335166111512683;0.015561994902510435;0.01556204819638965;0.7851208516107046;0.3299977794087232;0.8516569310720414
47.375057;1.0616295240518527;1.5720495724956797e-09;-2.1451063935265705e-09;9.507844512404401e-10;1.2909823129994698e-10;1.0616404621122328;9.999969412952835;0.8335166095789261;0.015561994560741529;0.015562050708663946;0.7851209457123781;0.3299978240474541;0.8516570105188447
47.385057;1.0616293696788874;1.5849276176554053e-09;-2.117125715389848e-09;9.37902003797019e-10;9.829509320585792e-11;1.0616404820424816;9.999970322173017;0.8335166031102684;0.015561994085470383;0.01556205318790266;0.7851210326057904;0.3299978710004759;0.8516570885908671
47.395057;1.0616292082426264;1.5968360828527937e-09;-2.08826650969958e-09;9.241746007131829e-10;6.634092864210778e-11;1.0616405023359503;9.999971200654093;0.833516591860959;0.015561993476293182;0.01556205562406847;0.7851211117312179;0.3299979200676265;0.8516571652898756
47.405057;1.0616290399668158;1.6077346421253432e-09;-2.0583807084505143e-09;9.095311697227516e-10;3.323393374557433e-11;1.0616405229018084;9.999972047414003;0.8335165758988087;0.015561992733444418;0.015562058005610469;0.7851211825182195;0.3299979710118907;0.8516572405746685
47.415057;1.0616288650424788;1.6176038167669256e-09;-2.0273200457111893e-09;8.938908331852091e-10;-1.0425437507007309e-12;1.061640543626746;9.99997286203741;0.8335165551453985;0.015561991858723798;0.015562060319753353;0.7851212444450685;0.3299980235824553;0.8516573143259061
47.425057;1.061628683642797;1.626429725013628e-09;-1.9949655049432495e-09;8.771647892543644e-10;-3.652966518696972e-11;1.0616405643448623;9.999973644353494;0.8335165293822723;0.015561990855247603;0.015562062552597362;0.7851212970369684;0.32999807752517996;0.8516573863800118
47.435057;1.0616284959691273;1.6341795773401482e-09;-1.9612390668735687e-09;8.592600327230281e-10;-7.329357542093813e-11;1.061640584772241;9.999974393261436;0.8335164983664058;0.015561989726920265;0.015562064689518103;0.785121339849403;0.3299981326003192;0.8516574565995884
47.445057;1.0616283022706168;1.640796082530871e-09;-1.9260892227844952e-09;8.400814994732797e-10;-1.1142140716287337e-10;1.0616406044724207;9.999975106146493;0.8335164619549681;0.01556198847805487;0.015562066716295711;0.7851213725033566;0.329998188603502;0.8516575249211278
47.455057;1.0616281028712935;1.6462027117719539e-09;-1.8894714181188877e-09;8.195588891390384e-10;-1.5101508546947965e-10;1.0616406228825497;9.99997577961915;0.8335164201186154;0.015561987113342205;0.015562068619937908;0.7851213947132857;0.32999824535998373;0.8516575913535792
47.465057;1.0616278982008578;1.6502979521031763e-09;-1.8513584662301032e-09;7.976607344854338e-10;-1.9217797164165863e-10;1.0616406394287372;9.999976410614426;0.8335163728859629;0.015561985638232217;0.015562070388958885;0.7851214062726454;0.32999830270186803;0.8516576559645627
47.475057;1.061627688758552;1.6529466855931331e-09;-1.8117793865695086e-09;7.743649405094273e-10;-2.350132599542419e-10;1.0616406536803888;9.999976996849893;0.8335163203154843;0.015561984059261466;0.015562072014287777;0.7851214070343743;0.3299983604612164;0.8516577188653199
47.485057;1.0616274750063546;1.653991963033374e-09;-1.770841475367859e-09;7.496351831919955e-10;-2.796407709082252e-10;1.0616406654160897;9.999977536986599;0.833516262476984;0.015561982384236606;0.015562073489480608;0.7851213969103287;0.3299984184904466;0.8516577801767223
47.495057;1.0616272572521355;1.653273232248268e-09;-1.7287143327893587e-09;7.23435605908832e-10;-3.2620720882584766e-10;1.061640674532369;9.999978031175432;0.8335161994524224;0.015561980621994015;0.015562074808296536;0.7851213758971342;0.3299984766938226;0.8516578399761797
47.505057;1.0616270356112913;1.6506312310500628e-09;-1.6856004922014845e-09;6.957624458898583e-10;-3.748748445326665e-10;1.0616406808905106;9.999978481147053;0.8335161313867846;0.01556197878149811;0.015562075962095542;0.7851213440736613;0.3299985350349343;0.8516578982721292
47.515057;1.0616268100799968;1.6459200314535726e-09;-1.641714031666858e-09;6.66661738813366e-10;-4.2580015824387685e-10;1.0616406842690997;9.999978889156482;0.8335160585016146;0.015561976871489825;0.015562076940118548;0.7851213015429751;0.329998593502118;0.8516579550429394
47.525057;1.0616265806075913;1.639040713334627e-09;-1.5972749540720475e-09;6.362174909129633e-10;-4.791289679605003e-10;1.0616406844151476;9.99997925691608;0.8335159810456749;0.015561974901056956;0.015562077731538271;0.7851212483828028;0.32999865206924794;0.8516580102652155
47.535057;1.0616263470608622;1.62997930884579e-09;-1.5525182195771786e-09;6.045280940201059e-10;-5.350086062852243e-10;1.0616406810859242;9.999979585389667;0.8335158993062992;0.015561972879193331;0.015562078326802072;0.7851211846159697;0.32999871070064396;0.8516580638851068
47.545057;1.06162610916354;1.6188258261244886e-09;-1.5076973094984255e-09;5.716936866389241e-10;-5.935845665015368e-10;1.0616406740880064;9.999979875180223;0.8335158136807553;0.015561970813215717;0.015562078717791932;0.7851211101935932;0.3299987693821104;0.851658115802204
47.555057;1.0616258665557206;1.605765444160687e-09;-1.4630694016996519e-09;5.378108135452937e-10;-6.549699766236538e-10;1.0616406633248696;9.999980127060383;0.833515724684358;0.015561968708293485;0.015562078897616823;0.7851210250171194;0.3299988281332856;0.8516581659149691
47.565057;1.0616256189823725;1.5910605209580943e-09;-1.4188877305644321e-09;5.029787038519407e-10;-7.19208996346871e-10;1.0616406487819825;9.999980342165898;0.8335156328785636;0.015561966568656162;0.015562078860823966;0.7851209289822677;0.3299988870050333;0.8516582141896847
47.575057;1.061625366481441;1.5750297705986752e-09;-1.3754254746383536e-09;4.673105724016453e-10;-7.862553920896716e-10;1.0616406304784365;9.999980521763987;0.8335155387904045;0.015561964399049449;0.01556207860417214;0.7851208220369144;0.3299989460682395;0.8516582606800799
47.585057;1.0616251094263691;1.558003706708467e-09;-1.3329930977994704e-09;4.309165578336383e-10;-8.559742759695547e-10;1.061640608492753;9.999980667376038;0.8335154428639782;0.015561962205365518;0.01556207812686181;0.7851207042551746;0.3299990053983926;0.8516583054706882
47.595057;1.0616248484118567;1.5402766064699072e-09;-1.2919138798668726e-09;3.9387473226235007e-10;-9.281641542139156e-10;1.061640583002667;9.999980781441938;0.8335153454227624;0.015561959994720974;0.015562077429752982;0.7851205758792931;0.3299990650800131;0.8516583486118321
47.605057;1.0616245841162217;1.522095842395195e-09;-1.2524915000938672e-09;3.562393884198905e-10;-1.0025934888866287e-09;1.0616405542412903;9.999980867134873;0.8335152466391198;0.015561957775156145;0.015562076514765622;0.7851204372827963;0.3299991252089256;0.8516583901092628
47.615057;1.0616243172823328;1.5036824597747423e-09;-1.2149991613266778e-09;3.180725171526186e-10;-1.0790383697210522e-09;1.0616405224532874;9.999980927083708;0.8335151465513623;0.015561955554797198;0.015562075384853498;0.7851202888763793;0.32999918586423943;0.8516584299081358
47.625057;1.0616240487929938;1.485252448551212e-09;-1.1796791890357598e-09;2.794512033019259e-10;-1.1572947024919441e-09;1.061640487908214;9.999980962511595;0.83351504510567;0.015561953341403948;0.015562074043584671;0.7851201310362976;0.3299992470815462;0.8516584678699902
47.635057;1.0616237796546828;1.467025363881426e-09;-1.1467413379963908e-09;2.404507832421292e-10;-1.2371539892219382e-09;1.0616404508746364;9.999980973301078;0.833514942159595;0.015561951142619072;0.01556207249408226;0.7851199641045908;0.32999930885854467;0.8516585038282964
47.645057;1.0616235108291094;1.4492235943506908e-09;-1.116358152134753e-09;2.011247888892293e-10;-1.3183787735152989e-09;1.0616404115438776;9.999980958764612;0.8335148374693468;0.01556194896592592;0.01556207073915867;0.7851197884348091;0.32999937117592876;0.851658537625827
47.655057;1.0616232430709944;1.4320600480558296e-09;-1.0886634638728614e-09;1.6149494208237e-10;-1.400719765250157e-09;1.0616403700147619;9.999980918980066;0.8335147307404891;0.015561946818230352;0.015562068783481221;0.7851196044375779;0.32999943400528586;0.8516585690380322
47.665057;1.06162297691135;1.4157206648521902e-09;-1.063756390221303e-09;1.2156741151141166e-10;-1.4839545919817457e-09;1.0616403263353578;9.999980855707925;0.8335146217131111;0.015561944705414183;0.015562066635436148;0.7851194126136035;0.3299994973051825;0.8516585977248957
47.675057;1.061622712767658;1.4003681275113013e-09;-1.04169642508293e-09;8.135562756044978e-11;-1.5679081779535363e-09;1.0616402805103722;9.99998077217205;0.8335145101475856;0.015561942631599686;0.01556206430764549;0.7851192135578069;0.32999956101364125;0.851658623288009
47.685057;1.0616224510527539;1.3861664000808485e-09;-1.0224907843033211e-09;4.0868216239895155e-11;-1.6524557039109033e-09;1.0616402324715533;9.99998067265885;0.8335143957318333;0.015561940598941757;0.015562061816931788;0.7851190079089114;0.3299996250442756;0.8516586453310424
47.695057;1.0616221921978752;1.3732832917568543e-09;-1.0060967228995666e-09;8.1741283984364e-14;-1.7375178744473633e-09;1.0616401820599533;9.999980562423222;0.8335142780798507;0.015561938609001744;0.015562059183181192;0.7851187962606806;0.3299996892963722;0.8516586634850737
47.705057;1.0616219366289439;1.3618524122943205e-09;-9.924413116520439e-10;-4.1052922448551524e-11;-1.8230474119137957e-09;1.0616401290387625;9.999980447087811;0.8335141568480218;0.01556193666424285;0.015562056427132378;0.7851185790782724;0.3299997536663455;0.8516586774158786
47.715057;1.0616216847549773;1.3519383999523913e-09;-9.814484783963003e-10;-8.257882748251e-11;-1.9090093848992145e-09;1.0616400731582647;9.999980332125835;0.8335140318602493;0.01556193476768611;0.015562053568948726;0.7851183566913974;0.3299998180505143;0.8516586868242635
47.725057;1.0616214369798023;1.3435325766842595e-09;-9.730625444714488e-10;-1.2451347005421674e-10;-1.99536707199754e-09;1.061640014249887;9.999980223317854;0.8335139031540894;0.015561932921511253;0.015562050628521652;0.7851181293802202;0.3299998823492098;0.8516586914537007
47.735057;1.0616211937423503;1.3365567939747041e-09;-9.672519627199268e-10;-1.668515058736404e-10;-2.0820811310162677e-09;1.0616399522200932;9.99998012700188;0.833513770916268;0.015561931126308139;0.015562047626353997;0.7851178974539705;0.3299999464698804;0.8516586910701245
47.745057;1.0616209555894018;1.330880590859836e-09;-9.639927197793878e-10;-2.095801129592039e-10;-2.169112963861828e-09;1.0616398869381738;9.999980049521078;0.8335136354047623;0.015561929380905903;0.015562044583445065;0.7851176612849751;0.33000001032450166;0.8516586854468856
47.755057;1.0616207232080908;1.3263576527293608e-09;-9.632412231202178e-10;-2.526949752795144e-10;-2.256430347102849e-09;1.061639818200476;9.999979997051373;0.8335134969503472;0.015561927682850729;0.015562041519999417;0.7851174213214231;0.330000073823609;0.8516586744392085
47.765057;1.0616204973427643;1.322844929713917e-09;-9.649104876996296e-10;-2.9620284304235045e-10;-2.344015559812927e-09;1.0616397458165638;9.999979976037483;0.8335133559583925;0.015561926029865647;0.015562038454376854;0.7851171780425928;0.3300001368667714;0.851658658063808
47.775057;1.061620278665642;1.3201978523452682e-09;-9.688728635819525e-10;-3.401100735860625e-10;-2.4318612779106665e-09;1.061639669669231;9.999979993298957;0.8335132128800167;0.015561924420492864;0.015562035403062694;0.7851169318827709;0.3300001993376478;0.8516586364751676
47.785057;1.0616200677176464;1.3182714254360128e-09;-9.749840342667006e-10;-3.844169170140591e-10;-2.5199564214489415e-09;1.0616395896672444;9.999980055801531;0.8335130681900101;0.015561922853230072;0.015562032380916389;0.7851166832278659;0.33000026111652714;0.8516586099053286
47.795057;1.061619864943904;1.3169350852741212e-09;-9.830997875193819e-10;-4.2912690909771747e-10;-2.6082807855348075e-09;1.0616395056814483;9.999980170668264;0.8335129223424762;0.015561921326306854;0.015562029401386946;0.7851164324717448;0.330000322103736;0.8516585786153553
47.805057;1.0616196707696792;1.3160843298946601e-09;-9.930811616697243e-10;-4.742476292656886e-10;-2.69681165291261e-09;1.0616394175553379;9.99998034515051;0.833512775740057;0.015561919838967753;0.015562026476297943;0.7851161800158329;0.3300003822244585;0.8516585428345497
47.815057;1.061619485656971;1.3156339494754814e-09;-1.0047920801400317e-09;-5.19761109089868e-10;-2.785529095350247e-09;1.0616393251408345;9.999980586268716;0.8335126287615979;0.015561918392345515;0.01556202361477261;0.7851159262312332;0.3300004414073133;0.8516585027414383
47.825057;1.061619310110482;1.3155027750309545e-09;-1.0180910639565177e-09;-5.655900881377724e-10;-2.874405286918726e-09;1.0616392282993532;9.999980900588017;0.8335124817937309;0.015561916988385771;0.0155620208230513;0.7851156714665893;0.3300004995725954;0.8516584585154273
47.835057;1.0616191446196837;1.3156150624468203e-09;-1.0328310438527344e-09;-6.116006006893567e-10;-2.9633800521880786e-09;1.0616391269053962;9.999981294170414;0.8335123352309513;0.015561915628099473;0.0155620181060954;0.7851154160517891;0.3300005566469539;0.8516584103802042
47.845057;1.061618989609134;1.3159254641751214e-09;-1.048871461535945e-09;-6.576372521110017e-10;-3.0523564240124804e-09;1.0616390208865665;9.999981772165738;0.8335121894922508;0.015561914310835588;0.015562015468880301;0.7851151602971853;0.3300006125701144;0.8516583585689439
47.855057;1.0616188454773414;1.3164427305540578e-09;-1.0660874647654132e-09;-7.035625173997434e-10;-3.141231967765845e-09;1.0616389102273265;9.999982338067902;0.8335120450624075;0.015561913034733048;0.01556201291662111;0.7851149045565696;0.33000066728060357;0.8516583032415164
47.865057;1.0616187126281098;1.3172176366822892e-09;-1.084368604249817e-09;-7.492800322094714e-10;-3.22992371382373e-09;1.0616387948867096;9.999982993324219;0.8335119024574672;0.015561911798266487;0.015562010455338648;0.7851146492784377;0.33000072071055614;0.8516582444200251
47.875057;1.061618591391411;1.3182958905515766e-09;-1.1036156451017483e-09;-7.947326153700103e-10;-3.3183578274552274e-09;1.0616386747605095;9.999983737630979;0.8335117621347499;0.015561910602105275;0.015562008092934726;0.7851143949671149;0.3300007727858207;0.8516581819697843
47.885057;1.0616184819123087;1.3196767487563124e-09;-1.123741788912083e-09;-8.398875624332828e-10;-3.406452914050022e-09;1.0616385497517788;9.99998456925205;0.8335116244877727;0.015561909449563002;0.015562005839308697;0.7851141421107993;0.33000082339956244;0.8516581156607061
47.895057;1.061618384134396;1.3213049381658273e-09;-1.1446694154116904e-09;-8.847173605696462e-10;-3.494122992006373e-09;1.0616384197881001;9.999985485081966;0.8335114898548169;0.015561908345506885;0.015562003704993117;0.7851138911113567;0.33000087238447107;0.8516580452719511
47.905057;1.0616182978833086;1.3230866454905645e-09;-1.1663120894309439e-09;-9.291687316097541e-10;-3.5812763234033288e-09;1.0616382847462447;9.999986481125037;0.8335113584378006;0.015561907295720712;0.015562001699726352;0.7851136422121582;0.33000091952207145;0.8516579706443967
47.915057;1.0616182229429938;1.3249206386756886e-09;-1.1885480438553988e-09;-9.73148420446721e-10;-3.6677996803351925e-09;1.0616381444436032;9.99998755302133;0.8335112302580856;0.015561906307639439;0.015561999832100961;0.785113395489754;0.33000096455997086;0.8516578916953119
47.925057;1.0616181591054323;1.3267390334647011e-09;-1.2111934543146087e-09;-1.0165441951569156e-09;-3.753558871395374e-09;1.0616379987389375;9.999988695591997;0.833511105202676;0.015561905390880738;0.015561998109718906;0.7851131509666124;0.33000100721535985;0.8516578084247151
47.935057;1.0616181062307415;1.328529827999635e-09;-1.2339881139830323e-09;-1.0592472735768523e-09;-3.838409717850834e-09;1.0616378476254222;9.999989902116674;0.8335109830696996;0.015561904556761787;0.0155619965389851;0.785112908771029;0.3300010471895862;0.8516577209063784
47.945057;1.0616180642666042;1.330318954024362e-09;-1.2566193674450013e-09;-1.1011671592996245e-09;-3.9221957979194404e-09;1.0616376912361711;9.999991164956363;0.8335108635898073;0.015561903817474602;0.015561995124710865;0.7851126692024584;0.3300010841930498;0.8516576292618485
47.955057;1.0616180332509033;1.3321260407660858e-09;-1.2787732597221115e-09;-1.142249371971143e-09;-4.00474282017689e-09;1.0616375297924443;9.999992477084723;0.8335107464544769;0.01556190318465158;0.01556199386990406;0.7851124326513022;0.330001117957774;0.8516575335968882
47.965057;1.0616180133552455;1.3339332098856102e-09;-1.3001724886774799e-09;-1.1824738671638332e-09;-4.085850990490314e-09;1.061637363514637;9.999993832791041;0.833510631376552;0.015561902667389164;0.01556199277615495;0.78511219946645;0.33000114823871385;0.8516574339369882
47.975057;1.0616180049056643;1.3356938150091132e-09;-1.3205917004721169e-09;-1.2218276455603291e-09;-4.1652918762182645e-09;1.0616371925197907;9.999995227477879;0.8335105181509092;0.015561902271165108;0.015561991844760835;0.7851119698948906;0.33000117481601704;0.85165733021356
47.985057;1.0616180083344018;1.3373558566816192e-09;-1.3398544538639352e-09;-1.2602894703156682e-09;-4.242835818549791e-09;1.0616370168023324;9.999996657278212;0.8335104066766682;0.015561901998250657;0.015561991077010773;0.7851117440972071;0.33000119750050544;0.8516572222961879
47.995057;1.0616180241093944;1.3388634774918923e-09;-1.3578170549743092e-09;-1.297835768105559e-09;-4.318270555139217e-09;1.061636836306886;9.999998118659219;0.83351029696446;0.015561901848867785;0.015561990473012448;0.785111522208066;0.33000121614294586;0.8516571100529537
48.005057;1.061618052689108;1.340161251613882e-09;-1.3743500926221684e-09;-1.334437542708714e-09;-4.391368235944857e-09;1.0616366510105884;9.999999608164282;0.8335101891207042;0.015561901822569002;0.015561990030773866;0.7851113044623936;0.33000123063792736;0.8516569934065534
48.015057;1.061618094476845;1.341223687981168e-09;-1.3893202566229297e-09;-1.3700561218061365e-09;-4.461868647890811e-09;1.0616364609670912;10.000001122113177;0.8335100833032605;0.015561901919005446;0.015561989746096707;0.7851110912959982;0.33000124091066535;0.8516568723744976
48.025057;1.0616181497646895;1.3420704411383744e-09;-1.4025802693665404e-09;-1.4046596611909717e-09;-4.529520801821858e-09;1.0616362662800682;10.000002656248352;0.8335099796869138;0.015561902137260648;0.015561989612902094;0.7851108833130666;0.3300012469065303;0.8516567471058025
48.035057;1.0616182187122352;1.3427504120932865e-09;-1.4139778837745395e-09;-1.4382419016186239e-09;-4.594120193477269e-09;1.0616360670505032;10.000004206063467;0.8335098784337497;0.01556190247511148;0.015561989624037468;0.7851106812018892;0.3300012486057213;0.8516566178820416
48.045057;1.0616183013379963;1.343317555697398e-09;-1.4233765245916253e-09;-1.4708231569158802e-09;-4.655509916662291e-09;1.0616358634076821;10.000005767934647;0.8335097796756904;0.015561902929545507;0.015561989772167713;0.7851104856946212;0.3300012460463974;0.851656485052443
48.055057;1.0616183975310147;1.3438102890086658e-09;-1.4306658057658768e-09;-1.50244346960315e-09;-4.713571235035123e-09;1.0616356556084103;10.000007339940584;0.8335096835481619;0.015561903497543318;0.015561990050423314;0.7851102975489929;0.33000123933042463;0.8516563489575589
48.065057;1.0616185071492887;1.3442472472983412e-09;-1.4357520566207505e-09;-1.5331566422744733e-09;-4.768212103652202e-09;1.0616354440821147;10.000008921434748;0.8335095902425341;0.015561904175438847;0.015561990452739026;0.7851101175075654;0.3300012286150769;0.8516562098795927
48.075057;1.0616186301341173;1.3446476758274482e-09;-1.4385349305615663e-09;-1.5630191525357606e-09;-4.819351548403386e-09;1.0616352293655873;10.000010511688942;0.8335094999891776;0.015561904957253238;0.01556199097380178;0.7851099462372139;0.3300012141028059;0.8516560679850188
48.085057;1.0616187664939818;1.3450465063675422e-09;-1.4388819214953957e-09;-1.592085527389483e-09;-4.866914670188015e-09;1.0616350119894111;10.000012108627502;0.8335094129525096;0.01556190583455705;0.015561991609164789;0.7851097842955493;0.33000119602548506;0.8516559232832197
48.095057;1.0616189161822367;1.3454765542380782e-09;-1.4366311191964055e-09;-1.6204212942355192e-09;-4.910839657011545e-09;1.061634792423047;10.000013708575041;0.8335093291575678;0.015561906797891562;0.015561992355909307;0.7851096321397613;0.3300011746233372;0.8516557756649387
48.105057;1.0616190790240552;1.3459489802979233e-09;-1.4316342556278669e-09;-1.6480990177416897e-09;-4.951072811032368e-09;1.0616345710754873;10.000015307097282;0.8335092485355136;0.01556190783755998;0.01556199321229664;0.7851094901491756;0.3300011501163766;0.8516556249945176
48.115057;1.061619254747244;1.3464538636022292e-09;-1.4238068374610194e-09;-1.6751556745880803e-09;-4.98755440120053e-09;1.0616343482442834;10.000016899697217;0.8335091709940753;0.015561908943700591;0.01556199417544893;0.7851093586596795;0.3300011226641534;0.851655471169549
48.125057;1.0616194431085613;1.346961659431297e-09;-1.4131533087440705e-09;-1.7015545435642881e-09;-5.020216243732412e-09;1.0616341240432303;10.000018481269242;0.8335090964345647;0.015561910106147304;0.015561995239593826;0.7851092380222007;0.330001092343228;0.8516553141284554
48.135057;1.061619644059083;1.347426612130081e-09;-1.399751874927913e-09;-1.727179351581034e-09;-5.04898760249223e-09;1.061633898433871;10.00002004502555;0.8335090247382719;0.01556191131427155;0.01556199639687318;0.7851091286609547;0.3300010591639547;0.8516551538497635
48.145057;1.0616198577874425;1.3478030748244425e-09;-1.383705120596339e-09;-1.7518469983396402e-09;-5.073812560406439e-09;1.061633671328807;10.000021582725688;0.8335089557388661;0.015561912557681983;0.015561997639179323;0.7851090310741002;0.33000102310676493;0.851654990359929
48.155057;1.0616200845880768;1.3480684741733544e-09;-1.3650929959481503e-09;-1.7753418277455119e-09;-5.094677616345693e-09;1.0616334426810643;10.000023086348996;0.8335088892451874;0.015561913827162531;0.015561998959073117;0.7851089457663081;0.33000098416044793;0.8516548237199454
48.165057;1.0616203246639428;1.3482394540786435e-09;-1.3439586780608768e-09;-1.7974536011430118e-09;-5.1116181750477176e-09;1.0616332125289962;10.000024549225895;0.8335088251403407;0.015561915114512404;0.015562000349463213;0.7851088731731756;0.3300009423530876;0.8516546539641117
48.175057;1.0616205779931318;1.3483710975681884e-09;-1.320313562312063e-09;-1.8179767798522183e-09;-5.124698926922589e-09;1.0616329809915392;10.000025966175798;0.8335087634315625;0.015561916412032207;0.015562001802603889;0.785108813607203;0.33000089776652464;0.851654481038897
48.185057;1.061620844326132;1.3485377964223964e-09;-1.2941312807523955e-09;-1.8366845885639651e-09;-5.133999578834635e-09;1.0616327482634549;10.00002733358267;0.8335087041747709;0.015561917712370052;0.015562003309224743;0.7851087672125259;0.33000085053462547;0.8516543047881429
48.195057;1.0616211232362553;1.348817211240863e-09;-1.2653484022037846e-09;-1.8533195845407705e-09;-5.139617120427985e-09;1.0616325146063297;10.000028649124985;0.8335086473692348;0.015561919008236079;0.015562004858591274;0.7851087339370674;0.33000080082446653;0.8516541249700976
48.205057;1.061621414133278;1.3492989343742275e-09;-1.2338986224629883e-09;-1.8676063109562558e-09;-5.141675783804483e-09;1.0616322802929155;10.00002991111993;0.8335085929229433;0.015561920291781514;0.015562006439582846;0.7851087135649886;0.3300007488057862;0.8516539413158759
48.215057;1.0616217162957229;1.3500953219592848e-09;-1.199745469779767e-09;-1.879262379348302e-09;-5.140336676563795e-09;1.0616320455526709;10.000031118208334;0.8335085406743445;0.015561921553608676;0.01556200804149917;0.7851087058066855;0.33000069462570863;0.8516537536189913
48.225057;1.0616220289614011;1.3513273811851412e-09;-1.1628915938715264e-09;-1.8880006787608076e-09;-5.135794524691005e-09;1.0616318105656344;10.000032269437062;0.8335084904400532;0.015561922782324997;0.01556200965380036;0.7851087103532084;0.33000063840698385;0.8516535617919386
48.235057;1.0616223514258885;1.3530931806508038e-09;-1.1233936984884746e-09;-1.893551909984873e-09;-5.128271585810037e-09;1.0616315755008434;10.000033364550323;0.8335084420840677;0.015561923965928951;0.015562011266012817;0.7851087268478837;0.3300005802900195;0.8516533658500108
48.245057;1.061622683096982;1.3554440287870097e-09;-1.081377001141848e-09;-1.8957099851167844e-09;-5.118023780207699e-09;1.0616313405708562;10.000034404184996;0.8335083955737285;0.015561925093888995;0.015562012868437669;0.7851087548416912;0.33000052049136214;0.8516531658321213
48.255057;1.0616230234570934;1.3583909705674708e-09;-1.0370175398980924e-09;-1.8943535933800774e-09;-5.105328265767503e-09;1.0616311060675847;10.000035389241926;0.8335083509908957;0.015561926157024947;0.01556201445298334;0.7851087938063119;0.33000045930577365;0.8516529617292522
48.265057;1.061623371947273;1.3619327782131547e-09;-9.905010297420064e-10;-1.8894208485258485e-09;-5.09043562086522e-09;1.0616308724099461;10.000036320040408;0.8335083085034704;0.015561927144920367;0.015562016013848655;0.7851088431852925;0.33000039704705686;0.8516527534740921
48.275057;1.061623727861425;1.3660713979922894e-09;-9.4199429449586e-10;-1.8808622163699555e-09;-5.0735305938003886e-09;1.0616306401926412;10.000037196516578;0.8335082683022529;0.015561928044128454;0.015562017547333095;0.7851089024010881;0.33000033399795703;0.8516525409636354
48.285057;1.0616240903148544;1.3708153968669155e-09;-8.916488769855495e-10;-1.868606332052992e-09;-5.054726091113474e-09;1.0616304101308371;10.000038018649056;0.833508230502211;0.01556192883904279;0.01556201905036876;0.7851089708426062;0.3300002704055158;0.8516523241020244
48.295057;1.061624458279308;1.3761978614839962e-09;-8.39628486562224e-10;-1.8525575740988313e-09;-5.034065006009334e-09;1.0616301829484107;10.000038786540992;0.833508195079417;0.015561929514369343;0.01556202051955939;0.785109047933377;0.3300002064965876;0.8516521028611241
48.305057;1.0616248306387233;1.3822864150202567e-09;-7.861340048617815e-10;-1.8326126335129493e-09;-5.011536662906231e-09;1.0616299593466665;10.000039500863643;0.8335081619300886;0.015561930057228794;0.015562021952335154;0.7851091332156636;0.330000142489025;0.8516518773279085
48.315057;1.0616252062440266;1.389168395937098e-09;-7.314000160359678e-10;-1.8086756048915465e-09;-4.987132813195769e-09;1.0616297400110848;10.00004016261108;0.8335081309962945;0.015561930456879518;0.01556202334898796;0.7851092263326073;0.3300000785905177;0.8516516477307031
48.325057;1.061625583986853;1.396953531661761e-09;-6.756726358799974e-10;-1.7806797547955798e-09;-4.960899287019513e-09;1.0616295255891024;10.000040771857604;0.8335081023423236;0.015561930702678665;0.015562024713020423;0.7851093269668139;0.33000001499023407;0.8516514144201306
48.335057;1.0616259628611369;1.4057912322742058e-09;-6.191918447878601e-10;-1.7486128519125112e-09;-4.932931232663917e-09;1.061629316683354;10.00004132741396;0.8335080761521074;0.01556193078362924;0.015562026049320483;0.7851094348197729;0.32999995187113434;0.8516511778129982
48.345057;1.061626341961758;1.4158561343035428e-09;-5.621753447160544e-10;-1.7125213870057493e-09;-4.903333294719541e-09;1.0616291138600156;10.000041827438231;0.833508052668434;0.01556193069059933;0.015562027362017703;0.7851095496154155;0.3299998894406768;0.8516509383648899
48.355057;1.0616267204859087;1.4273112991097486e-09;-5.048012583034006e-10;-1.6724904253892267e-09;-4.872185998674315e-09;1.0616289176334022;10.000042270287329;0.8335080321327989;0.015561930418343332;0.015562028653310184;0.7851096710952399;0.3299998279458415;0.851650696562284
48.365057;1.061627097747487;1.4402885328657847e-09;-4.4718961278160704e-10;-1.6286180869886193e-09;-4.839526447168099e-09;1.0616287284657768;10.000042655485045;0.8335080148158165;0.015561929965396643;0.015562029923302028;0.7851097990057294;0.32999976766044575;0.8516504529070845
48.375057;1.061627473153376;1.4548959467895e-09;-3.893969158976182e-10;-1.581007753907799e-09;-4.805339008819692e-09;1.0616285467996909;10.00004298382547;0.8335080010919963;0.015561929333180043;0.015562031170842072;0.7851099330921799;0.3299997088501294;0.8516502079029027
48.385057;1.0616278462337474;1.4712325810343342e-09;-3.3145244171395896e-10;-1.5297751202352672e-09;-4.769564180691231e-09;1.0616283730426064;10.000043256708251;0.8335079914206994;0.015561928525449497;0.015562032395052577;0.7851100730569799;0.3299996517380618;0.8516499620525134
48.395057;1.0616282166943174;1.489394952849996e-09;-2.7340995486472877e-10;-1.4750496369177038e-09;-4.732134079659091e-09;1.061628207462399;10.00004347557558;0.8335079862384669;0.015561927548198651;0.015562033596093849;0.7851102184664386;0.3299995964991488;0.8516497158751642
48.405057;1.06162858428819;1.5094728178635677e-09;-2.1536978027404329e-10;-1.4169738233841981e-09;-4.693013904826918e-09;1.061628050073278;10.000043641370922;0.8335079858619423;0.015561926410262562;0.015562034774254649;0.7851103687181873;0.32999954327587355;0.8516494699022515
48.415057;1.061628948599962;1.5315212051786956e-09;-1.5746609464177018e-10;-1.3557037962718994e-09;-4.652204951988674e-09;1.0616279006429257;10.000043754241954;0.8335079904523865;0.015561925123595945;0.015562035929394898;0.7851105230918195;0.3299994921841889;0.8516492246430138
48.425057;1.0616293090457993;1.5555221339470577e-09;-9.983144106815138e-11;-1.2913954549099145e-09;-4.609697503329542e-09;1.0616277588417222;10.000043813794518;0.8335080000269536;0.015561923701517384;0.015562037062059468;0.7851106807874774;0.3299994433034906;0.8516489805633914
48.435057;1.0616296650703738;1.5813874604085744e-09;-4.257505450752405e-11;-1.2241859745466304e-09;-4.565427866144898e-09;1.0616276243862888;10.000043819306216;0.8335080144761265;0.015561922155802868;0.015562038174055222;0.7851108409685231;0.3299993966800821;0.8516487380955857
48.445057;1.0616300162683443;1.6090063274019872e-09;1.4214648428507012e-11;-1.1541981567887406e-09;-4.5192907866089805e-09;1.0616274970526884;10.000043769595976;0.8335080336008873;0.015561920495495204;0.015562039267743062;0.785111002831649;0.32999935234864197;0.8516484977254098
48.455057;1.0616303623871042;1.6382872256235549e-09;7.04763412127515e-11;-1.0815632790491251e-09;-4.471184856495249e-09;1.0616273766052393;10.000043663158408;0.8335080571798494;0.015561918728557654;0.015562040345932766;0.7851111656312962;0.32999931034038216;0.8516482601129348
48.465057;1.0616307033114034;1.6691751907616608e-09;1.261781626237109e-10;-1.0064471129149428e-09;-4.42104020517332e-09;1.061627262745513;10.00004349867947;0.8335080850015802;0.015561916864259506;0.015562041412225358;0.7851113286728235;0.3299992706660713;0.8516480260954218
48.475057;1.0616310390011958;1.7016466676570213e-09;1.8129817387720078e-10;-9.290646695203726e-10;-4.368815013268133e-09;1.0616271551108374;10.000043275551526;0.8335081168623961;0.015561914913497758;0.01556204247049479;0.7851114913454373;0.32999923330336245;0.8516477965737528
48.485057;1.0616313693856625;1.7356729965855508e-09;2.3581031869063e-10;-8.49664027121488e-10;-4.3144775050441836e-09;1.061627053323158;10.000042994624527;0.8335081526009841;0.015561912887426962;0.015562043524284563;0.7851116531456768;0.32999919822281587;0.8516475723840109
48.495057;1.0616316942705364;1.7711708434843288e-09;2.8968408502722533e-10;-7.684988553200969e-10;-4.257989422407113e-09;1.0616269570640386;10.000042659148594;0.8335081921294419;0.015561910796896207;0.015562044576805477;0.7851118136659097;0.32999916542508306;0.8516473542149823
48.505057;1.0616320132583679;1.8079927116905416e-09;3.4288211744305527e-10;-6.858131967756304e-10;-4.199301352837261e-09;1.061626866099901;10.000042274801059;0.8335082353911037;0.01556190865285231;0.015562045630677169;0.7851119726096445;0.329999134942687;0.8516471426182306
48.515057;1.0616323257289817;1.8459691707109744e-09;3.9535035214771324e-10;-6.018293730893005e-10;-4.138360145955708e-09;1.0616267802742365;10.000041848111417;0.8335082823034474;0.015561906465854812;0.015562046686814282;0.7851121297899609;0.3299991068319657;0.8516469380925494
48.525057;1.06163263095792;1.8849522583921246e-09;4.470058600443686e-10;-5.167505646709509e-10;-4.07512220380259e-09;1.0616266995058645;10.000041384362126;0.8335083327217608;0.015561904244975272;0.015562047743069617;0.7851122850654482;0.329999081178772;0.851646741167782
48.535057;1.0616329282930221;1.924823428555737e-09;4.977343116395906e-10;-4.3078739493087825e-10;-4.009562660308366e-09;1.0616266237388496;10.000040886625767;0.8335083863854192;0.015561901997775743;0.015562048793655537;0.7851124383013623;0.329999058092594;0.8516465524329264
48.545057;1.0616332172286267;1.9654711759012275e-09;5.474024241454433e-10;-3.441918674707624e-10;-3.941662493231968e-09;1.061626552895742;10.000040356273278;0.8335084428859462;0.015561899730668093;0.015562049829954596;0.7851125893864104;0.32999903769325306;0.8516463724819962
48.555057;1.0616334973806263;2.0067660552456333e-09;5.958811515278959e-10;-2.572790693907745e-10;-3.871385563568357e-09;1.0616264869116874;10.000039794007927;0.8335085016965303;0.015561897448575137;0.01556205084282717;0.7851127382201508;0.32999902010693793;0.8516462018164176
48.565057;1.0616337684284463;2.0485573054179343e-09;6.430696851589247e-10;-1.704071152493557e-10;-3.798676146743646e-09;1.061626425750829;10.000039200542066;0.8335085622387837;0.015561895155537074;0.015562051824559104;0.7851128846552708;0.3299990054616156;0.8516460408322344
48.575057;1.0616340300323635;2.090685231571967e-09;6.889057114226476e-10;-8.392798407534918e-11;-3.7234743413827772e-09;1.061626369333246;10.00003857688615;0.8335086239794278;0.01556189285676377;0.015562052768957996;0.7851130284783155;0.3299989938815505;0.85164588991492
48.585057;1.0616342817892712;2.1329953796460114e-09;7.333718672859975e-10;1.8295460596726104e-12;-3.645731541275007e-09;1.061626317462416;10.000037924546268;0.8335086864949017;0.015561890559758871;0.015562053670950753;0.7851131694301546;0.3299989854794814;0.8516457494454872
