time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.595057;1.0616345232482636;2.1753555210763817e-09;7.765179738465476e-10;8.654376400893386e-11;-3.56541921713872e-09;1.061626269834652;10.000037245594683;0.8335087494414313;0.015561888274058886;0.015562054525737437;0.7851133072028796;0.3299989803324437;0.8516456196750439
48.605057;1.0616347539247606;2.217676434552259e-09;8.184770666595528e-10;1.6990424767863632e-10;-3.482534200115002e-09;1.0616262261104592;10.000036542429257;0.8335088125348588;0.015561886010993555;0.015562055327182361;0.7851134414472742;0.3299989784524692;0.8516455006813841
48.615057;1.0616349733470416;2.2599145534207857e-09;8.5944575693385e-10;2.5163637732229985e-10;-3.397099107075245e-09;1.061626186013801;10.000035817612888;0.8335088755995171;0.015561883782678415;0.0155620560674802;0.7851135718108576;0.3299989797750359;0.8516453924510128
48.625057;1.0616351811584268;2.3020354760076903e-09;8.996454460494363e-10;3.315066029669795e-10;-3.309148269926454e-09;1.0616261494307817;10.000035074290341;0.8335089385486756;0.015561881599817695;0.015562056738796595;0.7851136979535174;0.3299989841742184;0.8516452949562461
48.635057;1.0616353771756013;2.3439785522817628e-09;9.392974765101916e-10;4.0931119801056024e-10;-3.2187102027924253e-09;1.0616261164204248;10.000034316261837;0.8335090012667252;0.015561879471059586;0.015562057335308242;0.7851138195634854;0.32999899149512024;0.8516452081693685
48.645057;1.0616355613738198;2.3856765130598936e-09;9.78612986915588e-10;4.848747016626987e-10;-3.1258181717382077e-09;1.0616260870996412;10.00003354691866;0.8335090635356354;0.015561877404603882;0.015562057853801823;0.7851139364024633;0.32999900157026835;0.8516451320324423
48.655057;1.0616357338398132;2.427095204016691e-09;1.0177767103199239e-09;5.580615278419083e-10;-3.0305474199298168e-09;1.0616260615318966;10.000032768201544;0.8335091250296586;0.015561875409095064;0.01556205829260463;0.7851140483337424;0.32999901421041533;0.8516450664318735
48.665057;1.061635894695057;2.4682337015592415e-09;1.0569229091731954e-09;6.287849420351356e-10;-2.9330318342738295e-09;1.0616260397466466;10.000031980779395;0.8335091853232417;0.015561873492800948;0.015562058650704699;0.7851141553314704;0.3299990292065151;0.8516450111809587
48.675057;1.0616360440750185;2.509098298603457e-09;1.0961232954084722e-09;6.969987203329211e-10;-2.833443027276865e-09;1.0616260218576234;10.000031184939722;0.8335092439543893;0.01556187166256442;0.015562058927878404;0.7851142574858575;0.32999904635272537;0.8516449660086004
48.685057;1.0616361822391014;2.549685432083412e-09;1.1353960655947478e-09;7.626810158232839e-10;-2.7319671714647814e-09;1.0616260081541824;10.000030380961416;0.8335093005395349;0.01556186992334516;0.015562059125189988;0.7851143549870356;0.32999906545761815;0.8516449305963752
48.695057;1.0616363096536747;2.5899852689515356e-09;1.1747226169629869e-09;8.258118972323895e-10;-2.628796973340907e-09;1.0616259990785732;10.00002956880651;0.8335093548433118;0.015561868278713033;0.01556205924541311;0.7851144481040713;0.3299990863429611;0.8516449046556198
48.705057;1.0616364268996572;2.6300058089324463e-09;1.2140573119233259e-09;8.86338081334315e-10;-2.5241303659810767e-09;1.0616259950959055;10.00002874772148;0.8335094067765825;0.015561866732061719;0.015562059292420835;0.7851145371700146;0.32999910885632583;0.8516448879767023
48.715057;1.0616365345152556;2.6697908307960595e-09;1.2533331741613466e-09;9.441746866805425e-10;-2.418164516620955e-09;1.0616259965477701;10.000027915909406;0.8335094563660969;0.015561865287595107;0.01556205926969627;0.785114622566489;0.32999913287998295;0.8516448803980754
48.725057;1.06163663291792;2.709391619736947e-09;1.2924711456949858e-09;9.992620896744663e-10;-2.311073969337943e-09;1.0616260035958853;10.000027070517913;0.8335095037296596;0.01556186395030586;0.015562059179479103;0.7851147047064561;0.32999915830112436;0.851644881732257
48.735057;1.0616367224189365;2.7488224911476516e-09;1.3313886584331627e-09;1.0515889547434978e-09;-2.2029943244709553e-09;1.0616260162300972;10.00002620862368;0.8335095490588954;0.015561862724501118;0.015562059022288945;0.7851147840103103;0.32999918496636155;0.8516448917074521
48.745057;1.0616368032602477;2.7880736056121315e-09;1.370000751529277e-09;1.1011410516985741e-09;-2.0940308486299146e-09;1.0616260343104036;10.0000253285609;0.833509592602425;0.015561861613147864;0.015562058796588828;0.785114860862498;0.32999921266490273;0.8516449099251939
48.755057;1.0616368755801724;2.8271409413541243e-09;1.4082110214712985e-09;1.1478502281076576e-09;-1.984268743020041e-09;1.0616260577091328;10.000024429885553;0.8335096346655222;0.015561860620670512;0.01556205850002216;0.7851149355439879;0.3299992411437647;0.8516449358380098
48.765057;1.0616369393624003;2.8660014883616903e-09;1.445899686432144e-09;1.1915983514327105e-09;-1.873776622252623e-09;1.0616260864526839;10.000023512708273;0.8335096755950175;0.015561859755865692;0.015562058131988464;0.7851150081974047;0.3299992701324427;0.8516449687640977
48.775057;1.0616369944946296;2.9045847465259032e-09;1.4829245676951526e-09;1.2322560168737913e-09;-1.7626107042776518e-09;1.0616261207106197;10.000022578091158;0.833509715699455;0.015561859030672018;0.01556205769526425;0.7851150788470942;0.32999929936253297;0.8516450079428163
48.785057;1.0616370409000124;2.9427842641719462e-09;1.519131416454547e-09;1.2697175054449704e-09;-1.650818488101294e-09;1.061626160731198;10.000021628596258;0.8335097551851564;0.015561858457037234;0.015562057195212356;0.7851151474429785;0.3299993285887782;0.8516450525766733
48.795057;1.0616370786277662;2.980474698207464e-09;1.5543579963798879e-09;1.303915892609214e-09;-1.538456272014273e-09;1.061626206846441;10.000020667888185;0.8335097941802064;0.015561858045796264;0.01556205663773498;0.7851152139151566;0.3299993576057761;0.8516451018195307
48.805057;1.061637107861689;3.0175247190955207e-09;1.5884362022750258e-09;1.334823866456357e-09;-1.4256136755643507e-09;1.0616262594840797;10.00001969995543;0.8335098327696655;0.015561857807107742;0.015562056028156737;0.7851152781789481;0.32999938624550373;0.8516451547842717
48.815057;1.0616371288948971;3.053821110966672e-09;1.6211958626316438e-09;1.362448206306726e-09;-1.3124115274184154e-09;1.06162631911153;10.00001872841233;0.8335098709944878;0.015561857750505155;0.01556205537106162;0.7851153400961626;0.3299994143584882;0.8516452106055916
48.825057;1.061637142126554;3.0892797687913215e-09;1.652464821992069e-09;1.3868207332858901e-09;-1.1989741692164025e-09;1.0616263861510917;10.000017755915184;0.8335099088569203;0.015561857884381258;0.01556205467032904;0.7851153994837127;0.329999441788701;0.851645268492504
48.835057;1.0616371480622722;3.1238223483061674e-09;1.682078046954863e-09;1.4079862584712008e-09;-1.0853993640456982e-09;1.0616264609609773;10.000016783804863;0.8335099463600267;0.015561858215061982;0.01556205392947994;0.7851154561486111;0.32999946836873584;0.8516453277373919
48.845057;1.0616371473032142;3.1573662118766297e-09;1.7099013788442204e-09;1.4259876438157914e-09;-9.717537376648151e-10;1.061626543871022;10.000015812003241;0.8335099835500488;0.015561858746060381;0.015562053151709563;0.7851155099057815;0.3299994939424366;0.8516453877081162
48.855057;1.0616371405429843;3.1898558267902975e-09;1.7358496795012177e-09;1.4408529094946083e-09;-8.581069074695399e-10;1.0616266351670356;10.000014839157396;0.8335100205179522;0.015561859478556001;0.015562052339361598;0.7851155606028168;0.329999518376124;0.8516454478423106
48.865057;1.0616371285500288;3.22127937368674e-09;1.7598890534963625e-09;1.4525951508655608e-09;-7.445597325756577e-10;1.0616267350409545;10.00001386298349;0.8335100573836981;0.015561860412337536;0.015562051493736389;0.7851156081372829;0.3299995415430313;0.8516455076417317
48.875057;1.061637112102971;3.251635464605306e-09;1.7820239894687439e-09;1.4612268638424837e-09;-6.312317242089065e-10;1.0616268436104503;10.00001288051484;0.8335100942764756;0.015561861546231282;0.015562050615626984;0.7851156524465108;0.32999956331259866;0.8516455666748846
48.885057;1.061637091909541;3.2808918117110535e-09;1.8022713017268378e-09;1.4667792255949974e-09;-5.182350426921874e-10;1.0616269610034546;10.000011888131697;0.8335101312781239;0.015561862878780678;0.015562049705853424;0.7851156934972581;0.3299995835653224;0.851645624578409
48.895057;1.0616370685657615;3.308975257052794e-09;1.8206380027188236e-09;1.4693201241929464e-09;-4.0566868153727734e-10;1.0616270874049993;10.000010881740216;0.8335101683684424;0.015561864408842678;0.015562048764805506;0.7851157313001236;0.3299996022118776;0.8516456809959274
48.905057;1.0616370425703923;3.335780487826214e-09;1.8371130279346906e-09;1.4689646201431682e-09;-2.936377415151023e-10;1.0616272230137183;10.000009857642326;0.8335102054318496;0.015561866134708408;0.015562047791761168;0.7851157659426486;0.32999961918874426;0.8516457354688987
48.915057;1.0616370143658718;3.3611755809324397e-09;1.8516655270721932e-09;1.4658723290343019e-09;-1.8227765666935228e-10;1.0616273679474255;10.000008814115763;0.8335102422849174;0.015561868052441407;0.015562046785571758;0.7851157975927948;0.32999963444109603;0.851645787425948
48.925057;1.0616369843918154;3.385005046209978e-09;1.864251720651016e-09;1.4602341861628033e-09;-7.175667099883002e-11;1.0616275221685907;10.000007752299409;0.8335102786723656;0.01556187015498084;0.015562045746106635;0.7851158264290976;0.3299996479181196;0.8516458362969292
48.935057;1.0616369531582033;3.4071043598412296e-09;1.8748328730876088e-09;1.4522587309805978e-09;3.774611252902535e-11;1.061627685482313;10.00000667520151;0.8335103143013374;0.01556187243230553;0.015562044674147471;0.7851158525557429;0.3299996595793923;0.85164588158549
48.945057;1.0616369212834942;3.427332062800094e-09;1.8833949515600854e-09;1.4421654916890296e-09;1.4606179861702936e-10;1.0616278575917686;10.000005586140036;0.833510348948631;0.015561874872228461;0.015562043569923243;0.785115876015892;0.3299996694042307;0.8516459228394625
48.955057;1.0616368894294106;3.445587833213789e-09;1.8899564007839373e-09;1.4301760230194584e-09;2.530273883664792e-10;1.061628038156041;10.000004487930678;0.8335103824893455;0.015561877461092605;0.0155620424332398;0.7851158968999655;0.3299996774010079;0.8516459596153454
48.965057;1.0616368581853304;3.461791029147965e-09;1.89456112256405e-09;1.4164993161855779e-09;3.5845681001797327e-10;1.0616282268281874;10.000003382323596;0.8335104147901965;0.01556188018431716;0.015562041264956205;0.7851159154478888;0.3299996836127622;0.8516459914953618
48.975057;1.0616368280234432;3.4758606232579202e-09;1.8972723164740033e-09;1.4013243830998279e-09;4.6211593767572863e-10;1.061628423302178;10.000002269594486;0.8335104456523466;0.015561883027567013;0.01556204006739362;0.7851159320758176;0.329999688115054;0.8516460181435594
48.985057;1.0616367993527172;3.487729317058939e-09;1.8981718605088462e-09;1.3848209798560249e-09;5.637238966702652e-10;1.0616286273566238;10.000001148650565;0.8335104748874754;0.015561885977607999;0.015562038843948394;0.7851159472850029;0.3299996909870015;0.851646039321312
48.995057;1.061636772572631;3.497357737225201e-09;1.89735304500513e-09;1.3671446153597597e-09;6.629746357283901e-10;1.0616288388301867;10.000000017380701;0.8335105023899528;0.015561889021375777;0.01556203759851688;0.7851159615347586;0.3299996922658168;0.851646054847002
49.005057;1.0616367480164701;3.504727376861622e-09;1.894912372684342e-09;1.3484371076565406e-09;7.59569965729822e-10;1.06162905755706;9.999998873091993;0.8335105281473171;0.015561892144554303;0.015562036335092894;0.7851159752705389;0.32999969193708983;0.8516460646357058
49.015057;1.0616367258246324;3.509836392878053e-09;1.890956110459278e-09;1.328816091509398e-09;8.532516254532539e-10;1.0616292833324605;9.999997713033594;0.8335105522565118;0.015561895331465746;0.015562035058375098;0.7851159890502994;0.3299996899661457;0.8516460687835756
49.025057;1.0616367059122809;3.512704483790621e-09;1.885609205024997e-09;1.3083682036722412e-09;9.43812252355103e-10;1.0616295159083795;9.999996534406367;0.8335105749297655;0.015561898566497347;0.015562033774355253;0.78511600352723;0.3299996863321647;0.851646067501618
49.035057;1.0616366880946027;3.5133750766268705e-09;1.8790068304759596e-09;1.287145574630164e-09;1.0310880761283108e-09;1.0616297550062737;9.999995333881275;0.833510596455606;0.015561901836583422;0.015562032489417637;0.7851160192990525;0.329999681046402;0.8516460609568092
49.045057;1.0616366722630621;3.5119224013549747e-09;1.8712755419386745e-09;1.2651669425456739e-09;1.1149400913654166e-09;1.0616300003164736;9.999994107981374;0.8335106171720446;0.01556190513258341;0.015562031208812388;0.7851160368158325;0.3299996741608408;0.8516460491893159
49.055057;1.061636658474539;3.5084595053202974e-09;1.8625159753650384e-09;1.2424409399819565e-09;1.1952265228891663e-09;1.0616302514641087;9.999992854376051;0.8335106374372506;0.015561908448001692;0.01556202993589373;0.7851160563945757;0.3299996657743537;0.851646032111949
49.065057;1.0616366468972054;3.503127370576239e-09;1.8528051978974598e-09;1.2189809315673766e-09;1.2717961891934884e-09;1.0616305079846697;9.999991572493379;0.8335106575211123;0.015561911777503698;0.01556202867175682;0.7851160782683143;0.329999656017756;0.8516460095526425
49.075057;1.061636637637789;3.496079499318741e-09;1.842224246656674e-09;1.1947855348219153e-09;1.3445023488813906e-09;1.0616307693535803;9.99999026272405;0.8335106775036476;0.015561915117344944;0.01556202741521386;0.7851161026316826;0.3299996450225037;0.8516459813157051
49.085057;1.061636630588872;3.4874868321498553e-09;1.8308777523529977e-09;1.169833225515521e-09;1.4132080675711332e-09;1.0616310350771487;9.99998892498962;0.8335106972894597;0.015561918466512847;0.015562026164032808;0.7851161296565792;0.3299996329133474;0.851645947270578
49.095057;1.061636625457226;3.4775449258023725e-09;1.8188952405144994e-09;1.1441113998707457e-09;1.477794891565083e-09;1.0616313047460075;9.999987558102129;0.833510716668156;0.015561921827207332;0.015562024916768728;0.785116159466935;0.32999961981148696;0.851645907477479
49.105057;1.0616366219068187;3.4664655097246303e-09;1.8064209430218299e-09;1.1176356035168162e-09;1.5381736273467858e-09;1.0616315779691297;9.999986160464848;0.8335107353687058;0.01556192520418279;0.015562023673789243;0.7851161921482988;0.32999960582487736;0.8516458622437248
49.115057;1.0616366196608154;3.4544665457860174e-09;1.7935947254714988e-09;1.0904450497392085e-09;1.5942652229892338e-09;1.0616318543215455;9.999984731032292;0.8335107531375622;0.015561928603560638;0.015562022437036244;0.7851162278144025;0.3299995910533998;0.8516458120377824
49.125057;1.0616366185426873;3.4417584364346328e-09;1.780546445811209e-09;1.0625887687460794e-09;1.6459659775618028e-09;1.0616321333850336;9.999983269454152;0.8335107697977191;0.015561932032485057;0.015562021209063935;0.7851162666354076;0.329999575606747;0.8516457573578798
49.135057;1.0616366184719228;3.428524571801921e-09;1.7674013158360822e-09;1.0341057319934191e-09;1.6931455948376871e-09;1.0616324147677692;9.999981775810015;0.8335107852520369;0.01556193549900401;0.015562019992879645;0.7851163087907742;0.32999955960287064;0.851645698675376
49.145057;1.0616366194394842;3.414923373225849e-09;1.7542835392112228e-09;1.005009191029414e-09;1.7356851286547748e-09;1.0616326980780944;9.999980250522606;0.8335107994632183;0.015561939010467322;0.015562018792734427;0.7851163543729575;0.32999954314808844;0.8516456364606693
49.155057;1.0616366214857176;3.401104066239785e-09;1.741323121536937e-09;9.75284049682828e-10;1.7735195034759589e-09;1.06163298293641;9.999978694060346;0.8335108124154507;0.015561942571218868;0.015562017614154315;0.785116403292943;0.32999952632238816;0.8516455711940877
49.165057;1.061636624630168;3.3872018021230374e-09;1.7286571632407752e-09;9.44894986533395e-10;1.8066568350440198e-09;1.0616332690155625;9.999977106374951;0.8335108240909666;0.01556194618215504;0.01556201646254533;0.7851164552901861;0.32999950917909343;0.8516455033288283
49.175057;1.0616366287738652;3.373323814950582e-09;1.716417276864075e-09;9.137945733658244e-10;1.835170599873371e-09;1.061633556031537;9.999975486716487;0.8335108345212922;0.015561949842833399;0.01556201534153151;0.7851165100281314;0.3299994917593683;0.8516454332967828
49.185057;1.061636633684851;3.359548463585547e-09;1.7047066973366937e-09;8.819162292828775e-10;1.859169997322919e-09;1.061633843695499;9.999973834049966;0.8335108438500726;0.015561953553680572;0.01556201425261714;0.785116567125191;0.3299994741252952;0.851645361555263
49.195057;1.0616366390495655;3.3459305983005765e-09;1.6935851899847226e-09;8.491623581777712e-10;1.878755837239828e-09;1.0616341317013056;9.999972147595756;0.8335108523205793;0.015561957316441147;0.015562013196231564;0.785116626120296;0.32999945637854833;0.8516452885553633
49.205057;1.061636644529645;3.33251084099301e-09;1.683074830575502e-09;8.154228231832033e-10;1.8939920226432762e-09;1.061634419746954;9.999970426866076;0.833510860209602;0.015561961133974673;0.01556201217294772;0.7851166864983421;0.32999943862937625;0.8516452146366702
49.215057;1.0616366498603076;3.3193300085791277e-09;1.673163896067067e-09;7.806273342103705e-10;1.9049232891120452e-09;1.0616347075532653;9.999968671331954;0.8335108677548841;0.01556196500967693;0.015562011184264805;0.7851167477702822;0.3299994209483265;0.8516451399682906
49.225057;1.0616366549449325;3.3064393376423698e-09;1.6638043846721575e-09;7.447770613137411e-10;1.9116071459632264e-09;1.0616349948829118;9.999966880134217;0.8335108751176009;0.015561968945780453;0.015562010232737056;0.7851168095136113;0.3299994033544239;0.8516450645334641
49.235057;1.061636659832211;3.2938989802870887e-09;1.6549327871884646e-09;7.079182463674197e-10;1.9141104348724774e-09;1.0616352815395353;9.99996505200135;0.8335108823953101;0.015561972942586254;0.015562009321623714;0.7851168713829851;0.3299993858405517;0.8516449881124591
49.245057;1.0616366646011792;3.2817711462815914e-09;1.6465032963702294e-09;6.700990555167308e-10;1.9124930128652385e-09;1.0616355673269242;9.999963186060986;0.8335108896338175;0.01556197700049948;0.01556200845511296;0.7851169331383357;0.3299993683978828;0.8516449103400199
49.255057;1.061636669265707;3.2701114864593037e-09;1.6384963422514265e-09;6.313556892539218e-10;1.906821122344892e-09;1.0616358519916533;9.999961283255631;0.8335108968318646;0.015561981122647674;0.015562007639297234;0.7851169946666027;0.32999935103654215;0.8516448308232706
49.265057;1.0616366737486795;3.2589466299743784e-09;1.6309060617242383e-09;5.917221658219177e-10;1.897190672483716e-09;1.0616361351840098;9.99995934642268;0.8335109039964717;0.015561985314927097;0.015562006881952795;0.7851170559608303;0.32999933380531327;0.8516447491926006
49.275057;1.0616366779214788;3.2482587198840965e-09;1.6237252996922076e-09;5.51249286688619e-10;1.8837275915359548e-09;1.061636416472845;9.999957379142591;0.8335109112109244;0.015561989584020924;0.015562006190575668;0.7851171170334671;0.3299993167806677;0.85164466509852
49.285057;1.0616366816734277;3.238010995196121e-09;1.616923545011167e-09;5.100154722387689e-10;1.8665801854549984e-09;1.0616366953817369;9.999955385530477;0.8335109186199182;0.015561993936204041;0.015562005571142245;0.785117177820411;0.32999930003616357;0.8516445782291194
49.295057;1.061636684927949;3.22817593037287e-09;1.6104306460292524e-09;4.681132932987409e-10;1.845920371283944e-09;1.0616369713829759;9.999953370537634;0.8335109263749899;0.015561998377405087;0.01556200502865547;0.785117238179667;0.329999283626381;0.851644488322152
49.305057;1.0616366875900929;3.218723237856088e-09;1.6041490952809894e-09;4.2563213922543767e-10;1.8219345179479372e-09;1.0616372438695485;9.999951339238873;0.8335109346517036;0.0155620029133226;0.015562004568675222;0.7851172979327531;0.3299992675816576;0.8516443951363074
49.315057;1.061636689513416;3.2095949830975446e-09;1.5979730265247174e-09;3.8264862640278556e-10;1.794795380694056e-09;1.0616375121616395;9.999949296328749;0.8335109436863155;0.01556200754904969;0.015562004198796485;0.7851173568481572;0.32999925190183443;0.851644298437059
49.325057;1.0616366905125114;3.2007080659511247e-09;1.5917940124724985e-09;3.392117790584036e-10;1.7646381383949228e-09;1.061637775567687;9.999947246615921;0.8335109537404127;0.015562012288228013;0.015562003928257526;0.7851174146170732;0.3299992365684083;0.851644198070861
49.335057;1.0616366903769325;3.1919912149885936e-09;1.5855077833492575e-09;2.953424002359558e-10;1.7315594544978612e-09;1.0616380334653073;9.999945195153288;0.8335109650762501;0.015562017132165503;0.015562003765857833;0.7851174709041836;0.3299992215783078;0.8516440940727493
49.345057;1.061636688865455;3.183409591423828e-09;1.5790223619333572e-09;2.510629570128684e-10;1.695629834444219e-09;1.06163828535963;9.99994314672286;0.8335109780067038;0.015562022079248129;0.01556200371850099;0.785117525452016;0.3299992069485611;0.8516439866776261
49.355057;1.0616366857057284;3.174949696502039e-09;1.572263637336588e-09;2.0642389856637164e-10;1.6568965367639133e-09;1.06163853089131;9.999941105589276;0.8335109929105669;0.015562027124909105;0.015562003791021108;0.7851175781610552;0.32999919268496075;0.8516438762500692
49.365057;1.0616366806352622;3.166609191866602e-09;1.5651926848338202e-09;1.6150807712766953e-10;1.6153798972583382e-09;1.0616387697710628;9.99993907575508;0.8335110101471772;0.015562032262272145;0.015562003986128961;0.7851176290991527;0.32999917876851015;0.851643763253702
49.375057;1.0616366734576643;3.158396945192629e-09;1.5578255537572136e-09;1.1643639520434839e-10;1.5710840428878202e-09;1.061639001680615;9.999937061312606;0.8335110299615527;0.015562037483179924;0.015562004303817429;0.7851176784295725;0.3299991651754359;0.8516436482447899
49.385057;1.061636664068124;3.15031507185859e-09;1.5502181957699746e-09;7.137247090338722e-11;1.5240222578225029e-09;1.061639226203217;9.99993506632718;0.8335110524541971;0.015562042778618173;0.015562004741329924;0.7851177262957523;0.32999915189764967;0.8516435317855799
49.395057;1.0616366524656429;3.1423460765548634e-09;1.54241725066059e-09;2.6510959620730593e-11;1.4742371137083001e-09;1.0616394428121838;9.999933094195457;0.8335110776044281;0.015562048137420691;0.0155620052944454;0.7851177727549169;0.32999913893944277;0.8516434143376092
49.405057;1.061636638765769;3.134473556638259e-09;1.5344250388123306e-09;-1.794189033852299e-11;1.421800804391902e-09;1.0616396509284105;9.999931147187581;0.8335111053175956;0.015562053545216155;0.015562005958907596;0.785117817803064;0.3299991263109741;0.8516432962939905
49.415057;1.0616366231984533;3.126722278459367e-09;1.5262013272067687e-09;-6.178979103750272e-11;1.3667938010791483e-09;1.061639850011871;9.999929226542735;0.8335111354594132;0.015562058986056046;0.015562006730608001;0.7851178614554662;0.3299991140400245;0.8516431781070507
49.425057;1.0616366061042448;3.119172712823614e-09;1.5176818747061561e-09;-1.0486641038110585e-10;1.3092835496680886e-09;1.0616400396328438;9.999927332602192;0.8335111678607299;0.01556206444440879;0.015562007604077685;0.7851179038260977;0.3299991021791062;0.8516430603267618
49.435057;1.0616365879004355;3.1119344386490655e-09;1.5088045932387233e-09;-1.470428767443451e-10;1.2493318340944168e-09;1.061640219513856;9.999925464368603;0.8335112023161787;0.015562069905098197;0.015562008570895845;0.7851179451310585;0.3299990907901999;0.8516429435487423
49.445057;1.06163656899947;3.105123325493387e-09;1.499543354367753e-09;-1.8822219065336195e-10;1.1870159549719846e-09;1.0616403895125541;9.999923619031726;0.8335112385953347;0.01556207535223877;0.015562009620437316;0.7851179855924825;0.32999907993305055;0.8516428284102875
49.455057;1.061636549749318;3.0988688441961614e-09;1.4899321537150233e-09;-2.283256827412848e-10;1.1224388672037443e-09;1.0616405495123247;9.999921792628285;0.8335112764573276;0.015562080768651971;0.015562010742590686;0.7851180253253423;0.32999906967574794;0.8516427156052714
49.465057;1.0616365303973814;3.093318695389955e-09;1.4800527326294831e-09;-2.6726344611539185e-10;1.0557261162417559e-09;1.0616406993410592;9.999919981458756;0.8335113156519272;0.015562086136922545;0.015562011930307264;0.7851180642932007;0.3299990601078043;0.8516426058091745
49.475057;1.0616365110173192;3.088614973633943e-09;1.469980747885265e-09;-3.0489870188064755e-10;9.870094338101008e-10;1.0616408388077347;9.999918183022954;0.8335113558780773;0.01556209144190681;0.015562013180833731;0.7851181023494921;0.3299990513291762;0.8516424996157796
49.485057;1.0616364914205856;3.084860853565495e-09;1.4597425261344974e-09;-3.4104894472868743e-10;9.164037854151874e-10;1.0616409677511076;9.999916396347478;0.8335113967167141;0.015562096672758508;0.015562014495123077;0.7851181393170257;0.32999904341604713;0.8516423976096079
49.495057;1.0616364711377384;3.0821151002015837e-09;1.4493228989245217e-09;-3.755296503594912e-10;8.43982432917953e-10;1.0616410860694991;9.999914622057878;0.8335114376342494;0.015562101822786206;0.01556201587572011;0.7851181750554269;0.329999036401668;0.8516423004801476
49.505057;1.0616364495181299;3.0804262410919393e-09;1.4386856754725617e-09;-4.08195563529663e-10;7.697768107178403e-10;1.061641193760912;9.999912862101398;0.8335114780386769;0.01556210688699756;0.015562017324704629;0.7851182095124776;0.3299990303041343;0.8516422090414256
49.515057;1.0616364259259914;3.0798672671040796e-09;1.4277864715268996e-09;-4.389484589882642e-10;6.938228162521904e-10;1.0616412908978143;9.999911119034278;0.8335115172876092;0.015562111860099218;0.015562018842869969;0.7851182427616412;0.3299990251732605;0.8516421241606243
49.525057;1.0616363999398752;3.0805348001081417e-09;1.416599313357539e-09;-4.677215922412788e-10;6.161954305923597e-10;1.0616413775291893;9.99990939537017;0.8335115547079999;0.01556211673727877;0.015562020429859207;0.7851182750143528;0.32999902110375384;0.8516420467013287
49.535057;1.0616363714185448;3.0825275279642697e-09;1.4051308306419878e-09;-4.94466407568272e-10;5.369976839021472e-10;1.0616414536113334;9.99990769351813;0.833511589671161;0.015562121515253395;0.015562022084371558;0.785118306582605;0.32999901821424693;0.851641977516541
49.545057;1.0616363404167763;3.0859272335559177e-09;1.393401106207676e-09;-5.191433084750584e-10;4.56345261189011e-10;1.0616415190191206;9.999906016120226;0.8335116216195909;0.015562126191512551;0.01556202380437933;0.7851183377936621;0.3299990166272145;0.8516419174034399
49.555057;1.061636307101444;3.0907900375524036e-09;1.3814212724444892e-09;-5.417041649674138e-10;3.743598432751491e-10;1.0616415735655857;9.999904366332263;0.8335116500420443;0.015562130763333107;0.015562025587844426;0.7851183689444501;0.32999901645932184;0.8516418670070294
49.565057;1.0616362717487813;3.0971432120322553e-09;1.3691806671078568e-09;-5.620727046249147e-10;2.911647718714791e-10;1.061641616975548;9.999902748008186;0.8335116745007155;0.015562135227136068;0.01556202743347721;0.7851184003513263;0.329999017811599;0.8516418267800329
49.575057;1.0616362347548605;3.104982773528863e-09;1.3566478308255117e-09;-5.801377288475143e-10;2.068843012441917e-10;1.0616416489077047;9.999901165942156;0.8335116946841523;0.015562139578296755;0.015562029341179845;0.7851184323922183;0.32999902075739546;0.8516417970233424
49.585057;1.0616361966157597;3.1142904094308013e-09;1.3437942338348337e-09;-5.957641149069844e-10;1.2163634798380418e-10;1.0616416690545982;9.99989962584054;0.8335117103899526;0.015562143811899447;0.015562031311928655;0.7851184654685102;0.32999902534085684;0.851641777953947
49.595057;1.0616361579086608;3.125061206072862e-09;1.3306137592004818e-09;-6.08818029659953e-10;3.5525961416633103e-11;1.0616416772417596;9.999898133826921;0.8335117214907247;0.015562147923036021;0.01556203334638679;0.7851184999906893;0.3299990315890315;0.8516417697610431
49.605057;1.0616361192937558;3.137294219895691e-09;1.3171069533949917e-09;-6.191938051164155e-10;-5.134269346102197e-11;1.0616416734922671;9.999896696099093;0.833511727966547;0.015562151906117214;0.015562035443611575;0.7851185364190141;0.3299990395144543;0.8516417725910768
49.615057;1.0616360814949857;3.150958190529851e-09;1.3032619721271727e-09;-6.268292022486023e-10;-1.3884369932506841e-10;1.0616416579925216;9.999895318606768;0.8335117299435056;0.01556215575461174;0.015562037601558644;0.7851185752492342;0.3299990491021497;0.8516417864715293
49.625057;1.0616360452302471;3.165979604664706e-09;1.289087659791617e-09;-6.317127353873816e-10;-2.2681736694988569e-10;1.0616416309722108;9.999894006179204;0.833511727639893;0.015562159461433939;0.015562039818117964;0.7851186169636291;0.3299990603108468;0.8516418112677466
49.635057;1.0616360111538237;3.1822463041053974e-09;1.2746505268125654e-09;-6.338861712148779e-10;-3.1507651291484435e-10;1.0616415926536045;9.99989276228111;0.8335117212386887;0.01556216301934369;0.015562042091836889;0.7851186620146486;0.3299990730942332;0.8516418467119233
49.645057;1.0616359798510189;3.1996193541301764e-09;1.2600359883084378e-09;-6.334376654053684e-10;-4.0341318980913547e-10;1.0616415432713824;9.999891589912394;0.8335117108306279;0.015562166421890473;0.01556204442285871;0.7851187107792711;0.3299990874161225;0.8516418924837483
49.655057;1.0616359518457978;3.2179553600035576e-09;1.2452919321813942e-09;-6.304957138051628e-10;-4.91589994250337e-10;1.061641483030386;9.999890492057752;0.8335116964848306;0.015562169665334875;0.015562046813451027;0.7851187634823087;0.3299991032540175;0.8516419483111836
49.665057;1.061635927626739;3.237113584989535e-09;1.230437115423196e-09;-6.252176204505465e-10;-5.793411454615142e-10;1.0616414120401976;9.999889471532688;0.8335116783046846;0.01556217274977699;0.015562049267471262;0.7851188201525241;0.32999912060513337;0.8516420140275441
49.675057;1.0616359077051458;3.2569488852257354e-09;1.215504140462258e-09;-6.1775579928099e-10;-6.663968237708739e-10;1.061641330348003;9.9998885311813;0.8335116563885875;0.015562175677580265;0.015562051788965959;0.7851188806381523;0.32999913948562803;0.8516420895239819
49.685057;1.0616358926473746;3.277310411518191e-09;1.200554240669065e-09;-6.082299170193098e-10;-7.52492294241883e-10;1.0616412379972016;9.999887673791358;0.8335116307896546;0.015562178450592337;0.015562054381202442;0.7851189447135025;0.3299991599068113;0.8516421746556072
49.695057;1.0616358830554158;3.2980379685452637e-09;1.1856465842367982e-09;-5.967269145560709e-10;-8.37353244541949e-10;1.0616411349987394;9.99988690119848;0.8335116015175418;0.015562181068825266;0.015562057047131934;0.7851190121912758;0.3299991818522865;0.8516422692262193
49.705057;1.0616358794913885;3.3189570771586872e-09;1.1708003488585832e-09;-5.833110194717032e-10;-9.2069914076775e-10;1.0616410212933394;9.999886213765583;0.8335115685456559;0.015562183529836519;0.015562059789817465;0.7851190829224286;0.3299992052757368;0.85164237305338
49.715057;1.0616358823414864;3.3398865184690474e-09;1.156004940842776e-09;-5.680387323562775e-10;-1.0022685214779126e-09;1.0616408967897761;9.999885610956596;0.8335115318311139;0.015562185827519044;0.015562062611594346;0.7851191567569046;0.32999923010951987;0.8516424860019901
49.725057;1.0616358917210669;3.3606435212869355e-09;1.1412689641522352e-09;-5.509789333540929e-10;-1.0818352228063216e-09;1.061640761444334;9.999885092141987;0.8335114913410996;0.015562187952463008;0.01556206551298777;0.7851192335469334;0.32999925628425847;0.8516426079224179
49.735057;1.0616359075250372;3.3810282932448975e-09;1.1266525873416944e-09;-5.322246367208959e-10;-1.1592157336074414e-09;1.0616406153502198;9.999884657365795;0.8335114470547776;0.015562189894883185;0.015562068492659491;0.785119313151557;0.3299992837532253;0.8516427385613627
49.745057;1.0616359295752547;3.400813850642076e-09;1.1122636555573434e-09;-5.119010035394623e-10;-1.234270467096568e-09;1.0616404588004973;9.999884308245433;0.8335113989582937;0.01556219164723128;0.015562071548673475;0.785119395418222;0.32999931250494674;0.8516428775456562
49.755057;1.0616359577009684;3.419780796244603e-09;1.0982323455332195e-09;-4.901720989911169e-10;-1.3068920100485486e-09;1.0616402922998034;9.99988404782375;0.8335113470283427;0.01556219320475055;0.015562074679940453;0.7851194801637941;0.32999934256854957;0.8516430244009346
49.765057;1.0616359916869302;3.437778246124805e-09;1.0846926820203736e-09;-4.672249194035809e-10;-1.3770017536768704e-09;1.0616401165764655;9.999883879311191;0.8335112911990762;0.01556219456461676;0.015562077886363863;0.7851195671364468;0.32999937401221663;0.851643178550261
49.775057;1.0616360312315594;3.4547515389834837e-09;1.0717870560237128e-09;-4.432375368410664e-10;-1.4445605259440269e-09;1.0616399325513821;9.999883805295532;0.8335112313991173;0.01556219572431532;0.015562081168353047;0.7851196559498459;0.3299994069235259;0.8516433393726648
49.785057;1.0616360759826908;3.470721132133735e-09;1.0596690630174141e-09;-4.1835672041048125e-10;-1.5095693983318106e-09;1.0616397411765952;9.999883827421147;0.8335111676665429;0.01556219668033107;0.015562084527194178;0.7851197460808402;0.3299994413947449;0.8516435062982072
49.795057;1.061636125568639;3.48575238699018e-09;1.0484789631346725e-09;-3.9268767606849453e-10;-1.57206681391932e-09;1.0616395432732202;9.999883946072842;0.8335111002060346;0.015562197427806368;0.015562087966003417;0.7851198369466411;0.32999947752723485;0.8516436787865661
49.805057;1.0616361796294844;3.499947231289763e-09;1.0383102838297396e-09;-3.662933293567716e-10;-1.6321338456546918e-09;1.061639339536061;9.999884160379487;0.8335110293495388;0.015562197960655283;0.015562091489976468;0.7851199279445481;0.3299995154188659;0.8516438562354233
49.815057;1.0616362378780149;3.5134372512416893e-09;1.0292025168464423e-09;-3.392004963727664e-10;-1.6898904395166243e-09;1.0616391306254136;9.999884468357166;0.8335109555150615;0.015562198272060289;0.0155620951053658;0.7851200184215994;0.32999955512632606;0.8516440380045982
49.825057;1.0616363001072742;3.5263510743511354e-09;1.0211683689321736e-09;-3.1142016852722573e-10;-1.7454833689325974e-09;1.0616389171746226;9.999884867185948;0.8335108791990506;0.01556219835504372;0.015562098817645746;0.7851201076555453;0.3299995966367888;0.8516442235437648
49.835057;1.0616363661148756;3.5387779060203816e-09;1.0142301188744432e-09;-2.829796171299887e-10;-1.799080209612638e-09;1.0616386997364522;9.999885354088914;0.8335108009380866;0.015562198202438399;0.015562102629799847;0.7851201949064784;0.32999963986517006;0.851644412424907
49.845057;1.061636435681695;3.5507581570774703e-09;1.0084258706394017e-09;-2.5393970617921176e-10;-1.850865222238132e-09;1.0616384787968922;9.999885927497983;0.8335107212340603;0.015562197806898938;0.015562106541627018;0.7851202794999849;0.3299996846797604;0.8516446042587951
49.855057;1.0616365086322526;3.5622939912177053e-09;1.003782019240348e-09;-2.243984538843958e-10;-1.9010495894890962e-09;1.0616382548602665;9.999886587280876;0.833510640532729;0.015562197161511483;0.015562110550641245;0.7851203608638845;0.329999730951151;0.8516447986865107
49.865057;1.0616365848267333;3.573366067308242e-09;1.0002910988300312e-09;-1.9448995339142573e-10;-1.94990084586924e-09;1.0616380285267122;9.999887333509026;0.8335105592622708;0.015562196260508592;0.015562114653797799;0.785120438513314;0.3299997785893877;0.8516449954343456
49.875057;1.0616366641113058;3.58395624550111e-09;9.979181853537765e-10;-1.6436675440190713e-10;-1.997743076497612e-09;1.0616378004983165;9.999888164931152;0.8335104778719356;0.015562195100116711;0.015562118847631586;0.7851205120241098;0.3299998275456203;0.851645194259686
49.885057;1.0616367463292884;3.5940657710720746e-09;9.966111724567723e-10;-1.341739789249071e-10;-2.0449039028394292e-09;1.0616375715338937;9.999889078416963;0.8335103968510926;0.01556219367941382;0.015562123126863198;0.7851205809968941;0.3299998777948764;0.8516453948482351
49.895057;1.0616368313363362;3.6037144965273597e-09;9.962934108812794e-10;-1.0403424266952797e-10;-2.0916576439714505e-09;1.061637342424426;9.999890069526032;0.8335103167114731;0.015562192000265757;0.015562127484363003;0.7851206450248366;0.32999992930515015;0.8516455968265094
49.905057;1.0616369190188633;3.612919295973772e-09;9.968715737329501e-10;-7.404158777038025e-11;-2.1382074902743903e-09;1.0616371139511918;9.999891133405804;0.8335102379631695;0.015562190066436603;0.015562131912372651;0.7851207036871023;0.32999998198957764;0.8516457998460777
49.915057;1.0616370093144052;3.6216614925130106e-09;9.982788098947602e-10;-4.425571480665149e-11;-2.184705451563364e-09;1.061636886815226;9.999892264714317;0.8335101611076522;0.01556218788320152;0.01556213640304925;0.7851207565468182;0.3300000356748602;0.8516460036139445
49.925057;1.0616371021187785;3.62985886721787e-09;1.000502511860738e-09;-1.469962840311395e-11;-2.2312899773810535e-09;1.061636661644335;9.999893456983669;0.8335100865878513;0.015562185458084157;0.015562140948354935;0.7851208031816329;0.3300000901094672;0.8516462078527953
49.935057;1.061637197153405;3.6373585841371987e-09;1.0035584442808998e-09;1.4626789718993945e-11;-2.278102275950401e-09;1.0616364390404611;9.999894703077764;0.8335100147129019;0.015562182801855552;0.015562145539545566;0.7851208432517717;0.3300001449878547;0.851646412222798
49.945057;1.0616372940051537;3.643971853099396e-09;1.0074520414137055e-09;4.3713449942812485e-11;-2.3252691148496186e-09;1.061636219519956;9.9998959964419;0.833509945630968;0.01556217992864595;0.015562150166143244;0.7851208765037616;0.33000019997348184;0.8516466162616133
49.955057;1.0616373923020728;3.6495392802686165e-09;1.0121779719173535e-09;7.251422320060587e-11;-2.372886208721785e-09;1.0616360033824102;9.999897332010478;0.8335098793400096;0.015562176854608343;0.015562154815283212;0.7851209026953421;0.33000025472514927;0.8516468194443211
49.965057;1.0616374918187321;3.65397119420523e-09;1.0177411037133672e-09;1.0096006756762602e-10;-2.421014503684753e-09;1.0616357906827418;9.999898706585352;0.833509815735362;0.015562173595469823;0.015562159472885168;0.7851209215486654;0.33000030891702875;0.8516470213396855
49.975057;1.0616375924607602;3.657242658858149e-09;1.0241538849675785e-09;1.2897928484109715e-10;-2.4696616657568353e-09;1.0616355813177982;9.999900118492151;0.8335097546908466;0.015562170164773417;0.015562164126426265;0.785120932797165;0.33000036224548834;0.8516472216948335
49.985057;1.0616376942062349;3.659380817098154e-09;1.0314179253956596e-09;1.5647988048120748e-10;-2.5187444779783805e-09;1.0616353751032692;9.999901566304281;0.8335096960918996;0.015562166574113238;0.015562168766286995;0.7851209362827242;0.3300004144354278;0.8516474204056725
49.995057;1.061637797045542;3.6604607452589463e-09;1.0395230400753403e-09;1.833366326619093e-10;-2.568083429364382e-09;1.0616351718513704;9.99990304741481;0.8335096398078642;0.01556216283436343;0.01556217338387215;0.7851209320099206;0.3300004652460044;0.8516476174580275
50.005057;1.0616379009324801;3.6605902100289604e-09;1.0484543894270157e-09;2.0942798315236145e-10;-2.6174397967582175e-09;1.0616349714621904;9.999904557724022;0.8335095856494491;0.01556215895679291;0.015562177969443399;0.7851209201028774;0.3300005144571561;0.8516478128898347
50.015057;1.0616380057665324;3.659887752546814e-09;1.0581953096031735e-09;2.346696875246785e-10;-2.6665345444984417e-09;1.0616347739183225;9.999906092205327;0.8335095333319987;0.015562154953597354;0.015562182512406096;0.7851209007193172;0.3300005618430433;0.8516480067790743
50.025057;1.0616381114006057;3.6584725132438098e-09;1.0687437896084914e-09;2.59000435559374e-10;-2.7150429037945606e-09;1.0616345792288264;9.999907645168209;0.8335094825229414;0.015562150837116834;0.015562187003084692;0.7851208740493991;0.33000060717084606;0.8516481992170736
50.035057;1.0616382176739387;3.6564628767239483e-09;1.0801337470656202e-09;2.8235608577116857e-10;-2.7626120311784416e-09;1.0616343874561498;9.999909210808845;0.8335094329424174;0.01556214661841675;0.01556219143458535;0.785120840364968;0.3300006502261907;0.8516483902695429
50.045057;1.061638324478751;3.6539813395800627e-09;1.0924203179166588e-09;3.0465731220893673e-10;-2.808902275254626e-09;1.0616341987615516;9.999910784598462;0.83350938433793;0.01556214230721624;0.015562195804187556;0.7851207999795016;0.3300006908250803;0.8516485799668042
50.055057;1.0616384317612786;3.6511697436238448e-09;1.1056341589742474e-09;3.2580255346250586e-10;-2.853618393935224e-09;1.0616340133553206;9.999912363891408;0.8335093363792506;0.015562137913367628;0.015562200113596514;0.7851207531731591;0.330000728805202;0.8516487682998314
50.065057;1.0616385393791006;3.6482012458149362e-09;1.119765406695458e-09;3.4567451353302156e-10;-2.8965112193522514e-09;1.061633831369291;9.999913947320012;0.8335092886704247;0.015562133448077602;0.015562204367416493;0.7851207001927311;0.3300007640098431;0.8516489552190055
50.075057;1.0616386469729295;3.6452645003491485e-09;1.1347863901900497e-09;3.641529841236722e-10;-2.9373599480693165e-09;1.0616336527643806;9.999915534358339;0.8335092408310896;0.015562128923638431;0.015562208570848371;0.7851206412876449;0.3300007962791877;0.8516491406599269
50.085057;1.061638754016254;3.642527101747973e-09;1.1506645604532037e-09;3.811144631451498e-10;-2.975967709596078e-09;1.0616334773939808;9.99991712530637;0.8335091925073179;0.01556212435283126;0.015562212728618617;0.7851205767111457;0.3300008254634383;0.8516493245693435
50.095057;1.0616388599280544;3.6401103759515463e-09;1.167374154944842e-09;3.96434019142607e-10;-3.0121634621486684e-09;1.061633305210528;9.99991872111501;0.8335091433806057;0.015562119749842307;0.015562216844971206;0.7851205066957541;0.33000085143329316;0.8516495069131934
50.105057;1.0616389641134703;3.6380785963343395e-09;1.1849299218122696e-09;4.0999960748478137e-10;-3.0457745345291055e-09;1.0616331364243228;9.99992032327905;0.8335090932393123;0.015562115131261411;0.015562220924089484;0.785120431441907;0.33000087408244955;0.8516496876873827
50.115057;1.061639066007088;3.636440376189888e-09;1.203399431444055e-09;4.217182032554369e-10;-3.076596552477987e-09;1.0616329714544188;9.999921934082913;0.8335090420126317;0.015562110514744832;0.015562224971188358;0.7851203511108066;0.33000089334984806;0.8516498669311152
50.125057;1.0616391651525057;3.6351824764675824e-09;1.2228655445170277e-09;4.3151227410890215e-10;-3.10440056280641e-09;1.0616328107760342;9.99992355659336;0.833508989724248;0.015562105916967406;0.015562228992820275;0.7851202658165559;0.33000090923445013;0.8516500447118514
50.135057;1.061639261261105;3.634315944002082e-09;1.2433763840305801e-09;4.3932673031590134e-10;-3.128958967573147e-09;1.0616326548574513;9.999925194107284;0.8335089364213704;0.015562101353307963;0.015562232995494136;0.7851201756426179;0.33000092176973483;0.8516502210930144
50.145057;1.061639354240961;3.633885876935484e-09;1.2649225760455724e-09;4.4513559497490215e-10;-3.1500762188847182e-09;1.0616325041617145;9.99992684964337;0.8335088821351645;0.015562096838742325;0.015562236984433027;0.7851200806722809;0.3300009309845405;0.8516503961389863
50.155057;1.0616394441728303;3.6339410761525433e-09;1.2874408053615977e-09;4.4892072052328334e-10;-3.167619415300041e-09;1.0616323591340442;9.999928526063007;0.8335088268761577;0.015562092388644932;0.015562240963570685;0.7851199810084466;0.330000936888169;0.8516505699505175
50.165057;1.0616395312091353;3.6344950959364387e-09;1.310819411944349e-09;4.506449106320012e-10;-3.1815255321356294e-09;1.0616322201995199;9.999930226702451;0.8335087706075208;0.015562088018322028;0.015562244935821786;0.7851198767831541;0.33000093948818027;0.8516507426556039
50.175057;1.0616396154627636;3.635520552322195e-09;1.33489838260479e-09;4.502486832819819e-10;-3.1917743510633793e-09;1.0616320877310716;9.999931955824218;0.8335087132122965;0.015562083741149044;0.015562248903221023;0.785119768170452;0.33000093881525555;0.8516509143287776
50.185057;1.0616396969623538;3.636983978958017e-09;1.3594859854141075e-09;4.4765151724365377e-10;-3.198336485160253e-09;1.0616319619528716;9.999933718363852;0.8335086545001451;0.01556207956780121;0.015562252867475422;0.7851196554215965;0.33000093493110344;0.851651084935276
50.195057;1.0616397756286537;3.6388714656256046e-09;1.3843907665843276e-09;4.4274960618894717e-10;-3.2011476369071887e-09;1.0616318428909532;9.999935519150174;0.8335085942209617;0.01556207550795021;0.015562256830149343;0.7851195389159237;0.33000092792905716;0.8516512544027838
50.205057;1.0616398512470113;3.641190402128181e-09;1.4094296151632356e-09;4.354195195896809e-10;-3.2001381001566923e-09;1.0616317304561396;9.999937362614283;0.833508532097303;0.01556207157229637;0.015562260791845502;0.7851194191721044;0.3300009179330752;0.8516514227370068
50.215057;1.0616399234878504;3.6439747755102646e-09;1.4344062339779945e-09;4.2552041094017014e-10;-3.195265915936309e-09;1.061631624616277;9.99993925333069;0.8335084679026258;0.015562067772850477;0.015562264751399572;0.7851192967661631;0.3300009050753421;0.8516515900519988
50.225057;1.0616399919489954;3.6472889058866294e-09;1.4590906848109022e-09;4.128901041700859e-10;-3.186534632905553e-09;1.0616315255332311;9.999941196220181;0.8335084015014448;0.015562064121628055;0.01556226870520143;0.7851191722187514;0.33000088946569134;0.8516517565276813
50.235057;1.061640056205741;3.6512163513556926e-09;1.4832181546020572e-09;3.973420960402141e-10;-3.1740082815824665e-09;1.0616314335417423;9.999943196018876;0.8335083327969653;0.015562060629578392;0.015562272647208183;0.7851190459757234;0.3300008711975582;0.8516519223145093
50.245057;1.0616401158998017;3.6558445756804527e-09;1.5065093335131489e-09;3.786759355864243e-10;-3.1578035921627655e-09;1.0616313490275202;9.999945256926845;0.8335082616576377;0.015562057307089752;0.015562276570902629;0.7851189184313261;0.33000085037971194;0.8516520874340223
50.255057;1.0616401707965508;3.6612614994850535e-09;1.528694436105162e-09;3.56706508200243e-10;-3.1380592837869564e-09;1.061631272340788;9.99994738266522;0.8335081879067794;0.01556205416501103;0.015562280470809813;0.7851187898749079;0.33000082713577383;0.8516522517908831
50.265057;1.0616402207130091;3.667564543548949e-09;1.5495177437465575e-09;3.3129081032321864e-10;-3.1148980956091593e-09;1.0616312037695834;9.999949576350705;0.8335081113891524;0.015562051214537458;0.015562284341495413;0.7851186604419613;0.3300008015697958;0.8516524152374226
50.275057;1.061640265384433;3.6748698873798143e-09;1.5687288449447722e-09;3.0232430208600343e-10;-3.0883964921298243e-09;1.0616311435503512;9.999951839756854;0.8335080320218986;0.015562048465691062;0.015562288176300582;0.7851185301862296;0.330000773754197;0.8516525775375269
50.285057;1.0616403044142386;3.6833095592432276e-09;1.5860773146780877e-09;2.6972953371097737e-10;-3.058595853868175e-09;1.0616310918801375;9.999954172516139;0.8335079497654481;0.015562045925303324;0.015562291967603328;0.7851183991999862;0.3300007437413562;0.8516527382853425
50.295057;1.061640337341153;3.6930185957343256e-09;1.6013148219616577e-09;2.334740580161646e-10;-3.0255541989816413e-09;1.061631048906329;9.99995657239263;0.8335078646068006;0.015562043596150238;0.015562295708367618;0.7851182676631826;0.33000071156416494;0.8516528969008781
50.305057;1.0616403637797258;3.704139272842189e-09;1.6142037165233002e-09;1.9359071590454685e-10;-2.9893736336290314e-09;1.061631014690512;9.999959036321533;0.8335077765870785;0.015562041478270705;0.01556229939336361;0.7851181358351068;0.33000067724740734;0.8516530526807163
50.315057;1.0616403835266794;3.716844990303506e-09;1.6245275131622017e-09;1.5017021160832143e-10;-2.9501751356366662e-09;1.0616309891446813;9.999961561044351;0.833507685802001;0.015562039570899844;0.015562303018640299;0.7851180040267443;0.3300006408438059;0.8516532048893823
50.325057;1.0616403964922363;3.731344929324685e-09;1.6320984124025603e-09;1.0334732239736476e-10;-2.9080775826819405e-09;1.0616309719858472;9.999964143413118;0.8335075923943729;0.01556203787238592;0.015562306580715076;0.785117872528714;0.3300006024552597;0.8516533528962011
50.335057;1.0616404024886477;3.7478551142756576e-09;1.6367663019553803e-09;5.328680727436481e-11;-2.8632097505215754e-09;1.0616309627571328;9.999966780750926;0.8335074965600668;0.015562036378878492;0.015562310075858921;0.7851177415516665;0.330000562216798;0.8516534962470882
