time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.345057;1.061640401092526;3.766560239391701e-09;1.638428639842537e-09;1.5454528153280478e-13;-2.8157186982865395e-09;1.0616309608977208;9.999969470558291;0.8335073985249145;0.015562035084062733;0.015562313498001624;0.7851176112503091;0.3300005202679162;0.851653634613827
50.355057;1.06164039172709;3.787592643871288e-09;1.6370290670247377e-09;-5.5895629145581034e-11;-2.765769430032356e-09;1.061630965840253;9.999972209192233;0.833507298495281;0.015562033979498563;0.015562316837166367;0.7851174817474579;0.3300004767452694;0.8516537676920687
50.365057;1.0616403739176916;3.811031676442432e-09;1.6325409917766711e-09;-1.1469037176583378e-10;-2.7135402669307743e-09;1.0616309771111632;9.999974990607026;0.8335071966451408;0.015562033055294532;0.015562320080511524;0.7851173531174487;0.33000043179528565;0.8516538951180492
50.375057;1.0616403474993692;3.836901013188407e-09;1.6249426542439763e-09;-1.7600732635478825e-10;-2.659200162480402e-09;1.0616309943346318;9.999977806165832;0.8335070931801304;0.015562032301670317;0.015562323213765135;0.7851172254042309;0.33000038558377603;0.8516540164428035
50.385057;1.0616403125990568;3.865160773299399e-09;1.6142029266419578e-09;-2.395888331418833e-10;-2.602900626797204e-09;1.061631017122051;9.999980645639207;0.8335069884025417;0.015562031710277507;0.015562326221564157;0.7851170986524233;0.3300003382968509;0.8516541311196686
50.395057;1.061640269525249;3.895719374810544e-09;1.600295473506465e-09;-3.0516585488207867e-10;-2.5447869764392994e-09;1.0616310450065978;9.99998349914008;0.8335068826838815;0.015562031274525859;0.01556232908800574;0.7851169728851624;0.3300002901411593;0.8516542385023155
50.405057;1.0616402187187985;3.9284681118264676e-09;1.5832265117256233e-09;-3.7245819133877003e-10;-2.484989709256791e-09;1.0616310774909572;9.999986358734473;0.833506776378636;0.015562030989937593;0.01556233179724139;0.7851168480602089;0.3300002413418966;0.851654337933231
50.415057;1.0616401606873014;3.963313853250143e-09;1.5630473691195617e-09;-4.411707457497074e-10;-2.4236189906848334e-09;1.0616311140960004;9.999989218121668;0.833506669730668;0.015562030854696214;0.015562334333730169;0.7851167240662263;0.33000019212231524;0.8516544288467838
50.425057;1.0616400958995602;4.0001831062216935e-09;1.5398376441922923e-09;-5.110136051523067e-10;-2.3607863057453336e-09;1.0616311543451125;9.999992071011839;0.8335065628098083;0.015562030869085839;0.015562336683455955;0.7851166007489895;0.33000014266100197;0.8516545107976493
50.435057;1.0616400247558737;4.038994947457398e-09;1.5136811283099734e-09;-5.817286343228947e-10;-2.296624553719043e-09;1.0616311977306963;9.999994910394403;0.8335064555435302;0.01556203103403287;0.015562338835443557;0.785116477914268;0.33000009306287764;0.8516545834694023
50.445057;1.061639947644068;4.079642687396501e-09;1.4846709878859843e-09;-6.531037003138153e-10;-2.2312833438817652e-09;1.0616312437120465;9.999997729469278;0.8335063477852185;0.015562031350005045;0.015562340781679517;0.7851163553433403;0.3300000433828138;0.8516546466654835
50.455057;1.061639864922244;4.122002756990368e-09;1.4529234882245776e-09;-7.249817059669476e-10;-2.1649015491434085e-09;1.0616312917386772;10.000000522779152;0.8335062393409802;0.015562031816341096;0.015562342515489136;0.7851162328919632;0.32999999366813565;0.8516547002520658
50.465057;1.061639776803141;4.165930524583337e-09;1.4185647941591755e-09;-7.972585349116627e-10;-2.0975818231684814e-09;1.0616313412734282;10.000003285732884;0.8335061300285366;0.015562032431046485;0.015562344030063447;0.7851161106035659;0.32999994395893234;0.8516547441150895
50.475057;1.0616396833410913;4.21124835159931e-09;1.3817217533120488e-09;-8.698706710434439e-10;-2.029393805781724e-09;1.0616313918012235;10.00000601304375;0.833506019756012;0.015562033191009328;0.015562345318999941;0.7851159887243209;0.3299998942677677;0.8516547781866334
50.485057;1.061639584550508;4.257768703178898e-09;1.3425418982094739e-09;-9.427837592131243e-10;-1.9603973224675116e-09;1.0616314428120854;10.000008698031229;0.8335059085226444;0.015562034092235357;0.015562346378045423;0.7851158676592371;0.3299998445898864;0.8516548024999299
50.495057;1.0616394804773774;4.3053167286342875e-09;1.3012020945221385e-09;-1.0159628020559367e-09;-1.890655651009291e-09;1.0616314937743705;10.000011333419943;0.8335057963768091;0.015562035130281789;0.015562347206080697;0.7851157479672545;0.32999979493104636;0.8516548172061789
50.505057;1.0616393711872654;4.353715999319466e-09;1.2578827127191944e-09;-1.0893247970294135e-09;-1.82023393206956e-09;1.0616315441401463;10.000013912742759;0.8335056833851932;0.015562036300464524;0.015562347805133903;0.785115630349715;0.329999745319657;0.8516548225260435
50.515057;1.0616392567544712;4.402777081179875e-09;1.2127410739019444e-09;-1.1627376251763265e-09;-1.7491962853989577e-09;1.0616315933762372;10.000016430848554;0.8335055696048861;0.015562037597311583;0.015562348179214935;0.7851155155587;0.3299996957995375;0.8516548186721362
50.525057;1.0616391372934062;4.452305041069678e-09;1.1659059583906992e-09;-1.2360714520858981e-09;-1.6776131843965513e-09;1.0616316409880564;10.000018883405112;0.8335054550811598;0.015562039014274925;0.015562348332689928;0.7851154043063056;0.3299996464089241;0.8516548058384562
50.535057;1.0616390130371105;4.5020986230618885e-09;1.117478640154868e-09;-1.3092178993823884e-09;-1.605582968533397e-09;1.061631686547409;10.000021266872354;0.8335053399018387;0.0155620405442868;0.015562348269987368;0.7851152972211445;0.32999959716522126;0.851654784268898
50.545057;1.0616388844282274;4.551945057532387e-09;1.0675346647729318e-09;-1.382065240113623e-09;-1.533251693530753e-09;1.0616317296913533;10.0000235791526;0.8335052242475395;0.015562042180372066;0.015562347995932709;0.7851151947855297;0.3299995480769169;0.8516547543054619
50.555057;1.0616387521503265;4.601630563399842e-09;1.016137416448915e-09;-1.4544834775742444e-09;-1.4608170245956615e-09;1.0616317700462885;10.000025819868377;0.8335051083652661;0.015562043916104069;0.015562347515029027;0.7851150972771408;0.329999499153152;0.8516547163983293
50.565057;1.0616386170477803;4.650955306019084e-09;9.633578090244718e-10;-1.5263107129451308e-09;-1.3885179093584177e-09;1.0616318071434023;10.000027989924378;0.83350499250673;0.015562045746523031;0.015562346830350161;0.7851150047829434;0.3299994503823062;0.8516546711082491
50.575057;1.0616384799666845;4.699721928624106e-09;9.092737538200613e-10;-1.5973330249198103e-09;-1.3166101964484156e-09;1.0616318403665392;10.00003009084926;0.833504876902596;0.015562047669395587;0.015562345943344259;0.7851149172658111;0.32999940170900394;0.8516546190880857
50.585057;1.061638341648364;4.747706041204543e-09;8.539393946990506e-10;-1.667298627000086e-09;-1.2453351831036278e-09;1.061631868926843;10.000032124270707;0.8335047617976983;0.015562049685302398;0.015562344854698568;0.7851148346461301;0.3299993530438776;0.8516545610527843
50.595057;1.061638202771072;4.794659752573847e-09;7.973543758153909e-10;-1.7359558144923776e-09;-1.174904893611663e-09;1.061631891934564;10.00003409122977;0.8335046475148179;0.015562051795924953;0.01556234356602977;0.7851147568707266;0.32999930430419017;0.8516544977335568
50.605057;1.061638064070199;4.840342133427552e-09;7.394656609101578e-10;-1.8030613935482346e-09;-1.105514923724352e-09;1.0616319085586743;10.000035991502665;0.8335045344841108;0.015562054002701303;0.015562342081047426;0.7851146839272829;0.3299992554489087;0.8516544298385044
50.615057;1.0616379263998637;4.884525469598595e-09;6.801951686113999e-10;-1.8683707383442506e-09;-1.0373674159376358e-09;1.061631918116761;10.00003782350456;0.8335044232154538;0.015562056307495544;0.015562340404647372;0.7851146158066632;0.3299992064773149;0.8516543580769588
50.625057;1.0616377906849674;4.9269861466382244e-09;6.19467424665316e-10;-1.9316504122814646e-09;-9.706854051970683e-10;1.0616319200677695;10.00003958472842;0.8335043142210188;0.01556205871331447;0.015562338541230217;0.7851145524641038;0.32999915740263175;0.8516542831998931
50.635057;1.0616376578434112;4.9675151903615785e-09;5.572270383005077e-10;-1.992696846785397e-09;-9.057095162027165e-10;1.0616319140496946;10.000041272619583;0.8335042079563902;0.015562061222906315;0.015562336494005374;0.7851144938198923;0.3299991082327652;0.851654206001364
50.645057;1.0616375287751576;5.005940905619628e-09;4.934539473328481e-10;-2.051338146016799e-09;-8.426735623249929e-10;1.061631899969884;10.000042885412697;0.8335041048341141;0.015562063836691047;0.015562334264630115;0.7851144398003115;0.3299990589738001;0.8516541272722726
50.655057;1.061637404381011;5.04214174825776e-09;4.281750987943336e-10;-2.1074379470725798e-09;-7.817729789431993e-10;1.0616318780235783;10.000044422151948;0.8335040052178874;0.015562066552259286;0.015562331852684609;0.7851143903801593;0.3299990096412056;0.8516540476809733
50.665057;1.061637285512616;5.07604931315183e-09;3.614547490568012e-10;-2.160911021335652e-09;-7.231454169468338e-10;1.0616318486417977;10.000045882383935;0.8335039093842271;0.015562069364828061;0.015562329256179485;0.7851143455840002;0.3299989602733911;0.8516539676783741
50.675057;1.061637172858392;5.107643848488608e-09;2.9337200943659617e-10;-2.211737621835932e-09;-6.66870252762399e-10;1.061631812465699;10.0000472662977;0.8335038175529667;0.015562072267818415;0.015562326473179941;0.7851143054399038;0.3299989109560834;0.851653887546328
50.685057;1.0616370668814783;5.136939649985557e-09;2.2401826334153543e-10;-2.259973085644358e-09;-6.12985287531933e-10;1.061631770337397;10.000048574706948;0.8335037299277922;0.015562075253900175;0.015562323502688146;0.785114269947817;0.3299988618322296;0.8516538075135829
50.695057;1.0616369678484558;5.163966457380942e-09;1.5351617823965096e-10;-2.3057496617590438e-09;-5.615027985384042e-10;1.0616317232444172;10.000049808657971;0.8335036466479314;0.015562078315491985;0.015562320344552046;0.7851142391052679;0.3299988130831401;0.851653727823072
50.705057;1.0616368758737407;5.1887542153234245e-09;8.203148386732821e-11;-2.3492508853592144e-09;-5.124064986556092e-10;1.0616316722333201;10.000050969494179;0.8335035677195083;0.015562081444271954;0.01556231699930815;0.785114212925179;0.3299987649109451;0.8516536487278781
50.715057;1.061636790992994;5.211327753461721e-09;9.757626231198702e-12;-2.390663812191876e-09;-4.656458842500015e-10;1.0616316183198689;10.000052058817023;0.833503493037785;0.015562084630838293;0.015562313467751637;0.7851141914132299;0.32999871752564613;0.8516535704651673
50.725057;1.0616367132965652;5.231712748493681e-09;-6.311595605767931e-11;-2.4301587762545532e-09;-4.2115841084605235e-10;1.061631562422913;10.000053077666509;0.833503422458397;0.01556208786489;0.015562309750897275;0.7851141745747386;0.3299986711048104;0.8516534932534109
50.735057;1.0616366430185553;5.249943939480683e-09;-1.3642017479298247e-10;-2.4679039641428902e-09;-3.7890480817887397e-10;1.0616315053606373;10.000054026152874;0.8335033558110766;0.015562091135773453;0.015562305850651718;0.7851141624630916;0.329998625744431;0.8516534172631139
50.745057;1.0616365804960726;5.266074638624763e-09;-2.0999603316878044e-10;-2.504069299019529e-09;-3.3887201331647577e-10;1.0616314478958673;10.00005490394145;0.8335032928947247;0.015562094432366684;0.015562301769921726;0.7851141551825517;0.3299985814535306;0.8516533425723993
50.755057;1.0616365260617513;5.280183983924745e-09;-2.83685314354504e-10;-2.5388176145178604e-09;-3.0104819976987707e-10;1.061631390758299;10.000055710754635;0.8335032334924589;0.015562097741724118;0.015562297512502602;0.7851141528381709;0.3299985381853809;0.8516532692055795
50.765057;1.0616364799601852;5.29236802865149e-09;-3.5733548312461066e-10;-2.572303610200449e-09;-2.6540929556889955e-10;1.0616313345848898;10.000056446866395;0.8335031773552347;0.015562101048467563;0.01556229308333249;0.7851141555362049;0.32999849587558305;0.8516531971966063
50.775057;1.061636442280501;5.3027333736542816e-09;-4.307926892698722e-10;-2.604671212321623e-09;-2.319286329440081e-10;1.0616312798545893;10.000057113388479;0.8335031241802499;0.015562104335804348;0.015562288487776053;0.7851141634147776;0.32999845448001824;0.8516531265781577
50.785057;1.0616364128891396;5.311402605446578e-09;-5.038804495295696e-10;-2.6360399200316136e-09;-2.006005918534054e-10;1.0616312269366666;10.000057712018206;0.8335030736210608;0.015562107586260749;0.01556228373012551;0.7851141765892786;0.3299984139850044;0.8516530573402517
50.795057;1.0616363914106308;5.3184905134823624e-09;-5.763898355768416e-10;-2.666495651497187e-09;-1.714500785603246e-10;1.0616311761780293;10.000058244579249;0.8335030253028854;0.015562110781678785;0.015562278813487575;0.7851141950589273;0.3299983743789859;0.8516529894164645
50.805057;1.0616363772729154;5.32405968423221e-09;-6.480818284565903e-10;-2.696110649108724e-09;-1.445102456699305e-10;1.061631127903148;10.000058712652011;0.8335029788576358;0.015562113903650282;0.015562273741009413;0.785114218673705;0.32999833563391934;0.8516529226951227
50.815057;1.061636369786539;5.328120725994917e-09;-7.186995897318653e-10;-2.724978952975519e-09;-1.1979192345624358e-10;1.0616310824191846;10.000059117773883;0.8335029339656277;0.015562116934469367;0.015562268516042697;0.7851142471560922;0.3299982977239176;0.851652857032734
50.825057;1.0616363682369785;5.330681350918781e-09;-7.879889143016379e-10;-2.753225186630795e-09;-9.726572920587411e-11;1.0616310400800784;10.000059462183646;0.8335028903345895;0.015562119858270277;0.015562263140949625;0.7851142801444883;0.32999826064450305;0.8516527922607713
50.835057;1.0616363719624904;5.3317849123241154e-09;-8.556963441371794e-10;-2.7809770469972164e-09;-7.686088229862333e-11;1.0616310012397567;10.000059749226851;0.8335028476518266;0.01556212266119178;0.015562257616510696;0.7851143172320018;0.32999822440983195;0.8516527282163993
50.845057;1.061636380383327;5.331506976283817e-09;-9.215483984733609e-10;-2.80833538574501e-09;-5.847932296046953e-11;1.0616309660781087;10.000059983215321;0.8335028055722108;0.015562125329894505;0.015562251942329174;0.7851143580061476;0.32999818905376743;0.8516526648270001
50.855057;1.0616363929868033;5.3299343937397434e-09;-9.852581963472598e-10;-2.8353698381780714e-09;-4.202100765681776e-11;1.0616309344868053;10.000060169354663;0.8335027637346197;0.015562127850941375;0.01556224611773085;0.7851144020929004;0.3299981546310809;0.8516526021931711
50.865057;1.061636409297999;5.3271592954510565e-09;-1.0465579150093592e-09;-2.8621335473152255e-09;-2.7411968734319473e-11;1.0616309061032503;10.000060313812298;0.8335027217856483;0.015562130212080999;0.015562240143146088;0.785114449162974;0.32999812119693883;0.8516525405785557
50.875057;1.061636428869635;5.32328079638721e-09;-1.105218224386383e-09;-2.888676046210756e-09;-1.461695862872437e-11;1.0616308804250336;10.000060423155892;0.8335026793441863;0.015562132402843378;0.015562234020715982;0.7851144988850411;0.3299980887942713;0.8516524802934695
50.885057;1.061636451333357;5.3183947634078724e-09;-1.1610444878068932e-09;-2.9150351368800312e-09;-3.6362382258660367e-12;1.0616308568624653;10.000060503078162;0.8335026359221318;0.015562134413869026;0.015562227752948262;0.7851145508662463;0.3299980574571539;0.8516524215627642
50.895057;1.0616364764812336;5.312585493313424e-09;-1.2138705275819711e-09;-2.9412149599960773e-09;5.5028837174832985e-12;1.0616308347013514;10.000060557321325;0.8335025909406563;0.015562136237074142;0.015562221341148168;0.7851146046565967;0.3299980271937154;0.8516523645140045
50.905057;1.061636504251311;5.305936258633745e-09;-1.2635655187966661e-09;-2.967182886754391e-09;1.2776037456401558e-11;1.0616308131413217;10.000060587616929;0.8335025438488255;0.01556213786708062;0.015562214785991423;0.7851146598174321;0.32999799796745033;0.8516523092852237
50.915057;1.0616365346029202;5.298541369753458e-09;-1.3100383392188594e-09;-2.992895909646038e-09;1.8212574227559274e-11;1.0616307914937293;10.000060594749042;0.8335024942376223;0.015562139302329022;0.015562208089070426;0.7851147159112267;0.3299979697205726;0.8516522560958745
50.925057;1.0616365674224586;5.290492042191295e-09;-1.3532290587240196e-09;-3.018323445423512e-09;2.1917340309819335e-11;1.0616307693424576;10.000060579689045;0.8335024419056041;0.015562140544831854;0.015562201252772799;0.7851147723717703;0.32999794239957153;0.8516522052141204
50.935057;1.0616366025354698;5.281848019515083e-09;-1.3931053068029988e-09;-3.0434321914846744e-09;2.40405351129246e-11;1.0616307464760033;10.00006054383301;0.8335023868415884;0.015562141598635275;0.015562194279145621;0.7851148284318521;0.329997915924691;0.8516521568925428
50.945057;1.061636639792067;5.272634494462905e-09;-1.429663756294824e-09;-3.0681589334573923e-09;2.473845747528686e-11;1.061630722722849;10.00006048864177;0.8335023291329035;0.015562142468107078;0.015562187169587195;0.7851148832132264;0.32999789015644787;0.8516521113686818
50.955057;1.0616366791604128;5.262864906941038e-09;-1.4629154428907732e-09;-3.092423957837983e-09;2.4167707032550762e-11;1.061630697907276;10.000060415527837;0.8335022688816434;0.015562143157557927;0.015562179924789407;0.7851149358581999;0.3299978649130856;0.8516520689507178
50.965057;1.0616367207478938;5.252558870756813e-09;-1.4928643892701503e-09;-3.1161776057329712e-09;2.2497076078479244e-11;1.061630671906133;10.000060326307308;0.833502206150791;0.015562143671958392;0.015562172544034029;0.7851149855848846;0.3299978399886767;0.851652030052868
50.975057;1.0616367647487184;5.2417441677015446e-09;-1.5195192117539072e-09;-3.1394282879286903e-09;1.99090031435423e-11;1.0616306446783819;10.000060223588553;0.8335021409666381;0.015562144017000748;0.015562165024741757;0.7851150316880391;0.3299978151685745;0.8516519950994503
50.985057;1.0616368114172068;5.230442387431581e-09;-1.5429361812813805e-09;-3.162226544969802e-09;1.660831854636805e-11;1.0616306162561333;10.000060110804492;0.8335020734160812;0.015562144198035833;0.015562157363515369;0.7851150735355932;0.3299977902773108;0.8516519644424716
50.995057;1.0616368610585882;5.218645699818739e-09;-1.563241610590025e-09;-3.184621549712017e-09;1.2837072512296075e-11;1.0616305867595544;10.000059992031375;0.8335020037356209;0.015562144219730598;0.015562149558075963;0.7851151105867304;0.3299977652134408;0.8516519383785076
51.005057;1.0616369139608608;5.206313036802857e-09;-1.5806125604288512e-09;-3.2066258898361366e-09;8.852540442275959e-12;1.0616305564419606;10.000059871585366;0.8335019322895945;0.01556214408747805;0.015562141607997387;0.7851151424278058;0.3299977399516385;0.8516519171479408
51.015057;1.0616369703513022;5.193394900002168e-09;-1.5952481435666384e-09;-3.2282122548282068e-09;4.873276784281752e-12;1.0616305257266914;10.000059754025731;0.83350185949464;0.015562143808120859;0.01556213351369417;0.7851151687900524;0.32999771454442806;0.8516519008861029
51.025057;1.0616370304507472;5.179866039199959e-09;-1.60736172164284e-09;-3.2493413664522877e-09;1.0441532160111858e-12;1.0616304951823239;10.000059644232568;0.833501785762389;0.015562143388171572;0.015562125275609694;0.785115189541267;0.32999768911062705;0.8516518896361648
51.035057;1.0616370945449478;5.165745050139587e-09;-1.6171826971510519e-09;-3.2699975047038805e-09;-2.55964653715136e-12;1.0616304654041804;10.000059546220314;0.8335017114519873;0.015562142832227982;0.015562116895369293;0.7851152046759339;0.3299976637966449;0.8516518834130091
51.045057;1.0616371629851382;5.151090998451058e-09;-1.6249451116636558e-09;-3.290201336163802e-09;-5.910740776884815e-12;1.0616304368759053;10.000059461933224;0.8335016368429298;0.015562142144191996;0.015562108377997898;0.7851152143023025;0.32999763873839677;0.8516518822481564
51.055057;1.0616372361304887;5.135978822112178e-09;-1.6308787661055826e-09;-3.309998150045593e-09;-9.004925917282224e-12;1.0616304099258538;10.00005939167538;0.8335015621754419;0.015562141329194888;0.015562099732461915;0.7851152186333551;0.32999761405066735;0.8516518862424737
51.065057;1.061637314323021;5.120460917492006e-09;-1.635213955378036e-09;-3.3294431151921623e-09;-1.1832059800832305e-11;1.0616303847923338;10.000059334535399;0.8335014877526427;0.015562140393326467;0.015562090969682916;0.7851152180431209;0.3299975898484831;0.8516518956059987
51.075057;1.0616373979126403;5.1045497543418235e-09;-1.6381683313178819e-09;-3.348592845692927e-09;-1.434658979737315e-11;1.0616303617365983;10.00005928790757;0.8335014140231772;0.01556213934217266;0.015562082100669988;0.7851152131328696;0.32999756626782045;0.8516519106239305
51.085057;1.0616374872636702;5.0882457154417344e-09;-1.6399091870528565e-09;-3.3674910365940387e-09;-1.645440982540656e-11;1.0616303411148196;10.000059247628627;0.8335013415607331;0.015562138180939664;0.015562073137150578;0.7851152046372876;0.32999754344351884;0.8516519315902759
51.095057;1.0616375827476636;5.071560712037449e-09;-1.6405446991364407e-09;-3.3861524532702258e-09;-1.8028127748790728e-11;1.061630323334369;10.000059208542902;0.8335012709826117;0.015562136916809086;0.015562064093132828;0.7851151932327936;0.329997521467808;0.8516519587722126
51.105057;1.0616376847890687;5.05450243161074e-09;-1.6401647769088511e-09;-3.4045629028146952e-09;-1.8926996647520955e-11;1.0616303087713432;10.00005916434434;0.8335012029192641;0.015562135561367799;0.015562054984661318;0.7851151794653662;0.32999750038872255;0.8516519924110312
51.115057;1.0616377938889452;5.037057078264329e-09;-1.6388734190398394e-09;-3.4226800687464096e-09;-1.8996884619722322e-11;1.061630297757578;10.000059107572971;0.8335011379981452;0.015562134130862354;0.015562045828027872;0.7851151637828955;0.32999748024624026;0.8516520327213172
51.125057;1.0616379105272236;5.019197461637521e-09;-1.636780720626796e-09;-3.440432533582629e-09;-1.806599895227777e-11;1.0616302905790242;10.0000590304872;0.8335010767593845;0.015562132644456229;0.015562036638461191;0.7851151465305038;0.32999746110089895;0.851652079832642
51.135057;1.0616380350750823;5.00090129232193e-09;-1.6339768665929714e-09;-3.4577446543284814e-09;-1.5948869517518545e-11;1.0616302874299242;10.000058925754477;0.8335010195842578;0.015562131121890027;0.015562027430108658;0.7851151279250531;0.32999744303924805;0.851652133722861
51.145057;1.0616381678316755;4.982157769495863e-09;-1.6305099547845169e-09;-3.4745729441898077e-09;-1.2449994197305627e-11;1.0616302883940996;10.000058786572556;0.83350096669295;0.015562129581464818;0.015562018216820753;0.7851151080684007;0.3299974261690456;0.8516521942389536
51.155057;1.0616383091009585;4.9629494589311145e-09;-1.6263922791270042e-09;-3.4909186924368968e-09;-7.37015554305121e-12;1.0616302935065278;10.000058606941291;0.8335009181632954;0.01556212803895619;0.015562009013223197;0.7851150869612776;0.3299974106069771;0.851652261153592
51.165057;1.061638459220698;4.9432279650972835e-09;-1.621632938861222e-09;-3.5068145515505877e-09;-5.249986162614432e-13;1.0616303028028706;10.000058382049966;0.8335008739889669;0.015562126508166456;0.015561999835671768;0.7851150645045991;0.329997396454195;0.8516523342054777
51.175057;1.061638618510948;4.922912368909075e-09;-1.6162595840944904e-09;-3.522300813597173e-09;8.232811567309953e-12;1.0616303162656548;10.000058107848393;0.8335008341552441;0.015562125002389586;0.01556199070239434;0.7851150405321933;0.3299973837782973;0.8516524131610638
51.185057;1.0616387871744837;4.901903621817177e-09;-1.6103182435421932e-09;-3.5374134004674165e-09;1.8994944922738748e-11;1.0616303337883715;10.00005777979101;0.8335007986446064;0.01556212353469495;0.015561981632026172;0.7851150148793484;0.3299973726104057;0.8516524978351031
51.195057;1.0616389652355047;4.880092005316405e-09;-1.6038613641348709e-09;-3.5521917761815072e-09;3.1787323474599814e-11;1.061630355277106;10.000057391964372;0.8335007674106416;0.015562122117257514;0.015561972641266675;0.7851149874233505;0.32999736293984205;0.8516525880039854
51.205057;1.06163915250757;4.8573477265512065e-09;-1.596933808761838e-09;-3.5666820249813402e-09;4.65788097183963e-11;1.061630380770609;10.000056937188791;0.8335007403831575;0.015562120761281767;0.015561963744113045;0.7851149580595828;0.329997354707286;0.8516526833055459
51.215057;1.0616393485843871;4.833518876647842e-09;-1.5895702696514407e-09;-3.5809229446748856e-09;6.328961531558016e-11;1.0616304104409933;10.000056407965511;0.8335007174699554;0.015562119477096799;0.015561954953285594;0.785114926675074;0.32999734780258283;0.8516527832149509
51.225057;1.061639552948342;4.808453368054956e-09;-1.5818008174386296e-09;-3.5949418734050032e-09;8.178623362188985e-11;1.0616304445061406;10.000055797587725;0.8335006985525141;0.015562118273447622;0.015561946281944093;0.7851148931423684;0.3299973420745555;0.851652887065306
51.235057;1.0616397651100395;4.782007007864573e-09;-1.573655438065839e-09;-3.6087648988429685e-09;1.0188850711599048e-10;1.0616304831175134;10.000055100340807;0.8335006835054154;0.015562117156007685;0.015561937744450907;0.7851148573103746;0.3299973373647845;0.8516529940884042
51.245057;1.0616399845914866;4.754026006611064e-09;-1.5651656607758456e-09;-3.6224196199232095e-09;1.234041346621929e-10;1.0616305262787373;10.000054311060804;0.8335006722153454;0.015562116126552152;0.01556192935634767;0.7851148190398739;0.32999733354167987;0.8516531035115785
51.255057;1.0616402108124967;4.724332501618144e-09;-1.556356377347508e-09;-3.635930890175855e-09;1.461692626470056e-10;1.0616305738881815;10.000053425132341;0.8335006645885505;0.015562115183892621;0.015561921133554852;0.7851147782994611;0.3299973305025047;0.8516532146623923
51.265057;1.061640443056203;4.692725044795616e-09;-1.5472359627134828e-09;-3.6493181159929413e-09;1.7006525194390556e-10;1.0616306258485628;10.000052438836542;0.833500660568188;0.015562114324395391;0.015561913091060987;0.7851147352529018;0.32999732815924304;0.8516533269834499
51.275057;1.0616406805629461;4.6590013644733034e-09;-1.5377975477549636e-09;-3.6626022141272816e-09;1.95009430055248e-10;1.0616306821146213;10.000051349525464;0.8335006601563687;0.015562113540612776;0.015561905242479194;0.7851146902568716;0.3299973264507187;0.8516534400234123
51.285057;1.061640922622675;4.623001285604249e-09;-1.5280187799579066e-09;-3.6758188592360848e-09;2.2093395241130668e-10;1.0616307427370362;10.0000501558642;0.833500663421756;0.015562112820981274;0.015561897600530337;0.7851146437583548;0.32999732536689597;0.8516535534734343
51.295057;1.0616411685282345;4.584639563109595e-09;-1.517851031770051e-09;-3.689017407045292e-09;2.477638027077215e-10;1.0616308079060477;10.00004885815026;0.8335006704852403;0.015562112152259715;0.015561890177018272;0.7851145962267502;0.3299973249280205;0.8516536671327847
51.305057;1.06164141746405;4.543894516380996e-09;-1.507209161661152e-09;-3.7022449842414564e-09;2.753946590244819e-10;1.0616308778959156;10.000047458227819;0.8335006815046917;0.015562111521869768;0.015561882982370587;0.7851145481853095;0.3299973251309639;0.851653780791263
51.315057;1.061641668468434;4.500770162325059e-09;-1.4959748897624358e-09;-3.715528467700162e-09;3.036735599884961e-10;1.0616309529768158;10.000045958991056;0.8335006966615454;0.015562110918435478;0.015561876025938184;0.7851145002100544;0.3299973259286194;0.8516538941859338
51.325057;1.0616419204694978;4.45528599190718e-09;-1.484011436479986e-09;-3.728866350127284e-09;3.324065671987427e-10;1.0616310333917527;10.000044363870977;0.8335007160945809;0.015562110332287372;0.015561869316900352;0.7851144528614579;0.32999732726862324;0.851654007042281
51.335057;1.061642172334733;4.407501621054009e-09;-1.4711769252615598e-09;-3.742243017149509e-09;3.613914207710078e-10;1.061631119387076;10.00004267643253;0.8335007398165348;0.015562109756134765;0.015561862864523344;0.7851144066446825;0.32999732914672;0.8516541190939432
51.345057;1.0616424229065058;4.357538466952207e-09;-1.4573364331097633e-09;-3.755646903036025e-09;3.9044339205250027e-10;1.0616312112326045;10.000040899976732;0.8335007677255134;0.01556210918466911;0.015561856677145701;0.7851143620173523;0.3299973316082242;0.8516542300643419
51.355057;1.0616426710244318;4.305571715948571e-09;-1.4423766751189212e-09;-3.76906525810691e-09;4.1940283431923737e-10;1.0616313091858849;10.00003903770443;0.8335007997064825;0.01556210861422033;0.015561850760039438;0.7851143193859778;0.329997334714643;0.8516543396416316
51.365057;1.0616429155585123;4.251796320764131e-09;-1.4262235840211699e-09;-3.782475216012288e-09;4.481281526825904e-10;1.0616314134359663;10.000037093625952;0.8335008357377469;0.015562108043380485;0.015561845113377331;0.7851142790627611;0.32999733853572283;0.8516544474749677
51.375057;1.0616431554604413;4.19639517575383e-09;-1.408862763521792e-09;-3.7958555112973565e-09;4.764923923649756e-10;1.0616315240808527;10.000035073113011;0.8335008759347489;0.015562107473865173;0.015561839732231766;0.7851142412388871;0.3299973431566809;0.8516545531753382
51.385057;1.0616433898115947;4.139535908911073e-09;-1.3903485520111637e-09;-3.809195026446599e-09;5.044018479772187e-10;1.0616316411435194;10.000032982869445;0.8335009205329575;0.01556210691065066;0.01556183460870278;0.7851142060008566;0.32999734866789276;0.8516546562906324
51.395057;1.0616436178546893;4.081384186729025e-09;-1.3707765983483534e-09;-3.822482990304764e-09;5.318121252170541e-10;1.0616317645935365;10.000030830781892;0.833500969865969;0.015562106360398249;0.015561829734327981;0.7851141733688194;0.3299973551456685;0.8516547563316776
51.405057;1.0616438390111984;4.022112441472583e-09;-1.3502303189761561e-09;-3.835701698328019e-09;5.587017900992672e-10;1.0616318943440834;10.000028625444623;0.833501024339408;0.015562105829170562;0.015561825100919672;0.7851141433504452;0.32999736264359786;0.8516548528681758
51.415057;1.061644052896836;3.96191705127929e-09;-1.3287563784986025e-09;-3.848817800451628e-09;5.850250550306899e-10;1.0616320302050353;10.000026375660868;0.8335010843758391;0.015562105321564887;0.015561820699867465;0.7851141159542148;0.32999737120114875;0.8516549455621079
51.425057;1.0616442593291777;3.9010402510305406e-09;-1.3063890607921727e-09;-3.861759865800502e-09;6.107134879238575e-10;1.0616321718205584;10.000024090498206;0.83350115034385;0.015562104840993301;0.015561816522173453;0.7851140911448099;0.329997380851269;0.8516550341053117
51.435057;1.061644458293887;3.839767140032092e-09;-1.2831789029814714e-09;-3.8744045126966686e-09;6.357241190965183e-10;1.0616323186908188;10.000021779604962;0.8335012225059419;0.015562104389692182;0.015561812559564391;0.7851140688203065;0.32999739159986285;0.8516551181714836
51.445057;1.0616446498642393;3.7783978819719115e-09;-1.259199575892131e-09;-3.886590354960242e-09;6.60057942463809e-10;1.0616324702883273;10.000019453316241;0.8335013010225815;0.015562103968240378;0.01556180880487464;0.7851140488295422;0.329997403397692;0.8516551974504729
51.455057;1.061644834108848;3.7172176469585125e-09;-1.2345524989848472e-09;-3.898152954914625e-09;6.837333539416584e-10;1.0616326261466018;10.000017122694114;0.8335013859729699;0.015562103574652692;0.015561805252007333;0.7851140309959238;0.3299974161461653;0.8516552716910766
51.465057;1.0616450110121687;3.6564848194470886e-09;-1.2093706879068804e-09;-3.908947395805181e-09;7.067575100188541e-10;1.0616327858744112;10.000014799324871;0.83350147731806;0.015562103203788171;0.015561801895790442;0.7851140151494189;0.3299974297283711;0.8516553406684967
51.475057;1.0616451804499867;3.596448520223594e-09;-1.1838062039266025e-09;-3.9188361798625545e-09;7.291204196261592e-10;1.0616329491677485;10.000012494531934;0.8335015748486808;0.015562102848767443;0.015561798730653883;0.7851140011420105;0.3299974440328903;0.8516554041538329
51.485057;1.0616453422604768;3.537369152144325e-09;-1.1580081550789783e-09;-3.927677850082187e-09;7.508100501697639e-10;1.0616331158483379;10.000010218871122;0.8335016782028368;0.015562102503349568;0.015561795749272357;0.7851139888238743;0.32999745896372085;0.8516554619377403
51.495057;1.0616454963304678;3.479507632329257e-09;-1.1321039437551407e-09;-3.93534086967484e-09;7.718285155088537e-10;1.0616332858585507;10.000007982582094;0.8335017869306527;0.015562102162855435;0.015561792942919648;0.7851139780291876;0.32999747444640115;0.8516555138354818
51.505057;1.0616456426180971;3.4231129652225613e-09;-1.1061903422911385e-09;-3.941717858529669e-09;7.921963618131932e-10;1.0616334591427212;10.000005796130965;0.8335019005539448;0.01556210182424612;0.015561790302459261;0.785113968593593;0.32999749042726007;0.851655559672525
51.515057;1.0616457811727023;3.368435381285661e-09;-1.0803339600471179e-09;-3.9467226109123865e-09;8.119473335654712e-10;1.0616336355122098;10.000003670144121;0.8335020186177591;0.015562101485996254;0.015561787818789532;0.785113960358157;0.32999750686042734;0.8516555992955246
51.525057;1.0616459121869;3.3157281053903013e-09;-1.054574762714224e-09;-3.950278007535207e-09;8.311136594233498e-10;1.0616338146639872;10.000001615290895;0.8335021407238613;0.015562101147048101;0.015561785483327926;0.7851139531667346;0.329997523705414;0.8516556326107646
51.535057;1.0616460360009083;3.2652307758956056e-09;-1.0289383574988934e-09;-3.952315289048504e-09;8.497090308521187e-10;1.0616339962676153;9.999999641992812;0.8335022665100472;0.015562100805578266;0.01556178328787058;0.785113946898635;0.32999754094024075;0.8516556595997983
51.545057;1.0616461530069303;3.2171608747065696e-09;-1.003455294670318e-09;-3.9527825777916275e-09;8.677196695943019e-10;1.0616341799451723;9.999997759175377;0.833502395579726;0.015562100458761035;0.015561781223337937;0.7851139415062349;0.3299975585576996;0.8516556802377961
51.555057;1.061646263545674;3.171701030338069e-09;-9.78170905158369e-10;-3.9516387908395805e-09;8.851017027474257e-10;1.0616343651894316;9.999995973122875;0.8335025274639822;0.015562100103840282;0.015561779280111794;0.7851139370302993;0.3299975765424552;0.8516556943847909
51.565057;1.0616463678983743;3.12897855824186e-09;-9.531466205732217e-10;-3.948830360109503e-09;9.017817170003474e-10;1.0616345513220826;9.999994287676921;0.8335026616655486;0.015562099739827544;0.015561777450210552;0.7851139336261495;0.3299975948533273;0.8516557017969512
51.575057;1.0616464663292164;3.089063413782005e-09;-9.284599489259056e-10;-3.944261006292451e-09;9.176543111002895e-10;1.061634737537655;9.99999270514287;0.8335027977299946;0.015562099367707591;0.015561775727730792;0.7851139315754107;0.32999761342425843;0.8516557022464305
51.585057;1.0616465591011426;3.0519823274390652e-09;-9.041993204283352e-10;-3.937781112765988e-09;9.32579794299768e-10;1.0616349230292939;9.999991226921273;0.8335029353019212;0.015562098988083044;0.015561774107523884;0.785113931205572;0.3299976321881063;0.8516556956365693
51.595057;1.06164664643488;3.017724516678062e-09;-8.804559531073922e-10;-3.929228176224296e-09;9.46395024922912e-10;1.061635107073292;9.999989853542369;0.8335030741544238;0.015562098598687856;0.015561772584631194;0.7851139327624059;0.32999765111276214;0.8516556820476038
51.605057;1.061646728425251;2.9862353979721274e-09;-8.573153253325551e-10;-3.9184841031334614e-09;9.589262450398027e-10;1.0616352890006726;9.999988584564028;0.8335032141563607;0.015562098194798785;0.015561771154708222;0.7851139363675881;0.32999767022249454;0.8516556616880974
51.615057;1.0616468050198937;2.9574190830122464e-09;-8.348379913192203e-10;-3.905495054740135e-09;9.69997452193029e-10;1.061635468180516;9.999987418746834;0.8335033552064058;0.015562097771671366;0.01556176981463567;0.7851139420784937;0.32999768958955444;0.8516556347747832
51.625057;1.0616468760860207;2.9311639132880205e-09;-8.130332801190579e-10;-3.890258835563784e-09;9.79446082428278e-10;1.061635644062297;9.999986354100725;0.8335034972083375;0.015562097325989456;0.01556176856262858;0.7851139499560733;0.3299977093177991;0.8516556014551656
51.635057;1.061646941455593;2.907375355976211e-09;-7.918634659213459e-10;-3.872798466167015e-09;9.871338392058177e-10;1.0616358161598225;9.999985387757745;0.833503640074507;0.015562096856315108;0.015561767397588137;0.7851139600838869;0.32999772952721973;0.8516555618406456
51.645057;1.0616470009393364;2.885982809599746e-09;-7.712904043098782e-10;-3.8531416552407156e-09;9.929325393561356e-10;1.061635984002505;9.999984516152555;0.8335037837308099;0.015562096363833653;0.01556176631835668;0.7851139725575885;0.32999775032695816;0.8516555160718989
51.655057;1.0616470543463703;2.8669141646737726e-09;-7.513061483466229e-10;-3.831322782646017e-09;9.966936072537562e-10;1.0616361471652382;9.99998373532792;0.8335039281259045;0.015562095851977566;0.015561765323239031;0.7851139874808112;0.32999777179684464;0.8516554643393078
51.665057;1.0616471015137197;2.8500810470858262e-09;-7.319073942641232e-10;-3.807377027526654e-09;9.982393791806168e-10;1.0616363053308266;9.999983040845079;0.8335040732002306;0.015562095324010814;0.015561764409669056;0.785114004971826;0.3299977939841283;0.8516554068702162
51.675057;1.0616471423891471;2.835400140193622e-09;-7.130561165252093e-10;-3.7813197843753435e-09;9.973965633371786e-10;1.061636458318266;9.999982427890654;0.8335042188263752;0.01556209478108911;0.015561763573863343;0.7851140251656962;0.329997816891305;0.8516553439096064
51.685057;1.0616471770866585;2.822814434980493e-09;-6.946704135738221e-10;-3.7531613199958885e-09;9.94032283042173e-10;1.0616366060932494;9.99998189207898;0.8335043647939163;0.01556209422248394;0.01556176281054613;0.7851140482089126;0.329997840475895;0.8516552757048675
51.695057;1.0616472058109536;2.8122902904586206e-09;-6.766368377470068e-10;-3.7229455833898606e-09;9.880635366211678e-10;1.0616367487505447;9.999981429597078;0.8335045108204019;0.015562093646707163;0.015561762113625812;0.7851140742514494;0.32999786468558207;0.8516552025306953
51.705057;1.0616472287653345;2.803810969570185e-09;-6.588306763339895e-10;-3.6907517362094008e-09;9.794582586073103e-10;1.0616368864632795;9.999981036280417;0.8335046565565326;0.015562093052876588;0.015561761477840212;0.7851141034485906;0.32999788948991965;0.8516551247486298
51.715057;1.0616472461437534;2.7973693010764366e-09;-6.411353511914609e-10;-3.656668686481504e-09;9.682291375020103e-10;1.061637019460489;9.999980707187593;0.8335048016056354;0.015562092442410773;0.015561760899993216;0.7851141359614413;0.329997914885347;0.8516550428142592
51.725057;1.061647258153341;2.7929505619926065e-09;-6.234400759863708e-10;-3.6207850596671435e-09;9.544156823215708e-10;1.0616371480204978;9.999980437258039;0.8335049455467485;0.01556209181933594;0.015561760379268309;0.7851141719172854;0.32999794089069295;0.8516549572141855
51.735057;1.0616472650428366;2.790520100367747e-09;-6.056215956403738e-10;-3.5831988977789058e-09;9.380715788170367e-10;1.0616372723634322;9.999980222035102;0.8335050879521015;0.015562091188539632;0.015561759917273045;0.7851142113415293;0.3299979675380015;0.8516548684025679
51.745057;1.0616472671523547;2.7900319855625045e-09;-5.875252082695433e-10;-3.5440311658639305e-09;9.192589675601396e-10;1.0616373924934004;9.999980057428443;0.8335052284099671;0.01556209055412014;0.015561759517944026;0.785114254139368;0.32999799485900083;0.8516547767855822
51.755057;1.0616472649167323;2.7914552623273936e-09;-5.689468433689803e-10;-3.5034207679851495e-09;8.980431771776981e-10;1.0616375082339193;9.99997993895851;0.8335053665585435;0.015562089918923341;0.015561759186131084;0.7851143001808353;0.32999802287655816;0.8516546827547815
51.765057;1.061647258779278;2.7947793504893906e-09;-5.49643559359746e-10;-3.461503586581641e-09;8.744991106950743e-10;1.0616376194511008;9.999979861658307;0.8335055021319834;0.0155620892849948;0.015561758924757276;0.7851143494088525;0.32999805161242707;0.851654586688185
51.775057;1.0616472491325872;2.799991733585163e-09;-5.293753553071461e-10;-3.4183926540752184e-09;8.487268541941225e-10;1.0616377261552048;9.999979820547416;0.8335056349873406;0.0155620886546451;0.015561758733117236;0.785114401860402;0.32999808109940915;0.8516544888636451
51.785057;1.0616472363378313;2.807086557951261e-09;-5.079345165019243e-10;-3.3741661194293933e-09;8.208560732700481e-10;1.0616378283588779;9.999979810735741;0.8335057650770328;0.015562088030755851;0.015561758608187138;0.7851144576510444;0.32999811137185464;0.8516543893770792
51.795057;1.06164722073379;2.8160859586505604e-09;-4.851569160512394e-10;-3.328875935925576e-09;7.910443054321776e-10;1.0616379258933417;9.999979827074071;0.8335058923677843;0.015562087414995774;0.015561758547282954;0.7851145169974684;0.329998142450188;0.8516542881290682
51.805057;1.0616472026288508;2.826995568796054e-09;-4.6093976256809427e-10;-3.282571291279214e-09;7.594798535095528e-10;1.0616380184143397;9.999979863994746;0.8335060167507023;0.015562086805182677;0.015561758549062108;0.785114580190714;0.3299981743435494;0.8516541848829866
51.815057;1.0616471822880118;2.8397345089895394e-09;-4.352554134612508e-10;-3.235317251934951e-09;7.263735613716992e-10;1.0616381056000332;9.999979915480148;0.8335061380168812;0.015562086194584195;0.0155617586125728;0.7851146474550026;0.329998207060768;0.8516540794152652
51.825057;1.0616471599156094;2.8541284603127617e-09;-4.081394542558646e-10;-3.1871934944050073e-09;6.91947675535782e-10;1.0616381873018834;9.999979974776949;0.8335062559193311;0.01556208557393654;0.015561758736162737;0.78511471883715;0.32999824061683375;0.8516539716504771
51.835057;1.0616471357074617;2.8699498748715454e-09;-3.7966597258167927e-10;-3.1382676719239348e-09;6.564435555642793e-10;1.0616382635010824;9.999980034414131;0.8335063702560132;0.01556208493467957;0.015561758917218737;0.7851147942357893;0.3299982750215401;0.851653861673111
51.845057;1.061647109932847;2.88694522966291e-09;-3.4993910483810584e-10;-3.0885846572000947e-09;6.201224019756538e-10;1.0616383341945301;9.9999800870584;0.8335064808844066;0.015562084270878015;0.015561759153226244;0.7851148734662465;0.32999831026334026;0.8516537496839395
51.855057;1.061647082905323;2.9048383728915443e-09;-3.1909955714186265e-10;-3.038190168187845e-09;5.832388367795105e-10;1.061638399334413;9.999980126570087;0.8335065876694745;0.01556208357842917;0.015561759443821087;0.7851149562924246;0.3299983463191845;0.8516536359413325
51.865057;1.0616470548536974;2.9233267754931736e-09;-2.8731349811709564e-10;-2.987139005678813e-09;5.460175761810814e-10;1.0616384588296985;9.999980148646976;0.83350669049054;0.01556208285363391;0.015561759791686013;0.7851150424757855;0.3299983831633694;0.8516535206781358
51.875057;1.0616470258306157;2.9420794923223003e-09;-2.5474968205558647e-10;-2.9354814779416953e-09;5.086625167377375e-10;1.0616385125953551;9.99998015099023;0.8335067893214482;0.015562082093156886;0.0155617602014492;0.7851151318265419;0.3299984207505102;0.8516534040824634
51.885057;1.0616469957630983;2.9607406809339316e-09;-2.2157961192489617e-10;-2.8832728146326474e-09;4.713748935488986e-10;1.0616385606021055;9.999980132711542;0.8335068842379164;0.015562081294765193;0.01556176067798539;0.7851152242128551;0.3299984590052982;0.8516532863547177
51.895057;1.0616469645956674;2.978936718483979e-09;-1.8797744747181887e-10;-2.8305955999715896e-09;4.343385562113366e-10;1.0616386029290046;9.99998009350371;0.8335069753711326;0.015562080458189865;0.015561761224630289;0.7851153195819488;0.3299984978275746;0.8516531677117071
51.905057;1.0616469323666182;2.9962885503556063e-09;-1.5409683375613708e-10;-2.7775457746131194e-09;3.977008211264565e-10;1.0616386398226305;9.999980033569285;0.8335070629401236;0.01556207958574564;0.015561761842098358;0.7851154180219935;0.3299985370913023;0.8516530483420474
51.915057;1.061646899190817;3.0124367668053924e-09;-1.2005935786456763e-10;-2.724189424353134e-09;3.6159503565678795e-10;1.0616386716714024;9.999979953798293;0.8335071472950327;0.015562078681852713;0.015561762529354513;0.7851155197615077;0.3299985766452299;0.8516529284014602
51.925057;1.0616468652134479;3.0270614526013314e-09;-8.596766219054131e-11;-2.6705502183669347e-09;3.2616417982629445e-10;1.0616386989091502;9.99997985559301;0.8335072288719069;0.015562077751717203;0.015561763284928913;0.7851156250617509;0.3299986163313932;0.8516528080192103
51.935057;1.0616468305602675;3.03986840572375e-09;-5.1925294319309106e-11;-2.6166442697170326e-09;2.91541769482838e-10;1.0616387219857475;9.999979740791868;0.8335073081044849;0.015562076800635321;0.015561764107148013;0.7851157341017071;0.329998656003614;0.8516526872940062
51.945057;1.0616467953365298;3.050563371976701e-09;-1.8051658340077876e-11;-2.562509937645698e-09;2.5782664698813297e-10;1.0616387414147122;9.999979611634023;0.8335073853647276;0.015562075833771413;0.015561764994443296;0.7851158469306609;0.32999869551512273;0.8516525663112445
51.955057;1.061646759698764;3.058857484517788e-09;1.5521935522980374e-11;-2.5081996396570705e-09;2.2508274905688032e-10;1.0616387577562512;9.999979470478316;0.8335074610071347;0.015562074855747593;0.015561765945804815;0.7851159634954644;0.3299987346959658;0.8516524451766935
51.965057;1.0616467239203184;3.064485946759073e-09;4.866949435845703e-11;-2.4537692276312947e-09;1.9334463790976168e-10;1.0616387714789506;9.999979319650327;0.8335075354767405;0.015562073871073506;0.015561766960541174;0.7851160837029126;0.329998773373354;0.8516523240234879
51.975057;1.0616466883316409;3.0672145712423518e-09;8.128404531403993e-11;-2.399299322873882e-09;1.6261916096335321e-10;1.0616387828277447;9.99997916132074;0.8335076093200823;0.015562072884509913;0.015561768038403622;0.7851162074491395;0.3299988114106618;0.8516522029444993
51.985057;1.0616466531652655;3.0668652400012868e-09;1.1328835980710258e-10;-2.344918256657664e-09;1.3289599081859122e-10;1.0616387918241306;9.999978996982911;0.8335076830961194;0.015562071899446302;0.015561769179638706;0.7851163346059288;0.3299988487018904;0.8516520819001598
51.995057;1.061646618498099;3.0633562638098966e-09;1.4463929816199913e-10;-2.290782038032018e-09;1.0417533723427551e-10;1.061638798365517;9.999978827141497;0.833507757295821;0.015562070916126203;0.015561770383874478;0.7851164649803487;0.32999888513713066;0.8516519607116712
52.005057;1.0616465843495344;3.056705091673817e-09;1.753222201914674e-10;-2.237035020285662e-09;7.649991768195444e-11;1.0616388023667378;9.999978651787634;0.8335078323125401;0.015562069932244531;0.015561771649982794;0.7851165982446672;0.32999892058473973;0.8516518391374976
52.015057;1.0616465507711466;3.0469894577346585e-09;2.0534303858598335e-10;-2.1838049474812604e-09;4.995539979911259e-11;1.0616388039379314;9.999978470953508;0.8335079084795803;0.015562068944967164;0.015561772977538465;0.7851167338996635;0.32999895489898456;0.8516517169879515
52.025057;1.0616465178193462;3.03429945564563e-09;2.3472406935565844e-10;-2.1312287018467517e-09;2.4629825175470976e-11;1.0616388034947364;9.999978284484857;0.8335079861123259;0.015562067951892146;0.015561774367219963;0.7851168713483219;0.3299989879436576;0.851651594238195
52.035057;1.0616464855690864;3.018711386312049e-09;2.6349188066362523e-10;-2.079463126875193e-09;5.774065253732749e-13;1.0616388017121157;9.999978091111531;0.8335080654436349;0.015562066950691886;0.015561775819451167;0.7851170099959385;0.32999901961521516;0.8516514710570949
52.045057;1.0616464542704063;3.000299944928968e-09;2.916578039712051e-10;-2.0286650972673392e-09;-2.2177753890459238e-11;1.0616387993999492;9.99997788791238;0.8335081465172386;0.015562065938993714;0.01556177733267132;0.785117149262751;0.3299990498530625;0.8516513477378791
52.055057;1.0616464243926753;2.9791563442705702e-09;3.192262217737973e-10;-1.9789691745377235e-09;-4.362032716334599e-11;1.0616387973966814;9.999977670907102;0.8335082291970557;0.015562064914628514;0.015561778902784778;0.7851172885765517;0.3299990786329433;0.8516512245959721
52.065057;1.061646396418328;2.9553813563505677e-09;3.462138212006205e-10;-1.93048761637391e-09;-6.373373382871683e-11;1.0616387965018579;9.999977435877012;0.8335083132735133;0.015562063875574118;0.015561780524379409;0.7851174274036805;0.3299991059487433;0.8516511019067338
52.075057;1.061646370643765;2.9290707742104283e-09;3.7262297038106225e-10;-1.883329448913744e-09;-8.249776748593579e-11;1.0616387974180037;9.999977178639373;0.8335083985323856;0.015562062820052947;0.015561782191785615;0.7851175652498487;0.32999913181745194;0.8516509799148166
