time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.085057;1.061646347196791;2.900313042310183e-09;3.983940635741148e-10;-1.8376121873373677e-09;-9.989453919555322e-11;1.0616388006742037;9.9999768952405;0.8335084847326164;0.015562061747251763;0.015561783899025707;0.7851177016582911;0.32999915631668153;0.8516508588502817
52.095057;1.0616463261975746;2.869202077109812e-09;4.234014168244831e-10;-1.7934451962920773e-09;-1.159276345520813e-10;1.0616388065885154;9.999976582290163;0.8335085715412693;0.015562060658463633;0.015561785640184107;0.7851178362790687;0.32999917959532293;0.851650738921979
52.105057;1.0616463078579585;2.835852669492489e-09;4.474860281073497e-10;-1.750907826216192e-09;-1.3062842343871115e-10;1.061638815335782;9.99997623715237;0.833508658518836;0.015562059557760502;0.015561787410490214;0.7851179689235173;0.32999920183342385;0.8516506203305181
52.115057;1.061646292396599;2.800394250272035e-09;4.704731096208816e-10;-1.7100435167184103e-09;-1.4403741746525112e-10;1.0616388270488326;9.999975858014865;0.8335087451859858;0.0155620584509583;0.01556178920671414;0.7851180995160562;0.32999922319139346;0.8516505032689452
52.125057;1.0616462798916093;2.762950975426576e-09;4.921598068412918e-10;-1.6708552573907447e-09;-1.5619591084952772e-10;1.0616388418778189;9.999975444031033;0.8335088310810642;0.015562057343632347;0.01556179102600532;0.7851182280030009;0.32999924376913975;0.8516503878627053
52.135057;1.0616462702440173;2.723631641517923e-09;5.123058188821516e-10;-1.6333070478083286e-09;-1.6716164812152396e-10;1.0616388600210398;9.999974995612684;0.8335089157583906;0.015562056239994728;0.015561792864864468;0.7851183542784772;0.3299992635902531;0.851650274091474
52.145057;1.061646263223372;2.682527493277616e-09;5.306513459666136e-10;-1.5973503708457953e-09;-1.770103090308283e-10;1.061638881671118;9.999974514899622;0.8335089987946634;0.015562055142428975;0.01556179472008677;0.7851184781285114;0.32999928262672873;0.8516501617715619
52.155057;1.0616462585377944;2.639727173428752e-09;5.469494746897238e-10;-1.562957798163517e-09;-1.858025294310509e-10;1.061638906873793;9.999974006382264;0.8335090798093608;0.01556205405122875;0.01556179659027638;0.7851185992191441;0.3299993008344317;0.8516500506031704
52.165057;1.0616462559039237;2.5953442063078506e-09;5.609903581982255e-10;-1.5301282348697586e-09;-1.9355357227926477e-10;1.0616389354596267;9.999973477313132;0.8335091584522442;0.015562052965412751;0.015561798475992565;0.7851187171125458;0.32999931816557737;0.8516499402385647
52.175057;1.0616462550572117;2.5495134508280567e-09;5.726098394105745e-10;-1.4988622375122121e-09;-2.0024171746739114e-10;1.061638967101189;9.999972937200349;0.833509234388364;0.015562051884474138;0.015561800378082554;0.7851188312522615;0.32999933456143615;0.8516498303629964
52.185057;1.0616462557541757;2.5023606089541017e-09;5.81688226886997e-10;-1.4691489818289779e-09;-2.0583839973930764e-10;1.0616390013974482;9.999972396293053;0.833509307294441;0.015562050809294167;0.015561802295227039;0.7851189409679343;0.3299993499414775;0.8516497207680606
52.195057;1.061646257798163;2.453988764951239e-09;5.881512143709616e-10;-1.4409896984876859e-09;-2.103189177134738e-10;1.061639037923262;9.999971864084337;0.8335093768488221;0.015562049741661664;0.015561804223049602;0.7851190455447955;0.3299993642058108;0.8516496113699151
52.205057;1.0616462610681034;2.404481992585814e-09;5.919828244619307e-10;-1.4144195501223357e-09;-2.1364172318637764e-10;1.061639076232407;9.99997134888503;0.8335094427520872;0.015562048683722237;0.015561806155477786;0.7851191442749493;0.32999937725101586;0.8516495021534903
52.215057;1.0616462655978556;2.353907172993752e-09;5.932433607980653e-10;-1.3894981897888063e-09;-2.1573351430115905e-10;1.0616391158484033;9.999970858136477;0.8335095047902481;0.015562047637513907;0.015561808086770145;0.7851192364621363;0.32999938897565306;0.851649393077757
52.225057;1.0616462715959212;2.302321636400384e-09;5.920723194048918e-10;-1.3662847196599726e-09;-2.1651605862562702e-10;1.0616391562991934;9.999970398459835;0.8335095628645484;0.015562046604055262;0.015561810012671509;0.7851193214290897;0.3299993992696751;0.8516492840076276
52.235057;1.061646279290718;2.2497867606867936e-09;5.886656348850065e-10;-1.3448195143388994e-09;-2.1594422129993748e-10;1.0616391971906443;9.999969975520395;0.8335096169326723;0.015562045583346463;0.015561811930244395;0.7851193985252817;0.32999940801435634;0.8516491746973199
52.245057;1.0616462887488813;2.196366252277762e-09;5.832358859020592e-10;-1.325139365555972e-09;-2.1400772310653745e-10;1.0616392382504287;9.999969594106508;0.8335096669270783;0.01556204457550079;0.01556181383748007;0.7851194671513051;0.32999941510104047;0.8516490647929034
52.255057;1.0616462998254688;2.142110923387773e-09;5.759838445518424e-10;-1.307310686614045e-09;-2.1070152423732906e-10;1.0616392792910323;9.999969258317057;0.8335097127466309;0.015562043580578671;0.015561815733342692;0.785119526825307;0.3299994204322443;0.8516489538695611
52.265057;1.0616463122235276;2.087053476800309e-09;5.670997709596592e-10;-1.2914272650344792e-09;-2.0599235720163589e-10;1.0616393201302337;9.999968971952198;0.8335097543357121;0.015562042597056264;0.015561817617290712;0.7851195772266614;0.32999942389918563;0.8516488415347455
52.275057;1.061646325538466;2.0312242943376448e-09;5.567624860922623e-10;-1.2775712061917316e-09;-1.998047050263109e-10;1.0616393605115126;9.999968738882885;0.8335097917819273;0.015562041621069474;0.015561819488287002;0.7851196181870042;0.32999942538725546;0.8516487275004397
52.285057;1.0616463392520732;1.974675984598333e-09;5.45110205325836e-10;-1.2657809904282116e-09;-1.9203695730438906e-10;1.061639400070318;9.999968563052981;0.8335098253446931;0.015562040646594987;0.015561821344118279;0.7851196496599192;0.32999942482267286;0.8516486115695129
52.295057;1.061646352729218;1.9174875376227003e-09;5.322278681917643e-10;-1.2560540085853972e-09;-1.8259672304907916e-10;1.061639438438814;9.999968448267055;0.8335098554105702;0.015562039666522498;0.015561823180816264;0.785119671650944;0.32999942221394407;0.8516484936265949
52.305057;1.061646365220906;1.8597527927081684e-09;5.181840755546827e-10;-1.2483674124555576e-09;-1.714375072765584e-10;1.061639475398638;9.999968397743675;0.8335098824182116;0.015562038674763511;0.015561824992008427;0.7851196841274373;0.3299994176483827;0.8516483736663151
52.315057;1.0616463758838806;1.801581599761886e-09;5.030701266377592e-10;-1.242681793992389e-09;-1.5857610479007888e-10;1.0616395108884773;9.999968414046096;0.8335099067635044;0.015562037667743119;0.015561826769042584;0.7851196869784739;0.3299994112543813;0.8516482518045708
52.325057;1.0616463838475312;1.7431051687736175e-09;4.869987229461478e-10;-1.238928716976541e-09;-1.4407433176549403e-10;1.0616395449151939;9.999968499958886;0.8335099287210362;0.015562036644515671;0.015561828502425004;0.7851196800444565;0.3299994031658629;0.8516481282455997
52.335057;1.0616463883225151;1.6844753246543129e-09;4.700826904736783e-10;-1.2370173564966597e-09;-1.2800309335032078e-10;1.0616395775160272;9.999968659042116;0.8335099484261423;0.01556203560626328;0.015561830183567764;0.7851196631756833;0.3299993935033467;0.8516480032360948
52.345057;1.061646388689766;1.6258606496245839e-09;4.5241651760814453e-10;-1.2368638557574556e-09;-1.1043101599626622e-10;1.0616396087503948;9.999968895206793;0.8335099659062479;0.015562034555252995;0.015561831805381019;0.7851196362643542;0.3299993823695909;0.8516478770463851
52.355057;1.0616463844988722;1.5674317644596645e-09;4.34063041895014e-10;-1.2383926783909255e-09;-9.144017517792786e-11;1.0616396386464957;9.999969212348404;0.8335099811351464;0.015562033493229467;0.015561833361875695;0.7851195992650418;0.3299993698406583;0.8516477499907543
52.365057;1.0616463754116905;1.5093435573276105e-09;4.1506002878933286e-10;-1.2414948840785282e-09;-7.112943062214033e-11;1.0616396671510413;9.999969614058635;0.8335099940813644;0.015562032419903837;0.015561834848294985;0.7851195522417571;0.3299993559429864;0.8516476224686697
52.375057;1.0616463611850122;1.4517341872276692e-09;3.954489990659028e-10;-1.2460043157126005e-09;-4.9594884722074225e-11;1.0616396941594095;9.99997010297893;0.8335100047527435;0.015562031332524769;0.015561836261711485;0.785119495390593;0.3299993406554338;0.85164749497941
52.385057;1.061646341718476;1.3947386978065078e-09;3.752943639026262e-10;-1.251722750812787e-09;-2.6915082259426294e-11;1.0616397195980645;9.999970680676608;0.8335100132605968;0.01556203022706695;0.01556183760035706;0.7851194290077633;0.32999932395509374;0.851647368077996
52.395057;1.0616463171214219;1.3385046355360252e-09;3.546829225421053e-10;-1.2584565189916365e-09;-3.147009558967923e-12;1.0616397434640277;9.999971348645838;0.8335100198425132;0.01556202909969172;0.01556183886204318;0.7851193534767867;0.3299993058549834;0.851647242279147
52.405057;1.06164628772639;1.2832120161038086e-09;3.337274254910179e-10;-1.2660328110375698e-09;2.1680163736887396e-11;1.061639765751033;9.999972109508725;0.8335100248078743;0.015562027946471815;0.01556184004338586;0.7851192692727665;0.32999928639625853;0.8516471179640231
52.415057;1.0616462539965672;1.2290918497467108e-09;3.1257287976085376e-10;-1.2742994327103385e-09;4.755947421892387e-11;1.0616397863459937;9.999972966969596;0.8335100284733612;0.01556202676252892;0.015561841139427332;0.785119176910293;0.3299992656239582;0.8516469953849268
52.425057;1.0616462163633735;1.176417494810206e-09;2.913784144859925e-10;-1.28312104714864e-09;7.448021014874191e-11;1.0616398050565066;9.999973924483788;0.8335100311264747;0.015562025542585442;0.015561842143324582;0.7851190768905321;0.3299992435786441;0.8516468747560921
52.435057;1.0616461751222483;1.1254727614013256e-09;2.7027690266330466e-10;-1.2923789450508116e-09;1.0240843118730166e-10;1.0616398216979899;9.999974984145874;0.8335100330259033;0.01556202428193833;0.015561843047112006;0.7851189697282276;0.3299992203113544;0.8516467563083046
52.445057;1.061646130442003;1.0765252981588944e-09;2.4936009763173066e-10;-1.301975488285383e-09;1.3128639382041177e-10;1.06163983608696;9.999976146726247;0.8335100344336047;0.015562022977010936;0.015561843842835536;0.7851188560058011;0.3299991959001395;0.8516466402822286
52.455057;1.0616460823911524;1.0298136413199384e-09;2.2871344181904596e-10;-1.311841738791843e-09;1.6104044733878273e-10;1.0616398480110902;9.999977412425581;0.8335100356225033;0.015562021625605563;0.015561844522891652;0.7851187363917859;0.32999917044177157;0.85164652690505
52.465057;1.0616460309146094;9.855533373825395e-10;2.0844686593449872e-10;-1.3219466898783005e-09;1.9158916947218366e-10;1.0616398572426748;9.999978781216798;0.833510036837324;0.01556202022641728;0.015561845080713463;0.7851186116220372;0.32999914404225794;0.8516464163736018
52.475057;1.0616459758147894;9.43949014748782e-10;1.8867610252761056e-10;-1.332298528547113e-09;2.2284364135089982e-10;1.0616398635296929;9.99998025245254;0.8335100382635034;0.015562018778280349;0.015561845512446725;0.7851184824257664;0.32999911683007704;0.8516463088545737
52.485057;1.0616459167654864;9.051773014979932e-10;1.694915794791305e-10;-1.3429287012586097e-09;2.5470563574297015e-10;1.061639866577301;9.999981824548053;0.8335100400506962;0.015562017280159855;0.015561845817622728;0.7851183494113674;0.3299990889712518;0.8516462044727036
52.495057;1.0616458533621516;8.693553152319626e-10;1.5095127530076274e-10;-1.353861701351317e-09;2.870707503379344e-10;1.0616398660954747;9.999983495038842;0.8335100424070213;0.01556201573245203;0.015561845998180461;0.7851182130074471;0.3299990606549794;0.8516461032747535
52.505057;1.0616457852157586;8.36538252072886e-10;1.3308410349621246e-10;-1.365095445470812e-09;3.1982419160178215e-10;1.0616398618974696;9.999985260801086;0.8335100457087985;0.015562014138921755;0.015561846057767977;0.7851180735010816;0.3299990320572625;0.8516460051903789
52.515057;1.061645711971831;8.067461779291367e-10;1.158939299052405e-10;-1.3766188794826512e-09;3.528302578229813e-10;1.0616398539931287;9.999987118236074;0.8335100504831654;0.015562012506989634;0.015561846001680965;0.7851179310970816;0.3299990033200896;0.8516459099976508
52.525057;1.0616456331823463;7.799848197521185e-10;9.936659853277582e-11;-1.3884395363196603e-09;3.859368667539769e-10;1.0616398426562506;9.999989063281287;0.8335100572869775;0.015562010845895969;0.015561845836128706;0.7851177859404129;0.3299989745477144;0.8516458173196865
52.535057;1.0616455482187166;7.562396656237638e-10;8.34746657667798e-11;-1.4005873996705369e-09;4.18995909858439e-10;1.0616398284244108;9.999991091511626;0.8335100666633135;0.015562009165030276;0.01556184556704449;0.7851176381410796;0.329998945811782;0.8516457266779858
52.545057;1.0616454563690947;7.354703609336918e-10;6.817446334215281e-11;-1.4131078055808985e-09;4.5187405512118587e-10;1.061639812032741;9.999993198517801;0.833510079169117;0.015562007473241542;0.015561845200081527;0.785117487843456;0.32999891717108193;0.8516456375827683
52.555057;1.0616453569875663;7.176235961614454e-10;5.339890167372284e-11;-1.4260528443363683e-09;4.844412247321162e-10;1.0616397943413105;9.999995380372669;0.8335100953561743;0.015562005778311657;0.015561844741283366;0.7851173352978373;0.3299988886810793;0.8516455496376494
52.565057;1.0616452495596833;7.026383402661466e-10;3.9046042565794e-11;-1.4394687982895992e-09;5.165619596404353e-10;1.0616397762142566;9.999997634154788;0.8335101157206821;0.015562004087278506;0.015561844196159755;0.7851171808565724;0.329998860370737;0.8516454626105169
52.575057;1.0616451337056112;6.904393510675596e-10;2.4973528432964126e-11;-1.4533857873644408e-09;5.481183113775558e-10;1.0616397583681063;9.999999958111776;0.8335101406799292;0.015562002407810159;0.015561843568307247;0.7851170249035001;0.3299988322256382;0.8516453763909296
52.585057;1.0616450091737908;6.80932192914353e-10;1.1021756815645692e-11;-1.4678209480353727e-09;5.79035633324731e-10;1.0616397413581327;10.000002350508392;0.8335101705931763;0.015562000748921659;0.01556184286002571;0.7851168678068254;0.32999880422375216;0.8516452908504133
52.595057;1.06164487584813;6.740010052178494e-10;-2.962094499356413e-12;-1.4827922467704452e-09;6.092658131530937e-10;1.061639725669265;10.000004808197955;0.8335102058323792;0.015561999120624987;0.015561842073746782;0.7851167099517179;0.3299987763826136;0.8516452057392785
52.605057;1.0616447337553991;6.695152485362461e-10;-1.713497091770022e-11;-1.4983191024622265e-09;6.387448337701482e-10;1.0616397117162206;10.00000732701643;0.8335102468462133;0.015561997533113622;0.015561841212148628;0.7851165517880933;0.3299987487530075;0.851645120713942
52.615057;1.06164458302645;6.67344707989054e-10;-3.166400446918654e-11;-1.514399272643014e-09;6.67366911191973e-10;1.0616396997560518;10.000009903401933;0.8335102941219305;0.015561995995477208;0.015561840277422547;0.7851163937789113;0.3299987213823157;0.851645035419747
52.625057;1.0616444238138214;6.673711514017211e-10;-4.669570787808915e-11;-1.5309820862453462e-09;6.949863480105985e-10;1.0616396898446168;10.000012535229853;0.8335103480639909;0.015561994514393883;0.01556183927182095;0.7851162363098659;0.3299986943015374;0.8516449495371681
52.635057;1.061644256252952;6.6948743579207e-10;-6.232029048703029e-11;-1.5479685301550613e-09;7.214389073773168e-10;1.0616396818629996;10.000015221280206;0.8335104089579604;0.015561993093542344;0.015561838199833412;0.7851160796942923;0.3299986675354924;0.8516448628395655
52.645057;1.0616440805087877;6.735918931964001e-10;-7.85607308229255e-11;-1.565237444195249e-09;7.465726005976323e-10;1.061639675528875;10.00001796017863;0.8335104770882367;0.015561991733726369;0.015561837069505053;0.7851159242186334;0.32999864111255234;0.8516447752726456
52.655057;1.0616438968357123;6.795865865995924e-10;-9.538447187201418e-11;-1.5826714764636892e-09;7.702709233230845e-10;1.0616396703744817;10.00002074977621;0.8335105528222602;0.01556199043356146;0.01556183589141155;0.7851157701491188;0.32999861506675315;0.8516446869648381
52.665057;1.0616437055957513;6.873738499532288e-10;-1.1272667855664437e-10;-1.6001817819385882e-09;7.924520420040451e-10;1.0616396657974179;10.000023587303874;0.8335106365693451;0.015561989191144987;0.015561834676615543;0.785115617739007;0.3299985894322247;0.8516445981642268
52.675057;1.0616435072718802;6.968575796317113e-10;-1.3051344650212359e-10;-1.6177322706550478e-09;8.130557621869295e-10;1.0616396612025696;10.000026469776227;0.8335107287242112;0.01556198800602277;0.015561833434838909;0.7851154672480349;0.32999856423975127;0.8516445091906291
52.685057;1.0616433024897185;7.079535304141115e-10;-1.48668417431416e-10;-1.6353382254953734e-09;8.320386686227202e-10;1.06163965613782;10.000029394007772;0.8335108295886466;0.015561986879690898;0.015561832172949389;0.7851153189383155;0.32999853952514296;0.8516444204197804
52.695057;1.0616430919998103;7.205978542966564e-10;-1.671005597564304e-10;-1.6530334543138024e-09;8.493760125948517e-10;1.0616396503480632;10.000032356797233;0.8335109392715307;0.015561985814674242;0.015561830894409372;0.7851151730800355;0.3299985153357136;0.8516443322719782
52.705057;1.0616428766163806;7.347491388618311e-10;-1.8568567278999454e-10;-1.6708356271540133e-09;8.650638780439047e-10;1.0616396436907607;10.000035355596593;0.83351105768134;0.015561984813668205;0.015561829599996366;0.7851150300062842;0.3299984917228503;0.851644245223614
52.715057;1.0616426571368025;7.50384546054845e-10;-2.0425249189003126e-10;-1.6887386190004471e-09;8.791129529139378e-10;1.0616396360008686;10.000038388801665;0.8335111845789592;0.01556198387886702;0.01556182828837343;0.785114890131344;0.3299984687356068;0.8516441598054909
52.725057;1.0616424342665283;7.67483176786208e-10;-2.2260001563245728e-10;-1.7067325826813718e-09;8.915320095522339e-10;1.0616396271088262;10.000041455370127;0.8335113195707682;0.01556198301125025;0.015561826956247351;0.7851147538704806;0.32999844642675713;0.8516440765462517
52.735057;1.0616422085948;7.859835400439619e-10;-2.405559782083784e-10;-1.7248283449841435e-09;9.023231136919621e-10;1.061639616939787;10.00004455392837;0.8335114620741196;0.01556198221128752;0.015561825599731708;0.7851146215588126;0.3299984248554338;0.8516439959256243
52.745057;1.0616419806313158;8.057407080641578e-10;-2.5801647352883795e-10;-1.7430609167555866e-09;9.114918760287973e-10;1.0616396054711805;10.000047681438435;0.833511611358291;0.015561981480384065;0.01556182421601331;0.7851144934439741;0.3299984040800265;0.8516439183880139
52.755057;1.061641750859221;8.265380415119147e-10;-2.7492004086279647e-10;-1.7614679187023093e-09;9.190398985767226e-10;1.0616395926625688;10.00005083256511;0.8335117666396261;0.015561980820175932;0.01556182280351261;0.7851143696930725;0.3299983841582379;0.8516438443983086
52.765057;1.061641519741531;8.481489431886401e-10;-2.9120487302399563e-10;-1.7800589626413873e-09;9.249345564435803e-10;1.0616395785300257;10.00005400080129;0.8335119271477365;0.015561980231169522;0.015561821362146623;0.7851142503728848;0.3299983651602159;0.8516437745013512
52.775057;1.0616412876777406;8.703933435355039e-10;-3.0680156709744213e-10;-1.798801754580565e-09;9.290941603629264e-10;1.061639563219048;10.00005718011457;0.8335120921524071;0.015561979713225677;0.015561819894289052;0.7851141354440632;0.3299983471873809;0.8516437093233885
52.785057;1.0616410549874409;8.931514145360033e-10;-3.2165159336810044e-10;-1.8176409903874287e-09;9.314125352794895e-10;1.0616395469742523;10.000060365261895;0.8335122609649931;0.015561979266029244;0.015561818404652943;0.7851140247699844;0.329998330382967;0.8516436494848912
52.795057;1.061640821975746;9.16333950652358e-10;-3.3572799047362064e-10;-1.8365256480003233e-09;9.317974086518946e-10;1.0616395300666956;10.000063550911982;0.8335124329233535;0.01556197888875805;0.015561816899913114;0.7851139180996765;0.3299983149172102;0.8516435955070885
52.805057;1.0616405890445832;9.398477528240415e-10;-3.4903924291089205e-10;-1.855419346372555e-09;9.301840394236399e-10;1.0616395126864575;10.000066730972234;0.8335126073945528;0.015561978580353682;0.01556181538940014;0.7851138150475652;0.3299983009550229;0.8516435478127924
52.815057;1.0616403567672188;9.635965991270757e-10;-3.616079012634498e-10;-1.874306853342896e-09;9.26534634693214e-10;1.0616394948665193;10.000069898686101;0.8335127837935398;0.015561978339942908;0.015561813885645672;0.7851137151307733;0.32999828863546476;0.8516435067894162
52.825057;1.0616401258682;9.875109898803478e-10;-3.734419236612022e-10;-1.8932048226116602e-09;9.208498996648927e-10;1.0616394765193458;10.000073046595316;0.8335129615887437;0.01556197816657959;0.015561812403551223;0.7851136178652166;0.3299982780684753;0.8516434728283295
52.835057;1.061639897135958;1.011571161813644e-09;-3.8451461744554095e-10;-1.9121621034978627e-09;9.13180908143419e-10;1.0616394575278834;10.000076165984174;0.8335131402857764;0.015561978058819571;0.015561810958659293;0.7851135228445787;0.3299982693293303;0.8516434463423342
52.845057;1.0616396713639247;1.0358005380755238e-09;-3.9475116158434494e-10;-1.9312425279722994e-09;9.036171911323278e-10;1.061639437833645;10.00007924691693;0.8335133193927369;0.015561978014819296;0.015561809565701407;0.7851134297401849;0.32999826245402347;0.8516434277861612
52.855057;1.061639449337297;1.0602308220609797e-09;-4.040321213591292e-10;-1.950510207962855e-09;8.922509702289986e-10;1.0616394175076993;10.000082278787197;0.833513498415772;0.015561978032603332;0.015561808238121002;0.7851133382725631;0.3299982574537208;0.8516434176333827
52.865057;1.0616392318098773;1.0848741161811308e-09;-4.1222813936418687e-10;-1.970030177212053e-09;8.791496034716503e-10;1.0616393967581028;10.000085250577255;0.8335136769180104;0.015561978109531924;0.015561806988608066;0.7851132482187723;0.32999825433168023;0.8516434162903391
52.875057;1.0616390194619199;1.1097287756077932e-09;-4.1924448294559e-10;-1.9898583153756223e-09;8.643531909700872e-10;1.0616393758524914;10.000088151080725;0.8335138546020026;0.015561978241373947;0.015561805829648626;0.7851131594224188;0.32999825308314557;0.8516434240319177
52.885057;1.0616388128917793;1.134791440682083e-09;-4.250398342231849e-10;-2.010026229784896e-09;8.478682884357256e-10;1.0616393550507701;10.0000909687504;0.8335140313815502;0.015561978422708393;0.015561804773003346;0.785113071802803;0.32999825369345775;0.8516434409906346
52.895057;1.0616386126446409;1.160067987801054e-09;-4.296217284155319e-10;-2.030562417584904e-09;8.296519104160728e-10;1.0616393346463702;10.000093691211239;0.8335142074078338;0.015561978648864026;0.01556180382874084;0.785112985373562;0.32999825613182693;0.8516434671219337
52.905057;1.0616384191966786;1.1856023706782353e-09;-4.330417830980986e-10;-2.051519606829458e-09;8.096196705787812e-10;1.0616393150227432;10.00009630573959;0.8335143829923944;0.015561978917432093;0.015561803004709641;0.7851129002295182;0.3299982603336235;0.8516435021665988
52.915057;1.0616382329488538;1.2114882372382912e-09;-4.353814067165644e-10;-2.072959295020434e-09;7.876847496416484e-10;1.0616392966432509;10.000098800666978;0.8335145584697579;0.015561979228231583;0.015561802306535167;0.7851128165438118;0.3299982662061142;0.8516435457091069
52.925057;1.061638054308404;1.237832105484887e-09;-4.3672582135806564e-10;-2.094916026901395e-09;7.638046780899922e-10;1.061639280050979;10.000101166319112;0.8335147341104984;0.0155619795825382;0.015561801738724597;0.7851127345918042;0.32999827366194495;0.8516435972774362
52.935057;1.0616378837037619;1.2646989757874688e-09;-4.3715998493580727e-10;-2.117365786964828e-09;7.380090903094571e-10;1.0616392658544211;10.000103395128846;0.8335149100875647;0.015561979982832388;0.01556180130656308;0.7851126547008671;0.3299982826450086;0.8516436563844061
52.945057;1.0616377214402941;1.2920825631529794e-09;-4.3677448558112065e-10;-2.1402075881710336e-09;7.103904107968223e-10;1.0616392546492734;10.000105481339384;0.8335150864721166;0.015561980433040051;0.015561801016502369;0.7851125771391838;0.3299982931330729;0.851643722540667
52.955057;1.0616375675923773;1.3199154869342696e-09;-4.3564450740136577e-10;-2.16328234602877e-09;6.810671898421909e-10;1.061639246984252;10.000107420278377;0.8335152632975734;0.015561980937454293;0.01556180087455949;0.7851125020261588;0.329998305106975;0.8516437952500439
52.965057;1.0616374220710152;1.3481055118538903e-09;-4.33808759664808e-10;-2.1864139043350457e-09;6.501419396643165e-10;1.0616392433932582;10.000109207997335;0.8335154406478104;0.015561981498494316;0.015561800884925082;0.7851124292690105;0.3299983185075689;0.8516438739778128
52.975057;1.0616372847053608;1.3765745960192538e-09;-4.312813948432636e-10;-2.2094268724547852e-09;6.176687664080532e-10;1.0616392444027654;10.000110841980378;0.833515618658298;0.015561982115943384;0.01556180104981703;0.7851123585662189;0.3299983332299035;0.8516439581793844
52.985057;1.0616371551833974;1.4052868202478507e-09;-4.280784181059268e-10;-2.2321424565671234e-09;5.836439815387616e-10;1.0616392505445218;10.000112321592153;0.8335157974403962;0.015561982787847145;0.015561801370128062;0.7851122894903535;0.32999834915944753;0.8516440474006227
52.995057;1.061637032926105;1.4342537507416977e-09;-4.242376880363424e-10;-2.2543809608225128e-09;5.480168389720237e-10;1.0616392624429818;10.000113647407805;0.8335159770138016;0.01556198351120472;0.015561801845851583;0.7851122215931403;0.32999836620891454;0.8516441413376223
53.005057;1.0616369170438915;1.4635119043457156e-09;-4.198315713997804e-10;-2.27597723486993e-09;5.107001410478934e-10;1.0616392808936244;10.000114820257858;0.8335161572942155;0.015561984282063792;0.015561802475140076;0.7851121545017175;0.3299983843216625;0.8516442398139069
53.015057;1.0616368064430663;1.4930900172889703e-09;-4.149623113984044e-10;-2.296796852107836e-09;4.715766790685926e-10;1.06163930678961;10.000115841031208;0.8335163381673137;0.015561985095995634;0.015561803252618666;0.7851120879470335;0.32999840345727943;0.8516443427210134
53.025057;1.0616366999998037;1.522985940863836e-09;-4.0973398230805356e-10;-2.3167279524729047e-09;4.30512976604157e-10;1.0616393409548501;10.000116711193028;0.8335165195840889;0.015561985949285663;0.01556180416927849;0.785112021737399;0.32999842358438436;0.8516444499702767
53.035057;1.0616365966718755;1.5531526510342355e-09;-4.04234874865253e-10;-2.335654733551141e-09;3.873800356409169e-10;1.0616393840675429;10.000117432810733;0.8335167015632278;0.015561986839346134;0.015561805214794685;0.7851119557598895;0.32999844466689127;0.8516445615074862
53.045057;1.0616364955357251;1.5834863455060451e-09;-3.985535326465983e-10;-2.3534554968780554e-09;3.420734822818686e-10;1.061639436668319;10.000118008131402;0.8335168841009775;0.015561987763686618;0.015561806379634835;0.785111889973515;0.3299984666464638;0.8516446773888056
53.055057;1.0616363958126103;1.6138167356717883e-09;-3.9279586273318935e-10;-2.3700206338896847e-09;2.9453229681832425e-10;1.0616394991122984;10.000118439339591;0.8335170670732258;0.01556198871917887;0.01556180765493886;0.7851118243631902;0.3299984894527823;0.8516447977851904
53.065057;1.0616362968935842;1.643916773076038e-09;-3.870751139218749e-10;-2.3852540309732687e-09;2.4475094549953073e-10;1.0616395714816762;10.000118728125482;0.8335172502252327;0.01556198970195088;0.015561809032199775;0.7851117589132944;0.3299985130275246;0.8516449228455055
53.075057;1.0616361983107863;1.6735422651289554e-09;-3.8148904690482327e-10;-2.3990634135405637e-09;1.92766890762672e-10;1.0616396536137624;10.000118875573488;0.8335174332404285;0.015561990706605421;0.015561810504349169;0.7851116936077085;0.32999853732212875;0.8516450525551349
53.085057;1.0616360996386947;1.7024758441085786e-09;-3.7610448666276445e-10;-2.4113590329475467e-09;1.3862992806084816e-10;1.061639745221034;10.000118882941495;0.8335176158132227;0.015561991725038533;0.015561812066422633;0.7851116284192706;0.32999856227501234;0.8516451867026217
53.095057;1.061636000403959;1.7305453810048624e-09;-3.709524191312677e-10;-2.4220444996798263e-09;8.239121076218536e-11;1.061639845909445;10.00011875269582;0.8335177977335586;0.015561992746621955;0.015561813714918164;0.78511156330578;0.32999858779364255;0.8516453249389206
53.105057;1.0616359001121918;1.7576224304721796e-09;-3.6603602547646605e-10;-2.4309916554184956e-09;2.4116240429302622e-11;1.0616399551094184;10.0001184893559;0.8335179789313522;0.015561993760219626;0.01556181544724841;0.7851114982290233;0.32999861375193434;0.8516454668836879
53.115057;1.061635798379716;1.7836227694214265e-09;-3.613460092186504e-10;-2.438031567769819e-09;-3.6108848018415495e-11;1.061640072092062;10.00011809948409;0.8335181594055283;0.01556199475559;0.015561817261191227;0.7851114331681603;0.3299986400074781;0.8516456122013817
53.125057;1.0616356950399095;1.80849769207851e-09;-3.568590477895744e-10;-2.4429746971550307e-09;-9.817443254261526e-11;1.0616401960879542;10.000117590446095;0.8335183391554735;0.015561995722753899;0.015561819153959097;0.7851113681377807;0.3299986664324036;0.8516457606054032
53.135057;1.0616355901381471;1.8322060687217449e-09;-3.525152818418012e-10;-2.4456399029286386e-09;-1.6193311746071847e-10;1.061640326436813;10.00011696921364;0.8335185181776206;0.01556199665109552;0.015561821122208615;0.7851113032221914;0.32999869293542944;0.8516459118337839
53.145057;1.0616354838397877;1.8546969056625973e-09;-3.482131568322976e-10;-2.4458663164850772e-09;-2.2719541178739756e-10;1.0616404626834548;10.000116242096187;0.8335186964029101;0.015561997529381708;0.015561823163013497;0.7851112385811705;0.32999871945991754;0.8516460656609549
53.155057;1.0616353763293103;1.875905277718408e-09;-3.438494224069876e-10;-2.4434964176136942e-09;-2.9374493390439796e-10;1.0616406045015783;10.000115414814795;0.833518873592905;0.015561998346097386;0.015561825274688516;0.7851111744202457;0.32999874597646744;0.8516462219756387
53.165057;1.0616352677146792;1.8957450096655445e-09;-3.393608325859635e-10;-2.438357035260336e-09;-3.613588191383487e-10;1.0616407514938302;10.000114492528319;0.8335190493309538;0.015561999089714756;0.01556182745730562;0.7851111109798545;0.32999877247796144;0.8516463808300556
53.175057;1.0616351579348329;1.9141182583399065e-09;-3.3471878634718613e-10;-2.4302649215813913e-09;-4.2982953887493823e-10;1.0616409031028011;10.000113480248597;0.8335192230672351;0.015561999749172177;0.015561829712387946;0.7851110485323931;0.32999879895839757;0.8516465423515925
53.185057;1.0616350467671236;1.930942211676676e-09;-3.299084412059597e-10;-2.419048427125617e-09;-4.989774559731749e-10;1.0616410586957212;10.000112383500595;0.8335193941183806;0.015562000313985197;0.015561832041385767;0.7851109873211463;0.32999882539914904;0.8516467066016802
53.195057;1.0616349339712;1.9461536229437893e-09;-3.249249487512795e-10;-2.404559450634017e-09;-5.686360106163636e-10;1.0616412176440038;10.00011120828186;0.8335195616766277;0.015562000773472962;0.015561834444105686;0.7851109275021995;0.329998851789941;0.8516468735173777
53.205057;1.061634819441484;1.959691232031401e-09;-3.1977701413445356e-10;-2.3866626658336325e-09;-6.386203503226206e-10;1.0616413793171995;10.000109960569207;0.8335197248930846;0.01556200111657924;0.015561836917954246;0.7851108691778456;0.3299988781432644;0.8516470429289271
53.215057;1.0616347032366868;1.9714913252341804e-09;-3.144990457025343e-10;-2.365235201559206e-09;-7.087108373972674e-10;1.0616415430644845;10.000108646267025;0.8335198829822993;0.015562001333199396;0.015561839458076978;0.7851108124509317;0.3299989044723422;0.8516472145917693
53.225057;1.0616345855154734;1.981491789407711e-09;-3.0914882646324657e-10;-2.340196087610583e-09;-7.78662078429559e-10;1.0616417082168323;10.000107271616992;0.8335200352862181;0.015562001415449913;0.015561842058674938;0.7851107574134664;0.32999893077030407;0.8516473882282459
53.235057;1.0616344665108652;1.9896259153309583e-09;-3.037664732834459e-10;-2.311522043210445e-09;-8.482298063405864e-10;1.06164187408592;10.000105843973778;0.8335201813009318;0.015562001358006242;0.01556184471478453;0.7851107040873313;0.32999895701492593;0.85164756358207
53.245057;1.0616343465670832;1.995824314340744e-09;-2.983433098592614e-10;-2.2792245767334084e-09;-9.171989532428073e-10;1.0616420399500217;10.000104372366593;0.8335203206690152;0.01556200115838704;0.015561847423564618;0.7851106523843581;0.32999898317058457;0.8516477404339408
53.255057;1.0616342261327987;2.00002534944777e-09;-2.928333739124499e-10;-2.2433064472367894e-09;-9.853844344453723e-10;1.0616422050659597;10.000102866743706;0.8335204531113036;0.015562000816814052;0.015561850184456978;0.7851106021148231;0.329999009175568;0.8516479185523226
53.265057;1.0616341056875194;2.002173119492405e-09;-2.8718141901823143e-10;-2.2037301575494862e-09;-1.0526062464847159e-09;1.0616423687325394;10.000101336416966;0.8335205783563825;0.015562000334784443;0.015561852997336647;0.7851105529839709;0.3299990349491619;0.8516480976556806
53.275057;1.0616339857128814;2.0022140084667907e-09;-2.813591196708275e-10;-2.1604394701436014e-09;-1.1186742858228648e-09;1.0616425303663801;10.000099789493555;0.8335206961571692;0.015561999713772041;0.01556185586001329;0.7851105045605471;0.3299990604196119;0.8516482774369258
53.285057;1.0616338667209517;2.000100614299241e-09;-2.753851653690644e-10;-2.113418519620617e-09;-1.1833955869449104e-09;1.0616426895190603;10.00009823359635;0.8335208063474419;0.015561998955335252;0.01556185876731956;0.7851104563146204;0.3299990855330941;0.8516484575953454
53.295057;1.0616337492452566;1.9958018104532086e-09;-2.6929017671804334e-10;-2.0627157110201133e-09;-1.2465940114107822e-09;1.0616428458163172;10.000096676391255;0.8335209088624707;0.015561998061926461;0.015561861711541456;0.785110407748137;0.329999110241744;0.8516486378412511
53.305057;1.061633633778234;1.9893197447380004e-09;-2.630716839698505e-10;-2.008413952060088e-09;-1.3081270411203692e-09;1.0616429989089742;10.000095125172214;0.8335210037231193;0.01556199703768685;0.015561864683060856;0.7851103585318902;0.32999913449563933;0.8516488179142199
53.315057;1.0616335206997423;1.9806924909176905e-09;-2.5669804099067075e-10;-1.9505992101021455e-09;-1.3678785755671704e-09;1.061643148483608;10.000093586720403;0.8335210909921659;0.015561995888362183;0.015561867670813119;0.7851103085573978;0.3299991582597791;0.8516489976246961
53.325057;1.0616334102667928;1.9699791879977417e-09;-2.501271211590133e-10;-1.8893593885023574e-09;-1.4257358189752505e-09;1.061643294276268;10.000092067866712;0.8335211707247044;0.015561994620080009;0.015561870662880683;0.7851102578615008;0.32999918154160285;0.8516491768409804
53.335057;1.0616333026639937;1.9572539993548335e-09;-2.4330329030773115e-10;-1.8248036665244104e-09;-1.481587678218196e-09;1.0616434360745008;10.000090575460932;0.8335212429501471;0.01556199323925386;0.015561873647598475;0.7851102065051538;0.32999920438236396;0.8516493554273189
53.345057;1.061633198013734;1.9426083218779297e-09;-2.361609681776571e-10;-1.7570896014191268e-09;-1.5353517395060164e-09;1.0616435737388337;10.000089115683473;0.8335213076818462;0.015561991754375464;0.015561876614426342;0.7851101545208958;0.3299992268338886;0.8516495332446807
53.355057;1.0616330963654868;1.9261391484561512e-09;-2.2863798108747713e-10;-1.6864262081706911e-09;-1.586988698225762e-09;1.0616437072274827;10.00008769363274;0.8335213649151975;0.015561990176154897;0.015561879553832819;0.7851101019430486;0.32999924897674304;0.8516497101941773
53.365057;1.061632997751979;1.9079250667493673e-09;-2.2066454471217343e-10;-1.6130262736375117e-09;-1.6364804044584916e-09;1.0616438365879417;10.000086313196578;0.8335214146009473;0.015561988514830743;0.015561882456786922;0.7851100488703231;0.32999927095451637;0.8516498862124328
53.375057;1.0616329022268776;1.8880102711162225e-09;-2.12143957939737e-10;-1.5370591147746609e-09;-1.6838027104686539e-09;1.0616439619252196;10.000084976378144;0.8335214566338133;0.015561986778255736;0.015561885314478004;0.7851099955162757;0.3299992929788045;0.8516500612520557
53.385057;1.0616328098135994;1.866410816292453e-09;-2.0296480547297328e-10;-1.4586551731627532e-09;-1.7289190413417212e-09;1.0616440833473448;10.00008368231329;0.8335214908824573;0.015561984972367023;0.015561888118754995;0.7851099422262819;0.32999931531132615;0.8516502352848584
53.395057;1.0616327204570988;1.84315148742773e-09;-1.930277408516e-10;-1.3779305736776285e-09;-1.771784814189211e-09;1.0616442009221525;10.000082427774474;0.8335215172030099;0.015561983102628903;0.015561890863052137;0.7851098894430855;0.32999933823010874;0.8516504082558795
53.405057;1.0616326340074427;1.8183090581886978e-09;-1.8224632157937682e-10;-1.2950022429335876e-09;-1.812347097209416e-09;1.0616443147502768;10.000081208674155;0.8335215354036778;0.015561981175133181;0.015561893542126035;0.785109837655373;0.32999936198838103;0.8516505799979243
53.415057;1.061632550208528;1.7920159040006711e-09;-1.7052916391240973e-10;-1.2100022891169905e-09;-1.8505323779652838e-09;1.0616444250655888;10.000080020331973;0.8335215452220419;0.015561979196492902;0.015561896150968806;0.7851097873743179;0.32999938679679836;0.851650750229358
53.425057;1.061632468736001;1.7644324574575306e-09;-1.5777244387414202e-10;-1.123075438087873e-09;-1.8862359930962214e-09;1.061644532168544;10.000078857030788;0.8335215463482557;0.015561977172747614;0.015561898684919025;0.7851097390904019;0.3299994128284137;0.8516509186013811
53.435057;1.061632389283318;1.7357240620177054e-09;-1.4386694635230263e-10;-1.0343486503339291e-09;-1.9193322451402396e-09;1.0616446362954581;10.000077712439564;0.8335215384771654;0.015561975108091573;0.015561901140784222;0.785109693218342;0.32999944021792765;0.8516510846820491
53.445057;1.0616323115963475;1.706040382782661e-09;-1.2871545649766237e-10;-9.439195062254209e-10;-1.949696461863809e-09;1.0616447376259457;10.000076580383029;0.8335215213673586;0.015561973004078671;0.015561903517678825;0.7851096500939353;0.329999469052955;0.8516512479343024
53.455057;1.0616322354451428;1.6754967860291606e-09;-1.1224921861742163e-10;-8.51884312344383e-10;-1.9772225316014314e-09;1.0616448363672788;10.000075454839807;0.8335214948805357;0.015561970859742308;0.015561905817048163;0.7851096099905112;0.32999949937202644;0.8516514077805262
53.465057;1.0616321606300179;1.6441687754537776e-09;-9.442617671412648e-11;-7.583603780200575e-10;-2.0018284450882018e-09;1.0616449327535968;10.000074329499215;0.8335214589951203;0.01556196867207535;0.015561908041935019;0.7851095731545051;0.3299995311703535;0.8516515637160514
53.475057;1.0616320870083058;1.6120962274884232e-09;-7.522113669032076e-11;-6.634868109865842e-10;-2.0234384582914257e-09;1.061645026947855;10.000073197876072;0.8335214137762945;0.01556196643660844;0.015561910196011986;0.7851095398821811;0.32999956441195344;0.8516517153745253
53.485057;1.0616320144670937;1.5793031747523656e-09;-5.4621963536879564e-11;-5.674206123150626e-10;-2.0419539133870277e-09;1.06164511896834;10.000072053793607;0.8335213593216078;0.015561964148933408;0.015561912282974452;0.7851095105460699;0.32999959904080256;0.8516518625086752
53.495057;1.0616319428914598;1.5458315256427614e-09;-3.262180326397393e-11;-4.70320493042723e-10;-2.057256764273393e-09;1.0616452087215276;10.000070891384825;0.8335212957602267;0.015561961806845789;0.015561914306476889;0.7851094855243284;0.3299996349788853;0.851652004946302
53.505057;1.0616318722090727;1.5117618704615995e-09;-9.218762248540808e-12;-3.723254713624976e-10;-2.0692491509720586e-09;1.0616452960899947;10.00006970484734;0.8335212232691185;0.015561959411485155;0.015561916270001485;0.7851094651384785;0.32999967212731784;0.851652142568035
53.515057;1.0616318024545082;1.4772168933124257e-09;1.55618292185261e-11;-2.735560697254352e-10;-2.077877105127095e-09;1.0616453810090327;10.00006848853909;0.8335211420493795;0.015561956966738026;0.015561918176219216;0.785109449665195;0.32999971037635645;0.8516522752791678
53.525057;1.06163173377277;1.4423603474044603e-09;4.166151219271942e-11;-1.7413168316724301e-10;-2.0831178714102763e-09;1.0616454634992247;10.000067237071685;0.8335210523233145;0.015561954477821691;0.015561920026906971;0.7851094393435534;0.3299997496056849;0.8516524029775657
53.535057;1.0616316664026746;1.4073875295982568e-09;6.901511396086917e-11;-7.417245134891033e-11;-2.0849602581282347e-09;1.0616455436356544;10.000065945108549;0.8335209543562377;0.015561951950684084;0.015561921823830826;0.7851094343122013;0.32999978968477206;0.8516525255498544
53.545057;1.061631600668056;1.3725038263114278e-09;9.756273622428139e-11;2.622335345954381e-11;-2.0833961068017706e-09;1.061645621486709;10.0000646070604;0.8335208484600036;0.015561949392408916;0.015561923569168322;0.7851094345382672;0.329999830481368;0.8516526428832778
53.555057;1.0616315369677176;1.337901684401978e-09;1.2723942818510676e-10;1.2700104438393103e-10;-2.078414764878081e-09;1.0616456970664498;10.000063216721433;0.8335207349885128;0.01556194681147415;0.015561925264827178;0.7851094398373519;0.329999871865097;0.8516527548754106
53.565057;1.061631475769057;1.3037559474332124e-09;1.5797319858583079e-10;2.2814253482104296e-10;-2.070000953947831e-09;1.0616457703123692;10.000061767433568;0.8335206143303241;0.015561944217884524;0.015561926911758164;0.7851094499661011;0.3299999136933348;0.8516528614308708
53.575057;1.0616314175363732;1.2702362542620469e-09;1.8969456138481694e-10;3.296372262248872e-10;-2.0581457906128776e-09;1.0616458410491034;10.000060253168124;0.8335204869078369;0.015561941623518072;0.015561928510312517;0.7851094646787556;0.3299999557802746;0.8516529624359357
53.585057;1.0616313626007226;1.2375028433988654e-09;2.2235024122886667e-10;4.314594835927399e-10;-2.0428599713857403e-09;1.0616459089233656;10.000058669377559;0.8335203532150472;0.01556193904138065;0.015561930060897263;0.7851094837137671;0.3299999978898133;0.8516530577416339
53.595057;1.0616313111272049;1.2056813876940127e-09;2.559111923741788e-10;5.33570432225746e-10;-2.0241725874404817e-09;1.0616459734280306;10.000057012876892;0.83352021389036;0.015561936483100964;0.015561931563858085;0.7851095067589124;0.33000003976654435;0.8516531471745429
53.605057;1.0616312631951947;1.1748506670700378e-09;2.903531717235651e-10;6.359326698955581e-10;-2.002121576141599e-09;1.0616460340624434;10.000055281457882;0.8335200697587276;0.015561933956851036;0.015561933019060331;0.7851095334404437;0.33000008116355484;0.8516532305640797
53.615057;1.061631218860279;1.1450555366257454e-09;3.2561612926178477e-10;7.385073762663043e-10;-1.9767535889879945e-09;1.061646090463412;10.00005347400651;0.8335199217921485;0.015561931468055136;0.015561934426097136;0.7851095633593347;0.3300001218652866;0.8516533078036473
53.625057;1.0616311781700312;1.1163281963618471e-09;3.6158760164292245e-10;8.412358661685098e-10;-1.9481354159716984e-09;1.0616461424022248;10.000051591257442;0.8335197710292984;0.015561929021705672;0.015561935785113895;0.7851095961466392;0.33000016171841223;0.8516533789191618
53.635057;1.061631141175972;1.0886995429191353e-09;3.9811996292423483e-10;9.440374143541315e-10;-1.916354215918572e-09;1.0616461897204896;10.000049636359527;0.8335196185063477;0.015561926623324113;0.015561937096995642;0.785109631475756;0.33000020062870417;0.8516534440820261
53.645057;1.0616311079142209;1.0622099734541698e-09;4.350464571104748e-10;1.0468179342241124e-09;-1.881500460646498e-09;1.061646232266316;10.000047614380563;0.833519465182786;0.01556192427827229;0.015561938362980997;0.785109669039315;0.3300002385093237;0.8516535035858348
53.655057;1.0616310783117833;1.0369415805925415e-09;4.721829622403273e-10;1.149465028610857e-09;-1.8436522298710534e-09;1.0616462698411444;10.00004553131036;0.8335193118579378;0.015561921990970578;0.015561939585138558;0.7851097085484673;0.3300002752371318;0.8516535578100212
53.665057;1.0616310520928776;1.013048534970208e-09;5.093323696859476e-10;1.2518399008554365e-09;-1.8028586638126454e-09;1.0616463021968467;10.000043393375272;0.8335191591314032;0.015561919764182575;0.015561940766920024;0.7851097497604838;0.33000031065496926;0.8516536071633106
53.675057;1.0616310288128283;9.907579190600793e-10;5.463030258961674e-10;1.3537861483227872e-09;-1.7591254709867286e-09;1.0616463290769713;10.000041206461797;0.8335190074201402;0.01556191759809914;0.015561941912673563;0.7851097924994737;0.3300003445979958;0.851653652014491
53.685057;1.0616310079753017;9.70348042826856e-10;5.829199325883192e-10;1.455151059148588e-09;-1.7124274851359013e-09;1.061646350232042;10.000038975775956;0.8335188569721049;0.015561915490471973;0.015561943026895187;0.7851098366200064;0.33000037691287787;0.8516536926107682
53.695057;1.0616309890824198;9.521034647604366e-10;6.19016294681456e-10;1.5557885616529793e-09;-1.6627360493811766e-09;1.06164636541639;10.000036706239298;0.8335187078747427;0.015561913438443438;0.01556194411378782;0.7851098819089777;0.3300004074713249;0.851653729049295
53.705057;1.0616309715802588;9.362706617081155e-10;6.544281248506916e-10;1.6555410936995834e-09;-1.6100288241202846e-09;1.0616463743886149;10.00003440307932;0.8335185601143774;0.015561911440427293;0.015561945176369912;0.7851099280363557;0.33000043619059777;0.8516537613259187
53.715057;1.0616309547721323;9.23062776038952e-10;6.88993575783736e-10;1.7542419710406764e-09;-1.5542843515663284e-09;1.061646376896068;10.00003207166384;0.8335184136244357;0.015561909496157024;0.015561946214766609;0.785109974625284;0.33000046304524655;0.8516537893401808
53.725057;1.0616309378099416;9.126952930508703e-10;7.225434951002214e-10;1.8517340869583378e-09;-1.4954732395064296e-09;1.061646372675628;10.000029716398851;0.8335182682445523;0.015561907605135235;0.015561947225791954;0.7851100213573128;0.3300004880536475;0.8516538128698657
53.735057;1.0616309197925016;9.053856741194668e-10;7.548851577595055e-10;1.947880022240091e-09;-1.4335579639101752e-09;1.0616463614623612;10.00002733950491;0.8335181236939627;0.015561905766090366;0.015561948204585693;0.7851100680220501;0.33000051125730573;0.851653831653042
53.745057;1.06163089985533;9.013114595286765e-10;7.857977397548407e-10;2.042569272278925e-09;-1.3685147477285607e-09;1.0616463429582015;10.000024941157085;0.8335179796411712;0.015561903978621719;0.015561949145591019;0.7851101145041224;0.33000053270269725;0.8516538455213901
53.755057;1.0616308771812295;9.005892991726215e-10;8.150667985479363e-10;2.1357076295024486e-09;-1.3003601104340193e-09;1.061646316831429;10.000022521176941;0.8335178357677671;0.015561902244183586;0.015561950042326973;0.7851101607319242;0.3300005524269462;0.8516538544161507
53.765057;1.0616308509960557;9.032960083815435e-10;8.425319358727612e-10;2.2271864809845415e-09;-1.2291600861030023e-09;1.0616462828058089;10.000020080079121;0.8335176917499869;0.015561900564414203;0.015561950887800609;0.7851102066157513;0.330000570463875;0.8516538582933145
53.775057;1.0616308205896343;9.094918778943807e-10;8.680823302550738e-10;2.3168603234042514e-09;-1.155025884565715e-09;1.0616462407466905;10.000017618375345;0.833517547217543;0.015561898939245632;0.015561951675652087;0.7851102520388061;0.3300005868561234;0.8516538570534261
53.785057;1.0616307853651816;9.192243622177947e-10;8.916144184665506e-10;2.404536852363532e-09;-1.0781112720038303e-09;1.0616461906662678;10.00001513607224;0.8335174017595635;0.015561897367069586;0.015561952401179373;0.7851102969440936;0.330000601652772;0.8516538505600877
53.795057;1.061630744886826;9.325218653691256e-10;9.130231768586225e-10;2.4899864002025183e-09;-9.98618893807406e-10;1.0616461326957223;10.000012633517814;0.8335172549801501;0.015561895846122605;0.015561953061614987;0.785110341393934;0.3300006149035877;0.8516538387036849
53.805057;1.0616306988366186;9.493894782801407e-10;9.322284064015645e-10;2.5729819760098078e-09;-9.167951577049148e-10;1.0616460670729055;10.000010112401975;0.8335171065480643;0.015561894375861427;0.015561953655241297;0.7851103854858351;0.3300006266517907;0.8516538214059968
53.815057;1.061630646953058;9.69799695802663e-10;9.491865435646263e-10;2.6533319020627165e-09;-8.329098193083791e-10;1.0616459941098149;10.000007576057596;0.8335169561841654;0.01556189295748729;0.015561954180412715;0.7851104292549768;0.33000063692420956;0.8516537985935142
