time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.825057;1.061630589076253;9.936825408575638e-10;9.638713426043253e-10;2.7308761475818198e-09;-7.472585112973788e-10;1.0616459141149266;10.000005029174915;0.8335168036092208;0.015561891592782876;0.01556195463588319;0.7851104726752252;0.330000645734753;0.8516537702415029
53.835057;1.0616305251905986;1.020943270980125e-09;9.76240821003044e-10;2.8054795370448577e-09;-6.60183349949035e-10;1.061645827286322;10.000002477194126;0.8335166485257126;0.01556189028207936;0.015561955021763767;0.7851105156802205;0.33000065310170773;0.8516537364124579
53.845057;1.0616304553718732;1.0514858970087875e-09;9.862166439380324e-10;2.8770323599802967e-09;-5.720512794074063e-10;1.061645733606035;9.999999925758544;0.8335164906408307;0.01556188902340253;0.015561955340205668;0.7851105581835581;0.3300006590541882;0.851653697249559
53.855057;1.0616303797548745;1.0852079017867184e-09;9.936918093096548e-10;2.9454362549294867e-09;-4.831938032671423e-10;1.0616456328199768;9.999997380270699;0.8335163296612509;0.01556188781349223;0.015561955595763337;0.7851106001535755;0.33000066361455926;0.8516536529833844
53.865057;1.0616302986155848;1.1219833476544058e-09;9.98561247423468e-10;3.0105879701461536e-09;-3.938774039387086e-10;1.0616455245231329;9.999994845627375;0.8335161652463099;0.015561886649393222;0.015561955794764023;0.7851106416719064;0.33000066677948064;0.8516536039147329
53.875057;1.0616302124520347;1.1616537534700063e-09;1.0007568934839803e-09;3.0723794888012413e-09;-3.0430447981236703e-10;1.0616454082579296;9.999992326325916;0.8335159970117267;0.015561885528443294;0.015561955944130785;0.7851106828851634;0.33000066852325927;0.8516535503783017
53.885057;1.0616301219001167;1.2040373489473667e-09;1.000266292501928e-09;3.130715650926644e-09;-2.146060899216984e-10;1.061645283595142;9.999989826748612;0.8335158246114909;0.015561884446619278;0.015561956051060668;0.7851107239336699;0.3300006688134924;0.8516534927242073
53.895057;1.0616300275707122;1.2489465055476123e-09;9.971231662853732e-10;3.1855436667300456e-09;-1.248548694156255e-10;1.0616451501909367;9.99998735155105;0.833515647792622;0.015561883398287634;0.015561956123101756;0.7851107649395143;0.330000667641469;0.8516534312732346
53.905057;1.0616299300219736;1.2961826958591382e-09;9.913857942885995e-10;3.236857300925198e-09;-3.51064380055854e-11;1.0616450078169533;9.999984905793877;0.8335154664054492;0.015561882377914487;0.0155619561679779;0.7851108060087979;0.33000066506894915;0.8516533662645075
53.915057;1.0616298298585745;1.3455235434274377e-09;9.831297889281733e-10;3.2846567195980762e-09;5.459631386450964e-11;1.06164485642424;9.999982494505085;0.8335152804358604;0.015561881380833883;0.015561956193862532;0.7851108472155339;0.3300006612347584;0.8516532978627703
53.925057;1.0616297277677784;1.3967326776057625e-09;9.724458018952941e-10;3.328923969697236e-09;1.4426765885889238e-10;1.061644696173686;9.999980122416833;0.8335150899964354;0.015561880402440444;0.015561956209661077;0.7851108885912571;0.330000656302684;0.8516532261916833
53.935057;1.0616296244424885;1.449573371760319e-09;9.594239662055715e-10;3.369651668579864e-09;2.3399052968418236e-10;1.061644527327892;9.999977794355928;0.8335148952433181;0.015561879437534407;0.015561956224040756;0.7851109301691902;0.3300006504107593;0.8516531513247024
53.945057;1.0616295205017994;1.5038006050448562e-09;9.441484992807446e-10;3.406874803608521e-09;3.2386137956118555e-10;1.0616443501394799;9.999975515563726;0.8335146963365232;0.015561878480847108;0.01556195624420678;0.785110972060563;0.33000064365496945;0.8516530732713373
53.955057;1.0616294164743294;1.5591463593653153e-09;9.267136274904443e-10;3.440673269257304e-09;4.1393874629434613e-10;1.061644164851417;9.999973291251239;0.8335144934473029;0.015561877528119918;0.015561956275815348;0.7851110144567635;0.33000063609584296;0.851652992021685
53.965057;1.061629312871944;1.6153174881761283e-09;9.072339133440211e-10;3.471171344950864e-09;5.042500753171687e-10;1.0616439717221378;9.999971125875655;0.8335142867364129;0.015561876576488744;0.015561956323378623;0.7851110575666472;0.33000062777220285;0.8516529076080054
53.975057;1.0616292103282592;1.6720061215824745e-09;8.858415137556135e-10;3.4985436224491348e-09;5.948295680898369e-10;1.0616437710674778;9.999969023102553;0.8335140763714256;0.015561875624252597;0.015561956390539162;0.7851111015908052;0.33000061871287145;0.8516528201391297
53.985057;1.0616291096463577;1.7289097815529907e-09;8.626826129357121e-10;3.5230050844698874e-09;6.857344985361448e-10;1.061643563343162;9.999966986511877;0.8335138625833606;0.015561874670540748;0.01556195648064504;0.7851111467441594;0.33000060894390676;0.8516527297940734
53.995057;1.0616290116591078;1.7857565905372651e-09;8.379176656429205e-10;3.5447787281382672e-09;7.770270668244376e-10;1.0616433491734327;9.999965020273478;0.8335136456479671;0.015561873714750374;0.015561956597127457;0.7851111932836486;0.3300005984894056;0.8516526367690268
54.005057;1.061628917075174;1.8423262736992525e-09;8.117156778671297e-10;3.5640599073469323e-09;8.687521289790508e-10;1.061643129313599;9.999963128813889;0.8335134258463208;0.01556187275566162;0.015561956742505826;0.7851112415260825;0.3300005873666195;0.8516525412461675
54.015057;1.061628826510324;1.8984563500822645e-09;7.842342937126711e-10;3.5809978168244e-09;9.60932407735961e-10;1.0616429045876994;9.99996131572161;0.8335132034948525;0.015561871790878147;0.015561956917234436;0.7851112918239931;0.3300005755837953;0.8516524434278891
54.025057;1.061628740577224;1.9540350743339352e-09;7.55603712774108e-10;3.595686152460825e-09;1.0535740697032025e-09;1.0616426758062858;9.999959583745142;0.8335129789677947;0.015561870817310284;0.01556195711990701;0.7851113444601733;0.330000563149137;0.8516523435618054
54.035057;1.0616286598293838;2.0089963987694783e-09;7.259180331184048e-10;3.6081452072903935e-09;1.1466637062557008e-09;1.0616424437237209;9.999957935755313;0.833512752665265;0.015561869832140137;0.015561957347423138;0.7851113995429659;0.330000550079292;0.8516522418753533
54.045057;1.0616285846338793;2.063309198848269e-09;6.952191025970747e-10;3.6183186719614765e-09;1.2401500057019999e-09;1.0616422090556812;9.999956374558442;0.8335125249936591;0.015561868834130115;0.015561957594769202;0.7851114570071343;0.33000053639581073;0.8516521384972595
54.055057;1.0616285151401952;2.1169380244239205e-09;6.634957407690541e-10;3.626099291898585e-09;1.3339353610618752e-09;1.061641972497802;9.99995490189614;0.8335122963739873;0.01556186782535658;0.01556195785597367;0.785111516668957;0.3300005221224344;0.8516520334758363
54.065057;1.061628451363588;2.169795763558208e-09;6.307149053102736e-10;3.6313494980763275e-09;1.427891862438292e-09;1.0616417347206064;9.999953518433875;0.833512067234509;0.015561866811618188;0.015561958124944132;0.7851115782548698;0.330000507274687;0.8516519268059086
54.075057;1.0616283932772124;2.2217401503388776e-09;5.96847862892843e-10;3.633914132703374e-09;1.5218859445864494e-09;1.0616414963696676;9.999952224713047;0.8335118379714643;0.01556186580091914;0.01556195839499617;0.785111641429617;0.3300004918338788;0.8516518184277292
54.085057;1.061628340840421;2.272611988607104e-09;5.618712242582416e-10;3.633647466539844e-09;1.6158060926660314e-09;1.0616412580711396;9.999951021928169;0.8335116088949712;0.015561864801989119;0.015561958659114885;0.7851117058728504;0.3300004757460352;0.8516517083126645
54.095057;1.0616282940234794;2.322254786181226e-09;5.257682561748262e-10;3.6304370242360847e-09;1.7095859334416638e-09;1.061641020405;9.999949911960734;0.8335113802039379;0.015561863823821812;0.015561958910976595;0.7851117713480315;0.33000045895181973;0.8516515965840251
54.105057;1.061628252834063;2.3705087689836494e-09;4.885381237575205e-10;3.6242101684217547e-09;1.8032057029481853e-09;1.061640783887394;9.999948897033102;0.8335111520252174;0.015561862875222508;0.015561959145047488;0.7851118376689603;0.33000044140206203;0.8516514835397259
54.115057;1.0616282172750833;2.417218402123828e-09;4.502020249024671e-10;3.61493280226934e-09;1.896671283744282e-09;1.0616405489929264;9.999947979301972;0.8335109244898191;0.015561861964189178;0.01556195935629038;0.785111904597688;0.3300004230498801;0.8516513695857224
54.125057;1.0616281873091105;2.4622435079888548e-09;4.108139004689022e-10;3.6025916185375106e-09;1.9899812174233604e-09;1.0616403161316734;9.999947160488798;0.8335106977735137;0.015561861098299564;0.015561959540250511;0.7851119717918539;0.33000040384503987;0.8516512551378538
54.135057;1.0616281629017565;2.505461411368282e-09;3.704747468328308e-10;3.5871649798372846e-09;2.083113464356754e-09;1.0616400855905261;9.999946442305948;0.8335104720708317;0.015561860285824217;0.015561959692976093;0.7851120388577333;0.33000038374028673;0.8516511405432847
54.145057;1.0616281440941762;2.5467692338075045e-09;3.2932714911260665e-10;3.568613250789219e-09;2.176054464878816e-09;1.0616398575257486;9.999945827414194;0.8335102475558059;0.015561859536081453;0.015561959810314984;0.7851121054464476;0.3300003626975084;0.85165102604667
54.155057;1.061628131063196;2.5860744795816448e-09;2.875245288091987e-10;3.5468904794937936e-09;2.268827915161055e-09;1.0616396319818897;9.999945319322874;0.833510024400467;0.015561858858972813;0.015561959887109213;0.7851121712927233;0.33000034067960426;0.8516509117610568
54.165057;1.061628124109897;2.6232758624366535e-09;2.451991984079018e-10;3.5219645373317297e-09;2.361494441172357e-09;1.0616394089296288;9.999944921365266;0.8335098028076496;0.015561858264185565;0.015561959917335633;0.7851122361944816;0.3300003176408364;0.8516507976366353
54.175057;1.0616281235635086;2.6582563492724425e-09;2.0244308725197165e-10;3.493837526074275e-09;2.454142783363679e-09;1.0616391883538159;9.999944635994142;0.8335095829506998;0.015561857760168394;0.015561959895193104;0.7851122999943685;0.33000029355225224;0.851650683481705
54.185057;1.061628129701807;2.6908922892868943e-09;1.5929435817438727e-10;3.4625438874123438e-09;2.5468647801775897e-09;1.061638970313466;9.999944464138736;0.8335093648846341;0.015561857353639717;0.015561959816119582;0.785112362579136;0.3300002684475917;0.8516505690604955
54.195057;1.0616281427320153;2.721063014086451e-09;1.1573577823638718e-10;3.42813637111822e-09;2.6397149471748967e-09;1.0616387549060557;9.999944404082811;0.8335091485756235;0.015561857049688054;0.015561959677312467;0.785112423888402;0.33000024242244874;0.8516504541841168
54.205057;1.0616281627783415;2.748655032983603e-09;7.171785738635201e-11;3.3906990687171827e-09;2.732686537174257e-09;1.061638542205386;9.9999444510456;0.833508934000386;0.015561856852045707;0.015561959477022496;0.7851124839242262;0.3300002155840906;0.8516503386960033
54.215057;1.0616281898352475;2.7735660674747128e-09;2.7199183209571243e-11;3.350362502643384e-09;2.825709139836888e-09;1.0616383322334313;9.999944598571922;0.8335087211740454;0.01556185676374572;0.0155619592127653;0.7851125427482192;0.3300001880157821;0.85165022243545
54.225057;1.0616282237139896;2.7956963968264242e-09;-1.7819524722054464e-11;3.307277794932235e-09;2.9186682891422537e-09;1.0616381249462132;9.999944840232038;0.8335085101065418;0.015561856787389739;0.015561958880636525;0.7851126004834444;0.3300001597793769;0.8516501052651537
54.235057;1.0616282640543757;2.8149262035300474e-09;-6.329010189658067e-11;3.2615819296890764e-09;3.011446388010204e-09;1.0616379201928283;9.999945170031134;0.833508300787302;0.015561856924872334;0.015561958475812057;0.7851126573187437;0.3300001309364047;0.8516499870910531
54.245057;1.0616283104320507;2.831107925201138e-09;-1.0914159672333306e-10;3.2133913295604835e-09;3.1039507586272606e-09;1.0616377176184588;9.999945582720377;0.8335080932396706;0.015561857177572441;0.015561957992860765;0.7851127134778993;0.3300001015786191;0.8516498678567495
54.255057;1.0616283625005636;2.8440807904921828e-09;-1.5530620518466609e-10;3.1628115102844944e-09;3.1961098432941225e-09;1.0616375166234486;9.999946074586035;0.8335078875831882;0.015561857546471682;0.015561957426152705;0.7851127691756218;0.33000007185585145;0.851649747528944
54.265057;1.0616284200540278;2.8536895527986495e-09;-2.0173042071119766e-10;3.109944451746226e-09;3.287854266511374e-09;1.0616373165029005;9.99994664328505;0.8335076840394333;0.015561858032013287;0.015561956770710993;0.7851128246045843;0.3300000419700301;0.8516496260546614
54.275057;1.0616284829909328;2.8598011775329515e-09;-2.48373264205819e-10;3.0548881136763364e-09;3.3790945621632504e-09;1.061637116627162;9.999947286925487;0.833507482900374;0.015561858634874156;0.015561956023351958;0.7851128799624383;0.33000001212677876;0.8516495033343027
54.285057;1.0616285512472612;2.862315268402393e-09;-2.9518541779073594e-10;2.9977395871336356e-09;3.4697156615000817e-09;1.0616369164779085;9.999948003554485;0.833507284486132;0.015561859356491544;0.015561955183459247;0.7851129355051926;0.3299999824891795;0.8516493792567535
54.295057;1.0616286246849078;2.861161213518855e-09;-3.4209703540291416e-10;2.9386153799997027e-09;3.5596070127158072e-09;1.0616367155752113;9.99994879130317;0.8335070891040723;0.015561860197613202;0.015561954252574091;0.7851129915591598;0.32999995318512565;0.8516492537679364
54.305057;1.0616287029475984;2.856296208221706e-09;-3.8902597915557725e-10;2.877670608715319e-09;3.648705485614207e-09;1.0616365134587786;9.999949649204375;0.833506897063685;0.015561861156630599;0.015561953233676151;0.7851130484444359;0.3299999243496217;0.8516491268984372
54.315057;1.0616287854224384;2.8477290606741398e-09;-4.358660413812781e-10;2.815094637200108e-09;3.737011369001189e-09;1.0616363097818573;9.999950578052088;0.833506708723848;0.015561862228991414;0.0155619521311681;0.7851131063864203;0.329999896146705;0.8516489987145381
54.325057;1.0616288713653954;2.8355478049858468e-09;-4.824779649471795e-10;2.751096736188379e-09;3.82455784323522e-09;1.061636104374156;9.999951580514864;0.8335065244626163;0.015561863407206588;0.015561950951098216;0.7851131654921765;0.3299998687676621;0.8516488692449724
54.335057;1.0616289600741828;2.8198991155925116e-09;-5.287159901019762e-10;2.6858985983809573e-09;3.911367707774274e-09;1.0616358971617568;9.999952660726962;0.8335063446127265;0.01556186468207793;0.015561949701381755;0.785113225761885;0.3299998424330723;0.8516487384523733
54.345057;1.0616290509671953;2.800940576742831e-09;-5.74438810080229e-10;2.6197287688228952e-09;3.9974484547998636e-09;1.0616356880398414;9.999953823781013;0.8335061694630129;0.015561866043877303;0.015561948391600617;0.785113287104884;0.32999981739164946;0.8516486062376526
54.355057;1.0616291435521263;2.7788254440296525e-09;-6.194868998121002e-10;2.5528216755756722e-09;4.082805372467062e-09;1.0616354768333611;9.99995507492745;0.8335059992672046;0.01556186748194474;0.015561947031386395;0.7851133493717743;0.3299997938911014;0.8516484724167656
54.365057;1.0616292373499328;2.753707959366613e-09;-6.636662849904761e-10;2.4854209862451922e-09;4.167431533733449e-09;1.061635263340587;9.999956418688587;0.8335058341831809;0.01556186898438617;0.015561945627692302;0.7851134123805641;0.32999977213779985;0.8516483366951451
54.375057;1.0616293318081174;2.725737368628528e-09;-7.067454781954772e-10;2.4177761013670643e-09;4.25128651943545e-09;1.0616350473832548;9.999957858442054;0.8335056741797153;0.015561870538479636;0.015561944183045365;0.7851134759097785;0.3299997522876249;0.8516481986947735
54.385057;1.061629426236809;2.695050101306805e-09;-7.4845904940924e-10;2.3501405847679927e-09;4.33429193488314e-09;1.0616348288375677;9.999959395990945;0.8335055190141561;0.01556187213120119;0.015561942696407396;0.7851135396966112;0.32999973446309255;0.8516480579998007
54.395057;1.0616295198146508;2.661764064465856e-09;-7.885208798292524e-10;2.2827617174536414e-09;4.416352840940174e-09;1.061634607661124;9.999961031259554;0.8335053683397089;0.01556187375057295;0.015561941165207994;0.7851136034826687;0.3299997187515595;0.8516479142131533
54.405057;1.061629611656614;2.6259716283871465e-09;-8.266332238930497e-10;2.2158466001908435e-09;4.49738810579035e-09;1.0616343839202136;9.999962763387904;0.833505221878483;0.01556187538775294;0.0155619395866468;0.7851136670612018;0.3299997051944667;0.8516477670462275
54.415057;1.0616297008974223;2.5877420839785317e-09;-8.624820169316221e-10;2.1495504904893888e-09;4.5773309356864764e-09;1.0616341577753725;9.99996459215601;0.8335050795151386;0.015561877037937084;0.015561937958643166;0.7851137302516915;0.32999969382171795;0.8516476163650536
54.425057;1.061629786764798;2.5471308488381375e-09;-8.957297320567134e-10;2.083997558312506e-09;4.656092683246926e-09;1.061633929408037;9.99996651757068;0.8335049412718049;0.015561878698267077;0.015561936280375928;0.7851137928351704;0.3299996847040642;0.8516474621363057
54.435057;1.0616298685879126;2.5041807399523965e-09;-9.260269494962592e-10;2.0192832575965156e-09;4.733538626694153e-09;1.0616336989903568;9.999968538426403;0.8335048072452553;0.015561880364466258;0.015561934552190867;0.7851138545472278;0.3299996779566595;0.8516473043211843
54.445057;1.0616299456582512;2.4589264275976685e-09;-9.530498594448832e-10;1.95546299564105e-09;4.809490870171659e-09;1.061633466772344;9.999970651736952;0.8335046775180122;0.0155618820299385;0.01556193277633362;0.7851139151277607;0.32999967370942956;0.8516471428067237
54.455057;1.0616300170635513;2.4114232473083445e-09;-9.765270136290048e-10;1.8925570839325144e-09;4.8837365627850695e-09;1.06163323318791;9.999972853126256;0.8335045520996035;0.015561883687001267;0.015561930958402867;0.7851139743596433;0.3299996720865731;0.8516469774370738
54.465057;1.0616300817518147;2.3617764890484044e-09;-9.962271718218692e-10;1.8305579607029831e-09;4.956051422057711e-09;1.061632998862221;9.999975137283979;0.8335044309834062;0.015561885327299485;0.015561929107667105;0.7851140320750938;0.3299996732012335;0.8516468080885786
54.475057;1.0616301387657987;2.3101251088988076e-09;-1.011944346560515e-09;1.7694340174426434e-09;5.026224987956162e-09;1.0616327645432408;9.999977498021856;0.8335043141915358;0.015561886941500578;0.015561927236569571;0.7851140881244493;0.32999967715944184;0.8516466347228866
54.485057;1.061630187376419;2.2566000688062865e-09;-1.023510159999262e-09;1.7091386860204205e-09;5.0940554162699076e-09;1.0616325310454624;9.99997992816181;0.833504201710464;0.015561888519872665;0.015561925360432301;0.7851141423468138;0.32999968405863106;0.8516464574121747
54.495057;1.061630227080563;2.2013223915452934e-09;-1.030810596928856e-09;1.6496108435589045e-09;5.159330292148811e-09;1.0616322992207372;9.999982419596943;0.8335040934577916;0.015561890052940648;0.015561923496330886;0.7851141946280344;0.32999969398336415;0.8516462763014273
54.505057;1.0616302575514072;2.1444341257379964e-09;-1.0337855790899119e-09;1.5907627729495357e-09;5.221813118776237e-09;1.0616320699320008;9.999984963627846;0.8335039893526224;0.01556189153090813;0.015561921661048117;0.7851142449926811;0.3299997070124917;0.8516460915204921
54.515057;1.0616302785638;2.0861100229795034e-09;-1.0324186578585823e-09;1.5324738234280857e-09;5.281244574247795e-09;1.0616318440502057;9.999987551393081;0.8335038893583194;0.015561892943123226;0.015561919869925072;0.7851142935904573;0.3299997232147332;0.8516459031332871
54.525057;1.061630289942678;2.026548329541195e-09;-1.0267372825016086e-09;1.4746077357950232e-09;5.337373931678733e-09;1.0616316224359987;9.999990174292986;0.8335037934128356;0.015561894279080288;0.015561918136618853;0.7851143406016367;0.3299997426260817;0.8516457111681587
54.535057;1.0616302915737628;1.9659562624873387e-09;-1.0168210835330678e-09;1.4170481689693771e-09;5.389985860730638e-09;1.0616314058391318;9.999992824337681;0.833503701333761;0.015561895529401636;0.015561916472718216;0.7851143861968327;0.329999765242197;0.8516455156722444
54.545057;1.0616302834413354;1.9045358160626738e-09;-1.0027854315775913e-09;1.3597110023529084e-09;5.4388859276221505e-09;1.0616311948145452;9.999995494166242;0.8335036128193004;0.015561896685474811;0.015561914887773481;0.7851144305682625;0.3299997910155434;0.851645316713273
54.555057;1.0616302656351049;1.8424812204078074e-09;-9.847474376146255e-10;1.3025183470838987e-09;5.483889636552463e-09;1.0616309897618383;9.99999817708012;0.8335035275596223;0.015561897739653592;0.015561913389951937;0.7851144739459838;0.32999981983645943;0.8516451143552318
54.565057;1.0616302383380982;1.7799922379717672e-09;-9.628119166714209e-10;1.2453792228536727e-09;5.5248421556620265e-09;1.0616307910207483;10.000000867184658;0.8335034453450395;0.015561898686289592;0.015561911986135076;0.78511451657233;0.32999985152810374;0.851644908694605
54.575057;1.0616302018230712;1.717297472874563e-09;-9.370739470932662e-10;1.1882118979387203e-09;5.561629590650098e-09;1.0616305989445627;10.000003559001348;0.8335033660716301;0.015561899521746237;0.01556191068131936;0.7851145586613079;0.32999988586010026;0.851644699950591
54.585057;1.061630156404999;1.6546620573357224e-09;-9.076239727162551e-10;1.130981996588075e-09;5.594165820178663e-09;1.0616304139204034;10.000006246909493;0.8335032896823819;0.015561900244258558;0.015561909478788778;0.7851146003564892;0.32999992255933475;0.8516444884771851
54.595057;1.0616301023524406;1.5923665174449925e-09;-8.745557207804093e-10;1.0737128731274483e-09;5.622376003499925e-09;1.0616302363112802;10.00000892504655;0.8335032161139284;0.015561900854193676;0.015561908380716763;0.7851146417145973;0.3299999613339768;0.8516442746400262
54.605057;1.0616300398736311;1.530687977019566e-09;-8.379793865504719e-10;1.0164675681513916e-09;5.646195877027383e-09;1.0616300664089315;10.000011587269842;0.8335031452695418;0.01556190135301085;0.015561907387557283;0.7851146827452563;0.3300000019135588;0.8516440587000654
54.615057;1.0616299692191093;1.4698981861993241e-09;-7.980421115732946e-10;9.593280665989163e-10;5.665579742528333e-09;1.0616299045169326;10.000014227117447;0.8335030770117771;0.015561901741609187;0.015561906497518985;0.7851147234886021;0.330000044072461;0.8516438408346477
54.625057;1.061629890797665;1.4102581113798461e-09;-7.549360803399675e-10;9.023896856516641e-10;5.680494394552077e-09;1.0616297510819985;10.00001683808272;0.833503011172894;0.015561902020052866;0.015561905707686279;0.7851147640673879;0.3300000876238078;0.8516436212325852
54.635057;1.0616298052205007;1.352004261891429e-09;-7.088761496501663e-10;8.457715803649154e-10;5.6909137853578495e-09;1.0616296067285154;10.00001941375311;0.8335029475961193;0.015561902188034955;0.015561905015254774;0.7851148046682012;0.3300001324005064;0.8516434001376517
54.645057;1.061629713250511;1.2953354312287703e-09;-6.600688342970438e-10;7.896186063981876e-10;5.696848780115192e-09;1.061629472190048;10.000021947662942;0.8335028861763997;0.01556190224478363;0.01556190441713628;0.7851148454776496;0.33000017825214967;0.8516431778404306
54.655057;1.0616296156389655;1.2404052326244986e-09;-6.087095777236524e-10;7.340773329108035e-10;5.6983838883305106e-09;1.061629348176551;10.000024433401386;0.8335028268832543;0.015561902188563691;0.015561903908704457;0.7851148866258095;0.3300002250725;0.851642954680014
54.665057;1.061629512957517;1.1873306745279236e-09;-5.550038160921311e-10;6.792712950911669e-10;5.695663572627634e-09;1.0616292352629553;10.000026864995341;0.8335027697723508;0.015561902016874834;0.01556190348369076;0.7851149281686564;0.3300002728293967;0.8516427310096484
54.675057;1.0616294055967626;1.1362117080622632e-09;-4.991691675170507e-10;6.252983895833484e-10;5.688851207908837e-09;1.0616291339298622;10.000029237189267;0.8335027149423234;0.01556190172767499;0.015561903135272786;0.7851149701327119;0.33000032156197595;0.8516425070800313
54.685057;1.0616292938763687;1.087134304754709e-09;-4.414077080159019e-10;5.722351523220848e-10;5.6781225044285296e-09;1.0616290446790233;10.000031545402019;0.8335026624673258;0.015561901319987054;0.015561902857041383;0.7851150125727876;0.3300003713533652;0.851642282975492
54.695057;1.0616291780420033;1.0401552488094377e-09;-3.8188116993538486e-10;5.201422883090148e-10;5.6636789557633335e-09;1.0616289679753084;10.000033785508213;0.8335026123883903;0.015561900793429433;0.015561902643446793;0.7851150555408661;0.33000042230682425;0.8516420586740127
54.705057;1.061629058141549;9.953002238154903e-10;-3.20726613168859e-10;4.69082295500864e-10;5.6457407108404854e-09;1.0616289040561364;10.000035953797145;0.8335025647482585;0.015561900148012214;0.015561902489762561;0.7851150989928317;0.33000047453688247;0.8516418340740755
54.715057;1.0616289340153602;9.525731581956883e-10;-2.5811359072068195e-10;4.191300534863251e-10;5.624527415305581e-09;1.0616288529424398;10.00003804699026;0.8335025196217712;0.015561899384278266;0.015561902391999442;0.7851151427470532;0.3300005281715905;0.8516416089694865
54.725057;1.0616288054588214;9.11942764588958e-10;-1.9427588468364007e-10;3.703619665191677e-10;5.600241946898112e-09;1.0616288146853603;10.000040062086423;0.8335024771086126;0.015561898503632671;0.0155619023472558;0.7851151865059903;0.3300005833594791;0.8516413831229808
54.735057;1.061628672387119;8.733275837909865e-10;-1.2947375359751038e-10;3.2284479631732716e-10;5.5730623415696735e-09;1.0616287894880867;10.000041996365058;0.8335024372788459;0.015561897508603843;0.015561902354227658;0.7851152298919387;0.33000064026700515;0.8516411563903161
54.745057;1.0616285348788084;8.366178530246314e-10;-6.394948418317484e-11;2.7663613747114246e-10;5.543138195518717e-09;1.0616287775557152;10.000043847806028;0.833502400118893;0.015561896402228001;0.015561902413400327;0.7851152725023577;0.3300006990614745;0.8516409287547713
54.755057;1.0616283930549302;8.017024592900843e-10;2.079580183566552e-12;2.3179103912867525e-10;5.510572420891773e-09;1.0616287789398091;10.000045615625405;0.8335023655274666;0.015561895187424053;0.015561902526317745;0.7851153139993499;0.3300007598998522;0.8516407002823334
54.765057;1.0616282468821996;7.684730981231355e-10;6.841842627515164e-11;1.8836679169156733e-10;5.475403755282519e-09;1.0616287935271564;10.000047300462514;0.833502333389193;0.01556189386726294;0.015561902694352743;0.785115354184149;0.33000082293021354;0.8516404710466429
54.775057;1.0616280961383342;7.368260238743791e-10;1.348801580774646e-10;1.464111732387989e-10;5.437625753261275e-09;1.0616288210617701;10.000048904142554;0.833502303681561;0.015561892445893313;0.01556190291852429;0.7851153929913122;0.33000088829347635;0.8516402410736579
54.785057;1.0616279405893638;7.066659272508953e-10;2.012632695046193e-10;1.0594426686758357e-10;5.397226374289064e-09;1.0616288612164488;10.000050429447974;0.8335022764997426;0.015561890929974518;0.0155619032001721;0.7851154304169461;0.33000095610769775;0.8516400103648124
54.795057;1.0616277801516498;6.779054409293163e-10;2.673561645661556e-10;6.696384946954264e-11;5.354209576061686e-09;1.0616289137137551;10.000051879823742;0.8335022519901917;0.015561889329356432;0.015561903541450085;0.7851154664659047;0.3300010264370332;0.8516397789494369
54.805057;1.0616276149313708;6.504674915520517e-10;3.3295674660320396e-10;2.946460377933262e-11;5.308594366672286e-09;1.0616289783418391;10.000053258834834;0.8335022302761833;0.015561887655892141;0.015561903945461692;0.7851155011457509;0.3300010992804484;0.8516395469058706
54.815057;1.0616274452265266;6.242970158049199e-10;3.9787194397951206e-10;-6.5458792576533395e-12;5.2604085126619655e-09;1.0616290548988825;10.000054570308825;0.8335022114180762;0.015561885921855182;0.015561904416042027;0.7851155344677949;0.3300011745814269;0.8516393143715121
54.825057;1.061627271477206;5.99375230530054e-10;4.619060936079134e-10;-4.1025378662131094e-11;5.209692508251524e-09;1.0616291431858016;10.000055819054161;0.8335021954202211;0.015561884139449518;0.015561904957554305;0.7851155664615306;0.3300012522291275;0.8516390815160835
54.835057;1.0616270941201276;5.75708668382969e-10;5.248690084705408e-10;-7.388024183984639e-11;5.156513177607786e-09;1.0616292429941365;10.00005701045196;0.8335021822666782;0.015561882320526634;0.01556190557436307;0.7851155972050696;0.33000133206036975;0.8516388484778995
54.845057;1.0616269134875918;5.532938624726012e-10;5.865981269502473e-10;-1.049702942200574e-10;5.100972997935861e-09;1.0616293540400799;10.000058148941381;0.833502171947948;0.015561880476261126;0.015561906269791112;0.7851156268385159;0.3300014138878847;0.8516386153520462
54.855057;1.0616267298719104;5.32109210482782e-10;6.46963066890289e-10;-1.3413056166484883e-10;5.043210837411276e-09;1.061629475928773;10.000059237085049;0.8335021644555743;0.015561878617767226;0.015561907045887993;0.7851156555745781;0.3300014975346106;0.8516383822147527
54.865057;1.061626543622976;5.121433995358433e-10;7.058529867213846e-10;-1.6119763298079552e-10;4.983397028709881e-09;1.0616296081833099;10.00006027589373;0.8335021597593251;0.015561876756504165;0.01556190790328583;0.7851156837057399;0.3300015828404681;0.8516381491151657
54.875057;1.0616263551448448;4.934162133250552e-10;7.631631853907196e-10;-1.8602766894971207e-10;4.921725683940365e-09;1.061629750250927;10.000061265681165;0.8335021578136553;0.015561874902816136;0.015561908839743404;0.7851157115703397;0.3300016696651097;0.8516379161045357
54.885057;1.0616261648602132;4.759679976073339e-10;8.187915350064896e-10;-2.0851026521374593e-10;4.858398900278153e-09;1.0616299015022903;10.000062206559903;0.833502158589353;0.015561873063656018;0.015561909849312532;0.7851157394978817;0.33000175790305025;0.8516376833340693
54.895057;1.0616259731868996;4.5981371178866467e-10;8.72650404055633e-10;-2.2859202078149267e-10;4.793596105822654e-09;1.061630061274323;10.000063098480931;0.8335021620717025;0.015561871241967324;0.015561910922933403;0.7851157677645132;0.3300018474678462;0.8516374510965129
54.905057;1.0616257805357783;4.4489005691365757e-10;9.246726969438982e-10;-2.4629343779453404e-10;4.727462318289223e-09;1.061630228843149;10.000063941255979;0.8335021682166956;0.015561869438569785;0.01556191204919297;0.7851157965545914;0.3300019382543242;0.8516372197747005
54.915057;1.061625587387121;4.3105471910721136e-10;9.747989497090143e-10;-2.6169903548157445e-10;4.6601386090187895e-09;1.061630403327151;10.000064734811119;0.8335021769050837;0.015561867654459362;0.015561913215737156;0.785115825950912;0.33000203013038826;0.8516369897820651
54.925057;1.0616253943521374;4.181383875638535e-10;1.0229663296290964e-09;-2.749398357413977e-10;4.591785835762355e-09;1.0616305836967757;10.000065479486716;0.8335021879084424;0.015561865891513864;0.015561914410907603;0.7851158559723632;0.33000212294062037;0.8516367615477853
54.935057;1.0616252020634684;4.059865419229406e-10;1.0691236461315778e-09;-2.861843184356427e-10;4.522568790964166e-09;1.0616307688758604;10.000066176113886;0.8335022009013369;0.015561864152520182;0.01556191562354501;0.78511588660794;0.3300022165002189;0.851636535545095
54.945057;1.0616250110010341;3.9446110974595875e-10;1.1132652446832746e-09;-2.9562203040818396e-10;4.452630205354999e-09;1.0616309577543936;10.000066826024394;0.8335022155408751;0.015561862441202298;0.015561916841507938;0.7851159177977874;0.33000231060201524;0.8516363122848952
54.955057;1.0616248215192543;3.8343791675787883e-10;1.1554419458308624e-09;-3.034477774359978e-10;4.382086232560038e-09;1.061631149140732;10.000067431296191;0.8335022315318692;0.015561860761233491;0.015561918051178425;0.7851159494314525;0.3300024050368339;0.851636092240912
54.965057;1.0616246340327804;3.728316938773494e-10;1.1957379317701315e-09;-3.098717240770685e-10;4.3110528288889164e-09;1.061631341845992;10.00006799486811;0.8335022486404216;0.015561859114763023;0.015561919238178687;0.7851159814113899;0.3300024996102433;0.8516358758042812
54.975057;1.0616244490596516;3.626139541366602e-10;1.2342436233353553e-09;-3.1512840064232413e-10;4.23967647164965e-09;1.0616315348408734;10.000068520090583;0.8335022666825204;0.015561857502007595;0.015561920388588836;0.7851160136743472;0.3300025941463084;0.8516356632725869
54.985057;1.061624267117498;3.5278211969414137e-10;1.271037741548473e-09;-3.1944947273207177e-10;4.1681364761989865e-09;1.0616317272830147;10.000069010125628;0.8335022854806771;0.015561855922006596;0.015561921490796084;0.7851160461678063;0.3300026884763904;0.8516354548103633
54.995057;1.06162408868425;3.4331948980095203e-10;1.3061730808939446e-09;-3.230336293880669e-10;4.096643365573385e-09;1.0616319184563319;10.000069467509006;0.8335023048524859;0.01556185437298723;0.015561922536781627;0.7851160788863734;0.3300027824230225;0.8516352504512833
55.005057;1.061623914214488;3.341998924446414e-10;1.3396654663498568e-09;-3.2605498817310847e-10;4.025446180720905e-09;1.0616321077439559;10.000069893828568;0.8335023246683522;0.01556185285146902;0.015561923520887824;0.7851161119289437;0.33000287579505994;0.8516350501813256
55.015057;1.0616237441259466;3.2541058352526806e-10;1.3714923006297056e-09;-3.2868204359959977e-10;3.954812317432465e-09;1.0616322946108818;10.000070289728503;0.8335023448532913;0.015561851352080195;0.015561924437191722;0.7851161454999208;0.33000296840961496;0.8516348540345827
55.025057;1.061623578795328;3.1695953073136935e-10;1.4016082891099738e-09;-3.3107631076811326e-10;3.88499295916664e-09;1.061632478534705;10.00007065544438;0.833502365305697;0.015561849869131523;0.01556192527837097;0.785116179835812;0.33000306010755404;0.8516346621479071
55.035057;1.061623418574965;3.0888542911346056e-10;1.4299783886312724e-09;-3.3339214058471737e-10;3.8162144538074244e-09;1.0616326589183902;10.000070991591029;0.8335023858982914;0.015561848397839766;0.015561926035998692;0.7851162150734537;0.33000315071960135;0.8516344747503071
55.045057;1.061623263768845;3.0126653331582414e-10;1.4566073139461129e-09;-3.3578161918241673e-10;3.748692208453222e-09;1.0616328350837578;10.000071299471184;0.8335024065629394;0.015561846934322969;0.015561926700687232;0.7851162511333304;0.3300032400274182;0.8516342921290286
55.055057;1.0616231145780683;2.941990337686674e-10;1.481539447655911e-09;-3.3838540920384867e-10;3.6826399028056064e-09;1.0616330063677057;10.000071581035652;0.833502427277923;0.015561845475553;0.01556192726257704;0.7851162877051375;0.3300033277684426;0.8516341146180628
55.065057;1.061622971116702;2.8775500554950526e-10;1.5048412058661187e-09;-3.4131648991096165e-10;3.6182573278944115e-09;1.0616331722210395;10.000071838957739;0.8335024479817992;0.015561844019735586;0.015561927712743106;0.7851163243425427;0.3300034136636567;0.8516339426036197
55.075057;1.0616228335130422;2.819567171136327e-10;1.5265984202789618e-09;-3.446468984770304e-10;3.55571993682274e-09;1.061633332228723;10.000072076575776;0.8335024685684062;0.01556184256667709;0.015561928045206801;0.785116360570134;0.3300034974346005;0.8516337765735144
55.085057;1.0616227019506665;2.767900017070897e-10;1.5469297137649455e-09;-3.4840763947717607e-10;3.4951836821710656e-09;1.061633486078237;10.000072297976637;0.8335024889109436;0.01556184111767042;0.015561928258514419;0.7851163959527687;0.3300035788079921;0.8516336171931799
55.095057;1.0616225765820426;2.7222721206838666e-10;1.5659905483496246e-09;-3.5261035151735876e-10;3.43677908411959e-09;1.061633633512953;10.000072507796533;0.8335025088088363;0.015561839675072641;0.015561928355087436;0.7851164301484067;0.33000365753628186;0.8516334653136809
55.105057;1.0616224574480133;2.6821920999735956e-10;1.5839470225134924e-09;-3.572626321897155e-10;3.3805963823964528e-09;1.061633774263811;10.000072709854553;0.8335025279354763;0.01556183824174852;0.015561928338951059;0.7851164629182908;0.3300037334328534;0.851633321893326
55.115057;1.0616223444707737;2.6468682402042714e-10;1.600947944917793e-09;-3.623594899287378e-10;3.3266855712037568e-09;1.0616339079750554;10.000072906251715;0.8335025458511492;0.015561836819948948;0.015561928213819711;0.7851164940805092;0.33000380638419613;0.8516331878750127
55.125057;1.061622237465334;2.6153524959196467e-10;1.6171348489433695e-09;-3.6788022051482044e-10;3.275060979268906e-09;1.0616340342231196;10.00007309831788;0.8335025620428037;0.015561835409908962;0.015561927982278033;0.7851165234585107;0.33000387633089334;0.8516330640686534
55.135057;1.0616221361648304;2.586556746326086e-10;1.632649881434104e-09;-3.737965576895755e-10;3.2256940367834694e-09;1.0616341526279578;10.000073287519298;0.8335025759929796;0.015561834009533468;0.015561927645940356;0.7851165508401895;0.3300039432418315;0.8516329511221792
55.145057;1.0616220402619754;2.559181120764165e-10;1.6476154140802154e-09;-3.800695539623312e-10;3.1785127692018664e-09;1.0616342628632367;10.0000734750534;0.8335025872412812;0.015561832615594037;0.015561927205560119;0.785116575945068;0.33000400710021943;0.8516328495653533
55.155057;1.061621949447162;2.5318584195920903e-10;1.662136146247571e-09;-3.8664155320882576e-10;3.133413815594616e-09;1.0616343645569264;10.000073661516687;0.8335025953975445;0.015561831224634583;0.015561926661434319;0.7851165984669609;0.33000406790240416;0.8516327598328755
55.165057;1.0616218634304138;2.50336278645103e-10;1.6763277773767768e-09;-3.9344357333063516e-10;3.090265505979824e-09;1.061634457291144;10.000073847328757;0.8335026001704773;0.015561829833005924;0.015561926014762141;0.7851166181878566;0.3300041256635894;0.8516326822727915
55.175057;1.0616217819537852;2.472724784867158e-10;1.690322040169585e-09;-4.004157250926395e-10;3.0489037980062404e-09;1.06163454070773;10.0000740331395;0.8335026013907549;0.015561828437676914;0.015561925267715453;0.7851166350436853;0.3300041804146964;0.8516326171591241
55.185057;1.0616217048007492;2.4393383370035763e-10;1.704235148967984e-09;-4.075167555906959e-10;3.009130709624097e-09;1.0616346145734303;10.000074219828514;0.8335025989509226;0.015561827037012574;0.015561924421769806;0.7851166490889456;0.330004232171827;0.8516325647235881
55.195057;1.0616216317579787;2.4030769747542007e-10;1.718137795438822e-09;-4.1472525561152877e-10;2.9707173114204793e-09;1.0616346787845767;10.000074408049002;0.8335025927325708;0.015561825630150497;0.015561923476720781;0.7851166604261001;0.3300042809023343;0.8516325252487177
55.205057;1.0616215625544805;2.3643644066781494e-10;1.7320744746566977e-09;-4.220533570119437e-10;2.933416334176025e-09;1.0616347333644793;10.000074597352773;0.8335025826062674;0.015561824216541564;0.015561922430714926;0.785116669176235;0.3300043265240623;0.8516324991228981
55.215057;1.0616214968367546;2.3241274230316616e-10;1.7461090876113478e-09;-4.2954729654607276e-10;2.896977343002045e-09;1.061634778458706;10.000074785374753;0.8335025684782396;0.015561822796259357;0.015561921280495137;0.7851166754631995;0.3300043689230007;0.8516324867414902
55.225057;1.0616214341674939;2.2836991142359996e-10;1.7603247132750745e-09;-4.3725374309500724e-10;2.8611576627101803e-09;1.0616348142984282;10.00007496772611;0.8335025503346982;0.015561821370315821;0.01556192002186549;0.7851166793776314;0.33000440796418523;0.851632488365817
55.235057;1.0616213740841152;2.2448409000863394e-10;1.7747878408852825e-09;-4.4518558480464726e-10;2.825729024688868e-09;1.0616348411381713;10.00007513857289;0.8335025282764065;0.015561819941205379;0.01556191865063931;0.7851166809693709;0.3300044434952828;0.851632504097951
55.245057;1.061621316202849;2.2097073076222942e-10;1.7895369011299968e-09;-4.5331588467537303e-10;2.7904789637375717e-09;1.061634859201736;10.00007529121639;0.8335025025436362;0.015561818512973103;0.015561917164098537;0.7851166802774731;0.33000447535150473;0.8516325339556943
55.255057;1.061621260271234;2.1804923456538381e-10;1.8045952947885557e-09;-4.6159543804089256e-10;2.7552136794412522e-09;1.0616348686477683;10.000075418427231;0.8335024734894356;0.015561817089832349;0.015561915562123791;0.7851166773786148;0.33000450337099374;0.8516325779358617
55.265057;1.0616212061867019;2.1589872026038023e-10;1.819985484522415e-09;-4.699760376280056e-10;2.719760144056861e-09;1.0616348695789941;10.000075512641343;0.8335024414750779;0.015561815674621315;0.015561913847333256;0.7851166724442792;0.33000452741369246;0.8516326360163374
55.275057;1.0616211540064577;2.1464681032955988e-10;1.835736969150988e-09;-4.784221091519711e-10;2.683960466089897e-09;1.0616348620919926;10.000075566033093;0.8335024067612795;0.015561814268764958;0.015561912024368843;0.785116665758905;0.3300045473694509;0.8516327081496619
55.285057;1.0616211038850014;2.1439044765669099e-10;1.8518802532835618e-09;-4.869083671871889e-10;2.647666662244816e-09;1.0616348462501914;10.000075571004661;0.8335023695087355;0.015561812873414054;0.015561910098620506;0.7851166576596201;0.330004563147288;0.8516327942844547
55.295057;1.0616210559482653;2.152112932801436e-10;1.8684362737174923e-09;-4.954087580714495e-10;2.6107415039363657e-09;1.0616348219637313;10.000075521240047;0.8335023298519845;0.015561811490175551;0.015561908075038378;0.7851166484260629;0.33000457465433847;0.8516328943541309
55.305057;1.0616210102264059;2.171672012326052e-10;1.8854258402955254e-09;-5.038915365763534e-10;2.573070231483741e-09;1.061634789008972;10.000075412151897;0.8335022879112945;0.01556181012067269;0.015561905957803124;0.7851166381970703;0.3300045818026482;0.8516330081921869
55.315057;1.0616209666982457;2.202687019432742e-10;1.902887372360984e-09;-5.1234282582265e-10;2.5345833337926983e-09;1.0616347472313554;10.000075240180928;0.8335022437488355;0.015561808766042618;0.015561903751154054;0.7851166269462947;0.3300045845523587;0.8516331354348737
55.325057;1.06162092533736;2.2446179180403731e-10;1.9208650825776352e-09;-5.207896789458327e-10;2.4952677528740683e-09;1.061634696642733;10.000075001960345;0.8335021973550618;0.015561807427229816;0.015561901461383431;0.7851166145018966;0.33000458294389456;0.8516332754923459
55.335057;1.0616208861095275;2.2964627735409433e-10;1.9393729006501133e-09;-5.292856091087766e-10;2.4551544158030795e-09;1.0616346373273775;10.000074694036114;0.8335021486742682;0.01556180610571615;0.015561899098878616;0.7851166005946132;0.33000457709847586;0.8516334276147238
55.345057;1.0616208490209516;2.357150749316482e-10;1.9583752728215956e-09;-5.379036641449724e-10;2.414299873999505e-09;1.0616345693784668;10.000074312788191;0.8335020976202319;0.015561804804494048;0.015561896677954472;0.7851165848888529;0.3300045672033058;0.8516335909863811
55.355057;1.0616208142154395;2.4256617377937123e-10;1.977804531541941e-09;-5.467634937302023e-10;2.372774894675037e-09;1.061634492942627;10.000073854314799;0.8335020440919733;0.015561803528255268;0.015561894214689424;0.7851165669775708;0.330004553474865;0.8516337647625425
55.365057;1.0616207819904868;2.500974619772978e-10;1.997600259283097e-09;-5.560306053803542e-10;2.3306571001982576e-09;1.06163440824272;10.000073314440343;0.833501988026496;0.01556180228212484;0.015561891725002427;0.7851165463761117;0.3300045360983418;0.8516339480778
55.375057;1.0616207527047494;2.582160686917026e-10;2.017741128137061e-09;-5.658764249028877e-10;2.288020301083046e-09;1.0616343155632337;10.00007268879307;0.8335019293968424;0.015561801070570692;0.01556188922289269;0.785116522537121;0.3300045151884767;0.8516341400678051
55.385057;1.0616207266578956;2.668482680771465e-10;2.038249662551896e-09;-5.764573498630922e-10;2.244918432626904e-09;1.0616342152591955;10.000071972732709;0.8335018681243788;0.01556179989737796;0.015561886718847362;0.7851164948787847;0.3300044908121141;0.8516343398590558
55.395057;1.0616207040189851;2.75942940286482e-10;2.0591729757224407e-09;-5.879094407736157e-10;2.201379951369511e-09;1.0616341077432838;10.000071161544467;0.8335018040399221;0.01556179876567149;0.015561884220387184;0.7851164628162319;0.3300044630464567;0.8516345465079359
55.405057;1.0616206848527603;2.8547613361472055e-10;2.0805594989266115e-09;-6.00336403737376e-10;2.1574166402086345e-09;1.0616339934435388;10.000070251372868;0.8335017369329146;0.01556179767767636;0.015561881734379057;0.7851164258269177;0.33000443200330115;0.8516347589371056
55.415057;1.0616206691928725;2.954448349996721e-10;2.1024472057161128e-09;-6.138103426103313e-10;2.1130298226027065e-09;1.0616338727962118;10.000069240110157;0.833501666591888;0.015561796634728734;0.015561879268456378;0.7851163835347691;0.3300043977926476;0.8516349759500117
55.425057;1.0616206570771145;3.058557921622375e-10;2.1248673319677525e-09;-6.283796942069704e-10;2.0682090987852898e-09;1.0616337462235912;10.000068127617155;0.8335015927854841;0.01556179563760812;0.015561876830373219;0.7851163356820404;0.3300043604931093;0.8516351963312226
55.435057;1.061620648587593;3.1672695744483604e-10;2.147847035217407e-09;-6.440670278106609e-10;2.022925494609138e-09;1.061633614041769;10.000066915622803;0.8335015152548425;0.015561794687132504;0.01556187442668242;0.7851162820031201;0.330004320181821;0.8516354189211994
55.445057;1.0616206439132105;3.2808044208125023e-10;2.171390286152732e-09;-6.608635401599274e-10;1.9771325011797326e-09;1.0616334764400512;10.00006560729987;0.8335014337677069;0.015561793784671187;0.015561872062810803;0.7851162221853517;0.33000427696748197;0.8516356426229774
55.455057;1.0616206433597384;3.3991092638105703e-10;2.1954662118547118e-09;-6.78733496140025e-10;1.9307851004431846e-09;1.061633333581215;10.00006420646773;0.8335013481783848;0.015561792932286133;0.015561869744295215;0.7851161559271508;0.33000423098766546;0.8516358664039019
55.465057;1.0616206473142606;3.5215526492237406e-10;2.2200344719316298e-09;-6.976367797824088e-10;1.8838464879613325e-09;1.0616331856442565;10.00006271669138;0.8335012584587086;0.015561792132488947;0.015561867477220562;0.7851160830081044;0.33000418240701035;0.8516360892935543
55.475057;1.0616206561772175;3.6467967053742907e-10;2.2450775082753203e-09;-7.175584146795219e-10;1.8362689857770186e-09;1.0616330328270014;10.00006114072906;0.8335011647347926;0.015561791387671208;0.01556186526737723;0.7851160033526086;0.33000413142595864;0.8516363103578408
55.485057;1.0616206702515594;3.772739357164259e-10;2.2706029918624272e-09;-7.38521222660189e-10;1.7879820168287192e-09;1.0616328754620603;10.00005948118094;0.8335010673517795;0.015561790700248225;0.01556186311975977;0.7851159170159896;0.33000407827506945;0.8516365287199277
55.495057;1.061620689671505;3.896581277042197e-10;2.2966240596337693e-09;-7.605736561997624e-10;1.7388949497187746e-09;1.0616327141148134;10.000057741980811;0.8335009668723807;0.015561790073340633;0.015561861039337146;0.7851158240834536;0.3300040231824357;0.8516367436515339
55.505057;1.0616207144250671;4.015159385191548e-10;2.3231505922609366e-09;-7.837783802797929e-10;1.6888985882012192e-09;1.0616325494757681;10.000055928953111;0.833500863931882;0.015561789510505061;0.015561859031820792;0.7851157246063846;0.330003966340896;0.8516369546380195
55.515057;1.0616207444283363;4.1252517637672336e-10;2.350192231675245e-09;-8.082307427187154e-10;1.6378776333656233e-09;1.061632382179256;10.000054049004328;0.8335007591034999;0.01556178901536684;0.015561857103398503;0.7851156186590849;0.3300039079090179;0.8516371613481015
55.525057;1.0616207796186512;4.223653961517555e-10;2.3777609443874784e-09;-8.340865528575619e-10;1.5857474417960517e-09;1.0616322127511026;10.000052108876837;0.8335006529066842;0.015561788592211167;0.01556185525963977;0.7851155064841634;0.3300038480331869;0.8516373635488271
55.535057;1.0616208199998003;4.307375823683218e-10;2.4058825295057454e-09;-8.615504168933807e-10;1.5324808983364361e-09;1.0616320416438159;10.000050114244408;0.8335005458570618;0.015561788246746327;0.015561853504595184;0.7851153885750879;0.3300037868729887;0.8516375610570158
55.545057;1.0616208655935369;4.373888529621027e-10;2.4345932688246974e-09;-8.908247858206792e-10;1.4780845728737988e-09;1.0616318692713629;10.00004806953433;0.833500438465249;0.015561787986281774;0.015561851841439957;0.7851152655972116;0.33000372461755867;0.8516377537113321
55.555057;1.061620916390701;4.4210289863598165e-10;2.4639132871337456e-09;-9.220640318651929e-10;1.422547666976395e-09;1.0616316960417111;10.000045978454384;0.8335003312181992;0.015561787818782424;0.015561850274123911;0.7851151382821349;0.3300036614873554;0.8516379413055717
55.565057;1.061620972328811;4.44683899698107e-10;2.4938460354561862e-09;-9.553633413689195e-10;1.3658156114981033e-09;1.0616315223207964;10.000043845003166;0.8335002246126312;0.015561787751303761;0.015561848808074975;0.7851150074139029;0.33000359774947813;0.8516381235747902
