time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.575057;1.0616210332463585;4.449714098102452e-10;2.52439863416893e-09;-9.90785561110783e-10;1.3078026842164296e-09;1.0616313483237259;10.000041673967981;0.83350011923817;0.015561787789117166;0.015561847449366173;0.7851148738357343;0.33000353373414315;0.851638300286565
55.585057;1.0616210988809636;4.4286986875520705e-10;2.5555869653526737e-09;-1.0283985913937487e-09;1.2484203906947273e-09;1.0616311740797078;10.00003947041062;0.8335000157946825;0.015561787935389666;0.015561846203945377;0.785114738384508;0.3300034698000634;0.8516384713202939
55.595057;1.0616211689266781;4.383729561461963e-10;2.5874350583499813e-09;-1.0682931771518916e-09;1.1875931553307136e-09;1.0616309995090574;10.000037239575207;0.8334999150042682;0.015561788190829127;0.01556184507790624;0.7851146017582599;0.3300034062619044;0.8516386366803537
55.605057;1.0616212430593126;4.315750732822501e-10;2.6199732505889325e-09;-1.1105782899631112e-09;1.1252670938176398e-09;1.0616308244827724;10.000034987677324;0.833499817538055;0.015561788553688503;0.015561844076991769;0.7851144644244789;0.3300033433481997;0.8516387964827961
55.615057;1.0616213209335645;4.2265077853356583e-10;2.653231429622821e-09;-1.1553631427036634e-09;1.0614231018534702e-09;1.0616306487856;10.000032721922775;0.8334997240225717;0.015561789020348157;0.015561843204871027;0.7851143266456272;0.33000328122966727;0.8516389509208729
55.625057;1.0616214022068056;4.118028889097774e-10;2.687235688494546e-09;-1.2027453915765659e-09;9.960726636205084e-10;1.0616304720753817;10.00003044923682;0.8334996350497453;0.015561789586182654;0.015561842461992326;0.7851141885764097;0.33000322008899724;0.8516391002011156
55.635057;1.061621486601713;3.9921204064383055e-10;2.7220273577926406e-09;-1.2528058571183568e-09;9.292356183225901e-10;1.0616302939278268;10.000028175433844;0.8334995511275107;0.015561790246725762;0.015561841845221143;0.7851140503531362;0.3300031601582609;0.8516392444793255
55.645057;1.061621573958524;3.850113034689262e-10;2.7577074304748247e-09;-1.3055878498674025e-09;8.609318158438416e-10;1.061630113904564;10.000025905842568;0.8334994725993918;0.015561790998442453;0.01556184134819621;0.7851139121321218;0.33000310169187685;0.8516393838738281
55.655057;1.061621664176079;3.6929097150030794e-10;2.7944595556966458e-09;-1.3610707466544622e-09;7.911806933427959e-10;1.061629931600766;10.000023646123354;0.8334993996228817;0.015561791837991532;0.015561840962409404;0.7851137740991037;0.3300030449224494;0.8516395185680079
55.665057;1.0616217570773694;3.5212645531222354e-10;2.832522837481688e-09;-1.4191627657092949e-09;7.19991956220329e-10;1.0616297467173466;10.000021402545304;0.8334993322631878;0.01556179276096114;0.015561840677588618;0.7851136365009624;0.33000299004317213;0.8516396488813538
55.675057;1.0616218523706957;3.336049340775255e-10;2.872143685339211e-09;-1.4797139895967576e-09;6.473842193792127e-10;1.0616295591502565;10.000019182107714;0.8334992706069246;0.015561793761437485;0.015561840481083174;0.7851134996961756;0.3300029372077256;0.8516397752353924
55.685057;1.0616219497156587;3.1382413455900424e-10;2.9135408212457756e-09;-1.5425362579144972e-09;5.73431549243172e-10;1.061629368997955;10.00001699196703;0.8334992147715946;0.015561794832182362;0.015561840357749605;0.7851133641713375;0.33000288653215143;0.8516398980486027
55.695057;1.0616220487550683;2.9287573473575927e-10;2.9568906907548404e-09;-1.6074192922696374e-09;4.982811669059875e-10;1.0616291764400532;10.00001483839014;0.8334991648392257;0.015561795965124844;0.015561840291256108;0.7851132304756187;0.330002838102091;0.8516400176234565
55.705057;1.0616221491057616;2.708479411376877e-10;3.002321636674114e-09;-1.6741380517895943e-09;4.221409652907152e-10;1.0616289816113036;10.000012726381229;0.8334991208238162;0.015561797151908294;0.015561840265939373;0.7851130990936802;0.3300027919819314;0.8516401341188555
55.715057;1.061622250365143;2.4783945143162385e-10;3.0499105118601425e-09;-1.742451016108662e-09;3.4524722883021786e-10;1.0616287846158399;10.000010659733979;0.8334990827183115;0.015561798384344721;0.015561840267567692;0.7851129703667306;0.33000274820933967;0.8516402476214529
55.725057;1.0616223521194643;2.2396542573611557e-10;3.0996736283134455e-09;-1.8121001483184382e-09;2.6781012602244427e-10;1.0616285855946483;10.000008641272295;0.8334990505777149;0.015561799654969677;0.01556184028283733;0.7851128445293933;0.3300027067891298;0.8516403582029705
55.735057;1.0616224539518055;1.9936034920482803e-10;3.1515441742922582e-09;-1.8828228652591224e-09;1.8997628963928956e-10;1.0616283846651928;10.000006673649722;0.8334990245693654;0.015561800957431232;0.015561840299249454;0.7851127217846898;0.33000266771428755;0.8516404659412621
55.745057;1.0616225554356986;1.7418400397707417e-10;3.2053614345321806e-09;-1.9543586884859175e-09;1.1182117694426401e-10;1.061628181821575;10.000004760045643;0.8334990049361777;0.015561802286096727;0.015561840306207471;0.7851126023297962;0.33000263099804567;0.8516405709824426
55.755057;1.0616226561249047;1.486330083197602e-10;3.2609001880739496e-09;-2.026434896835333e-09;3.335652583701296e-11;1.0616279769712698;10.000002903967559;0.8334989919131944;0.01556180363449418;0.015561840296174136;0.7851124863722616;0.33000259669247933;0.8516406735896612
55.765057;1.0616227555767803;1.229381697555786e-10;3.317917052896373e-09;-2.0987613663680274e-09;-4.543642286417914e-11;1.061627770052402;10.00000110858916;0.8334989856924623;0.015561804993737455;0.015561840264953476;0.7851123741552891;0.33000256489046076;0.8516407740886882
55.775057;1.0616228533774303;9.732727149519402e-11;3.3761685764120754e-09;-2.171061477833468e-09;-1.2456130593164769e-10;1.0616275611225212;9.99999937615424;0.8334989864114428;0.015561806352847225;0.015561840211163129;0.7851122659152153;0.33000253570110305;0.8516408727694856
55.785057;1.0616229491720177;7.198093196009677e-11;3.435408100644431e-09;-2.2431041358012003e-09;-2.0398579866844329e-10;1.0616273503871145;9.99999770716041;0.8334989941525732;0.015561807700283554;0.015561840135025132;0.7851121618042847;0.3300025092028608;0.8516409698285561
55.795057;1.0616230427254953;4.7019067099927664e-11;3.4953950083442173e-09;-2.3146966513746907e-09;-2.836432899797573e-10;1.0616271381558002;9.999996099810652;0.8334990089872145;0.015561809024917314;0.01556184003668316;0.7851120618982581;0.3300024854123757;0.8516410653891415
55.805057;1.0616231339465476;2.2513525522886916e-11;3.5559066375645965e-09;-2.3856609127207777e-09;-3.634328007239541e-10;1.0616269247533314;9.999994550904939;0.8334990309728094;0.015561810316773306;0.015561839914476476;0.785111966261446;0.3300024642914061;0.8516411595881684
55.815057;1.0616232228340001;-1.491249650865389e-12;3.6167404744800043e-09;-2.4558237538290433e-09;-4.432215123176552e-10;1.0616267104392187;9.99999305737458;0.8334990601091522;0.01556181156795426;0.015561839764173479;0.7851118749607119;0.3300024457618252;0.8516412525920829
55.825057;1.0616233094344247;-2.495189755171145e-11;3.67772426125558e-09;-2.525017507348653e-09;-5.228514323701022e-10;1.0616264953603505;9.999991616967952;0.833499096364102;0.015561812772801862;0.015561839579888432;0.7851117880082386;0.330002429701068;0.8516413444835318
55.835057;1.0616233938813047;-4.781060926435821e-11;3.738729898378593e-09;-2.59308502360587e-09;-6.021459334026126e-10;1.061626279558637;9.999990228443252;0.8334991396877502;0.015561813927013416;0.015561839355672569;0.7851117052997268;0.3300024159466936;0.8516414352189268
55.845057;1.0616234764295307;-7.001052898178233e-11;3.799667237880055e-09;-2.659880707245574e-09;-6.809279247705289e-10;1.0616260631054808;9.999988891550041;0.8334991899321514;0.015561815026708623;0.015561839087083001;0.7851116266458367;0.3300024043289231;0.8516415247250386
55.855057;1.06162355738418;-9.152850474587644e-11;3.860458989281003e-09;-2.7252621469021023e-09;-7.590331282647299e-10;1.0616258463243071;9.999987606301605;0.8334992467907639;0.015561816068028495;0.015561838772873595;0.7851115518659801;0.33000239468877485;0.8516416129599436
55.865057;1.0616236369681715;-1.1239093297734003e-10;3.9210080265340566e-09;-2.7890845663089025e-09;-8.363042220524528e-10;1.0616256298932578;9.999986372266621;0.8334993098463166;0.01556181704730546;0.015561838415481016;0.7851114808169317;0.33000238685176675;0.8516416999264491
55.875057;1.0616237152437635;-1.326445522485316e-10;3.981174702713167e-09;-2.8512067037408746e-09;-9.125862855720829e-10;1.0616254147577293;9.999985188821572;0.8334993786673827;0.015561817962421775;0.015561838020119878;0.7851114133834762;0.3300023805974178;0.8516417857220527
55.885057;1.061623792127826;-1.5231011276386798e-10;4.040796093875778e-09;-2.9115001611871378e-09;-9.877311728785636e-10;1.0616252019888264;9.999984055627902;0.8334994528747368;0.015561818814587451;0.015561837594007847;0.7851113494814497;0.3300023756744639;0.851641870563916
55.895057;1.061623867461772;-1.7137842706079972e-10;4.0997333685040134e-09;-2.969846107700841e-09;-1.0616035191993052e-09;1.061624992656297;9.999982972436818;0.8334995321529541;0.015561819608102753;0.015561837145966772;0.7851112890125941;0.33000237183884357;0.8516419547307168
55.905057;1.061623941097466;-1.898372107741944e-10;4.157889629957839e-09;-3.026125280977739e-09;-1.1340774663325955e-09;1.0616247876713079;9.999981938707693;0.8334996161969359;0.015561820347872558;0.015561836686512513;0.7851112318235981;0.3300023688589494;0.8516420384661451
55.915057;1.0616240129663952;-2.0768229267656444e-10;4.2151881132789574e-09;-3.0802169487455543e-09;-1.2050141759882375e-09;1.0616245876832793;9.999980953799552;0.8334997046339216;0.015561821036913356;0.015561836227816352;0.7851111777701062;0.33000236649851195;0.8516421219195311
55.925057;1.06162408313787;-2.2492002270242726e-10;4.271556114406293e-09;-3.131998972693081e-09;-1.2742403241588661e-09;1.0616243931663352;9.999980017640107;0.8334997970045592;0.015561821675953626;0.01556183578208109;0.7851111268058438;0.3300023645192876;0.8516422051577512
55.935057;1.0616241518826028;-2.4158355156676544e-10;4.32692853198189e-09;-3.1813445412768274e-09;-1.3415623066924859e-09;1.0616242045514153;9.999979130950628;0.8334998928009794;0.015561822265167821;0.015561835359482811;0.7851110789770757;0.3300023626890666;0.851642288207884
55.945057;1.0616242196557888;-2.5774339263331044e-10;4.381246703187438e-09;-3.2281216339595604e-09;-1.4068054144970636e-09;1.0616240222113027;9.99997829468125;0.8334999915078736;0.015561822805966507;0.015561834967975554;0.7851110343447084;0.33000236078403683;0.8516423710814065
55.955057;1.061624286942891;-2.734933892338933e-10;4.434455143472809e-09;-3.2721956030907572e-09;-1.4698410873779242e-09;1.0616238463326382;9.99997750946473;0.8335000926139793;0.015561823301464986;0.01556183461413507;0.7851109929236606;0.3300023586086703;0.8516424537913284
55.965057;1.0616243540778205;-2.889270962517616e-10;4.4864990856656266e-09;-3.313433843445101e-09;-1.5305980742515716e-09;1.061623676783585;9.999976775304425;0.8335001956155347;0.01556182375573114;0.015561834302913894;0.7851109546725668;0.3300023560165742;0.8516425363669099
55.975057;1.0616244211806034;-3.041132615213557e-10;4.537308920205852e-09;-3.351721402969435e-09;-1.589059268486205e-09;1.0616235131320144;9.999976091374593;0.8335003000838241;0.015561824172161698;0.015561834037554633;0.7851109195072628;0.3300023529043776;0.8516426188489447
55.985057;1.0616244882510324;-3.1908488082928297e-10;4.586792581381883e-09;-3.3869985751518922e-09;-1.6452322371508072e-09;1.0616233548452088;9.999975456340968;0.8335004057347563;0.01556182455241131;0.015561833821078785;0.7851108873302094;0.3300023491779565;0.8516427012993971
55.995057;1.0616245552974453;-3.3385863783301956e-10;4.63485338374117e-09;-3.4192883510580963e-09;-1.6991090451573317e-09;1.0616232014535414;9.999974868898635;0.8335005124053129;0.015561824897595545;0.015561833656751596;0.785110858089886;0.3300023447193746;0.8516427838219963
56.005057;1.0616246223600008;-3.484672746036341e-10;4.681399310911502e-09;-3.4486681773908234e-09;-1.7506495249916554e-09;1.0616230525619479;9.999974328007738;0.8335006200213443;0.015561825210386127;0.015561833547012604;0.7851108318433633;0.33000233938912005;0.8516428665535136
56.015057;1.0616246894590446;-3.629854402106168e-10;4.726323966191842e-09;-3.475217468743497e-09;-1.799803116968586e-09;1.0616229077946044;9.9999738330991;0.8335007286067805;0.01556182549535045;0.015561833494204723;0.7851108087586035;0.3300023330379721;0.8516429496441535
56.025057;1.0616247565740737;-3.775335569701525e-10;4.769485630831705e-09;-3.499002149066067e-09;-1.8465549966592286e-09;1.0616227667394345;9.999973384092339;0.8335008382448639;0.015561825758016125;0.015561833503011335;0.7851107890286697;0.33000232550515973;0.8516430332268012
56.035057;1.0616248236540327;-3.922452375888895e-10;4.810707462883031e-09;-3.520077630495661e-09;-1.8909550773728267e-09;1.0616226289178121;9.999972980966698;0.8335009489526654;0.01556182600400747;0.01556183358123505;0.785110772762312;0.3300023166288882;0.8516431173827534
56.045057;1.0616248906386234;-4.0722932413427834e-10;4.849804666290753e-09;-3.5384806601893826e-09;-1.9331026426744983e-09;1.0616224938130672;9.999972623694106;0.8335010605881203;0.015561826238170748;0.015561833738006245;0.7851107599260781;0.3300023062632019;0.8516432021616344
56.055057;1.0616249575321288;-4.2256229025181663e-10;4.886625880237591e-09;-3.5542430711318632e-09;-1.9731070939896618e-09;1.0616223609077524;9.99997231269975;0.833501172913622;0.015561826464097993;0.015561833981878286;0.7851107503435351;0.3300022942888841;0.8516432876064823
56.065057;1.0616250244966057;-4.382861629809908e-10;4.921070593730241e-09;-3.5674097591678228e-09;-2.0110688229499613e-09;1.0616222296566913;9.9999720490845;0.8335012857202206;0.015561826684308274;0.015561834320227253;0.7851107437179882;0.3300022806265684;0.8516433736781981
56.075057;1.0616250918724468;-4.5439783364278203e-10;4.953069813616933e-09;-3.5780096657985488e-09;-2.04709270283889e-09;1.0616220995072148;9.999971834470195;0.833501398850948;0.015561826899713062;0.015561834758672498;0.7851107396270273;0.33000226523649173;0.8516434601556897
56.085057;1.0616251601259366;-4.708567530587347e-10;4.982561571969906e-09;-3.5860299592691347e-09;-2.081303414617138e-09;1.0616219699987348;9.99997167057815;0.8335015121497248;0.01556182710801878;0.015561835300757467;0.7851107375013139;0.3300022481034519;0.8516435466531099
56.095057;1.0616252297725741;-4.875982757931097e-10;5.009488854804612e-09;-3.5914474521976932e-09;-2.113837525206384e-09;1.0616218407381903;9.99997155910025;0.8335016254269717;0.015561827303396067;0.015561835949284918;0.7851107366797455;0.3300022292240709;0.8516436327055963
56.105057;1.0616253012983556;-5.045319888653089e-10;5.03381752887242e-09;-3.5942647629953985e-09;-2.144814012548899e-09;1.0616217113008617;9.999971502397933;0.8335017384661232;0.015561827478140968;0.015561836707675004;0.7851107365222143;0.33000220858852003;0.8516437178089377
56.115057;1.0616253751007187;-5.21542437561268e-10;5.055545208018567e-09;-3.594494471024204e-09;-2.174308836978942e-09;1.0616215813001841;9.999971504079692;0.8335018510734761;0.015561827624023538;0.01556183757941971;0.7851107364369454;0.33000218616093446;0.8516438014299472
56.125057;1.0616254514864956;-5.384955100863275e-10;5.074686314382301e-09;-3.5921164782497663e-09;-2.2023529403818537e-09;1.0616214505425756;9.999971568566831;0.8335019630984786;0.015561827732246736;0.015561838567085828;0.7851107358303413;0.3300021618901583;0.8516438830312827
56.135057;1.0616255307270936;-5.552475867764049e-10;5.091249403192576e-09;-3.5870681705692653e-09;-2.2289400160543415e-09;1.0616213190603794;9.999971700122424;0.8335020743560078;0.015561827793099838;0.015561839672672275;0.7851107341105306;0.3300021357476932;0.851643962065312
56.145057;1.061625613125346;-5.716550652589954e-10;5.105223465003847e-09;-3.579272954843929e-09;-2.2540428407947237e-09;1.061621187039126;9.999971902301736;0.8335021845619731;0.01556182779656574;0.015561840898749518;0.7851107307425045;0.33000210774946315;0.8516440379294239
56.155057;1.0616256990172057;-5.87569196452284e-10;5.1165877230635e-09;-3.568664406160823e-09;-2.2776446130690263e-09;1.06162105471953;9.999972178174135;0.833502293388496;0.015561827733633607;0.015561842248440216;0.7851107252928361;0.3300020779373976;0.8516441099677371
56.165057;1.061625788665571;-6.028220549890271e-10;5.125338595534871e-09;-3.555192149163856e-09;-2.2997566722502644e-09;1.0616209223241089;9.999972530618175;0.8335024005403547;0.015561827596958273;0.015561843723958548;0.7851107174512711;0.33000204634655783;0.8516441775554775
56.175057;1.0616258821837448;-6.172181185847967e-10;5.131505548630998e-09;-3.5388195595183365e-09;-2.3203984831377804e-09;1.0616207900456172;9.999972962158196;0.8335025057673485;0.015561827381184319;0.015561845325953132;0.785110707009116;0.3300020129914515;0.8516442401946374
56.185057;1.0616259796021292;-6.30546060287274e-10;5.135149901413588e-09;-3.519521962912619e-09;-2.3395613516737865e-09;1.0616206580782626;9.999973474433052;0.8335026088716293;0.015561827083547933;0.015561847054283094;0.785110693794536;0.3300019778637515;0.8516442975325181
56.195057;1.0616260809392197;-6.426197848124664e-10;5.13636334936294e-09;-3.4972955122153534e-09;-2.357200495909958e-09;1.061620526697638;9.999974067625699;0.8335027097079326;0.015561826702963176;0.01556184890857248;0.7851106776359477;0.33000194093491864;0.851644349307072
56.205057;1.0616261861818106;-6.53315504918162e-10;5.135280080115919e-09;-3.4721662746216026e-09;-2.373265689128092e-09;1.061620396365516;9.99997474059939;0.8335028081253074;0.015561826237037306;0.01556185088762868;0.7851106583711724;0.3300019021715995;0.8516443953068492
56.215057;1.0616262952427598;-6.625711558027132e-10;5.132090518176104e-09;-3.444188914100666e-09;-2.3877310401373836e-09;1.0616202677218414;9.999975491642076;0.8335029038901041;0.015561825680266537;0.015561852988426392;0.7851106358242064;0.33000186154668537;0.8516444353917766
56.225057;1.0616264078993776;-6.703640448908729e-10;5.127025630256262e-09;-3.4134485996098077e-09;-2.4005979815969155e-09;1.0616201414573032;9.999976318831985;0.8335029966559754;0.015561825025536833;0.015561855206391735;0.7851106097629452;0.33000181903659287;0.8516444694997517
56.235057;1.061626523735772;-6.76692434988916e-10;5.120311340652106e-09;-3.380068626086728e-09;-2.411884537841746e-09;1.0616200182368332;9.999977220186688;0.8335030859930458;0.015561824267018225;0.015561857536799282;0.7851105798957597;0.33000177460768165;0.8516444975967925
56.245057;1.0616266422097975;-6.815569846082479e-10;5.112137111191162e-09;-3.3442159005986643e-09;-2.42161005178789e-09;1.061619898718309;9.999978194130685;0.8335031714389544;0.0155618234020604;0.01556185997515933;0.7851105458864978;0.33000172819263385;0.8516445196536339
56.255057;1.061626762791652;-6.849425216019757e-10;5.102666204683714e-09;-3.3061023602183212e-09;-2.42978423215358e-09;1.061619783574156;9.999979239876433;0.8335032525479538;0.015561822430961261;0.01556186251650042;0.7851105073761236;0.3300016796825781;0.8516445356762191
56.265057;1.0616268849989747;-6.868175439771199e-10;5.0920468728088555e-09;-3.2659614559759814e-09;-2.436420686385579e-09;1.0616196734877539;9.999980357589244;0.8335033289308159;0.015561821355120744;0.015561865155488077;0.7851104640174097;0.3300016289529614;0.8516445457487962
56.275057;1.061627008334737;-6.871368797294264e-10;5.080396012560931e-09;-3.224005786851904e-09;-2.441565156803437e-09;1.0616195691291201;9.999981548211741;0.8335034002875613;0.01556182017630609;0.015561867887806;0.7851104155282046;0.33000157589881546;0.8516445500262574
56.285057;1.0616271322537116;-6.858334215013247e-10;5.067796809218244e-09;-3.1804144242687264e-09;-2.4453031633015655e-09;1.0616194711088283;9.99998281234018;0.8335034664172716;0.015561818897649363;0.015561870710532425;0.785110361735138;0.3300015204543491;0.8516445486301747
56.295057;1.0616272562463045;-6.828288531537833e-10;5.054320544392145e-09;-3.1353477851674643e-09;-2.447737795527611e-09;1.0616193799483733;9.999984148811475;0.8335035271539678;0.01556181752400906;0.015561873620807213;0.7851103025396389;0.3300014626043777;0.8516445415838204
56.305057;1.0616273799591756;-6.780744162596556e-10;5.040045668401465e-09;-3.088954513004229e-09;-2.4489629190772502e-09;1.0616192960886912;9.999985554347605;0.8335035822922212;0.015561816061342338;0.015561876615158019;0.7851102378580042;0.3300014023919537;0.8516445288990828
56.315057;1.0616275031627005;-6.715816334664596e-10;5.02507940179138e-09;-3.0413675842692353e-09;-2.449051566688799e-09;1.061619219902834;9.999987024010217;0.8335036316031654;0.015561814515603773;0.015561879690221362;0.7851101676440089;0.33000133990665254;0.851644510685547
56.325057;1.0616276256404418;-6.634136987002913e-10;5.009563904238826e-09;-2.9927167709543425e-09;-2.4480596287284407e-09;1.0616191517009956;9.99998855138928;0.8335036749090611;0.015561812891031637;0.0155618828433163;0.7851100919356498;0.33000127526725553;0.8516444871566531
56.335057;1.0616277471946383;-6.536616524861933e-10;4.993635758930475e-09;-2.943166260262575e-09;-2.4460427334474447e-09;1.0616190917870896;9.999990128253275;0.8335037121606047;0.015561811189840102;0.015561886072122704;0.7851100108406782;0.3300012086205365;0.8516444585744354
56.345057;1.06162786769082;-6.42424163163353e-10;4.977385056790029e-09;-2.8929301188254337e-09;-2.4430712661061457e-09;1.0616190405363617;9.999991744147906;0.8335037434492527;0.015561809415071008;0.015561889373696618;0.7851099245025389;0.3300011401335932;0.8516444252237624
56.355057;1.061627987012877;-6.297839132225166e-10;4.960876232753679e-09;-2.8422443831063883e-09;-2.439216612557035e-09;1.0616189983330881;9.999993386982784;0.8335037689126235;0.015561807573749474;0.015561892743064007;0.7851098330925768;0.33000106996233125;0.851644387447863
56.365057;1.0616281049633036;-6.157918290256599e-10;4.944194835442019e-09;-2.791330826849269e-09;-2.434515057524032e-09;1.0616189653880348;9.999995045153218;0.8335037886353392;0.015561805675907996;0.015561896172435023;0.7851097368404782;0.3300009982209867;0.851644345710248
56.375057;1.061628221224644;-6.004639857859297e-10;4.927447745549663e-09;-2.740378492704176e-09;-2.4289552441489454e-09;1.0616189416704247;9.99999670991601;0.8335038026480436;0.01556180373063099;0.015561899652231394;0.7851096360590446;0.3300009249756429;0.8516443006012724
56.385057;1.0616283354862066;-5.83793573747964e-10;4.910725934852103e-09;-2.689544857359633e-09;-2.4224937120438125e-09;1.061618926993342;9.999998375917965;0.8335038109920156;0.015561801744104061;0.015561903172655872;0.7851095311045343;0.3300008502625975;0.8516442527394161
56.395057;1.0616284476533944;-5.657858929242004e-10;4.894080323237579e-09;-2.6389588609653157e-09;-2.4150539371601848e-09;1.0616189210505844;10.000000039407622;0.83350381374549;0.015561799720669428;0.015561906724360858;0.7851094223454297;0.33000077412380474;0.8516442026599798
56.405057;1.0616285579267306;-5.46492822536128e-10;4.8775207589013735e-09;-2.588730827178368e-09;-2.406520435291715e-09;1.0616189233551163;10.000001695929067;0.8335038109926722;0.015561797664242863;0.015561910299165777;0.7851093101918352;0.33000069662415493;0.8516441508250486
56.415057;1.0616286667311814;-5.260242361102399e-10;4.861026223693178e-09;-2.5389929003848634e-09;-2.3967727733773027e-09;1.0616189332182981;10.000003339158544;0.8335038028225698;0.015561795578394011;0.015561913890533496;0.7851091951015159;0.33000061782567747;0.851644097725415
56.425057;1.0616287746344186;-5.045406636069725e-10;4.844555760843398e-09;-2.489937879646739e-09;-2.3857329616585043e-09;1.0616189498184114;10.000004961024088;0.8335037893717828;0.015561793465511644;0.015561917492670852;0.7851090775327614;0.3300005377609866;0.8516440439348069
56.435057;1.0616288822584339;-4.822319497794305e-10;4.828041461255199e-09;-2.4418066677792423e-09;-2.3733717817514033e-09;1.0616189722524227;10.000006552368394;0.8335037708519106;0.015561791326414115;0.015561921099538203;0.7851089579039506;0.33000045643181125;0.8516439900720127
56.445057;1.0616289901805935;-4.5928338491483625e-10;4.811375974960565e-09;-2.3948449846895274e-09;-2.3596881986566773e-09;1.0616189994839462;10.000008103178965;0.8335037475264778;0.015561789161104745;0.015561924704639563;0.7851088365910494;0.33000037382525405;0.8516439367103458
56.455057;1.0616290989382098;-4.3585109344572387e-10;4.7944366992655166e-09;-2.3492784900395414e-09;-2.344699192038447e-09;1.06161903031629;10.000009602598144;0.8335037196284206;0.015561786969861002;0.01556192830114643;0.7851087139278393;0.3300002899640546;0.8516438842781764
56.465057;1.0616292090969945;-4.1206783491074243e-10;4.777126266930352e-09;-2.30529898122917e-09;-2.3284278594183787e-09;1.061619063525547;10.000011039668497;0.8335036872762942;0.015561784753387741;0.015561931882834622;0.7851085901914562;0.3300002049591008;0.8516438330088623
56.475057;1.0616293212472012;-3.880573237457281e-10;4.7593734793590004e-09;-2.263052188017502e-09;-2.3108856393973556e-09;1.0616190980016769;10.000012404512008;0.8335036504668094;0.01556178251204765;0.015561935445439955;0.7851084656490489;0.3300001189955481;0.8516437829586407
56.485057;1.0616294359388925;-3.6393640065789187e-10;4.741107141536075e-09;-2.222658258729988e-09;-2.292071235909496e-09;1.061619132784552;10.000013689136187;0.833503609122973;0.015561780245379388;0.015561938986915597;0.7851083406634121;0.33000003225690117;0.8516437340771432
56.495057;1.0616295536364369;-3.398185586118433e-10;4.722249874196259e-09;-2.1842494217592317e-09;-2.271981361893208e-09;1.0616191670769648;10.000014887708103;0.8335035631328024;0.015561777952675639;0.01556194250689705;0.7851082157302479;0.3299999448710821;0.851643686312558
56.505057;1.0616296747302063;-3.1582698093622227e-10;4.702728145429525e-09;-2.147971615172681e-09;-2.250617665971178e-09;1.061619200246704;10.000015996033836;0.8335035123727198;0.01556177563374743;0.015561946006276677;0.7851080914214097;0.329999856928645;0.8516436397076154
56.515057;1.0616297995685988;-2.9210665481199935e-10;4.682467591335704e-09;-2.113945637621853e-09;-2.22798949951755e-09;1.0616192318031896;10.00001701049944;0.8335034567483366;0.015561773288795747;0.015561949486298205;0.7851079682879906;0.3299997685225228;0.8516435944431049
56.525057;1.061629928463265;-2.688253427742305e-10;4.6613752732818975e-09;-2.0822234702628948e-09;-2.2041154579091406e-09;1.0616192613781947;10.00001792789589;0.8335033962499411;0.015561770918051792;0.01556195294708094;0.7851078467548452;0.32999967976907574;0.8516435508134645
56.535057;1.0616300616854273;-2.461614103746813e-10;4.639329321499753e-09;-2.0527650568921522e-09;-2.1790265486299596e-09;1.0616192887293323;10.000018746300933;0.8335033309479811;0.01556176852228658;0.015561956387335185;0.7851077270551642;0.32999959081865726;0.8516435091514256
56.545057;1.0616301994592052;-2.2428644962076079e-10;4.616194289298535e-09;-2.0254442091855294e-09;-2.1527778432921064e-09;1.061619313751067;10.000019465429162;0.8335032609074645;0.015561766103418619;0.015561959806177845;0.785107609237483;0.3299995018401912;0.8516434697388661
56.555057;1.061630341934741;-2.0335994113084311e-10;4.591856800628535e-09;-2.0000845001451977e-09;-2.1254538357333078e-09;1.0616193364731386;10.000020085973373;0.833503186134485;0.015561763663919398;0.015561963205232825;0.7851074932435169;0.329999412983578;0.8516434327609667
56.565057;1.0616304891675845;-1.8353164376522004e-10;4.566249374339124e-09;-1.9764999365630866e-09;-2.0971434035912537e-09;1.0616193570846566;10.000020609124652;0.8335031066250798;0.01556176120639817;0.015561966589154406;0.7851073790035819;0.32999932435922646;0.8516433983212244
56.575057;1.061630641135287;-1.6493241718084783e-10;4.539358223449644e-09;-1.9545129148006854e-09;-2.0679125822663637e-09;1.0616193759424841;10.000021036785386;0.8335030224504753;0.01556175873488024;0.01556196996462002;0.7851072664665195;0.32999923603268905;0.8516433664307236
56.585057;1.0616307977939818;-1.4767258899991892e-10;4.511227468644423e-09;-1.93396178799228e-09;-2.0378063788763058e-09;1.0616193934861904;10.00002137152343;0.8335029337883655;0.01556175625529848;0.015561973339174674;0.7851071555883201;0.32999914802645136;0.851643336946151
56.595057;1.0616309591699882;-1.318590028162451e-10;4.481951183634072e-09;-1.9147057925464846e-09;-2.00685853814489e-09;1.06161941017275;10.000021616003519;0.8335028409023316;0.015561753773880135;0.0155619767211505;0.7851070463357774;0.3299990603550943;0.8516433095855062
56.605057;1.0616311254272068;-1.1759184488433883e-10;4.45165472029021e-09;-1.896609924885902e-09;-1.9750976795332116e-09;1.061619426488123;10.000021772981853;0.8335027441425843;0.015561751296181052;0.015561980120017792;0.7851069386799456;0.3299989730798313;0.8516432840566669
56.615057;1.0616312968254888;-1.0494369129828572e-10;4.420481269504586e-09;-1.8795217100598317e-09;-1.9425584477493457e-09;1.0616194428929646;10.000021846241095;0.8335026439837679;0.015561748827491576;0.015561983546018576;0.7851068326275974;0.32999888633443186;0.8516432601435976
56.625057;1.0616314736055237;-9.396419394927148e-11;4.388586058600205e-09;-1.8632666520512914e-09;-1.909289741477944e-09;1.0616194597313975;10.000021841351119;0.8335025410326293;0.015561746373339087;0.015561987009024754;0.7851067283099539;0.32999880030833223;0.8516432376471295
56.635057;1.0616316559224614;-8.469858794644002e-11;4.356132196735177e-09;-1.8476530399840704e-09;-1.8753482792823997e-09;1.0616194772674534;10.000021765116406;0.8335024359678052;0.01556174393968365;0.015561990516741986;0.7851066259614959;0.32999871520279417;0.8516432162835272
56.645057;1.0616318438960943;-7.718996640068631e-11;4.3232859190901144e-09;-1.8324623830092865e-09;-1.8407767147964084e-09;1.0616194957950353;10.000021624335192;0.8335023294612992;0.015561741532792944;0.015561994073124204;0.7851065257847455;0.3299986311823747;0.8516431957101803
56.655057;1.0616320377104278;-7.147001193559355e-11;4.290205391407293e-09;-1.8174359814180165e-09;-1.8055788323087025e-09;1.0616195156775183;10.000021425417259;0.8335022221300502;0.015561739159532496;0.015561997678888023;0.7851064278957429;0.32999854835161446;0.8516431756476452
56.665057;1.0616322375986285;-6.754376430039543e-11;4.257021993065711e-09;-1.8022945015137459e-09;-1.769718964896906e-09;1.0616195372864579;10.000021174893954;0.8335021145117186;0.015561736827688416;0.015562001333744507;0.7851063323628554;0.32999846678201455;0.8516431559279164
56.675057;1.0616324436872602;-6.537968242176847e-11;4.223834062080683e-09;-1.7867991390295808e-09;-1.7331606438924305e-09;1.0616195608942525;10.000020879544223;0.8335020070351866;0.015561734545434585;0.0155620050375906;0.7851062392579314;0.32999838656620106;0.8516431364777061
56.685057;1.0616326558737132;-6.492338613263673e-11;4.190725222107227e-09;-1.7708116994410089e-09;-1.6959168952445235e-09;1.0616195866197589;10.00002054609467;0.833501899995296;0.015561732321176414;0.015562008790024411;0.7851061487177294;0.32999830783306866;0.8516431173280635
56.695057;1.0616328738451657;-6.612234238549779e-11;4.157790454736599e-09;-1.7543049505433267e-09;-1.6580621735900225e-09;1.0616196144763514;10.000020181428534;0.8335017935949826;0.01556173016399739;0.015562012589748212;0.7851060609882258;0.32999823070200796;0.8516430985944192
56.705057;1.0616330971622583;-6.892927847362366e-11;4.125141421076949e-09;-1.7373261609075184e-09;-1.619691722117235e-09;1.061619644494988;10.000019792667155;0.8335016880355919;0.015561728083505658;0.01556201643453449;0.785105976409686;0.32999815524564113;0.8516430804244886
56.715057;1.0616333253137689;-7.32737341971367e-11;4.092879078172275e-09;-1.719957068144759e-09;-1.5808738141735052e-09;1.0616196768224393;10.000019386221398;0.8335015835672774;0.01556172608930994;0.015562020321334434;0.785105895343918;0.3299980815118154;0.8516430630006266
56.725057;1.061633557714305;-7.902746556663454e-11;4.061066643770579e-09;-1.70230000642865e-09;-1.5416437459600201e-09;1.06161971167977;10.000018966416347;0.8335014804752808;0.015561724190434325;0.015562024246052032;0.7851058180839068;0.3299980095512821;0.8516430465399623
56.735057;1.0616337936864169;-8.600110592914816e-11;4.0297297686577124e-09;-1.6844785369491187e-09;-1.502033487414343e-09;1.0616197492394956;10.00001853490625;0.8335013790106779;0.015561722395076114;0.015562028202900362;0.7851057448032467;0.32999793941031114;0.8516430312253618
56.745057;1.061634032522895;-9.398160313629999e-11;3.998861373366256e-09;-1.6666267933183627e-09;-1.4620924480157097e-09;1.0616197895817352;10.000018091567624;0.8335012793327722;0.015561720711557944;0.015562032183562403;0.7851056755663507;0.32999787112279705;0.8516430171491987
56.755057;1.0616342735979623;-1.0277837915326333e-10;3.968429410989313e-09;-1.6488699816651409e-09;-1.4218758188605341e-09;1.0616198327008393;10.000017636021877;0.8335011815581825;0.015561719149521785;0.015562036176716806;0.7851056103671743;0.32999780471525203;0.8516430043579908
56.765057;1.061634516374999;-1.1223716451945984e-10;3.9384050541281014e-09;-1.631311529609259e-09;-1.3814275066249326e-09;1.0616198784507287;10.000017168782101;0.8335010858578549;0.0155617177199564;0.015562040168697172;0.7851055491650963;0.3299977402019686;0.8516429929807368
56.775057;1.0616347603012626;-1.2222844881089328e-10;3.90878710906784e-09;-1.6140287986094201e-09;-1.3407835271883833e-09;1.0616199265274542;10.000016691711249;0.8335009924759486;0.015561716434843156;0.0155620441449405;0.7851054919200247;0.32999767757506815;0.8516429833059483
56.785057;1.0616350047299292;-1.3264643242758102e-10;3.87959823561254e-09;-1.5970693602322134e-09;-1.2999868905867254e-09;1.0616199765849663;10.000016207443792;0.8335009016741883;0.015561715307443616;0.015562048090765852;0.7851054386263172;0.32999761681460826;0.8516429757125136
56.795057;1.06163524892451;-1.4342391945080002e-10;3.850860471932336e-09;-1.5804480136413753e-09;-1.2591066362806278e-09;1.061620028355761;10.000015718552548;0.8335008136805434;0.015561714352210446;0.015562051991490286;0.7851053893155862;0.32999755791732505;0.8516429705753044
56.805057;1.0616354921123432;-1.5455026911129683e-10;3.822570210428241e-09;-1.5641569939628415e-09;-1.2182593342623078e-09;1.0616200816838242;10.000015227544521;0.833500728676666;0.015561713583432198;0.015562055833055723;0.7851053440237561;0.32999750092067104;0.8516429682292995
56.815057;1.061635733562622;-1.660716589080955e-10;3.794695221295858e-09;-1.5481925866163947e-09;-1.177623518890577e-09;1.0616201364975035;10.000014737345136;0.8335006468059424;0.015561713013840421;0.015562059602545024;0.7851053028092079;0.32999744591190766;0.8516429689099261
56.825057;1.0616359726020594;-1.7805909148416748e-10;3.767185872683316e-09;-1.5325923414054841e-09;-1.1374361165874021e-09;1.0616201927576643;10.00001425150516;0.8335005681881807;0.015561712654513407;0.015562063287837083;0.7851052658591687;0.32999739302856146;0.8516429727204132
56.835057;1.061636208526147;-1.9057040153001677e-10;3.739983742503542e-09;-1.5174588066159577e-09;-1.0979692308622152e-09;1.061620250450644;10.000013773714889;0.8335004929358927;0.01556171251557515;0.015562066877254366;0.785105233558907;0.3299973424509619;0.8516429797177578
56.845057;1.061636440565015;-2.036259868354865e-10;3.7130445771529407e-09;-1.5029376467659455e-09;-1.0595009902854075e-09;1.061620309609724;10.000013306916097;0.8335004211547816;0.015561712606421753;0.015562070359408379;0.7851052064287459;0.3299972943761449;0.8516429899804436
56.855057;1.061636667978768;-2.1719733540282352e-10;3.686363640640824e-09;-1.4891703739278025e-09;-1.0222922896623633e-09;1.0616203702700993;10.000012852800143;0.8335003529365599;0.015561712935238578;0.015562073723398838;0.7851051849886855;0.3299972489782407;0.8516430035324165
56.865057;1.0616368901043896;-2.3122639064210547e-10;3.6599623212978123e-09;-1.4762734467977872e-09;-9.86567075914928e-10;1.0616204324096565;10.000012411836682;0.8335002883724489;0.015561713508614601;0.015562076959889619;0.7851051696288267;0.3299972063810077;0.8516430202469318
56.875057;1.0616371063114434;-2.4566381166944085e-10;3.6338565579471003e-09;-1.4643550116072225e-09;-9.52493457069366e-10;1.061620495983359;10.000011983399945;0.8335002275840766;0.01556171433161149;0.015562080061277808;0.7851051605134578;0.32999716665533124;0.8516430398728938
56.885057;1.0616373160197163;-2.6048261739459195e-10;3.6080561145423998e-09;-1.4535395722696871e-09;-9.201770773501439e-10;1.0616205610178777;10.000011565762259;0.8335001707367377;0.015561715407827949;0.015562083020179597;0.7851051575851277;0.32999712982952817;0.8516430621374519
56.895057;1.06163751879486;-2.75659997442035e-10;3.582587540917491e-09;-1.4439737635315024e-09;-8.896828704521543e-10;1.0616206276292284;10.000011156150359;0.8335001180133033;0.015561716739220053;0.015562085829381836;0.785105160682697;0.3299970958897533;0.8516430868157415
56.905057;1.0616377143897968;-2.911538957932081e-10;3.5575070327811953e-09;-1.4358124273762829e-09;-8.610708631250258e-10;1.0616206959103047;10.000010750989821;0.8335000695582903;0.015561718325847927;0.01556208848358072;0.785105169638366;0.3299970647697612;0.8516431137264205
56.915057;1.061637902639991;-3.0689341247548047e-10;3.532901624745405e-09;-1.429198367998822e-09;-8.344055875823439e-10;1.0616207658333265;10.000010346399678;0.833500025425053;0.015561720165640898;0.015562090979724025;0.7851051842890829;0.3299970363500732;0.8516431426710531
56.925057;1.0616380833332082;-3.22775608272602e-10;3.5088942670253006e-09;-1.4242494424363843e-09;-8.097412691131164e-10;1.061620837297972;10.000009939103714;0.833499985573246;0.015561722254252237;0.015562093315705341;0.7851052044902536;0.32999701046298985;0.8516431733743236
56.935057;1.061638256221125;-3.386698730774749e-10;3.4856526317774707e-09;-1.4210599560957279e-09;-7.871148771535168e-10;1.0616209102455354;10.000009527118793;0.8334999499127679;0.015561724585387973;0.01556209548936837;0.7851052301630204;0.3299969869002445;0.8516432054885471
56.945057;1.0616384210805199;-3.5443817543524564e-10;3.463387069944333e-09;-1.4197021803409125e-09;-7.665450600572059e-10;1.061620984704292;10.000009109413583;0.8334999183459973;0.015561727151706738;0.015562097499009084;0.7851052612969577;0.32999696543852386;0.8516432386779629
56.955057;1.0616385777076853;-3.699495485757829e-10;3.442323974251019e-09;-1.4202154789355178e-09;-7.480316822789178e-10;1.0616210607582464;10.000008684981573;0.8334998908024795;0.015561729945612942;0.015562099344433665;0.7851052978831926;0.3299969458621728;0.851643272723233
56.965057;1.0616387259334454;-3.8507271520186044e-10;3.422665877857776e-09;-1.4225980311811487e-09;-7.315591032141368e-10;1.061621138519031;10.000008252383381;0.8334998672440843;0.01556173295948553;0.01556210102696937;0.7851053398798;0.3299969279541887;0.8516433075354557
56.975057;1.061638865690439;-3.996608248212639e-10;3.404574493227662e-09;-1.426799924710465e-09;-7.170966032060327e-10;1.0616212181305384;10.000007809931297;0.8334998476179274;0.015561736185514345;0.01556210254924585;0.7851053872316613;0.32999691147949783;0.8516433430523637
56.985057;1.0616389970546856;-4.135582926903059e-10;3.388180386177963e-09;-1.4327075342441033e-09;-7.046032298039983e-10;1.0616212997700543;10.000007355690016;0.8334998318407293;0.015561739615452064;0.015562103915538042;0.7851054398201212;0.32999689619169087;0.8516433791705247
56.995057;1.0616391202624804;-4.266319391511638e-10;3.3735828532947294e-09;-1.440140335122265e-09;-6.94040467811256e-10;1.0616213836026938;10.00000688728372;0.8334998198663434;0.015561743240384559;0.015562105131636292;0.7851054974005545;0.32999688185069753;0.8516434158294651
57.005057;1.0616392357080366;-4.387784344367705e-10;3.360838060249866e-09;-1.4488682019158721e-09;-6.853778462020556e-10;1.0616214697073751;10.000006402462674;0.833499811766328;0.015561747050556513;0.01556210620367773;0.7851055596748182;0.3299968682285683;0.8516434531060186
57.015057;1.0616393439209877;-4.4990775624640017e-10;3.349966470660819e-09;-1.4586323173825606e-09;-6.78584912882866e-10;1.0616215580530597;10.000005900070192;0.8334998077398064;0.015561751035636147;0.015562107136454433;0.7851056263637505;0.32999685509989235;0.8516434911588819
57.025057;1.0616394455707592;-4.599545575238208e-10;3.3409747848804348e-09;-1.469166990976959e-09;-6.736079429657673e-10;1.0616216485246626;10.000005379976916;0.8334998080295797;0.015561755185128997;0.015562107931957891;0.785105697140117;0.32999684222829223;0.8516435300975669
57.035057;1.0616395414195818;-4.688979351020867e-10;3.3338681503284168e-09;-1.4802264808736576e-09;-6.703490154968909e-10;1.0616217409809747;10.000004842077285;0.8334998128316299;0.01556175948836508;0.015562108588641646;0.7851057715473742;0.32999682936547536;0.8516435698938573
57.045057;1.061639632121757;-4.767401059323225e-10;3.3286499137302527e-09;-1.491596761040005e-09;-6.686742488381354e-10;1.0616218353204123;10.000004285820603;0.833499822296422;0.015561763934544597;0.01556210910176242;0.785105849025086;0.32999681625652766;0.8516436103579034
57.055057;1.0616397180171988;-4.834709081078384e-10;3.325310673196698e-09;-1.503072018171322e-09;-6.684274970324826e-10;1.0616219314396034;10.000003710490983;0.8334998365776886;0.01556176851293211;0.015562109465322363;0.7851059289897173;0.32999680264779374;0.8516436511893781
57.065057;1.0616397991499553;-4.890639299833768e-10;3.3238139506412485e-09;-1.514430753700117e-09;-6.694214231600015e-10;1.0616220291480856;10.000003115173463;0.8334998558571877;0.015561773212797895;0.0155621096750933;0.7851060108721434;0.3299967883183432;0.8516436920642438
57.075057;1.0616398754729366;-4.934905980479499e-10;3.324097751007497e-09;-1.525456086145868e-09;-6.714232026217215e-10;1.0616221282185523;10.000002498394815;0.8334998803354776;0.01556177802301079;0.015562109730521597;0.7851060941047312;0.32999677311412273;0.8516437326898222
57.085057;1.0616399469892204;-4.967208551425244e-10;3.326100786857984e-09;-1.5359749138953688e-09;-6.74154965280173e-10;1.0616222284898158;10.000001858235326;0.8334999101866016;0.01556178293117906;0.015562109634130062;0.7851061781256717;0.3299967569426435;0.851643772820641
57.095057;1.0616400137700424;-4.987177610995092e-10;3.329794832739643e-09;-1.5458699329795867e-09;-6.773252031246674e-10;1.0616223298682195;10.000001193043174;0.8334999455334644;0.015561787923395444;0.01556210938937392;0.785106262404073;0.32999673974617505;0.8516438122346199
57.105057;1.0616400759709543;-4.994414520428897e-10;3.335185652490854e-09;-1.5550617428983674e-09;-6.806809853404637e-10;1.0616224322890053;10.000000502412245;0.8334999864614265;0.015561792985616255;0.015562108998858327;0.7851063464439489;0.3299967214812741;0.8516438506784797
57.115057;1.0616401337935841;-4.988544779267353e-10;3.342274336704181e-09;-1.5634826425983135e-09;-6.840319831281805e-10;1.061622535730131;9.999999787658966;0.8335000329949279;0.015561798105180475;0.015562108464415553;0.7851064298009197;0.3299967020923068;0.8516438878199332
57.125057;1.0616401873532444;-4.969252834363606e-10;3.3510229118566427e-09;-1.571070756992686e-09;-6.872305566434672e-10;1.061622640247635;9.999999051446327;0.8335000850491826;0.015561803270888004;0.015562107789138406;0.7851065121179546;0.3299966814851217;0.8516439232433419
57.135057;1.0616402366388216;-4.936362777916518e-10;3.3613621103570738e-09;-1.5777846873093706e-09;-6.901339223351927e-10;1.0616227459905627;9.999998297302056;0.8335001424094409;0.015561808472049654;0.015562106979445824;0.7851065931339379;0.32999665953697815;0.8516439565144415
57.145057;1.0616402815666408;-4.890015692812351e-10;3.3732224172204743e-09;-1.5836073689154475e-09;-6.925802118575748e-10;1.0616228531721883;9.99999752918725;0.8335002047395249;0.015561813697659597;0.015562106044937563;0.7851066727023103;0.32999663613579144;0.8516439872534208
57.155057;1.0616403219598363;-4.830811552296644e-10;3.3865611495893295e-09;-1.5885446659586274e-09;-6.943933119583131e-10;1.0616229619595716;9.99999675065288;0.8335002716284479;0.015561818936570212;0.015562104996269928;0.7851067508353469;0.3299966112007641;0.8516440151260496
57.165057;1.0616403575179256;-4.759587362969526e-10;3.4013842464058934e-09;-1.592635702243081e-09;-6.953923564700955e-10;1.0616230723240063;9.999995963929367;0.8335003426387891;0.01556182417810076;0.015562103843199318;0.7851068277362462;0.3299965846767263;0.8516440397849232
57.175057;1.0616403878465535;-4.676955612077596e-10;3.417736390606606e-09;-1.5959497016031786e-09;-6.953968287601591e-10;1.0616231839829626;9.999995169726306;0.8335004172989312;0.01556182941206831;0.01556210259420013;0.7851069038148946;0.32999655652296095;0.851644060852323
57.185057;1.0616404124613625;-4.5830812332142995e-10;3.435651383813609e-09;-1.5985600415758058e-09;-6.942458033929853e-10;1.0616232964776244;9.999994368144609;0.8335004950985194;0.015561834628788865;0.015562101257176403;0.7851069796559101;0.3299965267039877;0.8516440779647589
57.195057;1.0616404308015905;-4.477710816191089e-10;3.455127980359353e-09;-1.6005320275834388e-09;-6.918151454703193e-10;1.0616234093036214;9.999993559801009;0.8335005755495077;0.015561839819741682;0.015562099840042564;0.7851070559141763;0.329996495189444;0.8516440907892346
57.205057;1.0616404423211114;-4.3602688525252917e-10;3.4761560040520585e-09;-1.6019349677731641e-09;-6.880050702874513e-10;1.0616235219961816;9.999992745639272;0.8335006582441783;0.015561844978492674;0.015562098350694744;0.785107133186867;0.3299964619560013;0.851644098968306
57.215057;1.0616404465894373;-4.2300913577310383e-10;3.4987210787158132e-09;-1.6028405315086671e-09;-6.827111534300991e-10;1.0616236341272272;9.999991925990571;0.8335007428818627;0.01556185010124823;0.015562096796430076;0.7851072119326042;0.32999642697920795;0.8516441021250447
57.225057;1.0616404433640603;-4.0867053619701643e-10;3.522759969819832e-09;-1.6033008864124642e-09;-6.758221338080136e-10;1.0616237452502109;9.999991100587515;0.8335008293138675;0.015561855186774783;0.015562095183368435;0.7851072924474;0.32999639022895544;0.851644099964389
57.235057;1.0616404326406053;-3.9299139703521143e-10;3.5481427913259146e-09;-1.6033422766154309e-09;-6.672507763858905e-10;1.0616238548490466;9.999990269010176;0.8335009175717479;0.015561860235826551;0.015562093516504503;0.7851073748773973;0.32999635168404756;0.8516440923115562
57.245057;1.0616404146263185;-3.759708035173171e-10;3.574706312871393e-09;-1.6029812184446788e-09;-6.56944622272687e-10;1.0616239623570325;9.999989430241232;0.8335010078217119;0.01556186525010694;0.015562091800376762;0.7851074592836125;0.3299963113498557;0.8516440790399066
57.255057;1.0616403896300477;-3.5761135979485815e-10;3.602273093386837e-09;-1.6022397913525964e-09;-6.448717662041856e-10;1.0616240672843178;9.999988582315755;0.8335011002696235;0.015561870230637284;0.015562090039491914;0.7851075457027198;0.3299962692562806;0.851644059999652
57.265057;1.061640358011917;-3.3790089059393897e-10;3.6306388539491656e-09;-1.6011390959567358e-09;-6.310324816380459e-10;1.061624169347303;9.999987723067457;0.833501195075667;0.01556187517615329;0.015562088237853489;0.7851076340924384;0.32999622544196144;0.8516440350148995
57.275057;1.061640320263229;-3.1680277513715904e-10;3.6595529275390912e-09;-1.5996751773839156e-09;-6.154859448789356e-10;1.0616242684834714;9.999986850742696;0.8335012923203795;0.015561880082673656;0.015562086399043995;0.7851077242227283;0.3299961799415101;0.8516440039204264
57.285057;1.0616402770359632;-2.9426824778046045e-10;3.688707244381889e-09;-1.5978040453760712e-09;-5.983535025488022e-10;1.061624364792674;9.999985963901755;0.8335013920095207;0.015561884944322535;0.015562084527562406;0.7851078156998897;0.3299961327847657;0.8516439665635371
57.295057;1.0616402289976121;-2.702568301453739e-10;3.717747750562088e-09;-1.5954424828942703e-09;-5.798027810497761e-10;1.06162445845905;9.999985061505317;0.8335014941168565;0.015561889754458819;0.015562082629295473;0.7851079081212563;0.32999608400594405;0.8516439227406385
