time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.305057;1.0616401766735621;-2.447433141563626e-10;3.746306667474154e-09;-1.5924684049180564e-09;-5.600227761744826e-10;1.0616245496478331;9.999984143207534;0.8335015986947771;0.015561894506975617;0.01556208071041265;0.7851080011767155;0.3299960336472123;0.8516438721586987
57.315057;1.061640120463764;-2.1771462368824834e-10;3.77404934446594e-09;-1.5887215842443556e-09;-5.392109274532008e-10;1.061624638434508;9.999983209520545;0.8335017059705843;0.015561899197936407;0.015562078777191055;0.7851080946551687;0.3299959817540119;0.8516438145145129
57.325057;1.0616400607876428;-1.8916310053902356e-10;3.800709818554079e-09;-1.5840258641175772e-09;-5.175981524577181e-10;1.061624724805172;9.999982261913122;0.8335018163185806;0.015561903826504951;0.01556207683759107;0.7851081884623595;0.32999592837722586;0.8516437496026188
57.335057;1.0616399981733005;-1.590730670454588e-10;3.826078692796872e-09;-1.5782205306125105e-09;-4.954673668473673e-10;1.061624808666167;9.999981302163468;0.8335019301527875;0.015561908393913975;0.015562074901563068;0.7851082826486345;0.3299958735828687;0.8516436773222122
57.345057;1.0616399332250388;-1.2740927087151099e-10;3.849968248767866e-09;-1.571160510054062e-09;-4.731125269766037e-10;1.061624889859641;9.999980331208958;0.8335020478497687;0.015561912901083332;0.015562072979260856;0.7851083773957009;0.3299958174615075;0.8516435976465785
57.355057;1.0616398665356737;-9.412477632891402e-11;3.872189155838089e-09;-1.5627001317419484e-09;-4.5077695112805234e-10;1.0616249682185446;9.999979349401286;0.8335021697364711;0.015561917347344665;0.015562071079909283;0.7851084729999507;0.3299957601305127;0.8516435106386461
57.365057;1.0616397985973636;-5.917986178839398e-11;3.89252571386848e-09;-1.5526992827480017e-09;-4.2862653937445634e-10;1.0616250436326673;9.999978358057163;0.8335022961103103;0.015561921730884875;0.015562069211754877;0.7851085698222524;0.32999570172575665;0.8516434164623967
57.375057;1.0616397297386495;-2.255068451442286e-11;3.910725019711296e-09;-1.541034780432364e-09;-4.067579071177316e-10;1.0616251161062742;9.999977359979189;0.8335024272576278;0.015561926048867325;0.015562067381548191;0.7851086681666521;0.32999564239735957;0.8516433153621543
57.385057;1.06163966009864;1.5773286008941484e-11;3.926520967198208e-09;-1.5275994717101962e-09;-3.8521699276930533e-10;1.061625185773257;9.9999763584981;0.8335025634773522;0.015561930296718469;0.015562065594076437;0.7851087682142999;0.32999558230501064;0.8516432076337838
57.395057;1.06163958964774;5.579578857980003e-11;3.939656451914321e-09;-1.512308065758794e-09;-3.6401174873127044e-10;1.0616252528533572;9.999975357057295;0.8335027050983758;0.015561934468113261;0.015562063852751712;0.7851088700602713;0.3299955216010302;0.8516430936253055
57.405057;1.0616395182631457;9.751171800184617e-11;3.949885644854655e-09;-1.4951046340306223e-09;-3.4311751690097705e-10;1.0616253176390495;9.999974359985963;0.8335028524470183;0.01556193855619477;0.015562062160680717;0.785108973748815;0.3299954604221586;0.8516429738054686
57.415057;1.0616394458343839;1.4088558648801442e-10;3.956978686535092e-09;-1.4759586259537532e-09;-3.2248589782162666e-10;1.0616253805061548;9.99997337262624;0.8335030057992011;0.015561942554450538;0.015562060521488523;0.7851090792752116;0.3299953988915503;0.8516428488135082
57.425057;1.061639372350328;1.8582506449084764e-10;3.960731047387055e-09;-1.454862220907848e-09;-3.0206019498123994e-10;1.0616254418364437;9.999972400149108;0.8335031653461723;0.015561946455912818;0.015562058939267065;0.7851091865893595;0.3299953371134753;0.8516427193842415
57.435057;1.061639297898835;2.3217609670924452e-10;3.960968374919345e-09;-1.431827124983898e-09;-2.817766007491572e-10;1.0616255019484124;9.999971446482201;0.8335033311566536;0.015561950252038825;0.015562057417218065;0.7851092956070407;0.3299952751672663;0.8516425862426814
57.445057;1.0616392225885047;2.7974976246185815e-10;3.957550418172521e-09;-1.4068712750878233e-09;-2.61542762393691e-10;1.0616255611550265;9.999970514179857;0.8335035031787891;0.01556195393274959;0.0155620559563366;0.7851094061939006;0.32999521310631674;0.8516424500520771
57.455057;1.0616391465226718;3.28365974721356e-10;3.9503836392721115e-09;-1.380006369613315e-09;-2.4122706424710595e-10;1.06162561982045;9.99996960466667;0.833503681267877;0.0155619574871059;0.015562054555655413;0.7851095181223949;0.3299951509605703;0.8516423113693192
57.465057;1.0616390698420974;3.7787433457514674e-10;3.939442964631547e-09;-1.351236275334057e-09;-2.2068336356613088e-10;1.0616256783471276;9.999968718464439;0.8335038652125586;0.015561960904157254;0.015562053213162086;0.7851096310863426;0.32999508874362543;0.851642170664703
57.475057;1.0616389926860625;4.2813785538514857e-10;3.924776066260459e-09;-1.3205671636378695e-09;-1.9977965505980544e-10;1.0616257371472497;9.999967855624092;0.8335040548090756;0.015561964173944742;0.01556205192648521;0.7851097447724755;0.3299950264652834;0.8516420284443872
57.485057;1.0616389150747287;4.790197414741465e-10;3.9064684218289175e-09;-1.2880209760222341e-09;-1.784015272610062e-10;1.0616257965983393;9.999967015893741;0.8335042499205966;0.015561967288615343;0.015562050693734989;0.7851098588779348;0.32999496415545004;0.8516418853227851
57.495057;1.0616388368973775;5.30386047945385e-10;3.884597281152364e-09;-1.253629407278199e-09;-1.5645180977755553e-10;1.061625857028661;9.999966198263621;0.8335044504287266;0.015561970243696162;0.015562049514226167;0.7851099730798375;0.3299949018845605;0.8516417419723077
57.505057;1.0616387580155984;5.820977377758337e-10;3.859214118835067e-09;-1.217414080558158e-09;-1.3385732687653311e-10;1.0616259187319446;9.999965400797226;0.8335046561266407;0.015561973038325481;0.015562048388759093;0.7851100870209817;0.3299948397617138;0.8516415990597285
57.515057;1.061638678332315;6.339996163017758e-10;3.830355331043976e-09;-1.1793905200323275e-09;-1.1057504076191512e-10;1.0616259819443923;9.999964621309616;0.833504866655134;0.015561975673744071;0.015562047318996495;0.7851102002814094;0.32999477793281545;0.8516414571956837
57.525057;1.0616385977900782;6.859278976600387e-10;3.798053809729868e-09;-1.1395918853413712e-09;-8.65955480650063e-11;1.0616260468248144;9.999963858089247;0.8335050815510813;0.015561978152312398;0.015562046305633228;0.7851103123706592;0.32999471659063945;0.8516413168413488
57.535057;1.0616385163573863;7.377333505472422e-10;3.762339527934208e-09;-1.0980931719987603e-09;-6.192720017284863e-11;1.0616261134890184;9.999963110004535;0.8335053003621394;0.015561980478275571;0.015562045347509955;0.7851104228239181;0.329994655979287;0.851641178240423
57.545057;1.0616384340661946;7.892988538222109e-10;3.7232406916452614e-09;-1.0550354287206111e-09;-3.657146771494466e-11;1.0616261820978767;9.999962376425206;0.833505522727899;0.015561982658189028;0.015562044442788288;0.785110531306014;0.32999459638544837;0.851641041480628
57.555057;1.0616383510438159;8.405305555874759e-10;3.6807838844535165e-09;-1.0106235306780095e-09;-1.0525690065236164e-11;1.0616262529183358;9.999961657166985;0.833505748408707;0.015561984699904993;0.015562043589561364;0.7851106376012048;0.3299945381196657;0.851640906659809
57.565057;1.0616382674124172;8.913273058430614e-10;3.6349954148745422e-09;-9.650833194715053e-10;1.6202375150487095e-11;1.0616263262593573;9.999960952226944;0.8335059772510505;0.015561986611039809;0.015562042785485763;0.7851107415697438;0.3299944815038021;0.8516407739962205
57.575057;1.0616381831556785;9.415548509222117e-10;3.585917761244046e-09;-9.186205080734206e-10;4.360322109400737e-11;1.061626402399371;9.999960261846049;0.8335062091251252;0.015561988397586799;0.015562042028601345;0.7851108431730368;0.32999442686538355;0.8516406437928138
57.585057;1.0616380981336626;9.910486799055109e-10;3.533621978041677e-09;-8.714246279720764e-10;7.167597697083007e-11;1.0616264816274334;9.999959587289242;0.8335064439244929;0.015561990063699932;0.01556204131865832;0.7851109424916675;0.32999437451397445;0.8516405163864619
57.595057;1.0616380121846845;1.039639102373511e-09;3.478207575420231e-09;-8.236942512299276e-10;1.004139000209941e-10;1.0616265642673592;9.999958931382746;0.8335066816004582;0.015561991613466726;0.015562040657418978;0.7851110396413827;0.3299943247146921;0.8516403921517015
57.605057;1.061637925170372;1.0871716608565578e-09;3.419812735135609e-09;-7.756364233209856e-10;1.297931128366633e-10;1.0616266506065355;9.999958297858152;0.8335069221790629;0.01556199305326303;0.01556204004811966;0.7851111346849156;0.3299942776997975;0.8516402714740336
57.615057;1.0616378369489863;1.1335146854617167e-09;3.358624532146012e-09;-7.274526956842403e-10;1.5977665100804084e-10;1.061626740868385;9.999957690081223;0.8335071657538557;0.015561994392068625;0.015562039494840174;0.7851112276722592;0.32999423369412584;0.8516401547154193
57.625057;1.0616377473261507;1.1785584302008932e-09;3.2948732807407257e-09;-6.793466120030604e-10;1.903155169199955e-10;1.061626835265721;9.99995711028195;0.8335074124145594;0.0155619956391872;0.01556203900204804;0.785111318715347;0.32999419290080173;0.851640042220245
57.635057;1.0616376560375522;1.2222123374354323e-09;3.2288226994683256e-09;-6.315422159298494e-10;2.2135322958302258e-10;1.0616269340049436;9.999956559429457;0.8335076621647397;0.015561996802233118;0.015562038573991653;0.7851114079580678;0.32999415546843647;0.8516399342902998
57.645057;1.0616375627564174;1.2644057647518949e-09;3.160751576520206e-09;-5.84275813649984e-10;2.5283188031632265e-10;1.061627037218996;9.999956037400288;0.8335079149215505;0.015561997887367325;0.015562038213993335;0.7851114954994199;0.3299941214918117;0.8516398311355593
57.655057;1.0616374670945985;1.3050825748705607e-09;3.09092821322277e-09;-5.377691146356105e-10;2.8468522356920347e-10;1.0616271449184271;9.99995554323547;0.833508170544868;0.015561998900537449;0.015562037923937379;0.7851115813638806;0.32999409104032423;0.8516397328889157
57.665057;1.061637368660123;1.3441841224580393e-09;3.0195982967551306e-09;-4.922245374573868e-10;3.1682674366402417e-10;1.0616272570074519;9.999955075390467;0.8335084288303818;0.015561999848573992;0.01556203770450628;0.7851116655193531;0.3299940641748203;0.8516396396309047
57.675057;1.0616372671406078;1.3816391664010437e-09;2.946985220148035e-09;-4.4783054865726787e-10;3.4914368067984605e-10;1.0616273733722335;9.99995463208807;0.8335086894946753;0.015562000739710247;0.015562037556047625;0.7851117478995792;0.32999404094092244;0.8516395513643193
57.685057;1.0616371622927758;1.4173813371460574e-09;2.873296499139973e-09;-4.047457912173552e-10;3.8148839664399156e-10;1.0616274940156967;9.999954211560187;0.8335089521872856;0.015562001583061423;0.015562037479014246;0.7851118283933974;0.3299940213635362;0.8516394680314483
57.695057;1.0616370539098616;1.4513884459655447e-09;2.7987235119153844e-09;-3.63075867233877e-10;4.1366097791374743e-10;1.061627619122186;9.999953811740221;0.8335092165162403;0.015562002387454596;0.015562037474107553;0.7851119068325845;0.3299940054530906;0.851639389575942
57.705057;1.0616369418643354;1.4837096934142952e-09;2.7234179649284617e-09;-3.2286785302409454e-10;4.4540966301832767e-10;1.0616277489380412;9.999953429886334;0.8335094820632674;0.015562003160480233;0.015562037542068708;0.7851119830370236;0.32999399320958495;0.8516393159272144
57.715057;1.0616368261440217;1.514455239528459e-09;2.6474706841019137e-09;-2.841301876800178e-10;4.7646437038898e-10;1.0616278835808848;9.999953062500222;0.8335097484181603;0.015562003908514347;0.01556203768271725;0.7851120568863573;0.32999398462878016;0.8516392469477206
57.725057;1.0616367068489116;1.5437707322826472e-09;2.5709189504473245e-09;-2.468683470233818e-10;5.065771688190357e-10;1.061628022962291;9.99995270499712;0.8335100152250416;0.015562004637569;0.01556203789458424;0.7851121283265274;0.32999397972689587;0.8516391824608732
57.735057;1.061636584198169;1.5718204278940076e-09;2.4937670190782012e-09;-2.1110841871457684e-10;5.355484291550748e-10;1.061628166816222;9.999952351653999;0.8335102821549192;0.015562005353769462;0.015562038175680559;0.7851121973337223;0.32999397856994006;0.8516391222994764
57.745057;1.0616364584533498;1.5987632057892578e-09;2.4160072166529256e-09;-1.7689403235609786e-10;5.632395276505793e-10;1.0616283147937486;9.99995199643689;0.8335105488424633;0.015562006063369948;0.015562038523933877;0.785112263934337;0.32999398126379903;0.8516390662958613
57.755057;1.0616363297449007;1.6247277939879162e-09;2.337641768542327e-09;-1.4427419804507123e-10;5.895733011285312e-10;1.0616284666018863;9.999951633501087;0.8335108149091994;0.015562006773408158;0.015562038936779656;0.7851123282186886;0.3299939879053529;0.8516390142792203
57.765057;1.0616361980224756;1.649818526801552e-09;2.2586963702055153e-09;-1.1329337669372389e-10;6.145180025804376e-10;1.0616286220974536;9.99995125670177;0.8335110800004202;0.015562007492838065;0.015562039411015033;0.7851123902652982;0.32999399856144623;0.8516389661166199
57.775057;1.0616360631419899;1.674143331733799e-09;2.1792194978569373e-09;-8.398013776497628e-11;6.380669511107669e-10;1.0616287813292862;9.999950859113211;0.8335113437303282;0.015562008232884297;0.015562039942983571;0.7851124500752168;0.32999401329770217;0.8516389217623459
57.785057;1.0616359248962262;1.6978165429584534e-09;2.0992695938373272e-09;-5.6344704053425965e-11;6.602360107973281e-10;1.0616289445727063;9.999950433385118;0.8335116056306506;0.015562009005979874;0.015562040527960183;0.7851125075895035;0.32999403219570844;0.8516388813121321
57.795057;1.0616357830202645;1.720925044286987e-09;2.0188907329947483e-09;-3.039227319155643e-11;6.810742889870935e-10;1.06162911228811;9.999949972368258;0.8335118651664029;0.01556200982366214;0.01556204115921432;0.7851125627362088;0.3299940553256972;0.8516388450316358
57.805057;1.0616356372851619;1.7435146232361527e-09;1.938091658865034e-09;-6.134689025610401e-12;7.006738026753242e-10;1.0616292849872178;9.999949468971796;0.8335121217675625;0.015562010694902038;0.015562041827895567;0.7851126154468114;0.3299940827083735;0.8516388132855653
57.815057;1.06163548759608;1.7656179395186715e-09;1.8568503143472775e-09;1.641207691120526e-11;7.1918200085388e-10;1.0616294631307868;9.999948915740896;0.8335123748900491;0.015562011626427627;0.015562042523729367;0.7851126656339948;0.32999411429806885;0.851638786381417
57.825057;1.0616353339985238;1.7872785439021145e-09;1.7751330523253304e-09;3.723622790365358e-11;7.368112958405013e-10;1.061629647100225;9.999948305105377;0.8335126241285516;0.015562012624120634;0.015562043236165734;0.7851127131964001;0.32999414999020393;0.8516387644557865
57.835057;1.0616351766102863;1.80855845448564e-09;1.6929047770418013e-09;5.63367139029939e-11;7.538291354626032e-10;1.0616298372000388;9.999947629888103;0.8335128692809959;0.015562013692859278;0.015562043955250114;0.7851127580860928;0.3299941896460304;0.8516387474810435
57.845057;1.0616350155340062;1.8295320321787444e-09;1.6101329523753525e-09;7.372887172007227e-11;7.7052412300306e-10;1.0616300336752702;9.999946883700646;0.8335131102786313;0.015562014835304897;0.015562044671937298;0.7851128003511836;0.3299942331258264;0.851638735339912
57.855057;1.0616348508406743;1.8502605798154013e-09;1.5267909402036685e-09;8.944987705777783e-11;7.871535929685382e-10;1.0616302367213892;9.999946061787206;0.8335133470633239;0.015562016052353175;0.015562045378435998;0.7851128400767057;0.3299942803077098;0.8516387278798593
57.865057;1.061634682653299;1.8707875395470244e-09;1.442859840379265e-09;1.035627900824209e-10;8.039059235264432e-10;1.0616304464496946;9.999945162430734;0.8335135795104037;0.015562017344264498;0.015562046068547917;0.7851128772795625;0.32999433108019255;0.8516387248988141
57.875057;1.0616345112526095;1.891162538821643e-09;1.3583360405837739e-09;1.161557827225453e-10;8.209083998565056e-10;1.061630662791941;9.999944187682852;0.8335138073983146;0.015562018710093639;0.015562046737803656;0.7851129118681757;0.32999438532927555;0.8516387261211784
57.885057;1.061634337146885;1.911443082757559e-09;1.2732404285608266e-09;1.2733336298796907e-10;8.382489939757098e-10;1.0616308854293994;9.99994314215336;0.8335140304300623;0.015562020146350435;0.015562047383371237;0.7851129436916723;0.32999444293426283;0.8516387312522257
57.895057;1.0616341610677467;1.9316673532355986e-09;1.1876195890638924e-09;1.372003743059282e-10;8.559755521655183e-10;1.061631113834622;9.9999420307379;0.8335142483100485;0.015562021646146002;0.015562048003446299;0.7851129725982764;0.32999450377372097;0.8516387400493503
57.905057;1.0616339838430338;1.9518334214129376e-09;1.101532119933011e-09;1.4585342816522225e-10;8.740967638716835e-10;1.0616313473595174;9.999940857565257;0.8335144608168458;0.015562023199093942;0.015562048596578964;0.7851129984414296;0.32999456774947905;0.8516387523243956
57.915057;1.0616338061894375;1.97191802528426e-09;1.0150204143992741e-09;1.5340574410405556e-10;8.926059040162047e-10;1.0616315853037936;9.999939626779046;0.8335146678179027;0.015562024792589486;0.01556204916183082;0.7851130210663327;0.32999463481352326;0.851638767914382
57.925057;1.061633628589989;1.9919236284618222e-09;9.2809861730435e-10;1.6003226127653653e-10;9.115060792757127e-10;1.0616318269671416;9.999938343574488;0.833514869225287;0.015562026413401826;0.015562049699252985;0.7851130403232105;0.3299947049622812;0.8516387866480898
57.935057;1.0616334513693044;2.011892838465045e-09;8.407689662206611e-10;1.6597042755016508e-10;9.308205569589482e-10;1.0616320716745724;9.999937013977805;0.8335150649485285;0.015562028048021894;0.015562050209850851;0.7851130560791022;0.32999477820469914;0.8516388083043631
57.945057;1.0616332748474662;2.0318813041622713e-09;7.530371768681674e-10;1.714552051584261e-10;9.505899625611749e-10;1.0616323187736916;9.999935643617121;0.8335152549123207;0.015562029682150723;0.015562050695781931;0.7851130681869926;0.3299948545377065;0.8516388326060219
57.955057;1.0616330993821246;2.051934555673484e-09;6.64919029541903e-10;1.76664516187243e-10;9.708562061745326e-10;1.0616325676030893;9.999934237110642;0.8335154390798984;0.015562031300265875;0.015562051160898567;0.7851130764775298;0.32999493394255025;0.8516388592578155
57.965057;1.06163292532204;2.072078924942108e-09;5.764488326614379e-10;1.8173939220110228e-10;9.916252105353633e-10;1.0616328174557208;9.999932798835644;0.8335156174048286;0.01556203288635077;0.015562051610255472;0.7851130808426432;0.3299950163974688;0.8516388879915372
57.975057;1.0616327530092655;2.092304770571039e-09;4.876910528588882e-10;1.868315842136193e-10;1.012829050303742e-09;1.0616330676071941;9.999931333673869;0.8335157897894075;0.01556203442514144;0.015562052048525666;0.7851130813105239;0.3299951018726522;0.8516389186059027
57.985057;1.0616325828691755;2.1125543879302717e-09;3.9874859628869853e-10;1.9212254016455662e-10;1.0343277839675996e-09;1.0616333173871277;9.99992984634009;0.8335159560928691;0.01556203590141899;0.015562052478729766;0.7851130779768233;0.3299951903061733;0.851638950966552
57.995057;1.0616324155019823;2.1327407241369504e-09;3.09760826656229e-10;1.9781788561245022e-10;1.0559399014562014e-09;1.061633566203325;9.999928340498956;0.8335161161298451;0.015562037298527665;0.015562052902280998;0.7851130708642987;0.32999528161515823;0.8516389849450879
58.005057;1.061632251631001;2.152762374621324e-09;2.209054492782605e-10;2.0411623546113884e-10;1.0774574208862835e-09;1.061633813545876;9.99992681963468;0.8335162696598805;0.015562038599456623;0.015562053320187947;0.785113059891618;0.3299953757206398;0.8516390203590571
58.015057;1.0616320919405275;2.172485635124718e-09;1.3239929735253727e-10;2.1116884815133397e-10;1.0986373075557618e-09;1.0616340590017814;9.99992528850067;0.8335164163959078;0.015562039789383426;0.015562053733984872;0.7851130449492257;0.3299954725291571;0.851639056979554
58.025057;1.0616319370035592;2.1917299584458782e-09;4.446829377610873e-11;2.190671705061358e-10;1.1192013907122383e-09;1.0616343022105899;9.999923752643998;0.8335165560215041;0.015562040856493514;0.015562054145263658;0.7851130259557618;0.3299955719073278;0.851639094580192
58.035057;1.0616317873177605;2.2102763593332443e-09;-4.269182951282194e-11;2.2785858051907412e-10;1.1388608843525796e-09;1.0616345428044356;9.999922217032674;0.8335166882333698;0.015562041791053836;0.015562054554621266;0.7851130028686334;0.32999567368737776;0.8516391329539981
58.045057;1.0616316433361377;2.2278810038509152e-09;-1.2892643164861228e-10;2.375697719265785e-10;1.1573333652151757e-09;1.0616347804299542;9.999920686088748;0.8335168128114248;0.01556204258418579;0.015562054961816688;0.7851129756874325;0.32999577767444777;0.8516391719085707
58.055057;1.0616315054992305;2.244287731901662e-09;-2.1410721055440811e-10;2.482224737290998e-10;1.1743350754501939e-09;1.0616350147563012;9.999919164378714;0.8335169295964718;0.015562043227297597;0.015562055367685582;0.7851129444437986;0.32999588364126275;0.8516392112762105
58.065057;1.0616313742830354;2.2592479045219886e-09;-2.9811333849085773e-10;2.5984322141922074e-10;1.1895829028510182e-09;1.0616352454202258;9.999917656582404;0.8335170383409104;0.015562043712983685;0.015562055775943618;0.7851129091425058;0.32999599133959495;0.8516392509053523
58.075057;1.0616312501954335;2.272554790346647e-09;-3.8083032721706854e-10;2.724708179936653e-10;1.202814106872384e-09;1.0616354720614851;9.999916167179371;0.8335171386241207;0.01556204403604811;0.015562056193138517;0.7851128697054619;0.32999610054078843;0.8516392906122295
58.085057;1.0616311337092914;2.2840700507694765e-09;-4.621549992502651e-10;2.8615304815739457e-10;1.213791751980176e-09;1.0616356944202008;9.999914700273449;0.8335172299246512;0.015562044192428947;0.015562056627811266;0.7851128260119336;0.32999621106480337;0.8516393301541656
58.095057;1.0616310252139711;2.2937119808385168e-09;-5.41979280852221e-10;3.009367684665557e-10;1.2223077313749414e-09;1.06163591230106;9.999913259410945;0.8335173117360198;0.015562044177772046;0.015562057089734476;0.7851127779754031;0.329996322764529;0.8516393692815424
58.105057;1.0616309250484064;2.301422666069039e-09;-6.201616517332752e-10;3.1685050091056926e-10;1.2282065163491766e-09;1.0616361254464741;9.99991184751254;0.8335173836281251;0.015562043988362995;0.015562057588261341;0.7851127255676232;0.329996435497447;0.8516394078109558
58.115057;1.0616308335411013;2.307137184490602e-09;-6.965170272828007e-10;3.33878350864013e-10;1.231397213094246e-09;1.0616363334899994;9.999910467069704;0.8335174452494385;0.015562043622696612;0.015562058130667404;0.7851126688324964;0.32999654912099735;0.8516394456323721
58.125057;1.0616307509347531;2.310757248919591e-09;-7.70834628727315e-10;3.5195000291607373e-10;1.231838779944762e-09;1.0616365360301137;9.999909120250964;0.8335174963108938;0.01556204308177484;0.015562058722084897;0.785112607886563;0.329996663493363;0.851639482634188
58.135057;1.0616306772575523;2.312151517472816e-09;-8.428992561251782e-10;3.709515932399826e-10;1.229529628789811e-09;1.0616367327528873;9.999907808225794;0.8335175365585926;0.01556204236916164;0.015562059366114673;0.7851125428685423;0.3299967784572004;0.8516395185982162
58.145057;1.0616306123263353;2.311183793261606e-09;-9.125098009901933e-10;3.9073905200658403e-10;1.2245103806337256e-09;1.061636923475238;9.999906530558688;0.8335175657535729;0.015562041490850371;0.01556206006556635;0.7851124739066365;0.3299968938187859;0.8516395531924904
58.155057;1.0616305558823997;2.307726260494494e-09;-9.79506862568087e-10;4.111438228406221e-10;1.2168675014033295e-09;1.0616371080818927;9.999905286087222;0.833517583689963;0.015562040454183843;0.015562060823464178;0.7851124011667641;0.3299970093427093;0.8516395861117779
58.165057;1.061630507670061;2.3016642216659094e-09;-1.0437778381195918e-09;4.3198328248821974e-10;1.2067328780802483e-09;1.061637286464735;9.99990407416072;0.8335175901952969;0.015562039266945564;0.015562061642659119;0.7851123249546982;0.32999712476606424;0.8516396172034818
58.175057;1.0616304673993786;2.2929248709129807e-09;-1.105222184431739e-09;4.5308797422592755e-10;1.1942770585878206e-09;1.0616374584793002;9.999902894768987;0.8335175851056154;0.015562037937576918;0.01556206252378103;0.7851122457642189;0.3299972398202742;0.8516396464494221
58.185057;1.0616304347135395;2.2814963553723806e-09;-1.1637270988399367e-09;4.743105346986363e-10;1.1796921935835432e-09;1.0616376238998522;9.999901748018768;0.8335175682828715;0.015562036475354722;0.0155620634640751;0.7851121642029788;0.3299973542460569;0.8516396738864692
58.195057;1.0616304092170699;2.2674164636524445e-09;-1.2191897095845398e-09;4.955047727787351e-10;1.1631666307274608e-09;1.061637782465059;9.999900633719765;0.8335175396719222;0.015562034889751036;0.015562064457987048;0.7851120808789551;0.329997467809314;0.8516396995639987
58.205057;1.0616303904957443;2.2507575987341215e-09;-1.2715626269763691e-09;5.165179721041815e-10;1.1448722505018861e-09;1.0616379339960318;9.9998995513092;0.8335174993631624;0.015562033190005299;0.015562065498053496;0.785111996323093;0.3299975803221737;0.8516397235151615
58.215057;1.061630378073928;2.2316070222240693e-09;-1.3208844987645637e-09;5.371974660124195e-10;1.1249696780242606e-09;1.061638078427976;9.999898499772303;0.8335174476242212;0.015562031385028577;0.015562066575767763;0.7851119109468707;0.32999769163363096;0.8516397457077639
58.225057;1.0616303713697812;2.210045751190663e-09;-1.367277128168508e-09;5.573811284287463e-10;1.103605809897756e-09;1.0616382157249673;9.999897477278234;0.8335173848717866;0.015562029482734533;0.015562067683127158;0.7851118250332361;0.3299978015944605;0.8516397660395862
58.235057;1.0616303697128155;2.186152237625695e-09;-1.4109102115033161e-09;5.768900113135956e-10;1.0809024949362071e-09;1.0616383457882645;9.999896480789177;0.8335173115945432;0.015562027489498526;0.0155620688141612;0.7851117387341934;0.3299979100616836;0.8516397844321142
58.245057;1.0616303723973968;2.160022094510816e-09;-1.4519561485026267e-09;5.95552714177052e-10;1.0569536934264247e-09;1.0616384684125304;9.999895505654;0.8335172282880381;0.015562025410813916;0.015562069964864072;0.785111652069682;0.3299980169347916;0.8516398009170545
58.255057;1.0616303787272783;2.1317723426564377e-09;-1.490572062122674e-09;6.132376769493143e-10;1.031827983552019e-09;1.0616385832831525;9.999894545369596;0.8335171354410065;0.015562023252297223;0.015562071131963286;0.7851115649628553;0.3299981221607663;0.8516398156085139
58.265057;1.0616303880358833;2.1015131073267038e-09;-1.5269130390572717e-09;6.298652463308032e-10;1.0055738222571318e-09;1.061638690034945;9.999893592050617;0.8335170334944016;0.015562021019496356;0.015562072312052918;0.7851114772975561;0.3299982257197192;0.8516398286290334
58.275057;1.0616303997148206;2.0693082433345828e-09;-1.5611486745629115e-09;6.454041023598962e-10;9.782363168459904e-10;1.0616387883456921;9.999892637581803;0.8335169227784393;0.015562018716590414;0.015562073501103129;0.7851113889450769;0.3299983276105024;0.8516398400755484
58.285057;1.0616304132464958;2.0351788864320605e-09;-1.5934623250024405e-09;6.598566783392203e-10;9.498740455696293e-10;1.0616388780345112;9.999891674897391;0.8335168035609346;0.015562016345622726;0.015562074693920139;0.7851112997603275;0.3299984278195772;0.8516398500247074
58.295057;1.0616304282099602;1.999146211755672e-09;-1.6240257362839106e-09;6.732429082282865e-10;9.205482170102951e-10;1.0616389591607973;9.999890698627164;0.8335166761639117;0.015562013907336773;0.015562075883695585;0.7851112095937958;0.32999852630056736;0.851639858567915
58.305057;1.061630444308881;1.9612426693224727e-09;-1.6529810301745122e-09;6.855942373423146e-10;8.903035798321374e-10;1.0616390320323368;9.999889704745065;0.8335165409781053;0.0155620114029478;0.015562077062581371;0.785111118312979;0.3299986229877477;0.8516398658136622
58.315057;1.0616304614082144;1.921470973796537e-09;-1.6804643721134858e-09;6.96954110246432e-10;8.591849270643961e-10;1.061639097120627;9.999888689679041;0.8335163983670287;0.015562008835693825;0.015562078223883339;0.7851110258098567;0.3299987178244555;0.8516398718381101
58.325057;1.0616304795165286;1.879767129501236e-09;-1.7066370207674803e-09;7.073777010691346e-10;8.272684887247289e-10;1.061639155018525;9.999887649886285;0.8335162486190295;0.015562006211336599;0.015562079363713954;0.7851109320080952;0.3299988107909747;0.8516398767087342
58.335057;1.0616304987384904;1.836020748862823e-09;-1.7316811857498659e-09;7.169265983711805e-10;7.946725691617041e-10;1.0616392064351412;9.999886582695575;0.8335160920140348;0.015562003537317124;0.015562080480376479;0.7851108368508278;0.32999890192358156;0.8516398805724201
58.345057;1.061630519241866;1.7901328411187344e-09;-1.7557707586256002e-09;7.256649847312958e-10;7.615515583010738e-10;1.0616392521586393;9.999885487325182;0.8335159288815105;0.015562000821576326;0.015562081573269323;0.7851107402812125;0.32999899131525406;0.8516398836533817
58.355057;1.0616305412661506;1.7420379228020464e-09;-1.7790454685692768e-09;7.336657323811667e-10;7.280739533969191e-10;1.0616392930041427;9.999884364211542;0.8335157595636083;0.015561998071735262;0.015562082642611188;0.7851106422856489;0.3299990790940831;0.8516398861810978
58.365057;1.0616305651145512;1.6916892769829748e-09;-1.801601502788902e-09;7.41010986185131e-10;6.943961133921513e-10;1.061639329731621;9.999883213425143;0.8335155843776875;0.015561995294388892;0.015562083689389753;0.7851105429381855;0.32999916539642593;0.8516398883682081
58.375057;1.0616305910525958;1.6390711419790725e-09;-1.8234975078874254e-09;7.477753065573527e-10;6.60654251923122e-10;1.0616393629965182;9.99988203444603;0.833515403655588;0.015561992494675714;0.015562084715315123;0.7851104423598919;0.3299992503533311;0.8516398904296856
58.385057;1.0616306192223888;1.5842212795331308e-09;-1.844767031142805e-09;7.540091542464109e-10;6.269635098784814e-10;1.0616393934520718;9.999880827424079;0.8335152177614367;0.015561989676549804;0.01556208572252323;0.7851103406787538;0.3299993340856992;0.8516398925689542
58.395057;1.0616306497027304;1.5272190264527692e-09;-1.8654236679026074e-09;7.597307180821478e-10;5.934021000639772e-10;1.0616394218608562;9.999879594061806;0.8335150270338326;0.015561986843566737;0.015562086712746327;0.785110238041119;0.3299994167001261;0.8516398949133743
58.405057;1.0616306826627837;1.4681737572796851e-09;-1.8854600528436644e-09;7.649196942511158e-10;5.599906670509319e-10;1.0616394490302123;9.9998783370928;0.8335148317426694;0.015561983999365871;0.015562087686481188;0.785110134601923;0.3299994982804517;0.8516398974718123
58.415057;1.061630718479383;1.407237736553873e-09;-1.904853724739435e-09;7.695291602329135e-10;5.26705687302143e-10;1.0616394756778251;9.999877059436258;0.8335146320802738;0.015561981148104795;0.015562088642709004;0.7851100304927904;0.3299995788681141;0.8516399001860792
58.425057;1.0616307577254211;1.3446091251112933e-09;-1.923583383644226e-09;7.735208783247418e-10;4.935293818430516e-10;1.061639502379234;9.99987576427373;0.8335144281599329;0.01556197829508435;0.01556208957863596;0.7851099258518871;0.32999965844252943;0.8516399030058047
58.435057;1.0616308010634612;1.2805217378130558e-09;-1.9416413869883877e-09;7.768924212642906e-10;4.6048309323801656e-10;1.0616395295986578;9.999874455411044;0.8335142200288714;0.01556197544654113;0.015562090489511588;0.785109820892367;0.32999973693415324;0.8516399058864763
58.445057;1.061630849180073;1.2152397627962905e-09;-1.959024090467955e-09;7.796789568121357e-10;4.276237490658199e-10;1.061639557770092;9.999873137296467;0.8335140076643532;0.0155619726087126;0.015562091369607305;0.7851097159041517;0.32999981427228775;0.8516399087643044
58.455057;1.061630902803612;1.1490468626722991e-09;-1.975716683971109e-09;7.819518884796436e-10;3.9502735870033114e-10;1.0616395873466546;9.999871815145237;0.8335137909820705;0.015561969786963876;0.015562092213521736;0.7851096111958537;0.3299998904136801;0.8516399115962864
58.465057;1.0616309627174152;1.0822333485071805e-09;-1.991700411107811e-09;7.838310612160968e-10;3.6276349140524315e-10;1.061639618736894;9.999870494802892;0.833513569922759;0.015561966985238432;0.015562093016378238;0.7851095070448222;0.32999996532225867;0.8516399144071773
58.475057;1.061631029684843;1.0150998059633627e-09;-2.00697129297369e-09;7.854936962707289e-10;3.3087680559840834e-10;1.0616396522279814;9.999869182121916;0.8335133445504159;0.015561964206486383;0.015562093773657132;0.7851094036703401;0.3300000389580177;0.851639917254079
58.485057;1.0616311043157094;9.479632794724842e-10;-2.021549946543615e-09;7.87164911413222e-10;2.9940690275898855e-10;1.0616396880337406;9.99986788276693;0.8335131150597889;0.015561961454041408;0.01556209448184268;0.785109301214266;0.33000011130918;0.8516399201541984
58.495057;1.061631187005978;8.811376603556828e-10;-2.0354759399504376e-09;7.890928400359427e-10;2.684209011878477e-10;1.061639726417493;9.999866602561593;0.8335128816963476;0.015561958732532277;0.015562095139336232;0.7851091997576057;0.3300001824050071;0.8516399230481153
58.505057;1.0616312779835066;8.149025158531796e-10;-2.0487932604868235e-09;7.915158861355513e-10;2.3801659424859534e-10;1.0616397677528444;9.99986534754874;0.833512644688147;0.015561956047328395;0.015562095746800538;0.7851090994327633;0.3300002522937608;0.8516399257874097
58.515057;1.0616313773419825;7.495011025313291e-10;-2.061541582644245e-09;7.946367759950909e-10;2.0829523890035583e-10;1.0616398124874913;9.999864123582581;0.8335124042514223;0.015561953403018988;0.015562096306845304;0.7851090005519079;0.3300003210398921;0.8516399281297066
58.525057;1.0616314850361879;6.851552261118359e-10;-2.0737525870353495e-09;7.986165156730979e-10;1.793251903801231e-10;1.061639861078831;9.99986293597422;0.8335121605882956;0.015561950802490317;0.01556209682288499;0.7851089035947554;0.3300003887434615;0.851639929775265
58.535057;1.0616316008828608;6.220571070566657e-10;-2.0854471418041994e-09;8.035845163744061e-10;1.5112992319310124e-10;1.0616399139518378;9.999861789499295;0.8335119138263415;0.01556194824754054;0.015562097298271706;0.7851088090791419;0.3300004555485;0.8516399304707094
58.545057;1.0616317245568936;5.603444365841603e-10;-2.096628732930895e-09;8.096517480895743e-10;1.237114343537467e-10;1.0616399714712808;9.999860688500718;0.8335116640024766;0.015561945740091156;0.01556209773639121;0.7851087174491592;0.3300005216242988;0.8516399301343905
58.555057;1.0616318556087279;5.000872397010069e-10;-2.107263159667794e-09;8.16920805336669e-10;9.708355238487612e-11;1.0616400339557077;9.99985963676223;0.8335114111384468;0.015561943282458083;0.015562098139963537;0.785108629038774;0.33000058713187763;0.8516399288992484
58.565057;1.0616319935068337;4.412981815830967e-10;-2.117264967084245e-09;8.254900719929425e-10;7.129422913920431e-11;1.061640101747939;9.999858637610265;0.8335111553273679;0.015561940876286803;0.01556209850965304;0.7851085441052765;0.3300006522087139;0.8516399270157439
58.575057;1.06163213768043;3.839545218213222e-10;-2.1265197460984183e-09;8.354455753488486e-10;4.642587383041236e-11;1.0616401752559788;9.999857694384389;0.8335108968124654;0.015561938521584556;0.01556209884411009;0.7851084628748204;0.330000716984561;0.8516399247294792
58.585057;1.0616322876022015;3.2800854461725657e-10;-2.13491828945574e-09;8.46846245776296e-10;2.2576439530739894e-11;1.061640254928696;9.999856810159748;0.8335106360493226;0.01556193621781123;0.01556209914103361;0.7851083855398535;0.33000078160121177;0.8516399222754469
58.595057;1.0616324428739226;2.7338961043911084e-10;-2.142368368934342e-09;8.597160177443441e-10;-1.6481467160028592e-13;1.0616403412328557;9.999855986890212;0.8335103736630615;0.015561933966506356;0.015562099397453285;0.7851083122436988;0.33000084621335474;0.851639919925458
58.605057;1.0616326031883896;2.200173289436e-10;-2.1487981391450673e-09;8.740430624555906e-10;-2.1739533512907442e-11;1.061640434664309;9.999855225364794;0.8335101103484635;0.015561931772686447;0.0155620996094725;0.7851082431008642;0.3300009109740968;0.8516399179763768
58.615057;1.0616327682180713;1.6782102174188295e-10;-2.1541569495442514e-09;8.89781028335241e-10;-4.212830680504322e-11;1.0616405357450112;9.999854525721114;0.8335098468330256;0.015561929643306948;0.015562099772278626;0.7851081782241489;0.33000097600966494;0.8516399167061658
58.625057;1.0616329376279792;1.1675379994244925e-10;-2.1584014848692718e-09;9.06852665570044e-10;-6.134120022650079e-11;1.0616406449322173;9.999853887878903;0.8335095838652492;0.015561927583896235;0.015562099879781324;0.7851081177309229;0.33000104139992953;0.8516399163342128
58.635057;1.0616331111954742;6.679881068445965e-11;-2.161496998840644e-09;9.251580513282774e-10;-7.940211675987034e-11;1.0616407624835202;9.999853312148867;0.8335093221794313;0.015561925596485901;0.015562099924100624;0.7851080617540621;0.33000110718140613;0.851639917002617
58.645057;1.0616332888590168;1.7968078369822544e-11;-2.1634508529858047e-09;9.445848653312688e-10;-9.633557000712849e-11;1.0616408884838895;9.999852799718022;0.8335090624729017;0.015561923680369506;0.015562099896314718;0.7851080104424835;0.3300011733559825;0.8516399188252016
58.655057;1.0616334706629316;-2.970439929341914e-11;-2.164334722013204e-09;9.650184223719367e-10;-1.1215792154539277e-10;1.0616410230726165;9.999852352513493;0.8335088054056062;0.015561921834154707;0.015562099787963076;0.7851079639228252;0.33000123989090807;0.851639921954821
58.665057;1.0616336566735691;-7.618494515605045e-11;-2.164265867480967e-09;9.863498743888818e-10;-1.2686644277466757e-10;1.061641166593667;9.999851972803222;0.833508551607612;0.015561920057606083;0.015562099592010667;0.7851079222655485;0.33000130671704375;0.8516399265869338
58.675057;1.0616338469395206;-1.2147558966887531e-10;-2.163376153337876e-09;1.0084759522551774e-09;-1.404352269487788e-10;1.0616413195111425;9.99985166303526;0.8335083017170617;0.015561918352291901;0.015562099303932942;0.7851078854686618;0.33000137372521793;0.8516399329226355
58.685057;1.061634041493936;-1.6562866050045492e-10;-2.161796977001815e-09;1.0312951040672206e-09;-1.528319823542742e-10;1.0616414822414586;9.999851425905133;0.8335080564231492;0.015561916720111387;0.015562098922687366;0.7851078534399453;0.33000144075830407;0.8516399411017292
58.695057;1.0616342403446815;-2.0872404758258707e-10;-2.159651436959218e-09;1.0547111617839024e-09;-1.6404145417993844e-10;1.0616416550710295;9.999851264428694;0.8335078164179025;0.015561915161291951;0.01556209844972253;0.7851078260002248;0.33000150762310737;0.8516399511333366
58.705057;1.0616344434887344;-2.508389673920757e-10;-2.157049154684266e-09;1.0786364324131478e-09;-1.7406682958092649e-10;1.0616418381271235;9.999851181648356;0.8335075822989708;0.01556191367437252;0.015562097886885578;0.7851078029139059;0.3300015741309027;0.8516399629276931
58.715057;1.06163465095526;-2.920450650729774e-10;-2.154078675743273e-09;1.102973657263619e-09;-1.8289939768430472e-10;1.0616420313145152;9.999851179898057;0.8335073545626899;0.015561912257410224;0.015562097235418204;0.7851077838994095;0.33000164011260585;0.8516399763935537
58.725057;1.061634862768576;-3.324218848561927e-10;-2.150788689331984e-09;1.1275866237631935e-09;-1.9049898081828875e-10;1.061642234280669;9.999851260328812;0.8335071336791495;0.01556191090867643;0.015562096495833585;0.7851077686175496;0.33000170538733875;0.8516399914753625
58.735057;1.0616350788429458;-3.720467462027331e-10;-2.1471857064210302e-09;1.1522956702041403e-09;-1.9682060930288162e-10;1.0616424464694667;9.999851423235455;0.8335069201628249;0.015561909627230848;0.015562095667522393;0.7851077567212241;0.3300017697424737;0.8516400081552011
58.745057;1.0616352989172373;-4.1096574098071425e-10;-2.1432674173270774e-09;1.176893070052703e-09;-2.0185308434191638e-10;1.0616426672249795;9.999851668630987;0.8335067145881131;0.01556190841302588;0.015562094748266747;0.7851077479532391;0.3300018329516129;0.851640026472775
58.755057;1.061635522575861;-4.491833437094839e-10;-2.1390552627873685e-09;1.2011538676288078e-09;-2.0563150539210212e-10;1.0616428958773425;9.99985199617306;0.833506517481059;0.015561907265551508;0.015562093734871585;0.7851077421755934;0.3300018947916428;0.851640046525224
58.765057;1.0616357493846735;-4.866619674591304e-10;-2.134592452449495e-09;1.2248434320774576e-09;-2.082230227391208e-10;1.0616431317383288;9.999852404694751;0.8335063291204372;0.015561906182829679;0.015562092624753793;0.7851077393016693;0.33000195503756496;0.8516400684111051
58.775057;1.0616359790558105;-5.23318572578117e-10;-2.129925477260827e-09;1.247717130396245e-09;-2.0970380406476063e-10;1.0616433740573417;9.999852892224327;0.8335061494813006;0.015561905162578762;0.015562091416426766;0.7851077391851244;0.330002013460687;0.8516400921344133
58.785057;1.0616362114647422;-5.590481209898016e-10;-2.1250986838822125e-09;1.2695155269223932e-09;-2.1014181599370174e-10;1.0616436220447334;9.999853456519691;0.8335059784024649;0.015561904203508068;0.01556209010849673;0.7851077415334972;0.3300020698438712;0.8516401175412556
58.795057;1.061636446550749;-5.937557546050441e-10;-2.1201674137492313e-09;1.2899811897170017e-09;-2.0958402327961656e-10;1.0616438749531074;9.999854095434877;0.833505815753158;0.015561903304724534;0.015562088699146511;0.7851077459090139;0.3300021240020692;0.851640144323506
58.805057;1.061636684263235;-6.273581961334973e-10;-2.1152201876324415e-09;1.3088874098285665e-09;-2.080492615282106e-10;1.0616441321559538;9.999854806638307;0.8335056614891042;0.015561902464683334;0.015562087186686085;0.7851077518440014;0.33000217580085733;0.8516401720695779
58.815057;1.0616369245565676;-6.597827415154935e-10;-2.110381121024056e-09;1.3260399190519676e-09;-2.05525150682568e-10;1.0616443931710937;9.999855587174793;0.8335055156917133;0.015561901681187033;0.015562085570130547;0.7851077589994357;0.3300022251643745;0.8516402003589921
58.825057;1.0616371673548475;-6.909711712716033e-10;-2.1057771570472468e-09;1.3412625578534535e-09;-2.019712060852409e-10;1.0616446575923044;9.999856433649525;0.8335053786074212;0.015561900951963718;0.01556208384979845;0.7851077672014449;0.3300022720660996;0.8516402288731112
58.835057;1.0616374125093926;-7.208713787692993e-10;-2.1015166794414497e-09;1.3543967963195612e-09;-1.9734233162995485e-10;1.0616449249547106;9.999857342790431;0.833505250636411;0.015561900274885894;0.015562082028174676;0.785107776319307;0.3300023165089812;0.851640257460564
58.845057;1.061637659799329;-7.494440467361825e-10;-2.0977067984295625e-09;1.3652963332860526e-09;-1.9161868488420388e-10;1.0616451946459782;9.99985831187712;0.8335051322793606;0.015561899647664693;0.015562080109664922;0.7851077861542075;0.3300023585078201;0.8516402861037535
58.855057;1.061637908919323;-7.766797139651946e-10;-2.09445912702336e-09;1.3737936018187435e-09;-1.8481256377866848e-10;1.061645465996274;9.99985933897035;0.8335050240973063;0.015561899067312793;0.015562078098941348;0.785107796472961;0.33000239808535475;0.851640314824477
58.865057;1.0616381593935214;-8.025928384171862e-10;-2.091869235065507e-09;1.3796642911066742e-09;-1.7695249282883328e-10;1.0616457385208198;9.999860423013065;0.8335049266979285;0.015561898529520507;0.015562076000101009;0.7851078071115751;0.3300024352735291;0.8516403436256038
58.875057;1.0616384105029888;-8.272079144075363e-10;-2.0900097053849853e-09;1.382644830854966e-09;-1.6806157132734799e-10;1.0616460120959434;9.999861564098804;0.8335048407050635;0.015561898028741451;0.015562073817162635;0.785107817998076;0.33000247010521316;0.8516403724849857
58.885057;1.0616386613391222;-8.505564529579312e-10;-2.088937566933635e-09;1.3825006788976047e-09;-1.581406719781054e-10;1.0616462869123955;9.999862763843186;0.8335047667039774;0.015561897558995837;0.015562071554213998;0.7851078291067847;0.3300025026216682;0.8516404013606426
58.895057;1.0616389109363684;-8.72670917375119e-10;-2.0887002711827233e-09;1.3790744966348494e-09;-1.4717326023380422e-10;1.0616465632849876;9.999864025108977;0.8335047052109669;0.015561897113861847;0.01556206921488379;0.7851078404511064;0.33000253290802745;0.8516404301892349
58.905057;1.0616391583417755;-8.935816354762423e-10;-2.0893378226318314e-09;1.3722925560717299e-09;-1.3515138805918898e-10;1.0616468414863107;9.999865350776817;0.8335046566736273;0.015561896685986227;0.015562066802049553;0.7851078521040028;0.33000256109343495;0.8516404588915207
58.915057;1.0616394026003648;-9.133383908516542e-10;-2.09087499224054e-09;1.3621616699238475e-09;-1.2207688353844414e-10;1.0616471216730987;9.999866742426615;0.8335046214730281;0.01556189626764036;0.0155620643178822;0.7851078641894133;0.3300025872935172;0.8516404873825644
58.925057;1.0616396427585522;-9.320350801284399e-10;-2.09331888632399e-09;1.3487497286987812e-09;-1.0792674251648352e-10;1.0616474038605137;9.99986819996124;0.8335045999335584;0.015561895852001685;0.015562061764098523;0.7851078768540631;0.3300026115791613;0.8516405155779478
58.935057;1.0616398778939615;-9.498016273871693e-10;-2.0966669812753158e-09;1.3321322917216957e-09;-9.26330990306624e-11;1.0616476878752499;9.99986972201013;0.8335045923359976;0.015561895434101861;0.015562059142653397;0.785107890216103;0.33000263400160273;0.8516405434245601
58.945057;1.0616401071214283;-9.667661679296512e-10;-2.1008939089978087e-09;1.3123415325129656e-09;-7.60993848582757e-11;1.061647973315967;9.999871306308782;0.8335045989164326;0.015561895011048085;0.015562056456393431;0.7851079043212611;0.330002654597701;0.8516405709609175
58.955057;1.061640329584539;-9.830161801169023e-10;-2.105923011218973e-09;1.289368283245093e-09;-5.822978401439892e-11;1.0616482596051475;9.999872949645676;0.833504619842167;0.015561894581713304;0.015562053709619734;0.7851079192023183;0.33000267335583716;0.8516405983620663
58.965057;1.061640544450496;-9.985873439771647e-10;-2.1116255221964387e-09;1.263207317160753e-09;-3.8948105623611745e-11;1.0616485460797902;9.999874647445257;0.8335046551664248;0.015561894146330368;0.015562050908904685;0.785107934992926;0.33000269020529577;0.8516406259370645
58.975057;1.061640750934788;-1.013478857457728e-09;-2.1178556608033426e-09;1.2338957444522032e-09;-1.8199788710719056e-11;1.0616488320182975;9.999876393596104;0.833504704812233;0.01556189370595096;0.015562048063062517;0.7851079519498354;0.3300027050418906;0.8516406541028237
58.985057;1.0616409483567466;-1.0276731521236994e-09;-2.1244974436453875e-09;1.2015328035050932e-09;4.0504980887534455e-12;1.061649116624206;9.999878180786157;0.8335047686008581;0.015561893261631111;0.015562045181865696;0.7851079703999847;0.33000271774773765;0.8516406833795314
58.995057;1.0616411361665403;-1.041160040044206e-09;-2.131487689201739e-09;1.1662899615900632e-09;2.7825382572595638e-11;1.0616493990255567;9.999880000709686;0.8335048462639955;0.015561892814076217;0.015562042274770779;0.7851079907090373;0.33000272818937093;0.8516407143890419
59.005057;1.061641313887691;-1.0539507064925812e-09;-2.138795404908113e-09;1.1283945366014402e-09;5.3161404989311047e-11;1.0616496783172733;9.99988184417859;0.8335049374086386;0.015561892364312178;0.015562039350053286;0.7851080132631062;0.33000273621278287;0.8516407477869932
59.015057;1.0616414810477326;-1.066052662563979e-09;-2.1463872986966364e-09;1.0880982419578075e-09;8.013021845360648e-11;1.0616499536397328;9.999883701807228;0.8335050414535514;0.015561891914148104;0.015562036414270652;0.7851080384173473;0.33000274165125904;0.8516407841475397
59.025057;1.0616416372587918;-1.0774393254593211e-09;-2.154207626476022e-09;1.0456567118431827e-09;1.0880579544244015e-10;1.0616502242520292;9.99988556478211;0.8335051576003288;0.015561891464885824;0.01556203347184072;0.7851080664454286;0.3300027443419752;0.851640823898601
59.035057;1.0616417823621103;-1.0880564651684379e-09;-2.1621673770333355e-09;1.0013003497090832e-09;1.3920750156313637e-10;1.0616504895593217;9.999887425051966;0.8335052848914558;0.015561891015496397;0.015562030523924285;0.7851080975431053;0.33000274414917646;0.8516408673265341
59.045057;1.061641916423393;-1.0978496502488337e-09;-2.1701475468432853e-09;9.552097863776726e-10;1.7129209873211773e-10;1.0616507490897236;9.999889275330156;0.8335054222968603;0.015561890562683443;0.01556202756819106;0.7851081318529659;0.3300027409885395;0.8516409146137268
