time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.055057;1.0616420396558846;-1.1067898884259917e-09;-2.1780161367246924e-09;9.075360474562063e-10;2.049857045792739e-10;1.0616510024346641;9.999891108913584;0.8335055687666444;0.015561890102309706;0.015562024601512911;0.7851081694886473;0.33000273482919457;0.8516409659099277
59.065057;1.06164215239034;-1.1148794381103793e-09;-2.185641330872089e-09;8.584379304469172e-10;2.401992717757418e-10;1.0616512491490866;9.999892919009142;0.8335057232805181;0.015561889630376888;0.01556202162295618;0.785108210599817;0.3300027256768141;0.8516410214330264
59.075057;1.0616422550093838;-1.1221264873876017e-09;-2.1928950040548938e-09;8.081032017575381e-10;2.768164649830238e-10;1.0616514886711461;9.999894698183766;0.8335058848773814;0.015561889143856894;0.015562018633903425;0.78510825543377;0.330002713570783;0.8516410815031066
59.085057;1.0616423478537294;-1.128522391688265e-09;-2.1996502587197017e-09;7.567641032517311e-10;3.146849956610919e-10;1.0616517203521945;9.999896438592264;0.8335060526331329;0.01556188864146253;0.015562015636571105;0.7851083043155838;0.33000269859373516;0.8516411464540783
59.095057;1.0616424312282078;-1.1340536295489352e-09;-2.205782033345768e-09;7.047089526848807e-10;3.536358864352462e-10;1.0616519435534828;9.999898132781214;0.8335062256699142;0.015561888123087146;0.015562012633286514;0.7851083575892005;0.3300026808689128;0.8516412165926929
59.105057;1.0616425054733292;-1.1387220691619896e-09;-2.2111729529804075e-09;6.52268156800504e-10;3.9350609997139596e-10;1.0616521576939757;9.999899774670157;0.8335064032117175;0.015561887588511346;0.015562009626501195;0.7851084155771673;0.3300026605554645;0.8516412922838921
59.115057;1.0616425709793882;-1.1425537497238186e-09;-2.215707769049297e-09;5.997699562844779e-10;4.34132578361015e-10;1.0616523622170106;9.999901360485751;0.8335065845847457;0.015561887037058561;0.01556200661899155;0.7851084785541484;0.33000263785523043;0.851641373987504
59.125057;1.0616426281439328;-1.1456123106881434e-09;-2.2192572640517724e-09;5.475049378731337e-10;4.753412880247145e-10;1.0616525565346464;9.999902889072004;0.8335067691518746;0.015561886468210703;0.015562003614252126;0.7851085467288207;0.33000261301502143;0.8516414622050877
59.135057;1.0616426773006944;-1.1480082631752587e-09;-2.2216810384516703e-09;4.95730578484216e-10;5.169627098407625e-10;1.061652740064628;9.999904361346879;0.8335069562642793;0.015561885882654763;0.015562000616123424;0.7851086202194861;0.3300025863124394;0.851641557425952
59.145057;1.0616427186415716;-1.1498863491377946e-09;-2.2228475053243483e-09;4.446935241572268e-10;5.588544141222583e-10;1.06165291237432;9.99990577944086;0.8335071452856426;0.015561885282821732;0.015561997628135286;0.7851086990424755;0.33000255802910994;0.8516416600542585
59.155057;1.061642752207587;-1.1514130776208759e-09;-2.222645725339948e-09;3.94637931130882e-10;6.008999751317303e-10;1.0616530732194012;9.999907145712042;0.8335073356565784;0.015561884671773244;0.015561994654118668;0.7851087831680819;0.3300025284270296;0.8516417703302757
59.165057;1.0616427779692699;-1.1527874653295964e-09;-2.2209959119989074e-09;3.457984652073769e-10;6.429809268463534e-10;1.061653222404343;9.999908462173732;0.8335075269364609;0.015561884051860243;0.015561991698356866;0.785108872584598;0.33000249774225815;0.8516418883400844
59.175057;1.0616427959211339;-1.1542422305977196e-09;-2.2178542311441626e-09;2.9838296296215694e-10;6.849433876026121e-10;1.0616533596822046;9.999909730922056;0.8335077188051644;0.015561883424849004;0.015561988764362768;0.7851089672697018;0.330002466190109;0.8516420140951363
59.185057;1.06164280610935;-1.1560054200190168e-09;-2.2131978510913067e-09;2.52543758572066e-10;7.26590282423812e-10;1.0616534847661063;9.999910954379084;0.8335079110197701;0.015561882792385011;0.01556198585458888;0.7851090671170774;0.3300024339705769;0.8516421475930593
59.195057;1.061642808631036;-1.1582617519147195e-09;-2.207020845048132e-09;2.0836209219976708e-10;7.676977960573569e-10;1.061653597388482;9.999912134522235;0.8335081033412483;0.015561882155496094;0.015561982971481633;0.785109171896605;0.3300024012730348;0.8516422888390344
59.205057;1.0616428037097816;-1.1611553145571623e-09;-2.199347702339416e-09;1.6586991622867738e-10;8.080324447582341e-10;1.0616536974112898;9.999913272281043;0.8335082954996401;0.015561881513609023;0.015561980118722177;0.7851092812271937;0.3300023682896695;0.8516424378266924
59.215057;1.0616427917509226;-1.1648146062375383e-09;-2.190222775485788e-09;1.250872107343585e-10;8.473621189749221e-10;1.0616537849050531;9.999914367743166;0.8335084872477616;0.015561880864720637;0.015561977301902926;0.785109394561003;0.33000233523053213;0.8516425944761195
59.225057;1.0616427732450437;-1.1693540043941415e-09;-2.179671278376299e-09;8.604692515746893e-11;8.854652934951978e-10;1.0616538601320207;9.999915420596913;0.8335086784447053;0.01556188020721477;0.0155619745283255;0.7851095112255154;0.3300023023137338;0.8516427585445083
59.235057;1.06164274869839;-1.1748442641258801e-09;-2.1676661215658768e-09;4.8798625766456505e-11;9.221420356882107e-10;1.06165392350473;9.999916430510645;0.8335088690743576;0.015561879541529577;0.015561971807078905;0.7851096305063574;0.33000226973848074;0.8516429295818171
59.245057;1.0616427187130286;-1.1812931704483884e-09;-2.154122490886763e-09;1.339622817132307e-11;9.572211145839005e-10;1.061653975541254;9.999917397506588;0.8335090592218206;0.015561878870396324;0.015561969149537632;0.785109751730084;0.3300022376708825;0.8516431070030254
59.255057;1.061642684033753;-1.1886592644122367e-09;-2.138930340442943e-09;-2.011900375231353e-11;9.90564896639075e-10;1.0616540167954414;9.999918322241253;0.833509249069535;0.015561878198137495;0.015561966568531245;0.7851098743369328;0.3300022062436633;0.851643290213363
59.265057;1.0616426455090104;-1.1968772739111198e-09;-2.1220076574762795e-09;-5.1743328810037665e-11;1.02208274415596e-09;1.061654047777159;9.999919205781989;0.8335094388959611;0.015561877529537296;0.015561964076545313;0.7851099979018858;0.33000217556139017;0.8516434786809024
59.275057;1.061642604056926;-1.205881538533457e-09;-2.103327155555546e-09;-8.152168924723692e-11;1.0517345916619746e-09;1.0616540688702347;9.999920048989765;0.8335096290458391;0.01556187686862861;0.015561961684638794;0.7851101220876199;0.3300021457128261;0.8516436719299475
59.285057;1.0616425606043844;-1.2156316743362028e-09;-2.082901266159564e-09;-1.0952210406686959e-10;1.0795094675546319e-09;1.0616540803137497;9.999920852481807;0.8335098198491523;0.01556187621808757;0.015561959402562515;0.7851102465787604;0.33000211678954583;0.8516438695038308
59.295057;1.0616425160106133;-1.2261226643381326e-09;-2.0607534456847226e-09;-1.35810560417368e-10;1.1054023738239748e-09;1.0616540823110023;9.999921617386653;0.8335100115326655;0.015561875579228765;0.015561957239987517;0.7851103710380245;0.33000208890575333;0.8516440709738308
59.305057;1.0616424710504304;-1.2373668908862461e-09;-2.0369052798483735e-09;-1.6044867590044942e-10;1.1294058292252825e-09;1.0616540751413022;9.999922345726434;0.8335102042013454;0.015561874952300648;0.015561955207276162;0.7851104951084205;0.33000206219972916;0.8516442760067295
59.315057;1.0616424264229407;-1.249380752418843e-09;-2.0113856946738427e-09;-1.834828345361526e-10;1.1515045699050997e-09;1.061654059140637;9.99992303954953;0.8335103978672491;0.015561874337336244;0.015561953314559753;0.7851106184401843;0.3300020368129711;0.851644484415888
59.325057;1.0616423827443247;-1.2621889531099928e-09;-1.984236357526237e-09;-2.0492030585065464e-10;1.1716685852153643e-09;1.061654034615071;9.999923699769269;0.8335105924904884;0.015561873735084795;0.015561951570608717;0.78511074069451;0.33000201288361425;0.8516446961110825
59.335057;1.0616423405692983;-1.275815429300911e-09;-1.955494343136803e-09;-2.2472408849623008e-10;1.189865369543349e-09;1.0616540017852658;9.999924326396192;0.8335107880074081;0.015561873146985664;0.01556194998233777;0.7851108615384126;0.3300019905665025;0.8516449109774599
59.345057;1.061642300441487;-1.2902684023702195e-09;-1.9251687828027227e-09;-2.4283174353833504e-10;1.2060914411589662e-09;1.0616539607842956;9.999924920188468;0.8335109843331819;0.015561872574309788;0.015561948553992287;0.7851109806468887;0.3300019700508309;0.85164512882257
59.355057;1.0616422629111817;-1.3055538938890952e-09;-1.893237644142633e-09;-2.5918371774446966e-10;1.2203714022902605e-09;1.061653911714403;9.99992548384777;0.8335111813764475;0.015561872017362395;0.01556194728591005;0.7851110976874953;0.3300019515441297;0.8516453494386614
59.365057;1.0616422285071019;-1.3216937337086865e-09;-1.8596771619633972e-09;-2.7375357593555623e-10;1.232712122189247e-09;1.0616538547427223;9.99992602126903;0.8335113790507273;0.015561871475278061;0.015561946174217007;0.7851112123243771;0.3300019352227473;0.8516455726722403
59.375057;1.0616421976550674;-1.338706722196302e-09;-1.824492499918273e-09;-2.865566667626963e-10;1.2430793825895484e-09;1.0616537901797838;9.999926536004637;0.8335115772796388;0.015561870946848832;0.015561945212293022;0.7851113242735219;0.3300019211960167;0.8516457984091229
59.385057;1.0616421705807033;-1.3565740073871849e-09;-1.787700392421595e-09;-2.9762606512347825e-10;1.251421230914692e-09;1.0616537185230541;9.999927030893652;0.8335117760347337;0.015561870431634055;0.015561944392690527;0.7851114333394259;0.3300019095091143;0.8516460265240724
59.395057;1.0616421473084763;-1.3752290064588451e-09;-1.7492797412570733e-09;-3.0698560886359955e-10;1.2576822234788385e-09;1.0616536404691301;9.999927508530282;0.8335119753337236;0.015561869929597821;0.015561943708208946;0.7851115394087771;0.33000190016104003;0.851646256871304
59.405057;1.0616421277562136;-1.3945689762587542e-09;-1.7091525274991906e-09;-3.146453429074788e-10;1.2617906192487967e-09;1.0616535568694314;9.9999279714603;0.8335121751675381;0.015561869440071985;0.015561943152460431;0.7851116424483534;0.33000189312560485;0.8516464892886233
59.415057;1.0616421118351307;-1.414471262529582e-09;-1.6672142788530586e-09;-3.206192851684956e-10;1.2636605980818775e-09;1.0616534686273496;9.999928421825768;0.8335123754752972;0.0155618689620243;0.015561942720065346;0.7851117425266484;0.3300018883718141;0.8516467235873706
59.425057;1.0616420995086517;-1.4348119457160774e-09;-1.6233647823649682e-09;-3.249498011624201e-10;1.2632131504081574e-09;1.0616533766043663;9.999928860764093;0.8335125761757821;0.015561868495040793;0.015561942406306057;0.7851118398308301;0.3300018858692337;0.8516469595669452
59.435057;1.0616420908048412;-1.4554872744900933e-09;-1.5774968190002477e-09;-3.277238477655801e-10;1.2603823057923342e-09;1.0616532815923432;9.999929288202653;0.8335127771765053;0.015561868039915109;0.015561942207042267;0.7851119346359237;0.33000188557316984;0.8516471970694006
59.445057;1.061642085820984;-1.4764346656637815e-09;-1.5294740504379751e-09;-3.2908087264360975e-10;1.2551021471179613e-09;1.0616531843036279;9.999929702786376;0.8335129784071347;0.015561867598651444;0.015561942119018127;0.7851120272477722;0.33000188740780156;0.8516474360091888
59.455057;1.061642084714529;-1.4976323185026611e-09;-1.4791335033841559e-09;-3.292059632300048e-10;1.2472880598169526e-09;1.0616530853461394;9.999930101717787;0.8335131799098501;0.015561867173172874;0.015561942139014314;0.7851121179522605;0.33000189127069607;0.8516476763271584
59.465057;1.0616420876353168;-1.5190787821235017e-09;-1.4263011454005508e-09;-3.2830529967634033e-10;1.2368255785015651e-09;1.0616529852222503;9.999930481327652;0.8335133818716494;0.01556186676398641;0.015561942262090081;0.7851122069606317;0.3300018970444084;0.851647917943957
59.475057;1.0616420946621588;-1.5407996163485643e-09;-1.3708117458830804e-09;-3.265849499181461e-10;1.2235838802353645e-09;1.061652884351839;9.999930838128135;0.833513584533813;0.015561866371220708;0.015561942481477326;0.7851122943825918;0.33000190458829776;0.8516481607998319
59.485057;1.0616421058205538;-1.5628691334442682e-09;-1.3125330449657976e-09;-3.242342545474905e-10;1.2074619133487374e-09;1.0616527830947255;9.999931169401574;0.8335137880775193;0.015561865996428448;0.01556194279024709;0.7851123802628264;0.3300019137349487;0.8516484049225234
59.495057;1.0616421211408904;-1.5853913738149234e-09;-1.2513901611601643e-09;-3.214035435446956e-10;1.1884288228882026e-09;1.0616526817647527;9.999931473452644;0.8335139925583158;0.01556186564252974;0.015561943182229017;0.7851124646240263;0.3300019243134999;0.8516486503785178
59.505057;1.061642140721989;-1.60845952259325e-09;-1.1873844255841258e-09;-3.181957874264395e-10;1.1665043467161823e-09;1.061652580642539;9.999931749905185;0.8335141978923091;0.015561865312384607;0.015561943651837839;0.7851125474625684;0.33000193617061024;0.8516488971267343
59.515057;1.0616421647821717;-1.6321299230421719e-09;-1.1205994378460879e-09;-3.146681355111892e-10;1.141715204579921e-09;1.0616524800169653;9.999931999387181;0.8335144038801485;0.01556186500779332;0.015561944194148502;0.7851126287372755;0.3300019491748225;0.8516491449522084
59.525057;1.0616421936065563;-1.6564107555434891e-09;-1.0512078802982354e-09;-3.108269744763379e-10;1.1140926526788284e-09;1.061652380236736;9.999932222052847;0.8335146102253956;0.01556186472973873;0.015561944804848663;0.7851127083793683;0.3300019632068544;0.8516493935177865
59.535057;1.0616422274035673;-1.6812666704128142e-09;-9.79486810025216e-10;-3.066446376084382e-10;1.0836822240066798e-09;1.0616522816712703;9.999932416529655;0.833514816578112;0.015561864478880371;0.015561945479597649;0.7851127863060292;0.33000197814170584;0.8516496424525318
59.545057;1.0616422662197533;-1.7066259658566922e-09;-9.05806560466559e-10;-3.0209464077562935e-10;1.0505325656368485e-09;1.061652184587982;9.99993258055538;0.833515022599906;0.01556186425577519;0.01556194621329968;0.785112862447875;0.33000199384930984;0.851649891414019
59.555057;1.061642309918667;-1.7323848390578363e-09;-8.305788822682507e-10;-2.971632627575392e-10;1.0146934928831804e-09;1.0616520890881882;9.999932711992743;0.8335152279399205;0.015561864061488203;0.015561946999641441;0.7851129367621577;0.3300020102145976;0.8516501400633069
59.565057;1.0616423581591314;-1.7584233160937085e-09;-7.542120020713929e-10;-2.918437050382066e-10;9.762253898453009e-10;1.0616519951482764;9.99993280904079;0.8335154321700177;0.015561863898265901;0.015561947830878067;0.7851130091604659;0.3300020271547637;0.8516503879702719
59.575057;1.0616424104542876;-1.7846243281777762e-09;-6.770971168236668e-10;-2.86131316411147e-10;9.351832903037695e-10;1.0616519027211861;9.999932869943162;0.8335156348261802;0.015561863769582327;0.0155619486976975;0.7851130794114869;0.3300020446234189;0.8516506345473643
59.585057;1.061642466335006;-1.8108873112352445e-09;-5.99592800100277e-10;-2.80009747895197e-10;8.915884933999202e-10;1.0616518118482634;9.999932892903932;0.8335158354979154;0.01556186367980902;0.015561949590200595;0.7851131471455595;0.3300020625970375;0.8516508790554045
59.595057;1.0616425255016244;-1.8371442765474602e-09;-5.220035460845069e-10;-2.7343622911276333e-10;8.454453520565119e-10;1.0616517227039395;9.99993287645244;0.83351603382107;0.015561863633694627;0.015561950499962203;0.7851132119112696;0.33000208105199735;0.8516511206570769
59.605057;1.0616425879091962;-1.8633618101244796e-09;-4.4458867461958967e-10;-2.6635042323847856e-10;7.968013053051723e-10;1.061651635576413;9.999932820033377;0.8335162294203732;0.015561863635659754;0.015561951420556538;0.7851132731732126;0.3300020999509892;0.8516513584939337
59.615057;1.0616426537510246;-1.889513034014334e-09;-3.675937946660981e-10;-2.5869636433885634e-10;7.45784782527566e-10;1.0616515508719284;9.999932724500173;0.8335164219123254;0.015561863689742854;0.015561952346787656;0.7851133303071107;0.330002119236541;0.8516515917792487
59.625057;1.0616427233278956;-1.9155552192056173e-09;-2.912618414170908e-10;-2.504303013197113e-10;6.925915704247349e-10;1.0616514691223808;9.9999325918962;0.833516610945022;0.01556186380092781;0.01556195327502346;0.785113382683535;0.3300021388298272;0.8516518198967925
59.635057;1.0616427969160795;-1.94143276115648e-09;-2.1581992858361017e-10;-2.415086794049979e-10;6.374501176911937e-10;1.0616513909208292;9.999932424385557;0.8335167962209521;0.015561863976722377;0.01556195420409892;0.7851134297778462;0.33000215865518034;0.8516520424713326
59.645057;1.0616428746946387;-1.9670784646812806e-09;-1.4146691793345668e-10;-2.318658152089691e-10;5.805956795669263e-10;1.0616513168276385;9.999932223051301;0.8335169775085931;0.015561864226586265;0.015561955135490588;0.7851134711930392;0.33000217868419107;0.8516522593755037
59.655057;1.061642956700116;-1.9924182779428442e-09;-6.837774953809263e-11;-2.2140969103334344e-10;5.222546928962577e-10;1.0616512473270001;9.999931987453058;0.8335171546701401;0.015561864559063528;0.015561956072833534;0.7851135066178592;0.33000219896249716;0.8516524706751541
59.665057;1.0616430428495585;-2.017395160667829e-09;3.2743136434399404e-12;-2.100412237316825e-10;4.626379383388319e-10;1.0616511828436885;9.999931716495347;0.8335173277030016;0.015561864980019784;0.015561957021062901;0.7851135358123627;0.33000221959635556;0.8516526765305054
59.675057;1.0616431330299785;-2.0419851846866378e-09;7.330589278326244e-11;-1.9766614922120655e-10;4.0194001486468455e-10;1.0616511237679964;9.999931409656893;0.8335174967399939;0.015561865493544364;0.01556195798541166;0.785113558626861;0.3300022407153956;0.8516528770788954
59.685057;1.0616432271361356;-2.066190138305156e-09;1.4154747558353727e-10;-1.842018834794493e-10;3.4033927607296716e-10;1.061651070408799;9.999931067106496;0.8335176619831347;0.01556186610305389;0.015561958970629983;0.7851135750408335;0.33000226243866804;0.8516530723592765
59.695057;1.0616433250231274;-2.0900300887076174e-09;2.0787660830743774e-10;-1.6958618339803792e-10;2.780040607065967e-10;1.0616510228866567;9.99993068893588;0.8335178236313886;0.015561866811400425;0.015561959980358047;0.7851135852354377;0.3300022848536725;0.85165326230233
59.705057;1.0616434264460843;-2.1135430474217296e-09;2.722192128124317e-10;-1.537621479624187e-10;2.1510527166134433e-10;1.0616509810838886;9.99993027443185;0.8335179818392995;0.01556186762043555;0.01556196101640417;0.7851135896372544;0.3300023080197561;0.851653446740554
59.715057;1.061643531043541;-2.1367745398529515e-09;3.3452147991982074e-10;-1.366609062091072e-10;1.518211976586452e-10;1.0616509446881226;9.999929821960762;0.8335181366759445;0.015561868530338675;0.015561962078319039;0.7851135888562354;0.33000233199467677;0.8516536254370558
59.725057;1.0616436383823256;-2.159763000940886e-09;3.947296695444768e-10;-1.18219973348011e-10;8.832635012277117e-11;1.0616509132631433;9.999929329576542;0.8335182880903608;0.015561869540103107;0.015561963163275303;0.7851135835762564;0.33000235686173157;0.8516537981417444
59.735057;1.0616437480405045;-2.1825353769577624e-09;4.5280042997649983e-10;-9.840428980565618e-11;2.476924337061825e-11;1.0616508863184548;9.999928795563322;0.8335184359359606;0.015561870649070242;0.015561964266269612;0.7851135744927455;0.33000238272548854;0.8516539646054906
59.745057;1.0616438596905982;-2.205103908102563e-09;5.087187532358855e-10;-7.721055373092016e-11;-3.873998654357775e-11;1.061650863330287;9.999928218524664;0.8335185800383965;0.01556187185710205;0.015561965381160192;0.7851135622922659;0.3300024096652558;0.8516541245428931
59.755057;1.061643973152906;-2.2274649158839477e-09;5.624908922917897e-10;-5.467406053538329e-11;-1.0211862904351903e-10;1.061650843650469;9.999927597553388;0.8335187202115741;0.015561873162889941;0.015561966501637853;0.7851135476397213;0.33000243770369436;0.8516542776199585
59.765057;1.0616440883935505;-2.2496129420490367e-09;6.141155606451182e-10;-3.0865005011183615e-11;-1.652947960533503e-10;1.061650826412168;9.999926932540875;0.8335188562104558;0.015561874562795385;0.015561967621054452;0.7851135311605628;0.3300024668313957;0.8516544234780656
59.775057;1.061644205467466;-2.2715497053885866e-09;6.63563173206296e-10;-5.869274646365195e-12;-2.282012155967392e-10;1.0616508105622082;9.999926224024799;0.8335189877183694;0.015561876051575874;0.015561968732065199;0.7851135134347252;0.33000249702986145;0.8516545617889527
59.785057;1.0616443244597655;-2.293267515134224e-09;7.107806337061298e-10;2.022886613031222e-11;-2.9077649098484835e-10;1.0616507949710705;9.99992547234957;0.8335191144043225;0.015561877623077197;0.015561969826907579;0.7851134950167424;0.33000252825375176;0.8516546923489818
59.795057;1.061644445444829;-2.3147298348599547e-09;7.556930951529934e-10;4.735414408070376e-11;-3.529660244238188e-10;1.0616507785305613;9.999924676927998;0.8335192360031111;0.01556187926973322;0.015561970898031118;0.7851134764306981;0.3300025604157991;0.851654815131438
59.805057;1.061644568386821;-2.335868901527943e-09;7.981831813977623e-10;7.543521564042237e-11;-4.1471408204126103e-10;1.061650760193066;9.999923836589996;0.8335193523542759;0.01556188098258759;0.015561971938727189;0.7851134581237648;0.3300025934026169;0.851654930229488
59.815057;1.0616446930298218;-2.356591510845598e-09;8.380956553879614e-10;1.0438519708962662e-10;-4.759519329790128e-10;1.061650738951288;9.999922950486383;0.8335194633572929;0.015561882752791736;0.015561972943063298;0.7851134404388087;0.33000262710175193;0.85165503774798
59.825057;1.0616448189006231;-2.376782651766248e-09;8.752832088880809e-10;1.3407485253552078e-10;-5.36595682878367e-10;1.0616507138332478;9.999922018295495;0.8335195689149442;0.015561884573215197;0.015561973905833195;0.7851134236300744;0.33000266142000745;0.8516551377439378
59.835057;1.061644945382812;-2.3963069596977053e-09;9.096409637340846e-10;1.6433166644096464e-10;-5.965491778570207e-10;1.0616506839983317;9.999921040029442;0.8335196689576942;0.015561886438512902;0.015561974823535597;0.7851134078888315;0.3300026962847148;0.8516552302503708
59.845057;1.0616450718194812;-2.41501465457141e-09;9.411143950447663e-10;1.949663157908237e-10;-6.556967766542409e-10;1.0616506488951618;9.999920016303086;0.8335197634802285;0.015561888344066315;0.015561975694958907;0.7851133933211047;0.3300027316273989;0.8516553153128581
59.855057;1.0616451976305523;-2.432759482903644e-09;9.696843781818466e-10;2.257903050898352e-10;-7.138895615283613e-10;1.0616506083194315;9.999918948668817;0.833519852506051;0.015561890285365879;0.01556197652097684;0.7851133798596845;0.33000276736055706;0.8516553929805064
59.865057;1.0616453223523628;-2.449414406822807e-09;9.953216865302984e-10;2.566323711819449e-10;-7.709466167398394e-10;1.0616505622819545;9.99991783909576;0.8335199360440991;0.015561892258304084;0.015561977304178548;0.7851133671826703;0.3300028033625541;0.8516554633203354
59.875057;1.0616454456041677;-2.4648671821555957e-09;1.0179492325449831e-09;2.8735613895222924e-10;-8.266851721044364e-10;1.0616505108368024;9.999916689054434;0.8335200141017349;0.015561894260120885;0.015561978047491523;0.7851133547200311;0.3300028394745974;0.8516555264853998
59.885057;1.0616455670967497;-2.4790060214465165e-09;1.0374519935471779e-09;3.178528623434373e-10;-8.80963376109001e-10;1.0616504540617742;9.999915499643977;0.833520086718203;0.015561896290135019;0.015561978752351697;0.7851133417409784;0.33000287550281177;0.8516555827225506
59.895057;1.0616456866618442;-2.4917055322891334e-09;1.0537157600567782e-09;3.4802510592369496e-10;-9.337003355474126e-10;1.0616503921087967;9.999914272056126;0.833520153985104;0.015561898349378557;0.015561979418352502;0.7851133274475893;0.3300029112235652;0.8516556322947169
59.905057;1.0616458042041572;-2.502820037899587e-09;1.066651671696995e-09;3.777906633681229e-10;-9.848706749037484e-10;1.0616503251778184;9.999913006998147;0.8335202160554527;0.015561900439329007;0.015561980044895176;0.7851133110551317;0.3300029463951458;0.8516556754297402
59.915057;1.0616459196351822;-2.5122027964396775e-09;1.0761892774089242e-09;4.071012737457425e-10;-1.0344961150122008e-09;1.0616502534700922;9.999911703991671;0.8335202731395599;0.01556190256050331;0.01556198063336172;0.785113291877735;0.33000298077695994;0.8516557123434488
59.925057;1.061646032847678;-2.5197484876604663e-09;1.0822612326896607e-09;4.3595290228616573e-10;-1.0826263839567033e-09;1.061650177196874;9.999910361679628;0.8335203254817181;0.015561904711894014;0.015561981187395166;0.7851132693401837;0.33000301414284927;0.8516557433040214
59.935057;1.0616461436604234;-2.5254234200179003e-09;1.084810944632199e-09;4.643806643067865e-10;-1.1292989373639804e-09;1.0616500966093179;9.999908979047275;0.83352037331557;0.0155619068916094;0.015561981711271062;0.7851132428912743;0.33000304627422533;0.8516557686818044
59.945057;1.0616462517691323;-2.529256537139328e-09;1.0838235997876263e-09;4.924433221281947e-10;-1.1745064583671472e-09;1.0616500120194763;9.999907556144326;0.8335204168275903;0.015561909097715054;0.015561982209120478;0.7851132119838382;0.3300030769487622;0.8516557889350143
59.955057;1.0616463568060523;-2.5313015004692494e-09;1.079349213194392e-09;5.201928641614469e-10;-1.2182028212710541e-09;1.061649923868685;9.9999060933895;0.8335204561435458;0.015561911328513086;0.01556198268590137;0.7851131761679085;0.33000310594189186;0.851655804559305
59.965057;1.0616464584287582;-2.53160627300526e-09;1.0714924333479714e-09;5.476464781267417e-10;-1.2603235450875941e-09;1.0616498328102095;9.999904591021583;0.8335204913333288;0.015561913582586127;0.015561983148197508;0.7851131351493248;0.33000313304279666;0.8516558160604162
59.975057;1.061646556310959;-2.530221918080885e-09;1.0603828202312795e-09;5.747862441242521e-10;-1.3007811838366171e-09;1.0616497396705513;9.999903049656474;0.8335205224438146;0.015561915858477524;0.01556198360380845;0.7851130887667025;0.3300031580816092;0.8516558239190671
59.985057;1.0616466500657558;-2.527234618330452e-09;1.0461574370618898e-09;6.015698801267549e-10;-1.3394534941321224e-09;1.061649645325008;9.999901470850494;0.8335205495241872;0.015561918153824359;0.015561984060796941;0.7851130369337295;0.33000318095316955;0.8516558285052769
59.995057;1.06164673920898;-2.522769951206521e-09;1.0289571073429371e-09;6.279342859463818e-10;-1.3761944486625163e-09;1.0616495505963262;9.999899857010895;0.8335205726406819;0.015561920465219292;0.015561984526254985;0.7851129795795337;0.33000320161832886;0.8516558300142251
60.005057;1.0616468231983693;-2.516965018761893e-09;1.008911130376888e-09;6.538008489660702e-10;-1.4108596933775558e-09;1.06164945620116;9.99989821115957;0.8335205919244743;0.015561922789550188;0.01556198500483839;0.7851129166265074;0.3300032200821221;0.8516558285137623
60.015057;1.0616469014981884;-2.509954822435127e-09;9.86111754196393e-10;6.790948062962172e-10;-1.4433272775649353e-09;1.0616493627681554;9.999896536736307;0.8335206075922459;0.015561925125281258;0.015561985498244625;0.7851128480045166;0.33000323637216444;0.8516558240526267
60.025057;1.0616469736388054;-2.501876977727658e-09;9.606105574189509e-10;7.037812111086675e-10;-1.4735031830955283e-09;1.0616492708734764;9.99989483686245;0.8335206198883287;0.015561927472619676;0.015561986006384641;0.7851127736743371;0.33000325051472024;0.8516558167125959
60.035057;1.0616470392911028;-2.4928724079913835e-09;9.324512073550538e-10;7.278840365061823e-10;-1.5013169107504967e-09;1.061649181018123;9.999893113278912;0.8335206290365742;0.015561929833538947;0.015561986529225602;0.7851126936486215;0.33000326249689305;0.8516558065909767
60.045057;1.0616470983204513;-2.4830924060714415e-09;9.017100903970015e-10;7.514497518885931e-10;-1.5267221763039745e-09;1.0616490936202863;9.999891366044535;0.8335206352424586;0.015561932212175018;0.015561987067798915;0.7851126080083222;0.33000327225827464;0.8516557937713385
60.055057;1.0616471507266871;-2.4727004782710697e-09;8.685072685651666e-10;7.74485644111728e-10;-1.549698472037133e-09;1.0616490090475545;9.999889594179365;0.8335206386639057;0.015561934614437207;0.015561987624154925;0.7851125169276211;0.3300032797310145;0.8516557783383614
60.065057;1.0616471964727778;-2.461853059186813e-09;8.329961498373972e-10;7.969399405328382e-10;-1.570242320679535e-09;1.0616489276030199;9.999887796368387;0.8335206393538246;0.015561937046004287;0.015561988200958641;0.7851124206811092;0.3300032848772749;0.8516557604017538
60.075057;1.061647235351274;-2.4506860761697206e-09;7.953627019760916e-10;8.187295026613401e-10;-1.5883634911358268e-09;1.0616488495010217;9.999885971226606;0.8335206372679687;0.015561939510182067;0.015561988800539094;0.7851123196168746;0.33000328770360066;0.8516557400595577
60.085057;1.0616472669954766;-2.4393256252478965e-09;7.558263478551283e-10;8.39757489399819e-10;-1.6040924633678834e-09;1.0616487749139674;9.999884117170527;0.8335206323069088;0.015561942007690215;0.015561989423864738;0.7851122141515521;0.3300032882780414;0.8516557173987936
60.095057;1.0616472909657044;-2.4279087907560935e-09;7.146241829980187e-10;8.599089740439527e-10;-1.6174882619799026e-09;1.061648704076;9.999882231909336;0.8335206243190723;0.015561944538056942;0.0155619900707566;0.7851121047669262;0.330003286738484;0.8516556925635537
60.105057;1.0616473068292231;-2.4165904023984147e-09;6.719935825849271e-10;8.790703462759473e-10;-1.6286481953848558e-09;1.0616486373573624;9.999880312059213;0.8335206131075044;0.015561947100636426;0.015561990740455198;0.7851119919408394;0.3300032832573833;0.8516556657426524
60.115057;1.0616473142120657;-2.405527491405139e-09;6.281628210506182e-10;8.971622893265442e-10;-1.6377049444358472e-09;1.061648575224231;9.999878353425903;0.833520598474786;0.015561949694693414;0.015561991431498147;0.785111876086608;0.33000327798996565;0.8516556371067731
60.125057;1.0616473127720532;-2.394852626205303e-09;5.83335791222662e-10;9.141376903159207e-10;-1.6447944197609904e-09;1.061648518136343;9.999876351813866;0.8335205802649581;0.01556195231893252;0.015561992141914774;0.785111757587165;0.3300032710588066;0.8516556068114925
60.135057;1.0616473021453905;-2.384657076704428e-09;5.376801716926258e-10;9.299514668187328e-10;-1.6500186313432277e-09;1.0616484664721433;9.999874303913238;0.8335205583551561;0.015561954970351724;0.015561992870151146;0.7851116368712058;0.33000326255213736;0.8516555750137204
60.145057;1.0616472819909197;-2.375000393316312e-09;4.913444160334935e-10;9.44536396958124e-10;-1.6534405737824853e-09;1.0616484204842251;9.999872207553448;0.8335205326157648;0.015561957644143067;0.015561993616035677;0.7851115144546694;0.3300032524943727;0.8516555418616092
60.155057;1.0616472520654028;-2.36592996778667e-09;4.4449747762053934e-10;9.577943625548659e-10;-1.6551185541111506e-09;1.0616483802983654;9.999870061236411;0.833520502915468;0.015561960335398622;0.015561994381407694;0.7851113909316755;0.33000324082968086;0.8516555075162847
60.165057;1.061647212223309;-2.3574876351702696e-09;3.9735623595962587e-10;9.696031758644515e-10;-1.6551469560368918e-09;1.0616483459340815;9.999867864000432;0.8335204691938265;0.015561963039774246;0.01556199517037527;0.7851112669301806;0.3300032274504428;0.8516554721906985
60.175057;1.061647162378762;-2.3497089221444296e-09;3.5017278258040643e-10;9.798358445877892e-10;-1.6536610725604704e-09;1.0616483172951694;9.999865616104735;0.8335204315307215;0.015561965752637139;0.015561995989161408;0.7851111430369695;0.33000321222374746;0.8516554361367963
60.185057;1.0616471024628955;-2.3426244741123174e-09;3.031933971725197e-10;9.883700164859455e-10;-1.6508048212426586e-09;1.0616482941880476;9.999863319601678;0.8335203901279492;0.015561968468655077;0.01556199684449158;0.7851110197424759;0.33000319499815156;0.85165539960964
60.195057;1.0616470323982654;-2.3362634371488106e-09;2.5663000796803456e-10;9.950822659597161e-10;-1.6466943064260795e-09;1.0616482763901876;9.999860978112231;0.8335203452226927;0.015561971182445776;0.015561997739885742;0.785110897483276;0.3300031756111194;0.8516553628494105
60.205057;1.0616469521235152;-2.3306499540695487e-09;2.1066885802301088e-10;9.998469589196071e-10;-1.6414001362001998e-09;1.0616482636939422;9.999858596302694;0.833520296981603;0.015561973890354353;0.015561998672779758;0.7851107767083882;0.33000315389189666;0.8516553260659335
60.215057;1.0616468616479298;-2.325787437301663e-09;1.6549290202866511e-10;1.0025410224711826e-09;-1.6349537923959513e-09;1.0616482559203175;9.99985617941836;0.8335202453819972;0.015561976592218354;0.015561999635584531;0.7851106578585423;0.3300031296629487;0.8516552894630802
60.225057;1.0616467610747875;-2.321641322501643e-09;1.2127349133168476e-10;1.003063992598454e-09;-1.6273668885083549e-09;1.0616482528862743;9.999853732915183;0.8335201901798531;0.015561979291241068;0.015562000618853893;0.7851105412995081;0.33000310274984135;0.8516552532877055
60.235057;1.0616466505314042;-2.3181224558214567e-09;7.813929819471542e-11;1.0013729370715834e-09;-1.6186425165631843e-09;1.0616482543130172;9.999851262482451;0.8335201310137671;0.01556198199173627;0.015562001613098559;0.7851104272890587;0.33000307299749543;0.8516552177826948
60.245057;1.0616465300578781;-2.3150806613311647e-09;3.6170217208004354e-11;9.974799245950845e-10;-1.6087798606334352e-09;1.061648259790341;9.999848774688846;0.8335200675305358;0.015561984696356862;0.015562002608796489;0.7851103159866127;0.33000304029048283;0.8516551830876474
60.255057;1.0616463995831742;-2.312337485679893e-09;-4.571595531995807e-12;9.914094369788915e-10;-1.5977788866131037e-09;1.061648268859031;9.999846277871873;0.8335199994679606;0.015561987404411157;0.01556200359607229;0.7851102074531982;0.3300030045664413;0.8516551492651543
60.265057;1.0616462589694238;-2.3097492850479887e-09;-4.401199860188329e-11;9.831765912339707e-10;-1.5856361712091313e-09;1.0616482811212746;9.99984378233748;0.8335199266988654;0.015561990111800024;0.01556200456496729;0.7851101016454131;0.33000296581030986;0.8516551164209141
60.275057;1.0616461080049118;-2.307248659683817e-09;-8.20692586847418e-11;9.72802880380195e-10;-1.5723501475891311e-09;1.0616482962631486;9.999841299780632;0.8335198492413045;0.015561992812562651;0.015562005506071303;0.7851099984401535;0.3300029240274195;0.8516550847641081
60.285057;1.061645946394713;-2.3048249889468204e-09;-1.1866568168766605e-10;9.6034201870873e-10;-1.5579550667939462e-09;1.0616483140000303;9.999838842278086;0.833519767263804;0.015561995500619095;0.015562006411464428;0.7851098976382355;0.3300028792182603;0.8516550545883309
60.295057;1.061645773907711;-2.3024697448451446e-09;-1.5371726064035813e-10;9.45887920237773e-10;-1.5425452997885515e-09;1.0616483340818343;9.999836420922382;0.8335196810718436;0.015561998170248554;0.015562007276414975;0.7851097989593483;0.3300028313795541;0.8516550262055924
60.305057;1.0616455905881534;-2.300154892864088e-09;-1.8712397552688515e-10;9.295650582387674e-10;-1.526258498379087e-09;1.0616483563716164;9.999834044757907;0.8335195910088968;0.01556200081607221;0.015562008100702478;0.7851097020876392;0.33000278051465004;0.8516549998900214
60.315057;1.0616453967941568;-2.297852219641837e-09;-2.187818270732487e-10;9.11513968523572e-10;-1.5092466479348699e-09;1.0616483808600112;9.999831720413328;0.833519497321058;0.015562003433411041;0.01556200888785259;0.7851096067173741;0.3300027266219515;0.8516549759037936
60.325057;1.0616451930579855;-2.2955480848989752e-09;-2.4860379601616543e-10;8.918767456043738e-10;-1.4916609214769713e-09;1.0616484076096457;9.999829452111365;0.8335194001220154;0.015562006018898624;0.015562009643377533;0.7851095126090372;0.33000266965962327;0.8516549545659934
60.335057;1.0616449799369378;-2.293245627150182e-09;-2.765318264973362e-10;8.708004478523084e-10;-1.4736338194481449e-09;1.0616484367091135;9.99982724184808;0.833519299452563;0.0155620085711451;0.015562010373186335;0.7851094196935142;0.3300026095240573;0.8516549362719327
60.345057;1.0616447579695028;-2.2909603418262944e-09;-3.0253939340113703e-10;8.484436176564325e-10;-1.455253510784768e-09;1.0616484681680542;9.999825089806748;0.8335191953533364;0.01556201109117317;0.015562011081151997;0.7851093281035226;0.330002546073969;0.8516549214493875
60.355057;1.0616445276845061;-2.288705840625963e-09;-3.266241771095599e-10;8.249599442717231e-10;-1.4365511037984462e-09;1.0616485017551713;9.999822995206383;0.8335190879332139;0.015562013582365775;0.015562011767674126;0.7851092380952802;0.3300024791751159;0.8516549105052315
60.365057;1.0616442895729459;-2.2864950909484574e-09;-3.487838758754483e-10;8.004916046904926e-10;-1.417502056843492e-09;1.0616485369806217;9.999820957510902;0.8335189773894565;0.01556201604914087;0.015562012431467974;0.7851091499776669;0.3300024087315007;0.8516549038019477
60.375057;1.0616440440656343;-2.2843598245260968e-09;-3.689932391100748e-10;7.751803108766401e-10;-1.3980355844944838e-09;1.061648573230944;9.999818977339373;0.8335188639351999;0.015562018494232699;0.015562013071158795;0.7851090640842572;0.3300023347088886;0.8516549016630705
60.385057;1.0616437915231747;-2.282348371843046e-09;-3.872150457999105e-10;7.491520950444902e-10;-1.37805595285684e-09;1.0616486098585904;9.999817055979513;0.8335187477100091;0.015562020916727187;0.015562013684403566;0.7851089807867996;0.3300022571516847;0.8516549043605084
60.395057;1.0616435321797915;-2.2804983548566103e-09;-4.0342989299480637e-10;7.224794138379703e-10;-1.357468311390402e-09;1.0616486462233983;9.999815193882366;0.8335186287578108;0.01556202331269064;0.01556201426771029;0.7851089005473537;0.3300021761798965;0.851654912052829
60.405057;1.0616432661057023;-2.27881494367708e-09;-4.1763424098545914e-10;6.951677777467208e-10;-1.3361981522685923e-09;1.0616486817539557;9.99981339044304;0.8335185070824614;0.015562025678015729;0.015562014818294372;0.7851088239461245;0.3300020919805105;0.8516549247517196
60.415057;1.0616429932606977;-2.2772697617874807e-09;-4.2980923945161504e-10;6.671748791436301e-10;-1.3142019145931529e-09;1.0616487159474655;9.99981164526037;0.8335183827827723;0.015562028011261594;0.015562015335148525;0.7851087516755629;0.3300020048028979;0.8516549423563716
60.425057;1.0616427135962585;-2.2758189878611818e-09;-4.399061944182753e-10;6.384380667853958e-10;-1.2914678382394734e-09;1.0616487483160013;9.999809958612232;0.8335182561655774;0.01556203031376483;0.015562015817871139;0.7851086845308678;0.3300019149401805;0.8516549646637869
60.435057;1.0616424271439386;-2.2744254194844033e-09;-4.4785827039001446e-10;6.089021591106929e-10;-1.268006188987834e-09;1.0616487783790418;9.999808331026246;0.8335181277143741;0.015562032587596154;0.015562016265209085;0.7851086233520977;0.3300018227024676;0.851654991321417
60.445057;1.0616421340943523;-2.273065256705113e-09;-4.5360671504015165e-10;5.785411772231743e-10;-1.2438313787453043e-09;1.06164880568901;9.999806763457075;0.833517998010463;0.015562034834480728;0.015562016674799476;0.7851085689077807;0.3300017284040344;0.8516550218151345
60.455057;1.0616418348716143;-2.271716965417614e-09;-4.571365199892991e-10;5.473652307925594e-10;-1.218950907805834e-09;1.0616488298535187;9.999805257560173;0.833517867699275;0.015562037056103454;0.015562017043475639;0.7851085217930164;0.3300016323600525;0.8516550555351177
60.465057;1.0616415301293118;-2.270341558396006e-09;-4.5849485551197703e-10;5.154198819910896e-10;-1.193373933848765e-09;1.0616488505501236;9.999803815039492;0.8335177374081786;0.015562039253725325;0.015562017367739156;0.7851084824001521;0.330001534876095;0.851655091835049
60.475057;1.061641220667997;-2.2688698435050235e-09;-4.5777858590030115e-10;4.827856230810373e-10;-1.167126088226015e-09;1.0616488674960118;9.999802436965199;0.833517607621592;0.015562041426895337;0.015562017644419357;0.7851084509749803;0.33000143623399253;0.8516551300310707
60.485057;1.0616409073522768;-2.267207448895908e-09;-4.551124708891656e-10;4.4957851126846476e-10;-1.1402582537844014e-09;1.0616488803638773;9.999801123833608;0.8335174786458314;0.015562043573255574;0.015562017871539933;0.7851084276790179;0.33000133670478204;0.8516551693968326
60.495057;1.0616405910629325;-2.265245078548134e-09;-4.5062933463587557e-10;4.159478634881182e-10;-1.1128507451902057e-09;1.0616488887072977;9.999799875924955;0.8335173506661965;0.015562045689676963;0.01556201805011155;0.7851084125809421;0.3300012365860586;0.8516552092190914
60.505057;1.061640272727417;-2.2628636976897082e-09;-4.4445767593447356e-10;3.820609408527333e-10;-1.0850055735715178e-09;1.0616488919705054;9.999798693665781;0.833517223822374;0.01556204777317682;0.015562018186165557;0.7851084056253048;0.33000113621013377;0.8516552488938192
60.515057;1.061639953406163;-2.25994565058288e-09;-4.367201438656564e-10;3.48076197495283e-10;-1.0568378053687514e-09;1.0616488896094967;9.999797577727621;0.8335170982660172;0.01556204982158402;0.01556201829031988;0.7851084066342794;0.330001035910463;0.8516552879674885
60.525057;1.0616396343189365;-2.256390190640126e-09;-4.275338815225055e-10;3.14119966867435e-10;-1.028484990575134e-09;1.0616488812217468;9.999796528818115;0.8335169741549844;0.015562051834075217;0.015562018374748156;0.7851084153619922;0.33000093598854024;0.8516553260914719
60.535057;1.0616393167758327;-2.2521119990101417e-09;-4.1700892918453783e-10;2.802761537251148e-10;-1.0001107380878938e-09;1.0616488665373047;9.999795547669212;0.8335168515801692;0.01556205381061825;0.015562018451235409;0.7851084316034654;0.330000836709707;0.8516553629669427
60.545057;1.061639002103225;-2.2470188895131965e-09;-4.052509991155037e-10;2.465878699227286e-10;-9.71892502275986e-10;1.061648845330555;9.999794635207373;0.8335167305287143;0.015562055751363947;0.015562018531866005;0.7851084552673006;0.33000073831936655;0.8516553983453066
60.555057;1.061638691614616;-2.241002095930031e-09;-3.9237929819645487e-10;2.1306187874920209e-10;-9.440264127433565e-10;1.061648817388564;9.999793792441405;0.8335166109498109;0.015562057657673836;0.015562018629849713;0.7851084863124536;0.33000064106237526;0.8516554320583224
60.565057;1.0616383865589802;-2.2339559363661494e-09;-3.785461843736955e-10;1.7967119145897428e-10;-9.167400527241479e-10;1.0616487824701444;9.999793020103501;0.8335164927882306;0.015562059533069656;0.015562018759234937;0.7851085246255362;0.33000054519905603;0.8516554640182403
60.575057;1.0616380880022038;-2.225795205136407e-09;-3.639307649542972e-10;1.463624436688282e-10;-8.902761526208684e-10;1.0616487402325594;9.999792318307353;0.8335163759016593;0.015562061382838232;0.015562018934213044;0.7851085699959768;0.3300004510056594;0.8516554942198936
60.585057;1.0616377967160306;-2.2164602773897543e-09;-3.4872010609496024e-10;1.1306795421074354e-10;-8.648663850026882e-10;1.0616486903264286;9.99979168604049;0.8335162600390976;0.015562063213656493;0.015562019168216958;0.7851086221824337;0.3300003587583898;0.8516555227497692
60.595057;1.0616375131931728;-2.205926888271409e-09;-3.331067546654062e-10;7.971465567353345e-11;-8.407320929049161e-10;1.0616486326320387;9.99979112078174;0.8335161449565935;0.015562065032337653;0.01556201947341532;0.7851086809440724;0.33000026871780397;0.8516555497021653
60.605057;1.0616372377701977;-2.19421637129422e-09;-3.1729148845859837e-10;4.62251506414893e-11;-8.180878039384815e-10;1.0616485673181904;9.999790619025562;0.8335160304927776;0.015562066842896636;0.01556201986085565;0.7851087460033637;0.3300001811214798;0.8516555750670459
60.615057;1.0616369707100857;-2.1813908429411222e-09;-3.014732756934324e-10;1.2517255088161756e-11;-7.971211489553985e-10;1.0616484946831783;9.999790177399095;0.8335159165353759;0.015562068645047507;0.015562020339823738;0.7851088170339037;0.3300000961919931;0.8516555987386557
60.625057;1.0616367122061396;-2.167531372726811e-09;-2.858373752332074e-10;-2.1480846935944856e-11;-7.779873457986773e-10;1.0616484150271448;9.999789793665407;0.8335158029964408;0.015562070435351339;0.015562020915745033;0.7851088937185071;0.3300000141613342;0.8516556205836608
60.635057;1.0616364624270058;-2.1527249407864648e-09;-2.7055584926854524e-10;-5.5803311884649466e-11;-7.608258077398351e-10;1.0616483286358682;9.999789467251585;0.8335156898219139;0.015562072208574508;0.015562021589041658;0.7851089757952967;0.3299999352910016;0.8516556404587271
60.645057;1.061636221646803;-2.137075818403398e-09;-2.558019129797409e-10;-9.042731279847479e-11;-7.457574735216079e-10;1.061648235776815;9.999789199088434;0.8335155769717232;0.015562073958509602;0.015562022356811218;0.7851090630576864;0.32999985986263597;0.8516556582129152
60.655057;1.0616359902990098;-2.1207227558470376e-09;-2.417679282266673e-10;-1.2527233129904467e-10;-7.328763324646499e-10;1.061648136713463;9.999788991367568;0.8335154644128694;0.015562075679412285;0.015562023214658438;0.7851091553555813;0.3299997881387011;0.8516556737099745
60.665057;1.0616357688478348;-2.1038458538324145e-09;-2.2866226240959413e-10;-1.6022370209725439e-10;-7.222615608476104e-10;1.0616480317680725;9.999788847822817;0.8335153521928176;0.015562077367876062;0.015562024156529098;0.7851092526082248;0.3299997203294995;0.8516556868214794
60.675057;1.0616355576619547;-2.086655747005691e-09;-2.166829132745031e-10;-1.9516620778809188e-10;-7.139906771872848e-10;1.0616479213398218;9.999788773828364;0.8335152405079286;0.01556207902297128;0.015562025174661823;0.7851093548062138;0.3299996565995477;0.8516556974078264
60.685057;1.0616353570759653;-2.0693666010211896e-09;-2.05997074454794e-10;-2.3000895588983622e-10;-7.08141495051271e-10;1.061647805854062;9.999788775374729;0.8335151296494583;0.01556208064385041;0.015562026260261508;0.7851094619746146;0.32999959709755705;0.8516557053529357
60.695057;1.0616351674816462;-2.052170376942658e-09;-1.967333990351165e-10;-2.6470641711600686e-10;-7.047805860829351e-10;1.0616476856982036;9.99978885765075;0.8335150198993778;0.015562082227564748;0.015562027403116704;0.7851095741189088;0.3299995419659049;0.8516557106145175
60.705057;1.0616349892631995;-2.0352289750687795e-09;-1.8897469443457244e-10;-2.9927500558866386e-10;-7.039317022136831e-10;1.0616475611652567;9.9997890245053;0.8335149115178675;0.01556208376872238;0.015562028591252114;0.7851096911936759;0.3299994913128225;0.8516557132155862
60.715057;1.0616348226887475;-2.018688801012853e-09;-1.8275689879367476e-10;-3.3379031059633904e-10;-7.055516851955121e-10;1.0616474324134568;9.999789278536612;0.8335148047966678;0.015562085259657932;0.015562029812038;0.7851098130847967;0.32999944518759844;0.8516557131908189
60.725057;1.0616346678475637;-2.002696608210286e-09;-1.780892550839746e-10;-3.6835696952524884e-10;-7.095527787201973e-10;1.0616472994167077;9.999789621156596;0.8335147000637623;0.01556208669067069;0.01556203105335709;0.7851099396206132;0.32999940359538893;0.8516557105539697
60.735057;1.0616345246102865;-1.9873941971626483e-09;-1.7498258298542128e-10;-4.030766883858409e-10;-7.158578351208478e-10;1.0616471619473489;9.999790052767452;0.8335145976374194;0.015562088050722326;0.015562032303784801;0.785110070629645;0.32999936651540535;0.8516557053250016
60.745057;1.0616343926859428;-1.9729089398037102e-09;-1.734601927736738e-10;-4.380529656200032e-10;-7.244362903346951e-10;1.0616470196902879;9.999790573160341;0.8335144978085897;0.015562089327877365;0.015562033552260901;0.7851102060193764;0.32999933388532193;0.8516556975801118
60.755057;1.0616342717722764;-1.9593597262849044e-09;-1.7355280763909934e-10;-4.73403412410841e-10;-7.35291436888823e-10;1.0616468724060022;9.999791181957349;0.833514400844953;0.015562090509599438;0.01556203478823636;0.7851103458345317;0.32999930558129925;0.8516556874254017
60.765057;1.0616341616610836;-1.9468655530743964e-09;-1.7528615976749737e-10;-5.092316152918664e-10;-7.484208140587356e-10;1.0616467199631179;9.99979187932077;0.833514306959126;0.015562091584443015;0.015562036002704813;0.7851104902366377;0.329999281426906;0.8516556748973686
60.775057;1.0616340622331064;-1.935545389922021e-09;-1.786807160518988e-10;-5.455862318453252e-10;-7.637921580385867e-10;1.0616465622441176;9.999792667006716;0.8335142162659015;0.015562092544003996;0.015562037189023355;0.7851106394063504;0.3299992612338366;0.8516556599145497
60.785057;1.0616339733884015;-1.9255200012961186e-09;-1.837720948860492e-10;-5.82446160433249e-10;-7.813530467347264e-10;1.061646399075882;9.9997935485182;0.8335141287835615;0.015562093382471852;0.015562038342106583;0.7851107934324463;0.32999924486279447;0.8516556423065643
