time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.795057;1.0616338949842146;-1.9169099476365305e-09;-1.9061914688310414e-10;-6.197336017288608e-10;-8.010610808027926e-10;1.0616462302651835;9.99979452749302;0.8335140444712261;0.015562094094910666;0.015562039456922505;0.7851109522308236;0.3299992322618521;0.8516556218686715
60.805057;1.0616338268025185;-1.9098120216580533e-09;-1.992869547493788e-10;-6.573412600808423e-10;-8.22896698178288e-10;1.0616460557003562;9.99979560595827;0.8335139632513602;0.015562094676628368;0.015562040529092762;0.7851111155349353;0.32999922344306837;0.851655598420352
60.815057;1.061633768564057;-1.9042732495216897e-09;-2.0981423640882708e-10;-6.951557182106235e-10;-8.468381396424238e-10;1.0616458754157265;9.999796784101246;0.8335138849767931;0.015562095123303539;0.01556204155720825;0.7851112829720923;0.32999921842324204;0.8516555718334425
60.825057;1.0616337199836778;-1.900293168001781e-09;-2.2217350858617976e-10;-7.330805407575418e-10;-8.728308338345461e-10;1.061645689557444;9.999798060656508;0.8335138093704888;0.015562095431262236;0.015562042543269641;0.7851114541841774;0.3299992171761612;0.8516555420278905
60.835057;1.0616336807718763;-1.897854512376576e-09;-2.362608299524716e-10;-7.710567729952645e-10;-9.007807719506197e-10;1.0616454983556032;9.99979943307397;0.8335137360198385;0.015562095598131417;0.015562043490710052;0.7851116289417047;0.3299992196113037;0.8516555089600435
60.845057;1.0616336506063715;-1.8969497225820788e-09;-2.5193285569536047e-10;-8.090547990960057e-10;-9.305768285901364e-10;1.0616453021767374;9.99980089828684;0.833513664443177;0.015562095623188998;0.015562044403190681;0.7851118071889083;0.32999922557637296;0.8516554725858375
60.855057;1.0616336292059454;-1.8975748381719248e-09;-2.690523748881262e-10;-8.470499081586343e-10;-9.621277162064805e-10;1.0616451015736483;9.999802453767133;0.8335135941835942;0.01556209550679883;0.015562045285288791;0.78511198898226;0.3299992348743543;0.851655432826995
60.865057;1.061633616417391;-1.8997090789883625e-09;-2.8751880670886153e-10;-8.850201021975883e-10;-9.953651199664564e-10;1.06164489729531;9.999804097519306;0.8335135248948408;0.015562095249303784;0.015562046142376933;0.7851121743818651;0.32999924728861757;0.8516553895967597
60.875057;1.061633612170079;-1.90330801588061e-09;-3.0729116407209603e-10;-9.2294911586661e-10;-1.0302063565855267e-09;1.0616446902373067;9.999805827158866;0.833513456390886;0.0155620948502473;0.015562046978709622;0.7851123633865791;0.3299992626076593;0.8516553428427215
60.885057;1.0616336164156523;-1.908318455880364e-09;-3.2839039624545503e-10;-9.60803674489809e-10;-1.0665274356625376e-09;1.06164448128554;9.999807639338272;0.8335133886325391;0.015562094308904734;0.015562047796670003;0.7851125559216333;0.3299992806335966;0.851655292546667
60.895057;1.0616336291719266;-1.914715713900139e-09;-3.5087743863570496e-10;-9.985091096808665e-10;-1.1041702215096492e-09;1.061644271157373;9.999809530371362;0.8335133216646513;0.015562093625787221;0.015562048598300834;0.7851127518437135;0.32999930118592435;0.8516552387032884
60.905057;1.06163365055233;-1.9225335412623037e-09;-3.7483046429486796e-10;-1.0359505106212246e-09;-1.1429725228585388e-09;1.0616440603901658;9.999811497375017;0.8335132555792535;0.01556209280383303;0.015562049386263582;0.7851129509532269;0.3299993241136745;0.851655181326862
60.915057;1.0616336806800581;-1.931852136431478e-09;-4.0032626617091956e-10;-1.0730060871024653e-09;-1.1827860799934737e-09;1.0616438494450229;9.999813538769118;0.8335131905220927;0.015562091848474385;0.01556205016304784;0.7851131529983146;0.3299993492862046;0.8516551204569931
60.925057;1.0616337195850634;-1.942757545622453e-09;-4.274233514692479e-10;-1.1095955066179255e-09;-1.223460687283229e-09;1.0616436387905595;9.999815654282072;0.8335131266835876;0.015562090766490358;0.015562050929962885;0.7851133576539728;0.3299993765667929;0.8516550560695014
60.935057;1.061633767196834;-1.9552987995283723e-09;-4.561499352425941e-10;-1.1456857114847879e-09;-1.2648319419668262e-09;1.061643428875664;9.999817844679004;0.8335130642687337;0.015562089564863128;0.015562051686389992;0.7851135645005832;0.3299994058186276;0.8516549879380589
60.945057;1.061633823373721;-1.96945958031605e-09;-4.864962854744305e-10;-1.1812450002803721e-09;-1.3067361101331856e-09;1.0616432200431196;9.999820110932665;0.8335130034605066;0.015562088250369316;0.01556205243019884;0.7851137730491922;0.329999436926879;0.8516549156265774
60.955057;1.061633887875191;-1.985159736259648e-09;-5.184231696230986e-10;-1.2162050024815703e-09;-1.3490289574733271e-09;1.061643012541329;9.999822452979295;0.8335129443803602;0.015562086828810046;0.015562053160099888;0.7851139828121646;0.32999946979356004;0.8516548386469875
60.965057;1.0616339603348157;-2.0022714419351234e-09;-5.51876916944218e-10;-1.2504594590993483e-09;-1.3915982434830417e-09;1.0616428066257049;9.99982486850859;0.8335128870730291;0.01556208530412958;0.015562053877581283;0.7851141933555655;0.32999950432567143;0.8516547566237
60.975057;1.0616340403071358;-2.020629802712641e-09;-5.86777520808832e-10;-1.283895642629845e-09;-1.4343656794023898e-09;1.0616426025853523;9.999827352758054;0.8335128315281503;0.01556208367886326;0.015562054586822527;0.785114404316051;0.3299995404274336;0.8516546693435105
60.985057;1.061634127346146;-2.0400408859252024e-09;-6.229942661975936e-10;-1.3164355067520465e-09;-1.4772735380770063e-09;1.0616424006819007;9.9998298999212;0.8335127777228393;0.015562081955829008;0.015562055293950737;0.7851146154085266;0.32999957798984114;0.8516545767084926
60.995057;1.061634221056295;-2.0602892976027436e-09;-6.603433319509344e-10;-1.3480443623240008e-09;-1.520270304803917e-09;1.061642201116517;9.999832504986719;0.8335127256576508;0.015562080139773737;0.015562056006751044;0.7851148263833366;0.32999961691040874;0.8516544786571992
61.005057;1.0616343211093004;-2.0811469415522954e-09;-6.986029940971847e-10;-1.3787153961068643e-09;-1.5632997276338594e-09;1.0616420040483272;9.999835164835462;0.8335126753757454;0.01556207823714645;0.01556205673445948;0.7851150369267287;0.32999965712257073;0.8516543751339719
61.015057;1.0616344272387777;-2.102376608608995e-09;-7.375307286553656e-10;-1.4084630546524044e-09;-1.6062808552207753e-09;1.0616418096008162;9.999837878673267;0.8335126269804164;0.015562076253923316;0.01556205748701554;0.7851152466099774;0.3299996985849025;0.8516542661445442
61.025057;1.0616345392328228;-2.123730513483063e-09;-7.768752832172142e-10;-1.4373264179725245e-09;-1.6490903215799633e-09;1.0616416178516799;9.999840648027462;0.8335125806263418;0.015562074194515494;0.015562058274084531;0.785115454934145;0.3299997412637866;0.8516541518190054
61.035057;1.0616346569245971;-2.144966400123922e-09;-8.163898699856415e-10;-1.4653920750272048e-09;-1.691566381815929e-09;1.0616414288425553;9.999843476740043;0.8335125364563915;0.015562072063458094;0.015562059104531694;0.7851156614117208;0.329999785134547;0.8516540324003389
61.045057;1.0616347801486536;-2.1658731742530558e-09;-8.558515906203734e-10;-1.4928263309697056e-09;-1.7335225415885257e-09;1.0616412425758632;9.999846370857417;0.8335124945551862;0.01556206986725322;0.015562059986661488;0.7851158656091461;0.32999983018105483;0.85165390820992
61.055057;1.061634908688534;-2.1862678687687524e-09;-8.950679505709064e-10;-1.5198664094169233e-09;-1.774765289418807e-09;1.0616410589787695;9.99984933758762;0.8335124549613525;0.015562067614079269;0.015562060928716745;0.7851160671364724;0.3299998763981273;0.8516537796625661
61.065057;1.0616350422725491;-2.205968691179772e-09;-9.338646948049016e-10;-1.5467647707343539e-09;-1.8151247895863424e-09;1.0616408778797368;9.999852383886312;0.8335124176532298;0.015562065312844224;0.015562061938382372;0.7851162656515824;0.3299999237939656;0.8516536472466593
61.075057;1.0616351805985604;-2.2247793090417306e-09;-9.720809317115918e-10;-1.5737326243249957e-09;-1.854470112626035e-09;1.0616406990248726;9.999855515844398;0.8335123825003845;0.015562062972687345;0.015562063021896388;0.785116460873381;0.329999972370942;0.8516535114063938
61.085057;1.061635323350723;-2.2424800302843928e-09;-1.0095809273195276e-09;-1.6009118446611073e-09;-1.892693159001328e-09;1.0616405221361571;9.99985873863685;0.8335123492743218;0.015562060601983918;0.015562064184065827;0.7851166525363289;0.33000002208773865;0.8516533724734315
61.095057;1.0616354702247406;-2.2588131712234194e-09;-1.0462648220449789e-09;-1.6283725946472094e-09;-1.9297013747242206e-09;1.0616403469773736;9.999862056287698;0.8335123177026955;0.015562058207705088;0.015562065428356867;0.7851168403482067;0.3300000728303132;0.8516532307488314
61.105057;1.061635620947973;-2.2734885146089684e-09;-1.0820685244164252e-09;-1.6561281164520503e-09;-1.9654205574702993e-09;1.0616401733885725;9.99986547122138;0.833512287479234;0.01556205579665559;0.015562066756840662;0.7851170240500075;0.3300001244149408;0.8516530866107878
61.115057;1.0616357752517238;-2.2862164189722245e-09;-1.1169578038176591e-09;-1.6841596701172027e-09;-1.9997659560186972e-09;1.0616400013154146;9.999868984097928;0.8335122582447604;0.015562053376798632;0.015562068170540623;0.7851172035004416;0.33000017661980696;0.8516529405047674
61.125057;1.061635932821413;-2.2967394760754038e-09;-1.1509149221433055e-09;-1.712434229115431e-09;-2.0326031329015646e-09;1.0616398308293844;9.999872594003264;0.833512229624414;0.01556205095649658;0.015562069669056192;0.7851173786364533;0.33000022921617095;0.8516527928450981
61.135057;1.061636093264642;-2.3048557270015998e-09;-1.1839082097180615e-09;-1.7409039291313447e-09;-2.0637496516152504e-09;1.0616396620513604;9.999876298630715;0.8335122012966145;0.015562048542753547;0.015562071249601305;0.7851175493352205;0.33000028197663933;0.8516526439528815
61.145057;1.0616362561165178;-2.3104275513197757e-09;-1.215873801239773e-09;-1.7694977662530626e-09;-2.0930147518442726e-09;1.0616394949881318;9.999880094352052;0.8335121729953103;0.015562046140438664;0.015562072907674461;0.7851177153239162;0.3300003346709029;0.8516524940874701
61.155057;1.0616364208822044;-2.313353764622866e-09;-1.2467565369187126e-09;-1.7981175794353797e-09;-2.1202415271759013e-09;1.0616393294597914;9.999883976325384;0.8335121444807686;0.015562043752865778;0.015562074638311786;0.7851178762064436;0.33000038707699936;0.8516523435353947
61.165057;1.061636587054322;-2.313535666690438e-09;-1.276567120252683e-09;-1.8266470850200238e-09;-2.145328836561425e-09;1.0616391651861616;9.999887939052662;0.8335121155644809;0.015562041382654703;0.015562076435145036;0.7851180315795524;0.33000043900615833;0.8516521926720865
61.175057;1.0616367541096046;-2.3108768132296153e-09;-1.305382256970281e-09;-1.8549717070603933e-09;-2.1682371918438944e-09;1.0616390018952724;9.999891976955658;0.8335120861540829;0.015562039031865349;0.015562078288759091;0.7851181811373065;0.3300004903117989;0.8516520419453143
61.185057;1.0616369215545078;-2.305292098883191e-09;-1.3333168155283474e-09;-1.8829866370408175e-09;-2.188983255105465e-09;1.061638839378501;9.999896083952816;0.8335120562650918;0.015562036701685687;0.01556208018686054;0.785118324642426;0.3300005408752216;0.8516518918501051
61.195057;1.0616370889427171;-2.296712637270585e-09;-1.3605179034767641e-09;-1.910585119567702e-09;-2.2076140751645718e-09;1.061638677494486;9.999900252738588;0.8335120259843625;0.01556203439243553;0.015562082115823129;0.7851184618042876;0.33000059058243464;0.8516517429913314
61.205057;1.0616372558058398;-2.2850978363590498e-09;-1.3871597229393751e-09;-1.9376467860240594e-09;-2.224179575705939e-09;1.0616385161391015;9.999904474966323;0.8335119954167759;0.015562032104035114;0.015562084062289634;0.7851185922305535;0.3300006393074448;0.8516515961758154
61.215057;1.0616374216286537;-2.270434701073712e-09;-1.4134148323923087e-09;-1.964043878153547e-09;-2.2387283345095236e-09;1.061638355276835;9.999908742193133;0.8335119646883068;0.015562029836457813;0.015562086014146138;0.7851187154719629;0.3300006869072207;0.8516514524018429
61.225057;1.0616375859207443;-2.252715613640936e-09;-1.4394198899519746e-09;-1.9896647406528456e-09;-2.251307936709858e-09;1.0616381950428628;9.999913046602895;0.8335119339713349;0.015562027590173303;0.015562087960754426;0.7851188310658005;0.330000733223387;0.8516513127601489
61.235057;1.0616377482510737;-2.2319152492211578e-09;-1.465267372670875e-09;-2.0144266853995817e-09;-2.261950060533635e-09;1.0616380357826058;9.999917380563135;0.8335119034496627;0.01556202536679704;0.015562089892501782;0.7851189385757379;0.3300007780860131;0.8516511783529367
61.245057;1.0616379081706098;-2.2079834922603067e-09;-1.4910300489824456e-09;-2.0382504622169024e-09;-2.2706559470802704e-09;1.0616378779625377;9.999921735198123;0.8335118732676735;0.01556202316883236;0.015562091800541444;0.785119037652556;0.3300008213154869;0.8516510502580381
61.255057;1.061638065129954;-2.1808672166306884e-09;-1.5167872763662417e-09;-2.061016442333338e-09;-2.27740370954608e-09;1.0616377220599857;9.999926099191027;0.8335118435207746;0.015562020998320214;0.015562093677498522;0.7851191280755958;0.33000086272328366;0.8516509294855685
61.265057;1.0616382185054405;-2.1505455570836125e-09;-1.5426275227011707e-09;-2.0825461332903304e-09;-2.2821688834998696e-09;1.0616375685487436;9.999930459109958;0.8335118142560909;0.015562018856205072;0.015562095518063422;0.7851192097356855;0.330000902116001;0.8516508169066045
61.275057;1.0616383676795493;-2.117049591757289e-09;-1.5686369746573472e-09;-2.1026232637290505e-09;-2.284933605257752e-09;1.0616374178940857;9.999934801033561;0.8335117855040128;0.015562016743005199;0.015562097318781037;0.7851192825865649;0.33000093931171554;0.8516507132119224
61.285057;1.061638512055159;-2.0804757087467713e-09;-1.5948869017661234e-09;-2.1210332528913787e-09;-2.2856886034381396e-09;1.0616372704745252;9.999939111910068;0.8335117573555973;0.015562014659556159;0.015562099077463178;0.7851193466290425;0.33000097417089885;0.8516506189436619
61.295057;1.0616386510068867;-2.041002754796839e-09;-1.6214249301293795e-09;-2.1375927188836598e-09;-2.284440035704825e-09;1.061637126557231;9.99994338016195;0.8335117299609625;0.015562012606978025;0.015562100792425858;0.7851194019274538;0.33000100661232223;0.8516505345781598
61.305057;1.0616387838511394;-1.9988872346427243e-09;-1.6482757904008621e-09;-2.152159071187159e-09;-2.281205937864409e-09;1.0616369863886521;9.99994759568264;0.8335117034217676;0.01556201058719525;0.015562102462157074;0.7851194485977951;0.3300010365892544;0.8516504606077456
61.315057;1.0616389098566354;-1.9544188646676882e-09;-1.6754382399794803e-09;-2.164624497481068e-09;-2.275999017469343e-09;1.06163685028184;9.99995174966494;0.8335116777366942;0.015562008604724275;0.015562104085648225;0.78511948677007;0.33000106405656;0.8516503975457625
61.325057;1.0616390283163075;-1.907872765565068e-09;-1.7028700501292207e-09;-2.1748944539396444e-09;-2.268818759287695e-09;1.0616367186077478;9.999955834739962;0.8335116528346477;0.015562006667067585;0.015562105662632688;0.7851195165759379;0.33000108896146463;0.8516503458222063
61.335057;1.0616391386817532;-1.8595166671960902e-09;-1.7304859784449701e-09;-2.182857504219969e-09;-2.2596597296456423e-09;1.061636591687624;9.999959844518385;0.833511628597794;0.015562004782798173;0.015562107193350943;0.7851195381447021;0.33000111123489245;0.8516503056618024
61.345057;1.0616392406307122;-1.8096557422500142e-09;-1.7581748243063843e-09;-2.1883768993210432e-09;-2.248528428838326e-09;1.0616364696761698;9.999963772610785;0.8335116048797195;0.01556200295956141;0.015562108677614359;0.7851195515646002;0.3300011307777649;0.8516502770744994
61.355057;1.0616393340132975;-1.7586388903377702e-09;-1.785813531029534e-09;-2.1913179969588296e-09;-2.2354657124419737e-09;1.061636352549324;9.999967612407541;0.8335115815434729;0.015562001202943154;0.015562110113509907;0.7851195568446278;0.33000114748027776;0.8516502599553945
61.365057;1.0616394187997495;-1.7068215011564214e-09;-1.8132836219413168e-09;-2.1915796051857246e-09;-2.220566730769795e-09;1.061636240203267;9.999971357300764;0.8335115584783073;0.015561999516256149;0.015562111497639215;0.7851195539376256;0.3300011612688736;0.8516502541512988
61.375057;1.0616394950684138;-1.6545416899127428e-09;-1.840487607793741e-09;-2.1891073113479304e-09;-2.203975974360006e-09;1.061636132596501;9.999975000949963;0.8335115356062964;0.01556199790105573;0.01556211282724717;0.7851195428156537;0.33000117214367725;0.8516502594418347
61.385057;1.0616395629482125;-1.6021229835969644e-09;-1.867337700182648e-09;-2.1839045822298266e-09;-2.1858491976985073e-09;1.0616360298576424;9.999978538063496;0.8335115129069035;0.015561996357357477;0.015562114101864491;0.7851195235336053;0.3300011801924361;0.8516502755361721
61.395057;1.0616396225433822;-1.5498708977035272e-09;-1.89373569265919e-09;-2.1760336650698294e-09;-2.1663218977816007e-09;1.0616359323227489;9.999981965191315;0.8335114904091017;0.015561994883519233;0.015562115323010597;0.7851194962368898;0.33000118557230673;0.8516503021028227
61.405057;1.061639673954781;-1.4980516482073819e-09;-1.9195797326828027e-09;-2.1655851250072517e-09;-2.14551668647969e-09;1.0616358404845145;9.999985280666628;0.8335114681372274;0.015561993477068194;0.015562116492869852;0.7851194611297396;0.3300011884656336;0.8516503387709652
61.415057;1.0616397173491205;-1.4468859780334821e-09;-1.9447860084786015e-09;-2.152650704032344e-09;-2.1235674446032226e-09;1.0616357548460493;9.999988483936491;0.8335114460795251;0.015561992136697038;0.01556211761317507;0.7851194184427138;0.33000118904225045;0.8516503851357164
61.425057;1.0616397529600667;-1.3965792127450499e-09;-1.9692921018306146e-09;-2.137334437343118e-09;-2.1006302474302804e-09;1.0616356757991727;9.999991575084552;0.833511424195197;0.015561990863812278;0.015562118684180266;0.7851193684196328;0.3300011874362308;0.8516504408092971
61.435057;1.0616397810167686;-1.3473501321262432e-09;-1.993033189735711e-09;-2.119768927649518e-09;-2.076878971707742e-09;1.061635603592145;9.99999455468064;0.8335114024418012;0.01556198966236844;0.015562119703646645;0.7851193112980013;0.33000118372699855;0.8516505054805555
61.445057;1.061639801661258;-1.2994222394922107e-09;-2.0159305231925643e-09;-2.100101994354289e-09;-2.05249874795695e-09;1.061635538268508;9.9999974233472;0.83351138080872;0.015561988537587211;0.015562120666855302;0.7851192472470586;0.3300011779300637;0.851650578933185
61.455057;1.0616398149398834;-1.2529912025083768e-09;-2.0379115452328362e-09;-2.0784686964726965e-09;-2.0276771582689847e-09;1.061635479606792;10.000000181144758;0.8335113593243767;0.015561987495041256;0.015562121567943791;0.7851191763261054;0.3300011699958891;0.8516506609893505
61.465057;1.0616398208570876;-1.2081917202668585e-09;-2.058912031927817e-09;-2.054968481005552e-09;-2.0025899178924876e-09;1.0616354271936166;10.000002827343186;0.8335113380487618;0.015561986540695778;0.015562122401896077;0.7851190985263391;0.3300011598215433;0.8516507514178616
61.475057;1.0616398194205314;-1.1650792655539176e-09;-2.078854801340397e-09;-2.0296540745774658e-09;-1.9773966464879325e-09;1.0616353805686187;10.000005360470265;0.8335113170823514;0.015561985680603423;0.015562123166210659;0.7851190138240779;0.3300011472805162;0.8516508499157112
61.485057;1.0616398106810394;-1.1236468403505431e-09;-2.0976582833568046e-09;-2.002545825063743e-09;-1.952245406820684e-09;1.0616353393244566;10.000007778879073;0.8335112966020192;0.01556198491915153;0.015562123861490897;0.7851189221740328;0.33000113226000616;0.8516509561615012
61.495057;1.0616397947454506;-1.0838688912002586e-09;-2.115266577542549e-09;-1.9736646015363856e-09;-1.927267640655465e-09;1.0616353030996801;10.000010082048695;0.8335112769046157;0.01556198425771608;0.015562124491526363;0.7851188234846659;0.33000111469629356;0.8516510698481211
61.505057;1.0616397717725272;-1.0457329322273938e-09;-2.1316545225553405e-09;-1.9430428455734236e-09;-1.902572465917817e-09;1.0616352715052086;10.000012271528648;0.8335112583887477;0.015561983694848479;0.015562125063216385;0.7851187176436963;0.3300010945773545;0.8516511906977507
61.515057;1.061639741995479;-1.009246179302411e-09;-2.146816161315384e-09;-1.910701406840688e-09;-1.878247229816839e-09;1.0616352441357992;10.000014350743998;0.8335112414524911;0.015561983226415062;0.01556212558558046;0.7851186045903875;0.33000107191185524;0.8516513184787571
61.525057;1.0616397056936804;-9.744361295381457e-10;-2.1607701424257803e-09;-1.8766280212421732e-09;-1.854346233622839e-09;1.0616352206422932;10.000016324247374;0.8335112263953431;0.015561982845929578;0.01556212606805182;0.7851184843861437;0.33000104671799857;0.8516514529446965
61.535057;1.0616396631022642;-9.413459125099423e-10;-2.1735676064151534e-09;-1.8407861845328382e-09;-1.8308746986075382e-09;1.0616352007224998;10.000018197183572;0.8335112134461399;0.015561982546039004;0.015562126519326381;0.7851183572426867;0.3300010190279208;0.8516515937043433
61.545057;1.0616396143597364;-9.10011541548988e-10;-2.1852786560831657e-09;-1.8031434677260515e-09;-1.8077975305494862e-09;1.0616351840767733;10.000019975285594;0.8335112028969118;0.015561982319935682;0.015562126947150805;0.7851182234882802;0.3300009888731896;0.8516517402056243
61.555057;1.0616395595092263;-8.804358623694919e-10;-2.195977619584147e-09;-1.7636924998926296e-09;-1.7850635014312114e-09;1.0616351704065088;10.00002166485325;0.8335111951541125;0.015561982161442752;0.01556212735836386;0.7851180835315086;0.33000095627091436;0.8516518918898481
61.565057;1.0616394985324853;-8.525843404865616e-10;-2.2057308049863504e-09;-1.7224594251744775e-09;-1.7626147821279759e-09;1.0616351594099012;10.00002327205021;0.8335111906446215;0.015561982064394818;0.01556212775887665;0.7851179378767362;0.33000092122816743;0.8516520483249633
61.575057;1.0616394314255135;-8.26393920808775e-10;-2.2145717166353667e-09;-1.6795049811804458e-09;-1.7403802199097082e-09;1.0616351507932835;10.00002480223709;0.8335111897138212;0.015561982022231862;0.015562128153516567;0.78511778711457;0.330000883755086;0.8516522091804194
61.585057;1.0616393582759631;-8.017748187699428e-10;-2.2224948404307807e-09;-1.6349159288727969e-09;-1.7182620346113367e-09;1.0616351443526146;10.000026260009069;0.8335111926164792;0.015561982027424207;0.015562128545838882;0.7851176318483964;0.33000084387457074;0.8516523741304625
61.595057;1.0616392792599538;-7.786133756529727e-10;-2.2294868169826335e-09;-1.5887956194219834e-09;-1.6961327131026539e-09;1.0616351400490303;10.000027649390875;0.8335111995609648;0.015561982071450476;0.015562128938166999;0.785117472662656;0.33000080161839296;0.8516525428289858
61.605057;1.0616391945899097;-7.567797700578734e-10;-2.2355498592289717e-09;-1.5412666727717055e-09;-1.6738516167408963e-09;1.06163513800193;10.000028974213953;0.8335112106976935;0.015561982146183139;0.015562129331508141;0.7851173101973473;0.3300007570227067;0.8516527149432199
61.615057;1.0616391045285027;-7.361246211169246e-10;-2.2406855898712444e-09;-1.492473580300859e-09;-1.6512800258019974e-09;1.0616351384231384;10.000030239566629;0.8335112260285461;0.015561982244759314;0.01556212972571293;0.7851171452247402;0.3300007101366057;0.8516528901432671
61.625057;1.0616390094384784;-7.164804223116252e-10;-2.244868432392328e-09;-1.442566236313131e-09;-1.628280072487627e-09;1.0616351415483405;10.000031453214833;0.833511245344385;0.015561982360913267;0.015562130120693182;0.7851169786036107;0.33000066102851794;0.8516530680735689
61.635057;1.0616389097368457;-6.976824314749641e-10;-2.2480399520095398e-09;-1.3916816289091503e-09;-1.6047094401619009e-09;1.0616351476163568;10.000032624575809;0.8335112682668725;0.015561982488326215;0.015562130517554933;0.7851168111571034;0.3300006097843851;0.8516532483773125
61.645057;1.061638805792339;-6.795820898190681e-10;-2.2501145882435744e-09;-1.3399436405497909e-09;-1.5804279596160946e-09;1.061635156883914;10.00003376214021;0.8335112943330967;0.015561982621012504;0.015562130917734576;0.7851166435832542;0.3300005565061526;0.8516534307265654
61.655057;1.0616386979295755;-6.620502242602489e-10;-2.2509850988633326e-09;-1.2874646300189732e-09;-1.5553063538988653e-09;1.0616351696518682;10.000034872181832;0.8335113230565818;0.015561982754700745;0.015562131321109294;0.7851164764295646;0.33000050130967284;0.8516536147931386
61.665057;1.061638586525477;-6.449820603558237e-10;-2.250526799777188e-09;-1.2343326579344563e-09;-1.5292206268372414e-09;1.061635186304687;10.000035959068542;0.8335113539795104;0.01556198288815375;0.015562131725727095;0.7851163101225052;0.33000044431919917;0.851653800199806
61.675057;1.061638472025901;-6.282876414856266e-10;-2.248596601519305e-09;-1.1805898816294615e-09;-1.5020551067107575e-09;1.061635207295808;10.000037025997118;0.8335113867087349;0.015561983023125085;0.015562132128551908;0.7851161450117394;0.33000038566466927;0.8516539865478895
61.685057;1.0616383548567054;-6.11869167414556e-10;-2.2450431749966856e-09;-1.1262257495461103e-09;-1.4737256694867758e-09;1.0616352330705863;10.000038075689016;0.833511420918626;0.01556198316323876;0.015562132525717106;0.7851159813900165;0.3300003254860467;0.851654173504168
61.695057;1.061638235381141;-5.956105966086361e-10;-2.2397319402027313e-09;-1.071205475864901e-09;-1.4441872640345963e-09;1.0616352640218067;10.000039111015008;0.8335114563413492;0.015561983312340147;0.015562132913148183;0.785115819486881;0.3300002639332029;0.8516543608261783
61.705057;1.0616381139242554;-5.79383967954314e-10;-2.2325556407922322e-09;-1.0155144614282268e-09;-1.4134180489974669e-09;1.061635300470799;10.000040135506168;0.8335114927559506;0.015561983472785684;0.015562133287426906;0.7851156594532088;0.3300002011547804;0.8516545483144257
61.715057;1.0616379907775626;-5.630733280528165e-10;-2.2234312556467427e-09;-9.59185902036341e-10;-1.381412353075816e-09;1.061635342634403;10.000041153642448;0.833511529977834;0.015561983645193478;0.015562133646063977;0.7851155013431038;0.3300001372872535;0.8516547357777828
61.725057;1.0616378661956547;-5.466126105136762e-10;-2.2122988462934805e-09;-9.023095577051223e-10;-1.3481931317563544e-09;1.0616353906145424;10.000042170710866;0.8335115678205736;0.015561983829618363;0.015562133987325316;0.785115345071379;0.3300000724465472;0.8516549230281036
61.735057;1.0616377403748833;-5.299993970875415e-10;-2.199106038135042e-09;-8.45022189815778e-10;-1.3138334708679006e-09;1.061635444422545;10.000043191998694;0.8335116060351346;0.015561984026086571;0.015562134309608311;0.7851151903569704;0.33000000672499585;0.8516551098593759
61.745057;1.0616376134422092;-5.132781730917342e-10;-2.1837688736452823e-09;-7.874752232530391e-10;-1.2784679376629804e-09;1.0616355040391954;10.00004422173713;0.83351164432916;0.015561984234624134;0.015562134610858227;0.7851150367429642;0.3299999402112875;0.8516552960242609
61.755057;1.0616374855254254;-4.965285307410724e-10;-2.166146099401217e-09;-7.298114361767478e-10;-1.242277421658155e-09;1.0616355695294346;10.000045262832549;0.8335116824745634;0.015561984455924658;0.015562134888466967;0.7851148837330305;0.329999873011617;0.8516554812617252
61.765057;1.0616373568061022;-4.798527167658464e-10;-2.1460625876527816e-09;-6.721822292729805e-10;-1.2054681105786224e-09;1.0616356411343026;10.000046317555897;0.8335117203623629;0.015561984691491327;0.015562135139386474;0.7851147309190205;0.32999980522869793;0.8516556653647107
61.775057;1.0616372274668062;-4.633490499420748e-10;-2.123353394103291e-09;-6.14776683166931e-10;-1.168261627214142e-09;1.0616357192387653;10.000047388112405;0.8335117579464447;0.015561984942464321;0.015562135360599562;0.7851145780036088;0.3299997369221153;0.8516558482271294
61.785057;1.0616370976389442;-4.4709189658153756e-10;-2.0978845799836528e-09;-5.578084177538695e-10;-1.1308799227812883e-09;1.0616358042711256;10.000048476274848;0.8335117951653228;0.015561985208066044;0.015562135549695945;0.7851144247715471;0.3299996681163076;0.8516560297985217
61.795057;1.0616369674363342;-4.3111962515131717e-10;-2.069557711384661e-09;-5.014580581624322e-10;-1.093531986550519e-09;1.0616358966621395;10.000049583052137;0.8335118319120882;0.015561985484690889;0.015562135705087672;0.7851142710714476;0.3299995988620439;0.8516562099515913
61.805057;1.0616368369729903;-4.1542400973677895e-10;-2.0383180580847478e-09;-4.4582726562690014e-10;-1.0564117887800347e-09;1.0616359968628812;10.000050709423666;0.8335118680110456;0.015561985766452553;0.015562135826173393;0.7851141168266051;0.3299995292763387;0.8516563884074468
61.815057;1.0616367062967975;-3.9996090497530776e-10;-2.004155653548294e-09;-3.9094293604135033e-10;-1.0196902352674355e-09;1.0616361052941412;10.00005185685536;0.8335119031669991;0.015561986047146162;0.015562135913042535;0.7851139620398713;0.3299994595210375;0.8516565647877479
61.825057;1.061636575355265;-3.8468227365944045e-10;-1.967089897438796e-09;-3.3679317851804155e-10;-9.835110762341253e-10;1.0616362222404996;10.00005302658299;0.8335119369647265;0.015561986321999802;0.015562135965243864;0.7851138067454875;0.32999938977603177;0.8516567386851087
61.835057;1.06163644408558;-3.6956548261298825e-10;-1.927154633564645e-09;-2.8335910451761307e-10;-9.480014703726794e-10;1.0616363478498754;10.000054218868673;0.8335119689634883;0.015561986587764916;0.015562135981046598;0.785113650950848;0.3299993202476318;0.8516569096660853
61.845057;1.0616363125608101;-3.5463212032301975e-10;-1.884389488502581e-09;-2.3061664244711088e-10;-9.132733744740029e-10;1.0616364821958924;10.000055432951005;0.8335119987912548;0.015561986842005826;0.015562135958606324;0.7851134946368791;0.3299992511743875;0.8516570772402234
61.855057;1.0616361810577373;-3.399518041867344e-10;-1.8388340691710084e-09;-1.7850498954169254e-10;-8.794213284221737e-10;1.0616366252221803;10.00005666696755;0.8335120261792953;0.015561987082792059;0.015562135897751227;0.7851133378141586;0.3299991827975119;0.8516572408494588
61.865057;1.0616360500015367;-3.256274904012511e-10;-1.7905428137064681e-09;-1.2690265658110739e-10;-8.465456382830221e-10;1.0616367766247201;10.000057917960156;0.8335120509860041;0.015561987308084788;0.015562135800310701;0.7851131805787372;0.3299991153172115;0.8516573998662157
61.875057;1.0616359198275291;-3.1177799437264337e-10;-1.7396149521260474e-09;-7.565147945607855e-11;-8.147764848782175e-10;1.0616369358362105;10.00005918297873;0.8335120732104752;0.015561987515262004;0.015562135669265308;0.7851130231186747;0.3299990488753976;0.8516575535787158
61.885057;1.061635790837922;-2.9852251263188267e-10;-1.6861905828814936e-09;-2.459974065703426e-11;-7.842669617831405e-10;1.0616371020806479;10.00006046025506;0.8335120929500007;0.015561987702728059;0.015562135507937511;0.7851128656653438;0.3299989835876382;0.8516577012104184
61.895057;1.0616356631585535;-2.859579830679226e-10;-1.6304032147207093e-09;2.638998015149677e-11;-7.551763167571569e-10;1.0616372744572857;10.000061748499409;0.833512110313982;0.015561987871756913;0.01556213531927615;0.7851127083943624;0.3299989195955967;0.8516578420141638
61.905057;1.061635536745028;-2.7413862314036943e-10;-1.5723450991926173e-09;7.745671731668334e-11;-7.276509758809389e-10;1.0616374520666507;10.000063045593494;0.833512125364913;0.015561988025413575;0.015562135105455831;0.7851125513426872;0.3299988570788209;0.8516579753920523
61.915057;1.0616354113791662;-2.63075398754804e-10;-1.5120721682849641e-09;1.2874083577143692e-10;-7.017997396105814e-10;1.0616376341106637;10.000064348763239;0.8335121381399893;0.015561988165596532;0.015562134868646969;0.7851123944452064;0.3299987962179107;0.8516581009632301
61.925057;1.0616352867441041;-2.5275651500614657e-10;-1.4496206173510859e-09;1.803773950571568e-10;-6.776922445393529e-10;1.0616378199676584;10.000065655668573;0.8335121486944499;0.015561988290898667;0.015562134612153269;0.785112237602185;0.32999873715788774;0.8516582185468363
61.935057;1.0616351624976013;-2.4316295130088976e-10;-1.3850236377387574e-09;2.3250157730103292e-10;-6.553733279895818e-10;1.061638009193931;10.000066965032135;0.8335121570880024;0.015561988396908066;0.015562134340150656;0.7851120806657051;0.32999868000023364;0.851658328056346
61.945057;1.061635038266001;-2.342670194301588e-10;-1.3183280555240893e-09;2.8525793605010073e-10;-6.348585571787757e-10;1.0616382013768735;10.000068276242057;0.8335121633531147;0.01556198847866909;0.015562134056495508;0.78511192345312;0.32999862481594516;0.8516584293546253
61.955057;1.0616349136910963;-2.260301439194127e-10;-1.2495996807454876e-09;3.387985867781117e-10;-6.161262711453473e-10;1.0616383960745517;10.000069588666916;0.8335121674904465;0.01556198853303659;0.015562133764103255;0.7851117658299982;0.32999857166059854;0.8516585222163802
61.965057;1.0616347885136264;-2.1839455677543243e-10;-1.1789271758186337e-09;3.9326330261294947e-10;-5.991326384504969e-10;1.0616385929424803;10.0000709016234;0.833512169459495;0.015561988559227715;0.015562133464529677;0.7851116077527657;0.32999852057283413;0.8516586064417208
61.975057;1.0616346625551807;-2.112797407718132e-10;-1.1064259757351452e-09;4.487559331556209e-10;-5.838314097857306e-10;1.0616387917542882;10.000072214758445;0.8335121691580283;0.01556198855757018;0.015562133157275138;0.7851114492621398;0.32999847156408535;0.8516586819432246
61.985057;1.0616345356177201;-2.0461488245634186e-10;-1.0322216681057036e-09;5.053333234583963e-10;-5.70162817299566e-10;1.0616389922626102;10.00007352827427;0.8335121664457403;0.01556198852775855;0.015562132839679109;0.7851112904719831;0.3299984246297407;0.8516587487027839
61.995057;1.061634407423906;-1.9837177738976693e-10;-9.564311094571356e-10;5.630076743158729e-10;-5.580228596581964e-10;1.0616391941057126;10.000074842589555;0.8335121612084028;0.015561988468575922;0.015562132507320145;0.7851111315258352;0.329998379775269;0.8516588066949254
62.005057;1.0616342776833838;-1.9255157867555007e-10;-8.791622482331869e-10;6.217576900822272e-10;-5.472623501863225e-10;1.0616393968039843;10.000076157933307;0.8335121533790414;0.015561988378671567;0.015562132154660784;0.7851109725420584;0.32999833702492903;0.851658855847956
62.015057;1.0616341462357484;-1.8715975099742987e-10;-8.00514378589554e-10;6.815446958645657e-10;-5.377171729336559e-10;1.0616395997863024;10.00007747466159;0.8335121429145832;0.015561988256596389;0.01556213177640858;0.7851108135967919;0.32999829641401124;0.8516588960484835
62.025057;1.0616340130717465;-1.8221077539865155e-10;-7.205767666075743e-10;7.423383667627984e-10;-5.292293953446374e-10;1.0616398024091653;10.000078793640487;0.8335121298038903;0.015561988100839442;0.015562131368731054;0.7851106547312513;0.32999825797691745;0.8516589272157449
62.035057;1.0616338781832975;-1.7773273967885847e-10;-6.394352886281558e-10;8.041449888217387e-10;-5.216600428023144e-10;1.0616400040125724;10.000080116342874;0.8335121140848375;0.015561987910285464;0.015562130929388407;0.785110495990856;0.3299982217360486;0.8516589493799542
62.045057;1.0616337414639303;-1.7374059870107712e-10;-5.571890784657138e-10;8.670085617252095e-10;-5.149074765999719e-10;1.0616402040341717;10.000081444758811;0.8335120957983121;0.015561987683933059;0.01556213045738339;0.7851103374702326;0.32999818769740674;0.851658962643913
62.055057;1.0616336027487145;-1.702157843188506e-10;-4.73970960256474e-10;9.309931221608682e-10;-5.088985322292877e-10;1.061640402060152;10.000082780515102;0.8335120749236915;0.015561987420808238;0.015562129952924376;0.7851101792935573;0.32999815584762293;0.8516589670681839
62.065057;1.0616334619026222;-1.671176725737314e-10;-3.899444372583093e-10;9.961846967774272e-10;-5.035482056157525e-10;1.0616405977544707;10.000084124101573;0.8335120513677107;0.015561987121023736;0.015562129417786803;0.7851100215675745;0.32999812615637447;0.8516589625904664
62.075057;1.0616333188884575;-1.643998524367542e-10;-3.0527904730419e-10;1.0626915873490305e-09;-4.987429112465312e-10;1.0616407907563443;10.00008547515703;0.8335120249931719;0.015561986786370455;0.015562128855733449;0.7851098643869361;0.3299980986002197;0.8516589490216655
62.085057;1.061633173724774;-1.620174547116264e-10;-2.2013957779999655e-10;1.1306103779345597e-09;-4.943543544778844e-10;1.0616409806340519;10.000086832706051;0.833511995654746;0.015561986419568428;0.015562128272655368;0.7851097078732047;0.3299980731975813;0.8516589261334356
62.095057;1.0616330263927722;-1.5991462109652502e-10;-1.3469606859835988e-10;1.1999966359729805e-09;-4.902478917490069e-10;1.0616411668911228;10.00008819519788;0.8335119632074525;0.015561986023288624;0.015562127675766806;0.7851095521887552;0.3299980500200738;0.8516588937677073
62.105057;1.061632876872346;-1.579934931749686e-10;-4.9136151317556866e-11;1.270875520279199e-09;-4.862839949771327e-10;1.0616413489945888;10.000089561048098;0.8335119274748839;0.015561985599567655;0.015562127071662553;0.7851093975141121;0.32999802916305804;0.8516588518696085
62.115057;1.0616327252556306;-1.5610379365300398e-10;3.6323075571903714e-11;1.3432739373257714e-09;-4.823314869017981e-10;1.0616415264590748;10.000090929172291;0.8335118882148199;0.015561985149598393;0.01556212646519328;0.785109244015389;0.3299980106985302;0.8516588004836966
62.125057;1.0616325717625308;-1.540620912177259e-10;1.214233693996538e-10;1.4172488633790846e-09;-4.783032619523315e-10;1.0616416989463762;10.000092299060478;0.8335118451171211;0.015561984673981169;0.01556212586077047;0.7851090918236167;0.3299979946489834;0.8516587397884218
62.135057;1.0616324166843505;-1.516784871382726e-10;2.0587673999705226e-10;1.4928856367275283e-09;-4.741825916195554e-10;1.0616418662629894;10.00009367050268;0.8335117978647836;0.015561984173018482;0.015562125264073167;0.7851089410224638;0.32999798099873223;0.8516586701434584
62.145057;1.0616322603564587;-1.4879815614681343e-10;2.894013902881627e-10;1.5702576520713578e-09;-4.699959939666263e-10;1.0616420282962546;10.000095043032495;0.8335117462397832;0.015561983646971143;0.015562124681280997;0.7851087916403648;0.3299979697265426;0.8516585920811951
62.155057;1.061632103120779;-1.45352462069253e-10;3.7174939697731423e-10;1.6493860020733892e-09;-4.657612620981312e-10;1.0616421849962543;10.000096415399302;0.8335116901834465;0.015561983096492638;0.015562124116726755;0.7851086436506136;0.3299979608282106;0.8516585062162848
62.165057;1.0616319452595508;-1.4136712062092702e-10;4.5270579412546047e-10;1.7302274357045126e-09;-4.6145125174466704e-10;1.0616423363598582;10.000097785793717;0.8335116297948707;0.015561982522547228;0.01556212357233651;0.7851084969941999;0.32999795431416784;0.851658413150864
62.175057;1.0616317869442042;-1.3691723136502732e-10;5.320682851680891e-10;1.8126694671122426e-09;-4.569730600775226e-10;1.0616424823773727;10.000099152665864;0.8335115653311964;0.015561981925830921;0.015562123049532655;0.7851083516214599;0.32999795019167194;0.8516583134542621
62.185057;1.0616316282096931;-1.3207725522388212e-10;6.096304270568777e-10;1.8965208944872026e-09;-4.5217297818553454e-10;1.0616426230348648;10.000100514936376;0.8335114972004896;0.015561981306509017;0.015562122551023311;0.785108207497701;0.32999794843862595;0.8516582076508943
62.195057;1.0616314689886643;-1.269016045726842e-10;6.851705570610865e-10;1.981514382740776e-09;-4.4686869488631235e-10;1.0616427583906443;10.000101871793559;0.8335114258840282;0.015561980664139493;0.015562122080813472;0.7851080645889074;0.3299979489744869;0.8516580961758634
62.205057;1.0616313091952676;-1.2144474770719946e-10;7.584471909977534e-10;2.0673254571334215e-09;-4.4088246328819393e-10;1.0616428886117706;10.000103223328884;0.8335113518122813;0.015561979997904056;0.015562121643070989;0.785107922913833;0.3299979516519362;0.8516579793782718
62.215057;1.0616311487733405;-1.1579089290209358e-10;8.292166966642439e-10;2.153598012648158e-09;-4.3405649484032255e-10;1.0616430139498085;10.000104571363234;0.8335112752718077;0.015561979307444747;0.015562121240859383;0.785107782607997;0.329997956279662;0.8516578575546246
62.225057;1.0616309876897898;-1.1005095191469487e-10;8.972543954887045e-10;2.2399699790080644e-09;-4.262511836393367e-10;1.0616431347295292;10.000105918525604;0.8335111963769702;0.015561978593608151;0.015562120875467836;0.785107643877054;0.32999796264708114;0.8516577309518131
62.235057;1.0616308259348795;-1.0434043250792466e-10;9.62347553822254e-10;2.3261044407139276e-09;-4.1735069313211234e-10;1.0616432513231957;10.00010726603401;0.8335111151185374;0.015561977858436904;0.015562120546278804;0.7851075068951353;0.32999797052760854;0.8516575997950789
62.245057;1.0616306635454433;-9.87701289375735e-11;1.024272921545387e-09;2.411721314059237e-09;-4.072937284406631e-10;1.0616433640950298;10.000108612800583;0.833511031445103;0.0155619771047487;0.015562120250137071;0.7851073717653874;0.329997979677486;0.8516574643425565
62.255057;1.0616305006095645;-9.343735046893359e-11;1.082787711352837e-09;2.496604942361298e-09;-3.9609696598871785e-10;1.0616434733934876;10.000109956456331;0.8335109452980838;0.015561976336474225;0.015562119980731702;0.7851072385173533;0.3299979898486954;0.8516573248816223
62.265057;1.0616303372432605;-8.840786298023475e-11;1.1376446407403742e-09;2.580584851480863e-09;-3.8383562427974126e-10;1.0616435795627515;10.00011129446723;0.8335108566142037;0.015561975559163296;0.015562119729460437;0.7851071070951731;0.3299980007999805;0.8516571816829395
62.275057;1.0616301735543683;-8.369902666971918e-11;1.1886272410447802e-09;2.663518159558212e-09;-3.706068882456223e-10;1.0616436829357896;10.000112624308906;0.8335107653669613;0.015561974778484493;0.015562119486889429;0.7851069773847759;0.3299980122925134;0.8516570349968278
62.285057;1.0616300096168165;-7.92667218364216e-11;1.2355834676021018e-09;2.745288578497443e-09;-3.5651390130152025e-10;1.061643783866672;10.000113943379013;0.8335106716310653;0.015561973997626722;0.015562119243513035;0.7851068492942522;0.3299980240835694;0.8516568850918894
62.295057;1.0616298454844886;-7.502069025186496e-11;1.2784342627331754e-09;2.825809574955341e-09;-3.4165740322171767e-10;1.061643882755931;10.000115249256645;0.8335105755808719;0.015561973215896634;0.015562118990277096;0.7851067228099078;0.32999803592735827;0.8516567322577757
62.305057;1.0616296812341672;-7.088130055809949e-11;1.3171595271176511e-09;2.9050331010076383e-09;-3.261191020361084e-10;1.0616439799856843;10.000116539652785;0.8335104774288941;0.015561972428566164;0.01556211871905456;0.785106597987727;0.3299980475826944;0.8516565767590906
62.315057;1.0616295170038097;-6.681893576018133e-11;1.3517701344983448e-09;2.9829729199807596e-09;-3.099509936325169e-10;1.061644075799783;10.000117811716368;0.8335103774042529;0.015561971628082951;0.015562118422301116;0.7851064749213972;0.3299980588165813;0.8516564188019303
62.325057;1.061629353014431;-6.283252419136617e-11;1.3822828020909597e-09;3.0597204426170156e-09;-2.931724936983399e-10;1.0616441702367356;10.00011906170341;0.8335102758062741;0.01556197080627961;0.015562118091711987;0.7851063537637845;0.32999806940757276;0.8516562585541121
62.335057;1.0616291895646648;-5.89087820652581e-11;1.4087208780116297e-09;3.135429675073982e-09;-2.7577069570243766e-10;1.0616442632355418;10.000120285318207;0.8335101730627246;0.015561969955760356;0.015562117717397926;0.7851062348267254;0.329998079179572;0.851656096238914
62.345057;1.0616290269969353;-5.500539346550803e-11;1.43112441467275e-09;3.21028224426165e-09;-2.5770690965678945e-10;1.0616443548250527;10.000121478010932;0.8335100697131965;0.015561969070443066;0.015562117289245742;0.7851061186259783;0.3299980880418197;0.8516559322088519
62.355057;1.0616288656801767;-5.1049933260344416e-11;1.4495496055594483e-09;3.2844562710788348e-09;-2.389251345186501e-10;1.061644445117211;10.000122634882072;0.8335099663245348;0.015561968145941601;0.015562116799663676;0.78510600579267;0.3299980959750657;0.8516557668687128
62.365057;1.0616287060228007;-4.6943598351118975e-11;1.4640698181584798e-09;3.3581001984384297e-09;-2.1936479178214266e-10;1.061644534126994;10.000123750200284;0.8335098634134251;0.015561967179127282;0.015562116245011288;0.7851058969721324;0.3299981029765855;0.8516556005616945
62.375057;1.061628548455014;-4.25787188232123e-11;1.4747771239418258e-09;3.4313098148189317e-09;-1.9898274489510783e-10;1.0616446217107998;10.000124817239493;0.8335097614475346;0.015561966167353088;0.015562115624629077;0.7851057927626531;0.3299981090225302;0.8516554335568006
62.385057;1.0616283933435604;-3.786977097910797e-11;1.4817765076991899e-09;3.504130084903956e-09;-1.777724271511646e-10;1.0616447076570665;10.000125829051576;0.8335096608943442;0.015561965108660248;0.015562114939346073;0.7851056936820021;0.32999811406415147;0.8516552660522713
62.395057;1.061628240912166;-3.277585449653558e-11;1.4851751881963355e-09;3.5765745294867364e-09;-1.557568238588997e-10;1.061644791770126;10.00012677939591;0.8335095622161589;0.015561964002363862;0.015562114190239385;0.7851056002168677;0.3299981180392327;0.8516550981651341
62.405057;1.061628091265955;-2.7293760908782584e-11;1.4850752037954501e-09;3.64862575949766e-09;-1.3295246666748596e-10;1.0616448739330173;10.000127663058278;0.8335094658089743;0.015561962848751543;0.015562113376351328;0.7851055129168107;0.3299981208832277;0.8516549299714408
62.415057;1.0616279444535044;-2.1435679878673235e-11;1.4815851921018472e-09;3.720229883562024e-09;-1.0934201113152041e-10;1.0616449541922315;10.000128475789392;0.8335093719515124;0.015561961648614285;0.015562112492870133;0.7851054324227271;0.3299981225347466;0.851654761564519
62.425057;1.0616278004653548;-1.5230784513655656e-11;1.4748277140041432e-09;3.791308171507272e-09;-8.488586812928294e-11;1.061645032797693;10.000129214600829;0.833509280783489;0.015561960403564437;0.01556211153221693;0.7851053594011338;0.3299981229451486;0.8516545930670955
62.435057;1.0616276592512757;-8.743581925885532e-12;1.4649090358112913e-09;3.861759172472244e-09;-5.955437195923435e-11;1.0616451101157642;10.000129878471219;0.8335091923035611;0.015561959115739446;0.015562110486283023;0.7851052944362841;0.3299981220897661;0.8516544245864875
62.445057;1.0616275208114756;-2.0601164745503388e-12;1.4518911443450428e-09;3.931453661747405e-09;-3.335196924834534e-11;1.061645186497906;10.00013046819663;0.833509106387634;0.015561957786254434;0.015562109347502101;0.785105237971386;0.32999811996389133;0.8516542561730979
62.455057;1.061627385262308;4.752418617741748e-12;1.4358044120424478e-09;4.0002551311264074e-09;-6.324271598866408e-12;1.0616452622348163;10.000130985505246;0.833509022823329;0.015561956414813364;0.015562108109733673;0.7851051903296983;0.3299981165730678;0.8516540878402747
62.465057;1.0616272528546324;1.1669161079496256e-11;1.4166813604264509e-09;4.0680468614744365e-09;2.1457151209972072e-11;1.0616453375570616;10.000131432912589;0.8335089413420791;0.015561955001051042;0.015562106769833094;0.785105151756357;0.32999811193709166;0.8516539195971533
62.475057;1.0616271240041828;1.8703594702608632e-11;1.394592341447856e-09;4.1347420838763606e-09;4.992595029200506e-11;1.0616454126375416;10.000131813791974;0.8335088616447437;0.015561953544936984;0.015562105328854749;0.7851051224407433;0.32999810610638014;0.8516537514377095
62.485057;1.0616269992683391;2.588148677980945e-11;1.3696671990737037e-09;4.200280583163568e-09;7.904910818550977e-11;1.0616454876482329;10.000132131903335;0.8335087834247118;0.015561952046390689;0.015562103791943114;0.7851051025215213;0.3299980991714211;0.8516535833226707
62.495057;1.0616268791987882;3.320903100374046e-11;1.3420901312638456e-09;4.2646251480901244e-09;1.0883813741941751e-10;1.061645562805756;10.000132391008897;0.8335087063597842;0.01556195050642299;0.01556210216647888;0.7851050920555047;0.3299980912472425;0.8516534151942396
62.505057;1.061626764191659;4.0663953281986794e-11;1.312076282620451e-09;4.32778480006089e-09;1.3934048048042733e-10;1.061645638323087;10.000132594725711;0.8335086300616769;0.015561948928673727;0.015562100459722141;0.7851050909586137;0.329998082440222;0.8516532469991508
62.515057;1.0616266544814388;4.8207550998016604e-11;1.2798399826687737e-09;4.389834025946445e-09;1.7062233972698271e-10;1.0616457143690086;10.000132746750506;0.833508554051561;0.015561947319503819;0.015562098678489315;0.7851050989830357;0.32999807282971516;0.8516530786898853
