time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.525057;1.0616265502365076;5.579334417988763e-11;1.2455677104300899e-09;4.450874628738201e-09;2.0275432051744235e-10;1.0616457910944566;10.00013285134527;0.8335084778080901;0.015561945687389195;0.015562096830001607;0.7851051157472934;0.32999806248796776;0.8516529102017659
62.535057;1.0616264516282916;6.336548544123269e-11;1.2094154265826365e-09;4.510996700861147e-09;2.357945469512896e-10;1.0616458686590886;10.000132913199844;0.8335084008292685;0.015561944042513095;0.015562094921620966;0.785105140780732;0.32999805152344636;0.8516527414366485
62.545057;1.0616263588501302;7.08536359197535e-11;1.1715257034493891e-09;4.570298592513511e-09;2.697713234941103e-10;1.0616459472448236;10.000132936920046;0.8335083226531017;0.015561942396337288;0.015562092960011898;0.7851051735584643;0.3299980401079314;0.8516525723038544
62.555057;1.0616262721324707;7.817802823018429e-11;1.1320346862913538e-09;4.628908752142766e-09;3.0468429016277535e-10;1.061646027059972;10.000132926775308;0.8335082428744611;0.015561940760675916;0.015562090950456452;0.7851052135410742;0.3299980284656586;0.851652402810571
62.565057;1.061626191772657;8.527014954490641e-11;1.091056541851737e-09;4.686963117208244e-09;3.40513176549326e-10;1.0616461082856121;10.000132886409347;0.833508161175478;0.015561939146678697;0.015562088897077445;0.7851052602305859;0.32999801685103547;0.851652233114936
62.575057;1.0616261181640239;9.209086935907247e-11;1.0486672426513428e-09;4.744573965011534e-09;3.77212896643973e-10;1.0616461909965533;10.000132818597415;0.8335080773146141;0.015561937564627972;0.015562086804488921;0.7851053131886329;0.32999800553043573;0.8516520634695873
62.585057;1.0616260517802951;9.862657456793881e-11;1.0049258181065227e-09;4.801821848662452e-09;4.1471256916447415e-10;1.0616462751351345;10.00013272540554;0.8335079910850426;0.015561936024095585;0.015562084678256174;0.7851053719740617;0.32999799474517316;0.8516518941121209
62.595057;1.0616259930966494;1.0486800289529421e-10;9.59934566720848e-10;4.858753152662429e-09;4.5292875975542814e-10;1.0616463605248632;10.000132608665481;0.8335079023174194;0.015561934533368097;0.01556208252321244;0.7851054360872036;0.32999798468062547;0.8516517252177629
62.605057;1.0616259425221937;1.1080293956868728e-10;9.138739972600517e-10;4.915368434919633e-09;4.917807724643868e-10;1.0616464469185787;10.00013247062115;0.8335078109426026;0.015561933098912026;0.015562080342997588;0.7851055050098208;0.3299979754768099;0.8516515569127054
62.615057;1.0616259003859907;1.1642636392576144e-10;8.669790288335696e-10;4.971616467551543e-09;5.312044806971516e-10;1.0616465340652947;10.000132314337504;0.8335077170713387;0.015561931725772178;0.01556207814129768;0.7851055782951497;0.3299979672486458;0.8516513892987908
62.625057;1.061625866882052;1.2172857721087005e-10;8.195001054869869e-10;5.027396605703361e-09;5.711520012304047e-10;1.0616466217088576;10.000132143141848;0.8335076210480744;0.01556193041743215;0.015562075922116066;0.7851056556309648;0.32999796008273824;0.8516512224997344
62.635057;1.0616258419663809;1.2667348958139762e-10;7.716843741064664e-10;5.082569647742663e-09;6.115643909262143e-10;1.0616467095055129;10.000131959279791;0.8335075234521855;0.015561929175151375;0.015562073689293045;0.7851057368357238;0.32999795402507326;0.8516510567230817
62.645057;1.06162582535369;1.3121422698822433e-10;7.23771004111013e-10;5.136987395876108e-09;6.523429513241836e-10;1.0616467969676688;10.000131763265927;0.8335074250282577;0.015561927998606565;0.015562071446509276;0.7851058218174611;0.3299979490817975;0.8516508923001153
62.655057;1.0616258166435586;1.353209568395221e-10;6.759801206766777e-10;5.1905251177816005e-09;6.933579353190247e-10;1.0616468834781454;10.000131554642863;0.8335073265332297;0.01556192688669981;0.015562069197518812;0.7851059105619528;0.3299979452267824;0.8516507296930007
62.665057;1.061625815441023;1.3897813580622095e-10;6.284905573399983e-10;5.2430984969070015e-09;7.344868738494466e-10;1.0616469682990437;10.000131333009747;0.8335072285803214;0.015561925837307549;0.015562066946565496;0.7851060031269603;0.32999794240829994;0.8516505694813029
62.675057;1.0616258213817997;1.4216912154425953e-10;5.81423962293079e-10;5.2946638447312085e-09;7.75634340109987e-10;1.061647050575247;10.000131098104575;0.8335071316432778;0.01556192484719835;0.015562064698515567;0.7851060995945166;0.3299979405603523;0.8516504123179075
62.685057;1.061625834117442;1.448737579629367e-10;5.348500830627576e-10;5.3451977139113236e-09;8.167203251417354e-10;1.0616471293562224;10.000130849332864;0.8335070361743415;0.015561923912479004;0.015562062458593968;0.7851062000239571;0.3299979396151878;0.8516502588399506
62.695057;1.0616258533310245;1.4707846822381586e-10;4.888180281576582e-10;5.3946752319808e-09;8.57672675025708e-10;1.0616472035738698;10.00013058593541;0.8335069426128467;0.015561923029276312;0.015562060233015897;0.7851063044476267;0.32999793951024325;0.851650109571163
62.705057;1.0616258787462507;1.4879119428835016e-10;4.4339281118630564e-10;5.443075071040632e-09;8.984336342352324e-10;1.0616472720194026;10.000130307555684;0.8335068513015393;0.015561922194134832;0.015562058030099104;0.7851064128839915;0.32999794017971573;0.8516499648923956
62.715057;1.061625910084023;1.500512009354462e-10;3.9866675856369886e-10;5.490385858713111e-09;9.389640063656121e-10;1.0616473334599896;10.000130014098755;0.8335067624778864;0.015561921403485416;0.015562055860339085;0.785106525349685;0.3299979415322563;0.8516498251134791
62.725057;1.0616259469942604;1.509209914149034e-10;3.54753622431743e-10;5.5365833919882964e-09;9.792514476810767e-10;1.0616473868575225;10.000129705146977;0.8335066763317621;0.015561920652904529;0.015562053736013295;0.7851066418395198;0.3299979434487122;0.8516496905666333
62.735057;1.061625989038192;1.5145368672277765e-10;3.117797081703274e-10;5.5816085025816175e-09;1.019323872759384e-09;1.0616474314832451;10.000129379589822;0.8335065930543226;0.015561919936858347;0.015562051671008978;0.7851067622514776;0.3299979458123435;0.8516495616393683
62.745057;1.0616260357822869;1.5166686462584845e-10;2.6986333460815886e-10;5.6253766280956e-09;1.0592376132258934e-09;1.0616474668911384;10.000129035280143;0.8335065128590257;0.015561919249076156;0.015562049680392457;0.7851068863436343;0.32999794853967784;0.8516494387494369
62.755057;1.0616260869173626;1.5156253701261903e-10;2.290932140855844e-10;5.667801184108501e-09;1.099034792182841e-09;1.0616474928914077;10.000128668741228;0.8335064359641989;0.015561918583063113;0.015562047780131628;0.7851070138004241;0.3299979515940806;0.8516493222674125
62.765057;1.061626142270367;1.5115649578658602e-10;1.895134430594043e-10;5.708807542250164e-09;1.1387173584432184e-09;1.0616475095305877;10.000128275394177;0.8335063625569606;0.015561917932031192;0.015562045986917846;0.7851071443181908;0.32999795498719164;0.8516492124275973
62.775057;1.061626201745559;1.50457834951736e-10;1.5109717722335587e-10;5.7483406270121535e-09;1.178257572255788e-09;1.0616475170153274;10.00012785050003;0.8335062927604777;0.015561917289142368;0.015562044316309717;0.7851072776044709;0.32999795876743265;0.8516491092984684
62.785057;1.0616262652852126;1.4942495439411332e-10;1.1373406240216923e-10;5.786370589861965e-09;1.2176102293484626e-09;1.0616475156385652;10.000127390001232;0.8335062266303451;0.01556191664830671;0.015562042779779907;0.7851074133563443;0.3299979629942094;0.8516490127972214
62.795057;1.0616263328841247;1.4794994958218862e-10;7.725893141064129e-11;5.822891571082554e-09;1.256721446812028e-09;1.0616475057573496;10.000126890131677;0.833506164198298;0.015561916004226656;0.015562041383831757;0.7851075512991372;0.329997967719406;0.8516489227247915
62.805057;1.0616264046337693;1.4587842446268235e-10;4.148149794797426e-11;5.857919734891327e-09;1.2955396825031712e-09;1.0616474877601891;10.00012634641135;0.8335061055088295;0.015561915351805969;0.015562040131261156;0.7851076912454766;0.3299979729815773;0.8516488388601615
62.815057;1.0616264806958107;1.430502696192885e-10;6.193468511981897e-12;5.89149987040313e-09;1.3340009082069583e-09;1.061647461991356;10.000125753633423;0.833506050633467;0.015561914685978421;0.015562039022379175;0.7851078331038219;0.3299979787807739;0.8516487610745757
62.825057;1.0616265612079552;1.3933182433803094e-10;-2.8819259578629775e-11;5.9237119230513505e-09;1.3720093778814978e-09;1.0616474286989472;10.000125106902317;0.8335059996885317;0.015561914002466464;0.015562038056051134;0.7851079767955574;0.3299979850592795;0.8516486893692131
62.835057;1.0616266462678434;1.3462134944790235e-10;-6.374387882282498e-11;5.954656878382983e-09;1.4094649493832233e-09;1.061647387999141;10.000124402158944;0.8335059528364375;0.01556191329954691;0.015562037230422678;0.7851081221623162;0.3299979917291065;0.8516486238470906
62.845057;1.061626735986317;1.2883967271512776e-10;-9.869969310689292e-11;5.984416143808886e-09;1.4463045593865109e-09;1.0616473398221524;10.000123635426661;0.8335059102777872;0.015561912579088115;0.015562036542549907;0.7851082690175945;0.3299979986985988;0.8516485646419826
62.855057;1.0616268304627725;1.2191430476232412e-10;-1.337203025764077e-10;6.01301860934464e-09;1.4824989155623271e-09;1.0616472839391489;10.000122801900535;0.8335058722349512;0.015561911845210084;0.015562035987705322;0.7851084172732008;0.32999800586986294;0.8516485118072212
62.865057;1.0616269297339578;1.1376045078886387e-10;-1.6878422735003197e-10;6.040453387082389e-09;1.5180144320063108e-09;1.061647220105501;10.000121896161243;0.833505838891705;0.015561911102969573;0.015562035559369254;0.7851085669311032;0.32999801314393173;0.8516484652661575
62.875057;1.0616270338006484;1.0427848195364129e-10;-2.0386470497944263e-10;6.066711470979214e-09;1.5527914445055825e-09;1.061647148202651;10.000120913412873;0.8335058103206784;0.015561910358575673;0.01556203524991171;0.7851087179687469;0.32999802044423576;0.8516484248619135
62.885057;1.061627142625266;9.33805977139286e-11;-2.389515254360967e-10;6.091814278630951e-09;1.5867560374834024e-09;1.0616470682853036;10.00011985015638;0.8335057864794676;0.015561909618346588;0.015562035051750021;0.785108870287997;0.32999802773887266;0.8516483904035531
62.895057;1.0616272560562992;8.102158430651506e-11;-2.740450549650182e-10;6.115824000728164e-09;1.619839411821207e-09;1.0616469805666953;10.000118703706729;0.8335057672969993;0.015561908886546716;0.015562034958781633;0.7851090237320285;0.3299980350427292;0.8516483616546284
62.905057;1.06162737380538;6.720837180271164e-11;-3.0914050117254965e-10;6.138851952851677e-09;1.6519961104513558e-09;1.0616468853880188;10.000117472267705;0.8335057527652603;0.015561908165278495;0.015562034967384994;0.7851091780898679;0.32999804239623487;0.8516483383024658
62.915057;1.0616274954827971;5.199662389884315e-11;-3.442178192333906e-10;6.161058476659336e-09;1.6832140121607328e-09;1.061646783130124;10.000116156064;0.8335057429611527;0.01556190745593957;0.01556203507633003;0.7851093331016762;0.32999804983831965;0.8516483199768656
62.925057;1.0616276206013497;3.548254465902509e-11;-3.7924761918126537e-10;6.182635277407646e-09;1.7134952274929595e-09;1.0616466741259813;10.000114757746266;0.8335057380432089;0.015561906759654564;0.01556203528606415;0.7851094885069259;0.32999805739643817;0.8516483063433121
62.935057;1.0616277485632892;1.7784266294023387e-11;-4.1419388595023384e-10;6.203784651511651e-09;1.7428290283222946e-09;1.0616465587062232;10.000113281316004;0.8335057382659944;0.015561906076848268;0.015562035598035755;0.7851096440984705;0.32999806509822477;0.8516482971873456
62.945057;1.0616278786824274;-9.812562585078954e-13;-4.490041867559147e-10;6.22471099265526e-09;1.771183957021744e-09;1.0616464373254295;10.000111730897919;0.8335057439715713;0.015561905407388499;0.015562036013873853;0.7851097997208388;0.3299980729837094;0.851648292387634
62.955057;1.0616280102430369;-2.069614745656062e-11;-4.836168783129807e-10;6.245632216793199e-09;1.7985065414200858e-09;1.0616463106423129;10.000110110438849;0.8335057555103368;0.015561904750417218;0.015562036534882058;0.7851099552415146;0.3299980811144556;0.8516482917851375
62.965057;1.0616281425603435;-4.120135616188528e-11;-5.179866981181718e-10;6.266808816324154e-09;1.8247224806843139e-09;1.0616461795370147;10.000108423916574;0.833505773121451;0.015561904103398787;0.015562037162836863;0.7851101105487442;0.32999808958002086;0.8516482950699956
62.975057;1.0616282749648096;-6.227806943997179e-11;-5.520948760842019e-10;6.288545214111619e-09;1.8497444535135403e-09;1.0616460450330458;10.000106675402362;0.8335057968770281;0.015561903461531454;0.015562037900908468;0.7851102655417913;0.32999809848613787;0.8516483017870492
62.985057;1.061628406719126;-8.369737902788294e-11;-5.859487861371237e-10;6.311128790502651e-09;1.8734696800717004e-09;1.0616459080993346;10.000104868996894;0.8335058267314988;0.015561902817293983;0.015562038752944712;0.7851104200933431;0.3299981079376325;0.8516483114146707
62.995057;1.0616285370307916;-1.0527483678975894e-10;-6.195821570868429e-10;6.334770163222699e-09;1.89577379103906e-09;1.0616457694951305;10.000103008942814;0.8335058625972012;0.015561902160461199;0.015562039721967225;0.7851105740742375;0.3299981180244431;0.8516483234155344
63.005057;1.061628665174894;-1.2687100728657509e-10;-6.530431475333297e-10;6.359596626399043e-09;1.9165248419571407e-09;1.061645629756169;10.000101100153143;0.8335059043726142;0.015561901479767552;0.015562040809120253;0.7851107274402069;0.32999812881153884;0.8516483372039567
63.015057;1.0616287905561288;-1.4836302980313952e-10;-6.863838034204682e-10;6.385665838340303e-09;1.9356052625451806e-09;1.061645489212637;10.000099148770897;0.8335059519257184;0.015561900765010753;0.015562042013372891;0.7851108801974013;0.32999814034964653;0.8516483520577374
63.025057;1.061628912676892;-1.6962421540901495e-10;-7.19659925355674e-10;6.412989659350072e-09;1.952925718258226e-09;1.061645348028656;10.000097161690963;0.8335060050515557;0.015561900007929022;0.01556204333287954;0.7851110322278035;0.32999815268964755;0.8516483671321454
63.035057;1.0616290310853103;-1.9052304103590426e-10;-7.529301591140053e-10;6.441561739638463e-09;1.9684328814344834e-09;1.0616452063047124;10.000095145453821;0.833506063446535;0.015561899202216088;0.015562044766952955;0.7851111832070328;0.32999816588564573;0.851648381623834
63.045057;1.0616291453290934;-2.1092966218350168e-10;-7.862623669142658e-10;6.4713630513591856e-09;1.9821110137502095e-09;1.0616450641676332;10.00009310635227;0.833506126748448;0.015561898343261979;0.015562046316195307;0.7851113327236277;0.3299981799978861;0.851648394875881
63.055057;1.0616292549088366;-2.307187160271877e-10;-8.197473532023611e-10;6.502370236810509e-09;1.993986080516404e-09;1.061644921832556;10.000091051632568;0.8335061945955837;0.015561897427487545;0.015562047981854812;0.7851114804344446;0.3299981950843047;0.8516484063567809
63.065057;1.0616293592242032;-2.4977992346814403e-10;-8.535015895492763e-10;6.534570347660665e-09;2.004134117101039e-09;1.0616447796564097;10.000088990015266;0.8335062666374217;0.015561896451449255;0.01556204976561083;0.7851116260720905;0.32999821118284345;0.851648415671948
63.075057;1.0616294575338698;-2.6802529675917414e-10;-8.876599146759367e-10;6.567940753546025e-09;2.012680194678215e-09;1.061644638109788;10.00008693101502;0.833506342542809;0.015561895411627861;0.015562051668289197;0.7851117693686587;0.32999822831173214;0.8516484225912831
63.085057;1.0616295489553722;-2.853674295110162e-10;-9.223647546068573e-10;6.6024143325847395e-09;2.0197878780211323e-09;1.0616444976700694;10.000084883810747;0.8335064220610596;0.015561894305442176;0.015562053688003669;0.785111910050922;0.329998246483896;0.8516484270023614
63.095057;1.0616296325008323;-3.016988945937825e-10;-9.57752512525312e-10;6.637874215463835e-09;2.0256336549625105e-09;1.061644358762399;10.000082856486465;0.8335065050588483;0.015561893132116433;0.015562055819562978;0.7851120478926534;0.3299982657026883;0.8516484288895105
63.105057;1.0616297071368135;-3.169042718405896e-10;-9.939411025980863e-10;6.674172632142534e-09;2.030370376318119e-09;1.0616442217683537;10.000080855876716;0.833506591480434;0.015561891892369461;0.015562058055250157;0.785112182738242;0.3299982859262716;0.8516484283875273
63.115057;1.0616297718966012;-3.30878508581177e-10;-1.0310101281560576e-09;6.711159249635334e-09;2.034120134221669e-09;1.0616440869988342;10.00007888776569;0.8335066813375519;0.015561890588894749;0.015562060385915287;0.7851123144783351;0.32999830703937477;0.8516484257948385
63.125057;1.0616298260373742;-3.4352626406464816e-10;-1.0689755624507697e-09;6.748709160602153e-09;2.0369901435275045e-09;1.0616439546075813;10.000076957248613;0.8335067747368284;0.015561889228493723;0.01556206280097378;0.7851124430282475;0.32999832887479297;0.8516484215049605
63.135057;1.0616298691484625;-3.547536940154287e-10;-1.107789482941187e-09;6.786728033754905e-09;2.039072397279515e-09;1.0616438245092141;10.000075068943485;0.8335068717875694;0.015561887821990035;0.015562065287845959;0.7851125683257739;0.3299983512610013;0.851648415924233
63.145057;1.0616299011580275;-3.64470955775464e-10;-1.1473717537041994e-09;6.825132549036194e-09;2.040454706871079e-09;1.0616436963742333;10.000073227015044;0.833506972424441;0.015561886379923869;0.015562067832420083;0.7851126902995019;0.32999837404917326;0.8516484094177581
63.155057;1.0616299222605532;-3.726006873768479e-10;-1.1876424244751427e-09;6.8638399026543354e-09;2.041257415121863e-09;1.06164356971883;10.000071435261033;0.8335070763850299;0.015561884908882013;0.015562070420006955;0.7851128088598714;0.3299983971145274;0.8516484022922903
63.165057;1.061629932810461;-3.7908224295781987e-10;-1.2285277034285091e-09;6.90277667670185e-09;2.041637532798303e-09;1.061643443989159;10.000069696912377;0.8335071833932595;0.015561883412210063;0.015562073036209267;0.7851129239672493;0.32999842034282867;0.8516483948198146
63.175057;1.06162993324604;-3.8387244682425065e-10;-1.2699385343419988e-09;6.941877441261435e-09;2.0417472940542604e-09;1.0616433185701803;10.000068014155811;0.8335072933192232;0.015561881892202858;0.015562075667620561;0.7851130356575781;0.3299984436073561;0.8516483872540122
63.185057;1.0616299240764824;-3.8694227196401467e-10;-1.3117566754701713e-09;6.9810666903409396e-09;2.0417042446517357e-09;1.061643192784793;10.000066388284274;0.8335074061541767;0.015561880350794281;0.015562078301877565;0.785113143964908;0.32999846676052197;0.8516483797897341
63.195057;1.0616299058716618;-3.882751428466171e-10;-1.353852869054371e-09;7.020239278111573e-09;2.0415862854515443e-09;1.0616430659433753;10.000064820472028;0.8335075218956146;0.015561878790033455;0.015562080928110861;0.7851132488770807;0.3299984896691955;0.8516483725420246
63.205057;1.0616298792190881;-3.8786100445151197e-10;-1.3961050820514365e-09;7.059242937523221e-09;2.0414241334641846e-09;1.061642937423449;10.000063312087166;0.8335076404729207;0.015561877213277788;0.015562083537880371;0.7851133503726728;0.32999851226669;0.8516483656043031
63.215057;1.0616298446979355;-3.8567887034725465e-10;-1.438397928070141e-09;7.0978733763955114e-09;2.041201249369496e-09;1.0616428067384132;10.000061864217423;0.833507761757763;0.015561875625925427;0.015562086124838491;0.785113448412317;0.32999853456005646;0.8516483590709999
63.225057;1.0616298028869815;-3.817015856935994e-10;-1.4806232737859905e-09;7.135897611886577e-09;2.0408719224227525e-09;1.0616426735629627;10.000060477144654;0.8335078856626127;0.015561874035516843;0.015562088683634182;0.7851135428844702;0.32999855659483085;0.8516483529582598
63.235057;1.061629754414869;-3.759307133280608e-10;-1.5226755468023846e-09;7.173096641047547e-09;2.040383165858694e-09;1.0616425376963878;10.000059150483903;0.8335080122538249;0.015561872451270244;0.015562091208969045;0.7851136336102308;0.32999857841896313;0.8516483471267977
63.245057;1.06162970002706;-3.68422515517375e-10;-1.5644348805631855e-09;7.209293736827941e-09;2.039691835263069e-09;1.061642399026877;10.00005788360455;0.8335081417593607;0.015561870882694165;0.015562093694219122;0.7851137203776171;0.3299986000510916;0.8516483413098019
63.255057;1.0616296405804533;-3.5929385118633054e-10;-1.6057626059237074e-09;7.244351732667337e-09;2.038766176669837e-09;1.0616422575752045;10.000056675373624;0.8335082744488689;0.015561869338207765;0.015562096130655567;0.7851138029473346;0.32999862146409226;0.8516483352086881
63.265057;1.0616295769710766;-3.487102324562203e-10;-1.6465138962351089e-09;7.27815618450499e-09;2.03756944308128e-09;1.0616421135296286;10.000055524057844;0.8335084105124148;0.01556186782490421;0.015562098508491719;0.7851138810490268;0.3299986426066417;0.8516483285361519
63.275057;1.0616295100727964;-3.368562747476907e-10;-1.6865579904841864e-09;7.310600113610449e-09;2.036055360560561e-09;1.061641967159266;10.000054428438203;0.8335085500229802;0.015561866349053238;0.01556210081839143;0.7851139544125156;0.329998663429358;0.8516483210155781
63.285057;1.0616294407182711;-3.2391485611508976e-10;-1.725807563909397e-09;7.341571138609269e-09;2.0342016926644014e-09;1.0616418187256953;10.000053388446007;0.8335086929303326;0.01556186491660154;0.015562103051631923;0.7851140228435295;0.3299986838729381;0.8516483124168099
63.295057;1.0616293697094341;-3.10082553467905e-10;-1.7642373836146323e-09;7.3709433956274815e-09;2.0320545322556466e-09;1.0616416685348724;10.000052404198643;0.8335088390719909;0.015561863533793735;0.01556210519903023;0.7851140862715782;0.3299987038458325;0.8516483025963034
63.305057;1.0616292978038793;-2.9560534590500577e-10;-1.8018701849149979e-09;7.39858111973983e-09;2.029733102379212e-09;1.061641516988462;10.000051474871585;0.8335089882158213;0.015561862207244164;0.015562107250052823;0.7851141447244645;0.32999872323220597;0.8516482914808389
63.315057;1.0616292256467643;-2.8079190473189885e-10;-1.8387558998145402e-09;7.424350732819163e-09;2.0273963940055974e-09;1.061641364476931;10.000050598218948;0.8335091400845472;0.01556186094322541;0.015562109193225884;0.7851141983033751;0.3299987419156776;0.8516482789918199
63.325057;1.0616291537118632;-2.659922617761764e-10;-1.8749649692534008e-09;7.448127755036998e-09;2.0252106212262363e-09;1.0616412112357332;10.000049770424575;0.8335092943808559;0.015561859747770414;0.01556211101747005;0.7851142472092557;0.32999875979166643;0.8516482650095011
63.335057;1.0616290823175079;-2.5154835731952956e-10;-1.910572686204797e-09;7.469795666147168e-09;2.023331128969156e-09;1.0616410572947843;10.000048986044614;0.8335094508544543;0.015561858627300307;0.015562112712701524;0.7851142917317113;0.32999877677108647;0.8516482494476421
63.345057;1.0616290117017426;-2.377392272419461e-10;-1.9456364228575464e-09;7.489239977801998e-09;2.0218980358910686e-09;1.0616409024883904;10.000048237935532;0.8335096093254762;0.015561857588394698;0.015562114269557793;0.785114332185587;0.329998792786394;0.8516482323118144
63.355057;1.061628942113673;-2.2477268744978124e-10;-1.9801885338957765e-09;7.50633601647781e-09;2.0210431115076135e-09;1.06164074652502;10.000047517465866;0.8335097696366596;0.015561856637413878;0.015562115680019927;0.7851143688967775;0.32999880779992213;0.8516482136689263
63.365057;1.0616288739005784;-2.1281881520899862e-10;-2.0142316731952235e-09;7.520944923278792e-09;2.0208866556942305e-09;1.0616405891133225;10.000046815027675;0.8335099316302264;0.015561855780396813;0.015562116939049953;0.7851144021871795;0.3299988218122399;0.851648193639904
63.375057;1.0616288075579996;-2.020233739233005e-10;-2.0477354581774496e-09;7.532931818063558e-09;2.021521925446598e-09;1.0616404300904554;10.000046120597323;0.8335100951546653;0.015561855022727075;0.015562118045478416;0.785114432292524;0.32999883485706133;0.8516481724411227
63.385057;1.0616287436954843;-1.9250214768816173e-10;-2.080655407929569e-09;7.542185998239763e-09;2.023014920969321e-09;1.0616402695374692;10.00004542460573;0.8335102600605474;0.01556185436859469;0.0155621190012551;0.7851144592963751;0.3299988469720726;0.8516481503727111
63.395057;1.0616286829501893;-1.8435774749739505e-10;-2.1129411322884847e-09;7.548617748406686e-09;2.025426628924639e-09;1.0616401077794282;10.000044718710928;0.8335104262042724;0.015561853820200365;0.01556211981003099;0.7851144831481968;0.3299988581775056;0.8516481277433644
63.405057;1.0616286259442407;-1.776878609337261e-10;-2.1445078791357685e-09;7.55214244212695e-09;2.0288360242672695e-09;1.0616399452158456;10.000043995752547;0.833510593455804;0.015561853377295792;0.015562120476203395;0.7851145037484833;0.3299988684846412;0.8516481048127162
63.415057;1.0616285732850845;-1.7255469006273616e-10;-2.1752277815723895e-09;7.552675631338062e-09;2.0333426096129814e-09;1.0616397821527772;10.000043249363983;0.8335107616888545;0.015561853037855584;0.015562121004087692;0.7851145210156463;0.32999887791733684;0.8516480817705865
63.425057;1.0616285255308198;-1.689705672545444e-10;-2.2049757046907926e-09;7.550139920271154e-09;2.039047618436e-09;1.0616396187614188;10.000042473865815;0.833510930758935;0.015561852799001248;0.015562121397644851;0.7851145349023257;0.32999888652884113;0.8516480587216575
63.435057;1.0616284831391152;-1.6691553805333782e-10;-2.2336828158896252e-09;7.544481077983315e-09;2.0460346208785495e-09;1.061639455171517;10.000041664474894;0.8335111004967729;0.015561852657429497;0.015562121661558254;0.7851145454028673;0.32999889440338087;0.8516480356718645
63.445057;1.0616284464541357;-1.663425109312539e-10;-2.2613502506667286e-09;7.535691087277512e-09;2.0543666379077647e-09;1.0616392916289334;10.000040817922015;0.8335112707538627;0.015561852609915867;0.015562121801830243;0.7851145525205935;0.3299989016546609;0.8516480125293828
63.455057;1.0616284156840912;-1.6717433879615618e-10;-2.28803182610988e-09;7.523815743748725e-09;2.0640926653763864e-09;1.061639128543845;10.00003993331237;0.8335114414675944;0.015561852653828537;0.015562121824705165;0.7851145561877035;0.3299989084256402;0.8516479891304628
63.465057;1.061628390874312;-1.6931040351037588e-10;-2.313809594912566e-09;7.5089413001892e-09;2.0752405033770493e-09;1.0616389664193688;10.000039012182617;0.8335116126578891;0.015561852787341526;0.015562121735378999;0.7851145562460341;0.3299989148681005;0.851647965302549
63.475057;1.061628371961231;-1.7262917042794427e-10;-2.3387600569844198e-09;7.49118392680669e-09;2.0877915017383498e-09;1.0616388058131503;10.000038057171015;0.8335117843672984;0.015561853009823169;0.015562121537805833;0.785114552551489;0.3299989211104408;0.851647940937048
63.485057;1.0616283588444981;-1.769905226537101e-10;-2.3629270904933453e-09;7.470677352069811e-09;2.1016652498197776e-09;1.0616386473517911;10.000037070491347;0.8335119566127249;0.015561853321692269;0.015562121235559228;0.785114545100645;0.32999892724543367;0.8516479160219291
63.495057;1.0616283513923188;-1.8225366826927352e-10;-2.386321034835175e-09;7.447554387875665e-09;2.116732956200539e-09;1.0616384917195802;10.000036053417148;0.83351212933722;0.015561853723155827;0.015562120832683954;0.7851145340293574;0.3299989333500309;0.851647890638031
63.505057;1.0616283494445844;-1.8829940107748924e-10;-2.408924936919592e-09;7.42194981282117e-09;2.1328437396203782e-09;1.0616383395963431;10.000035006436873;0.8335123023645378;0.015561854213781893;0.015562120333665922;0.7851145195091486;0.32999893951905107;0.8516478649324196
63.515057;1.0616283528258847;-1.9503190543597733e-10;-2.4307024239898423e-09;7.394011955917475e-09;2.149835254787947e-09;1.0616381915903053;10.000033929230902;0.8335124754011389;0.015561854793144864;0.015562119742415285;0.7851145016868809;0.32999894587678846;0.85164783907242
63.525057;1.0616283613094761;-2.0236159298091973e-10;-2.45161302276703e-09;7.363895795471832e-09;2.167532692113804e-09;1.0616380481924457;10.000032820437259;0.8335126480588145;0.015561855460218973;0.015562119060925137;0.7851144807011783;0.3299989525535898;0.8516478132127446
63.535057;1.0616283745606112;-2.101995649529036e-10;-2.4716239729988386e-09;7.331756339217758e-09;2.1857666223341563e-09;1.0616379097235547;10.000031678022019;0.8335128198572661;0.015561856212046693;0.015562118289117343;0.7851144567036165;0.32999895965610515;0.8516477874956427
63.545057;1.0616283921064809;-2.184647881741524e-10;-2.4907158008377286e-09;7.2977489508205835e-09;2.204393799619368e-09;1.061637776327128;10.000030500366517;0.833512990224756;0.015561857044084271;0.01556211742608645;0.7851144298421106;0.32999896726515454;0.8516477620691552
63.555057;1.0616284133345093;-2.2707835633481385e-10;-2.5088901990132712e-09;7.262017367347837e-09;2.2232927003330743e-09;1.0616376480356806;10.00002928692607;0.8335131585106024;0.015561857951778007;0.015562116471274277;0.7851144002251019;0.3299989754545034;0.8516477371014234
63.565057;1.0616284375248066;-2.3596472295736437e-10;-2.526179957912775e-09;7.224680195590393e-09;2.242353468262871e-09;1.0616375247881575;10.000028037918312;0.833513324006311;0.015561858931499757;0.015562115425327603;0.7851143679070999;0.3299989842946317;0.851647712781681
63.575057;1.0616284639210272;-2.4508432180227876e-10;-2.54264660887483e-09;7.185828230534017e-09;2.2614759454633477e-09;1.0616374064065068;10.000026753714266;0.8335134859882556;0.015561859980983974;0.015562114291209742;0.7851143329295862;0.3299989938276385;0.8516476893170714
63.585057;1.0616284918039998;-2.544606218228155e-10;-2.5583626465566984e-09;7.145514901528973e-09;2.2805673529656076e-09;1.061637292641699;10.000025434575342;0.8335136437847761;0.015561861099771647;0.015562113075130578;0.7851142953681656;0.32999900403462795;0.8516476669253273
63.595057;1.0616285205051006;-2.641691746335949e-10;-2.573387043328643e-09;7.1037473715281364e-09;2.299536218285836e-09;1.0616371832373068;10.000024080693594;0.8335137968444077;0.015561862289024075;0.015562111786290623;0.7851142552992696;0.3299990148248443;0.8516476458115135
63.605057;1.0616285494038515;-2.7430993159896655e-10;-2.587741097832287e-09;7.0605078565519584e-09;2.318290636264858e-09;1.0616370779368385;10.000022692076303;0.8335139447743521;0.015561863550659263;0.015562110434815755;0.7851142127454431;0.3299990260562163;0.8516476261465719
63.615057;1.0616285780222363;-2.8498324637019704e-10;-2.6013973408914847e-09;7.015787951850168e-09;2.3367582415913393e-09;1.0616369764389761;10.000021268269347;0.8335140873134295;0.015561864886131435;0.015562109029098417;0.7851141677076496;0.32999903756791055;0.8516476080593104
63.625057;1.0616286061349898;-2.9626794344707516e-10;-2.614290010808449e-09;6.96959246367576e-09;2.3549159611715295e-09;1.0616368783409913;10.000019808448236;0.8335142242596727;0.015561866295402502;0.015562107574585758;0.7851141202565919;0.32999904919559736;0.8516475916273422
63.635057;1.061628633752661;-3.0821212137224016e-10;-2.626343820588874e-09;6.921922465814004e-09;2.3727875995876075e-09;1.0616367831336755;10.000018311530123;0.8335143554274824;0.015561867777124136;0.015562106074322688;0.7851140705768981;0.3299990607723332;0.8516475768786121
63.645057;1.0616286609992538;-3.2084922587960483e-10;-2.637499979753348e-09;6.872783027326005e-09;2.390408552022884e-09;1.0616366902542809;10.000016775795373;0.8335144806414625;0.015561869329803935;0.015562104530264317;0.785114018915153;0.3299990721447248;0.8516475637948961
63.655057;1.0616286879757266;-3.3421970107904674e-10;-2.647720380835895e-09;6.822215959423798e-09;2.4077941759475566e-09;1.061636599185482;10.00001519895841;0.8335145997200107;0.015561870952660501;0.015562102944177708;0.7851139654989124;0.3299990831929712;0.8516475522600663
63.665057;1.061628714713786;-3.483633582558779e-10;-2.656988464699164e-09;6.770314927877126e-09;2.4249147549536682e-09;1.0616365095811393;10.000013579023692;0.8335147124178138;0.015561872645071305;0.015562101318198025;0.7851139105262208;0.3299990938206592;0.8516475419787584
63.675057;1.0616287412556766;-3.632927462224919e-10;-2.665315681122066e-09;6.717208850529767e-09;2.4416843698705777e-09;1.0616364213284815;10.00001191511134;0.8335148183319104;0.015561874404951473;0.015562099656049298;0.7851138542080897;0.32999910394239873;0.8516475325096888
63.685057;1.0616287677377854;-3.789941502115852e-10;-2.672732021894866e-09;6.663051645476548e-09;2.4579925094902974e-09;1.0616363344844917;10.000010208021958;0.8335149168512346;0.015561876227958252;0.015562097963694009;0.7851137967855417;0.32999911350434386;0.8516475234370243
63.695057;1.0616287943620553;-3.9544647324344436e-10;-2.679266656369415e-09;6.608039812786141e-09;2.473743421560597e-09;1.0616362491499367;10.000008460328475;0.8335150072116657;0.015561878108078579;0.015562096247822562;0.7851137385506584;0.32999912249489394;0.8516475144834762
63.705057;1.0616288213464409;-4.126165832063729e-10;-2.6849391867104784e-09;6.552426116222004e-09;2.4888533659356762e-09;1.061636165378033;10.000006675951417;0.8335150886003466;0.015561880038177161;0.015562094513785197;0.7851136798852736;0.32999913090714683;0.8516475054769208
63.715057;1.061628848972058;-4.3045481526023246e-10;-2.6897604019026533e-09;6.496499725459123e-09;2.503230761992784e-09;1.0616360831447136;10.000004860097011;0.8335151602471447;0.015561882009640083;0.015562092765003002;0.785113621215489;0.32999913869465775;0.8516474962957825
63.725057;1.0616288776342104;-4.4892125074231284e-10;-2.6937381117247546e-09;6.440547665857732e-09;2.5167706546309777e-09;1.061636002392325;10.00000301991986;0.8335152214915578;0.015561884012176966;0.015562091003559611;0.785113562906439;0.3299991457680808;0.8516474868464556
63.735057;1.061628907822227;-4.680091009011129e-10;-2.6968812808190794e-09;6.384837210877238e-09;2.5293437872145805e-09;1.0616359231238006;10.000001164564441;0.8335152718140812;0.015561886034957208;0.01556208923091412;0.7851135052379649;0.3299991520255947;0.8516474770405876
63.745057;1.0616289400696688;-4.877377552694737e-10;-2.699184968420322e-09;6.329625166565364e-09;2.540781876959932e-09;1.0616358454700359;9.999999303954711;0.8335153108398408;0.01556188806770178;0.015562087448865895;0.7851134484434273;0.329999157390506;0.8516474667798303
63.755057;1.0616289748552792;-5.081320703442227e-10;-2.7006070254868853e-09;6.2751619409128455e-09;2.5508898800004024e-09;1.0616357697153032;9.999997447793728;0.8335153383201562;0.015561890099888115;0.015562085661169109;0.7851133927313879;0.32999916183565464;0.8516474559851765
63.765057;1.061629012473876;-5.291992615726189e-10;-2.701072514560539e-09;6.221674479713805e-09;2.559464271577437e-09;1.0616356962901403;9.999995605436832;0.8335153540851636;0.015561892119242993;0.015562083874580883;0.7851133383033606;0.3299991653826941;0.8516474446784438
63.775057;1.0616290529942336;-5.509050602539143e-10;-2.700499598211619e-09;6.169345201146455e-09;2.5663009585871886e-09;1.061635625756192;9.999993786144802;0.83351535799698;0.015561894111898773;0.01556208209821175;0.7851132853557308;0.32999916808789603;0.8516474330239626
63.785057;1.0616290963424266;-5.731616355510117e-10;-2.698818298800371e-09;6.118313955856985e-09;2.5712221030139368e-09;1.0616355588142359;9.999991999215212;0.8335153499308502;0.015561896063787835;0.01556208034204739;0.7851132340681048;0.32999917003447393;0.8516474212919201
63.795057;1.0616291424134716;-5.958380167028279e-10;-2.6959767845031557e-09;6.068704846663791e-09;2.5741129765799162e-09;1.0616354962405916;9.99999025340464;0.8335153297774898;0.015561897960823405;0.01556207861577402;0.7851131846304173;0.3299991713367787;0.8516474098081201
63.805057;1.061629191086221;-6.187866617794786e-10;-2.6919317688304754e-09;6.0206477970435e-09;2.5749338449291214e-09;1.0616354387123488;9.999988556184526;0.8335152974437962;0.015561899788289795;0.015562076928091017;0.7851131372622928;0.3299991721486598;0.8516473988793967
63.815057;1.0616292421731999;-6.418645376450393e-10;-2.6866302688763364e-09;5.974276127731122e-09;2.573697671915731e-09;1.0616353867127393;9.999986913799896;0.8335152528254101;0.015561901531729523;0.015562075286212732;0.7851130921748577;0.32999917265038536;0.8516473887168515
63.825057;1.061629295428411;-6.649309444943035e-10;-2.680007540980051e-09;5.929715118984943e-09;2.5704293045952468e-09;1.061635340619878;9.999985331665076;0.8335151957893336;0.015561903178424132;0.015562073695023168;0.785113049530382;0.32999917302251064;0.8516473794477118
63.835057;1.0616293505793089;-6.878342557601219e-10;-2.6720069548470638e-09;5.887075190340057e-09;2.565138813546619e-09;1.0616353008089732;9.999983814525251;0.8335151262348232;0.015561904717437233;0.015562072155667243;0.7851130094380913;0.3299991734437041;0.85164737115647
63.845057;1.0616294073422732;-7.104179005892599e-10;-2.662601338364904e-09;5.846446493310924e-09;2.5578234115795964e-09;1.0616352676469138;9.999982366714251;0.8335150441984285;0.015561906138849337;0.015562070664709104;0.7851129719909486;0.3299991740932608;0.8516473638737261
63.855057;1.0616294654736123;-7.325351738378336e-10;-2.651796772867306e-09;5.807889496206312e-09;2.548480473891972e-09;1.0616352414528836;9.999980992178884;0.8335149498819238;0.015561907433516407;0.015562069215739036;0.7851129373174761;0.3299991751449689;0.851647357587488
63.865057;1.0616295248158012;-7.540383058508599e-10;-2.6396219473068507e-09;5.77142383061764e-09;2.5371238434042603e-09;1.0616352224952934;9.999979693886564;0.8335148435668268;0.015561908593269017;0.015562067802906821;0.7851129055669434;0.32999917676607676;0.8516473523104786
63.875057;1.0616295852753048;-7.747683942326624e-10;-2.6261163512869174e-09;5.73702769677459e-09;2.5238026314982187e-09;1.0616352110325908;9.99997847350461;0.8335147255691212;0.015561909611561332;0.015562066423514062;0.7851128768227238;0.3299991790959992;0.8516473481308798
63.885057;1.0616296467338393;-7.945839322802214e-10;-2.611319651019802e-09;5.704644018667796e-09;2.508592585542618e-09;1.061635207358811;9.999977331870342;0.8335145963388062;0.015561910484406884;0.015562065078578621;0.7851128510494801;0.3299991822105565;0.8516473452010969
63.895057;1.061629708951217;-8.133950585066816e-10;-2.5952560797436798e-09;5.674180143339889e-09;2.4915609563197152e-09;1.0616352117880772;9.999976269743618;0.8335144565478053;0.015561911210074896;0.015562063771561684;0.7851128281156919;0.3299991861168782;0.8516473436497511
63.905057;1.0616297715568423;-8.311714201220916e-10;-2.5779206499802146e-09;5.645512455314534e-09;2.472756483356007e-09;1.0616352245781548;9.999975287953143;0.8335143070314707;0.015561911787967942;0.015562062505514758;0.7851128078328434;0.3299991907725817;0.8516473434795501
63.915057;1.0616298341233124;-8.479350542174583e-10;-2.5592849750555297e-09;5.618504860678822e-09;2.452220850146785e-09;1.0616352458386002;9.999974386675657;0.8335141486895222;0.015561912218802914;0.015562061281060325;0.7851127899845681;0.3299991961074937;0.8516473445769419
63.925057;1.061629896225904;-8.637488840555328e-10;-2.539314678871976e-09;5.593021509039804e-09;2.4299875376688504e-09;1.0616352754620926;9.999973565368489;0.8335139824399688;0.01556191250466885;0.01556206009664861;0.7851127743625717;0.3299992020524394;0.8516473468095956
63.935057;1.061629957465588;-8.786998183430867e-10;-2.517977994504791e-09;5.568921521763203e-09;2.406078531481758e-09;1.0616353131174006;9.999972824139101;0.8335138091829067;0.015561912647102912;0.01556205894921206;0.7851127607831566;0.329999208564377;0.8516473500552771
63.945057;1.0616300175203721;-8.92882159317362e-10;-2.495247621994163e-09;5.54605417192948e-09;2.380502724973143e-09;1.0616353583118026;9.999972164584882;0.8335136297733962;0.015561912646064241;0.015562057834007836;0.785112749041003;0.32999921562845835;0.8516473541282105
63.955057;1.0616300762290134;-9.063983158981531e-10;-2.471100344781124e-09;5.5242654649340195e-09;2.353251161607365e-09;1.061635410494946;9.999971588842076;0.8335134450511226;0.015561912501310391;0.01556205674466596;0.7851127388703929;0.3299992232465477;0.8516473587088915
63.965057;1.061630133595742;-9.193729180956778e-10;-2.4455083531438977e-09;5.503403009075168e-09;2.324300207927708e-09;1.0616354691631582;9.99997109842646;0.8335132559036413;0.015561912213064652;0.015562055674741952;0.785112730012048;0.32999923143229626;0.8516473633428109
63.975057;1.06163018969145;-9.319482318911663e-10;-2.4184286605789686e-09;5.4833238208192485e-09;2.2936205334280857e-09;1.0616355339280799;9.99997069394783;0.8335130632660884;0.015561911780911474;0.015562054619666622;0.7851127223220653;0.329999240205779;0.8516473674720385
63.985057;1.061630244552239;-9.442589434757404e-10;-2.389815499628428e-09;5.463925283173277e-09;2.2611864793080367e-09;1.0616356045396722;9.999970375111996;0.8335128680441446;0.015561911203254073;0.015562053576844918;0.7851127158371868;0.3299992495902993;0.8516473704396267
63.995057;1.0616302981296717;-9.564243873797983e-10;-2.359652923835774e-09;5.445179499304786e-09;2.2269908344930653e-09;1.061635680850241;9.999970140905534;0.8335126710741934;0.015561910478563437;0.015562052544970234;0.7851127107949638;0.32999925963094334;0.851647371484804
64.005057;1.0616303503138367;-9.685557317153313e-10;-2.3279765084784555e-09;5.427121238712606e-09;2.1910502711893045e-09;1.0616357627181974;9.999969989699602;0.8335124731183979;0.015561909606703114;0.015562051523929062;0.7851127075845001;0.32999927040685684;0.8516473697879908
64.015057;1.061630401020778;-9.807430939598951e-10;-2.2948729609196655e-09;5.40978918177087e-09;2.1533906231742498e-09;1.0616358499302712;9.99996991873569;0.8335122748059364;0.015561908588528921;0.015562050513996494;0.7851127066355834;0.3299992820089952;0.8516473645474147
64.025057;1.061630450272612;-9.930334240525799e-10;-2.260446660566453e-09;5.393179953849429e-09;2.1140446811862713e-09;1.0616359422155721;9.999969923542297;0.8335120765592585;0.01556190742511376;0.015562049514971941;0.7851127083262411;0.3299992945070503;0.8516473550522529
64.035057;1.061630498251829;-1.0054253287328422e-09;-2.2247701503183607e-09;5.3772431533685314e-09;2.073075497084785e-09;1.0616360392800985;9.999969997826131;0.8335118785924609;0.015561906118139783;0.015562048526773545;0.7851127129287058;0.32999930792627447;0.8516473407666016
64.045057;1.0616305453365968;-1.0178690735628713e-09;-2.1878789653921605e-09;5.361885495348145e-09;2.0305897363736954e-09;1.0616361407617343;9.999970133521284;0.8335116809986871;0.015561904670537058;0.015562047550010089;0.7851127205711272;0.3299993222423733;0.851647321362736
64.055057;1.061630592065275;-1.0302557161768656e-09;-2.1498007707065004e-09;5.346966536433347e-09;1.9867280016795725e-09;1.0616362461817157;9.99997032105684;0.8335114838576685;0.015561903086529707;0.015562046585568331;0.7851127312400075;0.3299993373888685;0.8516472966373481
64.065057;1.0616306390355632;-1.0424191174029943e-09;-2.110560906144237e-09;5.332305710038239e-09;1.9416590319374296e-09;1.0616363549916112;9.99997055012711;0.8335112872922771;0.015561901371396673;0.01556204563423283;0.785112744816402;0.3299993532591876;0.8516472664364685
64.075057;1.0616306868037122;-1.054165028850526e-09;-2.070169944967447e-09;5.317708222943967e-09;1.8955842465286554e-09;1.0616364666363278;9.999970810317077;0.8335110914722289;0.015561899531420736;0.015562044696901133;0.7851127611314964;0.32999936971999255;0.8516472306896558
64.085057;1.0616307358335262;-1.0652898419864805e-09;-2.028627334127684e-09;5.30299103231599e-09;1.848724282898719e-09;1.061636580572301;9.999971091240107;0.8335108965568431;0.015561897574137274;0.015562043775274797;0.7851127800487376;0.3299993866504183;0.851647189446664
64.095057;1.0616307865062649;-1.0755774298481316e-09;-1.985941621413696e-09;5.287999697173209e-09;1.8012908329468428e-09;1.0616366963139048;9.999971382800554;0.8335107025770719;0.015561895508526909;0.01556204287234725;0.7851128014867278;0.32999940397278404;0.8516471428409081
64.105057;1.0616308391107394;-1.0848080120535281e-09;-1.9421378056744315e-09;5.2726213408533755e-09;1.7534792273054061e-09;1.0616368134997103;9.999971675774384;0.8335105093627113;0.015561893344742702;0.015562041992198471;0.7851128253387104;0.32999942164989066;0.8516470910266049
64.115057;1.0616308937984198;-1.0927800812737454e-09;-1.8972383388858436e-09;5.256789308341264e-09;1.7054746728861422e-09;1.0616369318657666;9.999971961931728;0.8335103166034521;0.015561891093399728;0.015562041139593794;0.7851128514030004;0.32999943967177287;0.8516470341361021
64.125057;1.0616309506297896;-1.0993179349509845e-09;-1.851246360422922e-09;5.240471837739722e-09;1.6574520125191618e-09;1.0616370511288724;9.999972233300376;0.8335101239690784;0.015561888765274052;0.015562040319868497;0.7851128793775259;0.3299994580489583;0.8516469722816116
64.135057;1.0616310096994448;-1.1042617125326678e-09;-1.804155972771622e-09;5.223650793958311e-09;1.6095842816130824e-09;1.0616371709358612;9.999972481756744;0.833509931205457;0.015561886371902174;0.015562039538721812;0.7851129088598049;0.32999947681093805;0.8516469056110947
64.145057;1.0616310711717176;-1.1074530115722196e-09;-1.7559782604025744e-09;5.206305988357823e-09;1.5620467803041218e-09;1.061637290925705;9.999972699152105;0.8335097381884448;0.015561883925775323;0.015562038801066195;0.7851129393591779;0.329999496018856;0.8516468343808841
64.155057;1.0616311352001837;-1.108725900050582e-09;-1.7067594325742663e-09;5.1884136273464655e-09;1.5149892310139649e-09;1.0616374107472866;9.999972876643302;0.833509544900849;0.015561881438980522;0.015562038109135787;0.785112970353888;0.3299995157831079;0.8516467589489073
64.165057;1.0616312018848497;-1.1079191107564848e-09;-1.6565803539351916e-09;5.169953466959694e-09;1.4685093505058457e-09;1.061637530004009;9.999973004073265;0.8335093513624412;0.015561878921774595;0.015562037461258022;0.7851130013620827;0.3299995362659256;0.8516466796594024
64.175057;1.0616312713303702;-1.1049094248016738e-09;-1.6055428210954632e-09;5.150905960028699e-09;1.4226690114980242e-09;1.0616376482339742;9.999973070910109;0.8335091576088183;0.015561876383173428;0.015562036852280596;0.7851130319943902;0.3299995576699258;0.851646596755901
64.185057;1.0616313436748104;-1.0996317340065518e-09;-1.5537504391750737e-09;5.131228959750008e-09;1.3775356626160709e-09;1.0616377649146136;9.999973067545255;0.8335089637225436;0.015561873832338865;0.015562036275882313;0.7851130619691926;0.3299995802120489;0.8516465104388051
64.195057;1.0616314190272562;-1.0920585704967276e-09;-1.5012964882763538e-09;5.110841271520924e-09;1.333202244558597e-09;1.061637879493793;9.999972985604893;0.8335087698189523;0.01556187127871955;0.01556203572732075;0.785113091078065;0.32999960408897977;0.8516464210156106
64.205057;1.0616314974017997;-1.0821521805951168e-09;-1.4482753533284185e-09;5.0896469158217106e-09;1.2897734786860711e-09;1.0616379914679515;9.999972817994891;0.83350857599705;0.01556186873175719;0.015562035204285627;0.7851131191316613;0.3299996294671156;0.8516463290131271
64.215057;1.061631578712604;-1.0698355082836176e-09;-1.3948019965590112e-09;5.0675812451047145e-09;1.247349547181081e-09;1.0616381004222666;9.999972559448263;0.8335083823710742;0.015561866199972562;0.015562034705943587;0.7851131459530701;0.3299996565012833;0.8516462351472076
64.225057;1.0616316628538265;-1.055016794603919e-09;-1.3410067276987782e-09;5.044629232074962e-09;1.2060280965327116e-09;1.0616382059869922;9.999972207015068;0.8335081891407438;0.015561863688608828;0.015562034231649974;0.7851131714473284;0.3299996853394238;0.8516461401689696
64.235057;1.0616317497997065;-1.0376470208071843e-09;-1.2870117139249528e-09;5.020801168765307e-09;1.1659058596379529e-09;1.0616383077502813;9.99997175969189;0.8335079965999179;0.015561861198487941;0.015562033779968053;0.7851131956961724;0.3299997161007127;0.851646044738354
64.245057;1.0616318395863864;-1.0177541750349221e-09;-1.2329204381769626e-09;4.996096622810168e-09;1.1270573479019734e-09;1.0616384051794916;9.999971217470852;0.8335078051236496;0.015561858727723994;0.015562033348333152;0.7851132189986119;0.3299997488524405;0.8516459494275646
64.255057;1.061631932201075;-9.954302639850949e-10;-1.178823098892446e-09;4.970498795627566e-09;1.089512418888779e-09;1.0616384975972948;9.999970580696639;0.8335076151430422;0.015561856274035384;0.01556203293325969;0.785113241809279;0.32999978359906484;0.8516458547851019
