time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.265057;1.061632027529401;-9.708042049833069e-10;-1.124799392207768e-09;4.943999384806591e-09;1.0532617711151616e-09;1.0616385842298441;9.999969850069677;0.8335074270458482;0.01556185383611338;0.015562032530628189;0.7851132646047341;0.3299998202797673;0.8516457613518748
64.275057;1.0616321253944812;-9.440243816295916e-10;-1.07092361381676e-09;4.91660966052965e-09;1.0182760753482324e-09;1.0616386642673517;9.9999690272986;0.8335072410508615;0.015561851414483123;0.015562032136279793;0.785113287760917;0.3299998587686566;0.8516456696254573
64.285057;1.061632225627391;-9.152357013432267e-10;-1.0172814760747195e-09;4.88834356014991e-09;9.845150499034193e-10;1.061638736877398;9.999968116047244;0.8335070571689002;0.01556184901164262;0.015562031747345927;0.785113311491278;0.3299998988847174;0.8516455800189071
64.295057;1.0616323280864222;-8.845567474711509e-10;-9.639848185599902e-10;4.859209754208155e-09;9.519245309635232e-10;1.0616388012285964;9.999967122124508;0.8335068752583925;0.015561846631092478;0.015562031363672905;0.7851133358817337;0.3299999404143819;0.8516454928481295
64.305057;1.0616324326011486;-8.520908013751019e-10;-9.111739278632105e-10;4.8292346426324554e-09;9.204317631033111e-10;1.0616388565505759;9.999966052361234;0.8335066950939599;0.01556184427609528;0.015562030987769615;0.7851133610442115;0.3299999831344475;0.8516454083411764
64.315057;1.0616325389629708;-8.179649605815631e-10;-8.590011706070234e-10;4.798482284732332e-09;8.899502850419929e-10;1.0616389021499373;9.999964912982412;0.8335065164291042;0.015561841949144369;0.015562030622595218;0.7851133872721229;0.3300000268376563;0.8516453266224562
64.325057;1.0616326470046724;-7.823432528732519e-10;-8.076008203488284e-10;4.767032278474012e-09;8.603948078097039e-10;1.0616389373853758;9.999963708911649;0.8335063390886216;0.015561839652050078;0.015562030269698835;0.785113415048261;0.33000007136367926;0.8516452476839885
64.335057;1.061632756671691;-7.453985572382148e-10;-7.570811198373228e-10;4.734942108730586e-09;8.316904245823989e-10;1.061638961674306;9.999962444273665;0.8335061630386045;0.01556183738617236;0.01556202993050807;0.7851134449563836;0.3300001166144684;0.8516451713930115
64.345057;1.0616328680585088;-7.072979205401525e-10;-7.07545945481833e-10;4.702241100225252e-09;8.037653028633704e-10;1.0616389745236559;9.999961122504123;0.833505988383786;0.01556183515258401;0.015562029608094155;0.7851134776195953;0.3300001625366242;0.8516450975482163
64.355057;1.0616329813838676;-6.682237602471218e-10;-6.591045982270693e-10;4.6689442238791714e-09;7.765400381689609e-10;1.0616389755527549;9.999959745844034;0.8335058153327127;0.015561832951707877;0.015562029306047501;0.7851135136646403;0.33000020908898137;0.8516450259714042
64.365057;1.0616330968720378;-6.283898192090381e-10;-6.118635954374276e-10;4.63505610988723e-09;7.499374438991322e-10;1.0616389645077566;9.999958315950558;0.8335056441440292;0.015561830782636054;0.015562029026821503;0.7851135536850995;0.33000025622587087;0.8516449565486612
64.375057;1.0616332146617915;-5.880353002855148e-10;-5.659283436841246e-10;4.600563479682161e-09;7.239104748015305e-10;1.0616389412721168;9.999956835288756;0.8335054750539254;0.015561828643001983;0.01556202877162591;0.7851135982276215;0.33000030388254437;0.8516448891732243
64.385057;1.0616333348420066;-5.474012215802012e-10;-5.21407169253802e-10;4.565420615549921e-09;6.984517935434317e-10;1.0616389058869888;9.999955307771893;0.8335053082285908;0.015561826529387595;0.015562028540803602;0.7851136477982522;0.33000035195879657;0.8516448236895003
64.395057;1.0616334575369262;-5.066985044733846e-10;-4.78395872470373e-10;4.529540798721699e-09;6.735622722517207e-10;1.0616388585491996;9.999953738584221;0.833505143769789;0.015561824438289648;0.015562028334826299;0.785113702845413;0.33000040033833683;0.8516447598987494
64.405057;1.0616335829745598;-4.661033165680393e-10;-4.3695361335705837e-10;4.492805278604998e-09;6.492053589100971e-10;1.0616387995350631;9.999952133635883;0.833504981757466;0.01556182236756832;0.015562028155577329;0.7851137637175044;0.3300004489165804;0.851644697611222
64.415057;1.0616337115175218;-4.25781416691468e-10;-3.971004389165429e-10;4.455082041759441e-09;6.252942568486301e-10;1.0616387290997789;9.999950499057306;0.833504822283476;0.01556182031675403;0.015562028006243438;0.7851138306407922;0.3300004975838532;0.8516446367347521
64.425057;1.061633843603839;-3.859101751178602e-10;-3.58843036493004e-10;4.416246457624038e-09;6.017197850729512e-10;1.061638647449064;9.999948840839728;0.8335046654160433;0.015561818285610277;0.015562027890463789;0.7851139037137371;0.33000054619171426;0.8516445773140331
64.435057;1.0616339795953789;-3.466793737836087e-10;-3.2218894473045974e-10;4.3761993161902105e-09;5.783881104241531e-10;1.061638554761919;9.999947164386592;0.833504511125334;0.015561816272418936;0.015562027812452453;0.7851139828781458;0.3300005945404774;0.8516445194489879
64.445057;1.0616341196189762;-3.0827438001002567e-10;-2.871197238184012e-10;4.3348776481918455e-09;5.552408403861378e-10;1.0616384511651713;9.999945474068939;0.8335043593019769;0.01556181427308235;0.015562027777538057;0.7851140679006345;0.3300006423944905;0.8516444631863737
64.455057;1.0616342635250093;-2.708683769539816e-10;-2.535596150215912e-10;4.292249619975873e-09;5.322536179612983e-10;1.061638336685683;9.999943773025214;0.8335042098530371;0.015561812281387404;0.015562027791656085;0.7851141584110013;0.33000068951348294;0.8516444084846932
64.465057;1.061634411007614;-2.346216426759416e-10;-2.2137926850992992e-10;4.2482894684239475e-09;5.094334701918856e-10;1.0616382112939338;9.99994206319713;0.8335040627214809;0.015561810289995634;0.01556202786033876;0.7851142539918823;0.3300007356553291;0.8516443552280498
64.475057;1.0616345617399403;-1.9967239583193236e-10;-1.9042128849367457e-10;4.202962465308431e-09;4.868163043953271e-10;1.0616380750406322;9.999940345712062;0.8335039178095952;0.015561808291329575;0.015562027988912902;0.7851143542915145;0.33000078056050997;0.8516443032407591
64.485057;1.0616347154006305;-1.6612942374755485e-10;-1.6052276174970043e-10;4.156239137864032e-09;4.644470494209677e-10;1.0616379281646051;9.99993862190215;0.8335037749199776;0.015561806278154629;0.015562028183636641;0.7851144590671821;0.3300008239721572;0.851644252308545
64.495057;1.0616348716745763;-1.340572852323409e-10;-1.3152829415775195e-10;4.1081080200449685e-09;4.423597467035414e-10;1.0616377711207967;9.999936894310357;0.833503633789174;0.015561804243398486;0.015562028451998151;0.7851145680887747;0.3300008656609008;0.8516442022455255
64.505057;1.061635030304501;-1.0345390900269014e-10;-1.0329051867941223e-10;4.058567614977092e-09;4.2058235399492185e-10;1.061637604582095;9.9999351666794;0.8335034941439223;0.015561802179311517;0.015562028802292275;0.7851146810099053;0.33000090542787114;0.851644152970699
64.515057;1.06163519115468;-7.424701831733532e-11;-7.56602044969014e-11;4.00760985141314e-09;3.9915131999716386e-10;1.0616374293924717;9.999933443328777;0.8335033556818424;0.015561800077622723;0.015562029244070916;0.785114797370876;0.3300009431141962;0.8516441045015033
64.525057;1.0616353542225807;-4.629892200445552e-11;-4.8479512247291376e-11;3.955204313177282e-09;3.781096720404878e-10;1.061637246450773;9.999931728648948;0.8335032180357621;0.015561797931045916;0.01556202978892611;0.7851149167055865;0.33000097859506766;0.8516440568910341
64.535057;1.0616355195616818;-1.9413848439860767e-11;-2.1578905606849814e-11;3.9012919607748655e-09;3.5749565501180303e-10;1.0616370566012172;9.999930026930643;0.8335030808012817;0.01556179573489625;0.015562030449897428;0.785115038596907;0.33000101174881574;0.8516440101961082
64.545057;1.0616356871696089;6.6313373552965655e-12;5.219218808615124e-12;3.845804203514309e-09;3.373485691805899e-10;1.061636860579384;9.999928342741855;0.8335029436025886;0.015561793487862796;0.015562031240355538;0.7851151626576104;0.3300010424307429;0.8516439644448675
64.555057;1.0616358569468338;3.2051473536719054e-11;3.2072611873660144e-11;3.788699968449456e-09;3.177266719448599e-10;1.0616366590216615;9.999926680954186;0.8335028061447587;0.015561791191035079;0.01556203217328237;0.7851152885162022;0.3300010704552804;0.8516439195663857
64.565057;1.0616360287624276;5.703623081217239e-11;5.90989063549388e-11;3.729979050248904e-09;2.9870371279346104e-10;1.0616364525024276;9.999925045748405;0.8335026682266071;0.015561788845785143;0.015562033259662883;0.7851154158171196;0.3300010956126616;0.8516438753684398
64.575057;1.0616362025313189;8.17392087166032e-11;8.639727118740723e-11;3.6696564493095383e-09;2.803473105888632e-10;1.0616362415280851;9.999923440106368;0.8335025297193956;0.015561786452588034;0.015562034506949046;0.7851155441822972;0.3300011177258196;0.8516438315926188
64.585057;1.0616363781956535;1.0626726805681676e-10;1.1406787540166356e-10;3.6077232534404806e-09;2.627089736564836e-10;1.06163602647913;9.999921866680026;0.8335023905072515;0.015561784011285948;0.015562035919186168;0.7851156731378719;0.33000113668917314;0.8516437879824097
64.595057;1.0616365556844602;1.3068012901980136e-10;1.4220149218035253e-10;3.544120100881825e-09;2.458171395162574e-10;1.0616358075582188;9.999920329128395;0.8335022504246287;0.015561781521738078;0.015562037496839765;0.7851158021022515;0.33000115247465195;0.8516437443585444
64.605057;1.061636734922171;1.54998149079671e-10;1.708669834803273e-10;3.4787463275896166e-09;2.2966502095886173e-10;1.0616355848169992;9.999918832901079;0.8335021092234364;0.015561778984309075;0.015562039236167035;0.78511593048606;0.33000116513052763;0.8516437006719848
64.615057;1.0616369157852146;1.7921281528754778e-10;2.001117993310371e-10;3.411493956105066e-09;2.14214706508514e-10;1.061635358257045;9.999917384657284;0.8335019665611346;0.015561776400493681;0.015562041130660826;0.7851160578070936;0.33000117477415325;0.8516436569499187
64.625057;1.0616370980387417;2.0329840031100597e-10;2.2997046137688531e-10;3.3422747257027012e-09;1.9940813434011142e-10;1.0616351279114433;9.999915990840861;0.8335018220813263;0.015561773773559206;0.01556204317364162;0.7851161836931911;0.3300011815827531;0.8516436131804241
64.635057;1.061637281393767;2.2722049137284763e-10;2.6046921319876774e-10;3.2710417845336036e-09;1.8516424259680232e-10;1.0616348938954316;9.99991465684626;0.8335016755548201;0.015561771108483528;0.015562045359200034;0.7851163078108269;0.33000118578031196;0.8516435692718588
64.645057;1.0616374655904075;2.5094191649691144e-10;2.916250683934393e-10;3.1978044275309618e-09;1.713839364958079e-10;1.0616346564536205;9.999913386658111;0.8335015269076742;0.015561768411369225;0.015562047681710031;0.7851164298732183;0.3300011876097187;0.8516435250972074
64.655057;1.0616376503867355;2.7442979786925465e-10;3.234489217639779e-10;3.1226314547898436e-09;1.5797213687553458e-10;1.0616344159260838;9.999912182329243;0.8335013761614837;0.015561765689312073;0.01556205013552646;0.7851165497133457;0.33000118731426853;0.8516434805302459
64.665057;1.0616378355454943;2.976658380444728e-10;3.5595522316515464e-10;3.0456572925853536e-09;1.4484202699982772e-10;1.0616341726587484;9.99991104357995;0.8335012234123764;0.015561762950325332;0.015562052714707453;0.785116667286932;0.3300011851402367;0.8516434354367801
64.675057;1.061638020890833;3.2065312049197566e-10;3.891721690527564e-10;2.967078956367902e-09;1.3189696110440141e-10;1.061633926996923;9.999909967885777;0.8335010688230124;0.015561760202349482;0.015562055412551713;0.7851167826089908;0.33000118133284445;0.8516433896692758
64.685057;1.0616382063695686;3.4341497506377494e-10;4.231405773080915e-10;2.8871264311603513e-09;1.1903009098956262e-10;1.061633679297356;9.999908951401975;0.8335009125927128;0.015561757452590636;0.015562058221383297;0.7851168956809998;0.3300011761273792;0.8516433430777667
64.695057;1.0616383920487413;3.6599987957633754e-10;4.579003399540199e-10;2.80602623972939e-09;1.0614715833897808e-10;1.0616334298439742;9.999907990018421;0.8335007549452578;0.015561754708426514;0.015562061132228196;0.7851170064470477;0.3300011697535707;0.8516432954909445
64.705057;1.0616385780698523;3.884907230338158e-10;4.934825003167659e-10;2.723982901485636e-09;9.317462175689687e-11;1.0616331788122266;9.999907078990768;0.8335005961233641;0.01556175197863719;0.015562064134969772;0.7851171148077077;0.3300011624431962;0.8516432466853217
64.715057;1.0616387646192833;4.110035431429257e-10;5.299208223774563e-10;2.6411810896817475e-09;8.005107450719071e-11;1.061632926425043;9.99990621182932;0.8335004363318761;0.015561749273609813;0.015562067219513512;0.7851172206368544;0.3300011544322386;0.8516431963959283
64.725057;1.0616389519227445;4.3368173490466456e-10;5.672671534123061e-10;2.5578027556999122e-09;6.673606536867523e-11;1.0616326731122214;9.99990538030584;0.8335002756818622;0.015561746604754427;0.015562070376153108;0.7851173237608055;0.330001145951069;0.8516431443808439
64.735057;1.0616391402234044;4.5669212591584916e-10;6.055775531334923e-10;2.4740503112960982e-09;5.322278746461203e-11;1.061632419468883;9.99990457569573;0.8335001142232527;0.015561743984089962;0.015562073594451133;0.785117423960746;0.33000113720162005;0.8516430905094041
64.745057;1.0616393297437365;4.802192121570317e-10;6.448789370121187e-10;2.390151366648494e-09;3.952762456881658e-11;1.0616321661190948;9.999903790251011;0.83349995200304;0.015561741423963632;0.01556207686285152;0.7851175210300436;0.330001128340738;0.8516430347985726
64.755057;1.061639520676218;5.044551144729004e-10;6.851651579898871e-10;2.306322108910562e-09;2.5681949602349316e-11;1.0616319136046106;9.999903017576628;0.8334997891183106;0.015561738936381754;0.015562080169956085;0.7851176147868657;0.33000111947222943;0.8516429773576778
64.765057;1.0616397131952824;5.295839923324249e-10;7.264294851289605e-10;2.222721216425679e-09;1.1729447179840801e-11;1.0616316622805446;9.999902251370656;0.8334996257813304;0.015561736532737689;0.015562083505354134;0.7851177050227495;0.3300011106468242;0.8516429182997036
64.775057;1.0616399074877227;5.557636811781726e-10;7.686934620996973e-10;2.139452901745986e-09;-2.2871372971805928e-12;1.0616314122688268;9.999901484048957;0.8334994623042105;0.015561734224167137;0.015562086859255636;0.7851177915290803;0.330001101870513;0.85164285772162
64.785057;1.0616401037805996;5.831094103381661e-10;8.120063416859299e-10;2.0566134682144892e-09;-1.631449803827806e-11;1.0616311634896785;9.999900706914376;0.8334992990391173;0.015561732021370914;0.015562090222514481;0.7851178741808627;0.3300010930990187;0.8516427957509852
64.795057;1.0616403022897474;6.116827242157903e-10;8.564308417701216e-10;1.9743240299707784e-09;-3.024921210603579e-11;1.0616309156801922;9.999899911561645;0.8334991363935742;0.015561729933884124;0.015562093586882821;0.7851179529358758;0.33000108423022645;0.8516427325478191
64.805057;1.0616405031685219;6.414925546889301e-10;9.020343915647938e-10;1.892725807563907e-09;-4.393404676065955e-11;1.061630668421395;9.999899091363394;0.8334989748524501;0.015561727969515165;0.015562096944380542;0.7851180277743529;0.33000107512954585;0.8516426682823348
64.815057;1.0616407065527307;6.725119252493825e-10;9.48875767431575e-10;1.8119705678074967e-09;-5.720455694624659e-11;1.0616304212300505;9.999898242246612;0.8334988149606423;0.015561726133954765;0.015562100286007609;0.7851180986507946;0.33000106567416204;0.8516426031504931
64.825057;1.0616409125997401;7.047014571782486e-10;9.969837177660735e-10;1.7322200923055515e-09;-6.993137226947307e-11;1.0616301736239622;9.999897362406825;0.8334986573249352;0.015561724430864761;0.015562103600718457;0.7851181654877678;0.3300010557813359;0.8516425373598218
64.835057;1.0616411214242283;7.380256080178751e-10;1.0463393692350714e-09;1.6536196380675514e-09;-8.20350942997536e-11;1.0616299251167296;9.999896451589137;0.8334985025730058;0.015561722862394893;0.015562106876090708;0.7851182282377941;0.3300010454075936;0.8516424710895051
64.845057;1.061641332967621;7.72441573988344e-10;1.0968700702603382e-09;1.5762550922256845e-09;-9.349637205858332e-11;1.0616296752373953;9.999895510646844;0.8334983512314871;0.015561721429139553;0.015562110100513993;0.7851182869376205;0.33000103452029417;0.8516424045015484
64.855057;1.061641546922761;8.078641999911467e-10;1.148463357415995e-09;1.5001462079010622e-09;-1.0437112372819897e-10;1.0616294235855313;9.999894541303116;0.8334982036918801;0.015561720129969432;0.015562113264170514;0.785118341677811;0.3300010230631945;0.8516423377958957
64.865057;1.0616417627690344;8.44160861255316e-10;1.2009978179906535e-09;1.4252730930136945e-09;-1.1480542388882306e-10;1.0616291698348108;9.999893546334405;0.833498060339074;0.015561718962995935;0.015562116358054682;0.7851183925347692;0.33000101095544515;0.8516422712474475
64.875057;1.0616419798296453;8.811895396853846e-10;1.2543635337437973e-09;1.3516110386321863e-09;-1.2502613189349576e-10;1.061628913676869;9.999892530110795;0.8334979216567372;0.015561717927484744;0.015562119373348749;0.7851184395268184;0.33000099812391015;0.8516422051911072
64.885057;1.0616421972701828;9.188103222153481e-10;1.3084617865274329e-09;1.2791653893497703e-09;-1.3528885124969098e-10;1.0616286547839286;9.99989149876911;0.8334977881756506;0.015561717025424724;0.015562122301539246;0.7851184826184385;0.3300009845196067;0.8516421399825675
64.895057;1.0616424140834513;9.568612760669328e-10;1.3632139117971652e-09;1.2079755446045542e-09;-1.4583043493381594e-10;1.0616283928722516;9.999890460149667;0.8334976603453916;0.01556171626126503;0.015562125134088277;0.7851185217526999;0.33000097009834795;0.8516420759567381
64.905057;1.0616426291604018;9.951629464080286e-10;1.418578955531742e-09;1.1380807903796094e-09;-1.5687224897579925e-10;1.0616281278111532;9.999889423553611;0.8334975384782584;0.015561715639729452;0.01556212786252944;0.7851185568507189;0.3300009548049048;0.8516420133728463
64.915057;1.0616428414220198;1.0335441141067191e-09;1.4745425297562459e-09;1.0694964482161089e-09;-1.6863844704313208e-10;1.061627859634361;9.999888398690716;0.8334974228086492;0.01556171516383805;0.01556213047887998;0.7851185877621653;0.33000093859984025;0.8516419523451676
64.925057;1.0616430498953766;1.0718345234881823e-09;1.5310876353784391e-09;1.0022265644439744e-09;-1.8134341804718165e-10;1.0616275884837785;9.99988739453538;0.8334973135399671;0.015561714834612465;0.015562132975272475;0.7851186142186333;0.3300009214970203;0.8516418927918484
64.935057;1.0616432537079963;1.1098316036917786e-09;1.5881913060665067e-09;9.36287507361184e-10;-1.951664137649842e-10;1.0616273145981403;9.999886419065685;0.833497210787337;0.01556171465159428;0.015562135344361466;0.7851186358520753;0.3300009035530495;0.8516418344480433
64.945057;1.0616434520561622;1.1472947009487583e-09;1.6458450456295095e-09;8.717159418082042e-10;-2.1025046322137846e-10;1.061627038347419;9.999885479299193;0.8334971144970945;0.015561714613696122;0.015562137580914622;0.7851186522733149;0.3300008848223774;0.8516417769333202
64.955057;1.0616436442098311;1.1839872377484897e-09;1.704055222200112e-09;8.085631949381099e-10;-2.2671733249466016e-10;1.0616267602500793;9.999884581481176;0.8334970244386339;0.015561714720563105;0.015562139681714566;0.7851186631333824;0.3300008653326853;0.8516417198292237
64.965057;1.0616438295405641;1.2197282733080562e-09;1.7628140107238136e-09;7.46880521649598e-10;-2.446694900827614e-10;1.0616264809397444;9.999883731919446;0.8334969402832698;0.015561714973255527;0.015562141643314929;0.7851186681475955;0.33000084509806826;0.851641662748027
64.975057;1.0616440075069755;1.2544004562542422e-09;1.8220794614001656e-09;6.866942824309704e-10;-2.6417874161223254e-10;1.0616262011653443;9.999882937826234;0.8334968616965176;0.015561715373322939;0.015562143461250314;0.7851186671227638;0.33000082414439497;0.8516416053770628
64.985057;1.0616441776460497;1.2879147827462712e-09;1.8817764012953977e-09;6.279822248796413e-10;-2.852854022503971e-10;1.0616259218423232;9.999882207435052;0.8334967883785545;0.015561715921236313;0.015562145131714382;0.785118659956345;0.33000080251873043;0.8516415474999409
64.995057;1.061644339648912;1.3201886868709746e-09;1.9418018843437443e-09;5.706635662995919e-10;-3.0801650394301505e-10;1.0616256440023641;9.999881549368638;0.8334967200744009;0.015561716615691864;0.015562146652949423;0.7851186465657116;0.3300007802889772;0.8516414890145906
65.005057;1.0616444934333624;1.3511538190909646e-09;2.0020428787556104e-09;5.146155126423542e-10;-3.3239374233182203e-10;1.0616253686282908;9.999880971343071;0.8334966565586062;0.01556171745412467;0.015562148025457582;0.7851186268020238;0.33000075755612507;0.8516414299227997
65.015057;1.0616446390867873;1.3807487324772156e-09;2.062405354011544e-09;4.5971397201688203e-10;-3.5842096060744657e-10;1.0616250965408238;9.999880479364673;0.8334965976242483;0.015561718433520971;0.015562149251483911;0.7851186004206024;0.33000073446677275;0.8516413702687197
65.025057;1.0616447767511537;1.4088977552639796e-09;2.1228280818940127e-09;4.058738410936953e-10;-3.8608321137650165e-10;1.0616248283968186;9.999880078532973;0.8334965431178635;0.01556171955092825;0.015562150333905074;0.785118567126162;0.33000071119752666;0.8516413100887139
65.035057;1.0616449065881668;1.4355298042926412e-09;2.183285495482165e-09;3.5307030182092365e-10;-4.1535559815376626e-10;1.0616245646960063;9.999879773929596;0.8334964929530679;0.015561720804111261;0.015562151275899966;0.7851185266512626;0.33000068793344395;0.8516412494071297
65.045057;1.0616450287882329;1.4606242652445443e-09;2.243797017913669e-09;3.0132917124209307e-10;-4.4619290219858344e-10;1.0616243057473043;9.999879570196772;0.83349644709497;0.0155617221925284;0.015562152082160401;0.785118478813845;0.3300006648711581;0.8516411882254096
65.055057;1.0616451435333671;1.4842100419932163e-09;2.304421363497744e-09;2.506915471831191e-10;-4.785136178644002e-10;1.061624051679772;9.999879471136166;0.8334964055999804;0.015561723717202719;0.015562152759727063;0.7851184235592013;0.33000064222445014;0.8516411264992894
65.065057;1.0616452509627752;1.5063184730051673e-09;2.3652295083746457e-09;2.01182545672649e-10;-5.122078520229289e-10;1.061623802550311;9.999879480320066;0.8334963686473832;0.015561725378522179;0.015562153316669923;0.7851183609998075;0.33000062020477694;0.8516410641603911
65.075057;1.0616453512183759;1.5269633908942508e-09;2.4262833737517463e-09;1.528077608995339e-10;-5.471604252951785e-10;1.0616235584472302;9.999879601656058;0.8334963364353833;0.015561727173880904;0.015562153759807119;0.7851182914465833;0.33000059899021345;0.8516410011893203
65.085057;1.061645444514806;1.5461617415095151e-09;2.487626024125963e-09;1.0557037167154306e-10;-5.832585552227917e-10;1.0616233194974485;9.999879838953275;0.8334963090346944;0.01556172909714574;0.015562154093135652;0.7851182154190773;0.3300005787183377;0.8516409376596212
65.095057;1.0616455311704123;1.563950333475323e-09;2.5492841155338615e-09;5.94832912765397e-11;-6.203866422388349e-10;1.0616230858528708;9.999880194855544;0.8334962863618777;0.015561731139197739;0.015562154317466307;0.7851181335952184;0.3300005594965933;0.8516408736994376
65.105057;1.0616456116283106;1.5803818145702216e-09;2.6112843420794096e-09;1.4582606655465722e-11;-6.584329018555494e-10;1.061622857728519;9.999880670169539;0.8334962682147949;0.015561733288055737;0.015562154431754517;0.7851180466866683;0.33000054138931995;0.8516408094216348
65.115057;1.0616456864576498;1.5955067210363598e-09;2.6736642245599227e-09;-2.9043140574824698e-11;-6.972961231468253e-10;1.0616226354572527;9.999881264109506;0.8334962542831793;0.015561735528782338;0.015562154435283923;0.7851179553168761;0.3300005243936292;0.8516407448524774
65.125057;1.061645756279682;1.6093535345170359e-09;2.7364650534754513e-09;-7.125141146548998e-11;-7.368804117993665e-10;1.0616224195034065;9.99988197474725;0.8334962442015091;0.015561737844100086;0.015562154329072533;0.7851178600359204;0.3300005084431683;0.8516406798771712
65.135057;1.061645821671416;1.6219185193977792e-09;2.7997241645697695e-09;-1.1190181932049464e-10;-7.770911487359258e-10;1.0616222104304032;9.999882799086157;0.8334962376699818;0.015561740215554424;0.015562154115945737;0.7851177614444949;0.3300004934295226;0.851640614272641
65.145057;1.0616458831488607;1.6331620195063015e-09;2.863481550773535e-09;-1.5090812452754333e-10;-8.178339419214933e-10;1.061622008876626;9.999883733158846;0.8334962345542806;0.015561742625116785;0.015562153798754953;0.7851176602088789;0.3300004792108135;0.8516405478127527
65.155057;1.0616459412096135;1.6430117830527634e-09;2.9277762539653467e-09;-1.882354989403143e-10;-8.59023837437709e-10;1.061621815535459;9.999884772260181;0.8334962348761467;0.0155617450570532;0.015562153377768216;0.7851175569337141;0.3300004656115148;0.8516404803404924
65.165057;1.0616459963684373;1.6513822355047618e-09;2.9926192627397826e-09;-2.2388129884247936e-10;-9.006031115965685e-10;1.0616216311012214;9.999885910989018;0.8334962387144659;0.015561747498580908;0.015562152850596695;0.7851174520791906;0.3300004524395196;0.8516404117858134
65.175057;1.061646049170277;1.6581937627310868e-09;3.0579772421928702e-09;-2.578736963777821e-10;-9.425429400987395e-10;1.0616214562175608;9.999887142899473;0.8334962461373316;0.015561749939046413;0.015562152214762672;0.7851173459892153;0.33000043951945346;0.8516403422059986
65.185057;1.061646100179439;1.6633772345624081e-09;3.1237759536226244e-09;-2.902716037456049e-10;-9.848355963663067e-10;1.0616212914770589;9.99988845984997;0.8334962572079119;0.01556175236915018;0.015562151469013874;0.7851172389710142;0.3300004267070659;0.8516402718486674
65.195057;1.061646149916518;1.6668773860132904e-09;3.189907355123809e-09;-3.211523967959493e-10;-1.0274996818334752e-09;1.0616211374709148;9.999889851526;0.8334962720039419;0.01556175478061454;0.015562150612651678;0.7851171313878517;0.3300004138689973;0.8516402011428672
65.205057;1.0616461987851993;1.6686555944300914e-09;3.256244528819509e-09;-3.5060196757569244e-10;-1.07058052083607e-09;1.0616209948503736;9.999891305673739;0.8334962905945759;0.015561757165453353;0.0155621496453427;0.7851170237136954;0.33000040085148186;0.8516401306093743
65.215057;1.0616462470895933;1.6686824339853594e-09;3.322655804375902e-09;-3.7872029777939973e-10;-1.1141143947334057e-09;1.0616208643669711;9.999892809400905;0.8334963129668723;0.015561759515306452;0.015562148567382408;0.7851169165113151;0.3300003874524444;0.8516400607614055
65.225057;1.0616462950423078;1.6669259821010584e-09;3.3889997866434937e-09;-4.0562229745474137e-10;-1.1580820571065903e-09;1.061620746880648;9.999894350938263;0.8334963389987594;0.015561761822257407;0.015562147379240816;0.7851168103716689;0.3300003734104013;0.8516399920337756
65.235057;1.061646342685787;1.6633410456892108e-09;3.455107779961504e-09;-4.3142396218520646e-10;-1.2024052334275786e-09;1.0616206432898592;9.999895920658561;0.833496368537578;0.01556176408073041;0.015562146080786007;0.7851167058422166;0.33000035843064485;0.8516399247557064
65.245057;1.061646389880322;1.6578689817676684e-09;3.520777498740675e-09;-4.562384198543017e-10;-1.2469759884155946e-09;1.061620554378668;9.999897511340176;0.8334964014477172;0.015561766288740028;0.015562144670852348;0.7851166033641594;0.3300003422189126;0.8516398591542214
65.255057;1.0616464363602165;1.650457513953147e-09;3.585788420175793e-09;-4.80181694729256e-10;-1.2916808485920585e-09;1.0616204807527982;9.999899118256556;0.8334964375545642;0.015561768447528476;0.01556214314768561;0.7851165032791964;0.33000032449857936;0.8516397953702051
65.265057;1.0616464817400049;1.6410808039670388e-09;3.649933387651118e-09;-5.033723117306978e-10;-1.3364174959611505e-09;1.0616204229496757;9.999900738830586;0.8334964766121239;0.015561770559959422;0.015562141510175419;0.7851164058837313;0.3300003050270678;0.8516397335262875
65.275057;1.0616465255403797;1.6297453971482715e-09;3.7130624388126882e-09;-5.259330829032251e-10;-1.3811047303649836e-09;1.0616203814896028;9.999902371149235;0.8334965183403696;0.015561772629246184;0.015562139758947071;0.7851163114497527;0.3300002835854615;0.8516396738323888
65.285057;1.0616465673094424;1.616489274985263e-09;3.775107076188329e-09;-5.479933936048982e-10;-1.4256781637004467e-09;1.061620356768025;9.999904012092959;0.8334965624757307;0.015561774659342935;0.015562137896544898;0.7851162202181315;0.33000025994725546;0.8516396166049255
65.295057;1.0616466067192287;1.601371033294548e-09;3.836059730984608e-09;-5.696778370269008e-10;-1.4700763055559391e-09;1.0616203490014622;9.99990565713389;0.8334966088171161;0.015561776656547802;0.01556213592677781;0.7851161324060266;0.3300002338956122;0.8516395621759627
65.305057;1.0616466435378429;1.5844584314331524e-09;3.8959378123715504e-09;-5.910953000070605e-10;-1.5142358569532211e-09;1.0616203582800716;9.999907301605234;0.8334966572225941;0.015561778630707086;0.015562133854216939;0.7851160482173206;0.33000020526986296;0.8516395108171693
65.315057;1.0616466775781364;1.5658338857709369e-09;3.9547530191077956e-09;-6.123422228783858e-10;-1.5580971769523828e-09;1.0616203846120893;9.999908941488856;0.8334967075590203;0.015561780594748005;0.015562131684030065;0.7851159678364522;0.3300001739737219;0.851639462757489
65.325057;1.0616467087036532;1.5456067180631228e-09;4.012495789690898e-09;-6.335052638764212e-10;-1.6015851190812882e-09;1.0616204279480452;9.999910573594407;0.8334967596923718;0.015561782562775859;0.015562129421543124;0.7851158914241796;0.33000013994979854;0.8516394182469734
65.335057;1.061646736832496;1.5239130583567862e-09;4.069145397755546e-09;-6.546693975681552e-10;-1.644572318882597e-09;1.061620488199153;9.99991219573879;0.8334968135041779;0.015561784548471236;0.015562127071985319;0.7851158191018817;0.33000010314897477;0.8516393775613994
65.345057;1.061646761944384;1.5008982698681369e-09;4.124678463094697e-09;-6.759396481722945e-10;-1.6868782814232658e-09;1.0616205652174486;9.999913806715496;0.8334968688894532;0.01556178656449302;0.015562124640299404;0.7851157509103398;0.33000006351400957;0.8516393409425413
65.355057;1.0616467841344845;1.4766896498533e-09;4.179063527185816e-09;-6.974283867549415e-10;-1.7283040750873025e-09;1.0616206587259118;9.999915406108897;0.8334969257796095;0.01556178862217979;0.015562122130411707;0.7851156867971473;0.33000002098350045;0.8516393085750802
65.365057;1.0616468036284565;1.4513672520779131e-09;4.232253557493585e-09;-7.191893820119879e-10;-1.768680092559869e-09;1.0616207683029806;9.999916994040897;0.8334969841542762;0.01556179073163826;0.015562119545545068;0.785115626641226;0.32999997550973603;0.8516392806338184
65.375057;1.0616468206911398;1.42494481492998e-09;4.284168806084385e-09;-7.411710561018643e-10;-1.8079142748502362e-09;1.0616208935208011;9.999918571129014;0.833497043988397;0.015561792901770951;0.0155621168902318;0.7851155702840876;0.3299999270862312;0.851639257335583
65.385057;1.0616468354979114;1.397381457455826e-09;4.334680086830917e-09;-7.632406287030039e-10;-1.845985686828773e-09;1.0616210341056804;9.999920139218156;0.8334971052139869;0.015561795139238745;0.015562114171606073;0.7851155175485175;0.32999987575837036;0.8516392389232342
65.395057;1.0616468480479493;1.3686140909041133e-09;4.38361352177458e-09;-7.85243641660423e-10;-1.8828794375786992e-09;1.0616211899623835;9.999921701906521;0.8334971677453431;0.015561797447646897;0.015562111398804373;0.7851154682148386;0.32999982160363134;0.8516392256181775
65.405057;1.0616468581579792;1.3385795092044432e-09;4.430773723978329e-09;-8.070419682479768e-10;-1.918553252108413e-09;1.0616213610993364;9.999923263754368;0.833497231512038;0.015561799828281616;0.015562108581558999;0.7851154220085248;0.3299997647193454;0.8516392176307406
65.415057;1.0616468655406375;1.3072232304591778e-09;4.47596592101028e-09;-8.28520855692644e-10;-1.9529614253659342e-09;1.0616215475204613;9.999924829402975;0.8334972964260007;0.015561802280921308;0.01556210572862622;0.7851153786575495;0.32999970524360794;0.8516392151785329
65.425057;1.061646869907571;1.2744998621904368e-09;4.518993095798079e-09;-8.495936316363022e-10;-1.9860784429432653e-09;1.0616217491292914;9.99992640364863;0.8334973622740115;0.015561804803471063;0.01556210284682333;0.7851153379483291;0.32999964337194737;0.8516392184306718
65.435057;1.0616468710233546;1.2403678513609554e-09;4.5596547592136595e-09;-8.702059353723352e-10;-2.017892946974749e-09;1.0616219657091082;9.999927991479215;0.8334974286676164;0.01556180739156627;0.015562099942018412;0.7851152997094378;0.3299995793322942;0.8516392274440735
65.445057;1.0616468686961498;1.204788874655119e-09;4.597791443613215e-09;-8.903289105801675e-10;-2.0483789523079514e-09;1.0616221969381863;9.999929597646155;0.8334974951464952;0.015561810039201658;0.015562097021416768;0.7851152637453404;0.32999951334821254;0.85163924218339
65.455057;1.0616468627543658;1.167723687006497e-09;4.63333250917664e-09;-9.099509281996596e-10;-2.077472080286018e-09;1.0616224424002318;9.999931226174944;0.8334975613222274;0.01556181274005815;0.015562094094815595;0.7851152297899127;0.3299994456227261;0.8516392625704601
65.465057;1.0616468530564915;1.1291145429735815e-09;4.666295985882423e-09;-9.290678878054299e-10;-2.1050849442069666e-09;1.0616227016610715;9.999932879394485;0.8334976269516424;0.015561815488672708;0.015562091173663558;0.7851151975156312;0.32999937634247956;0.8516392884383128
65.475057;1.0616468395256877;1.0888793656459658e-09;4.696756351029341e-09;-9.476834559625075e-10;-2.131146917707404e-09;1.0616229743271373;9.999934557030372;0.833497691935336;0.015561818280657001;0.015562088268671573;0.7851151665646428;0.32999930570788094;0.8516393194251405
65.485057;1.0616468221775297;1.0469424351736723e-09;4.724801887634086e-09;-9.658282346894603e-10;-2.1556221200635775e-09;1.0616232599749083;9.999936256544489;0.8334977562455571;0.015561821112491532;0.015562085387953452;0.7851151365765271;0.32999923395640585;0.8516393549689737
65.495057;1.0616468011315232;1.0032664709890805e-09;4.7505043839724995e-09;-9.835615103889302e-10;-2.178495936545412e-09;1.0616235580807383;9.999937973843975;0.8334978198521257;0.015561823981399119;0.015562082536983967;0.7851151072045159;0.32999916133309354;0.8516393944343298
65.505057;1.0616467766121986;9.578447210362187e-10;4.7739242632389125e-09;-1.0009332008265472e-09;-2.1997597948620055e-09;1.0616238679901155;9.999939703439024;0.8334978827197778;0.015561826884668634;0.01556207971965181;0.785115078085992;0.3299990880478752;0.8516394372573919
65.515057;1.0616467489532917;9.10676091503536e-10;4.795138504694738e-09;-1.0179384586985064e-09;-2.219410337716535e-09;1.06162418890478;9.999941438854416;0.8334979448255725;0.01556182981917008;0.015562076938824826;0.7851150487800749;0.3299990142740823;0.8516394829991732
65.525057;1.0616467185995162;8.617489616721797e-10;4.814264444094174e-09;-1.0345077396357143e-09;-2.2374483923184376e-09;1.0616245199880463;9.999943173566967;0.8334980061462685;0.015561832781323353;0.015562074195728831;0.7851150187535207;0.3299989401677624;0.8516395313034785
65.535057;1.061646686045764;8.110286162177639e-10;4.83146244704997e-09;-1.0505300158302113e-09;-2.2538784538362784e-09;1.0616248605115606;9.999944901473304;0.8334980666577341;0.015561835766027056;0.01556207148968128;0.7851149874340373;0.3299988658665208;0.8516395818369306
65.545057;1.0616466517368046;7.584640234859761e-10;4.846911908026897e-09;-1.0658738952929365e-09;-2.2687173244220782e-09;1.0616252099076993;9.99994661650874;0.833498126357623;0.015561838765293;0.015562068819978684;0.7851149542770548;0.329998791459664;0.8516396342364462
65.555057;1.0616466160352591;7.040346202896853e-10;4.860782820305115e-09;-1.0803986710422614e-09;-2.28199688558379e-09;1.0616255677548354;9.99994831229181;0.8334981852586818;0.015561841768369116;0.015562066187892612;0.7851149188177394;0.3299987169638849;0.8516396880807563
65.565057;1.0616465792441423;6.478019665712935e-10;4.873227440026887e-09;-1.0939631921849547e-09;-2.2937518778442788e-09;1.0616259337207885;9.999949982344656;0.8334982433532814;0.01556184476251914;0.015562063595761993;0.7851148806801647;0.3299986423447029;0.851639742930518
65.575057;1.0616465416588643;5.899142266972826e-10;4.88438650322088e-09;-1.106430833612791e-09;-2.3040080305721653e-09;1.061626307484676;9.999951620271327;0.8334983006105675;0.015561847733355259;0.015562061045011533;0.7851148395391886;0.3299985675734871;0.8516397984039059
65.585057;1.0616465036708307;5.305709155257788e-10;4.894405731249839e-09;-1.117681557369534e-09;-2.312788885186983e-09;1.0616266886874477;9.999953219387718;0.8334983570062315;0.015561850666022555;0.015562058536339286;0.7851147951027186;0.32999849267290426;0.8516398542388525
65.595057;1.0616464658412135;4.699893133157964e-10;4.9034547681734884e-09;-1.127632971941814e-09;-2.3201291712386853e-09;1.061627076939247;9.99995477245584;0.8334984125289637;0.015561853547475035;0.01556205607145915;0.7851147471241232;0.32999841771385346;0.8516399103258662
65.605057;1.0616464288628613;4.083879036226266e-10;4.911717375077402e-09;-1.1362394191053935e-09;-2.3260719875419612e-09;1.0616274718554672;9.99995627200254;0.8334984671509593;0.01556185636730414;0.015562053654446633;0.7851146953877821;0.32999834277991796;0.8516399666603414
65.615057;1.0616463934561378;3.459700369526754e-10;4.919358279392918e-09;-1.1434592424674703e-09;-2.3306609205623292e-09;1.0616278730278612;9.999957710857037;0.8334985207846888;0.01556185911671363;0.015562051291729759;0.7851146396964706;0.32999826795253057;0.8516400232216256
65.625057;1.0616463602927937;2.8290439086964014e-10;4.926518475307284e-09;-1.1492275380643566e-09;-2.3339423284921318e-09;1.0616282799398356;9.999959082539965;0.8334985732613496;0.015561861787703388;0.015562048990909804;0.7851145799094016;0.3299981933231343;0.8516400798652576
65.635057;1.0616463299658212;2.1932119616178664e-10;4.933336919640115e-09;-1.1534633035520189e-09;-2.3359735777430646e-09;1.061628691958253;9.999960380908252;0.8334986243450134;0.015561864373402883;0.015562046760262674;0.7851145159810364;0.32999811899233733;0.8516401362803672
65.645057;1.0616463029595182;1.5532302550478154e-10;4.939942440068825e-09;-1.1560975954375892e-09;-2.336828065752171e-09;1.0616291083806828;9.999961599461125;0.8334986737650992;0.015561866868981701;0.01556204460935681;0.7851144479684494;0.3299980450414999;0.8516401920543667
65.655057;1.0616462796236517;9.099890354576337e-11;4.946421768967444e-09;-1.157095822494483e-09;-2.336594169540259e-09;1.0616295284322017;9.999962731527663;0.8334987212944103;0.015561869271883421;0.015562042548831838;0.7851143760363061;0.3299979715030708;0.8516402468196185
65.665057;1.0616462602125363;2.643276984534886e-11;4.952819552971192e-09;-1.1564637264694474e-09;-2.3353766463199446e-09;1.0616299512690666;9.999963770832732;0.8334987668443903;0.015561871581431536;0.01556204058861969;0.7851143004367416;0.32999789835431914;0.8516403003350558
65.675057;1.0616462449800461;-3.829696927280469e-11;4.95916599526469e-09;-1.154241619401742e-09;-2.3332911970962857e-09;1.0616303760285337;9.999964711896917;0.833498810445107;0.01556187379867295;0.015562038735846113;0.7851142214435705;0.3299978255338749;0.8516403524400611
65.685057;1.0616462342313555;-1.0311008643234728e-10;4.965484760976873e-09;-1.150493788211275e-09;-2.330440749076135e-09;1.0616308018606317;9.999965550454585;0.833498852132871;0.015561875926289406;0.015562036993969635;0.7851141392952933;0.32999775297325423;0.8516404029854995
65.695057;1.0616462282780341;-1.6791023951432034e-10;4.971785245664958e-09;-1.1452973863383017e-09;-2.3269025977331726e-09;1.0616312279322486;9.999966283326971;0.8334988919362587;0.01556187796826958;0.015562035363535313;0.7851140541965524;0.32999768063164125;0.8516404518221793
65.705057;1.0616462273543943;-2.3258001538679085e-10;4.9780639435998154e-09;-1.1387406827672598e-09;-2.3227434366135153e-09;1.0616316534056482;9.999966908008272;0.8334989299728096;0.015561879929030737;0.01556203384336109;0.7851139663585104;0.32999760851493976;0.8516404988145894
65.715057;1.061646231579909;-2.9698517891422035e-10;4.984295814677613e-09;-1.1309146463139877e-09;-2.3180299321461784e-09;1.061632077408203;9.999967422590736;0.8334989664827015;0.015561881812248027;0.015562032431606908;0.7851138760279828;0.32999753666834886;0.8516405438137437
65.725057;1.0616462409646736;-3.6098520553449646e-10;4.990411604820039e-09;-1.1218670208247697e-09;-2.3128242229163775e-09;1.0616324990307522;9.999967825600372;0.8334990017803076;0.015561883620891274;0.015562031127249385;0.7851137834795638;0.3299974651653603;0.8516405865721921
65.735057;1.0616462554347788;-4.244399385754577e-10;4.9962983924833855e-09;-1.1115638927922956e-09;-2.3071929617994935e-09;1.061632917349717;9.99996811557661;0.8334990362250977;0.015561885358689704;0.015562029930681674;0.7851136889598954;0.3299973941135577;0.8516406266939859
65.745057;1.061646274884035;-4.871989250976005e-10;5.001830389990117e-09;-1.0999132012794453e-09;-2.301227654279251e-09;1.0616333315194297;9.999968290805393;0.8334990702005681;0.015561887031257882;0.015562028841808503;0.7851135926368642;0.329997323647779;0.8516406637058348
65.755057;1.0616462991992686;-5.490914434852074e-10;5.0069004754843075e-09;-1.0868099301698712e-09;-2.29504136677863e-09;1.0616337409333465;9.999968349549516;0.833499104066388;0.015561888645954265;0.015562027857923344;0.7851134946214392;0.3299972539053479;0.8516406971895665
65.765057;1.0616463282582058;-6.099463922630677e-10;5.0114376622427205e-09;-1.072157981037601e-09;-2.2887367847063386e-09;1.0616341452767106;9.999968290617002;0.8334991381172083;0.01556189021126156;0.015562026974228175;0.7851133950051631;0.3299971850248132;0.8516407268518805
65.775057;1.061646361976958;-6.696261796902257e-10;5.015407650265068e-09;-1.0558833747387721e-09;-2.2823815790742233e-09;1.0616345444094282;9.999968113852372;0.8334991725812793;0.015561891736608933;0.015562026185466973;0.785113293856444;0.3299971171684753;0.8516407524731663
65.785057;1.0616464003401989;-7.28042945151618e-10;5.018795713517018e-09;-1.0379545111668062e-09;-2.2760145850546034e-09;1.061634938238783;9.999967820502109;0.8334992076512698;0.015561893232292828;0.01556202548643862;0.7851131912134511;0.32999705052697476;0.8516407738141887
65.795057;1.0616464433188637;-7.851517315284664e-10;5.021588454916243e-09;-1.0183935522860149e-09;-2.2696719431705585e-09;1.0616353266661442;9.999967413199196;0.8334992435127859;0.015561894708359602;0.015562024872170795;0.7851130870954525;0.32999698529220634;0.8516407906107378
65.805057;1.0616464907792704;-8.409358225890019e-10;5.023771146079719e-09;-9.972577969239844e-10;-2.26341874239208e-09;1.0616357095689262;9.999966895502261;0.8334992803346652;0.015561896173318107;0.015562024338366844;0.7851129815227741;0.3299969216301899;0.8516408026425899
65.815057;1.061646542478759;-8.954162655341901e-10;5.025335907652048e-09;-9.746060462771088e-10;-2.2573688083828155e-09;1.0616360868081094;9.999966272000409;0.833499318198835;0.015561897634566738;0.015562023881735457;0.7851128745501695;0.3299968596746499;0.8516408097927418
65.825057;1.061646598087507;-9.486719682177514e-10;5.026282917965467e-09;-9.50487069540622e-10;-2.251664617327376e-09;1.0616364582699256;9.999965549178478;0.833499357042501;0.015561899099189735;0.01556202350055836;0.7851127663304136;0.3299967995239815;0.8516408121029869
65.835057;1.061646657197835;-1.00081563676776e-09;5.0266134730228826e-09;-9.249547039248321e-10;-2.2464221939418914e-09;1.0616368239018794;9.999964735588112;0.8334993967090013;0.01556190057302971;0.015562023194632065;0.7851126571842325;0.32999674124388806;0.851640809783803
65.845057;1.0616467193402812;-1.0519355261531613e-09;5.026325173046064e-09;-8.980772680509793e-10;-2.2416890373069388e-09;1.0616371836938825;9.999963840972246;0.8334994370291158;0.015561902059101084;0.015562022963680125;0.7851125475750937;0.32999668490132933;0.851640803100706
65.855057;1.0616467840066959;-1.1020651018029847e-09;5.025401106665151e-09;-8.69916189219097e-10;-2.2374492091514607e-09;1.061637537632833;9.999962875633322;0.8334994778355791;0.015561903557213534;0.015562022806009046;0.7851124379375243;0.3299966306017157;0.8516407922322816
65.865057;1.0616468506872172;-1.1512032553470304e-09;5.023808785797266e-09;-8.404999979903176e-10;-2.2336617315868186e-09;1.0616378856884165;9.999961850436401;0.8334995189597474;0.015561905065046521;0.015562022718780268;0.7851123285149226;0.329996578482061;0.8516407772061334
65.875057;1.0616469189117208;-1.1993482790152568e-09;5.021539014818701e-09;-8.09832082572248e-10;-2.2302858591520835e-09;1.0616382278280203;9.999960776347951;0.8334995602292563;0.015561906579522429;0.015562022699016066;0.7851122193801794;0.329996528679034;0.8516407578730864
65.885057;1.0616469882566693;-1.246513477324997e-09;5.0186463812789414e-09;-7.779180671850705e-10;-2.22726964067095e-09;1.0616385640322843;9.999959663372444;0.8334996014424775;0.01556190809770926;0.015562022744714743;0.7851121105573529;0.32999648130208176;0.8516407339191571
65.895057;1.0616470583137398;-1.2927264092155733e-09;5.015234651124743e-09;-7.447909622922968e-10;-2.224532481533239e-09;1.0616388943120108;9.999958520503984;0.8334996423774675;0.01556190961804491;0.015562022855863564;0.7851120020867586;0.32999643641086734;0.8516407049822889
65.905057;1.0616471286507594;-1.3380125742765627e-09;5.011405608488974e-09;-7.105327344729059e-10;-2.221968918923725e-09;1.0616392187164856;9.999957356835997;0.8334996828519287;0.015561911141799249;0.015562023034089519;0.785111894031592;0.32999639401140335;0.8516406708267695
65.915057;1.0616471987758922;-1.3823761101167309e-09;5.007227594806267e-09;-6.752799945882057e-10;-2.219459610037672e-09;1.0616395373013083;9.999956182066517;0.8334997227433854;0.01556191267299933;0.015562023280979784;0.7851117864716245;0.32999635409215744;0.851640631400329
65.925057;1.061647268060907;-1.4258020326721616e-09;5.002738734098094e-09;-6.392028879066807e-10;-2.2168708494485202e-09;1.061639850107515;9.999955005998041;0.8334997619510476;0.015561914216684078;0.015562023596855545;0.785111679480141;0.32999631667246854;0.8516405867171831
65.935057;1.0616473356869256;-1.4682804375063674e-09;4.9979654348007184e-09;-6.024754132126125e-10;-2.214041790918157e-09;1.0616401571979206;9.999953838040662;0.8334998003864315;0.015561915776971547;0.015562023980314376;0.7851115730840026;0.3299962818005718;0.8516405367324177
65.945057;1.0616474007670773;-1.5098354227547123e-09;4.992936447003464e-09;-5.652777259715693e-10;-2.2107846470577185e-09;1.061640458692141;9.999952686880409;0.8334998380240437;0.015561917355421182;0.015562024428201707;0.785111467220218;0.32999624950471673;0.8516404813282511
65.955057;1.0616474625257046;-1.550530923372745e-09;4.987679983111923e-09;-5.278228384927999e-10;-2.2069157717432662e-09;1.0616407547778468;9.999951559887485;0.8334998749372112;0.015561918950408234;0.015562024936218381;0.7851113617143575;0.32999621976009985;0.8516404203704298
65.965057;1.0616475203551907;-1.5904411818874996e-09;4.98221723422449e-09;-4.903469683213774e-10;-2.2022797109185664e-09;1.0616410456833507;9.999950462734942;0.8334999112577234;0.015561920558533551;0.015562025499626129;0.7851112563325443;0.3299961924894861;0.8516403537695609
65.975057;1.061647573811775;-1.629618759921145e-09;4.976568611295006e-09;-4.5306674423146514e-10;-2.196742549269235e-09;1.0616413315943767;9.999949399743674;0.8334999471304226;0.015561922177118607;0.015562026113443496;0.7851111508873962;0.32999616758743966;0.8516402815222355
65.985057;1.0616476225640723;-1.668087922501916e-09;4.970765688844143e-09;-4.1616327740114686e-10;-2.190190065567062e-09;1.06164161259439;9.999948374722637;0.8334999827366835;0.015561923806155559;0.015562026772333796;0.7851110453075019;0.3299961449558447;0.8516402037220819
65.995057;1.0616476662850487;-1.705848158990266e-09;4.964857888717148e-09;-3.7978745399332804e-10;-2.1825481131643833e-09;1.0616418886944397;9.999947392038464;0.833500018308986;0.015561925448785405;0.015562027470539856;0.7851109396315432;0.32999612451525256;0.8516401205425116
