time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.005057;1.061647704591865;-1.742866106891749e-09;4.958904832415652e-09;-3.440447206292351e-10;-2.173808977816665e-09;1.0616421599132964;9.999946457343816;0.8335000540805917;0.015561927110480335;0.01556202820187874;0.7851108339273823;0.32999610618580566;0.8516400322495192
66.015057;1.0616477370670692;-1.779056907750939e-09;4.952963228592904e-09;-3.089792443702734e-10;-2.1640395834580725e-09;1.0616424262914355;9.999945577298234;0.8335000902263111;0.015561928798053877;0.015562028959875619;0.7851107282060343;0.3299960898764842;0.8516399392657672
66.025057;1.0616477633177621;-1.8142672898412553e-09;4.947084560664571e-09;-2.7458958771276585e-10;-2.153357519689957e-09;1.0616426878393257;9.999944758568525;0.8335001268513732;0.015561930518133607;0.0155620297380873;0.7851106224411014;0.3299960755079394;0.8516398422063418
66.035057;1.06164778304453;-1.8482781910897715e-09;4.94131499242478e-09;-2.408581315271204e-10;-2.141900737706955e-09;1.0616429445899795;9.999944006857483;0.8335001640481629;0.015561932274872669;0.015562030530214422;0.7851105166486567;0.3299960630387841;0.8516397418384293
66.045057;1.0616477960540023;-1.880838018776658e-09;4.93569567261896e-09;-2.077717757966005e-10;-2.1298114324081015e-09;1.061643196739859;9.99994332645589;0.8335002019489367;0.015561934068997786;0.0155620313305746;0.7851104109028093;0.3299960524487982;0.8516396389860078
66.055057;1.0616478021985591;-1.911711721953916e-09;4.930266220854743e-09;-1.7533273348374455e-10;-2.1172289662717252e-09;1.061643444704832;9.99994272028885;0.8335002407148641;0.015561935898834395;0.0155620321356895;0.7851103052732353;0.32999604370930263;0.8516395344353427
66.065057;1.0616478013771586;-1.940731040657731e-09;4.925057270213402e-09;-1.4356032624719265e-10;-2.104297792061679e-09;1.0616436890848229;9.99994219008933;0.8335002805096287;0.015561937761621404;0.015562032945357478;0.7851101997495269;0.329996036794784;0.8516394288894845
66.075057;1.0616477936321913;-1.9678228160807422e-09;4.920086306160399e-09;-1.1248127867801026e-10;-2.091180109526076e-09;1.0616439305898544;9.999941737043857;0.8335003214669114;0.015561939653843558;0.015562033761747475;0.7851100942343471;0.3299960317084312;0.8516393229600757
66.085057;1.0616477791774932;-1.992987776824117e-09;4.915364957950876e-09;-8.212809930012347e-11;-2.078047805664474e-09;1.061644169921479;9.999941362607633;0.833500363656024;0.015561941570899256;0.015562034587540746;0.7851099886248677;0.3299960284765698;0.8516392171757001
66.095057;1.0616477582947101;-2.0162603201064817e-09;4.910890090299598e-09;-5.257619058602639e-11;-2.0650652736998143e-09;1.0616444076645408;9.999941067959714;0.8335004070960282;0.015561943507703173;0.015562035424297951;0.7851098828794151;0.3299960271227371;0.8516391119848924
66.105057;1.0616477312514032;-2.0376915300450902e-09;4.906632189754913e-09;-2.3980115466263364e-11;-2.0523885099220994e-09;1.0616446442597696;9.999940852738776;0.8335004517839381;0.015561945460192532;0.015562036271706105;0.7851097769815997;0.32999602766265596;0.8516390077232765
66.115057;1.0616476983388385;-2.0573431609817433e-09;4.902547278256842e-09;3.457005798270978e-12;-2.040167570860827e-09;1.0616448800308322;9.999940715067286;0.8335004976983869;0.015561947426026635;0.015562037128366065;0.7851096708578618;0.3299960301294512;0.851638904599069
66.125057;1.0616476599409577;-2.075269562888816e-09;4.898600740861818e-09;2.954983173590107e-11;-2.0285287342373333e-09;1.0616451152079278;9.999940652661556;0.8335005448219925;0.01556194940411344;0.015562037993678439;0.7851095643630225;0.3299960345887879;0.8516388027763749
66.135057;1.0616476165510056;-2.09149662793372e-09;4.8948007638793085e-09;5.416217423409359e-11;-2.017544352214855e-09;1.0616453499304248;9.999940663726173;0.8335005931625051;0.015561951393432872;0.015562038869358164;0.7851094573704748;0.3299960411284936;0.8516387024995914
66.145057;1.061647568744039;-2.1060224680416662e-09;4.891236774835882e-09;7.720326574107834e-11;-2.007212584849193e-09;1.061645584263052;9.999940747094868;0.833500642719575;0.015561953392005574;0.015562039759394885;0.7851093498853832;0.32999604984506986;0.8516386041326588
66.155057;1.0616475171484936;-2.1188332228388707e-09;4.888087487495422e-09;9.862275463982304e-11;-1.997457282909103e-09;1.0616458182602153;9.999940901867982;0.8335006934643983;0.015561955397095421;0.015562040668526542;0.7851092420878284;0.3299960608327785;0.8516385080911051
66.165057;1.0616474624331138;-2.1298985334435055e-09;4.8855868353371935e-09;1.1841327994295632e-10;-1.9881465378593127e-09;1.0616460520048665;9.999941127392976;0.8335007454065361;0.015561957405509206;0.01556204160094314;0.7851091343311403;0.32999607417588894;0.8516384147654571
66.175057;1.0616474052838154;-2.1391585062775326e-09;4.883979518467588e-09;1.3661642979377054e-10;-1.9791263063481877e-09;1.0616462855314825;9.99994142397092;0.8335007986639605;0.015561959412328465;0.015562042560796803;0.7851090271289844;0.3299960899451487;0.8516383244979839
66.185057;1.0616473463823155;-2.1465466032433962e-09;4.883489684784679e-09;1.5332191134022972e-10;-1.9702591949469604e-09;1.061646518728912;9.99994179328013;0.8335008534409977;0.015561961410125521;0.01556204355301171;0.7851089210790376;0.3299961081875358;0.8516382375811118
66.195057;1.0616472864285678;-2.15202904668609e-09;4.884307002434614e-09;1.6865540781514654e-10;-1.9614443246104074e-09;1.06164675137263;9.999942237464731;0.8335009099671586;0.015561963390723903;0.015562044582268607;0.7851088167424601;0.32999612891209046;0.8516381542781992
66.205057;1.0616472261710552;-2.1556181594889394e-09;4.886597578559946e-09;1.8276359666289707e-10;-1.952603784635139e-09;1.0616469832279074;9.999942757586808;0.833500968425751;0.015561965346584541;0.015562045651502793;0.7851087145754134;0.3299961520866459;0.8516380748587279
66.215057;1.061647166362415;-2.15736736602755e-09;4.890534213455807e-09;1.9579562867977648e-10;-1.943655238225097e-09;1.0616472140745161;9.999943352873458;0.8335010288420149;0.015561967270139997;0.015562046761631749;0.7851086149347531;0.32999617765087125;0.8516379995899425
66.225057;1.0616471076357918;-2.157359740144115e-09;4.896307385315271e-09;2.078845870614187e-10;-1.934501318989197e-09;1.0616474436527443;9.999944020948222;0.8335010910375092;0.015561969153910197;0.015562047912188218;0.7851085181172295;0.32999620553458997;0.8516379287029101
66.235057;1.061647050377106;-2.155689124141938e-09;4.90410068771943e-09;2.1913924981258975e-10;-1.9250333875072614e-09;1.0616476716648413;9.999944758483164;0.8335011547213507;0.015561970991333747;0.015562049102350732;0.7851084243895929;0.3299962356545975;0.8516378623790114
66.245057;1.06164699468906;-2.1524418198569977e-09;4.914077159517097e-09;2.2964426315107935e-10;-1.915127499206126e-09;1.0616478979065678;9.999945561902816;0.8335012195824022;0.015561972776190963;0.01556205033179071;0.7851083340166416;0.32999626789073955;0.8516378007440427
66.255057;1.0616469404773252;-2.1476813377237987e-09;4.926396566129189e-09;2.3946271076619806e-10;-1.904640034465622e-09;1.0616481224149772;9.999946427471137;0.8335012852941044;0.015561974501953412;0.015562051601085302;0.7851082473353809;0.3299963020874487;0.851637743861119
66.265057;1.0616468875856422;-2.1414415913082398e-09;4.941218619740963e-09;2.486326198603212e-10;-1.8934194698438454e-09;1.0616483454829444;9.999947350422675;0.8335013514813733;0.015561976162335818;0.015562052911775672;0.7851081648387522;0.32999633809365814;0.8516376917279211
66.275057;1.0616468359003233;-2.1337305514771022e-09;4.958679124129327e-09;2.571717878084698e-10;-1.8813308165590127e-09;1.0616485675458376;9.999948324254488;0.8335014177045613;0.015561977752008632;0.015562054265805411;0.7851080871588628;0.32999637579647595;0.8516376442595704
66.285057;1.061646785399112;-2.1245299594971823e-09;4.978875636989638e-09;2.6510652089786623e-10;-1.8682826389603695e-09;1.0616487890445414;9.999949341438564;0.8335014834906065;0.01556197926705067;0.015562055664682146;0.7851080149363245;0.32999641513465433;0.8516376012847231
66.295057;1.0616467361458377;-2.1137948113856923e-09;5.001866595142872e-09;2.724763258614891e-10;-1.8542394973384668e-09;1.0616490103542895;9.999950395031576;0.833501548401928;0.015561980705191214;0.0155620571090035;0.7851079487030623;0.3299964560997419;0.851637562602118
66.305057;1.0616466882416653;-2.1014732351167555e-09;5.0276515359277745e-09;2.7929447383639335e-10;-1.8392107554399385e-09;1.061649231787542;9.999951479682917;0.8335016120993611;0.01556198206538282;0.015562058598703169;0.7851078888667965;0.3299964987028405;0.8516375280376437
66.315057;1.061646641770628;-2.087538914700036e-09;5.0561336181612734e-09;2.855336252048929e-10;-1.8232311859993576e-09;1.061649453592871;9.999952591694903;0.8335016743828005;0.01556198334689093;0.01556206013368281;0.7851078357480624;0.3299965429243742;0.8516374974601673
66.325057;1.0616465967631161;-2.071996859728693e-09;5.0871082294463295e-09;2.9115844437731705e-10;-1.80634661314704e-09;1.0616496759298488;9.999953728906133;0.8335017352168285;0.015561984548526387;0.015562061713551338;0.7851077896165379;0.3299965887102196;0.8516374708033128
66.335057;1.0616465531453418;-2.054861600404419e-09;5.120299261791681e-09;2.96146093678442e-10;-1.7886027627820912e-09;1.0616498988822034;9.999954890702611;0.8335017947003603;0.015561985668225883;0.015562063336338574;0.7851077507187973;0.3299966360250521;0.8516374480775026
66.345057;1.0616465106842927;-2.0361557473977547e-09;5.155405889172638e-09;3.0047136196262146e-10;-1.7700463033162988e-09;1.0616501224744423;9.999956077645674;0.8335018529619195;0.015561986702824791;0.015562064998002178;0.7851077192963223;0.32999668490012996;0.8516374293274547
66.355057;1.0616464690047007;-2.015931734290535e-09;5.192119965304731e-09;3.0408660360895994e-10;-1.7507398816342105e-09;1.06165034662027;9.999957290816166;0.833501910086105;0.015561987648098564;0.015562066694131568;0.7851076956002945;0.3299967354311226;0.8516374145857881
66.365057;1.0616464276817408;-1.9942780915829328e-09;5.230131380630997e-09;3.069130550159974e-10;-1.7307628457205031e-09;1.0616505710716104;9.999958531733174;0.833501966124316;0.01556198849920067;0.01556206842244447;0.785107679876369;0.3299967877569525;0.8516374038869703
66.375057;1.0616463863370493;-1.971306341325864e-09;5.2691359897221504e-09;3.0884483659404587e-10;-1.710192038192999e-09;1.0616507954437044;9.999959802499623;0.8335020210947444;0.015561989250920255;0.015562070183344162;0.7851076723039436;0.3299968420399995;0.8516373972809236
66.385057;1.0616463446896516;-1.947136913397695e-09;5.308824045906638e-09;3.0977545247496103e-10;-1.6890851309237922e-09;1.0616510192890185;9.999961105038008;0.8335020749673467;0.015561989897762283;0.015562071978558314;0.7851076729453107;0.32999689842971713;0.8516373947832119
66.395057;1.0616463025491076;-1.9218899081358613e-09;5.348869057559865e-09;3.0964067029966227e-10;-1.6674736576198209e-09;1.0616512422086926;9.999962439944534;0.8335021277172913;0.015561990434331024;0.01556207381031167;0.7851076817192273;0.32999695703644616;0.8516373963602969
66.405057;1.0616462597806253;-1.8956844062025666e-09;5.3889486346438896e-09;3.0844637845902317e-10;-1.645366361534121e-09;1.0616514639613537;9.99996380634056;0.8335021793877376;0.01556199085571219;0.01556207568157254;0.7851076983600677;0.3299970179402015;0.8516374020199939
66.415057;1.0616462162760423;-1.8686501964408236e-09;5.428771191364136e-09;3.062584876110071e-10;-1.6227577660495867e-09;1.061651684468522;9.99996520244375;0.8335022300846764;0.015561991157716561;0.015562077595780219;0.7851077224225159;0.32999708119057347;0.8516374118621597
66.425057;1.0616461719360333;-1.8409305444189923e-09;5.468089734201356e-09;3.031630245511914e-10;-1.5996233627987784e-09;1.0616519037392829;9.99996662575602;0.8335022799592967;0.015561991336647669;0.015562079556137295;0.7851077533994465;0.32999714678620296;0.851637425970795
66.435057;1.0616461266649313;-1.81265686248132e-09;5.506708092369333e-09;2.9922976272791456e-10;-1.5759043671241279e-09;1.0616521218152488;9.999968072713784;0.8335023292073236;0.015561991388589384;0.015562081565500785;0.7851077908181602;0.32999721468305726;0.8516374442717443
66.445057;1.0616460803753116;-1.783923183792948e-09;5.544473025581712e-09;2.9449834426895053e-10;-1.5515160165645132e-09;1.0616523387501609;9.999969538177327;0.8335023780412065;0.015561991309621437;0.015562083626274082;0.7851078341982106;0.32999728483706103;0.8516374664946716
66.455057;1.061646033003778;-1.7547915524546921e-09;5.581267115372996e-09;2.889699552057503e-10;-1.5263854660436392e-09;1.0616525545877695;9.999971015142046;0.8335024266287349;0.01556199109684032;0.015562085739661226;0.7851078829899303;0.3299973572352502;0.8516374922688513
66.465057;1.0616459845213861;-1.725317519101991e-09;5.6170133040748075e-09;2.826053238813325e-10;-1.5004838213614303e-09;1.061652769311914;9.999972495196312;0.8335024750652391;0.015561990748592283;0.015562087905015176;0.7851079366091653;0.3299974318811313;0.8516375213208744
66.475057;1.0616459349058482;-1.6955559733451762e-09;5.651656463432814e-09;2.7535276321697393e-10;-1.4738248093912295e-09;1.0616529828027166;9.99997396966459;0.8335025234161376;0.015561990264197701;0.015562090119974118;0.7851079945439423;0.3299975087541077;0.851637553597165
66.485057;1.0616458840781924;-1.6655344313013425e-09;5.685108058493019e-09;2.6718818929599225e-10;-1.4464388693325448e-09;1.0616531948162704;9.999975430435729;0.8335025717337731;0.015561989643838462;0.015562092380677022;0.7851080564366159;0.32999758779131555;0.8516375892047909
66.495057;1.061645831867085;-1.6352493821262233e-09;5.717209885871504e-09;2.581295635728655e-10;-1.4183664911921486e-09;1.0616534049575432;9.999976870452196;0.8335026200208944;0.015561988888156103;0.01556209468148092;0.785108122059553;0.32999766889276594;0.8516376283005178
66.505057;1.0616457780334063;-1.6047092046348471e-09;5.74777212081243e-09;2.482283812666413e-10;-1.3896756476488933e-09;1.0616536127019525;9.999978284525648;0.8335026682598264;0.015561987997727754;0.01556209701508392;0.7851081912420921;0.3299977519218855;0.8516376710311384
66.515057;1.0616457222684819;-1.5739560296697745e-09;5.776642859919783e-09;2.3755721449984277e-10;-1.360451019301027e-09;1.0616538174629937;9.999979669611365;0.8335027164988752;0.015561986972657408;0.015562099373861469;0.7851082638584933;0.32999783670312366;0.8516377175074116
66.525057;1.0616456641612353;-1.5430377382750585e-09;5.803729535602824e-09;2.2619790483957037e-10;-1.3307650647924343e-09;1.0616540186176195;9.999981023868783;0.8335027648777054;0.015561985811803658;0.015562101751456659;0.785108339866565;0.32999792302885156;0.8516377677969521
66.535057;1.06164560324081;-1.5119854596233205e-09;5.8289770873382e-09;2.1423420625266281e-10;-1.300675621119772e-09;1.0616542155216995;9.999982345373443;0.833502813592287;0.015561984512261403;0.015562104143033826;0.7851084193255181;0.3299980106680832;0.85163782194695
66.545057;1.0616455390413317;-1.4808337945917568e-09;5.852348968340986e-09;2.0174883515427077e-10;-1.2702235074676777e-09;1.0616544075570276;9.999983631308691;0.8335028628928852;0.015561983070150335;0.015562106544950658;0.7851085023646032;0.3299980993686216;0.8516378800265051
66.555057;1.0616454710751997;-1.449658180549006e-09;5.87382005742967e-09;1.888191193531076e-10;-1.239407473393334e-09;1.0616545941673634;9.999984878154217;0.8335029131147886;0.015561981482241222;0.015562108955155102;0.7851085891170101;0.3299981888598159;0.851637942157267
66.565057;1.0616453987992296;-1.4185822380858256e-09;5.8933726853332985e-09;1.7551331671590512e-10;-1.208171448406048e-09;1.061654774894582;9.999986082860076;0.8335029646528681;0.015561979747752598;0.015562111373266015;0.785108679636531;0.32999827886153393;0.8516380085021233
66.575057;1.0616453217059005;-1.3877412335983855e-09;5.910993428855622e-09;1.618946279542648e-10;-1.1764300580236026e-09;1.0616549494243988;9.999987243811178;0.833503017908186;0.015561977869395605;0.015562113799598647;0.7851087738197039;0.3299983691047456;0.8516380792071503
66.585057;1.0616452394544507;-1.3572447082273663e-09;5.92667652054436e-09;1.4803788610065766e-10;-1.1441094838770783e-09;1.0616551175615323;9.99998836057863;0.8335030732849813;0.015561975852412691;0.015562116233955692;0.7851088714037211;0.3299984593638345;0.8516381543665557
66.595057;1.061645151890448;-1.3271786097968304e-09;5.940438352980883e-09;1.3404445208567957e-10;-1.1111616167951777e-09;1.0616552791524314;9.999989433096445;0.8335031312240531;0.015561973702421388;0.015562118675098883;0.7851089720684007;0.32999854947284857;0.8516382340630707
66.605057;1.0616450589954136;-1.2976251160181306e-09;5.952319849128107e-09;1.200288059261404e-10;-1.0775462612393783e-09;1.0616554340410982;9.999990461320879;0.8335031922630335;0.015561971423909249;0.015562121121112056;0.7851090755623129;0.3299986393109614;0.8516383183842018
66.615057;1.0616449608714826;-1.2686704177096336e-09;5.9623671263931945e-09;1.0608382225813827e-10;-1.0432176353806027e-09;1.0616555820528175;9.99999144541964;0.8335032570944418;0.015561969020002077;0.015562123569533718;0.7851091817746759;0.3299987287810294;0.8516384073363481
66.625057;1.0616448577413917;-1.2404023969348404e-09;5.970628093036212e-09;9.22582354587435e-11;-1.0081363974951861e-09;1.061655723030551;9.999992386056224;0.8335033265474405;0.0155619664928658;0.01556212601666508;0.7851092907197865;0.32999881779732204;0.8516385007785618
66.635057;1.0616447499058228;-1.2129001592326596e-09;5.9771699369729955e-09;7.856245003468793e-11;-9.722830083047188e-10;1.0616558569353614;9.999993284682851;0.8335034014817135;0.015561963843977197;0.015562128457070118;0.7851094024472242;0.3299989062729232;0.8516385984651114
66.645057;1.0616446377058686;-1.1862128463437664e-09;5.982092802446405e-09;6.499559002176035e-11;-9.356509475298464e-10;1.0616559839031272;9.999994143714744;0.833503482666711;0.015561961074860027;0.015562130883162398;0.7851095169550659;0.32999899409783623;0.8516387001249479
66.655057;1.0616445215379116;-1.1603456235029736e-09;5.985538439703194e-09;5.1577178494472955e-11;-8.982265065712728e-10;1.061656104187062;9.999994965771785;0.8335035707354498;0.015561958189036742;0.015562133284643747;0.7851096341721638;0.32999908112792276;0.8516388055378994
66.665057;1.0616444018214948;-1.1352736195882346e-09;5.987682478899427e-09;3.8360662887505335e-11;-8.599763269795433e-10;1.0616562180538185;9.999995752159055;0.8335036661784299;0.01556195519369737;0.015562135649629591;0.7851097539966863;0.32999916721181494;0.8516389145857322
66.675057;1.0616442788941862;-1.110960631195456e-09;5.988711236545626e-09;2.541541506409097e-11;-8.208688872100039e-10;1.0616563257435658;9.999996502382789;0.8335037692983185;0.015561952099075932;0.015562137967511717;0.7851098763148499;0.3299992522315005;0.851639027234775
66.685057;1.0616441530158394;-1.087367146818188e-09;5.988809339484965e-09;1.2803185781383148e-11;-7.809098314979386e-10;1.061656427496381;9.99999721499535;0.8335038801962176;0.015561948915880985;0.015562140230813922;0.7851100009867864;0.3299993361043505;0.8516391435168243
66.695057;1.0616440245324255;-1.0644666782563124e-09;5.988148384784596e-09;5.800372936367701e-13;-7.40149968824651e-10;1.0616565235585254;9.999997888075459;0.8335039988281215;0.015561945652526084;0.015562142435276136;0.7851101278531442;0.3299994187531989;0.851639263548455
66.705057;1.0616438939697432;-1.042251593665746e-09;5.986865579424724e-09;-1.1195555988904116e-11;-6.986687869880561e-10;1.061656614161549;9.999998519018504;0.8335041250347868;0.015561942314264911;0.015562144579477877;0.785110256734583;0.3299995000979551;0.8516393874590733
66.715057;1.0616437619382348;-1.0207133799074658e-09;5.985063649722955e-09;-2.2470842537312992e-11;-6.565413901445378e-10;1.0616566995053205;9.999999105103592;0.8335042585498907;0.015561938905370967;0.015562146663945916;0.7851103874302174;0.3299995800731305;0.8516395152292059
66.725057;1.0616436290202984;-9.99834283272899e-10;5.982828729197224e-09;-3.321093003447916e-11;-6.138023639529878e-10;1.0616567797270953;9.999999644700246;0.8335043990618846;0.015561935431686274;0.015562148689431062;0.7851105197740272;0.32999965862969327;0.8516396466419729
66.735057;1.0616434957309888;-9.795982710101413e-10;5.980232785548323e-09;-4.3412817257099586e-11;-5.704428411321124e-10;1.0616568548939853;10.00000013731298;0.8335045463006251;0.015561931900474576;0.015562150655637796;0.7851106536976892;0.32999973572340435;0.851639781388407
66.745057;1.0616433624716877;-9.599897840916331e-10;5.977330046388844e-09;-5.3119762415725393e-11;-5.264444872527873e-10;1.061656925028074;10.00000058272932;0.8335047000896204;0.015561928319046221;0.015562152561576057;0.7851107892557795;0.32999981132961703;0.8516399192005482
66.755057;1.0616432295047566;-9.409832786056774e-10;5.97416444306665e-09;-6.241016800178749e-11;-4.81814266286905e-10;1.0616569900887025;10.000000980778388;0.833504860341836;0.015561924694558601;0.015562154406316038;0.7851109266381288;0.32999988547210324;0.8516400599199283
66.765057;1.061643096977678;-9.225438544079359e-10;5.970790400797199e-09;-7.136076252521104e-11;-4.365892321627694e-10;1.0616570499524252;10.000001331238213;0.8335050269866837;0.015561921034657292;0.01556215618773196;0.785111066151631;0.3299999582211555;0.851640203475777
66.775057;1.0616429649359103;-9.046284072606596e-10;5.967298528326217e-09;-8.002715461791978e-11;-3.9081832757640093e-10;1.0616571044526835;10.000001633244569;0.8335051998591955;0.015561917347419995;0.015562157900657752;0.7851112081372952;0.33000002967016756;0.8516403498312601
66.785057;1.0616428333766508;-8.871798027719271e-10;5.963821238543418e-09;-8.845716952982578e-11;-3.4455161377593226e-10;1.0616571534185262;10.000001885077216;0.8335053786386125;0.015561913640146774;0.01556215953794876;0.7851113528547498;0.3300000999168845;0.8516404989651493
66.795057;1.0616427023661996;-8.701333924917559e-10;5.960509389567653e-09;-9.670498189183815e-11;-2.978408148033942e-10;1.061657196680259;10.000002084580068;0.8335055628610006;0.01556190991850153;0.015562161093079117;0.7851115004136727;0.33000016904286805;0.8516406508772253
66.805057;1.0616425720725815;-8.534376564155407e-10;5.957499115854652e-09;-1.0483444363709609e-10;-2.507363729868288e-10;1.061657234076876;10.000002229674465;0.8335057519264277;0.015561906187036786;0.015562162560847673;0.7851116508064112;0.3300002370929044;0.8516408055584747
66.815057;1.0616424426729398;-8.370656441181104e-10;5.954909357097988e-09;-1.1291434473405954e-10;-2.0328300620193674e-10;1.06165726547354;10.000002318813694;0.8335059450813649;0.015561902449727555;0.015562163935740721;0.7851118040006;0.3300003040688258;0.8516409629450267
66.825057;1.061642314271943;-8.210127019581937e-10;5.952875353114901e-09;-1.2100286811664146e-10;-1.5551758977925733e-10;1.0616572907519914;10.000002351159216;0.8335061414334745;0.015561898709209826;0.015562165209670792;0.7851119599961841;0.3300003699333145;0.8516411229443801
66.835057;1.0616421869086154;-8.052844100276548e-10;5.951572897762346e-09;-1.2914155758615326e-10;-1.0746594717258348e-10;1.0616573097639066;10.00000232661673;0.8335063400014031;0.01556189496585827;0.015562166371760642;0.7851121188417677;0.3300004346104327;0.8516412855058269
66.845057;1.0616420606230532;-7.898773706195206e-10;5.951223608341974e-09;-1.3736870073405567e-10;-5.91381048687497e-11;1.061657322290436;10.00000224629954;0.833506539780937;0.015561891218220134;0.015562167410690044;0.7851122806449492;0.3300004979870093;0.8516414506334297
66.855057;1.0616419355021478;-7.747784539511819e-10;5.95208630504958e-09;-1.4573667815928545e-10;-1.0531338865001982e-11;1.0616573280476234;10.000002112928998;0.833506739793096;0.015561887464086809;0.015562168317066551;0.7851124455467513;0.33000055993081334;0.8516416182992367
66.865057;1.0616418116532826;-7.599825993689305e-10;5.954428328142522e-09;-1.5432468361959769e-10;3.83414829067504e-11;1.061657326745558;10.00000193035414;0.8335069390777581;0.015561883701492809;0.015562169084422997;0.785112613664749;0.3300006203155884;0.851641788313321
66.875057;1.0616416891826084;-7.454868287426584e-10;5.958501444369223e-09;-1.632422360322324e-10;8.741526030126406e-11;1.061657318150436;10.000001702886763;0.8335071366690433;0.01556187993024751;0.015562169708851997;0.7851127850714645;0.3300006790296066;0.8516419603078943
66.885057;1.0616415682178661;-7.312624570276639e-10;5.964530700311564e-09;-1.7262555715279638e-10;1.3657461560338685e-10;1.0616573021156102;10.00000143485569;0.8335073315765948;0.015561876152938442;0.015562170187294649;0.7851129597971351;0.3300007359674343;0.8516421338665328
66.895057;1.0616414489058301;-7.172534002454676e-10;5.972700596293605e-09;-1.8263098478416556e-10;1.8569074185977048e-10;1.061657278630582;10.000001129614066;0.8335075227852272;0.015561872374133008;0.015562170516120263;0.7851131377961846;0.3300007910075469;0.8516423086411734
66.905057;1.061641331402713;-7.034007697400682e-10;5.983134078315286e-09;-1.9340706297254233e-10;2.346473040996812e-10;1.0616572478703774;10.000000788689597;0.8335077092965018;0.015561868599390337;0.015562170691604711;0.7851133189161899;0.3300008439947289;0.8516424843722276
66.915057;1.061641215910024;-6.896471553213822e-10;5.995869426344585e-09;-2.0505260389648536e-10;2.833431508537099e-10;1.0616572101455375;10.000000412493135;0.8335078901751989;0.015561864835217798;0.01556217071183867;0.7851135029299734;0.3300008947606518;0.8516426608425963
66.925057;1.0616411027034187;-6.75918404057598e-10;6.010872001856451e-09;-2.1760623935399338e-10;3.316888655160162e-10;1.0616571657801863;10.00000000194522;0.8335080645748898;0.015561861088841368;0.015562170578496471;0.7851136895996574;0.3300009431553245;0.8516428378330756
66.935057;1.06164099206671;-6.621238098315206e-10;6.0280924493295014e-09;-2.3106504825299406e-10;3.7960486165726344e-10;1.0616571150288776;9.999999559179589;0.8335082317664679;0.015561857367292042;0.01556217029633965;0.785113878713337;0.33000098904648234;0.8516430151815445
66.945057;1.0616408841184215;-6.481759859784854e-10;6.047509135782345e-09;-2.45403273816924e-10;4.2701787804202953e-10;1.0616570580348255;9.999999086835105;0.8335083911479455;0.015561853676312555;0.015562169870682398;0.7851140700773782;0.3300010323167048;0.8516431929014139
66.955057;1.061640778681884;-6.340035660827034e-10;6.069117251940107e-09;-2.6059436714036844e-10;4.738606971651312e-10;1.0616569948230623;9.999998586968404;0.8335085422057856;0.015561850020055903;0.015562169305843736;0.7851142634888194;0.3300010728835343;0.8516433711406614
66.965057;1.061640675375372;-6.195551742451214e-10;6.092895382960172e-09;-2.7662899871306894e-10;5.200795308006621e-10;1.0616569253333943;9.999998060764014;0.8335086845113338;0.015561846402248877;0.015562168605494848;0.7851144587192128;0.33000111070460064;0.8516435499788243
66.975057;1.061640573832843;-6.04796788604949e-10;6.118780410480674e-09;-2.935087756283624e-10;5.656337843788854e-10;1.061656849412163;9.999997509336996;0.8335088178018611;0.015561842827190295;0.01556216777340637;0.7851146555086091;0.33000114574648254;0.8516437293291798
66.985057;1.0616404738004854;-5.896969972562141e-10;6.146650747834553e-09;-3.112273279454233e-10;6.104928591089659e-10;1.0616567667845342;9.99999693442411;0.833508942045778;0.015561839299411401;0.01556216681347763;0.7851148535322539;0.33000117795806727;0.8516439090304178
66.995057;1.0616403751320156;-5.742083146605474e-10;6.176309694604785e-09;-3.297634871195441e-10;6.546479400076022e-10;1.0616566771253637;9.999996337743639;0.8335090574311359;0.01556183582368915;0.015562165728886515;0.7851150523642955;0.33000120728631926;0.8516440889407964
67.005057;1.0616402778753025;-5.582593057581195e-10;6.207484189034294e-09;-3.4908313549392315e-10;6.981173225995928e-10;1.061656580163332;9.999995720147302;0.8335091643115569;0.015561832405974375;0.015562164521022088;0.7851152515197354;0.33000123370502715;0.8516442689612437
67.015057;1.0616401823469506;-5.417687203262668e-10;6.2398674981451996e-09;-3.6913804447631915e-10;7.409352822511221e-10;1.0616564756357718;9.99999508233067;0.8335092631511428;0.01556182905383911;0.015562163189490781;0.7851154505351007;0.33000125721161017;0.8516444490848302
67.025057;1.0616400890580928;-5.246699712403777e-10;6.273186264532963e-09;-3.8986072472188157e-10;7.831507154813595e-10;1.0616563631342055;9.99999442623225;0.8335093544832768;0.01556182577567826;0.015562161733990975;0.7851156489879075;0.33000127780118843;0.8516446294684306
67.035057;1.0616399986000105;-5.069160209645187e-10;6.307232664807195e-09;-4.1114929441454683e-10;8.248345225601861e-10;1.061656242087864;9.99999375515294;0.8335094388684353;0.01556182257928966;0.015562160156412866;0.785115846490467;0.33000129545054535;0.8516448104335935
67.045057;1.0616399115375859;-4.884635524277035e-10;6.341847166383542e-09;-4.3286313812536184e-10;8.660743222771718e-10;1.0616561119269463;9.999993072483687;0.8335095168595048;0.015561819471733181;0.015562158460901886;0.785116042716133;0.33000131012846357;0.8516449923836983
67.055057;1.0616398283292032;-4.692609108822121e-10;6.37688970788428e-09;-4.54858560899746e-10;9.069581153127628e-10;1.0616559722645247;9.99999238044611;0.8335095890017237;0.015561816460849835;0.015562156652473163;0.7851162374043669;0.33000132182571384;0.8516451756999932
67.065057;1.0616397493651515;-4.492556875678719e-10;6.412220251990516e-09;-4.770332692092323e-10;9.475587526872588e-10;1.0616558230201856;9.999991679870025;0.8335096558350147;0.015561813555984879;0.015562154735959064;0.785116430331083;0.3300013305778273;0.8516453606614461
67.075057;1.0616396750508594;-4.284152390172299e-10;6.447678189007653e-09;-4.993334805820817e-10;9.879227329537604e-10;1.0616556644204274;9.999990970502997;0.8335097178635182;0.015561810766526568;0.015562152715614152;0.7851166213008143;0.3300013364720282;0.8516455473727886
67.085057;1.0616396058026374;-4.067385948568817e-10;6.483059751244446e-09;-5.21738005545221e-10;1.028062479921455e-09;1.0616554968555918;9.999990251377309;0.8335097755338564;0.015561808100382511;0.015562150595730115;0.7851168101386963;0.33000133964546274;0.8516457357092756
67.095057;1.0616395420050377;-3.8424309186348714e-10;6.5181052864211856e-09;-5.442646735173174e-10;1.0679545825128992e-09;1.061655320746485;9.999989521525835;0.8335098292353947;0.015561805564504821;0.01556214838225131;0.7851169966589097;0.33000134026398864;0.8516459253596893
67.105057;1.0616394840268981;-3.6092864446815903e-10;6.5525035106048986e-09;-5.669862680434398e-10;1.1075466457382767e-09;1.0616551365361373;9.999988780271538;0.8335098792813381;0.015561803166126166;0.015562146083358052;0.7851171806660339;0.3300013384973384;0.8516461159467752
67.115057;1.0616394322715412;-3.367539186784483e-10;6.5859147319699156e-09;-5.90008076671e-10;1.1467695762590076e-09;1.061654944743379;9.99998802680351;0.8335099259005903;0.01556180091300297;0.015562143707988658;0.7851173619851332;0.33000133451293506;0.8516463070951292
67.125057;1.0616393871637357;-3.11651149174573e-10;6.6180017958945304e-09;-6.134252373688928e-10;1.1855578426234386e-09;1.0616547459540013;9.99998726048355;0.8335099692982467;0.015561798813077862;0.015562141263758466;0.7851175404572881;0.33000132846218605;0.8516464984552673
67.135057;1.0616393490846345;-2.8554902595387445e-10;6.648451680865378e-09;-6.373001231022722e-10;1.2238753092809943e-09;1.061654540731195;9.999986481811291;0.8335100097176842;0.015561796873871178;0.015562138756233464;0.7851177159146755;0.33000132046646424;0.8516466897551894
67.145057;1.0616393183596704;-2.5836786964614675e-10;6.676981245146164e-09;-6.61651230581183e-10;1.261727822543631e-09;1.0616543295696321;9.999985692487448;0.8335100474109596;0.015561795102056634;0.015562136189975942;0.7851178881750056;0.33000131063039234;0.8516468808358789
67.155057;1.0616392952908615;-2.3000591089057495e-10;6.703330310543724e-09;-6.864476497972743e-10;1.2991502548765584e-09;1.0616541129291641;9.999984894923621;0.8335100825767747;0.01556179350384372;0.015562133569767352;0.7851180570316005;0.33000129905285264;0.8516470716219737
67.165057;1.0616392801774541;-2.003435716648525e-10;6.727250020912592e-09;-7.116192111944641e-10;1.3361719960398436e-09;1.0616538912398918;9.999984092260748;0.8335101153443484;0.015561792085065952;0.015562130900924898;0.7851182222325981;0.33000128581861726;0.8516472620410944
67.175057;1.061639273310811;-1.692634203549777e-10;6.748487445711284e-09;-7.370662876745343e-10;1.3727893732076042e-09;1.0616536648892847;9.999983288511837;0.833510145788064;0.015561790850551491;0.015562128189303763;0.7851183834933851;0.330001270984547;0.8516474519354343
67.185057;1.0616392749251162;-1.3667588166891476e-10;6.766773759304397e-09;-7.626601120020786e-10;1.4089760411698482e-09;1.0616534342816875;9.999982488518683;0.833510173962016;0.015561789804084528;0.015562125441973548;0.7851185405536331;0.33000125457225293;0.8516476410236056
67.195057;1.0616392851619936;-1.0253120492278315e-10;6.781842297772753e-09;-7.882502986766581e-10;1.4447113189170464e-09;1.0616531998849965;9.999981697204573;0.8335101999372079;0.01556178894873302;0.01556212266804959;0.7851186932327917;0.330001236589126;0.8516478289276143
67.205057;1.061639304091352;-6.680365797767088e-11;6.7934693098040365e-09;-8.136721185772876e-10;1.4799915455007176e-09;1.0616529621453545;9.999980917828937;0.8335102238169795;0.015561788286212247;0.01556211987791785;0.7851188414226615;0.3300012170682294;0.8516480151950976
67.215057;1.0616393317076993;-2.9471626151118774e-11;6.8014890967674265e-09;-8.387506931830374e-10;1.514826585062152e-09;1.0616527213872353;9.99998015089178;0.8335102457288421;0.015561787815618488;0.01556211708202074;0.7851189850405428;0.3300011960878096;0.8516481992812944
67.225057;1.0616393678634501;9.488566084925028e-12;6.805778950244591e-09;-8.633204951018353e-10;1.5492267001176466e-09;1.061652477838565;9.999979394746612;0.8335102657660255;0.015561787533154636;0.015562114291747859;0.7851191240426153;0.33000117376581145;0.8516483805597541
67.235057;1.061639412226033;5.011053392407328e-11;6.80625336798746e-09;-8.872411389287843e-10;1.5831916685076981e-09;1.0616522316628194;9.999978647197409;0.8335102839127004;0.015561787433355307;0.015562111520614763;0.785119258495495;0.3300011502442493;0.8516485583664641
67.245057;1.0616394643280884;9.244113509567305e-11;6.8028688414994405e-09;-9.103874354059038e-10;1.6167232495707472e-09;1.0616519829156696;9.99997790704019;0.8335103000521861;0.015561787510079484;0.01556210878363223;0.7851193886000969;0.3300011256691228;0.8516487320313734
67.255057;1.0616395236387182;1.3651871150484526e-10;6.795618325479868e-09;-9.326259553656417e-10;1.6498387260633107e-09;1.0616517315496397;9.999977174497296;0.8335103140185601;0.015561787756060883;0.015562106096420829;0.7851195146396645;0.33000110018132595;0.8516489009101806
67.265057;1.0616395895749609;1.8235159218372913e-10;6.784527443229935e-09;-9.53794271361804e-10;1.6825704191030719e-09;1.0616514774528116;9.999976450346189;0.8335103255857603;0.015561788162830445;0.015562103474003807;0.7851196369164746;0.3300010739373095;0.8516490643879652
67.275057;1.0616396614903907;2.2993022509396474e-10;6.769654935354172e-09;-9.736954547194247e-10;1.7149788023677524e-09;1.0616512204525586;9.999975734969144;0.8335103344503814;0.015561788721835931;0.015562100928135094;0.7851197557152326;0.33000104714438355;0.8516492218469138
67.285057;1.061639738701166;2.7924861020878887e-10;6.751069688740542e-09;-9.921116757454423e-10;1.747161832156297e-09;1.0616509603662918;9.999975028343114;0.8335103402819479;0.015561789424216778;0.015562098465550154;0.7851198712983068;0.33000102006569054;0.8516493726861373
67.295057;1.0616398205553452;3.3030622397387253e-10;6.728816679402169e-09;-1.0088283342564641e-09;1.7792257422258038e-09;1.0616506970861332;9.999974330703994;0.8335103427708;0.015561790259480172;0.015562096089214718;0.7851199839308082;0.3300009929909989;0.851649516389799
67.305057;1.0616399064693738;3.831125175076346e-10;6.702917725811095e-09;-1.0236504636892763e-09;1.8112501042022785e-09;1.0616504306386239;9.99997364303438;0.8335103416320415;0.015561791216329451;0.015562093800645611;0.7851200938903901;0.33000096621042185;0.8516496525453406
67.315057;1.0616399958729874;4.3770163696508463e-10;6.6734062262764535e-09;-1.036393518395397e-09;1.8432840417813193e-09;1.061650161245252;9.999972966662;0.8335103366056457;0.015561792284551746;0.01556209160123568;0.7851202014153137;0.330000939992059;0.8516497808128727
67.325057;1.0616400881523673;4.941252792312819e-10;6.640356255995987e-09;-1.0468623445659209e-09;1.8753635347437644e-09;1.0616498893399615;9.999972302475182;0.8335103274426767;0.01556179345468551;0.015562089492425012;0.7851203066472623;0.3300009145583991;0.8516499009220223
67.335057;1.06164018266343;5.524229358499779e-10;6.6038848341654325e-09;-1.0548540547454063e-09;1.9075378490237817e-09;1.0616496155438895;9.999971651066721;0.8335103138847144;0.015561794715958666;0.015562087474925648;0.7851204096324966;0.3300008900768111;0.8516500127101365
67.345057;1.0616402788027617;6.126007548886853e-10;6.56413485280445e-09;-1.060183093128389e-09;1.9398860732350513e-09;1.0616493407136305;9.999971013749526;0.833510295700713;0.015561796055057598;0.015562085548394508;0.7851205103148466;0.33000086666511336;0.8516501161433128
67.355057;1.0616403761099629;6.746238591445391e-10;6.521265880348066e-09;-1.062693367697346e-09;1.972492111446837e-09;1.0616490660036526;9.9999703931094;0.8335102727433014;0.015561797456941192;0.015562083712710832;0.7851206084947197;0.33000084441054833;0.8516502112938452
67.365057;1.0616404742857184;7.384166789055092e-10;6.475460269811527e-09;-1.0622520646833316e-09;2.0053989517789638e-09;1.0616487927800358;9.999969792365603;0.8335102449717494;0.015561798906833386;0.01556208196929248;0.7851207038455765;0.3300008233764853;0.8516502983102452
67.375057;1.061640573087425;8.038814377236849e-10;6.426912108996517e-09;-1.0587501579059091e-09;2.038596780124964e-09;1.0616485224461656;9.999969214400625;0.8335102124795442;0.015561800392108699;0.01556208032060606;0.7851207959923744;0.3300008035798608;0.851650377398864
67.385057;1.0616406722437828;8.70925779058882e-10;6.375800186375292e-09;-1.0521256556516042e-09;2.0720495454127417e-09;1.0616482563017036;9.99996866164765;0.8335101754825595;0.015561801903574054;0.015562078768457378;0.7851208845640887;0.3300007849881035;0.8516504488325032
67.395057;1.0616407714840816;9.394759460176207e-10;6.322280048981949e-09;-1.0423906474959596e-09;2.105723122710087e-09;1.0616479954544948;9.999968136473994;0.8335101342357306;0.015561803435500485;0.015562077313197992;0.7851209692163819;0.33000076755173086;0.8516505129638219
67.405057;1.0616408706091125;1.0094821968874792e-09;6.266494440063029e-09;-1.0296208374217676e-09;2.1395981407348e-09;1.0616477407936706;9.999967641310047;0.8335100889951779;0.015561804984532647;0.015562075954438004;0.7851210496842699;0.33000075122755007;0.8516505701721836
67.415057;1.0616409694538902;1.0809259900009701e-09;6.208587752870087e-09;-1.013920390160662e-09;2.173681034899602e-09;1.061647492967676;9.999967178415636;0.8335100400458776;0.015561806548908392;0.015562074691719642;0.7851211258223627;0.3300007359849333;0.8516506207904394
67.425057;1.0616410677719008;1.1538060991264065e-09;6.148718637781443e-09;-9.954209918064968e-10;2.2080074569304824e-09;1.061647252354489;9.999966749017545;0.8335099876838935;0.01556180812835123;0.015562073524113276;0.7851211975513464;0.3300007218107999;0.8516506651157669
67.435057;1.061641165186547;1.2281128857392225e-09;6.0870617224335725e-09;-9.743075904780264e-10;2.242619057636671e-09;1.06164701911295;9.999966352548498;0.8335099321712599;0.01556180972367766;0.015562072449507532;0.7851212647569079;0.3300007087075669;0.8516507034603831
67.445057;1.0616412611791348;1.303829836666796e-09;6.02380064892665e-09;-9.508177771940086e-10;2.2775302414817257e-09;1.0616467932717333;9.999965987223712;0.8335098737599892;0.015561811335820555;0.015562071464887953;0.7851213272302893;0.3300006966915869;0.8516507361489329
67.455057;1.0616413550910673;1.3809511215926446e-09;5.959125509355861e-09;-9.25217054023069e-10;2.3127130387900497e-09;1.0616465747599866;9.999965651209667;0.8335098127241949;0.0155618129654843;0.015562070567434324;0.7851213846792694;0.3300006857971118;0.8516507634938275
67.465057;1.0616414462309491;1.4594836222629405e-09;5.893226262141291e-09;-8.977741363569803e-10;2.34811286008248e-09;1.0616463634223687;9.999965343081861;0.8335097493146707;0.015561814613707701;0.015562069754795824;0.7851214367946937;0.33000067606200395;0.8516507857993932
67.475057;1.0616415340268035;1.5394216588018857e-09;5.826274634959468e-09;-8.687367749449196e-10;2.383683345747422e-09;1.0616461590479234;9.99996506172876;0.8335096837310649;0.015561816282010258;0.015562069024243574;0.7851214833163783;0.3300006675079215;0.8516508033851294
67.485057;1.0616416180857149;1.620708102051579e-09;5.758423555145614e-09;-8.383139115185987e-10;2.4194096505922612e-09;1.0616459613495528;9.999964806247059;0.833509616152496;0.015561817972488798;0.015562068372640762;0.7851215240372516;0.33000066015670604;0.851650816622998
67.495057;1.0616416981454497;1.7032169650658602e-09;5.689821481005634e-09;-8.066748703168529e-10;2.4553110128097076e-09;1.0616457699259563;9.999964575880886;0.8335095467050888;0.015561819687889384;0.015562067797797655;0.7851215587661774;0.3300006540565515;0.8516508259838285
67.505057;1.061641773970257;1.78676334578236e-09;5.620605489547812e-09;-7.739675721196586e-10;2.491439576864628e-09;1.0616455843304702;9.99996436998755;0.8335094753834531;0.015561821430645727;0.015562067299554892;0.7851215873155872;0.3300006492654682;0.8516508320495338
67.515057;1.061641845246419;1.8711289103236078e-09;5.550877979578079e-09;-7.403367425863742e-10;2.5278886742496426e-09;1.0616454042169403;9.999964188029399;0.83350940207044;0.0155618232026047;0.015562066879253003;0.7851216095228615;0.33000064581036725;0.851650835435835
67.525057;1.0616419115427003;1.956101906770786e-09;5.480689221012601e-09;-7.059152133487746e-10;2.5647911992847764e-09;1.0616452294086578;9.999964029429373;0.8335093266285805;0.015561825006236651;0.015562066537765285;0.7851216252955251;0.33000064366760395;0.8516508366898428
67.535057;1.0616419723872028;2.041505069191522e-09;5.4100376579174996e-09;-6.708133017996382e-10;2.6022922508067443e-09;1.0616450598390006;9.999963893452117;0.8335092489331435;0.015561826845012937;0.015562066273956732;0.7851216346360985;0.33000064277596775;0.8516508362783338
67.545057;1.0616420273886649;2.1271832519377863e-09;5.33888689603753e-09;-6.351413941720808e-10;2.6405252664569245e-09;1.0616448954182807;9.9999637794089;0.833509168853667;0.015561828722512126;0.015562066084759704;0.7851216375710188;0.33000064306813054;0.8516508346448846
67.555057;1.0616420762661611;2.212976191770829e-09;5.267181096891046e-09;-5.990290726142344e-10;2.6796069939264337e-09;1.0616447359362926;9.999963686650602;0.833509086265056;0.015561830641660772;0.01556206596594689;0.7851216340520513;0.3300006444919466;0.8516508322608566
67.565057;1.0616421188343295;2.2987117074306676e-09;5.194853179882186e-09;-5.626073264454805e-10;2.719631082403793e-09;1.0616445811160307;9.999963613841343;0.8335090010825215;0.015561832604443373;0.015562065912692777;0.7851216239901078;0.33000064700588516;0.851650829629835
67.575057;1.0616421550371384;2.384209826372305e-09;5.121831044634888e-09;-5.259905285928621e-10;2.7606506546885935e-09;1.0616444307757804;9.999963558246826;0.8335089132435276;0.015561834611753849;0.01556206591959893;0.7851216074030983;0.3300006505636887;0.8516508272437647
67.585057;1.0616421849499207;2.469277488115875e-09;5.048040064035824e-09;-4.89284461902645e-10;2.8026684938764706e-09;1.0616442849074441;9.999963515977644;0.833508822635131;0.01556183666283213;0.015562065980327987;0.7851215844702171;0.33000065510930565;0.8516508255344281
67.595057;1.0616422087288981;2.55370447792655e-09;4.9734105173611945e-09;-4.525996741940803e-10;2.845648616174603e-09;1.0616441435926758;9.999963482970323;0.8335087290661675;0.015561838754612492;0.015562066087879882;0.7851215554071067;0.33000066059264616;0.8516508248356697
67.605057;1.0616422265925543;2.637269252998253e-09;4.897896267110313e-09;-4.160613787995111e-10;2.8895290259425162e-09;1.0616440068803505;9.999963455705913;0.8335086322921774;0.015561840882627971;0.015562066235414429;0.7851215203281975;0.33000066698240316;0.8516508253606514
67.615057;1.0616422387970708;2.7197366645648607e-09;4.8214808889754676e-09;-3.7981108563316543e-10;2.934232429924581e-09;1.0616438747219807;9.999963431453665;0.8335085320104836;0.015561843043533443;0.01556206641627542;0.7851214792206919;0.33000067424784585;0.851650827216383
67.625057;1.0616422455725614;2.8008564172180278e-09;4.7441528962566e-09;-3.4398714317671057e-10;2.9796849925373185e-09;1.061643746953097;9.999963408509313;0.8335084278369872;0.01556184523619738;0.01556206662341268;0.7851214319809369;0.3300006823363762;0.8516508304473515
67.635057;1.061642247077826;2.8803882748227332e-09;4.665881340567976e-09;-3.087076668165323e-10;3.025814567908557e-09;1.0616436233183264;9.999963386096454;0.8335083193446102;0.01556184745937144;0.015562066849265633;0.7851213784831554;0.33000069117884034;0.8516508350902784
67.645057;1.061642243375815;2.9581239893994655e-09;4.586629425953277e-09;-2.740767779773892e-10;3.072523229706767e-09;1.061643503534066;9.999963363587696;0.8335082061970597;0.015561849708914097;0.0155620670858131;0.7851213186702654;0.330000700712934;0.8516508412095605
67.655057;1.0616422344390823;3.0338761567516217e-09;4.506393464625994e-09;-2.4020128094452675e-10;3.119677635925414e-09;1.0616433873414972;9.999963339728257;0.8335080883164139;0.015561851978292914;0.015562067324423386;0.7851212525873974;0.3300007109048725;0.8516508488713681
67.665057;1.0616422201988354;3.1074632145698656e-09;4.425229341426465e-09;-2.0720722133214977e-10;3.167126572998398e-09;1.061643274521611;9.999963312824688;0.8335079659374784;0.015561854261525676;0.015562067556177605;0.7851211803327828;0.33000072175854855;0.8516508580514188
67.675057;1.0616422005752946;3.1787127334521453e-09;4.343238351648824e-09;-1.7523691350467566e-10;3.21471720649738e-09;1.061643164913105;9.99996328178858;0.8335078394560661;0.015561856555030383;0.015562067772643651;0.7851211020088938;0.33000073330496066;0.8516508685579569
67.685057;1.0616421754742125;3.2474776675938426e-09;4.260524118053118e-09;-1.444189410257581e-10;3.2623082177937613e-09;1.0616430584591683;9.999963246428791;0.8335077092190506;0.015561858857232547;0.015562067966471083;0.7851210177170276;0.330000745566797;0.8516508800734545
67.695057;1.061642144795259;3.31366074954106e-09;4.177170095602982e-09;-1.1484378830294672e-10;3.309790391308849e-09;1.061642955249253;9.999963206404034;0.8335075754804431;0.015561861167493847;0.01556206813188659;0.7851209275742588;0.3300007585270836;0.8516508922635485
67.705057;1.0616421084270256;3.377240128046287e-09;4.093252506581279e-09;-8.65652842407681e-11;3.357094079296185e-09;1.0616428555222013;9.999963160441085;0.8335074384676382;0.015561863485380025;0.015562068264821137;0.7851208317608696;0.3300007721415207;0.8516509048552633
67.715057;1.0616420662213681;3.4382771108514228e-09;4.008860088473725e-09;-5.961421041301615e-11;3.4041571068772647e-09;1.0616427595941496;9.999963106662802;0.8335072984157675;0.01556186581004498;0.015562068361770508;0.7851207305823273;0.3300007863705;0.8516509176678577
67.725057;1.0616420180567752;3.4968831672918693e-09;3.92409822230383e-09;-3.400309970898838e-11;3.4508748020490178e-09;1.0616426677652246;9.999963043196093;0.833507155581391;0.015561868139018848;0.015562068418421128;0.785120624483707;0.3300008011855601;0.8516509305726145
67.735057;1.0616419639758987;3.5531507708513634e-09;3.839074114652807e-09;-9.721483301490238e-12;3.4970836452952295e-09;1.061642580301697;9.999962968837197;0.8335070101955785;0.01556187046752151;0.01556206843031737;0.7851205140104284;0.3300008165525737;0.8516509434324423
67.745057;1.0616419042172525;3.6070931156254244e-09;3.753874947144168e-09;1.3259827792116257e-11;3.5425839571053078e-09;1.061642497439499;9.99996288392925;0.8335068623530507;0.015561872790188934;0.015562068395054765;0.7851203997569113;0.33000083242173445;0.8516509561128318
