time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.755057;1.0616418391426996;3.658641359377448e-09;3.668550785655106e-09;3.497083205549436e-11;3.5871704875673855e-09;1.0616424193625182;9.999962790875923;0.8335067119882258;0.01556187510287977;0.015562068313723788;0.7851202823335142;0.33000084873517466;0.8516509685129812
67.765057;1.0616417692166022;3.7076931658332695e-09;3.5831111868510568e-09;5.543013927480927e-11;3.630656193718833e-09;1.0616423462269409;9.999962694073814;0.833506558971599;0.015561877402121796;0.015562068190391918;0.7851201623726469;0.33000086543399965;0.8516509805693022
67.775057;1.0616416950206058;3.754162501720496e-09;3.497544659904478e-09;7.466815267981672e-11;3.6728809074727895e-09;1.0616422782270039;9.999962599498673;0.8335064032092647;0.015561879684229882;0.01556206802986195;0.7851200405704347;0.33000088245093784;0.851650992285757
67.785057;1.061641617205643;3.797999617463341e-09;3.4118470222594657e-09;9.277172955027895e-11;3.7137019767373625e-09;1.0616422155995602;9.999962514186612;0.8335062446886625;0.015561881945295999;0.01556206783620605;0.7851199176977899;0.3300008996959703;0.8516510037493534
67.795057;1.061641536403248;3.839185671359488e-09;3.3260398298896033e-09;1.0989133829528952e-10;3.752991019351425e-09;1.0616421585364624;9.99996244575515;0.8335060834945676;0.015561884181240082;0.015562067613875248;0.7851197945218081;0.3300009170507074;0.8516510150528075
67.805057;1.0616414531623104;3.877718097908659e-09;3.240176939892156e-09;1.2620622468912527e-10;3.790651212496295e-09;1.0616421070824447;9.999962401606878;0.8335059198243765;0.015561886388523957;0.015562067369270129;0.7851196717364177;0.3300009343706121;0.8516510262069817
67.815057;1.061641367948332;3.9135963226103135e-09;3.154336071232992e-09;1.4189112770849984e-10;3.826623538179914e-09;1.0616420610835682;9.999962387924791;0.8335057539924744;0.015561888565679709;0.01556206711051856;0.7851195500174487;0.33000095149118874;0.8516510371553195
67.825057;1.061641281144686;3.946815776835172e-09;3.068614088080853e-09;1.5710252036286706e-10;3.860865914380092e-09;1.0616420201818042;9.999962409481249;0.8335055863934544;0.015561890713525147;0.015562066845630105;0.7851194300789024;0.33000096825457514;0.8516510478551228
67.835057;1.0616411929909837;3.977371915746983e-09;2.983142256409899e-09;1.7197824576549654e-10;3.893338824618373e-09;1.0616419838592013;9.999962470364826;0.8335054174759344;0.015561892833382655;0.015562066580621562;0.7851193125902456;0.3300009845533053;0.8516510583256988
67.845057;1.0616411035659068;4.005253095421352e-09;2.8980904582356356e-09;1.866321361583893e-10;3.924015135379689e-09;1.061641951542665;9.999962574394683;0.8335052478014338;0.015561894926011165;0.015562066319343957;0.7851191980681247;0.3300010003596047;0.8516510686424265
67.855057;1.0616410128794642;4.030413379684858e-09;2.813653351485206e-09;2.0113908141640727e-10;3.952896535733384e-09;1.0616419227002607;9.999962724731695;0.833505078107166;0.015561896992176347;0.015562066064599483;0.7851190868975263;0.3300010157137832;0.8516510789134079
67.865057;1.0616409209547346;4.05276538716906e-09;2.7300523005943673e-09;2.1553061549270052e-10;3.980019124900781e-09;1.0616418968578003;9.99996292328326;0.8335049092463634;0.015561899032874664;0.015562065819112045;0.7851189794474419;0.3300010306715552;0.8516510892567032
67.875057;1.061640827803018;4.072218328170355e-09;2.647543608844061e-09;2.2981042220609428e-10;4.005441440475003e-09;1.0616418735790147;9.99996317070227;0.8335047420543334;0.01556190104883743;0.015562065585902575;0.7851188761374108;0.330001045259612;0.8516510997594235
67.885057;1.0616407333377729;4.0887162820138914e-09;2.566397784282595e-09;2.4397273023319483e-10;4.029223327837583e-09;1.0616418524284637;9.999963467340228;0.8335045772598778;0.0155619030399211;0.015562065368342095;0.7851187774048481;0.33000105947812386;0.8516511104138772
67.895057;1.0616406373310618;4.102241150031029e-09;2.4868599729728825e-09;2.5800805098822717e-10;4.0514150632198675e-09;1.0616418328760637;9.999963814164234;0.8335044154654435;0.015561905004602144;0.015562065170325693;0.78511868365959;0.3300010733181593;0.8516511210826706
67.905057;1.0616405394476982;4.112802905110435e-09;2.409121409265087e-09;2.7190886232914015e-10;4.0720671962974584e-09;1.0616418142505981;9.999964212927782;0.8335042571685077;0.015561906939914142;0.015562064996088178;0.7851185952660072;0.33000108676286427;0.8516511315252809
67.915057;1.0616404393178496;4.120429523888824e-09;2.3333161672482444e-09;2.856865458556834e-10;4.091244765155277e-09;1.0616417958398845;9.999964666161457;0.8335041028032445;0.015561908841528334;0.015562064849184468;0.7851185125132766;0.33000109978250525;0.8516511414519434
67.925057;1.0616403366124596;4.1251442848822314e-09;2.2595443534501802e-09;2.993844477529775e-10;4.1090198391361675e-09;1.0616417769870614;9.999965176971042;0.8335039527758763;0.015561910703833988;0.015562064731430462;0.7851184356017075;0.3300011123352543;0.851651150548139
67.935057;1.0616402311223534;4.126935321752236e-09;2.1878937878875856e-09;3.1306947977952353e-10;4.125450842804362e-09;1.0616417570702605;9.999965748304076;0.833503807455768;0.015561912520773019;0.015562064642809964;0.7851183646824506;0.33000112436520146;0.8516511584702071
67.945057;1.0616401228034151;4.12574731521458e-09;2.118435278789957e-09;3.2681315956086894e-10;4.140580720313133e-09;1.0616417354721843;9.9999663822693;0.8335036671235737;0.015561914287484234;0.015562064582167212;0.7851182998751923;0.33000113579393375;0.8516511648636192
67.955057;1.0616400117423466;4.121508674991342e-09;2.051213474234382e-09;3.406870842522921e-10;4.154457455204244e-09;1.0616417116023942;9.99996707996746;0.8335035319358749;0.015561916001633412;0.015562064547235455;0.7851182412127732;0.33000114652461277;0.8516511693794947
67.965057;1.0616398981157058;4.114161684670397e-09;1.9862534395724955e-09;3.547620155046199e-10;4.167150241337545e-09;1.0616416849222774;9.99996784152427;0.8335034019413817;0.015561917663488056;0.015562064533922879;0.7851181885943705;0.33000115645594924;0.8516511716649134
67.975057;1.061639782156838;4.103673315907658e-09;1.9235692674765686e-09;3.6908142988530545e-10;4.178744314850199e-09;1.061641654948857;9.999968666177391;0.8335032771418465;0.01556191927494761;0.01556206453662806;0.7851181418319917;0.3300011654752811;0.8516511713830013
67.985057;1.0616396640773826;4.090032700067905e-09;1.8631661377646268e-09;3.8362865073408364e-10;4.1893177007344874e-09;1.061641621235791;9.99996955206223;0.8335031575658823;0.015561920838562067;0.01556206454937991;0.7851181007673589;0.33000117343057395;0.8516511682543603
67.995057;1.06163954405187;4.073233248812496e-09;1.8050419211553857e-09;3.983288191283573e-10;4.198919151608852e-09;1.061641583344868;9.999970495705252;0.8335030432913115;0.015561922356877053;0.015562064566128386;0.7851180653225365;0.33000118013010205;0.8516511620717718
68.005057;1.0616394223025947;4.0532495798325534e-09;1.7491940205063869e-09;4.130749550656264e-10;4.207570841405547e-09;1.0616415408130002;9.999971492343514;0.8335029344074948;0.015561923831571298;0.015562064580388717;0.7851180354283318;0.33000118539269657;0.8516511527091898
68.015057;1.061639299133206;4.030041237242462e-09;1.695631454924596e-09;4.277429176096799e-10;4.215276738282805e-09;1.0616414931372018;9.999972536938252;0.8335028309529621;0.015561925262624149;0.015562064585150982;0.7851180109626137;0.33000118910257453;0.8516511401522958
68.025057;1.0616391748950924;4.003574932141467e-09;1.6443877447410326e-09;4.421982136133156e-10;4.22200097030949e-09;1.061641439861656;9.999973624738143;0.8335027328253637;0.015561926648496099;0.015562064573443736;0.7851179917725383;0.3300011912251838;0.8516511245063805
68.035057;1.0616390499765216;3.9738213636600125e-09;1.5955342200300498e-09;4.5631261342293334e-10;4.227650622713709e-09;1.0616413806834715;9.999974751414;0.8335026397312684;0.015561927986924459;0.015562064539478311;0.7851179777173306;0.3300011917836233;0.8516511059410978
68.045057;1.0616389247889377;3.940738869671006e-09;1.5491854722493088e-09;4.699803006751818e-10;4.232112963001627e-09;1.061641315372681;9.99997591297178;0.8335025512580052;0.015561929275256266;0.015562064479134035;0.7851179686874749;0.33000119081763213;0.8516510846460124
68.055057;1.0616387997185712;3.904278470926274e-09;1.5054859215772245e-09;4.831205326341149e-10;4.235299228036574e-09;1.061641243596115;9.99997710532686;0.8335024669860223;0.01556193051030608;0.015562064389322334;0.7851179646312401;0.33000118835604325;0.8516510608418572
68.065057;1.0616386750940896;3.86439100194035e-09;1.464580441024798e-09;4.956716054208819e-10;4.237133789609555e-09;1.0616411648792576;9.999978324128126;0.8335023865406235;0.015561931687784398;0.015562064267183076;0.7851179655810003;0.3300011844182313;0.8516510347720703
68.075057;1.0616385511904445;3.821019849265803e-09;1.4265753620897412e-09;5.07575881232943e-10;4.237534766284138e-09;1.0616410786891537;9.999979564997995;0.833502309590081;0.015561932801807375;0.015562064109410913;0.7851179716093233;0.3300011790317891;0.8516510066637817
68.085057;1.0616384282240423;3.774110818533342e-09;1.3915160284157087e-09;5.187639048253789e-10;4.236430818229995e-09;1.0616409844863106;9.99998082311254;0.8335022358142138;0.015561933845499509;0.015562063912106183;0.7851179827668852;0.33000117224198144;0.8516509766840071
68.095057;1.0616383063206958;3.723651204693201e-09;1.359402238828378e-09;5.291566410887603e-10;4.2337731013022e-09;1.0616408817279934;9.999982092429935;0.8335021648560762;0.015561934812606957;0.015562063671343558;0.7851179990813056;0.33000116410294406;0.8516509448817695
68.105057;1.0616381854992711;3.6696933307354435e-09;1.33021852298348e-09;5.386872969317543e-10;4.229518073417941e-09;1.0616407699263748;9.999983366184871;0.8335020962975049;0.015561935699519781;0.015562063383859884;0.78511802054438;0.3300011546730975;0.8516509111865715
68.115057;1.061638065675114;3.6123456627989165e-09;1.3039637165807138e-09;5.473334308189464e-10;4.223611743012939e-09;1.0616406487292127;9.999984637993396;0.833502029691661;0.015561936506897207;0.015562063047722577;0.7851180470426521;0.330001144022094;0.851650875469389
68.125057;1.0616379466834027;3.5517658796090797e-09;1.280667086087956e-09;5.551260977074487e-10;4.21599846782792e-09;1.0616405179048807;9.999985901927323;0.8335019646288404;0.015561937239955428;0.015562062662391593;0.7851180783038222;0.3300011322196254;0.8516508375484063
68.135057;1.0616378283787604;3.488161257427252e-09;1.260364305840644e-09;5.621091374241913e-10;4.206638770855835e-09;1.0616403773041463;9.99998715227911;0.833501900794499;0.015561937907369417;0.015562062228138477;0.7851181139168826;0.3300011193162905;0.8516507971619732
68.145057;1.061637710735318;3.42177971318851e-09;1.243066002789729e-09;5.682977662048568e-10;4.195510892723594e-09;1.0616402268384955;9.999988384090988;0.8335018379825477;0.015561938519604695;0.015562061746024161;0.7851181534066893;0.3300011053504777;0.8516507539945386
68.155057;1.0616375938329305;3.3528981502265223e-09;1.2287689255079937e-09;5.736833359125568e-10;4.1826022802719665e-09;1.0616400664316776;9.999989593908397;0.8335017760443031;0.015561939087519105;0.015562061218147202;0.7851181963019139;0.3300010903558376;0.8516507077083323
68.165057;1.061637477810859;3.2818122638364955e-09;1.217475764382641e-09;5.78258677029729e-10;4.167913864951082e-09;1.061639896079394;9.999990780404005;0.8335017148127931;0.015561939621185406;0.01556206064724339;0.7851182421445557;0.33000107434282233;0.8516506579508626
68.175057;1.0616373628185065;3.2088142048478586e-09;1.2091712853070769e-09;5.8202684704531e-10;4.151473275211861e-09;1.061639716005612;9.99999194463322;0.8335016540521004;0.015561940128882153;0.015562060035913011;0.785118290432239;0.33000105729084467;0.8516506043745998
68.185057;1.0616372488972337;3.1341616322691176e-09;1.2037884850950873e-09;5.849850557743594e-10;4.133332554683194e-09;1.0616395267013785;9.999993089139362;0.8335015934396451;0.015561940617020655;0.015562059385936397;0.7851183405787312;0.3300010391686481;0.8516505466721717
68.195057;1.061637135946919;3.058068438499239e-09;1.201227194329668e-09;5.871073902546662e-10;4.11355436308246e-09;1.0616393288397656;9.999994216472762;0.8335015325850036;0.015561941091267191;0.015562058698203316;0.7851183919740797;0.3300010199551202;0.8516504845984839
68.205057;1.0616370238761124;2.980722840515605e-09;1.201404323627974e-09;5.883516714145089e-10;4.092195467385827e-09;1.061639123167108;9.999995328933464;0.8335014710792341;0.015561941558083641;0.015562057973672922;0.7851184440710981;0.3300009996519644;0.8516504179546127
68.215057;1.0616369126953902;2.902302314166967e-09;1.204268464409982e-09;5.886858524876966e-10;4.069272749445968e-09;1.0616389104208825;9.999996429514125;0.8335014085447535;0.015561942025390008;0.01556205721423952;0.7851184964224457;0.3300009782887787;0.8516503465797628
68.225057;1.0616368024419414;2.822974402600934e-09;1.2097703593554826e-09;5.881195286982364e-10;4.044744177832791e-09;1.0616386912822773;9.999997522185629;0.833501344674047;0.015561942502119858;0.015562056422026007;0.785118548699949;0.33000095591873446;0.8516502703877201
68.235057;1.0616366931284382;2.742896694745942e-09;1.217834435616586e-09;5.867180890158654e-10;4.0185392607357876e-09;1.061638466313536;9.99999861096249;0.8335012792548938;0.015561942997868498;0.015562055598732962;0.7851186006921885;0.3300009326020264;0.8516501893773286
68.245057;1.0616365848025924;2.6622181989215374e-09;1.2283584186854265e-09;5.845811784554755e-10;3.9905899636900525e-09;1.0616382359250771;9.999999698598451;0.8335012121625519;0.015561943522460854;0.015562054746588668;0.7851186522470897;0.33000090836881096;0.851650103604349
68.255057;1.0616364776163134;2.581074747415282e-09;1.2412249904086943e-09;5.818100823896395e-10;3.960825184434691e-09;1.0616380004518975;10.000000785825458;0.8335011433030358;0.015561944084173105;0.015562053868205732;0.7851187031920189;0.330000883194574;0.8516500131670899
68.265057;1.0616363718397754;2.4995797811072855e-09;1.2563042557366005e-09;5.78496337073347e-10;3.929151245021707e-09;1.0616377602839717;10.000001871745653;0.8335010725377371;0.015561944687904518;0.0155620529647958;0.7851187532959478;0.33000085702634346;0.8516499182004253
68.275057;1.0616362678181503;2.417822478560704e-09;1.2734542489668647e-09;5.747235183853781e-10;3.895440584891256e-09;1.0616375159644165;10.000002955119056;0.833500999653986;0.015561945335384403;0.015562052035623528;0.7851188023036988;0.3300008298255141;0.8516498188977227
68.285057;1.0616361659105524;2.3358815871047316e-09;1.292532887429537e-09;5.705607900399593e-10;3.8595355268148424e-09;1.0616372681966275;10.000004035547175;0.833500924418889;0.01556194602628261;0.015562051078567415;0.7851188499933296;0.3300008015805004;0.8516497155478754
68.295057;1.0616360664906892;2.2538392408357333e-09;1.313411980151432e-09;5.660579315341341e-10;3.8212643556645236e-09;1.0616370177429155;10.000005113408644;0.8335008466661337;0.015561946758936036;0.01556205009058601;0.7851188961903527;0.3300007722999778;0.8516496084924108
68.305057;1.0616359699531275;2.1717614846111327e-09;1.3359709721174044e-09;5.612545989455185e-10;3.780463309672299e-09;1.061636765302357;10.000006188804859;0.8335007663072637;0.015561947531657938;0.015562049068246568;0.7851189407804854;0.3300007420110432;0.8516494980511781
68.315057;1.0616358766039786;2.089659667604062e-09;1.3600724542163735e-09;5.561855574286841e-10;3.737000686677458e-09;1.0616365114600537;10.000007261433213;0.8335006832810625;0.015561948344195184;0.015562048008496148;0.7851189837650888;0.3300007107593871;0.851649384525487
68.325057;1.0616357865607495;2.0074991814897076e-09;1.385550091654518e-09;5.508732169035878e-10;3.690792298735751e-09;1.0616362567008366;10.000008331900467;0.8335005975495068;0.015561949197621829;0.015562046910303485;0.785119025281377;0.3300006786032066;0.8516492682075035
68.335057;1.0616356998314478;1.9252628211782367e-09;1.412226322313951e-09;5.453201864044099e-10;3.64179474389539e-09;1.061636001473647;10.000009402702034;0.8335005091497619;0.015561950092973337;0.015562045776220085;0.7851190655819028;0.33000064559716913;0.8516491493370082
68.345057;1.0616356164615937;1.8430029346898584e-09;1.4399479513430224e-09;5.395113778433349e-10;3.5899910963168905e-09;1.0616357462680934;10.000010477658773;0.8335004182225829;0.0155619510299719;0.015562044611405123;0.7851191050269081;0.3300006117675277;0.8516490280793892
68.355057;1.0616355365714818;1.7608462130465174e-09;1.4685990784339216e-09;5.334216943928483e-10;3.535386881207683e-09;1.061635491618578;10.000011560648447;0.8335003249682738;0.015561952006715002;0.015562043421079651;0.7851191440375208;0.33000057710194464;0.8516489045551551
68.365057;1.061635460308899;1.6789695945789061e-09;1.498064443676306e-09;5.270164765560146e-10;3.4780043166988343e-09;1.0616352380712832;10.000012655008216;0.8335002295920635;0.015561953020489386;0.015562042209680623;0.7851191830212649;0.3300005415704022;0.8516487788839627
68.375057;1.0616353878366902;1.597573730851884e-09;1.5281823601605274e-09;5.202477112989085e-10;3.4178725815755448e-09;1.0616349861560193;10.000013763904906;0.8335001323133605;0.015561954068392163;0.015562040981820738;0.7851192223503549;0.33000050515010754;0.8516486511802167
68.385057;1.0616353193382515;1.516858850862496e-09;1.558733589196917e-09;5.130547039804989e-10;3.3550241624217456e-09;1.0616347363474417;10.000014890740454;0.8335000334249802;0.015561955147210378;0.015562039742850297;0.7851192623838441;0.3300004678275518;0.8516485214664036
68.395057;1.0616352549469288;1.4370012707812022e-09;1.5894656484023062e-09;5.053627555928031e-10;3.289491163445128e-09;1.061634489051677;10.000016038483537;0.833499933341568;0.015561956254045701;0.01556203849851446;0.7851193035014454;0.3300004295826532;0.8516483896124035
68.405057;1.0616351946767775;1.3581426785836831e-09;1.6201293165214867e-09;4.970840336968942e-10;3.221300426448527e-09;1.0616342445830904;10.000017208157383;0.8334998325803721;0.015561957387705876;0.015562037254457874;0.7851193461270882;0.33000039037360335;0.8516482554008021
68.415057;1.0616351385046605;1.2804048253470922e-09;1.6505030376571965e-09;4.88137519384007e-10;3.1504782202798927e-09;1.0616340031240432;10.000018398172305;0.8334997316921878;0.015561958549020519;0.015562036015642699;0.7851193907095109;0.3300003501359031;0.851648118621768
68.425057;1.0616350865222053;1.2039191594894713e-09;1.680398571037374e-09;4.784809840387042e-10;3.077058721423349e-09;1.0616337647419067;10.000019605610674;0.83349963119888;0.015561959739665896;0.015562034786227655;0.7851194376661177;0.3300003087832022;0.8516479791123445
68.435057;1.0616350389707538;1.1288387967569282e-09;1.7096638313739616e-09;4.681309975066259e-10;3.0010795637597694e-09;1.0616335294392811;10.000020827967449;0.8334995315668914;0.0155619609614834;0.015562033570453777;0.7851194873299739;0.3300002661987997;0.8516478368234336
68.445057;1.0616349961466796;1.0553225078958767e-09;1.7381911644820463e-09;4.571579394365434e-10;2.922570884709036e-09;1.0616332972001288;10.0000220632383;0.8334994332160449;0.01556196221764715;0.015562032373545278;0.7851195399542197;0.3300002222296508;0.8516476919106152
68.455057;1.0616349582867795;9.835141709325616e-10;1.7659085083290329e-09;4.456554974405303e-10;2.841557746758036e-09;1.06163306802846;10.000023309006162;0.833499336514131;0.0155619635139993;0.01556203120203312;0.7851195957707364;0.33000017668371995;0.8516475446891584
68.465057;1.0616349255093067;9.135372638008898e-10;1.7927436724139895e-09;4.3370487158356216e-10;2.758077912768259e-09;1.061632841972006;10.000024562209969;0.8334992417426214;0.015561964858643907;0.015562030063828268;0.7851196549910706;0.33000012934027445;0.8516473954803903
68.475057;1.0616348977898349;8.455065526258253e-10;1.8186012008534234e-09;4.21366653938609e-10;2.6722045298941677e-09;1.0616326191625076;10.000025819485215;0.8334991491021323;0.015561966260146092;0.015562028967876017;0.7851197177269805;0.330000079990746;0.8516472445631579
68.485057;1.0616348749748363;7.795367875019424e-10;1.843380187420281e-09;4.0869617355919346e-10;2.584055288782986e-09;1.0616323998611612;10.00002707731445;0.8334990587870952;0.0155619677257278;0.01556202792317403;0.7851197839567114;0.3300000284733655;0.851647092258547
68.495057;1.0616348568647236;7.157309963996364e-10;1.8669978362766745e-09;3.957511719847874e-10;2.493775282661913e-09;1.0616321844049972;10.000028332019015;0.8334989710602617;0.01556196926039856;0.015562026937830774;0.7851198535823145;0.32999997466455155;0.8516469389803344
68.505057;1.0616348432660736;6.541679777438701e-10;1.889380919653739e-09;3.825906231854073e-10;2.4015155260417844e-09;1.0616319730617514;10.0000295798038;0.8334988862583654;0.015561970867416121;0.015562026019015069;0.7851199264849277;0.32999991845927723;0.8516467851659577
68.515057;1.061634833971275;5.949081953086846e-10;1.9104536514910022e-09;3.692694252565736e-10;2.3074292890623764e-09;1.0616317659510843;10.000030816891606;0.8334988047312296;0.015561972549673715;0.015562025173827437;0.7851200025104418;0.329999859780181;0.8516466311648356
68.525057;1.0616348287530255;5.379986942456546e-10;1.930152742952652e-09;3.558234020254734e-10;2.2116891214970547e-09;1.0616315630678914;10.000032039904243;0.8334987267929005;0.015561974310614346;0.015562024410198726;0.7851200814379828;0.32999979860617445;0.8516464771862989
68.535057;1.0616348273463274;4.834595478852327e-10;1.9484320487379737e-09;3.422561368100116e-10;2.1145164988295303e-09;1.0616313643137993;10.00003324600051;0.833498652747261;0.015561976154109817;0.015562023736932912;0.7851201630078328;0.3299997349779925;0.8516463233367881
68.545057;1.0616348294260822;4.312752920382827e-10;1.9652253038093487e-09;3.2852996973504456e-10;2.016177837097127e-09;1.0616311695099327;10.000034432208365;0.8334985828964536;0.015561978084368575;0.015562023163063867;0.7851202469846872;0.32999966897303185;0.8516461696979307
68.555057;1.061634834695538;3.81412549670953e-10;1.9804153507214817e-09;3.145668132734585e-10;1.9169309873577907e-09;1.0616309784451314;10.000035594929889;0.833498517480058;0.015561980106364531;0.015562022696993208;0.7851203331925841;0.32999960069755374;0.8516460163632247
68.565057;1.0616348430134237;3.3384376242858424e-10;1.9938548830161693e-09;3.0028095872120055e-10;1.8169888098943943e-09;1.0616307909766418;10.000036730302918;0.833498456668767;0.015561982225531824;0.015562022346273283;0.7851204215376387;0.3299995303065606;0.8516458634226366
68.575057;1.061634854411412;2.88552109455303e-10;2.00539949391915e-09;2.856157642651732e-10;1.71654186749609e-09;1.0616306071012704;10.00003783458787;0.8334984006496908;0.015561984446552612;0.01556202211811781;0.7851205120239869;0.3299994580101531;0.8516457109669012
68.585057;1.0616348690078554;2.455246486885933e-10;2.014912524023322e-09;2.7054545666744017e-10;1.6157939930883843e-09;1.0616304269421615;10.000038904193445;0.8334983497197738;0.015561986772635133;0.015562022018689345;0.7851206047029812;0.3299993840568592;0.85164555913631
68.595057;1.0616348868693368;2.047503787197353e-10;2.0222597903829264e-09;2.550636076408764e-10;1.5149624862966853e-09;1.0616302507083004;10.000039935518094;0.8334983043163279;0.015561989205124463;0.015562022051597053;0.7851206995680832;0.3299993087140059;0.8516454081601219
68.605057;1.061634907879026;1.6622098583769223e-10;2.0273228443932363e-09;2.3917987835046716e-10;1.414264901887257e-09;1.061630078707903;10.000040924949385;0.8334982649418737;0.015561991743116744;0.015562022218039933;0.7851207964638569;0.329999232256096;0.851645258355029
68.615057;1.0616349317278;1.2993216514887006e-10;2.030030762152775e-09;2.2291762416965597e-10;1.313914429174242e-09;1.0616299113868088;10.000041869364384;0.8334982320262571;0.015561994384263655;0.01556202251791678;0.7851208950473509;0.32999915495983484;0.8516451100890321
68.625057;1.0616349580677908;9.589279489469994e-11;2.0303740545021587e-09;2.0631391495466882e-10;1.2141123271722929e-09;1.0616297492615718;10.000042766272047;0.8334982058109206;0.015561997126311454;0.01556202295064205;0.785120994832131;0.3299990770941011;0.8516449637278692
68.635057;1.06163498667319;6.413906390797921e-11;2.028385159366922e-09;1.8942946433364941e-10;1.1150366088630104e-09;1.0616295928014823;10.00004361317322;0.8334981863105766;0.015561999966885403;0.015562023516369077;0.7851210953127469;0.3299989988942329;0.8516448195939131
68.645057;1.0616350174680589;3.474219359777747e-11;2.02412194671169e-09;1.7235697464241585e-10;1.016830739676581e-09;1.0616294424555672;10.000044407255968;0.8334981733868514;0.015562002901757585;0.015562024217021176;0.7851211960952189;0.3299989205351834;0.8516446779494122
68.655057;1.0616350504805412;7.795042408627021e-12;2.0176638756686467e-09;1.5520568753076742e-10;9.196117706934565e-10;1.0616292987578908;10.00004514561274;0.8334981668762425;0.015562005924671407;0.015562025055366985;0.7851212969488132;0.3299988421388718;0.8516445389694114
68.665057;1.061635085811404;-1.661521280423084e-11;2.0090903812247056e-09;1.3806902750742051e-10;8.235003016365403e-10;1.061629162328868;10.000045825347096;0.8334981666596223;0.01556200902868642;0.015562026033181714;0.7851213977739085;0.3299987638113407;0.851644402687102
68.675057;1.0616351236160906;-3.8407322553155966e-11;1.9984549657720254e-09;1.2101058016906065e-10;7.286281195012316e-10;1.0616290338206587;10.000046443697006;0.833498172678658;0.01556201220629464;0.015562027151040242;0.7851214985216052;0.3299986856613576;0.8516442689709984
68.685057;1.061635164078608;-5.7480592808909185e-11;1.9857960780634066e-09;1.0407210246569967e-10;6.351350555839927e-10;1.0616289139164237;10.000046998360943;0.8334981849375613;0.015562015448333117;0.015562028409181824;0.7851215991007578;0.3299986077956256;0.851644137565903
68.695057;1.0616352073781228;-7.371744304442942e-11;1.9711586004991427e-09;8.727405182051796e-11;5.43185266701604e-10;1.061628803335281;10.000047487743705;0.8334982034409795;0.015562018743560762;0.015562029807418911;0.7851216993642945;0.329998530325014;0.8516440081692638
68.705057;1.0616352536520748;-8.701841111044399e-11;1.95458438552302e-09;7.061139810465449e-11;4.5296296464054916e-10;1.0616287027792655;10.000047910529224;0.8334982280903903;0.015562022079176181;0.01556203134451546;0.7851217991920995;0.3299984533810833;0.8516438804916928
68.715057;1.06163530292928;-9.732738769854935e-11;1.9361040213144405e-09;5.4069149909178736e-11;3.646444679774879e-10;1.0616286128622134;10.000048264666642;0.8334982586385777;0.015562025441340353;0.015562033018035451;0.7851218985252243;0.329998377122388;0.8516437542645039
68.725057;1.0616353550364404;-1.0464112632010277e-10;1.9157491837086665e-09;3.764459568459668e-11;2.7837992424931876e-10;1.0616285340746545;10.000048547115687;0.8334982947025532;0.01556202881522397;0.015562034824327392;0.7851219973088134;0.32999830172100264;0.8516436292725842
68.735057;1.0616354095300622;-1.0901401829487294e-10;1.8935560326759836e-09;2.1349178781898096e-11;1.9428555251856221e-10;1.0616284667759246;10.00004875492761;0.8334983358025502;0.015562032185288508;0.01556203675866641;0.7851220954525022;0.3299982273406132;0.8516435054520062
68.745057;1.061635465726347;-1.1054423261083049e-10;1.8695624747579606e-09;5.192669978395208e-12;1.1244518679686568e-10;1.0616284111397543;10.000048886422764;0.8334983814315855;0.015562035536748469;0.015562038815635048;0.7851221928183078;0.3299981541393505;0.8516433829151114
68.755057;1.0616355228969192;-1.0934391070261648e-10;1.8438134331322584e-09;-1.0828735904092168e-11;3.290899463127399e-11;1.0616283671101792;10.00004894140725;0.8334984310945217;0.015562038857265804;0.015562040989358076;0.7851222891842594;0.32999808229885136;0.8516432618401609
68.765057;1.0616355804967088;-1.0552731890554609e-10;1.8163693071967416e-09;-2.672656385086709e-11;-4.4311348510043426e-11;1.0616283344901307;10.000048920981515;0.8334984842887793;0.01556204213664285;0.015562043273911762;0.7851223842381765;0.32999801204357243;0.8516431423526842
68.775057;1.0616356381863254;-9.922435201153082e-11;1.787318814702609e-09;-4.251998716886145e-11;-1.1922754261399474e-10;1.0616283130459272;10.00004882743817;0.833498540524666;0.015562045365313377;0.015562045663986076;0.7851224776608456;0.329997943638709;0.8516430244874222
68.785057;1.0616356957226618;-9.057943108519566e-11;1.7567805988084428e-09;-5.826192867521943e-11;-1.9185979588142088e-10;1.061628302528346;10.000048663929595;0.8334985994274002;0.015562048534385513;0.01556204815525352;0.7851225692312394;0.32999787738293046;0.8516429082032698
68.795057;1.0616357529297382;-7.971674998595267e-11;1.724869913269625e-09;-7.40447804341123e-11;-2.6224860921635924e-10;1.0616283026863413;10.000048434534675;0.8334986608195373;0.015562051636713611;0.015562050744857007;0.7851226588418995;0.3299978135968686;0.8516427934297667
68.805057;1.0616358097151872;-6.67114812441617e-11;1.6916508488531673e-09;-8.995241476279509e-11;-3.304497924603436e-10;1.0616283132796809;10.000048144636162;0.8334987246869507;0.01556205466727057;0.015562053432438954;0.7851227464314242;0.3299977525885839;0.8516426800919171
68.815057;1.0616358660323788;-5.1598089855978424e-11;1.6571188309001528e-09;-1.0601335070695561e-10;-3.96496412839365e-10;1.0616283340485209;10.000047799967225;0.8334987910906472;0.015562057623481793;0.015562056220516787;0.7851228319390418;0.32999769460163825;0.8516425680670165
68.825057;1.061635921803297;-3.438946729793671e-11;1.62123121003049e-09;-1.2219937034179456e-10;-4.6038283502668095e-10;1.061628364645184;10.000047405001691;0.8334988601378264;0.015562060505945574;0.015562059112733081;0.78512291529329;0.32999763979322266;0.8516424571674648
68.835057;1.0616359768133745;-1.508092825182802e-11;1.5839602184662882e-09;-1.3843765111717356e-10;-5.220774693616236e-10;1.061628404606882;10.000046962760047;0.8334989319879;0.01556206331802716;0.015562062110586434;0.7851229963910865;0.32999758825870634;0.851642347204354
68.845057;1.0616360306077515;6.3440147103926124e-12;1.545311410740382e-09;-1.5461625037770876e-10;-5.815274197807244e-10;1.0616284534188971;10.000046475667343;0.8334990068186254;0.015562066064082144;0.01556206521123155;0.7851230750923139;0.32999754005717363;0.851642238051333
68.855057;1.0616360824895792;2.9899897761066425e-11;1.5052918323212729e-09;-1.7060233580280414e-10;-6.38653466846847e-10;1.0616285105601924;10.00004594598421;0.8334990847562335;0.015562068748087809;0.015562068408070638;0.7851231512478601;0.32999749521288385;0.8516421296496535
68.865057;1.0616361316291922;5.559961560219841e-11;1.4638846050305228e-09;-1.8626664266329518e-10;-6.933465114685553e-10;1.0616285754900148;10.000045375574912;0.833499165821764;0.015562071373561118;0.01556207169337789;0.7851232247178342;0.3299974537201637;0.8516420219513943
68.875057;1.0616361771947478;8.34677088399378e-11;1.4210627268737187e-09;-2.0148800957314567e-10;-7.454762469732054e-10;1.0616286476630752;10.000044765468072;0.8334992499109716;0.015562073944207139;0.015562075060658456;0.7851232953376391;0.3299974155740167;0.8516419148625788
68.885057;1.061636218502201;1.135389621879888e-10;1.3768185294836938e-09;-2.161378578724015e-10;-7.949225351075089e-10;1.0616287265342264;10.000044115273717;0.8334993367780459;0.015562076464447142;0.015562078505005192;0.7851233628890719;0.32999738080320934;0.8516418082539887
68.895057;1.0616362551439056;1.4584459463939395e-10;1.3311930289549316e-09;-2.3006928911273454e-10;-8.416065628775009e-10;1.0616288115058592;10.000043422683806;0.8334994260489975;0.015562078939477003;0.015562082021948002;0.7851234271589654;0.3299973494751659;0.8516417019907316
68.905057;1.0616362869438478;1.8041579491700084e-10;1.2842877206922266e-09;-2.4312049217292095e-10;-8.854957170885979e-10;1.0616289019368763;10.000042683734806;0.8334995173084231;0.015562081375011987;0.015562085606167852;0.785123488020902;0.32999732167694873;0.8516415959388537
68.915057;1.0616363138166856;2.1728979560198793e-10;1.2362314143714964e-09;-2.5511942669909817e-10;-9.265976096602595e-10;1.0616289972707238;10.000041893805761;0.8334996101773393;0.01556208377697503;0.01556208925061866;0.7851235454456689;0.3299972974925255;0.8516414899961583
68.925057;1.0616363357654404;2.564952039921014e-10;1.187138470594875e-09;-2.6589449167660276e-10;-9.649698239360147e-10;1.0616290971557387;10.000041048607661;0.8334997043097601;0.015562086151453745;0.015562092946547963;0.7851235994775261;0.3299972769875001;0.8516413841087579
68.935057;1.061636352989422;2.9804481929804657e-10;1.1371147621933626e-09;-2.7530389889725913e-10;-1.0007341297425796e-09;1.061629201420037;10.000040144395788;0.833499799402415;0.01556208850449068;0.015562096684694146;0.7851236502138582;0.32999726019795367;0.851641278202719
68.945057;1.0616363659127355;3.4193906777746465e-10;1.0862770408603503e-09;-2.832667791440792e-10;-1.034056958744843e-09;1.0616293099349565;10.000039177361762;0.8334998952739516;0.015562090840768074;0.015562100456132641;0.7851236977499667;0.329997247115798;0.851641172097291
68.955057;1.0616363750863973;3.8815924707545373e-10;1.0347487061161252e-09;-2.897701966742415e-10;-1.0651009648759875e-09;1.0616294225228629;10.000038143270277;0.8334999919407778;0.015562093161988325;0.015562104251865772;0.7851237421268511;0.3299972376697668;0.8516410654776848
68.965057;1.0616363810571732;4.366597289622579e-10;9.826565984313834e-10;-2.94853790365485e-10;-1.0939941382821277e-09;1.0616295389646186;10.000037037897847;0.8335000896576946;0.015562095466987481;0.015562108063131637;0.7851237833707774;0.3299972317193611;0.851640957927626
68.975057;1.0616363843067154;4.873619772504739e-10;9.301267411301107e-10;-2.9859896270908124e-10;-1.1208294336214845e-09;1.0616296590320033;10.000035857687083;0.8335001888834069;0.015562097753550639;0.015562111882329126;0.7851238215706677;0.32999722908616713;0.8516408489954544
68.985057;1.0616363852968969;5.401518130253715e-10;8.772654601411248e-10;-3.0112555558477996e-10;-1.1456754183810355e-09;1.061629782490015;10.000034600120388;0.8335002901234364;0.015562100020221363;0.015562115702809985;0.7851238568842047;0.3299972296007373;0.8516407382663774
68.995057;1.0616363845309222;5.948838540379448e-10;8.241415171091699e-10;-3.025705566834767e-10;-1.1685917489411219e-09;1.0616299090677739;10.000033263773986;0.8335003937523978;0.015562102267516996;0.015562119518919011;0.7851238894889472;0.3299972331175643;0.8516406254346821
69.005057;1.0616363825154596;6.513903181589323e-10;7.707855323943754e-10;-3.030586483951861e-10;-1.18964250390746e-09;1.0616300384205426;10.000031848304868;0.8335004999547689;0.015562104498171261;0.015562123326410012;0.7851239195608692;0.32999723950265386;0.8516405103530759
69.015057;1.061636379681718;7.094940884318555e-10;7.172128057543866e-10;-3.0269521621341676e-10;-1.208892689497599e-09;1.0616301701384758;10.000030354409963;0.8335006088138116;0.015562106715517632;0.015562127121578043;0.7851239473021157;0.3299972486279501;0.8516403930154728
69.025057;1.061636376359932;7.690192659363274e-10;6.634530886976188e-10;-3.015762992689911e-10;-1.2263955613750646e-09;1.0616303038071484;10.000028783395711;0.8335007204557529;0.015562108921197117;0.015562130900459476;0.7851239729417511;0.32999726036797417;0.8516402734662489
69.035057;1.0616363727918594;8.298015594024225e-10;6.095718007067814e-10;-2.9979401187153737e-10;-1.242189540210745e-09;1.0616304390662668;10.000027136708507;0.8335008351049593;0.015562111114984557;0.015562134659485019;0.7851239966614282;0.32999727458155154;0.8516401517261267
69.045057;1.0616363691626163;8.916944533043834e-10;5.556897765162447e-10;-2.9743857067737427e-10;-1.2563064908136602e-09;1.061630575648326;10.000025415957673;0.8335009530429431;0.015562113297035544;0.015562138396063765;0.7851240185364482;0.32999729109713377;0.8516400278327518
69.055057;1.0616363656121257;9.545490166100953e-10;5.019876762551386e-10;-2.945978511372742e-10;-1.2687815142869894e-09;1.0616307133502192;10.000023622942914;0.8335010745698272;0.015562115469460739;0.015562142108042836;0.7851240385586374;0.32999730971372937;0.8516399019109392
69.065057;1.0616363621923388;1.018176259266547e-09;4.4867618130201753e-10;-2.913442377577176e-10;-1.279651960962377e-09;1.0616308519464994;10.000021759344701;0.8335011999750224;0.015562117635379642;0.015562145792521144;0.7851240566725357;0.3299973302052736;0.8516397741624413
69.075057;1.0616363588612234;1.0823324006552133e-09;3.959612246260494e-10;-2.877190277516679e-10;-1.2889378564454956e-09;1.0616309912002977;10.0000198264233;0.8335013294694071;0.01556211979797403;0.015562149443589744;0.7851240727832901;0.3299973523321391;0.8516396448067771
69.085057;1.0616363555818846;1.1467381106889877e-09;3.4402880627012854e-10;-2.837356307220036e-10;-1.2966196342079352e-09;1.0616311309775375;10.000017825292993;0.8335014631098924;0.015562121961051138;0.015562153050070613;0.7851240867726593;0.32999737586039246;0.8516395140368817
69.095057;1.0616363524140064;1.2110965884452175e-09;2.930320685581573e-10;-2.7940226296370585e-10;-1.3026484019156899e-09;1.061631271278325;10.000015757591642;0.8335016008020167;0.01556212412867147;0.015562156596600773;0.7851240985329182;0.32999740057380855;0.8516393820557966
69.105057;1.0616363494813346;1.27509915214165e-09;2.430836098724017e-10;-2.747413489133973e-10;-1.306998236766604e-09;1.061631412165133;10.000013625301811;0.8335017423979652;0.015562126303891343;0.015562160067553467;0.785124108018087;0.3299974262826041;0.8516392491483151
69.115057;1.0616363468842351;1.3384481927265795e-09;1.942708028470795e-10;-2.697956650199423e-10;-1.3097132149863887e-09;1.0616315537042307;10.000011430086756;0.8335018878096134;0.015562128489048425;0.015562163449754201;0.7851241152897638;0.3299974528438798;0.8516391156310564
69.125057;1.0616363446535573;1.4008928610761587e-09;1.466841274510102e-10;-2.646261106295995e-10;-1.3109065426810422e-09;1.0616316959153966;10.000009173456018;0.8335020370531917;0.015562130686597767;0.015562166732414583;0.7851241204886057;0.32999748018539005;0.8516389817153577
69.135057;1.0616363427127342;1.4622358724835582e-09;1.004340628988526e-10;-2.5929436092524693e-10;-1.3107313151794e-09;1.0616318387489423;10.000006857123834;0.8335021901843227;0.015562132898489232;0.01556216990595573;0.7851241237506768;0.3299975083046697;0.8516388474685305
69.145057;1.0616363408567786;1.5223091461993475e-09;5.562581526849079e-11;-2.538441936150092e-10;-1.309354742264072e-09;1.0616319821570568;10.000004483071555;0.8335023471401589;0.01556213512462648;0.015562172961900007;0.785124125167236;0.3299975372406426;0.8516387129026076
69.155057;1.0616363388309786;1.580957416454248e-09;1.230926372781592e-11;-2.4830082004761995e-10;-1.3069529606810729e-09;1.0616321261666233;10.000002053864876;0.8335025076195487;0.0155621373615132;0.015562175893619738;0.785124124811555;0.32999756703645017;0.8516385780678896
69.165057;1.0616363364641033;1.6380348374799904e-09;-2.9522683630918477e-11;-2.426766660832279e-10;-1.3037219530912713e-09;1.061632270919351;9.999999572804125;0.8335026711313418;0.015562139601775911;0.01556217869617938;0.7851241227774747;0.3299975977087525;0.8516384430763032
69.175057;1.0616363337487253;1.6933903921423715e-09;-6.988870222495097e-11;-2.3697951655860763e-10;-1.2998668288728057e-09;1.0616324167295046;9.999997043608653;0.8335028371224107;0.01556214183526367;0.015562181365236372;0.7851241191630933;0.32999762925798876;0.8516383080646499
69.185057;1.0616363308472485;1.7468494142237108e-09;-1.0879714791713912e-10;-2.3121825733233783e-10;-1.2955659794735355e-09;1.0616325640693354;9.999994470236496;0.8335030050270461;0.015562144051026749;0.015562183895848146;0.7851241139980755;0.32999766171428774;0.8516381731308228
69.195057;1.0616363280513388;1.7982166871675751e-09;-1.4626038978928202e-10;-2.253863934813139e-10;-1.2909588231360557e-09;1.0616327134599364;9.99999185661712;0.8335031742745284;0.015562146238757214;0.015562186281741183;0.785124107198111;0.32999769514796967;0.8516380382946911
69.205057;1.0616363257179535;1.8473057175650787e-09;-1.823099596703357e-10;-2.1943678866353464e-10;-1.2861683984850152e-09;1.0616328653450409;9.999989206011543;0.833503344322882;0.015562148389167849;0.015562188515860206;0.7851240985930888;0.3299977296258856;0.8516379035104051
69.215057;1.0616363241989974;1.8939769927102806e-09;-2.1700060574635202e-10;-2.1328001865346194e-10;-1.2813168914834786e-09;1.0616330199801094;9.999986521041885;0.8335035146777666;0.015562150493829526;0.01556219059208205;0.7851240879695484;0.32999776515993917;0.8516377687079802
69.225057;1.0616363237933155;1.938160132614487e-09;-2.5041795742242555e-10;-2.0681452827973585e-10;-1.2765182643553338e-09;1.0616331774053005;9.999983804614505;0.833503684900345;0.015562152545734917;0.015562192506171997;0.7851240750631712;0.329997801696011;0.8516376338326415
69.235057;1.0616363247333005;1.979844414799774e-09;-2.826906399679993e-10;-1.9996425489631144e-10;-1.2718705950578192e-09;1.0616333375125873;9.999981060648059;0.8335038546356063;0.01556215454066784;0.015562194254892156;0.7851240595331059;0.3299978391509568;0.8516374988574044
69.245057;1.0616363272118083;2.019040576006594e-09;-3.13989692239922e-10;-1.9267578122720861e-10;-1.267460194385314e-09;1.0616335001135138;9.999978294371838;0.8335040236109735;0.015562156478154952;0.015562195834826216;0.785124040972736;0.3299978774462118;0.8516373638066375
69.255057;1.0616363314365997;2.055725472668052e-09;-3.4450970437593727e-10;-1.8487339515810284e-10;-1.26336759298211e-09;1.0616336649567444;9.99997551217806;0.8335041915620882;0.015562158361002828;0.015562197242129849;0.7851240189650687;0.32999791651513843;0.8516372288104126
69.265057;1.0616363376694091;2.0897996591598406e-09;-3.744439939015014e-10;-1.7643562919923396e-10;-1.2596699223480722e-09;1.0616338316963547;9.999972720609628;0.8335043581687551;0.015562160193041321;0.015562198473164352;0.7851239931590103;0.32999795630272183;0.8516370941262809
69.275057;1.061636346231503;2.1210994637793333e-09;-4.039677503660297e-10;-1.6721934549796373e-10;-1.2564412837889117e-09;1.061633999834286;9.999969925131614;0.8335045231039548;0.01556216197654261;0.015562199525687083;0.7851239632907491;0.32999799675458735;0.8516369601363518
69.285057;1.0616363574557177;2.149455125055212e-09;-4.3323523002661365e-10;-1.570886083496436e-10;-1.2537420614638904e-09;1.0616341686818898;9.999967129574605;0.8335046861221286;0.0155621637117554;0.015562200399206746;0.7851239291409818;0.3299980378067562;0.8516368273550382
69.295057;1.061636371633457;2.1747360864482465e-09;-4.6239007405645763e-10;-1.4592579653047802e-10;-1.2516126356784668e-09;1.061634337413611;9.999964336157326;0.8335048470599649;0.015562165398054174;0.015562201094237548;0.7851238905205528;0.3299980793972962;0.8516366964298424
69.305057;1.0616363890227947;2.196857785980174e-09;-4.915706430173457e-10;-1.3364477439828474e-10;-1.2500929337197109e-09;1.0616345052217109;9.999961545904652;0.8335050057788226;0.015562167034185835;0.015562201611849019;0.7851238472946122;0.32999812148093516;0.8516365681110599
69.315057;1.0616364098276247;2.2157670705874063e-09;-5.20896164333343e-10;-1.2019891810336968e-10;-1.2492342204867404e-09;1.0616346714226401;9.999958759012197;0.8335051621435285;0.015562168617605988;0.015562201953827664;0.7851237994163088;0.32999816403038984;0.8516364431557383
69.325057;1.0616364341003905;2.2314221006962735e-09;-5.504503038299685e-10;-1.0556600740229386e-10;-1.2490822410803385e-09;1.0616348354232166;9.999955975020905;0.8335053160712427;0.015562170144629713;0.015562202123179991;0.7851237469541859;0.32999820703702887;0.8516363222137603
69.335057;1.0616364616702114;2.243791172371558e-09;-5.802770796063235e-10;-8.973435322365162e-11;-1.2496583250841686e-09;1.0616349966705467;9.999953193739264;0.833505467592128;0.015562171611943875;0.015562202124384982;0.7851236900568145;0.3299982505154627;0.8516362057886987
69.345057;1.0616364921516366;2.252872516859435e-09;-6.103848906493071e-10;-7.27071119010292e-11;-1.2509493389287724e-09;1.061635154696489;9.999950416568458;0.8335056168303022;0.01556217301831977;0.01556220196229685;0.7851236289187568;0.3299982945041154;0.8516360942787325
69.355057;1.06163652500547;2.2586979783414203e-09;-6.407493926525473e-10;-5.451566849317636e-11;-1.2529110089821012e-09;1.0616353091897985;9.999947646590059;0.8335057639065342;0.015562174364720575;0.015562201640454722;0.7851235638525488;0.3299983390529938;0.8516359880499101
69.365057;1.061636559597042;2.2613262239980007e-09;-6.71311304898304e-10;-3.524347555375998e-11;-1.2554785400725561e-09;1.0616354600026328;9.999944887437708;0.8335059088373958;0.015562175653069192;0.01556220116069528;0.7851234953370935;0.32999838419867145;0.8516358874368716
69.375057;1.0616365952054487;2.2608543850668346e-09;-7.01978588294597e-10;-1.5049576573022988e-11;-1.2585584557052382e-09;1.0616356071049862;9.999942142275984;0.8335060514814975;0.015562176885612613;0.015562200523757494;0.7851234239102545;0.32999842994615936;0.851635792624275
69.385057;1.0616366310145557;2.257421483168778e-09;-7.326372900753707e-10;5.834294282122869e-12;-1.2620216537505323e-09;1.0616357505115412;9.999939413163844;0.8335061915580688;0.015562178065187776;0.015562199729541495;0.7851233500309837;0.32999847627279727;0.8516357035889288
69.395057;1.0616366661470331;2.2511861605312607e-09;-7.63167148738315e-10;2.7137566977101764e-11;-1.2657207880550224e-09;1.0616358901813738;9.99993670092421;0.8335063287619179;0.015562179195271609;0.015562198777664911;0.7851232740629003;0.32999852313918887;0.8516356202260877
69.405057;1.0616366997017697;2.2423123949893e-09;-7.934532929804491e-10;4.8588111762504594e-11;-1.2695095452298539e-09;1.0616360259727324;9.999934006206104;0.8335064629055328;0.015562180279558387;0.015562197668799066;0.7851231963716486;0.3299985704893865;0.8516355424838392
69.415057;1.0616367307253143;2.2309706432957342e-09;-8.233757100427484e-10;6.991848409179902e-11;-1.2732559941503445e-09;1.0616361577119549;9.999931331177367;0.8335065939355653;0.015562181321213132;0.01556219640510734;0.7851231174105638;0.3299986182422037;0.8516354703807036
69.425057;1.061636758190471;2.2173311944703516e-09;-8.527845743811194e-10;9.084623984422653e-11;-1.276835910230252e-09;1.0616362852960584;9.999928680786335;0.8335067218340173;0.015562182321998207;0.01556219498971487;0.785123037694712;0.3299986662858149;0.8516354040228569
69.435057;1.0616367810969767;2.20155621148561e-09;-8.815008486356512e-10;1.1105978961413526e-10;-1.280107036628577e-09;1.0616364087439805;9.999926063177554;0.8335068465599382;0.01556218328242227;0.015562193426750465;0.7851229577584011;0.329998714482209;0.8516353436748608
69.445057;1.0616367986113782;2.1838123348534897e-09;-9.093569500473713e-10;1.3021380308207344e-10;-1.2829124080660468e-09;1.0616365281824938;9.999923488829209;0.833506968063958;0.015562184202923659;0.015562191721309392;0.7851228781683461;0.32999876267771205;0.8516352897773307
69.455057;1.0616368100887421;2.16429344807946e-09;-9.36233974343994e-10;1.479249408406142e-10;-1.2851031893686746e-09;1.0616366438087204;9.999920968766212;0.8335070862994596;0.015562185085052692;0.015562189878752597;0.7851227994511771;0.3299988107172068;0.851635242832293
69.465057;1.0616368149997237;2.1432261194596103e-09;-9.620547002904273e-10;1.6378325640359636e-10;-1.286544167557154e-09;1.0616367559015196;9.999918513262918;0.8335072012244221;0.015562185932376484;0.015562187904637145;0.785122721936286;0.3299988584515946;0.8516352032324861
69.475057;1.061636812856638;2.1208537018841724e-09;-9.86759917346505e-10;1.773800854500675e-10;-1.2871122421484997e-09;1.0616368648451482;9.999916131669416;0.8335073128074107;0.015562186749642012;0.015562185805881302;0.7851226457053622;0.3299989057359192;0.8516351711885332
69.485057;1.0616368031650512;2.0974068488909244e-09;-1.0103030143910933e-09;1.8832051622590242e-10;-1.286690637529616e-09;1.0616369710756954;9.999913832665188;0.8335074210078581;0.01556218753981851;0.015562183592017895;0.785122570696135;0.3299989524395171;0.8516351467603301
69.495057;1.0616367854373425;2.073076102941031e-09;-1.0326599310973692e-09;1.9622096743575732e-10;-1.285160706360244e-09;1.0616370750290292;9.999911624227957;0.8335075257730016;0.015562188302423027;0.015562181275246263;0.785122496850958;0.3299989984650293;0.8516351298808311
