time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.245057;1.0616331145365612;2.7295971245729185e-09;-8.717304476200142e-11;1.5387090766931267e-09;1.5451551294067464e-09;1.061636467594219;9.999889273515375;0.8335188669276148;0.015562016440852297;0.015562114491880144;0.7851236163871115;0.3300005163708298;0.8516426239689804
71.255057;1.061633114881976;2.761169903195138e-09;-1.61221286804629e-10;1.5369233849850049e-09;1.5917344222939967e-09;1.0616364276609396;9.999891603401949;0.8335185995991797;0.015562016966997775;0.015562116446592599;0.7851236989407261;0.330000511442113;0.851642673320513
71.265057;1.061633106381363;2.7919872682458742e-09;-2.367844906641578e-10;1.5344263323195793e-09;1.6378609396032724e-09;1.0616363818744106;9.999894017625461;0.8335183340685293;0.01556201756976393;0.015562118328976112;0.7851237810915912;0.330000506916032;0.8516427219862072
71.275057;1.0616330885489562;2.8221202146689396e-09;-3.1367935032231485e-10;1.5311916292781391e-09;1.683532392820935e-09;1.0616363301639198;9.99989651047214;0.8335180706738319;0.015562018247832599;0.015562120147038248;0.7851238624630473;0.33000050268666703;0.8516427700867149
71.285057;1.0616330608940017;2.8516768091703104e-09;-3.9172242728464764e-10;1.527175549963203e-09;1.7287810012463968e-09;1.0616362724780353;9.999899077202699;0.8335178097188132;0.015562018999335453;0.01556212190847052;0.785123942663647;0.33000049864519054;0.8516428177332624
71.295057;1.0616330229248658;2.8808300803771764e-09;-4.707284537788301e-10;1.5223342471170549e-09;1.7736419660395744e-09;1.0616362088805533;9.9999017144843;0.8335175515151813;0.015562019822590964;0.015562123619339266;0.7851240212347127;0.33000049468819626;0.8516428650533313
71.305057;1.0616329741782942;2.909811238442296e-09;-5.50508581634002e-10;1.5166543552285268e-09;1.8181294054975952e-09;1.0616361395755909;9.999904420671825;0.8335172964588122;0.015562020716344483;0.015562125283754493;0.7851240976279802;0.33000049072345444;0.851642912234249
71.315057;1.0616329141813894;2.938858028851906e-09;-6.30879646134603e-10;1.5101544933245592e-09;1.8622372831992381e-09;1.0616360648941314;9.999907196247456;0.833517045012087;0.015562021679460455;0.015562126905139967;0.7851241712917347;0.33000048665478227;0.8516429595027696
71.325057;1.061632842406465;2.968166478414721e-09;-7.116700661987114e-10;1.5028665899170653e-09;1.9059425304566203e-09;1.0616359852542374;9.999910043461618;0.8335167976067492;0.015562022710602415;0.015562128487547192;0.7851242417295551;0.3300004823701044;0.8516430070810579
71.335057;1.0616327583061105;2.997866250485363e-09;-7.927181188346327e-10;1.4948362790979188e-09;1.949204307934887e-09;1.0616359011002006;9.99991296523238;0.8335165546038928;0.015562023808124577;0.01556213003564149;0.78512430846913;0.330000477742948;0.8516430551346253
71.345057;1.0616326613771019;3.028021238702354e-09;-8.738885046731632e-10;1.486135140604741e-09;1.9919684393349614e-09;1.0616358128897432;9.999915964129526;0.833516316328363;0.015562024969943982;0.015562131554234736;0.7851243710717066;0.330000472639235;0.8516431037328461
71.355057;1.0616325512417144;3.0586703795396816e-09;-9.551006846218356e-10;1.4768610509687626e-09;2.0341603321420867e-09;1.0616357211178449;9.999919041840831;0.8335160831085998;0.015562026192771647;0.015562133047232316;0.7851244291725338;0.3300004669141236;0.8516431528875669
71.365057;1.061632427741647;3.0898702220640133e-09;-1.036329977004101e-09;1.4671295519254264e-09;2.0756711358508193e-09;1.0616356263704891;9.999922199344605;0.8335158552608328;0.01556202747151224;0.015562134516215761;0.7851244824752465;0.3300004603966359;0.851643202613842
71.375057;1.0616322909624447;3.1216827705008583e-09;-1.117573435736174e-09;1.4570589220591225e-09;2.1163648549582354e-09;1.0616355294011954;9.999925437156943;0.8335156330486124;0.015562028800258329;0.015562135960474824;0.78512453076434;0.33000045289676655;0.8516432529285901
71.385057;1.0616321411996739;3.1541357135703768e-09;-1.19880941441177e-09;1.4467433192954057e-09;2.1561011523512547e-09;1.0616354310785814;9.999928754945463;0.8335154167094985;0.015562030174212748;0.015562137378281136;0.7851245739271098;0.33000044425505914;0.8516433038276133
71.395057;1.0616319789452644;3.1872182428422663e-09;-1.2799841275074934e-09;1.4362263821755484e-09;2.1947495154852292e-09;1.0616353322440568;9.999932151020351;0.8335152064910395;0.01556203159057836;0.015562138768354866;0.7851246119147475;0.3300004343980921;0.851643355285872
71.405057;1.0616318048755653;3.220908380800345e-09;-1.361033548778026e-09;1.425494481009913e-09;2.2321932101480512e-09;1.061635233698199;9.999935622148945;0.8335150026017729;0.015562033047635239;0.015562140131542602;0.7851246446944906;0.3300004233456561;0.851643407257879
71.415057;1.0616316197620543;3.25518841088706e-09;-1.4419149619551003e-09;1.4144959654145702e-09;2.268332938453207e-09;1.0616351362622647;9.999939163857082;0.8335148051685549;0.015562034543227974;0.015562141471888145;0.7851246722361392;0.33000041117001516;0.8516434596799163
71.425057;1.0616314243568536;3.2900472123955527e-09;-1.5226188339474767e-09;1.4031788589903502e-09;2.3030966025704458e-09;1.0616350407525263;9.999942771097677;0.8335146142824645;0.015562036073679229;0.015562142795680724;0.7851246945172661;0.33000039795740654;0.8516435124974546
71.435057;1.0616312194279403;3.325481571983228e-09;-1.6031549755354387e-09;1.3915217284655113e-09;2.3364509605288574e-09;1.0616349479073184;9.999946438296517;0.8335144300780246;0.015562037633761584;0.015562144108721365;0.7851247115607272;0.33000038379726315;0.8516435656744141
71.445057;1.0616310059395422;3.3614830643811603e-09;-1.6835246313684073e-09;1.3795454552689799e-09;2.368386081454927e-09;1.061634858388477;9.99995015891575;0.8335142527880421;0.015562039218529724;0.015562145414302427;0.7851247234788091;0.33000036877784905;0.851643619176925
71.455057;1.0616307851691338;3.398013387660588e-09;-1.7636955520857384e-09;1.3673202100515812e-09;2.3988710596004653e-09;1.0616347728544422;9.999953925748779;0.8335140827442342;0.015562040825402227;0.015562146713529774;0.7851247304382819;0.330000352972421;0.8516436730154164
71.465057;1.061630558617721;3.4349902226944268e-09;-1.843597241922687e-09;1.3549711869876273e-09;2.427833736701425e-09;1.061634692026861;9.999957731424729;0.8335139203237941;0.015562042454406014;0.015562148006528978;0.7851247325508074;0.3300003364332435;0.8516437273179338
71.475057;1.0616303277746344;3.472291426298792e-09;-1.923130745790944e-09;1.3426668688097251e-09;2.455189131215743e-09;1.0616346167360862;9.999961567864775;0.8335137658753827;0.01556204410680098;0.015562149292735637;0.7851247298226525;0.33000031920154693;0.85164378233511
71.485057;1.0616300939232812;3.5097764144315178e-09;-2.0021701078786116e-09;1.330593673844511e-09;2.4808791490568304e-09;1.061634547900307;9.999965425520239;0.8335136196639495;0.015562045783410057;0.015562150569803968;0.7851247222211919;0.330000301320802;0.8516438384019152
71.495057;1.0616298580866117;3.5473106957642497e-09;-2.0805674888336792e-09;1.318947407829674e-09;2.50488759893964e-09;1.0616344864120244;9.999969293794388;0.8335134818839851;0.015562047484240041;0.01556215183241402;0.785124709726272;0.33000028284601635;0.8516438959060375
71.505057;1.061629621072996;3.5847706779575086e-09;-2.1581748176767786e-09;1.3079339021847377e-09;2.5272334494076126e-09;1.0616344330760823;9.999973161771862;0.8335133527519233;0.01556204920910806;0.015562153072769556;0.7851246922997213;0.33000026385437786;0.8516439552709961
71.515057;1.0616293835659345;3.622038513478721e-09;-2.2348531021975763e-09;1.297749841828607e-09;2.5479615022059596e-09;1.0616343886666282;9.999977018448394;0.8335132325809492;0.015562050957571034;0.015562154282094075;0.7851246698959449;0.33000024445501047;0.8516440169319678
71.525057;1.0616291462048848;3.659019890216301e-09;-2.310468845659658e-09;1.288565855610601e-09;2.5671401659669043e-09;1.0616343539591224;9.999980853165097;0.8335131217307421;0.015562052728179638;0.015562155451979113;0.7851246425419053;0.33000022478125657;0.8516440812642179
71.535057;1.0616289095876774;3.6956920544370253e-09;-2.384902540716355e-09;1.2805251873715412e-09;2.584857403666734e-09;1.0616343296699602;9.999984655707385;0.8335130204757363;0.015562054518243698;0.015562156575517265;0.7851246103847997;0.3300002049813837;0.8516441485291134
71.545057;1.0616286741988428;3.732138403406685e-09;-2.4580588562610005e-09;1.2737277124861116e-09;2.6012100431431272e-09;1.0616343164028141;9.999988415548183;0.8335129289156852;0.015562056324815454;0.01556215764719503;0.7851245736626438;0.33000018522229885;0.8516442188768365
71.555057;1.0616284403401037;3.768524381234351e-09;-2.5298593709075735e-09;1.2682039232117553e-09;2.6162923343541333e-09;1.061634314660183;9.999992121186876;0.833512846985546;0.01556205814590039;0.015562158660862831;0.7851245325976662;0.33000016567610224;0.8516442923435187
71.565057;1.0616282081362942;3.805047909180907e-09;-2.6002212298581557e-09;1.2639061640766981e-09;2.6301782595195688e-09;1.061634324857078;9.999995760238134;0.833512774525421;0.015562059980431834;0.015562159608018562;0.785124487301139;0.33000014649606524;0.8516443688704428
71.575057;1.061627977644021;3.8419190293113315e-09;-2.669046748008861e-09;1.2607207937698169e-09;2.6429097710655517e-09;1.061634347281579;9.999999320683662;0.8335127113307376;0.0155620618280376;0.015562160478937959;0.7851244377867359;0.33000012781665644;0.8516444483666363
71.585057;1.06162774893165;3.879361860260473e-09;-2.7362376659420333e-09;1.2584998645492309e-09;2.6545237534527797e-09;1.061634382028371;10.000002792748816;0.833512657187597;0.015562063689148949;0.015562161265041792;0.785124384015084;0.3300001097614248;0.8516445307410975
71.595057;1.0616275220495714;3.917611970503279e-09;-2.801709269445667e-09;1.2570922745815483e-09;2.6651006436951843e-09;1.0616344289658157;10.000006169726033;0.8335126119121488;0.015562065563589767;0.015562161959472036;0.7851243259078293;0.330000092439563;0.8516446158945532
71.605057;1.061627297066512;3.956899343906869e-09;-2.8653829831123278e-09;1.256351468579929e-09;2.6747708930781085e-09;1.0616344877909463;10.000009447433124;0.8335125753206535;0.015562067448509048;0.015562162556134677;0.7851242634041709;0.330000075943099;0.8516447037260325
71.615057;1.0616270742141987;3.99741785452519e-09;-2.9271751141730085e-09;1.2561321160328976e-09;2.6836663285671868e-09;1.0616345581205548;10.000012623408944;0.8335125471271085;0.015562069338294595;0.015562163048982532;0.7851241965504369;0.3300000603412842;0.8516447941415217
71.625057;1.0616268539524976;4.03930046255557e-09;-2.9869948793905834e-09;1.2562919278096666e-09;2.6918727078486997e-09;1.0616346395209406;10.000015696285349;0.833512526882762;0.015562071225986122;0.01556216343194679;0.7851241255089495;0.33000004566637614;0.8516448870104727
71.635057;1.0616266369321863;4.082617698805247e-09;-3.0447319711817652e-09;1.2567022762462073e-09;2.6994264822154892e-09;1.0616347315102355;10.000018665145003;0.8335125140359628;0.015562073104386925;0.015562163698959073;0.7851240504847261;0.3300000318941589;0.8516449821161175
71.645057;1.0616264239428983;4.1273915496128756e-09;-3.100235643579267e-09;1.2572584032957692e-09;2.7063425709176424e-09;1.0616348335670391;10.000021529226238;0.833512508077425;0.015562074965894042;0.015562163843859325;0.7851239716953665;0.3300000189268575;0.8516450791431699
71.655057;1.0616262158232668;4.1736200717351e-09;-3.1533078768275318e-09;1.2578758803922276e-09;2.7126382709536046e-09;1.0616349451034197;10.000024288100015;0.8335125086569575;0.015562076801737941;0.015562163860555952;0.7851238894048809;0.33000000660628637;0.8516451776692132
71.665057;1.0616260133300426;4.221314254684457e-09;-3.2037146804759792e-09;1.258487295882002e-09;2.7183410826399815e-09;1.0616350654371443;10.000026941597023;0.8335125156158211;0.015562078602831373;0.015562163743780544;0.7851238039099706;0.3299999947441048;0.851645277198716
71.675057;1.0616258170065622;4.270524167946856e-09;-3.2512184695491108e-09;1.2590498772037563e-09;2.7234812207610304e-09;1.0616351938194493;10.000029489474512;0.8335125289745156;0.015562080362104847;0.015562163490102646;0.7851237154763733;0.3299999831216593;0.8516453772548852
71.685057;1.0616256270915074;4.321325268370503e-09;-3.2956119511702825e-09;1.259544893356662e-09;2.7280751391864027e-09;1.0616353294892094;10.000031931552982;0.8335125488548205;0.015562082075581466;0.015562163098365615;0.7851236243422245;0.32999997147209303;0.8516454774310402
71.695057;1.061625443547507;4.373774108978042e-09;-3.336718801772159e-09;1.2599680063987912e-09;2.7321242435502614e-09;1.0616354717039032;10.000034267815622;0.8335125753049637;0.01556208374160127;0.015562162569772416;0.7851235307884571;0.32999995947940747;0.8516455773515156
71.705057;1.0616252661744738;4.427879672023305e-09;-3.3743850556014343e-09;1.2603280511920243e-09;2.7356371855386394e-09;1.0616356197073982;10.000036497869553;0.8335126081590516;0.015562085360369769;0.015562161908398738;0.7851234351697383;0.329999946790546;0.8516456766279377
71.715057;1.0616250947020653;4.4836103422727505e-09;-3.4084972467068653e-09;1.2606408151240501e-09;2.738658009655723e-09;1.0616357726756334;10.000038620893838;0.8335126470470421;0.015562086934216174;0.015562161121206071;0.7851233378911271;0.3299999330360536;0.8516457749224898
71.725057;1.061624928890102;4.540906296492676e-09;-3.4389989592562014e-09;1.260911384665022e-09;2.7412853884070467e-09;1.0616359297782336;10.000040636238763;0.8335126914790681;0.015562088466826003;0.015562160216752424;0.7851232393651175;0.3299999178636627;0.8516458720179954
71.735057;1.0616247686495155;4.599675874817092e-09;-3.4658744123798443e-09;1.261131977329406e-09;2.7436716097560907e-09;1.0616360903352828;10.000042543871087;0.8335127409065586;0.015562089961284829;0.015562159204417383;0.7851231399400047;0.3299999009678798;0.8516459677360598
71.745057;1.0616246141026449;4.659792004995218e-09;-3.489115322879882e-09;1.2612986705613215e-09;2.746003999390583e-09;1.0616362538690813;10.000044345401756;0.8335127947761598;0.015562091418558303;0.015562158095039812;0.7851230398465208;0.3299998821001088;0.8516460618279965
71.755057;1.0616244655655354;4.721100235805619e-09;-3.5086938172161185e-09;1.2614270198292625e-09;2.7484929858214365e-09;1.0616364200014257;10.00004604501934;0.833512852592986;0.015562092837400983;0.015562156900770938;0.785122939238746;0.3299998610644112;0.8516461539764972
71.765057;1.0616243234482927;4.783422885718366e-09;-3.5245470724183636e-09;1.2615513006318273e-09;2.751364453181908e-09;1.0616365883382735;10.000047648282987;0.8335129139334704;0.015562094215215795;0.015562155633303805;0.7851228382991062;0.32999983769304464;0.8516462438457238
71.775057;1.0616241880882173;4.846553868573446e-09;-3.5365872213300714e-09;1.2617092032825208e-09;2.7548278946358498e-09;1.0616367583979924;10.000049160064428;0.8335129783941464;0.015562095549306699;0.015562154302370984;0.785122737311084;0.3299998118150115;0.851646331126048
71.785057;1.0616240596642579;4.910259606265364e-09;-3.5447365055030552e-09;1.261937907529612e-09;2.759033709259685e-09;1.0616369295485182;10.000050584030875;0.8335130455609226;0.015562096837544281;0.01556215291547876;0.7851226366349896;0.3299997832676122;0.851646415559732
71.795057;1.0616239382608523;4.974303132546248e-09;-3.5489420530206868e-09;1.2622901613083742e-09;2.764066208888311e-09;1.061637100985052;10.000051923206493;0.8335131150391422;0.015562098077647331;0.015562151477914727;0.785122536627548;0.32999975194132436;0.851646496964577
71.805057;1.0616238239400855;5.038483652115354e-09;-3.5491608210174587e-09;1.2628444445045453e-09;2.76998675969379e-09;1.0616372717783022;10.00005318032863;0.833513186463744;0.015562099266931436;0.015562149992372036;0.78512243761512;0.32999971779687465;0.8516465752499108
71.815057;1.0616237167251628;5.102644809123343e-09;-3.545361409964515e-09;1.2636817497636634e-09;2.7768831380489783e-09;1.0616374409465084;10.000054357981671;0.8335132594099766;0.015562100403726308;0.015562148458610167;0.7851223399180627;0.3299996808394479;0.8516466503741874
71.825057;1.0616236165524988;5.166655477869105e-09;-3.5375456331513263e-09;1.264839795879737e-09;2.7848725433785297e-09;1.0616376074862686;10.00005545869296;0.833513333274812;0.01556210148867691;0.015562146873309526;0.7851222438441429;0.3299996410806014;0.85164672229964
71.835057;1.0616235232943179;5.230403784595666e-09;-3.525756367458437e-09;1.266297278597598e-09;2.7940758050257842e-09;1.0616377703920712;10.000056484680176;0.8335134072534913;0.015562102525051006;0.015562145230264729;0.7851221496583198;0.32999959853209;0.8516467910037314
71.845057;1.0616234368571151;5.2937749856850526e-09;-3.510059923388367e-09;1.2679991182194426e-09;2.8046028282603035e-09;1.0616379287191247;10.00005743745176;0.8335134804204479;0.015562103519081051;0.015562143521478068;0.7851220575851984;0.3299995532279376;0.8516468564792476
71.855057;1.0616233572220588;5.3566162095554255e-09;-3.4905174616961677e-09;1.2698772901288116e-09;2.8165315218764614e-09;1.0616380816358042;10.000058317810115;0.8335135518568133;0.015562104479939986;0.015562141738650196;0.7851219678618929;0.3299995052159389;0.851646918684895
71.865057;1.0616232843758984;5.418743363240791e-09;-3.467177676111706e-09;1.2718555372064562e-09;2.829881448941539e-09;1.061638228441024;10.00005912632349;0.8335136207684115;0.015562105418090394;0.015562139874035742;0.7851218807756203;0.3299994545335865;0.8516469775217206
71.875057;1.0616232182580125;5.479971755294614e-09;-3.4400993668647067e-09;1.273851191126964e-09;2.8446289580624442e-09;1.061638368580331;10.000059864228776;0.8335136865349778;0.015562106343293844;0.015562137920841313;0.7851217966027402;0.3299994012214194;0.8516470328668296
71.885057;1.0616231588133882;5.540137608528529e-09;-3.4093766200672365e-09;1.2757713683889948e-09;2.8607402516885625e-09;1.0616385016262524;10.000060534402959;0.833513748661102;0.015562107263839504;0.015562135874241668;0.7851217155161707;0.3299993453339746;0.8516470845998283
71.895057;1.0616231060785652;5.599105834361778e-09;-3.3751476339067077e-09;1.277510495485317e-09;2.8781618891365846e-09;1.061638627192844;10.000061141498538;0.8335138067026228;0.015562108186158437;0.015562133733166453;0.7851216375695192;0.3299992869255133;0.8516471326326275
71.905057;1.0616230601824153;5.656749630633939e-09;-3.337579384280289e-09;1.2789563796215826e-09;2.8967898096642843e-09;1.0616387448454734;10.000061690927472;0.8335138602663277;0.0155621091140487;0.015562131500873969;0.7851215627500349;0.32999922605503085;0.8516471769766992
71.915057;1.0616230212809807;5.712927988298372e-09;-3.296833775255033e-09;1.2799878316967332e-09;2.916463802463883e-09;1.061638854080802;10.000062187471748;0.8335139090408489;0.015562110048419198;0.015562129183360786;0.7851214910577419;0.3299991628051767;0.8516472177652318
71.925057;1.0616229895457017;5.7674919431949606e-09;-3.2530517601527985e-09;1.2804589375924031e-09;2.936982240532357e-09;1.061638954352099;10.000062634548318;0.8335139527948524;0.015562110988591114;0.015562126787369611;0.7851214225472489;0.32999909728896065;0.8516472552086649
71.935057;1.0616229652144702;5.8202820374913896e-09;-3.206369190106167e-09;1.2801954538645324e-09;2.9581258430169453e-09;1.061639045094697;10.000063034412172;0.8335139913693129;0.015562111933819863;0.015562124319124565;0.7851213572716416;0.3299990296566626;0.8516472895732696
71.945057;1.061622948582731;5.8711060349119e-09;-3.156938089864541e-09;1.2790100931892644e-09;2.979696204814946e-09;1.0616391257834865;10.000063388856478;0.8335140246657228;0.015562112883121076;0.015562121784164938;0.7851212951772205;0.3299989600995405;0.8516473211856804
71.955057;1.0616229399109478;5.919746062997223e-09;-3.1049331597770744e-09;1.2767198585585889e-09;3.0015472236807075e-09;1.0616391959804767;10.000063699869258;0.8335140525995375;0.015562113834899187;0.01556211918828015;0.7851212360653019;0.3299988888261605;0.8516473504014035
71.965057;1.0616229393668755;5.965996609249429e-09;-3.050540546082565e-09;1.2731561482677578e-09;3.0235817153605253e-09;1.0616392553084457;10.000063969676996;0.8335140750445321;0.015562114788244378;0.015562116538365253;0.7851211796559179;0.3299988160329751;0.8516473775679718
71.975057;1.0616229470294936;6.009688007193634e-09;-2.993947642506892e-09;1.2681701711986673e-09;3.045732634085239e-09;1.061639303432818;10.000064200239972;0.8335140918010072;0.015562115744111451;0.01556211384257754;0.7851211256763161;0.3299987419080282;0.8516474030709084
71.985057;1.0616229628910911;6.050679507183051e-09;-2.935347272605738e-09;1.2616430998883812e-09;3.067956450826593e-09;1.061639340106271;10.000064392673618;0.8335141025864211;0.01556211670461226;0.015562111110094342;0.7851210739070777;0.3299986666549913;0.8516474274158254
71.995057;1.0616229868714435;6.08884294567347e-09;-2.8749390611120343e-09;1.2534850637236165e-09;3.0902290916363306e-09;1.0616393652147524;10.000064546700152;0.8335141070917961;0.015562117671985998;0.015562108350988858;0.7851210241767302;0.32999859049836194;0.8516474512145825
72.005057;1.0616230188644917;6.124047267156759e-09;-2.812920514910758e-09;1.243605707278406e-09;3.112532642124195e-09;1.0616393788029483;10.000064660485307;0.833514105071473;0.015562118648535619;0.01556210557611183;0.7851209763308844;0.3299985136506801;0.8516474751064427
72.015057;1.0616230587677409;6.156139557594653e-09;-2.749478707230565e-09;1.2318920392737494e-09;3.134838883866333e-09;1.0616393810967517;10.00006473080755;0.8335140963101929;0.0155621196362388;0.015562102796232739;0.7851209302398342;0.32999843627329134;0.8516474996896171
72.025057;1.0616231064422843;6.184947146750192e-09;-2.684790088640832e-09;1.2182219054626056e-09;3.1570920200975174e-09;1.0616393724796258;10.000064753393595;0.8335140805081066;0.015562120635668687;0.015562100021634604;0.7851208858565376;0.3299983584900705;0.8516475254223418
72.035057;1.0616231616198026;6.210309740383272e-09;-2.619021074260132e-09;1.202489025544613e-09;3.1791977012994267e-09;1.0616393534062305;10.000064723835417;0.8335140572870173;0.015562121645868102;0.01556209726355818;0.7851208432255806;0.3299982804404353;0.8516475525480872
72.045057;1.0616232238708394;6.232105109076006e-09;-2.552313073643383e-09;1.1846193542004903e-09;3.2010322742429324e-09;1.0616393243214357;10.000064638249862;0.8335140263107174;0.015562122665113412;0.015562094535518472;0.785120802408138;0.32999820229377147;0.8516475811587733
72.055057;1.0616232926966815;6.250256625520056e-09;-2.4847643416100325e-09;1.1645826837307877e-09;3.222465181388137e-09;1.0616392856295207;10.00006449264381;0.8335139873705578;0.015562123690711261;0.015562091852577712;0.7851207634343988;0.3299981242200994;0.8516476113189735
72.065057;1.061623367654932;6.264738751260864e-09;-2.416431137259796e-09;1.1423920512320957e-09;3.2433665941584665e-09;1.0616392377199177;10.000064282071031;0.8335139404008468;0.015562124718273633;0.015562089229031071;0.785120726317569;0.32999804637460844;0.8516476431474566
72.075057;1.0616234484245999;6.275581303680815e-09;-2.3473415696042855e-09;1.1180892256817463e-09;3.2635932215042955e-09;1.0616391809777812;10.000064000929843;0.833513885443212;0.015562125741999182;0.015562086675965918;0.785120691047881;0.3299979689037298;0.8516476768837714
72.085057;1.061623534791667;6.28285465476907e-09;-2.277509055511531e-09;1.091748744185391e-09;3.2829849824657688e-09;1.0616391156972236;10.000063643768483;0.833513822563624;0.015562126756316923;0.015562084201204083;0.7851206575685094;0.32999789194950874;0.8516477129228244
72.095057;1.061623626591564;6.286635751706353e-09;-2.206937524233946e-09;1.063496893126746e-09;3.301386967643497e-09;1.061639042030993;10.000063205364068;0.8335137517739668;0.015562127758786216;0.015562081811519263;0.7851206257874779;0.32999781564552855;0.8516477517425569
72.105057;1.0616237237111867;6.286995407205498e-09;-2.13561437308444e-09;1.033506177427423e-09;3.3186679595050094e-09;1.0616389600755725;10.000062680580237;0.8335136730016505;0.01556212875171387;0.01556207951378554;0.7851205956039232;0.3299977401056627;0.8516477937604293
72.115057;1.0616238261662594;6.2840088572075685e-09;-2.0635076172948524e-09;1.0019782732818205e-09;3.334722377821087e-09;1.06163886994034;10.000062064938433;0.8335135861076028;0.015562129740177712;0.015562077314622157;0.785120566894022;0.3299976654240996;0.8516478392568041
72.125057;1.061623934092358;6.27775195243658e-09;-1.990580892078248e-09;9.691290411461987e-10;3.349466514563168e-09;1.0616387717274804;10.000061355370105;0.8335134909632576;0.015562130728850106;0.015562075220350564;0.7851205394435787;0.3299975916949685;0.8516478884139136
72.135057;1.061624047618524;6.268301291978562e-09;-1.9168109223737686e-09;9.351580654588649e-10;3.3628337902798838e-09;1.0616386654952386;10.000060550317606;0.8335133875501379;0.015562131721027219;0.015562073237186122;0.7851205128668534;0.3299975190200366;0.8516479413712331
72.145057;1.061624166798074;6.255763055209243e-09;-1.8421925956488255e-09;9.002297986543142e-10;3.3747685496651365e-09;1.0616385512828215;10.00005964891143;0.8335132759986398;0.015562132719765455;0.015562071371355176;0.7851204865954253;0.32999744749667176;0.8516479982509796
72.155057;1.061624291634849;6.2402974169632985e-09;-1.7667404679851194e-09;8.644920776185905e-10;3.3852173834869513e-09;1.061638429211154;10.000058649918152;0.8335131565745195;0.015562133728378629;0.015562069629000155;0.7851204599918313;0.3299973772207915;0.8516480591744374
72.165057;1.0616244221109006;6.2221096622407846e-09;-1.6905020201810678e-09;8.280973906057051e-10;3.394125464402946e-09;1.061638299539266;10.000057551948778;0.8335130297048541;0.015562134749348217;0.015562068015110276;0.7851204325103698;0.32999730831106927;0.8516481242243283
72.175057;1.0616245582395383;6.201423358002063e-09;-1.6135692133697537e-09;7.912046582470859e-10;3.4014352377449767e-09;1.0616381625999156;10.000056354650036;0.8335128960124514;0.015562135783797625;0.015562066532560854;0.7851204037781407;0.3299972409236545;0.8516481933844905
72.185057;1.0616247001407153;6.1784515696567015e-09;-1.5360633264511405e-09;7.539781343870211e-10;3.407072483300397e-09;1.0616380187034606;10.000055059005554;0.8335127562276942;0.015562136832536324;0.015562065182920632;0.7851203735853222;0.32999717523876715;0.8516482665439526
72.195057;1.0616248480048212;6.153362964586337e-09;-1.4581030235484224e-09;7.165837465464405e-10;3.4109478246171384e-09;1.0616378681365823;10.00005366669245;0.8335126110307937;0.01556213789679245;0.01556206396805174;0.7851203418582552;0.3299971114421347;0.8516483435210473
72.205057;1.0616250019797298;6.1262597166364565e-09;-1.379783635134127e-09;6.791763917185445e-10;3.412990815513275e-09;1.0616377112505688;10.000052179633327;0.8335124609995062;0.015562138977619468;0.01556206289054659;0.7851203086514487;0.329997049730464;0.8516484240640833
72.215057;1.0616251621338881;6.097190508955846e-09;-1.3011835762352974e-09;6.418961568818935e-10;3.4131607238775912e-09;1.0616375485008485;10.0000506001237;0.8335123066670846;0.015562140075014405;0.015562061952766605;0.785120274123311;0.3299969903221558;0.8516485078658799
72.225057;1.0616253284934967;6.066177413337827e-09;-1.2223804278635554e-09;6.048824781621746e-10;3.4114255708829483e-09;1.0616373803971555;10.000048931417258;0.8335121485704271;0.015562141186627836;0.015562061155850014;0.7851202384646188;0.32999693345589387;0.8516485945970989
72.235057;1.0616255010722333;6.033224066168752e-09;-1.1434475468193086e-09;5.682879782849012e-10;3.4077538210912642e-09;1.061637207437732;10.000047177559349;0.8335119872333696;0.015562142306506451;0.015562060499767381;0.7851202018427456;0.3299968793816705;0.8516486839195194
72.245057;1.0616256798370085;5.998312275301016e-09;-1.0644421595111096e-09;5.32272441018599e-10;3.4021032678207194e-09;1.0616370300690352;10.000045341996794;0.8335118231247518;0.015562143426341062;0.01556205998398495;0.785120164415737;0.32999682832563093;0.8516487754709227
72.255057;1.061625864636255;5.961407980636088e-09;-9.85406965477667e-10;4.969852302382156e-10;3.3944099059650947e-09;1.0616368486793277;10.000043426758234;0.8335116566546974;0.01556214453845029;0.015562059607305506;0.7851201263529755;0.32999678045206376;0.8516488688520486
72.265057;1.061626055181444;5.922471512625378e-09;-9.063759326076723e-10;4.625635597787697e-10;3.3846129097798896e-09;1.0616366635899552;10.000041432856657;0.8335114882096512;0.01556214563718279;0.015562059366621436;0.7851200878056942;0.329996735870075;0.8516489636203848
72.275057;1.0616262511005259;5.881444006115414e-09;-8.273658261881451e-10;4.2914500816688744e-10;3.3726730116979773e-09;1.0616364750073188;10.00003936099881;0.8335113181752399;0.015562146718304961;0.01556205925617603;0.7851200488615676;0.3299966946471436;0.8516490593084501
72.285057;1.0616264520370426;5.838214017267286e-09;-7.483696568727066e-10;3.968664064550391e-10;3.3585470466405495e-09;1.0616362829819075;10.000037212627557;0.8335111469211025;0.015562147777901004;0.015562059268453493;0.7851200095295497;0.32999665679786894;0.8516491554990813
72.295057;1.0616266577373241;5.792616471511463e-09;-6.693697837438199e-10;3.658440619374294e-10;3.3421682234683524e-09;1.0616360874460395;10.000034991250798;0.8335109747624821;0.015562148811830734;0.015562059395980838;0.7851199697789603;0.32999662229375515;0.8516492518907285
72.305057;1.0616268680297727;5.744479740373979e-09;-5.903462612964328e-10;3.3615479234491353e-10;3.3234627580150535e-09;1.061635888336216;10.000032703111875;0.8335108019614608;0.015562149816530108;0.015562059631793631;0.7851199296366317;0.3299965910959798;0.8516493482606455
72.315057;1.061627082759844;5.693672475252595e-09;-5.112802468299216e-10;3.078305875170409e-10;3.302375684767505e-09;1.0616356857287492;10.00003035677917;0.8335106287985923;0.015562150791184238;0.015562059967484188;0.7851198892506721;0.3299965631630696;0.8516494443837999
72.325057;1.0616273018163314;5.6401104143698106e-09;-4.3216842381743673e-10;2.808737870291296e-10;3.278883539514222e-09;1.0616354798953322;10.000027962142596;0.833510455607512;0.01556215173925307;0.015562060391650702;0.7851198488421771;0.3299965384363517;0.8516495400060117
72.335057;1.061627525149226;5.583742565307151e-09;-3.5302889996383063e-10;2.5528990588043036e-10;3.2529910627912e-09;1.061635271232461;10.000025529632167;0.8335102827107572;0.015562152667153863;0.015562060891263966;0.7851198086332559;0.3299965168244556;0.8516496348485607
72.345057;1.061627752685573;5.524551837107896e-09;-2.7389892868968035e-10;2.3110662986089701e-10;3.2247161935707007e-09;1.0616350601031608;10.000023069825216;0.8335101103485183;0.01556215358099272;0.015562061454375458;0.7851197688168298;0.32999649819985644;0.8516497286332572
72.355057;1.061627984299842;5.462555484748943e-09;-1.948377892788013e-10;2.083509855870192e-10;3.19407942100778e-09;1.0616348467193497;10.000020593150415;0.8335099386602557;0.015562154484254251;0.015562062071805606;0.7851197295383928;0.3299964824306442;0.8516498211387018
72.365057;1.0616282198336844;5.397786614476726e-09;-1.1591971336550924e-10;1.8701320838361333e-10;3.161106890777295e-09;1.0616346311463856;10.000018110044813;0.8335097677413081;0.015562155377600181;0.015562062737357846;0.7851196909178528;0.32999646942502975;0.851649912220101
72.375057;1.0616284590249072;5.330284946167324e-09;-3.720927356496524e-11;1.6705291172614693e-10;3.12582517347748e-09;1.0616344133527773;10.000015631356197;0.8335095977523872;0.015562156259551522;0.015562063446992609;0.7851196530984704;0.32999645913295916;0.8516500017839476
72.385057;1.0616287014781682;5.260108065031469e-09;4.125451509242388e-11;1.484329456144567e-10;3.0882341181141688e-09;1.0616341932721212;10.000013168039928;0.8335094289733604;0.015562157127319693;0.015562064197881054;0.7851196162369369;0.32999645150827545;0.8516500897532364
72.395057;1.0616289467492015;5.187330240105919e-09;1.1944213951640757e-10;1.3112662182192677e-10;3.0482967857634054e-09;1.061633970920258;10.000010730376404;0.8335092618091695;0.015562157977801767;0.015562064988610172;0.7851195804852001;0.32999644648928517;0.8516501760303737
72.405057;1.0616291943951357;5.112030044291029e-09;1.97316756476453e-10;1.1511452412841163e-10;3.0059696820440935e-09;1.0616337464545453;10.000008327356978;0.833509096826885;0.015562158807886346;0.01556206582013044;0.7851195460278964;0.32999644400866196;0.8516502605077598
72.415057;1.0616294439607739;5.034302411926839e-09;2.7484695078887687e-10;1.0038784966975135e-10;2.961220426575997e-09;1.0616335200810587;10.000005966312406;0.8335089347474873;0.015562159613825706;0.015562066696124286;0.7851195130802645;0.32999644399682637;0.8516503430930563
72.425057;1.0616296949872828;4.9542765521865375e-09;3.520179708437405e-10;8.691915182405187e-11;2.914000520892645e-09;1.0616332919374738;10.000003653159993;0.8335087763152237;0.01556216039081781;0.01556206762249928;0.7851194818421388;0.32999644637553355;0.8516504236496488
72.435057;1.0616299470815906;4.8721002365291745e-09;4.288232037010804e-10;7.461855808145578e-11;2.8642255895943644e-09;1.0616330620626542;10.000001393352653;0.833508622161591;0.015562161133196379;0.01556206860603114;0.7851194525350073;0.3299964510505918;0.8516505019243801
72.445057;1.0616301999596598;4.787918202986528e-09;5.052577145383434e-10;6.333423752783239e-11;2.811801317211518e-09;1.0616328304091371;9.999999192596;0.8335084727668657;0.015562161834673327;0.015562069652843314;0.7851194254938328;0.3299964578996007;0.8516505776018343
72.455057;1.0616304533768934;4.701877017680194e-09;5.81313398608261e-10;5.288268574504524e-11;2.7566649537568076e-09;1.0616325968278943;9.999997056572802;0.8335083284514352;0.01556216248858052;0.015562070767562917;0.7851194011553481;0.3299964667603968;0.8516506504428546
72.465057;1.061630707020002;4.6141290437209875e-09;6.569600094061096e-10;4.30642353275117e-11;2.6988054345090503e-09;1.061632361033362;9.999994990127039;0.8335081893811424;0.015562163088156774;0.015562071952832246;0.7851193799336776;0.329996477435376;0.8516507203435844
72.475057;1.0616309604960772;4.5248169144583134e-09;7.321261002866018e-10;3.366567960057032e-11;2.6382536518396468e-09;1.0616321225931196;9.999992996827283;0.833508055639631;0.015562163626932114;0.015562073209135649;0.7851193621429431;0.3299964897162753;0.8516507872899391
72.485057;1.061631213418027;4.434057271938962e-09;8.067049608732511e-10;2.4468896567735966e-11;2.5750568096527236e-09;1.0616318809442202;9.999991079024621;0.8335079272979458;0.015562164099455473;0.015562074535798122;0.7851193480310827;0.3299965034184438;0.8516508513420346
72.495057;1.0616314654640566;4.341945088560594e-09;8.805809269886049e-10;1.5267574113021294e-11;2.5092623161662272e-09;1.061631635433776;9.999989238217372;0.8335078044146824;0.015562164501749836;0.015562075932522132;0.785119337797557;0.329996518401122;0.8516509126589175
72.505057;1.061631716347187;4.248581027835655e-09;9.536505643468702e-10;5.878503699119307e-12;2.4409296619598464e-09;1.061631385408997;9.99998747568508;0.8335076870143262;0.015562164830822874;0.015562077399494943;0.7851193315270448;0.3299965345471938;0.8516509714292946
72.515057;1.0616319657106104;4.154088451479771e-09;1.025818704869268e-09;-3.8630184574183215e-12;2.3701637764244588e-09;1.0616311303354808;9.999985793040652;0.8335075750820049;0.015562165083785438;0.015562078936019208;0.7851193291600885;0.3299965517254589;0.8516510277576584
72.525057;1.0616322130358586;4.058591187936777e-09;1.096971042417228e-09;-1.4103360215231065e-11;2.2971349565711888e-09;1.0616308698767194;9.999984192671644;0.8335074685764405;0.015562165257868356;0.015562080539151398;0.7851193305631521;0.3299965697896504;0.8516510816886828
72.535057;1.0616324576458038;3.96218448532131e-09;1.1669535019375369e-09;-2.4954242862244994e-11;2.2220677675299834e-09;1.0616306039216017;9.999982678036867;0.833507367445005;0.015562165351861309;0.015562082203326014;0.7851193356037569;0.3299965886180487;0.8516511333040697
72.545057;1.061632698762728;3.864937401280175e-09;1.2355888254257566e-09;-3.647258528044811e-11;2.1452187846129544e-09;1.061630332570229;9.99998125331065;0.8335072716072656;0.015562165367083429;0.015562083920876343;0.7851193441497367;0.32999660815270015;0.8516511827172188
72.555057;1.0616329355973548;3.766902491884755e-09;1.302714242128924e-09;-4.864388742532567e-11;2.066855419202934e-09;1.0616300560710374;9.999979922771553;0.8335071809122994;0.015562165306275742;0.015562085682582097;0.7851193559909867;0.32999662839363114;0.8516512300151853
72.565057;1.0616331674614576;3.668111387778527e-09;1.3681966760655896e-09;-6.13986010397796e-11;1.9872416559189016e-09;1.0616297747415866;9.999978690528321;0.8335070951269502;0.01556216517209628;0.015562087478369112;0.7851193707884722;0.32999664935277034;0.851651275252571
72.575057;1.0616333938023623;3.5685796987510867e-09;1.431923755364038e-09;-7.466520513233936e-11;1.9066357097639537e-09;1.061629488938672;9.999977560108453;0.8335070139918593;0.01556216496696826;0.015562089298140128;0.7851193881448526;0.32999667103177427;0.8516513184866381
72.585057;1.061633614136216;3.468326306992642e-09;1.493798805160214e-09;-8.839800204176904e-11;1.8252809979874847e-09;1.0616291990844313;9.999976533840707;0.8335069372949513;0.015562164693355017;0.015562091131785928;0.7851194076966981;0.32999669344503463;0.851651359799296
72.595057;1.061633828001612;3.367383925780888e-09;1.5537448011544595e-09;-1.0256516053337465e-10;1.7433777077576965e-09;1.0616289056525858;9.999975612590278;0.8335068649156002;0.015562164353251376;0.01556209296927686;0.7851194291315522;0.3299967166471579;0.851651399271227
72.605057;1.0616340349819944;3.265795899791546e-09;1.6117077910164717e-09;-1.1714435757831926e-10;1.6610615380642045e-09;1.0616286090873763;9.999974795751251;0.833506796847796;0.015562163948130717;0.015562094801641939;0.7851194521613145;0.32999674074047325;0.8516514369464984
72.615057;1.0616342347380545;3.1636162383455404e-09;1.6676619223231528e-09;-1.3212569360135185e-10;1.5784224098763013e-09;1.061628309747104;9.999974081344432;0.8335067331621593;0.015562163480391387;0.015562096621311472;0.7851194764582133;0.3299967658554916;0.851651472820266
72.625057;1.0616344270147455;3.0609170721907314e-09;1.721622358573442e-09;-1.474962269107987e-10;1.4955394994593852e-09;1.06162800788909;9.999973466558531;0.8335066738967307;0.015562162954187287;0.015562098421202238;0.7851195016081777;0.32999679211346616;0.8516515068418795
72.635057;1.0616346116219282;2.957791080700893e-09;1.7736511751018523e-09;-1.6322624886693982e-10;1.4124960985613766e-09;1.0616277036988317;9.999972948309;0.8335066189844061;0.015562162374667909;0.015562100193749118;0.7851195271708444;0.32999681961039024;0.8516515389697571
72.645057;1.0616347884076216;2.8543519184776225e-09;1.823844457592419e-09;-1.79280495706338e-10;1.3294004097944416e-09;1.0616273974108397;9.999972523131971;0.8335065682505158;0.015562161747440647;0.015562101930520413;0.7851195527993274;0.32999684844343335;0.8516515692510657
72.655057;1.0616349572350443;2.750739844329769e-09;1.872319983156833e-09;-1.956487596755807e-10;1.2464120540021422e-09;1.0616270894135544;9.999972187136583;0.8335065213919344;0.015562161078400675;0.015562103621929496;0.7851195783298358;0.3299968787547439;0.8516515978415127
72.665057;1.0616351179869261;2.6471254717115484e-09;1.9192089859517312e-09;-2.1237126435426216e-10;1.163723496463085e-09;1.0616267802047612;9.999971936698103;0.833506477963825;0.015562160373168587;0.01556210525718465;0.7851196037705547;0.32999691074930687;0.8516516250028693
72.675057;1.0616352706319399;2.5437082617634082e-09;1.9646456069835175e-09;-2.2952666876467155e-10;1.081514231160592e-09;1.0616264703136051;9.99997176927164;0.833506437461581;0.015562159636474452;0.015562106825361929;0.785119629178307;0.32999694466555346;0.8516516511286197
72.685057;1.0616354153044925;2.4407048984038057e-09;2.008775017507196e-09;-2.471870909423497e-10;9.999230623310216e-10;1.0616261603409523;9.999971683628843;0.8335063994036537;0.015562158871434847;0.015562108317009035;0.7851196545646385;0.32999698072330436;0.851651676736095
72.695057;1.0616355523397083;2.3383289776210663e-09;2.0517734850159976e-09;-2.6538680512526734e-10;9.190420116329949e-10;1.0616258510329686;9.999971679438525;0.8335063633111416;0.01556215807910511;0.015562109724803328;0.7851196799119653;0.3299970190858492;0.8516517023829133
72.705057;1.0616356822527078;2.236784371859998e-09;2.093852776247686e-09;-2.8413637865493444e-10;8.389469082465692e-10;1.061625543235703;9.999971756578274;0.8335063286703231;0.015562157258781881;0.015562111043429963;0.78511970519224;0.32999705984857614;0.8516517285746684
72.715057;1.06163580565785;2.136276602439312e-09;2.1352550770264767e-09;-3.034504226086947e-10;7.597527556399635e-10;1.0616252377441677;9.9999719146406;0.8335062949640378;0.015562156408043022;0.015562112269705913;0.785119730356705;0.3299971030485005;0.8516517557488349
72.725057;1.061635923194808;2.037031486751071e-09;2.1762399008242163e-09;-3.233459141515454e-10;6.816320601973458e-10;1.0616249351533165;9.999972152571049;0.833506261724331;0.01556215552312302;0.01556211340254376;0.78511975538811;0.329997148678067;0.8516517843057884
72.735057;1.0616360355328207;1.9393131789402097e-09;2.2170600771104337e-09;-3.438325621575714e-10;6.047845433971812e-10;1.0616246357699797;9.99997246808764;0.8335062285419071;0.015562154601026874;0.015562114441808434;0.785119780385551;0.329997196703363;0.8516518146063958
72.745057;1.0616361433786554;1.8434088556491824e-09;2.2579472830399135e-09;-3.6491374299134e-10;5.294110100572379e-10;1.061624339633627;9.999972857670787;0.8335061950519891;0.015562153641290202;0.01556211538662783;0.7851198055798871;0.32999724709673933;0.8516518469704103
72.755057;1.0616362474015546;1.7495733396260953e-09;2.299111572491465e-09;-3.8656923318342415e-10;4.557219545701368e-10;1.061624046646232;9.99997331767892;0.8335061609687734;0.015562152645652047;0.015562116234584589;0.7851198312924663;0.32999729985527015;0.8516518817325689
72.765057;1.0616363481527107;1.6579928667513895e-09;2.340739476136687e-09;-4.087262897431978e-10;3.8393865946360217e-10;1.0616237566985378;9.999973845032303;0.8335061261494595;0.015562151616534483;0.015562116982342045;0.7851198578859843;0.3299973549833841;0.8516519192738334
72.775057;1.0616364460329009;1.5687997668150498e-09;2.3830001416350142e-09;-4.3126009992431706e-10;3.142545199902235e-10;1.0616234697125762;9.999974436915032;0.8335060905914949;0.015562150555183047;0.015562117626603788;0.7851198857160758;0.3299974124657154;0.8516519599795465
72.785057;1.0616365412379576;1.4820963229491791e-09;2.4260736590892504e-09;-4.5403107608663555e-10;2.4679915912716356e-10;1.061623185619437;9.99997509060602;0.8335060543969811;0.015562149460855119;0.01556211816427623;0.7851199151128452;0.32999747226306786;0.8516520042135616
72.795057;1.0616366337220484;1.3979513054225417e-09;2.4701675347255438e-09;-4.769296311329549e-10;1.8163511676187946e-10;1.0616229043293761;9.999975803634884;0.8335060177879637;0.015562148331593065;0.015562118592856434;0.7851199463910931;0.329997534340781;0.8516520523396031
72.805057;1.0616367232672252;1.3163861579600563e-09;2.515490403376648e-09;-4.99893123066761e-10;1.1878069091125553e-10;1.0616226257256123;9.99997657399896;0.8335059811365675;0.015562147165395033;0.01556211891140952;0.7851199798302925;0.32999759870138684;0.8516521047377954
72.815057;1.0616368095909472;1.237381195200024e-09;2.562206546719882e-09;-5.228908919008652e-10;5.824270736705415e-11;1.0616223496422046;9.999977400093895;0.8335059449454393;0.015562145961015933;0.015562119120235243;0.7851200156389323;0.32999766538426956;0.8516521617796315
72.825057;1.0616368924102937;1.160897120018295e-09;2.610402249714168e-09;-5.459045923855891e-10;1.471987198929672e-14;1.061622075825185;9.999978280332254;0.833505909777226;0.015562144717925884;0.015562119219356792;0.7851200539489658;0.32999773442857067;0.8516522237944071
72.835057;1.0616369714660305;1.0868895540654502e-09;2.6600756196678524e-09;-5.689163828421699e-10;-5.596136690571845e-11;1.0616218039555894;9.999979213241705;0.8335058761682616;0.015562143435433442;0.015562119208012608;0.785120094809207;0.32999780582456095;0.8516522910781817
72.845057;1.0616370465275686;1.0153179658053785e-09;2.711159206194775e-09;-5.919001607762477e-10;-1.097977247819258e-10;1.061621533714927;9.999980198018658;0.8335058445726733;0.01556214211163181;0.015562119085489436;0.7851201381617388;0.3299978794925122;0.8516523638731774
72.855057;1.0616371174244257;9.461498836117594e-10;2.7635721165431652e-09;-6.14824334583846e-10;-1.6161475949519655e-10;1.0616212647851817;9.99998123471487;0.8335058153842488;0.015562140742846507;0.015562118851599974;0.7851201838490857;0.32999795530522635;0.8516524422688929
72.865057;1.0616371841043761;8.793527489574219e-10;2.8172508725633057e-09;-6.376681400215463e-10;-2.1152671173238449e-10;1.0616209968224104;9.999982323918085;0.8335057889786642;0.015562139323883829;0.015562118505756206;0.7851202316914347;0.329998033115669;0.8516525261398724
72.875057;1.0616372466381074;8.148848487577027e-10;2.872121707315545e-09;-6.604309477494723e-10;-2.5967697202388066e-10;1.0616207294976885;9.999983466103421;0.8335057656931643;0.015562137848639447;0.015562118045700664;0.7851202815576075;0.3299981127577712;0.8516526151856905
72.885057;1.0616373051692887;7.526889551284984e-10;2.928067740520551e-09;-6.831212845719382e-10;-3.0625626652594887e-10;1.0616204625452395;9.999984660953054;0.8335057458052955;0.015562136311247171;0.0155621174669677;0.7851203333059704;0.3299981940391767;0.85165270900093
72.895057;1.0616373598837145;6.926813649760235e-10;2.984939584783121e-09;-7.057345327901323e-10;-3.5147604619971874e-10;1.0616201957972125;9.999985907323953;0.8335057295523326;0.015562134707646858;0.015562116763260882;0.7851203866848904;0.32999827674731724;0.8516528071219371
72.905057;1.0616374109892113;6.347447381555819e-10;3.0425761169728376e-09;-7.282434823751726e-10;-3.955255258241527e-10;1.0616199292477728;9.999987203598671;0.8335057171064805;0.015562133036172366;0.01556211592831868;0.785120441354828;0.32999836066619115;0.8516529090544273
72.915057;1.0616374586856714;5.787362415974786e-10;3.1008065824706928e-09;-7.506061348389061e-10;-4.385496562997712e-10;1.0616196630946277;9.999988547359305;0.8335057084906908;0.015562131297007044;0.015562114958024403;0.7851204969660176;0.3299984456008203;0.8516530142674096
72.925057;1.0616375031871403;5.24512784820026e-10;3.1594548072894747e-09;-7.72760502904549e-10;-4.806656866529709e-10;1.0616193977320116;9.999989934993293;0.8335057035492999;0.015562129490866765;0.0155621138500498;0.7851205531960929;0.32999853140061847;0.8516531221774869
72.935057;1.0616375447932016;4.719549758486685e-10;3.2183501778481047e-09;-7.946079013323327e-10;-5.219884497085714e-10;1.0616191337139937;9.999991362432318;0.8335057019769847;0.01556212761696331;0.01556211260216666;0.7851206097662777;0.32999861794999036;0.8516532322043222
72.945057;1.0616375839125582;4.209682813596573e-10;3.2773209138951816e-09;-8.160241161772719e-10;-5.626286408799545e-10;1.061618871729542;9.999992825800177;0.8335057033254167;0.01556212567153744;0.01556211121191453;0.7851206663987272;0.32999870513478385;0.8516533438620747
72.955057;1.0616376210555292;3.714663257475933e-10;3.336179777365365e-09;-8.368951108973281e-10;-6.026777004133207e-10;1.0616186126124738;9.999994320558566;0.8335057070493391;0.015562123647917621;0.01556210967714761;0.7851207227173138;0.3299987928287517;0.8516534567566563
72.965057;1.0616376568585133;3.233566663632835e-10;3.3947294178263474e-09;-8.571417628502098e-10;-6.422049385208135e-10;1.0616183573063658;9.999995840700036;0.8335057126201397;0.015562121537892076;0.015562107996784426;0.7851207782247513;0.329998880895362;0.8516535704867525
72.975057;1.0616376920711095;2.7655071669282204e-10;3.452777236451238e-09;-8.767189998389165e-10;-6.812619026952585e-10;1.0616181067512191;9.999997379529937;0.8335057195828676;0.015562119333551573;0.015562106171704887;0.7851208323698938;0.32999896918736155;0.8516536845819273
72.985057;1.0616377274859454;2.3099073540502316e-10;3.5101490861590565e-09;-8.955898785788735e-10;-7.198871229967732e-10;1.061617861766829;9.999998930693323;0.8335057275252035;0.015562117028181426;0.015562104204481864;0.7851208845888166;0.3299990575467915;0.8516537985586597
