time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.995057;1.0616377639027748;1.866599256984392e-10;3.5667108223526654e-09;-9.136947224688772e-10;-7.581154179102045e-10;1.061617623028397;10.000000488199117;0.8335057360617679;0.015562114616249557;0.015562102097885756;0.7851209342999355;0.32999914579993683;0.8516539120131954
73.005057;1.061637802086215;1.4357113242127472e-10;3.6223865276383224e-09;-9.309507778805223e-10;-7.959869765369386e-10;1.061617391132478;10.000002046146346;0.8335057448314359;0.015562112093366873;0.015562099854417569;0.7851209809100392;0.32999923374827866;0.8516540246281541
73.015057;1.0616378426354143;1.0176152929840996e-10;3.6771456679030775e-09;-9.472918283211232e-10;-8.335478743415836e-10;1.061617166612643;10.000003598729165;0.833505753449672;0.015562109455786241;0.015562097477312235;0.7851210238536936;0.329999321167636;0.8516541361200519
73.025057;1.0616378858848223;6.130344171970876e-11;3.730965145484208e-09;-9.627091012937673e-10;-8.708422933897437e-10;1.0616169498889527;10.000005140572382;0.8335057615006861;0.015562106699364227;0.015562094970766152;0.7851210626596582;0.32999940780687925;0.8516542462304665
73.035057;1.061637931949625;2.230056617634873e-11;3.783808558788585e-09;-9.772412976202825e-10;-9.079047258051318e-10;1.0616167413208717;10.00000666732845;0.8335057685993122;0.015562103818979801;0.015562092339604481;0.7851210970048567;0.3299994933870102;0.8516543547456157
73.045057;1.0616379808384924;-1.5145116122950917e-11;3.835629995084753e-09;-9.909297946393776e-10;-9.44758004750978e-10;1.061616541366032;10.00000817611961;0.8335057744261207;0.015562100808814079;0.01556208959046962;0.7851211267089111;0.3299995776355059;0.8516544614836887
73.055057;1.0616380325106203;-5.095818800919965e-11;3.886367973544485e-09;-1.0037972984837525e-09;-9.814193245653237e-10;1.0616163506483982;10.000009665617275;0.8335057787397998;0.015562097662858803;0.015562086732919419;0.7851211517012862;0.32999966033880573;0.8516545662876069
73.065057;1.0616380868580055;-8.509080509281102e-11;3.935929991504078e-09;-1.0158473289432127e-09;-1.017915480827989e-09;1.0616161699014695;10.000011135516154;0.8335057813787389;0.015562094375559048;0.015562083778040579;0.7851211720043101;0.32999974136178306;0.851654669050147
73.075057;1.0616381437025013;-1.175275664188127e-10;3.984200852319638e-09;-1.0270644480326065e-09;-1.0542952294025841e-09;1.061615999913674;10.000012585338615;0.8335057822067647;0.015562090943030477;0.015562080736273427;0.7851211877067618;0.32999982064103633;0.8516547696925009
73.085057;1.061638202826191;-1.4829464294745923e-10;4.031070336431034e-09;-1.0374332516854624e-09;-1.0906242678183239e-09;1.0616158414891241;10.000014013432645;0.8335057810911316;0.015562087363310067;0.015562077616859136;0.7851211989434581;0.3299998981731735;0.8516548680853433
73.095057;1.0616382639741047;-1.7745363872168116e-10;4.076445039147964e-09;-1.046967682285424e-09;-1.1269701672883345e-09;1.06161569536909;10.000015416832026;0.8335057779700883;0.015562083634588214;0.015562074428648253;0.7851212059264379;0.32999997400657666;0.8516549640337454
73.105057;1.0616383268503504;-2.050817049148944e-10;4.120243655807219e-09;-1.055716083282773e-09;-1.1633938255603036e-09;1.061615562134499;10.000016791877826;0.8335057728698357;0.015562079754265658;0.015562071180384416;0.7851212089570602;0.3300000482492599;0.8516550573304282
73.115057;1.0616383911216007;-2.3124424755629437e-10;4.162394342320987e-09;-1.0637459319013206e-09;-1.1999549316104237e-09;1.06161544215737;10.000018135302545;0.8335057658359514;0.01556207572012347;0.015562067879315362;0.7851212083504024;0.330000121074148;0.8516551477778862
73.125057;1.0616384563899308;-2.559788561720963e-10;4.202829645165272e-09;-1.0711308216714439e-09;-1.236722564038219e-09;1.0616153356420097;10.000019445016413;0.8335057568992184;0.015562071530907327;0.015562064529978551;0.7851212043432081;0.3300001926877984;0.8516552351964487
73.135057;1.0616385221559124;-2.793104598966399e-10;4.241475701194615e-09;-1.0779502080129133e-09;-1.273766255985692e-09;1.0616152426885757;10.000020719763482;0.8335057460728789;0.015562067186335017;0.015562061135472358;0.7851211970512328;0.3300002632814644;0.8516553194120525
73.145057;1.061638587789059;-3.012765256879305e-10;4.278250519043951e-09;-1.0843059995665765e-09;-1.3111367597383412e-09;1.0616151632904798;10.000021958061646;0.8335057333297972;0.01556206268874109;0.01556205769985572;0.7851211864793639;0.33000033300728115;0.8516554001931286
73.155057;1.0616386524941495;-3.2192099647569057e-10;4.313080618749424e-09;-1.0903401590303033e-09;-1.3488753698413342e-09;1.0616150973185898;10.000023157818244;0.8335057185941136;0.015562058044571276;0.015562054229146999;0.7851211725526032;0.3300004019742918;0.8516554772467941
73.165057;1.0616387153492999;-3.4126428088834654e-10;4.345914925092474e-09;-1.0962309683705169e-09;-1.387031847742769e-09;1.0616150445520942;10.000024317039488;0.8335057017501343;0.01556205326322835;0.015562050730795004;0.7851211551251096;0.33000047024915036;0.8516555503022178
73.175057;1.0616387754438057;-3.592972138009513e-10;4.376716276620421e-09;-1.1021672978656452e-09;-1.425651578134947e-09;1.0616150047240591;10.000025434413223;0.8335056826591019;0.015562048355192697;0.015562047212516849;0.7851211340031935;0.3300005378700037;0.851655619144874
73.185057;1.0616388319309156;-3.7600103560659093e-10;4.405451450961392e-09;-1.1083222181681466e-09;-1.4647492000098127e-09;1.0616149775967019;10.000026508964478;0.8335056611972573;0.015562043331729648;0.015562043680995464;0.7851211089884027;0.3300006048635301;0.8516556835578718
73.195057;1.0616388839115811;-3.9136455403831383e-10;4.432091631645106e-09;-1.1148475382925465e-09;-1.504299803164018e-09;1.0616149630357954;10.00002753981598;0.8335056372601855;0.015562038205226765;0.015562040140928528;0.785121079864557;0.33000067124911936;0.8516557432621842
73.205057;1.0616389303773175;-4.0539247708756563e-10;4.456608191647824e-09;-1.1218875644387608e-09;-1.5442580586883912e-09;1.061614960985597;10.000028526882216;0.833505610706209;0.015562032988905718;0.0155620365949286;0.7851210463642929;0.33000073703961524;0.851655797916824
73.215057;1.0616389703491602;-4.1811082021171067e-10;4.478968934622929e-09;-1.1295882272966453e-09;-1.5845773052636566e-09;1.0616149714058325;10.000029471571905;0.8335055813369121;0.015562027695980356;0.015562033044310534;0.7851210082092283;0.330000802246116;0.8516558471712016
73.225057;1.0616390030323446;-4.295736203146362e-10;4.4991414272621465e-09;-1.1380761956287168e-09;-1.6252007635113796e-09;1.0616149942744197;10.000030376671644;0.833505548958626;0.015562022338453564;0.0155620294898218;0.7851209651905496;0.3300008668729459;0.8516558907386744
73.235057;1.0616390278445371;-4.398553116398385e-10;4.517093420131027e-09;-1.147419763116574e-09;-1.6660579422930477e-09;1.0616150296155344;10.000031245843475;0.8335055134175613;0.015562016926315451;0.015562025931653584;0.7851209172002492;0.33000093089553034;0.8516559284525269
73.245057;1.0616390443953427;-4.490250770651462e-10;4.5327967555397945e-09;-1.1576120339537306e-09;-1.7070885398177668e-09;1.0616150774895121;10.000032083118384;0.8335054745712039;0.015562011468152972;0.015562022369266537;0.78512086418056;0.3300009942435436;0.8516559602916902
73.255057;1.061639052488023;-4.5713933852292255e-10;4.546239593730716e-09;-1.1685901389327554e-09;-1.7482587208245409e-09;1.0616151379563523;10.00003289220692;0.8335054322581664;0.015562005972232534;0.015562018800884545;0.7851208060438939;0.3300010568056682;0.8516559863719114
73.265057;1.0616390521331969;-4.642660969622989e-10;4.5574372744616575e-09;-1.1802602143370243e-09;-1.7895495149721314e-09;1.0616152110878716;10.000033675721019;0.8335053862642613;0.015562000446358117;0.015562015222351087;0.7851207426399651;0.3300011184415841;0.8516560069088819
73.275057;1.0616390435544814;-4.70509845322838e-10;4.566440899879537e-09;-1.1925109727869601e-09;-1.8309356023662756e-09;1.0616152970391537;10.000034435063268;0.8335053362944083;0.01556199489741433;0.015562011626894134;0.7851206737748171;0.3300011789999883;0.8516560221499654
73.285057;1.061639027153205;-4.760089450970665e-10;4.573330329194877e-09;-1.2052422635190668e-09;-1.8723638382323755e-09;1.061615396058835;10.000035171421203;0.8335052819875157;0.015561989331889705;0.015562008007034247;0.7851205992698146;0.3300012383463983;0.8516560322741451
73.295057;1.0616390034591032;-4.809029542643027e-10;4.57818317087796e-09;-1.2183846631425253e-09;-1.9137383696953e-09;1.061615508416443;10.00003588690308;0.8335052229731421;0.015561983756077034;0.015562004356986868;0.7851205190668599;0.330001296371862;0.8516560373728131
73.305057;1.0616389731386677;-4.852843685949283e-10;4.581056073964866e-09;-1.2318765864497294e-09;-1.954932157938106e-09;1.061615634355518;10.000036584689571;0.833505158947266;0.015561978175429222;0.015562000673058705;0.7851204333145904;0.3300013529714973;0.8516560375474063
73.315057;1.0616389370235941;-4.891716947083721e-10;4.582002974200567e-09;-1.2456584209537608e-09;-1.995814110477618e-09;1.0616157740743082;10.00003726831567;0.8335050897340563;0.015561972594622414;0.015561996952393424;0.7851203423538359;0.33000140802006345;0.8516560329942789
73.325057;1.0616388960549539;-4.925336187128147e-10;4.5810978240457355e-09;-1.2597041688089286e-09;-2.0362643800721486e-09;1.0616159276982051;10.00003794066214;0.8335050153268736;0.015561967018630026;0.015561993192342494;0.7851202466566927;0.3300014613684446;0.8516560240125535
73.335057;1.061638851160174;-4.953285260766217e-10;4.5784329884641545e-09;-1.2740387274521164e-09;-2.076181872521126e-09;1.061616095277884;10.00003860306811;0.8335049358657237;0.015561961453678396;0.015561989390701952;0.7851201468128236;0.3300015128614393;0.8516560109446862
73.345057;1.0616388031843709;-4.975174443001251e-10;4.574105737920045e-09;-1.2887258641579763e-09;-2.115495064876167e-09;1.0616162768347175;10.000039255204651;0.8335048515301049;0.01556195590771936;0.015561985545514684;0.7851200435165421;0.33000156234231043;0.851655994115918
73.355057;1.0616387529192353;-4.990678408352626e-10;4.568201390152531e-09;-1.3038373539551843e-09;-2.1541681529985968e-09;1.0616164724451203;10.00003989610504;0.8335047624471238;0.015561950390490534;0.015561981654664592;0.7851199374828832;0.3300016096246326;0.8516559738474582
73.365057;1.0616387011685862;-4.999611225345471e-10;4.5607801516666065e-09;-1.3194313342471127e-09;-2.192198009310514e-09;1.0616166822952384;10.000040525273752;0.8335046686546745;0.015561944912719429;0.015561977716439407;0.7851198293491098;0.3300016544786324;0.8516559505077953
73.375057;1.0616386487653937;-5.001828139574227e-10;4.5518869208416795e-09;-1.3355586874596856e-09;-2.2296079991779155e-09;1.0616169066116832;10.000041142717514;0.8335045700914729;0.01556193948500273;0.01556197373088228;0.7851197196404778;0.3300016966656545;0.8516559245353005
73.385057;1.061638596527461;-4.996965333219091e-10;4.541572131477752e-09;-1.3522706879974089e-09;-2.2664338009904818e-09;1.0616171454878927;10.000041748828286;0.8335044666254667;0.015561934117490189;0.015561969700411552;0.7851196087736686;0.3300017359909233;0.8516558963923513
73.395057;1.0616385452527226;-4.984371829946781e-10;4.529896738175413e-09;-1.369612209761899e-09;-2.3026956485292404e-09;1.0616173987759348;10.00004234476946;0.8335043580863484;0.015561928820203475;0.015561965629308795;0.7851194970702404;0.33000177233776745;0.8516558664779939
73.405057;1.061638495759859;-4.963304858766847e-10;4.516928459647026e-09;-1.3876058965337586e-09;-2.338379986443466e-09;1.0616176661325456;10.000042932204707;0.8335042442788899;0.015561923603235793;0.015561961523794814;0.7851193848340948;0.33000180566014503;0.8516558350709987
73.415057;1.0616384488530999;-4.933041345871092e-10;4.502751363623089e-09;-1.4062345683353368e-09;-2.37344711995433e-09;1.0616179470590863;10.000043512459339;0.8335041250386225;0.01556191847576117;0.01556195739289627;0.7851192724575441;0.33000183594697613;0.8516558023219511
73.425057;1.0616384052368721;-4.892775378890419e-10;4.487472364077932e-09;-1.425433912379851e-09;-2.407844334049056e-09;1.0616182408916794;10.000044086444406;0.8335040002833182;0.015561913443578256;0.01556195324793281;0.7851191604223657;0.33000186320552005;0.8516557682963694
73.435057;1.0616383654658657;-4.841480870279298e-10;4.471196600414052e-09;-1.4451004697825253e-09;-2.4415122738010845e-09;1.0616185468667072;10.000044655121464;0.833503869942367;0.015561908507208842;0.01556194910099045;0.7851190492348046;0.33000188746770437;0.8516557330298765
73.445057;1.0616383299008163;-4.77782795600966e-10;4.454003970001257e-09;-1.46511599214731e-09;-2.474391297816855e-09;1.0616188641780822;10.00004521924628;0.8335037338850784;0.015561903662191118;0.015561944964785579;0.7851189394213697;0.3300019087956504;0.8516556965368844
73.455057;1.0616382986616109;-4.700214174632717e-10;4.435955272143138e-09;-1.4853757064501379e-09;-2.5064231169823744e-09;1.0616191919800055;10.000045778296048;0.8335035919979958;0.015561898901049673;0.015561940853327983;0.785118831506184;0.33000192729064914;0.8516556588092896
73.465057;1.061638271611661;-4.6070195110831213e-10;4.417098299418551e-09;-1.5058087285699097e-09;-2.5375394445184694e-09;1.0616195294464341;10.000046329961693;0.8335034442824787;0.015561894216041674;0.015561936781463587;0.7851187259047028;0.3300019431006575;0.8516556198511686
73.475057;1.0616382484433742;-4.496892546864988e-10;4.3974625444610255e-09;-1.5263963904819837e-09;-2.5676602993954392e-09;1.0616198758319062;10.000046870733183;0.8335032908735759;0.015561889602039846;0.015561932763954579;0.7851186228690638;0.33000195639578805;0.8516555797186859
73.485057;1.0616382288947204;-4.368742762553555e-10;4.377056400347431e-09;-1.5471795462428918e-09;-2.596721602878585e-09;1.0616202304508322;10.000047396706652;0.8335031320351841;0.015561885058162807;0.015561928814951302;0.7851185225136699;0.3300019673175864;0.8516555385030058
73.495057;1.0616382129026487;-4.221535102596435e-10;4.355869594741911e-09;-1.5682457666540526e-09;-2.6246849828310405e-09;1.0616205926490019;10.000047904516679;0.8335029681162393;0.015561880586808324;0.015561924946880792;0.7851184248197742;0.3300019759569025;0.8516554962301912
73.505057;1.0616382005513778;-4.0541440940148835e-10;4.3338790528500504e-09;-1.5897037536444415e-09;-2.6515045895309722e-09;1.061620961847959;10.00004839247728;0.8335027994624179;0.015561876191169867;0.015561921168760566;0.7851183296320163;0.3300019823751716;0.8516554527737068
73.515057;1.0616381919647764;-3.865338856999769e-10;4.311049909897164e-09;-1.611645301022434e-09;-2.6771050647165884e-09;1.061621337628851;10.00004886109787;0.8335026263739984;0.015561871873989124;0.015561917485907226;0.7851182366966959;0.3300019866346923;0.8516554079089138
73.525057;1.0616381872696008;-3.65399884423285e-10;4.287331330470858e-09;-1.6341143905543586e-09;-2.701385403284164e-09;1.0616217197330944;10.00004931253916;0.8335024491215234;0.01556186763852995;0.015561913901978619;0.7851181457192685;0.330001988833208;0.8516553614320913
73.535057;1.0616381865916764;-3.41948091847688e-10;4.262658094384175e-09;-1.6571234108504265e-09;-2.724224617719386e-09;1.0616221079263117;10.000049749534208;0.8335022679312055;0.015561863489704461;0.015561910420963361;0.7851180564078731;0.3300019891379089;0.8516553131797753
73.545057;1.0616381900227196;-3.1617333219760444e-10;4.236952207522622e-09;-1.6806956668500666e-09;-2.7455059172500356e-09;1.061622501862976;10.000050174589507;0.8335020829497823;0.015561859433005885;0.015561907046705856;0.7851179684947472;0.33000198778127193;0.8516552630094878
73.555057;1.0616381975694067;-2.881030837051761e-10;4.210116589744291e-09;-1.7048713319559046e-09;-2.7651526896544427e-09;1.0616229010727902;10.000050589799693;0.8335018942739714;0.015561855472954212;0.015561903781746161;0.7851178817323379;0.3300019850308814;0.8516552108402575
73.565057;1.0616382091777163;-2.5777344742044873e-10;4.182039159734802e-09;-1.7296877714082502e-09;-2.7831333966808215e-09;1.061623304977173;10.000050996944656;0.833501702016753;0.015561851614020754;0.015561900627880917;0.7851177958453298;0.3300019811834853;0.8516551566778215
73.575057;1.0616382248149139;-2.2523838688897612e-10;4.152615686782043e-09;-1.7551772406432887e-09;-2.7994446430111053e-09;1.061623712879013;10.000051397504194;0.8335015063410571;0.015561847861924083;0.01556189758666455;0.7851177104841773;0.33000197656421515;0.8516551005992281
73.585057;1.0616382444780117;-1.9058297953888612e-10;4.121764276081286e-09;-1.781372664293318e-09;-2.814107684887549e-09;1.0616241240100328;10.00005179264815;0.833501307480546;0.015561844222494852;0.015561894657729954;0.7851176252435195;0.330001971501696;0.851655042773588
73.595057;1.0616382681289753;-1.539112313317981e-10;4.089425596168503e-09;-1.8083015852173493e-09;-2.8271731527485905e-09;1.0616245376417301;10.00005218330492;0.8335011057318974;0.015561840700147985;0.015561891837225547;0.7851175396857395;0.3300019663219571;0.8516549834962222
73.605057;1.0616382956907615;-1.1533468184560332e-10;4.055566013047641e-09;-1.8359603854514267e-09;-2.8387174356124773e-09;1.061624953171598;10.000052570046806;0.8335009013634458;0.015561837297980115;0.015561889119188571;0.7851174533525916;0.33000196136973853;0.851654923126204
73.615057;1.0616383271533176;-7.498035692769967e-11;4.020164243124574e-09;-1.8642958640917833e-09;-2.8488306342321605e-09;1.0616253701032425;10.000052952865563;0.8335006945264201;0.015561834017852378;0.015561886498465035;0.7851173658506408;0.3300019569924989;0.8516548619954325
73.625057;1.0616383626345955;-3.2987101951098984e-11;3.983174496487877e-09;-1.8932377038854465e-09;-2.857597282501087e-09;1.0616257879279691;10.000053331288393;0.8335004853032949;0.015561830858868198;0.015561883971913461;0.7851172769497112;0.3300019534792999;0.8516548004664912
73.635057;1.0616384022784198;1.0526155675660043e-11;3.94451108964724e-09;-1.92274856775668e-09;-2.8650797523618183e-09;1.0616262060385768;10.000053704654462;0.8335002738470877;0.015561827816055944;0.015561881537463698;0.7851171865570544;0.3300019510199222;0.8516547390248813
73.645057;1.061638446120056;5.54788651648435e-11;3.904079032747853e-09;-1.9528262470605597e-09;-2.871324427871226e-09;1.0616266237566676;10.00005407226785;0.8335000604170572;0.015561824881234908;0.01556187919290317;0.7851170946161342;0.3300019497035571;0.8516546782134181
73.655057;1.061638494051121;1.0180358958069515e-10;3.861814905009112e-09;-1.983468292584389e-09;-2.876380576478413e-09;1.0616270404099208;10.000054433605007;0.8334998452711057;0.015561822044974917;0.015561876934870166;0.7851170010393737;0.330001949528015;0.8516546185258344
73.665057;1.061638545835752;1.4941343639777637e-10;3.817692324362968e-09;-2.0146593295700657e-09;-2.8803027204652905e-09;1.061627455401931;10.00005478855248;0.8334996286200553;0.01556181929830255;0.015561874758100041;0.7851169056569471;0.330001950412048;0.8516545603710537
73.675057;1.0616386011445529;1.9820245739470922e-10;3.771705262428282e-09;-2.0463940369714252e-09;-2.8831466107733852e-09;1.0616278682804046;10.000055137500317;0.8334994107259464;0.015561816634051269;0.015561872655736261;0.7851168081749694;0.3300019522194604;0.8516545040541056
73.685057;1.0616386596536898;2.4806494746327306e-10;3.723854698574886e-09;-2.078698910099185e-09;-2.884983015769276e-09;1.061628278768089;10.000055481356371;0.8334991919915654;0.015561814047794697;0.015561870620000761;0.7851167082113701;0.33000195478540806;0.8516544497914715
73.695057;1.061638721133861;2.989029278866864e-10;3.674125003380051e-09;-2.111633003801581e-09;-2.8859145409298478e-09;1.0616286867080222;10.000055821420794;0.8334989729598021;0.015561811538112397;0.015561868642346252;0.7851166053841611;0.33000195792765225;0.8516543977873631
73.705057;1.06163878543013;3.5062364150755596e-10;3.622471814693693e-09;-2.145269045009909e-09;-2.886062407273086e-09;1.0616290919810025;10.000056158850525;0.8334987542700981;0.015561809106316802;0.015561866714075279;0.7851164993844977;0.3300019614669851;0.8516543483079039
73.715057;1.0616388524252778;4.0314834677022024e-10;3.568855489119218e-09;-2.179665434134998e-09;-2.885529306176433e-09;1.0616294944784945;10.000056494065731;0.8334985366182572;0.015561806756036307;0.015561864827546814;0.7851163900590588;0.3300019652775999;0.8516543016827632
73.725057;1.0616389220474847;4.5643014864575137e-10;3.513280824009049e-09;-2.2148503359946756e-09;-2.8843886475386627e-09;1.061629894108767;10.00005682697797;0.8334983207391617;0.015561804492164785;0.015561862977090843;0.785116277468102;0.3300019693138218;0.8516542582470809
73.735057;1.0616389942588216;5.104522171185976e-10;3.4557957545533276e-09;-2.2508273421921175e-09;-2.882712894706888e-09;1.061630290776868;10.000057157756668;0.833498107404063;0.015561802319217291;0.015561861159945902;0.7851161618366324;0.33000197357134153;0.8516542183272778
73.745057;1.0616390690485613;5.652005616538176e-10;3.3964593287329415e-09;-2.2875839440110193e-09;-2.8805958329002524e-09;1.0616306843721057;10.000057486850192;0.833497897421867;0.015561800240815242;0.015561859377104864;0.7851160434549728;0.33000197802587744;0.8516541822760854
73.755057;1.0616391464509523;6.20643433348039e-10;3.3353141020011048e-09;-2.325089962948628e-09;-2.8781446047427906e-09;1.061631074805979;10.000057814288922;0.8334976916405196;0.015561798260738077;0.015561857633023849;0.7851159226499589;0.3300019826090489;0.8516541504670805
73.765057;1.0616392264984027;6.767370760713549e-10;3.2723869482378095e-09;-2.3633123868244593e-09;-2.8754664217165052e-09;1.0616314620286147;10.000058139227264;0.8334974909564152;0.015561796383462292;0.015561855933749863;0.7851157998353334;0.3300019872279049;0.8516541232912322
73.775057;1.061639309122266;7.334362925052118e-10;3.207706154062658e-09;-2.402250908431535e-09;-2.8726784929143704e-09;1.0616318459902403;10.000058459956788;0.8334972963412683;0.015561794613037376;0.015561854284082254;0.7851156755235693;0.33000199178160367;0.8516541011892802
73.785057;1.0616393940964683;7.906867150997932e-10;3.141309328945554e-09;-2.441950629792514e-09;-2.8699329550734465e-09;1.0616322265967304;10.000058774147499;0.8334971088375144;0.015561792951720946;0.015561852685692703;0.7851155502638779;0.33000199614922293;0.851654084627344
73.795057;1.0616394810442817;8.484134904566337e-10;3.0732315164417865e-09;-2.482480738328499e-09;-2.8674288085048394e-09;1.0616326036797772;10.00005907900335;0.833496929485807;0.015561791399999577;0.015561851137208623;0.7851154245845197;0.33000200017578;0.8516540740283829
73.805057;1.0616395695262162;9.065211347411801e-10;3.0034785174517606e-09;-2.523914462794157e-09;-2.865390574177102e-09;1.0616329770424906;10.000059371364545;0.8334967592341832;0.01556178995798595;0.015561849634901342;0.7851152989571335;0.3300020036762719;0.8516540697184176
73.815057;1.0616396591646144;9.648891375267457e-10;2.9320229938277004e-09;-2.566326188651552e-09;-2.864024356775167e-09;1.0616333465483385;10.000059647946667;0.8334965988871091;0.015561788626934445;0.0155618481735783;0.7851151738051056;0.3300020064598864;0.851654071870361
73.825057;1.061639749682515;1.0233619735500687e-09;2.85884257046539e-09;-2.60978567746738e-09;-2.86349181762023e-09;1.0616337120735626;10.000059905699008;0.8334964491020496;0.01556178740983575;0.01556184674815256;0.7851150495594049;0.3300020083622878;0.8516540804914535
73.835057;1.0616398408863605;1.0817555794187248e-09;2.783962640629054e-09;-2.6543425433939145e-09;-2.863908053098985e-09;1.0616340733935823;10.000060142375915;0.8334963103692026;0.015561786310971853;0.015561845354441266;0.7851149266878199;0.33000200925962014;0.8516540955057063
73.845057;1.0616399326896402;1.139874248906182e-09;2.7074679294543545e-09;-2.7000198903689355e-09;-2.865338790345654e-09;1.0616344302105774;10.000060357040216;0.8334961829436723;0.015561785334953466;0.015561843989099542;0.7851148056970706;0.33000200906335964;0.8516541168890983
73.855057;1.0616400251337794;1.1975156677922512e-09;2.629478375708867e-09;-2.7468242135382876e-09;-2.8678019360164557e-09;1.061634782249819;10.000060550034254;0.8334960668443516;0.015561784485690747;0.01556184265002641;0.7851146871376959;0.33000200770771276;0.8516541447672703
73.865057;1.061640118348343;1.2544768882344926e-09;2.550106511179849e-09;-2.7947587172970054e-09;-2.8712866177471903e-09;1.0616351292852573;10.00006072261733;0.8334959619626375;0.015561783765556211;0.015561841335963578;0.785114571565926;0.33000200514083405;0.8516541793780805
73.875057;1.0616402124692634;1.3105667609261331e-09;2.46943112053045e-09;-2.8438271214517773e-09;-2.875767917798393e-09;1.0616354710914369;10.000060876743985;0.8334958681275856;0.01556178317499848;0.01556184004529531;0.7851144594368246;0.3300020013249513;0.8516542209470785
73.885057;1.061640307541041;1.3656047980036259e-09;2.3875146050295683e-09;-2.8940281307077328e-09;-2.881201858470652e-09;1.0616358073613121;10.000061015201302;0.8334957850442782;0.015561782712301825;0.015561838776273908;0.7851143510291277;0.3300019962293098;0.8516542696421378
73.895057;1.0616404034401834;1.4194117838460944e-09;2.304429205197471e-09;-2.9453393251249827e-09;-2.8875298276643953e-09;1.0616361376917292;10.000061141965851;0.8334957122355979;0.01556178237317489;0.01556183752777223;0.7851142465093074;0.33000198982021955;0.8516543256146368
73.905057;1.061640499858833;1.4718018703767984e-09;2.220236381648521e-09;-2.9976920924130478e-09;-2.894702652505865e-09;1.0616364616896234;10.000061262406724;0.8334956491249726;0.015561782150832974;0.015561836298749675;0.7851141460560965;0.33000198206739306;0.8516543890328393
73.915057;1.061640596342884;1.5225715491875923e-09;2.134951442066645e-09;-3.050964079200961e-09;-2.9026960911813645e-09;1.061636779035612;10.000061382867347;0.8334955951925437;0.015561782037206354;0.015561835087779807;0.7851140499157334;0.33000197295944417;0.8516544600918081
73.925057;1.0616406923536539;1.5714866644449414e-09;2.0485575547750898e-09;-3.1050004464724052e-09;-2.9115068988941557e-09;1.0616370893964244;10.000061509579542;0.8334955500320792;0.015561782024184265;0.015561833893832915;0.7851139583852422;0.3300019625147578;0.8516545389939696
73.935057;1.061640787333451;1.6182792510787106e-09;1.9610527481232012e-09;-3.159638702872755e-09;-2.9211424443380017e-09;1.0616373923543838;10.000061647778645;0.8334955132880713;0.01556178210348923;0.015561832716963058;0.7851138717796349;0.33000195078458844;0.8516546259074812
73.945057;1.061640880755023;1.6626651179913598e-09;1.8724768660987222e-09;-3.2147207815899052e-09;-2.93161277687064e-09;1.0616376874530542;10.000061801538717;0.8334954846023637;0.015561782265760169;0.01556183155843543;0.7851137904279694;0.3300019378516323;0.8516547209471466
73.955057;1.0616409721335254;1.7043714189713446e-09;1.7829091195133068e-09;-3.2700944987235842e-09;-2.942918124733015e-09;1.0616379742415682;10.000061974070698;0.8334954636149932;0.015561782499783863;0.015561830420430016;0.7851137146807262;0.33000192382525567;0.8516548241793926
73.965057;1.0616410609992528;1.7431561559470829e-09;1.6924587752700786e-09;-3.3255990145351163e-09;-2.9550297794231326e-09;1.0616382522687817;10.000062168084545;0.8334954499635423;0.015561782792153072;0.015561829304717383;0.7851136448723619;0.330001908834344;0.8516549356364177
73.975057;1.061641146841409;1.7788171178774854e-09;1.6012606399574733e-09;-3.38104211259805e-09;-2.9678717693036966e-09;1.0616385210885961;10.000062385604224;0.8334954432804569;0.01556178312808587;0.015561828211634826;0.7851135812496365;0.33000189302473315;0.8516550553431751
73.985057;1.061641229059473;1.8111966020304507e-09;1.5094734615659555e-09;-3.436207964466398e-09;-2.9813119040215128e-09;1.0616387803141742;10.00006262769846;0.8334954431911273;0.015561783493079264;0.015561827140609932;0.7851135239339948;0.33000187655000734;0.8516551833208773
73.995057;1.0616413069622133;1.8401841601091054e-09;1.417277124734233e-09;-3.490895647138869e-09;-2.9951785152554496e-09;1.0616390296698184;10.000062894783404;0.8334954493111075;0.015561783873936108;0.015561826091137718;0.7851134729460868;0.33000185954253647;0.8516553195287846
74.005057;1.061641379794172;1.865713438032309e-09;1.3248648666696715e-09;-3.544935638758954e-09;-3.0092967718604816e-09;1.061639268963289;10.000063186616662;0.8334954612816515;0.015561784258753658;0.01556182506357144;0.785113428256121;0.3300018420923508;0.8516554638061412
74.015057;1.0616414467407642;1.8877505574628003e-09;1.2324343325844918e-09;-3.598177448157642e-09;-3.023515734680177e-09;1.06163949803197;10.000063502051663;0.8334954788033331;0.015561784635492909;0.015561824059659467;0.7851133898145225;0.3300018242635386;0.8516556158868281
74.025057;1.0616415068955578;1.9062820954906948e-09;1.1401756103476718e-09;-3.650482977198567e-09;-3.0377144072268847e-09;1.061639716728162;10.00006383981633;0.8334955016071223;0.015561784990044259;0.01556182308196692;0.7851133575504309;0.3300018061189805;0.8516557754374557
74.035057;1.0616415592397863;1.921313827798099e-09;1.048252192386993e-09;-3.7017332052820127e-09;-3.051792746518297e-09;1.0616399248900106;10.000064199933503;0.8334955294217719;0.015561785307173096;0.015561822132815224;0.7851133314013077;0.33000178770932403;0.8516559420444713
74.045057;1.0616416027171889;1.932878166282018e-09;9.567957456649717e-10;-3.751846007870452e-09;-3.0656608375342995e-09;1.0616401223274643;10.000064584061095;0.8334955620025981;0.015561785573993073;0.01556182121469079;0.7851133114068694;0.33000176904425715;0.8516561151596009
74.055057;1.0616416363678316;1.9410430352193093e-09;8.659304135109663e-10;-3.8007833636331475e-09;-3.079233606648359e-09;1.0616403089266224;10.000064994334426;0.8334955991536386;0.01556178578135733;0.015561820330999664;0.7851132977512569;0.3300017500882157;0.8516562940762553
74.065057;1.0616416593962106;1.945916310876877e-09;7.758055083872741e-10;-3.848520063438808e-09;-3.0924356236505255e-09;1.0616404847646659;10.0000654324974;0.8334956406799464;0.015561785922187552;0.015561819484493629;0.7851132906923635;0.33000173078779427;0.851656477992316
74.075057;1.0616416711835417;1.94764089932059e-09;6.866091796639301e-10;-3.895000591484838e-09;-3.1052158014000115e-09;1.0616406500663722;10.000065900303895;0.8334956863397872;0.015561785990164261;0.015561818674169739;0.7851132904884592;0.33000171110169907;0.8516566661122439
74.085057;1.0616416713131307;1.946384589987474e-09;5.985649285689151e-10;-3.940125267062028e-09;-3.117544127431922e-09;1.0616408051054058;10.00006639974926;0.8334957358523356;0.015561785980102013;0.015561817893971937;0.7851132974065733;0.3300016909968345;0.8516568577039683
74.095057;1.0616416595730769;1.942326414998783e-09;5.119271327786268e-10;-3.9837679376374896e-09;-3.129386396377661e-09;1.061640950200625;10.000066932399347;0.8334957889683237;0.015561785887831322;0.015561817134688117;0.7851133117599505;0.3300016704227704;0.8516570520691102
74.105057;1.0616416359215461;1.9356411411780275e-09;4.269660177094135e-10;-4.0257921524743246e-09;-3.14069561896153e-09;1.0616410857456149;10.000067498848304;0.8334958455859561;0.015561785709364786;0.015561816386367248;0.7851133338627967;0.33000164930387205;0.8516572484645686
74.115057;1.0616416004402267;1.9264947518777255e-09;3.439357844020959e-10;-4.066045229646117e-09;-3.1514173879773763e-09;1.0616412121975125;10.000068098733625;0.8334959057727466;0.015561785441552197;0.01556181563864483;0.7851133639158756;0.3300016275501029;0.851657446101093
74.125057;1.061641553274715;1.915044566877879e-09;2.6305598989449083e-10;-4.104363752050905e-09;-3.1614774985393522e-09;1.0616413300419647;10.000068730708904;0.8334959695976611;0.015561785083677412;0.015561814880350591;0.7851134019811284;0.33000160507798026;0.8516576442262684
74.135057;1.0616414946032435;1.9014211175188096e-09;1.8451805987011428e-10;-4.140600519186438e-09;-3.1707636296237757e-09;1.0616414397528184;10.000069392266544;0.8334960369474148;0.01556178463787446;0.015561814099747209;0.785113448064151;0.3300015818452818;0.8516578421879415
74.145057;1.0616414246266528;1.885709591873578e-09;1.0848973948890067e-10;-4.174627699988242e-09;-3.1791330436963193e-09;1.0616415417541014;10.000070079974025;0.8334961075166532;0.015561784108256878;0.015561813284721447;0.7851135021372908;0.33000155786641144;0.8516580394738503
74.155057;1.0616413435255232;1.8679731435529612e-09;3.5114200818572186e-11;-4.206313130731097e-09;-3.186456956133356e-09;1.0616416363976653;10.000070790108998;0.8334961808903713;0.015561783499558095;0.015561812423277407;0.785113564053561;0.3300015331832481;0.8516582357021103
74.165057;1.061641251458467;1.8482978166228173e-09;-3.5471279928741496e-11;-4.235511172477207e-09;-3.1926755977735925e-09;1.0616417239721694;10.000071518867777;0.8334962565999204;0.015561782816199014;0.015561811504686265;0.7851136334667899;0.33000150783280374;0.8516584305174286
74.175057;1.0616411486499937;1.82679672928485e-09;-1.0311787694289915e-10;-4.262082301615951e-09;-3.1978061016961286e-09;1.0616418046997689;10.000072261771555;0.8334963341754842;0.015561782062504944;0.01556181052011039;0.78511370982091;0.33000148184108286;0.8516586234736356
74.185057;1.0616410354726162;1.8035680979632737e-09;-1.6768246814307558e-10;-4.2859196524583075e-09;-3.2018930191333064e-09;1.0616418787156283;10.0000730130233;0.8334964131992422;0.015561781243966327;0.015561809462154704;0.7851137924049005;0.33000145523676944;0.8516588139839314
74.195057;1.0616409124413795;1.7786650234925877e-09;-2.2905199237991745e-10;-4.306950936035984e-09;-3.2049577756423684e-09;1.061641946119962;10.000073765984684;0.8334964933279824;0.015561780368717458;0.015561808324384502;0.7851138804502462;0.33000142807850485;0.8516590013493459
74.205057;1.0616407800782737;1.7521161068872176e-09;-2.87150168095393e-10;-4.325118329794916e-09;-3.206977570070284e-09;1.0616420070527246;10.000074514843597;0.8334965742730842;0.015561779447447393;0.015561807101828383;0.7851139731819757;0.33000140046687004;0.8516591848186196
74.215057;1.0616406387448676;1.7239599526625857e-09;-3.419355917867353e-10;-4.3403721552482515e-09;-3.207887739601265e-09;1.0616420616758178;10.00007525600357;0.8334966557233843;0.015561778490949816;0.015561805792014471;0.7851140698001049;0.33000137252418466;0.8516593636198335
74.225057;1.0616404886555824;1.694255199235038e-09;-3.9338217212866704e-10;-4.352687612902238e-09;-3.207598939551735e-09;1.0616421101108415;10.000075988023825;0.8334967372580171;0.015561777507273463;0.015561804395439806;0.7851141694927538;0.33000134437681716;0.8516595369720248
74.235057;1.0616403299911157;1.6630829111836884e-09;-4.414516951771396e-10;-4.362089111916576e-09;-3.2060158779561615e-09;1.0616421524142878;10.000076710457604;0.8334968183642486;0.015561776500941303;0.015561802915657567;0.785114271505329;0.3300013161665424;0.8516597040760054
74.245057;1.061640162888368;1.6305455513838229e-09;-4.86100816283349e-10;-4.368667660231335e-09;-3.203052315888891e-09;1.0616421886035268;10.00007742294856;0.8334968985608772;0.015561775474484146;0.015561801359749541;0.7851143751659451;0.3300012880639796;0.8516598640978376
74.255057;1.061639987379766;1.5967504349047116e-09;-5.273126681436595e-10;-4.372573504850076e-09;-3.198648176399523e-09;1.061642218713642;10.000078125399348;0.8334969774967711;0.01556177443004658;0.015561799738600337;0.7851144798190004;0.3300012602518805;0.8516600162334439
74.265057;1.061639803395604;1.561789846136594e-09;-5.651083261478819e-10;-4.373995078493575e-09;-3.1927841816618834e-09;1.0616422428151764;10.000078817908772;0.8334970549805141;0.015561773369640078;0.015561798066327412;0.7851145847336023;0.3300012328958322;0.851660159814255
74.275057;1.061639610796651;1.525736785026933e-09;-5.995416694973657e-10;-4.37315520465144e-09;-3.1854768927992868e-09;1.0616422609434513;10.000079499460874;0.8334971309457303;0.01556177229490831;0.015561796359371898;0.7851146890677421;0.33000120613968936;0.851660294341407
74.285057;1.0616394094613968;1.4886567787053828e-09;-6.307086311164108e-10;-4.370319095086564e-09;-3.176761271675263e-09;1.0616422730337218;10.000080167075936;0.8334972053346151;0.01556177120681305;0.01556179463510655;0.7851147919106253;0.3300011801137419;0.8516604195039986
74.295057;1.0616391994228047;1.4506251969896992e-09;-6.587681620643467e-10;-4.365795662349697e-09;-3.1666839990843492e-09;1.0616422789709599;10.000080816540981;0.8334972780011749;0.01556177010559136;0.01556179290973113;0.7851148923631297;0.3300011549127621;0.8516605352127471
74.305057;1.0616389809510358;1.4117393189768082e-09;-6.839397046279586e-10;-4.359930657350142e-09;-3.1553078135445764e-09;1.0616422786426474;10.000081443412354;0.8334973487240868;0.015561768991805166;0.015561791196769419;0.785114989601672;0.3300011305658303;0.8516606415637011
74.315057;1.0616387545489925;1.3721124957643e-09;-7.064632589977927e-10;-4.353084665767255e-09;-3.1427159818998415e-09;1.0616422718775382;10.00008204312375;0.8334974172522011;0.015561767867955113;0.015561789506742384;0.7851150828960602;0.33000110704970415;0.8516607387337398
74.325057;1.0616385208867336;1.3318644365340662e-09;-7.265507399346363e-10;-4.345600132428255e-09;-3.129004206585564e-09;1.0616422584106902;10.00008261040962;0.8334974833119776;0.015561766739107355;0.015561787847575953;0.7851151716076523;0.33000108432661884;0.851660826874744
74.335057;1.0616382806766862;1.2911237438160432e-09;-7.443509539700605e-10;-4.337791560783962e-09;-3.1142652770058675e-09;1.0616422379623645;10.000083139035779;0.8334975466143674;0.015561765611886524;0.01556178622623425;0.7851152552320054;0.3300010623696702;0.8516609060591864
74.345057;1.06163803454099;1.2500230443038963e-09;-7.599344123970597e-10;-4.329965800143511e-09;-3.098588121018264e-09;1.0616422102942356;10.000083622294236;0.8334976069025462;0.015561764493556954;0.015561784650573871;0.7851153334593372;0.33000104117643386;0.8516609762927073
74.355057;1.0616377829638681;1.2086864385883767e-09;-7.73318258337533e-10;-4.322423576130862e-09;-3.082057566120241e-09;1.0616421751941194;10.00008405380149;0.8334976639949286;0.015561763392694954;0.015561783128941433;0.7851154061585444;0.33000102077030546;0.8516610375603635
74.365057;1.0616375263479436;1.1672231664982528e-09;-7.845178246239335e-10;-4.315436432528581e-09;-3.0647360308320715e-09;1.0616421324831902;10.000084428274594;0.8334977177616021;0.015561762320293805;0.015561781668044453;0.7851154732932376;0.330001001182289;0.8516610898754392
74.375057;1.0616372651002524;1.125720517714319e-09;-7.935703694981616e-10;-4.309249951991451e-09;-3.0466517177314413e-09;1.0616420820345553;10.00008474206944;0.8334977680757663;0.01556176128984278;0.015561780271609576;0.7851155348850359;0.33000098243005965;0.851661133296093
74.385057;1.0616369996526247;1.084237656438087e-09;-8.005205607254977e-10;-4.30409616130964e-09;-3.027809897976295e-09;1.0616420237123705;10.000084993259538;0.83349781483384;0.015561760316684383;0.015561778940725952;0.785115591062247;0.33000096452448674;0.8516611679085635
74.395057;1.061636730430919;1.0428151816234604e-09;-8.05403815879184e-10;-4.3001687850278254e-09;-3.008206482455078e-09;1.0616419572805813;10.000085181569998;0.8334978580363352;0.015561759417465083;0.015561777675211738;0.7851156420674801;0.33000094749324366;0.8516611938126827
74.405057;1.0616364578401105;1.00150780413389e-09;-8.082429249816345e-10;-4.297589107983896e-09;-2.987831092823223e-09;1.0616418824241134;10.000085308488872;0.8334978978368851;0.015561758608842322;0.01556177647483808;0.7851156881718481;0.330000931388312;0.8516612111138512
74.415057;1.0616361822319358;9.604124801626505e-10;-8.090483471198669e-10;-4.2964019988328035e-09;-2.9666611931926474e-09;1.0616417988676408;10.000085377214363;0.8334979345349788;0.015561757904925963;0.01556177534008349;0.7851157296186526;0.330000916274881;0.8516612199488253
74.425057;1.0616359038501622;9.196588068755355e-10;-8.078236478644471e-10;-4.296592664006751e-09;-2.9446571229853648e-09;1.0616417064166697;10.000085392034922;0.8334979685506205;0.015561757315034062;0.015561774272530663;0.7851157666416667;0.330000902215842;0.8516612205570557
74.435057;1.061635622837159;8.793760744393295e-10;-8.045714897657625e-10;-4.298111562925603e-09;-2.9217768766251523e-09;1.0616416048904267;10.000085357725872;0.8334980004070826;0.015561756843537318;0.015561773274250224;0.7851157995019051;0.330000889273878;0.8516612132990039
74.445057;1.0616353393235842;8.396674252701666e-10;-7.992855092389208e-10;-4.30090360691157e-09;-2.897998546945868e-09;1.0616414941292012;10.000085279795002;0.8334980307170597;0.01556175649233694;0.01556177234686657;0.7851158285114442;0.33000087752692103;0.8516611985680672
74.455057;1.0616350535431212;8.00607821035394e-10;-7.919454918116928e-10;-4.304918287371401e-09;-2.8733203955709353e-09;1.0616413741236483;10.00008516506035;0.8334980601355699;0.015561756263692;0.01556177149180028;0.7851158540241925;0.3300008670625998;0.8516611767098051
74.465057;1.0616347658828515;7.622630188978776e-10;-7.825304805879737e-10;-4.310101867761355e-09;-2.847745578412414e-09;1.0616412450809276;10.000085021368216;0.8334980892925639;0.015561756160752272;0.015561770710526775;0.7851158764171671;0.33000085797155815;0.8516611480511382
74.475057;1.061634476833438;7.247092793351378e-10;-7.71025811994817e-10;-4.316406577718163e-09;-2.821281657035351e-09;1.0616411073298178;10.000084856243895;0.8334981187416168;0.015561756186666475;0.015561770003654865;0.7851158960976142;0.3300008503688383;0.8516611129982368
74.485057;1.0616341869242054;6.8804118580767e-10;-7.574241409983701e-10;-4.3238073955634765e-09;-2.793947297980522e-09;1.0616409611565363;10.000084675597874;0.8334981488991037;0.015561756343827235;0.01556176937066453;0.7851159135146623;0.33000084440882677;0.851661072088717
74.495057;1.0616338966998162;6.523644870032872e-10;-7.417417110009279e-10;-4.332285839227002e-09;-2.765765426651674e-09;1.0616408066857375;10.00008448347194;0.8334981799980032;0.015561756633100554;0.015561768811308437;0.785115929169035;0.3300008402679258;0.8516610259405728
74.505057;1.0616336067003669;6.177753967059832e-10;-7.240317680479436e-10;-4.341793155550651e-09;-2.736768718539014e-09;1.0616406438722585;10.000084282243517;0.8334982121375494;0.01556175705303423;0.015561768326924083;0.7851159436062771;0.33000083810790576;0.851660975186385
74.515057;1.0616333174093235;5.843333069477549e-10;-7.043790568365341e-10;-4.3522333317914475e-09;-2.707023851476395e-09;1.0616404726071613;10.000084072471621;0.83349824538721;0.015561757599854866;0.015561767920385319;0.7851159573488428;0.33000083804174435;0.8516609204674261
74.525057;1.0616330292128366;5.520382607775355e-10;-6.828900141899767e-10;-4.3634799569179454e-09;-2.6766275593670852e-09;1.0616402928535602;10.000083852855425;0.8334982798143683;0.015561758267943026;0.015561767595095711;0.7851159708098165;0.3300008401234053;0.8516608624099564
74.535057;1.0616327424510565;5.208303017356187e-10;-6.596894561039781e-10;-4.3754206968518155e-09;-2.6456677551820782e-09;1.0616401046922697;10.000083620858584;0.8334983154481805;0.015561759049538361;0.015561767353866322;0.7851159842554917;0.33000084435956684;0.8516608015604727
74.545057;1.0616324574642728;4.906184472700779e-10;-6.349216589594837e-10;-4.387987566256878e-09;-2.614198948249641e-09;1.0616399082563388;10.000083373227367;0.8334983522941427;0.015561759934262728;0.015561767198165632;0.7851159978199698;0.3300008507277058;0.851660738393435
74.555057;1.0616321745238007;4.6132982881535273e-10;-6.087506700864046e-10;-4.401136966744509e-09;-2.5822464734000093e-09;1.0616397036845742;10.000083105866786;0.8334983903727522;0.015561760909644179;0.015561767127736768;0.7851160115514744;0.3300008591884087;0.8516606733996493
74.565057;1.0616318937700957;4.3295406539993506e-10;-5.81369048329919e-10;-4.414819825758593e-09;-2.5498073457495133e-09;1.061639491200617;10.000082814203987;0.8334984297137511;0.015561761962303442;0.015561767140422931;0.7851160254535703;0.3300008696789562;0.8516606071289091
74.575057;1.0616316152324896;4.0554009728217015e-10;-5.530101834869588e-10;-4.428979590183675e-09;-2.5168484680685863e-09;1.0616392712363178;10.000082494207524;0.8334984703573305;0.015561763079327369;0.015561767232442717;0.7851160394988976;0.3300008821001862;0.8516605401497468
74.585057;1.061631338855524;3.7913981850624227e-10;-5.239377573843085e-10;-4.443555018152788e-09;-2.483334185037627e-09;1.0616390444687558;10.000082142673184;0.8334985123973314;0.01556176424913159;0.015561767399522872;0.7851160536486532;0.33000089631712687;0.8516604729757529
74.595057;1.0616310644967217;3.537637165632457e-10;-4.944144779507735e-10;-4.458477903388934e-09;-2.449264980311492e-09;1.0616388117725135;10.000081756916046;0.8334985560101966;0.015561765461279704;0.015561767638349553;0.7851160679153802;0.3300009121681263;0.851660405996657
74.605057;1.0616307919452546;3.2939870952818927e-10;-4.6467427700518354e-10;-4.4736751087788206e-09;-2.4146770188649537e-09;1.0616385741474952;10.000081334733332;0.8334986013944827;0.01556176670623571;0.015561767947168546;0.7851160824000929;0.3300009294785577;0.8516603394741654
74.615057;1.0616305210017531;3.060557329844037e-10;-4.3490914575498663e-10;-4.4890683066629555e-09;-2.3796076563206673e-09;1.0616383326809495;10.000080874459405;0.8334986486578555;0.015561767975963335;0.01556176832548883;0.7851160972229615;0.33000094807705654;0.8516602736049003
74.625057;1.0616302515449685;2.83782291009731e-10;-4.0526258651932036e-10;-4.504564641848344e-09;-2.3440731904320882e-09;1.0616380885697292;10.000080375171922;0.8334986977934451;0.01556176926516837;0.01556176877354508;0.7851161124250131;0.330000967796368;0.8516602085459619
74.635057;1.0616299834981393;2.626326375052402e-10;-3.7583368339852406e-10;-4.520045483924838e-09;-2.30807975799931e-09;1.0616378431015097;10.00007983722962;0.8334987487302331;0.015561770571487723;0.015561769291471015;0.7851161279432791;0.33000098845624193;0.8516601443808082
74.645057;1.061629716770964;2.426446412801727e-10;-3.4669926502284987e-10;-4.535379754835479e-09;-2.271643157943045e-09;1.0616375975551238;10.000079262546443;0.8334988013469683;0.015561771893607872;0.015561769878358297;0.7851161436487186;0.3300010098481215;0.8516600810898041
74.655057;1.0616294512877666;2.2384247243065238e-10;-3.1792388636000917e-10;-4.5504664517611825e-09;-2.234789073942228e-09;1.0616373531173793;10.000078653976681;0.8334988554966479;0.015561773229392745;0.015561770532063701;0.7851161594131694;0.3300010317394532;0.8516600185176275
74.665057;1.0616291870455943;2.0623893542222885e-10;-2.8954753941635826e-10;-4.565256618525991e-09;-2.1975508627610754e-09;1.0616371108273777;10.000078014136088;0.8334989110740906;0.015561774575944093;0.015561771249955898;0.7851161751857965;0.3300010539078433;0.8516599563510234
74.675057;1.0616289241384882;1.8982709163096997e-10;-2.6158495284689357e-10;-4.579725770744974e-09;-2.159984039363474e-09;1.0616368715606268;10.00007734472907;0.8334989680414314;0.015561775931362163;0.015561772029893063;0.7851161910314539;0.3300010761842986;0.8516598941729752
74.685057;1.0616286627628055;1.7457460774044532e-10;-2.3404628707522113e-10;-4.593832737153045e-09;-2.1221713645697797e-09;1.061636636050514;10.000076646439549;0.8334990263984531;0.015561777296242694;0.015561772870711806;0.7851162071177573;0.33000109845821546;0.8516598315475731
74.695057;1.061628403227646;1.6043616237246166e-10;-2.0695754084302446e-10;-4.607505661046024e-09;-2.0842033998074466e-09;1.0616364048185674;10.000075918732131;0.8334990861443702;0.015561778673163022;0.015561773771969527;0.7851162237021;0.33000112063519205;0.851659768047991
74.705057;1.0616281460309411;1.473897145427647e-10;-1.8036368592838638e-10;-4.620658345680151e-09;-2.046163343625208e-09;1.0616361781085166;10.000075160217712;0.833499147253766;0.015561780065139313;0.01556177473342563;0.7851162411122157;0.33000114259529634;0.8516597032545754
74.715057;1.0616278919350046;1.3546033974368747e-10;-1.543180087249316e-10;-4.633200598208478e-09;-2.0081311848791423e-09;1.0616359560115096;10.00007436974973;0.833499209696984;0.015561781474479248;0.01556177575479623;0.7851162596989676;0.3300011641962614;0.8516596367974437
