time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.725057;1.0616276418832746;1.2469560561520303e-10;-1.288690743800182e-10;-4.645019636166042e-09;-1.9702002152262876e-09;1.0616357385980852;10.000073547044652;0.8334992734847226;0.01556178290221688;0.015561776835485677;0.7851162798272165;0.3300011853140291;0.8516595684656622
74.735057;1.0616273967981105;1.1513790592120727e-10;-1.0406059669401948e-10;-4.655970229781606e-09;-1.932503302907122e-09;1.0616355258715544;10.000072692855788;0.8334993386679628;0.015561784348226942;0.015561777973757499;0.7851163018667728;0.3300012058770261;0.8516594982868491
74.745057;1.0616271574433411;1.0683418811721476e-10;-7.995514107512573e-11;-4.665894427264218e-09;-1.8952218421372386e-09;1.0616353176969642;10.000071808991823;0.8334994053071579;0.015561785811915188;0.01556177916558131;0.7851163261010886;0.330001225859599;0.8516594264367605
74.755057;1.0616269244585186;9.982998004739902e-11;-5.6655363599754644e-11;-4.6746388299145546e-09;-1.8585512791256265e-09;1.061635113842505;10.000070897351222;0.8334994734610314;0.015561787292891479;0.01556178040434401;0.7851163526716526;0.3300012452402076;0.8516593530665556
74.765057;1.0616266984898286;9.41287767182947e-11;-3.428614012418419e-11;-4.682056927924339e-09;-1.8226421318226414e-09;1.0616349140420005;10.00006995866718;0.8334995431765396;0.01556178879112007;0.015561781682110814;0.7851163816409042;0.3300012639657088;0.85165927827092
74.775057;1.0616264802432913;8.967604364561534e-11;-1.2949269499953118e-11;-4.688007120792817e-09;-1.787560573287438e-09;1.0616347180142138;10.000068992768657;0.8334996144932312;0.015561790306792727;0.015561782991477226;0.7851164130587066;0.33000128195369405;0.8516592021675592
74.785057;1.0616262704277755;8.637951214058298e-11;7.305767719282413e-12;-4.692345944401478e-09;-1.75330519513804e-09;1.0616345255091357;10.000067999754561;0.8334996875111691;0.01556179184082412;0.015561784326398447;0.7851164469411387;0.3300012991162745;0.8516591249011981
74.795057;1.0616260697135482;8.412637937265735e-11;2.6483140754398498e-11;-4.694924588065723e-09;-1.7198636704533073e-09;1.0616343363507723;10.000066980398481;0.8334997624571591;0.015561793396089128;0.01556178568175096;0.7851164832050876;0.33000131536695687;0.8516590465834133
74.805057;1.061625878739863;8.278649812879059e-11;4.4637484651437e-11;-4.695604290690525e-09;-1.6872485218622757e-09;1.0616341504157178;10.000065935888738;0.8334998396793608;0.015561794978167856;0.015561787052838774;0.7851165216576022;0.33000133062263537;0.8516589672854681
74.815057;1.0616256980955747;8.222281101060019e-11;6.187147114410345e-11;-4.69427110492614e-09;-1.6554870932480799e-09;1.0616339676483408;10.000064867537162;0.8334999196182235;0.015561796594912095;0.015561788435352575;0.7851165620803898;0.3300013448319981;0.8516588870595372
74.825057;1.061625528259833;8.230231888150066e-11;7.831559374728374e-11;-4.690821213406076e-09;-1.6245924526113695e-09;1.0616337881615332;10.000063776358587;0.8335000027557051;0.015561798255153855;0.015561789825917532;0.7851166043225507;0.3300013579922533;0.8516588059499649
74.835057;1.0616253695454327;8.288667061642929e-11;9.409117448460734e-11;-4.685147574755292e-09;-1.5945406425873235e-09;1.0616336122961063;10.000062662684797;0.8335000895154453;0.015561799966880395;0.01556179122314438;0.7851166482831079;0.3300013701184542;0.8516587240456123
74.845057;1.0616252221212128;8.382556413364487e-11;1.0928073418403991e-10;-4.67716543071556e-09;-1.565262822153198e-09;1.061633440520923;10.000061526222217;0.8335001802079214;0.015561801735872452;0.015561792627411595;0.7851166938228359;0.3300013812039469;0.8516586415365323
74.855057;1.061625086127963;8.49686355767706e-11;1.2392395173407832e-10;-4.6668392473122575e-09;-1.5366517530474781e-09;1.0616332732481686;10.000060366520014;0.8335002750661981;0.01556180356581649;0.015561794039079303;0.7851167407323466;0.33000139120940836;0.8516585586797347
74.865057;1.061624961741722;8.617551921074913e-11;1.3803571468476613e-10;-4.6541848604612995e-09;-1.5085729205217916e-09;1.0616331107852996;10.000059183915493;0.833500374259256;0.015561805459346234;0.01556179545768566;0.785116788747552;0.3300014000771966;0.8516584757214523
74.875057;1.061624849109332;8.73159527953064e-11;1.5161755641765246e-10;-4.639284117215056e-09;-1.4808780297745137e-09;1.061632953429255;10.000057980296374;0.8335004778443522;0.015561807418856564;0.015561796882910551;0.7851168375219704;0.3300014077561582;0.8516583928840906
74.885057;1.0616247482758239;8.827153497702179e-11;1.6464699211729125e-10;-4.6222992687329635e-09;-1.4534255558200064e-09;1.0616328014706724;10.000056758053212;0.833500585754737;0.015561809446910583;0.01556179831551403;0.7851168865867759;0.33000141422406065;0.8516583103995335
74.895057;1.0616246592171374;8.894073970747134e-11;1.7707009970425506e-10;-4.603440446025388e-09;-1.426100208078152e-09;1.0616326550975104;10.000055517840295;0.8335006978569585;0.015561811546528963;0.015561799757102772;0.7851169353795211;0.33000141949352907;0.8516582285120837
74.905057;1.0616245819163208;8.923646765329995e-11;1.8880729610119568e-10;-4.582914562793692e-09;-1.3988219887040658e-09;1.0616325143745131;10.000054258014677;0.8335008140185488;0.0155618137205695;0.015561801209337454;0.785116983293491;0.33000142360220475;0.8516581474626631
74.915057;1.0616245163644595;8.908876422037917e-11;1.9975366414332445e-10;-4.56091005494374e-09;-1.3715480430910398e-09;1.061632379289034;10.000052976397718;0.8335009341227495;0.015561815970179091;0.01556180267363461;0.7851170297092609;0.3300014266055467;0.8516580674940538
74.925057;1.0616244625548674;8.846619417419271e-11;2.0978468846577963e-10;-4.537623494075736e-09;-1.3442692505482283e-09;1.0616322497559065;10.000051672102794;0.8335010580291847;0.015561818294458112;0.01556180415146882;0.7851170740655125;0.33000142857182513;0.8516579888200143
74.935057;1.0616244205109806;8.739570940355193e-11;2.187796845087245e-10;-4.513287803033049e-09;-1.3169974041668825e-09;1.0616321256197128;10.000050346053133;0.8335011855553357;0.01556182069172323;0.01556180564443906;0.7851171159452797;0.33000142956440537;0.8516579115004513
74.945057;1.0616243901850397;8.596142595762623e-11;2.2663424962845098e-10;-4.488162667039605e-09;-1.2897498797088828e-09;1.0616320067082843;10.000049000789664;0.8335013165237709;0.015561823160765058;0.015561807153553063;0.7851171550912113;0.33000142962749385;0.8516578353168007
74.955057;1.0616243712785616;8.428303133939212e-11;2.3325549591517724e-10;-4.462496296573968e-09;-1.2625471961483638e-09;1.061631892875772;10.000047640082109;0.8335014508233629;0.015561825701538913;0.015561808679030233;0.785117191362358;0.33000142879937494;0.8516577597700169
74.965057;1.0616243632450926;8.249238521718836e-11;2.385629528009464e-10;-4.436488270382708e-09;-1.2354181246441083e-09;1.061631783980678;10.000046268309353;0.8335015884065812;0.015561828314872605;0.015561810221384306;0.7851172247114082;0.33000142713333;0.8516576841845461
74.975057;1.0616243654740265;8.072863181965157e-11;2.4248599388382104e-10;-4.410268242524476e-09;-1.2083949078160578e-09;1.061631679797368;10.000044890014134;0.8335017292064163;0.015561831001128618;0.015561811781605534;0.7851172551893237;0.33000142470981647;0.8516576078224373
74.985057;1.0616243774366982;7.914443882480419e-11;2.449524015374896e-10;-4.383902375868135e-09;-1.1814970551930432e-09;1.0616315799520926;10.00004350994165;0.8335018730239668;0.015561833758807502;0.015561813359782076;0.7851172829457178;0.3300014216512152;0.8516575299503916
74.995057;1.061624398716345;7.789765906031227e-11;2.458862455643069e-10;-4.3574363523421155e-09;-1.1547150591161631e-09;1.0616314839649899;10.000042133060209;0.8335020194699428;0.015561836583574016;0.01556181495431742;0.7851173081998536;0.33000141812426237;0.851657449882264
75.005057;1.061624429009634;7.713024249999782e-11;2.4521313314006457e-10;-4.330942302213097e-09;-1.128011657343122e-09;1.061631391307632;10.000040764471017;0.8335021680125291;0.01556183946780832;0.015561816562180269;0.7851173311505746;0.3300014143115474;0.8516573670322816
75.015057;1.0616244681286724;7.696141663156539e-11;2.4286649309070244e-10;-4.304516013901935e-09;-1.1013415539446175e-09;1.061631301414576;10.000039409797342;0.8335023180697921;0.01556184240160133;0.015561818179256132;0.7851173518971648;0.3300014103710723;0.8516572809458713
75.025057;1.0616245159852709;7.748961357615505e-11;2.3879625634854393e-10;-4.2782321596463345e-09;-1.0746702269258546e-09;1.0616312137036128;10.000038075821468;0.8335024690738814;0.015561845374812892;0.015561819800664492;0.7851173704603522;0.33000140640814957;0.8516571912847465
75.035057;1.0616245725767615;7.879101392041263e-11;2.3297183674625487e-10;-4.252106698886998e-09;-1.047980721329254e-09;1.0616311276095816;10.0000367702837;0.8335026205407093;0.015561848377450959;0.015561821420998696;0.7851173868414717;0.33000140246066517;0.8516570978346062
75.045057;1.0616246379612453;8.093372188566604e-11;2.2537229809853346e-10;-4.226089963874508e-09;-1.0212682911437598e-09;1.0616310426016191;10.00003550067873;0.8335027721142337;0.015561851398273815;0.015561823034631982;0.7851174010473593;0.33000139850801163;0.851657000550754
75.055057;1.0616247122572644;8.400887889694514e-11;2.1597140969756114e-10;-4.200083226048898e-09;-9.945307952046585e-10;1.061630958197965;10.000034273309787;0.8335029234898059;0.015561854424105282;0.015561824636169858;0.7851174131239785;0.3300013945227641;0.8516568995565953
75.065057;1.0616247957144018;8.815093154118605e-11;2.0473100189677036e-10;-4.173953785173064e-09;-9.677500258630708e-10;1.0616308740177458;10.000033093361637;0.8335030742933929;0.015561857440233876;0.015561826220325021;0.785117423220111;0.3300013905303893;0.8516567950794508
75.075057;1.0616248887354578;9.352025664710349e-11;1.9159699800238988e-10;-4.147540140552278e-09;-9.408675790675113e-10;1.0616307898900084;10.000031965291345;0.8335032240709328;0.015561860431281917;0.015561827781176906;0.7851174315954035;0.3300013866167604;0.8516566873665518
75.085057;1.0616249917729699;1.0026412965145698e-10;1.7649298877845915e-10;-4.12067080432031e-09;-9.137944322886939e-10;1.0616307059612513;10.000030892653532;0.8335033723654925;0.015561863382807278;0.015561829312342984;0.7851174385540785;0.3300013828840047;0.8516565766185262
75.095057;1.061625105220902;1.0851076630734711e-10;1.5933243841240548e-10;-4.0932014101243345e-09;-8.86447752190277e-10;1.0616306226700365;10.000029877457603;0.8335035187408639;0.01556186628390227;0.015561830808350907;0.7851174443959549;0.33000137941316193;0.8516564629740068
75.105057;1.0616252293559412;1.1838991939755213e-10;1.4004046218206823e-10;-4.065042040699588e-09;-8.587686219026386e-10;1.0616305405933177;10.000028919913174;0.8335036627434264;0.015561869129284105;0.015561832265270211;0.785117449416342;0.33000137626395815;0.8516563465043144
75.115057;1.061625364268302;1.3002418968279708e-10;1.1854733112138807e-10;-4.0361639190492365e-09;-8.3072322172945e-10;1.0616304603155258;10.000028018995257;0.8335038039048225;0.015561871918519637;0.015561833680361873;0.7851174539080935;0.33000137348756126;0.851656227175269
75.125057;1.061625509809794;1.435087202186436e-10;9.477523731016783e-11;-4.006593791882994e-09;-8.02305884062831e-10;1.0616303823600597;10.000027173268453;0.8335039417836286;0.015561874653648087;0.01556183505175313;0.7851174581391589;0.33000137113671574;0.8516561048354349
75.135057;1.0616256656466367;1.5892830469076037e-10;6.865437643513787e-11;-3.976406152748255e-09;-7.735342686115036e-10;1.0616303071956545;10.00002638122858;0.833504075984055;0.015561877338410838;0.015561836377616047;0.7851174623332379;0.33000136926931506;0.8516559792682094
75.145057;1.0616258313781444;1.7637739635844454e-10;4.014755161012749e-11;-3.945723714774168e-09;-7.444242820686505e-10;1.0616302353123086;10.00002564125734;0.8335042061350351;0.015561879978516284;0.015561837655734793;0.785117466664917;0.3300013679426054;0.8516558502559374
75.155057;1.0616260065677119;1.9593765707657217e-10;9.265232785465818e-12;-3.91470960698687e-09;-7.14942192982488e-10;1.0616301672315671;10.000024951464125;0.8335043318427464;0.01556188258089251;0.015561838884550611;0.7851174712378087;0.3300013672145654;0.8516557176083237
75.165057;1.0616261906769082;2.1765261708984843e-10;-2.393196859721282e-11;-3.883536273925596e-09;-6.849655358675699e-10;1.0616301034613103;10.000024309365775;0.8335044526777751;0.015561885152625929;0.015561840063615735;0.7851174760711017;0.33000136715526424;0.8516555811399957
75.175057;1.0616263830351675;2.4154172538341234e-10;-5.935139287735779e-11;-3.852354784150636e-09;-6.543131290884416e-10;1.0616300445022842;10.000023711734013;0.8335045682358704;0.0155618877005966;0.015561841192549726;0.785117481149622;0.3300013678438077;0.8516554406282367
75.185057;1.0616265828790845;2.676371703686657e-10;-9.688759172843206e-11;-3.821279293839975e-09;-6.228245120934387e-10;1.0616299908722977;10.000023154697743;0.8335046782071043;0.015561890231154002;0.015561842270478953;0.7851174864776591;0.33000136934198465;0.8516552958204766
75.195057;1.061626789384913;2.9600763169653734e-10;-1.3641794833192913e-10;-3.790390448338699e-09;-5.90405572507291e-10;1.0616299431178688;10.000022633747982;0.8335047823897322;0.015561892749446544;0.01556184329701814;0.7851174920558063;0.3300013716713985;0.8516551464888378
75.205057;1.0616270016710796;3.2674821633157187e-10;-1.7778151896373173e-10;-3.759759979254012e-09;-5.570301227848408e-10;1.0616299018275288;10.000022143626724;0.8335048806419303;0.015561895258896135;0.015561844273854536;0.7851174978315729;0.3300013748190938;0.8516549924644091
75.215057;1.0616272188464777;3.5995062073232745e-10;-2.207597835546642e-10;-3.729462083278172e-09;-5.227260383525328e-10;1.061629867628948;10.000021678415248;0.833504972803155;0.015561897761397919;0.015561845205310973;0.7851175036760496;0.3300013787555918;0.8516548336448886
75.225057;1.0616274400687582;3.9567211498723216e-10;-2.650736862251349e-10;-3.699550069448074e-09;-4.875512545968638e-10;1.0616298411623237;10.000021232208015;0.8335050586582811;0.015561900258235712;0.015561846097513658;0.7851175093890768;0.33000138343256213;0.8516546699944858
75.235057;1.061627664517515;4.3390785536913944e-10;-3.104067844392969e-10;-3.670036995268691e-09;-4.515740486200178e-10;1.061629823036167;10.000020799891802;0.8335051379399586;0.015561902750999163;0.015561846957634027;0.7851175147581103;0.33000138876071905;0.8516545015252701
75.245057;1.0616278913464796;4.745845016194525e-10;-3.564434183607508e-10;-3.640917015320108e-09;-4.1486714459381134e-10;1.0616298137802653;10.00002037704403;0.8335052103262366;0.01556190524197143;0.015561847794063425;0.7851175196284702;0.33000139459629196;0.8516543282910379
75.255057;1.0616281196682769;5.175930164321835e-10;-4.0289031994155966e-10;-3.612198215622999e-09;-3.7750474403870273e-10;1.0616298138311637;10.000019959312397;0.8335052755021133;0.015561907734042714;0.015561848616915348;0.7851175239124156;0.3300014007523145;0.8516541503998419
75.265057;1.0616283485391214;5.628414900579486e-10;-4.4947613570097904e-10;-3.5838982127040275e-09;-3.3956463840223763e-10;1.0616298235231534;10.000019542464036;0.833505333285411;0.015561910230422391;0.015561849438171934;0.7851175275507654;0.330001407029864;0.8516539680005836
75.275057;1.0616285769747642;6.102777804822303e-10;-4.959539553791254e-10;-3.556016338577209e-09;-3.011456315810932e-10;1.061629843064893;10.00001912333416;0.833505383662477;0.01556191273411555;0.01556185027114317;0.7851175304597741;0.33000141325563737;0.8516537812696934
75.285057;1.0616288040675501;6.59872215417839e-10;-5.421092196329284e-10;-3.5285279276597755e-09;-2.6237579933450045e-10;1.0616298725998352;10.000018700655541;0.8335054266910272;0.015561915247401099;0.015561851129955086;0.7851175324858777;0.3300014193045298;0.8516535903849412
75.295057;1.0616290291207355;7.116065780934711e-10;-5.877677828147386e-10;-3.5014071173750935e-09;-2.2338548112834445e-10;1.0616299122998216;10.00001827471532;0.8335054624059067;0.015561917771612884;0.015561852029617268;0.7851175333903938;0.3300014250897437;0.8516533954617158
75.305057;1.061629251635447;7.654838819249502e-10;-6.328039407917067e-10;-3.474650624182976e-09;-1.8427596801168779e-10;1.0616299623050196;10.000017846130437;0.833505490810826;0.01556192030692506;0.015561852986113778;0.7851175328526926;0.33000143054146136;0.8516531965556801
75.315057;1.0616294712319299;8.215337710723721e-10;-6.771316766662228e-10;-3.4482811597070013e-09;-1.4512319384301372e-10;1.0616300225899715;10.000017414886994;0.8335055118981564;0.015561922852253343;0.015561854016279734;0.7851175304968766;0.3300014356066097;0.8516529937092912
75.325057;1.06162968767998;8.798115181951732e-10;-7.206855851284937e-10;-3.42233271602546e-09;-1.059992088318097e-10;1.0616300929635962;10.000016979809597;0.8335055256496515;0.015561925405634756;0.01556185513623143;0.7851175259687241;0.3300014402588129;0.8516527869394073
75.335057;1.061629900950181;9.403990966420557e-10;-7.634075841180441e-10;-3.396833292867952e-09;-6.697599457876054e-11;1.0616301731991946;10.000016537627067;0.8335055320433207;0.01556192796469816;0.015561856358235175;0.7851175190067029;0.3300014444959901;0.851652576248835
75.345057;1.0616301111425142;1.0034024437711081e-09;-8.052374370625774e-10;-3.371797595677451e-09;-2.8111798933425165e-11;1.0616302631458931;10.000016082019565;0.8335055310683595;0.015561930526712068;0.015561857689706146;0.7851175094254297;0.3300014483357509;0.851652361672859
75.355057;1.0616303184176696;1.0689328662029888e-09;-8.461127197438037e-10;-3.347229603620001e-09;1.0560710254342603e-11;1.0616303627057866;10.000015604264162;0.8335055227220094;0.015561933088719579;0.015561859135608374;0.7851174970551122;0.33000145182277096;0.8516521432673073
75.365057;1.06163052308708;1.1370747118711803e-09;-8.859671970504723e-10;-3.3231169767640953e-09;4.903129925397727e-11;1.0616304717270557;10.00001509540065;0.8335055069800917;0.015561935648006689;0.015561860700763682;0.7851174817138272;0.33000145503699646;0.8516519210945946
75.375057;1.0616307257271058;1.2078742363367717e-09;-9.247190149958831e-10;-3.2994117291077996e-09;8.729365065300024e-11;1.0616305899477174;10.000014547829114;0.833505483757785;0.015561938202112503;0.01556186239007358;0.7851174632093195;0.33000145809340964;0.8516516952332075
75.385057;1.0616309271333575;1.2813550560760197e-09;-9.622770037691992e-10;-3.2760291400528194e-09;1.2533437383887587e-10;1.0616307169998804;10.000013955813671;0.8335054528785654;0.015561940748363073;0.01556186420827272;0.7851174413619083;0.33000146112703216;0.8516514657599057
75.395057;1.0616311281721929;1.3575236539332161e-09;-9.985608489305671e-10;-3.25286960364549e-09;1.6315657545653812e-10;1.061630852445384;10.00001331607334;0.8335054140768466;0.015561943283222827;0.015561866159941018;0.7851174160413125;0.33000146425734894;0.8516512327764675
75.405057;1.0616313296411835;1.436366380540504e-09;-1.0335023945122604e-09;-3.229824055698892e-09;2.0081429281809563e-10;1.0616309958363066;10.000012627847742;0.8335053670981274;0.015561945801810246;0.015561868248328087;0.785117387193661;0.33000146756334847;0.8516509964863256
75.415057;1.0616315321719094;1.5178471773639805e-09;-1.0670469320841359e-09;-3.206758302256724e-09;2.3840942363561705e-10;1.061631146738041;10.000011892091353;0.8335053118488513;0.015561948298672374;0.015561870473542294;0.7851173548677538;0.3300014710923758;0.8516507571725358
75.425057;1.0616317362673622;1.6018923894403669e-09;-1.0991709609690747e-09;-3.1835063711593537e-09;2.760648962779144e-10;1.0616313046774104;10.000011111364515;0.833505248427282;0.015561950769400873;0.01556187283270718;0.7851173192238254;0.33000147487765485;0.8516505151197646
75.435057;1.061631942484296;1.6883796924338652e-09;-1.129883143918014e-09;-3.159878905019884e-09;3.139050481863103e-10;1.0616314690740074;10.000010290150987;0.8335051770010643;0.015561953211168935;0.015561875322277253;0.7851172804831537;0.33000147894815807;0.8516502706515765
75.445057;1.0616321515295342;1.7771569138895424e-09;-1.1592084675292986e-09;-3.135670518401627e-09;3.5202650954676943e-10;1.061631639252758;10.00000943444338;0.8335050976622772;0.015561955621789794;0.01556187793949163;0.7851172388632794;0.33000148332823226;0.8516500241957542
75.455057;1.061632364130728;1.8680773147402253e-09;-1.1871886580747838e-09;-3.1106686877911305e-09;3.9045772237438854e-10;1.0616318145401242;10.000008551123948;0.833505010378067;0.015561957998793518;0.015561880681811488;0.7851171945678921;0.33000148802707424;0.8516497762519998
75.465057;1.0616325808562137;1.961022701790794e-09;-1.2138888827440948e-09;-3.084671784091204e-09;4.2914615102783537e-10;1.061631994334121;10.00000764760943;0.8335049150311943;0.015561960339878854;0.01556188354657824;0.7851171478333974;0.330001493039237;0.8516495273684649
75.475057;1.0616328020538461;2.0558972339740277e-09;-1.2393822568000421e-09;-3.0575033947458684e-09;4.67988231921759e-10;1.0616321780874947;10.000006731434484;0.833504811485639;0.01556196264426996;0.015561886531482662;0.785117098971483;0.33000149835192755;0.8516492781870036
75.485057;1.0616330278770258;2.1526013418981967e-09;-1.2637264579645324e-09;-3.0290146660234905e-09;5.068725735362933e-10;1.0616323652530715;10.00000580971201;0.833504699655462;0.015561964913675452;0.015561889634900133;0.7851170483581528;0.3300015039394172;0.8516490294630896
75.495057;1.0616332583229138;2.251018147740734e-09;-1.2869737243854134e-09;-2.9990821557962355e-09;5.457064426210633e-10;1.0616325552585473;10.0000048887211;0.8335045795335441;0.015561967152281277;0.01556189285569746;0.7851169964311838;0.3300015097589864;0.8516487820122361
75.505057;1.0616334932535871;2.3510147964557763e-09;-1.3092133934429826e-09;-2.967608195884709e-09;5.844244385748211e-10;1.0616327475057656;10.000003973709568;0.8335044511387761;0.015561969365631579;0.015561896192067748;0.7851169437077368;0.330001515736994;0.8516485366327367
75.515057;1.061633732430037;2.4524422642946444e-09;-1.3305972713038777e-09;-2.9345150389814356e-09;6.229964341460571e-10;1.0616329413397096;10.00000306866598;0.8335043144806478;0.015561971558766924;0.015561899640547985;0.7851168907208699;0.330001521737952;0.8516482940372735
75.525057;1.061633975565556;2.555133480016317e-09;-1.351321433659468e-09;-2.8997282201026058e-09;6.614258689591342e-10;1.0616331359889222;10.000002175790577;0.8335041695763115;0.015561973734848748;0.015561903196679609;0.785116837910318;0.33000152758176055;0.8516480548147946
75.535057;1.0616342223208306;2.6588902323992623e-09;-1.371591811107748e-09;-2.863167000074167e-09;6.997159283469597e-10;1.0616333305399055;10.000001295063157;0.8335040164041988;0.015561975895535833;0.015561906856399351;0.7851167855775537;0.330001533110311;0.8516478194846115
75.545057;1.0616344722421482;2.7634674539052224e-09;-1.3916065010974073e-09;-2.8247475893351354e-09;7.378388438249088e-10;1.061633524000975;10.000000424677365;0.8335038548542274;0.01556197804249085;0.01556191061662288;0.78511673389507;0.3300015382199848;0.8516475885955603
75.555057;1.0616347247514684;2.8685822076556785e-09;-1.4115515718269193e-09;-2.7843970374644016e-09;7.757496953019311e-10;1.0616337154436355;9.999999562314905;0.8335036848007769;0.015561980177559881;0.015561914475075007;0.7851166829339954;0.3300015428541068;0.8516473627569559
75.565057;1.0616349792134767;2.9739310060518608e-09;-1.431595825407977e-09;-2.7420802483828455e-09;8.134124829749689e-10;1.061633904109014;9.99999870630031;0.8335035062193429;0.015561982301233611;0.01556191843037642;0.7851166327029455;0.3300015469922637;0.8516471426054983
75.575057;1.0616352350086615;3.07919473662322e-09;-1.451877585499174e-09;-2.697807477927283e-09;8.508029987718852e-10;1.0616340894144065;9.999997856033064;0.8335033192412998;0.015561984412233186;0.015561922482169166;0.7851165831870646;0.3300015506269927;0.8516469287664749
75.585057;1.0616354915626756;3.184046689028381e-09;-1.4724772672163467e-09;-2.651603171116356e-09;8.879031462592273e-10;1.0616342708981061;9.9999970122897;0.8335031241346907;0.015561986509391263;0.015561926630778903;0.7851165344025438;0.33000155374373247;0.8516467218382683
75.595057;1.0616357483178611;3.2881689530800615e-09;-1.493389550003643e-09;-2.603482021876885e-09;9.247087062531578e-10;1.0616344481481546;9.999996177650447;0.8335029212522936;0.015561988593482243;0.015561930877165703;0.7851164864459291;0.33000155633968736;0.8516465223898756
75.605057;1.0616360046938778;3.3912673903270943e-09;-1.5145187548756557e-09;-2.5534569571784957e-09;9.61242797240611e-10;1.0616346207959222;9.999995355927723;0.8335027110163079;0.01556199066743572;0.015561935223162243;0.7851164394905329;0.33000155844092954;0.851646330966578
75.615057;1.0616362600627567;3.4930751870965174e-09;-1.5356982591400799e-09;-2.5015449316005877e-09;9.97549624745698e-10;1.061634788566925;9.9999945507275;0.833502493942334;0.01556199273531811;0.015561939671164569;0.7851163937721252;0.3300015600752619;0.8516461480986336
75.625057;1.0616365137084434;3.593345403850814e-09;-1.5567108541367565e-09;-2.44775436592075e-09;1.0336700648898311e-09;1.0616349512588714;9.999993765179243;0.833502270645036;0.015561994800622082;0.015561944223203842;0.7851163495842263;0.3300015612451433;0.8516459742750989
75.635057;1.061636764866021;3.6918437100849073e-09;-1.5773036373218777e-09;-2.392089931481762e-09;1.0696117007066618e-09;1.061635108667158;9.999993003009239;0.8335020418179078;0.015561996864613764;0.01556194888004899;0.7851163072341799;0.3300015619293033;0.8516458099161613
75.645057;1.0616370128625827;3.7883329768895655e-09;-1.5972260612956464e-09;-2.334577880506348e-09;1.1053241901627624e-09;1.0616352606002994;9.99999226916968;0.8335018081997344;0.015561998925639567;0.015561953640847462;0.7851162669888463;0.33000156208789855;0.8516456553762841
75.655057;1.0616372571609556;3.882556780729885e-09;-1.6162847087635158e-09;-2.2752646670857076e-09;1.1407054465002715e-09;1.0616354069928708;9.999991569599068;0.8335015705067566;0.015562000979601335;0.015561958502720304;0.7851162290709991;0.3300015616699992;0.8516455109062936
75.665057;1.0616374972387805;3.974254137053462e-09;-1.6343730066584254e-09;-2.21420116158476e-09;1.1756299867670803e-09;1.0616355479762354;9.999990910828993;0.8335013293673412;0.015562003020781503;0.015561963460729444;0.7851161936931521;0.3300015606337015;0.8516453765621218
75.675057;1.0616377324127129;4.063193205959831e-09;-1.6514669622638374e-09;-2.151447372099186e-09;1.2099630443673649e-09;1.0616356838293528;9.999990299819773;0.8335010853289928;0.015562005042516204;0.01556196850951399;0.7851161610711845;0.3300015589583825;0.851645252161291
75.685057;1.06163796173246;4.149188514054911e-09;-1.6676069874199228e-09;-2.0870831670888504e-09;1.2435484078363704e-09;1.0616358148653453;9.999989743987298;0.8335008389136668;0.015562007038217456;0.015561973644968495;0.7851161313891717;0.3300015566262084;0.8516451373703334
75.695057;1.0616381840686546;4.232103783623462e-09;-1.682886925053353e-09;-2.0212129411654923e-09;1.2761934972783578e-09;1.0616359412942964;9.999989250882667;0.8335005906719273;0.015562009002440747;0.015561978864070142;0.785116104746319;0.330001553597759;0.851645031855345
75.705057;1.0616383983660445;4.311848538014526e-09;-1.6974391525522658e-09;-1.95395609048492e-09;1.3076878750702634e-09;1.0616360631242336;9.999988827593855;0.8335003412297656;0.01556201093098951;0.015561984163944645;0.7851160811456993;0.3300015498233479;0.8516449353405949
75.715057;1.0616386038321644;4.38836016971821e-09;-1.711403311423444e-09;-1.885433148345893e-09;1.3378381028516163e-09;1.0616361802014502;9.999988480599573;0.8335000913176092;0.015562012820457008;0.015561989540859123;0.7851160605517341;0.3300015452669123;0.8516448475973674
75.725057;1.061638799935255;4.461576578405016e-09;-1.724902958342433e-09;-1.8157700239374685e-09;1.3664804176324532e-09;1.0616362923271194;9.999988215700041;0.8334998417479482;0.015562014668199096;0.01556199498854686;0.7851160429682723;0.3300015398898307;0.8516447684721292
75.735057;1.0616389863139217;4.531422809510186e-09;-1.7380350965479681e-09;-1.7450937085231098e-09;1.3934825824569948e-09;1.0616363993139208;9.999988037529977;0.8334995933205868;0.015562016472488166;0.015562000497171428;0.785116028477283;0.3300015336219601;0.8516446978709976
75.745057;1.061639162680838;4.5978311705583946e-09;-1.750868597719554e-09;-1.673508315330709e-09;1.4187505083439125e-09;1.0616365009923816;9.999987949447762;0.8334993467331251;0.01556201823285846;0.015562006054446189;0.7851160172294707;0.3300015263909949;0.8516446356102362
75.755057;1.0616393287568233;4.660774691678957e-09;-1.7634526789164996e-09;-1.6010848752367123e-09;1.4422186021959929e-09;1.0616365972322255;9.999987954037097;0.833499102604218;0.015562019951369363;0.015562011647567812;0.7851160094075923;0.3300015181878677;0.8516445812720739
75.765057;1.0616394842866481;4.720271290793568e-09;-1.7758088628281377e-09;-1.5278666397133488e-09;1.4638167401935137e-09;1.0616366879512777;9.999988053580736;0.8334988615662293;0.015562021633276624;0.015562017264720824;0.7851160051832978;0.3300015090873896;0.8516445342445866
75.775057;1.0616396290897143;4.776365385642554e-09;-1.7879039249580003e-09;-1.453882038313757e-09;1.483452488070647e-09;1.0616367730601677;9.999988250587377;0.8334986243071574;0.01556202328578949;0.015562022896493971;0.7851160046621651;0.3300014992187789;0.851644493897378
75.785057;1.0616397630885825;4.829121779689414e-09;-1.7996350588993112e-09;-1.3791707539303062e-09;1.5010264081097367e-09;1.06163685240187;9.999988548027105;0.8334983915532739;0.0155620249172307;0.015562028536819221;0.7851160078267823;0.3300014887268275;0.851644459693779
75.795057;1.0616398863094036;4.878627655524459e-09;-1.810839942905641e-09;-1.3038057332464238e-09;1.5164572079439697e-09;1.0616369257496723;9.99998894854814;0.8334981640623658;0.015562026537209176;0.01556203418213865;0.7851160145505732;0.33000147773264604;0.8516444312067197
75.805057;1.0616399988051533;4.924984248409498e-09;-1.821324500936365e-09;-1.227897292423542e-09;1.5297055232496617e-09;1.061636992827118;9.999989453112441;0.8334979426201298;0.015562028155597847;0.015562039828761764;0.7851160247295312;0.33000146630654664;0.8516444081325972
75.815057;1.0616401005555707;4.96829431067459e-09;-1.8308881637217198e-09;-1.1515924390903708e-09;1.540795346717608e-09;1.0616370533321646;9.999990060062242;0.8334977279899434;0.015562029780852518;0.015562045471023378;0.7851160384342177;0.3300014544785982;0.8516443902635842
75.825057;1.0616401915152796;5.008663772937282e-09;-1.8393312834815933e-09;-1.0750747324542774e-09;1.5498194023478485e-09;1.06163710699551;9.999990765663302;0.8334975208754465;0.015562031419198893;0.015562051101812009;0.7851160559074506;0.33000144227065953;0.8516443773660308
75.835057;1.0616402717670153;5.0462149655774455e-09;-1.8464606411059806e-09;-9.985534724787346e-10;1.5569184333556371e-09;1.0616371536472893;9.999991565529134;0.8334973219369621;0.015562033074079842;0.015562056713433173;0.7851160773963912;0.3300014297105814;0.851644369047665
75.845057;1.0616403415800337;5.081084961016141e-09;-1.852103379723339e-09;-9.222550708065948e-10;1.5622601755830347e-09;1.061637193196993;9.999992454814631;0.8334971317837203;0.0155620347454979;0.015562062297447762;0.785116103009267;0.3300014168241602;0.8516443647333303
75.855057;1.0616404013568579;5.113414837335971e-09;-1.8561060595403621e-09;-8.46435783922574e-10;1.5660363692454449e-09;1.0616372255729167;9.999993427483295;0.8334969509590621;0.015562036430104155;0.015562067844195874;0.7851161327026235;0.3300014036292688;0.8516443637725055
75.865057;1.0616404515784366;5.143353997543448e-09;-1.8583161632976022e-09;-7.713892102912239e-10;1.5684496048345485e-09;1.0616372507967469;9.999994476765139;0.8334967799889068;0.015562038122635853;0.015562073342480288;0.7851161663272234;0.33000139013728874;0.8516443655768883
75.875057;1.061640492794088;5.17106470133171e-09;-1.8585735254946195e-09;-6.974240867312862e-10;1.5696877179210852e-09;1.0616372691206448;9.999995596943764;0.8334966194064556;0.015562039817992753;0.015562078780001907;0.78511620368614;0.33000137635023297;0.8516443697111071
75.885057;1.0616405256328016;5.196724951201577e-09;-1.8567182571785906e-09;-6.248300160019286e-10;1.569912918880671e-09;1.0616372810175496;9.999996784830532;0.8334964696732873;0.015562041512835516;0.01556208414433163;0.7851162445858997;0.330001362265966;0.8516443759551169
75.895057;1.061640550773219;5.22054399374842e-09;-1.8526034480621216e-09;-5.538535108640888e-10;1.569258325314948e-09;1.0616372870645183;9.999998039502868;0.833496331091955;0.015562043206811416;0.015562089422915433;0.7851162888152827;0.33000134789481744;0.8516443843415582
75.905057;1.0616405688339263;5.242757761389909e-09;-1.8461101022697366e-09;-4.846882424726808e-10;1.5678122345991327e-09;1.0616372878777487;9.999999360672833;0.8334962037916633;0.015562044903137963;0.01556209460247993;0.7851163360352549;0.3300013332588786;0.8516443951048841
75.915057;1.0616405802608935;5.263596657127958e-09;-1.8371610650000664e-09;-4.174745056659164e-10;1.5656001999071497e-09;1.0616372841133144;10.000000747915017;0.8334960877506813;0.015562046607700273;0.015562099669352382;0.7851163856803437;0.3300013183677031;0.8516444085259595
75.925057;1.061640585310159;5.283275622695138e-09;-1.8257193416082405e-09;-3.5230758771619115e-10;1.5625955192331548e-09;1.0616372764475004;10.000002201526817;0.8334959828381348;0.015562048327547515;0.015562104610595897;0.785116437019433;0.33000130319578314;0.851644424777939
75.935057;1.061640584091784;5.302007763495415e-09;-1.8117727257625082e-09;-2.8925349741649036e-10;1.5587610037792236e-09;1.0616372655533728;10.000003723231416;0.8334958888725997;0.01556205006947802;0.015562109415080405;0.785116489356236;0.3300012876929975;0.851644443908008
75.945057;1.0616405766372805;5.319999175159391e-09;-1.7953203643551375e-09;-2.283742133786593e-10;1.554081984703471e-09;1.0616372520790405;10.000005315714807;0.833495805643431;0.015562051838345251;0.015562114073291342;0.7851165421570538;0.3300012718213119;0.8516444659480346
75.955057;1.0616405630015637;5.337427923762276e-09;-1.7763541055439934e-09;-1.697546891009731e-10;1.5485640388482059e-09;1.0616372365077897;10.000006981389173;0.8334957328906002;0.015562053636443841;0.01556211857561437;0.7851165950114511;0.33000125556255727;0.8516444909885883
75.965057;1.0616405433112526;5.354440727421076e-09;-1.7548381672007598e-09;-1.135017312189933e-10;1.5422077230986283e-09;1.061637219025695;10.00000872094882;0.8334956703289932;0.015562055465004915;0.015562122910841329;0.7851166475334012;0.3300012388896339;0.8516445191450494
75.975057;1.0616405177187709;5.371165662994376e-09;-1.7307125743989467e-09;-5.972020040084851e-11;1.5349796712798705e-09;1.061637199607221;10.00001053278176;0.8334956177378343;0.015562057325706367;0.015562127065910219;0.7851166992821952;0.33000122174786456;0.8516445505206411
75.985057;1.0616404863709001;5.387718069271213e-09;-1.7039027323693797e-09;-8.505929095871479e-12;1.5267994991061513e-09;1.0616371781600982;10.000012413664402;0.8334955750215182;0.015562059220529027;0.015562131026692448;0.785116749716785;0.330001204060486;0.8516445852464338
75.995057;1.06164044944605;5.404201748487102e-09;-1.6743162728092317e-09;4.004537096212454e-11;1.5175537880354127e-09;1.06163715454637;10.000014359926933;0.8334955421892533;0.015562061151064661;0.01556213477959472;0.7851167982140033;0.3300011857356362;0.8516446235393398
76.005057;1.061640407204848;5.420705781055264e-09;-1.6418652432916947e-09;8.584505010358863e-11;1.507122555049234e-09;1.0616371285593267;10.000016368323449;0.8334955192849566;0.015562063118397257;0.015562138313114912;0.7851168441492173;0.3300011666490982;0.8516446656850729
76.015057;1.0616403599886555;5.437295332332058e-09;-1.6065151772471288e-09;1.2883452343203552e-10;1.4954033266353889e-09;1.0616370999733118;10.000018435844225;0.8334955063307253;0.01556206512335968;0.01556214161870698;0.7851168869675793;0.3300011466224039;0.8516447119882637
76.025057;1.0616403081713501;5.45401706198826e-09;-1.568307800336119e-09;1.689925960910001e-10;1.4823322857999458e-09;1.0616370686318994;10.000020558574397;0.8334955033365528;0.015562067166634316;0.015562144690804821;0.7851169261719398;0.3300011254440615;0.8516447627586197
76.035057;1.0616402521196415;5.47091978832621e-09;-1.527344133673129e-09;2.0631640473782893e-10;1.4679039121272508e-09;1.0616370344489827;10.000022731348242;0.8334955103148528;0.015562069248388584;0.015562147526456953;0.7851169612628541;0.330001102918963;0.8516448182861122
76.045057;1.0616401921342336;5.488071499790543e-09;-1.483742716901013e-09;2.40804647278041e-10;1.4521857374871349e-09;1.0616369973543087;10.000024948868711;0.8334955272083241;0.015562071367690292;0.015562150125549474;0.7851169917237865;0.3300010788971632;0.8516448787915096
76.055057;1.061640128366586;5.505565113913943e-09;-1.437585576252009e-09;2.7246928967007827e-10;1.4353110089280195e-09;1.061636957322698;10.000027206961665;0.833495553806483;0.015562073521813147;0.015562152491037195;0.7851170170449031;0.3300010532719246;0.8516449444143976
76.065057;1.0616400608386922;5.523506680398022e-09;-1.3888924676210999e-09;3.0135183211534193e-10;1.4174447037564456e-09;1.061636914448719;10.000029502773414;0.8334955897593631;0.015562075705389304;0.01556215462838269;0.78511703674054;0.3300010259662448;0.8516450152383102
76.075057;1.0616399895465711;5.5419949797894284e-09;-1.3376442278080913e-09;3.275114401127898e-10;1.3987574735012174e-09;1.0616368689516744;10.000031834159786;0.8334956346433284;0.01556207791028898;0.015562156544759825;0.7851170503930762;0.3300009969241975;0.8516450913388895
76.085057;1.061639914498273;5.561116227979622e-09;-1.2838105229324371e-09;3.510161494315578e-10;1.3794209255525646e-09;1.0616368211177898;10.000034199395225;0.8334956880098582;0.015562080126620305;0.01556215824781203;0.7851170577286023;0.3300009661127161;0.8516451728350005
76.095057;1.061639835709504;5.5809441219025035e-09;-1.2273487338079065e-09;3.7195889125452346e-10;1.3595977563418577e-09;1.0616367712082806;10.000036597361474;0.8334957493970292;0.015562082343946506;0.015562159744367669;0.7851170586486259;0.3300009335348517;0.8516452598353642
76.105057;1.0616397532377795;5.60152104065856e-09;-1.1681898281321984e-09;3.9046117441244433e-10;1.3394346555318537e-09;1.0616367193772152;10.000039027534523;0.8334958182973385;0.015562084552060292;0.015562161040882748;0.7851170531899879;0.33000089923342696;0.8516453523236927
76.115057;1.0616396672217707;5.622848207567574e-09;-1.106241711422492e-09;4.0666714583867594e-10;1.3190671950249266e-09;1.0616366656487926;10.00004148965568;0.8334958941414051;0.01556208674120933;0.015562162144869201;0.7851170414542584;0.33000086327082256;0.8516454501635617
76.125057;1.0616395779008208;5.644916488067637e-09;-1.0414331186922147e-09;4.2075656808582163e-10;1.2986097484344112e-09;1.061636609911465;10.000043983267204;0.833495976338676;0.01556208890197575;0.015562163065092569;0.7851170235504326;0.3300008257167807;0.8516455531902738
76.135057;1.0616394856457732;5.667737250596919e-09;-9.737635589893134e-10;4.329516296840792e-10;1.2781449410306257e-09;1.061636551959074;10.000046507368253;0.8334960643416607;0.015562091025154136;0.015562163810519773;0.7851169995731406;0.33000078667044536;0.8516456612713369
76.145057;1.0616393909548076;5.691327164728195e-09;-9.032968524040766e-10;4.434906329011535e-10;1.2577427103213523e-09;1.061636491616136;10.000049060586463;0.8334961576951477;0.015562093101962651;0.015562164389511277;0.7851169695917932;0.330000746289874;0.8516457743481266
76.155057;1.061639294378526;5.715667278791293e-09;-8.301108954373623e-10;4.5258935921190773e-10;1.237494433365274e-09;1.0616364288182654;10.00005164163161;0.8334962560472474;0.015562095124450078;0.015562164809916679;0.7851169336500496;0.3300007047898747;0.8516458924645876
76.165057;1.0616391964763845;5.740678143170213e-09;-7.542599930780064e-10;4.604196366518475e-10;1.2175354268970299e-09;1.0616363636230142;10.000054249320387;0.8334963591499318;0.015562097085822305;0.015562165078780792;0.785116891817447;0.3300006624241725;0.8516460157405622
76.175057;1.0616390978322854;5.766222126706289e-09;-6.757716669094039e-10;4.671092030796206e-10;1.1980297053565197e-09;1.061636296256008;10.000056882041074;0.833496466836474;0.015562098981444672;0.015562165200786078;0.7851168442535795;0.33000061947316345;0.8516461443029846
76.185057;1.0616389990596848;5.7921173659465426e-09;-5.946746587822887e-10;4.727560759352503e-10;1.1791234592519877e-09;1.0616362271393984;10.000059537246104;0.8334965789343081;0.015562100810352173;0.015562165177234457;0.785116791212404;0.3300005762089323;0.8516462782223277
76.195057;1.0616389008153908;5.818146625034963e-09;-5.110406861438068e-10;4.774472242982411e-10;1.1609146905960042e-09;1.0616361568067965;10.000062211253193;0.8334966952162658;0.01556210257538243;0.015562165007293243;0.7851167329839773;0.33000053284562486;0.8516464174576923
76.205057;1.0616388038065825;5.844064351128688e-09;-4.250098031688414e-10;4.812646416199789e-10;1.1434554230447623e-09;1.0616360857858782;10.000064899115849;0.833496815466065;0.0155621042818876;0.01556216469049637;0.7851166698294951;0.3300004895297679;0.8516465618112602
76.215057;1.0616387087120565;5.869616471875523e-09;-3.3678147226149523e-10;4.842789044586908e-10;1.1267712752144065e-09;1.0616360145325143;10.000067595014418;0.8334969395571419;0.015562105936764417;0.015562164228490492;0.7851166019770403;0.33000044638088866;0.8516467109244701
76.225057;1.0616386160638873;5.894564365985743e-09;-2.4658694728713145e-10;4.865416543011372e-10;1.110881366784522e-09;1.0616359434005027;10.000070293379784;0.8334970674370875;0.015562107547670003;0.015562163625574202;0.7851165296417292;0.3300004035361009;0.8516468643193348
76.235057;1.0616385261845165;5.918692674498782e-09;-1.546698933466765e-10;4.880862472878909e-10;1.0957968934239517e-09;1.0616358726588155;10.000072989727368;0.8334971990336714;0.015562109121569192;0.015562162888837532;0.7851164529993441;0.33000036115957515;0.8516470214747676
76.245057;1.061638439204906;5.941802796777639e-09;-6.127693568282688e-11;4.88954016177072e-10;1.081508383736119e-09;1.0616358025458106;10.000075680571964;0.8334973342102587;0.015562110663431264;0.015562162027798343;0.7851163721680888;0.33000031942383534;0.8516471819152027
76.255057;1.061638355141656;5.963703820282417e-09;3.335283412132372e-11;4.892298679709234e-10;1.0679864945036624e-09;1.0616357333222268;10.000078362758845;0.8334974728232923;0.015562112176016033;0.015562161053099611;0.7851162872612285;0.3300002784866668;0.8516473452539391
76.265057;1.0616382739823573;5.984206934096561e-09;1.2900540121985047e-10;4.890395116793011e-10;1.055189967477432e-09;1.0616356653507855;10.000081032989787;0.8334976147716283;0.015562113660597546;0.015562159975173993;0.7851161984552422;0.3300002384816208;0.8516475111684234
76.275057;1.0616381957436296;6.003125291502351e-09;2.255078538417137e-10;4.885158889320155e-10;1.0430800781166274e-09;1.0616355991709516;10.000083687885262;0.8334977599626008;0.015562115117787148;0.015562158803760948;0.7851161059750914;0.3300001995282532;0.8516476793535904
76.285057;1.0616381204731227;6.020277869053656e-09;3.227234722948304e-10;4.877750336242455e-10;1.0316394492030456e-09;1.0616355354503018;10.000086323992234;0.8334979082486477;0.015562116548054998;0.015562157548466498;0.7851160100139128;0.3300001617417305;0.8516478495284807
76.295057;1.0616380482091257;6.035481885191372e-09;4.205217225638749e-10;4.868974703479949e-10;1.0208679263068554e-09;1.0616354748296535;10.000088937463405;0.8334980594099898;0.015562117952241715;0.015562156219815645;0.7851159107246815;0.3300001252168744;0.851648021466347
76.305057;1.0616379789557224;6.048534309836791e-09;5.187446568571241e-10;4.858956808975912e-10;1.010755175694906e-09;1.0616354177961942;10.000091523828965;0.833498213197638;0.015562119332037216;0.015562154829708238;0.7851158083075344;0.3300000900054318;0.8516481949432397
76.315057;1.0616379126493967;6.059219157265453e-09;6.172072089722197e-10;4.846834170561722e-10;1.0012593347380602e-09;1.0616353646604;10.000094077979455;0.8334983693789474;0.015562120690083978;0.015562153390775733;0.7851157030811715;0.3300000561373993;0.8516483696598751
76.325057;1.0616378491086318;6.0673381328252755e-09;7.157275782450144e-10;4.830806700088002e-10;9.923047663999004e-10;1.0616353156091005;10.000096594345653;0.8334985277298897;0.015562122029706046;0.015562151914656921;0.7851155954759237;0.33000002367826753;0.8516485452581467
76.335057;1.061637788070795;6.0727217333701424e-09;8.141367421230054e-10;4.808557403182883e-10;9.83784096255563e-10;1.0616352707218042;10.000099067347396;0.8334986879927855;0.015562123354489055;0.015562150411015671;0.7851154859656148;0.32999999274704256;0.8516487213861443
76.345057;1.0616377293355819;6.075214105711913e-09;9.122614762849236e-10;4.777748005009296e-10;9.755573325060808e-10;1.0616352299349727;10.000101491812833;0.8334988498404692;0.015562124667809244;0.015562148888900012;0.7851153750077443;0.32999996347884153;0.8516488977085069
76.355057;1.0616376728828367;6.074663751241325e-09;1.0099178976247996e-09;4.736441728608912e-10;9.674665709855201e-10;1.0616351930682923;10.000103863365013;0.8334990128700978;0.015562125972553053;0.015562147357629282;0.7851152630377036;0.3299999359887556;0.8516490738853139
76.365057;1.0616376188690684;6.070943824118993e-09;1.1069243257320969e-09;4.683429513269911e-10;9.593674014256979e-10;1.0616351599352791;10.000106178853615;0.833499176642992;0.015562127270617983;0.01556214582501625;0.7851151504864087;0.32999991035715653;0.8516492495763659
76.375057;1.0616375675573457;6.063992122052371e-09;1.2031271964793773e-09;4.6182289333342487e-10;9.511583377181086e-10;1.0616351304422171;10.000108436075669;0.8334993407419639;0.015562128561921084;0.015562144295660305;0.7851150377736191;0.32999988662192076;0.8516494244233583
76.385057;1.0616375192644525;6.053842164331595e-09;1.2984290704915335e-09;4.540707697954234e-10;9.42796181659228e-10;1.06163510457465;10.000110632714732;0.8334995047830379;0.015562129844544059;0.015562142770783919;0.7851149252614444;0.3299998647762036;0.8516495979733638
76.395057;1.0616374743015975;6.040612070175053e-09;1.3927952453840777e-09;4.450764905916872e-10;9.34296851582078e-10;1.0616350822839842;10.000112765800273;0.8334996683879905;0.015562131115927046;0.015562141248192482;0.7851148132117771;0.3299998447663675;0.8516497696274988
76.405057;1.0616374328771256;6.024450196619401e-09;1.4862341929713388e-09;4.348316760702198e-10;9.257310044701146e-10;1.061635063425614;10.000114831771137;0.8334998311883639;0.015562132372920652;0.015562139722589595;0.7851147018129893;0.32999982649037934;0.8516499387069163
76.415057;1.06163739502892;6.005493450081502e-09;1.5787689890389023e-09;4.233475814811409e-10;9.172070815635546e-10;1.0616350478131589;10.000116826550329;0.8334999928516256;0.015562133610923417;0.015562138186707718;0.7851145912803602;0.32999980981167554;0.8516501046064578
76.425057;1.0616373606126377;5.983880603924177e-09;1.670418091833121e-09;4.1067159546822984e-10;9.088425081026796e-10;1.0616350352434445;10.00011874666046;0.8335001530739988;0.015562134823141345;0.015562136632898656;0.7851144819317506;0.32999979458212675;0.8516502669127206
76.435057;1.0616373293119499;5.9597970626231e-09;1.7611881522144242e-09;3.968806366060792e-10;9.007471859092626e-10;1.0616350254217701;10.0001205908238;0.833500311571215;0.015562136000384818;0.01556213505495701;0.7851143741535588;0.3299997806670741;0.8516504254220648
76.445057;1.0616373007361846;5.933493924080597e-09;1.851065431974644e-09;3.8206412683913367e-10;8.930114326799113e-10;1.0616350179365912;10.000122359897;0.8335004681101805;0.015562137131759331;0.015562133448872086;0.7851142683222654;0.32999976797738656;0.8516505800966102
76.455057;1.0616372745826816;5.905246569866332e-09;1.9400014685520762e-09;3.66312986690857e-10;8.85686350152108e-10;1.061635012352067;10.000124055817405;0.8335006225594672;0.01556213820539907;0.015562131811751883;0.7851141647616744;0.32999975648140384;0.8516507310099725
