time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.465057;1.0616372506959606;5.8752887722303e-09;2.0279040809094123e-09;3.4970517678053123e-10;8.787745130373359e-10;1.0616350082697692;10.000125681044246;0.8335007749208396;0.015562139208950502;0.0155621301400645;0.7851140637195256;0.32999974618358197;0.8516508782920642
76.475057;1.061637229039827;5.843783240742095e-09;2.114644331680685e-09;3.3230440841718533e-10;8.722378595988975e-10;1.0616350052687775;10.000127238047737;0.8335009253042017;0.01556214013021933;0.01556212842888573;0.7851139653639229;0.32999973710189057;0.8516510220496349
76.485057;1.0616372096630788;5.810834975411549e-09;2.2000755221352646e-09;3.1418503243765744e-10;8.660050594376647e-10;1.0616350028226005;10.000128728510632;0.833501073843644;0.015562140957226862;0.015562126672793025;0.7851138698229879;0.3299997292557028;0.8516511622909834
76.495057;1.061637192623238;5.776520842845799e-09;2.2840473448089778e-09;2.9544469881623466e-10;8.599591708367374e-10;1.0616350002621706;10.000130153019356;0.8335012206211251;0.015562141678009376;0.015562124867294323;0.7851137772231143;0.3299997226653836;0.8516512989114593
76.505057;1.0616371779519378;5.740907844186112e-09;2.3664093266543564e-09;2.7618804815509374e-10;8.539323245861308e-10;1.0616349967842564;10.000131511386973;0.8335013656331792;0.015562142281586071;0.015562123009585838;0.7851136876856085;0.3299997173765734;0.8516514317103206
76.515057;1.0616371657568828;5.7040487810478735e-09;2.4470095753915816e-09;2.565150828244215e-10;8.477411068861193e-10;1.0616349915165875;10.000132802996943;0.833501508773962;0.015562142759016294;0.01556212109870743;0.7851136012936674;0.3299997134864989;0.8516515604197978
76.525057;1.061637156317879;5.6659804850214594e-09;2.5256750367801554e-09;2.3652231443051195e-10;8.412211677183636e-10;1.0616349835955143;10.000134027167213;0.8335016498248928;0.015562143103033865;0.015562119135620186;0.7851135180230194;0.32999971113616494;0.8516516847990707
76.535057;1.061637150051;5.62673704016252e-09;2.602183380378947e-09;2.162969104299575e-10;8.34221836307469e-10;1.0616349722280345;10.000135183398793;0.8335017884577894;0.015562143307220246;0.015562117123125545;0.7851134376543328;0.32999971049048676;0.8516518047333851
76.545057;1.0616371474171777;5.586344489157683e-09;2.6762741135257236e-09;1.9590691826618208e-10;8.265934932470191e-10;1.061634956765255;10.0001362713992;0.8335019242815729;0.015562143365706913;0.015562115065659765;0.785113359738626;0.3299997117423041;0.8516519201945452
76.555057;1.0616371488263874;5.544793275621185e-09;2.7476809034971807e-09;1.753983727559618e-10;8.181984790416266e-10;1.0616349367639533;10.000137291250658;0.8335020569513847;0.015562143273091656;0.015562112969473596;0.7851132836596654;0.329999715113433;0.8516520311047017
76.565057;1.0616371545216483;5.502033666335062e-09;2.816146520178304e-09;1.5480085856446336e-10;8.089358603477052e-10;1.061634911978807;10.000138243448726;0.833502186256606;0.015562143024237966;0.015562110842885108;0.7851132087672051;0.32999972082386864;0.8516521372663532
76.575057;1.061637164513761;5.457996093261426e-09;2.8814428323120355e-09;1.3413511052055166e-10;7.987555135103773e-10;1.061634882285933;10.000139128632448;0.8335023120944494;0.015562142614097002;0.01556210869586945;0.7851131345034035;0.3299997290533741;0.8516522383667658
76.585057;1.0616371786478105;5.412601153423071e-09;2.9433979741366945e-09;1.1340508207327069e-10;7.876531071939779e-10;1.0616348476264634;10.000139947661873;0.8335024343770455;0.015562142037614432;0.015562106538837868;0.7851130604760733;0.3299997399278292;0.8516523339890408
76.595057;1.0616371967495732;5.36577071904157e-09;3.00190771646327e-09;9.257834697583016e-11;7.756687067560254e-10;1.0616348080234725;10.000140702204325;0.8335025529772947;0.01556214128958777;0.015562104381253992;0.7851129864853054;0.32999975353410715;0.85165242367205
76.605057;1.0616372186919634;5.317460442089693e-09;3.05692875763979e-09;7.158068627253188e-11;7.628872308798945e-10;1.0616347636454608;10.000141394833902;0.8335026677331052;0.015562140364930381;0.015562102231577585;0.7851129125032296;0.3299997699372543;0.851652507032262
76.615057;1.0616372443243682;5.26767386043779e-09;3.1084600141173586e-09;5.030090173962923e-11;7.494084008748664e-10;1.0616347148887577;10.00014202835093;0.8335027784775438;0.01556213925992664;0.015562100098476434;0.7851128386263505;0.3299997891779508;0.8516525838519242
76.625057;1.0616372734154755;5.216438399046125e-09;3.156528924556851e-09;2.8587598344352802e-11;7.353004535679911e-10;1.061634662430968;10.000142605624447;0.8335028850797551;0.01556213797366155;0.015562097991162373;0.7851127650473365;0.3299998112605785;0.8516526541030139
76.635057;1.0616373056978603;5.163786756738653e-09;3.2011855948412062e-09;6.249750857227515e-12;7.205773025250351e-10;1.0616346072090972;10.000143130373774;0.8335029874865809;0.01556213650820937;0.015562095918552963;0.7851126920453152;0.3299998361560555;0.8516527179236562
76.645057;1.0616373408977458;5.1097639418732515e-09;3.2424891394113017e-09;-1.6922013991349685e-11;7.052014782075637e-10;1.0616345503211697;10.000143607682979;0.8335030857220327;0.015562134867489818;0.01556209388827418;0.785112619944133;0.3299998638174983;0.8516527755400575
76.655057;1.0616373787099456;5.0544466443627156e-09;3.280496313424838e-09;-4.112950681807952e-11;6.891039627685667e-10;1.061634492904553;10.000144043637553;0.8335031798295803;0.015562133055755793;0.015562091905615083;0.785112549022652;0.32999989418309084;0.8516528272082303
76.665057;1.0616374188328999;4.997960938460438e-09;3.3152720948329643e-09;-6.65557365893421e-11;6.722187050066295e-10;1.061634436024999;10.000144444589747;0.8335032698341515;0.015562131076759632;0.015562089973599657;0.7851124794488349;0.32999992716964355;0.8516528732499759
76.675057;1.0616374610766428;4.9404825559902524e-09;3.346903402921151e-09;-9.335169850291393e-11;6.545069740344313e-10;1.0616343805708446;10.000144816546374;0.8335033557606272;0.015562128934311987;0.015562088094313746;0.7851124113023927;0.3299999626798148;0.8516529141218775
76.685057;1.061637505415104;4.88221491833532e-09;3.3754907699662066e-09;-1.2161274593267712e-10;6.359566770711579e-10;1.0616343272169309;10.000145165362639;0.8335034376519711;0.015562126633775158;0.015562086268952386;0.7851123446456871;0.3300000006113547;0.8516529504118063
76.695057;1.0616375519133843;4.823358983756052e-09;3.401135240509999e-09;-1.5136611262185135e-10;6.165708963354807e-10;1.0616342764474433;10.00014549775744;0.8335035155802075;0.015562124183297017;0.015562084496694432;0.785112279579675;0.3300000408402966;0.8516529827370263
76.705057;1.0616376005956998;4.764089043897501e-09;3.4239339059600975e-09;-1.825786263755313e-10;5.963416597835271e-10;1.0616342285271805;10.000145821351502;0.8335035896683094;0.015562121593709982;0.015562082774735015;0.7851122162536552;0.3300000831945975;0.8516530116272681
76.715057;1.0616376513333259;4.704543301423067e-09;3.4439690520204442e-09;-2.151790888103032e-10;5.752258722046109e-10;1.061634183451047;10.000146143372728;0.8335036600783803;0.015562118876808629;0.015562081099361755;0.7851121548214304;0.3300001274585816;0.8516530374849687
76.725057;1.0616377038040814;4.644845031397203e-09;3.461302416157383e-09;-2.4908169164267013e-10;5.531662783176888e-10;1.0616341409644914;10.000146469736594;0.8335037269824186;0.01556211604369613;0.015562079467727627;0.7851120953954623;0.3300001733933825;0.8516530606286988
76.735057;1.0616377575835592;4.585143666139624e-09;3.4759955711752813e-09;-2.8418917381556326e-10;5.301288406808291e-10;1.0616341006801266;10.000146804665675;0.8335037905949879;0.015562113104743501;0.015562077879926377;0.785112038047538;0.3300002207443522;0.851653081352061
76.745057;1.0616378123016983;4.525627054208869e-09;3.4881314033296084e-09;-3.2038141576407416e-10;5.061099065889524e-10;1.0616340622427316;10.000147150330058;0.8335038512351935;0.015562110070384218;0.015562076339148564;0.7851119828344583;0.3300002692598068;0.8516530999183369
76.755057;1.06163786769383;4.466490895581587e-09;3.497806002650862e-09;-3.5751346314084185e-10;4.811334540542236e-10;1.0616340254089875;10.000147506997182;0.8335039093185445;0.015562106951053159;0.015562074850107736;0.785111929813121;0.3300003187234501;0.8516531165264957
76.765057;1.0616379235594153;4.407903009813789e-09;3.50510170271088e-09;-3.9541937083593017e-10;4.55256546871373e-10;1.061633990001978;10.000147873683224;0.833503965265008;0.015562103756151387;0.015562073417934913;0.7851118790479739;0.3300003689643882;0.8516531313251868
76.775057;1.0616379797616808;4.349982248865885e-09;3.5100716843387965e-09;-4.339133367132349e-10;4.2857226662531117e-10;1.061633955849153;10.000148248694686;0.833504019415429;0.015562100493835386;0.015562072047127725;0.7851118306092784;0.330000419848717;0.851653144412466
76.785057;1.0616380362551523;4.292787804344178e-09;3.5127475569630066e-09;-4.727980997058393e-10;4.0120099039793533e-10;1.0616339227693468;10.000148629853886;0.8335040720559096;0.015562097171365358;0.015562070739972088;0.7851117845396959;0.33000047127427523;0.8516531557936563
76.795057;1.061638093060475;4.236337694115947e-09;3.513150024176364e-09;-5.118794645246459e-10;3.7326520748621803e-10;1.0616338905895115;10.000149014235257;0.8335041235064459;0.015562093795032166;0.01556206949617754;0.7851117408347912;0.33000052317051337;0.8516531653929361
76.805057;1.061638150180833;4.180659041280256e-09;3.5112968114202304e-09;-5.509812790005441e-10;3.4486325467455603e-10;1.061633859156648;10.000149397701682;0.8335041741312562;0.015562090371265703;0.015562068313814353;0.785111699470887;0.3300005754998261;0.8516531731319048
76.815057;1.0616382075312005;4.125813348521274e-09;3.507222961054411e-09;-5.899692501401992e-10;3.1606537313818937e-10;1.0616338283464997;10.000149775193531;0.8335042242721533;0.01556208690780217;0.015562067189381057;0.7851116604033878;0.33000062824884213;0.8516531790078666
76.825057;1.0616382649302587;4.071873572830893e-09;3.5009981044359012e-09;-6.287695267097706e-10;2.8693843688930363e-10;1.0616337980843267;10.000150141437103;0.8335042742378261;0.01556208341232093;0.015562066117515955;0.7851116235337885;0.33000068140122296;0.8516531831243845
76.835057;1.0616383220951597;4.018895698647237e-09;3.492714540488371e-09;-6.673472012236113e-10;2.5758325233486783e-10;1.06163376837828;10.000150491302943;0.83350432436641;0.015562079890446352;0.015562065091931117;0.7851115887387454;0.33000073491838056;0.8516531856584798
76.845057;1.0616383786139072;3.966908715347358e-09;3.4824668553840852e-09;-7.05664057173246e-10;2.2814636666215957e-10;1.061633739356687;10.000150820228328;0.8335043750707413;0.015562076345839428;0.01556206410641957;0.7851115559446279;0.33000078876483796;0.8516531867933406
76.855057;1.0616384339446285;3.915925605762445e-09;3.4703637226009255e-09;-7.436676869895881e-10;1.9879063273023483e-10;1.061633711238924;10.000151124665171;0.833504426816517;0.015562072782177793;0.015562063155547194;0.7851115251568449;0.3300008429512155;0.8516531866827843
76.865057;1.061638487452927;3.865967875602047e-09;3.4565537174076772e-09;-7.81312743074151e-10;1.6966237720780112e-10;1.0616336842255927;10.000151402132987;0.8335044800658193;0.015562069204484037;0.015562062235754705;0.7851114964181688;0.33000089753054407;0.851653185504697
76.875057;1.06163853850123;3.817084234868907e-09;3.4412318137388784e-09;-8.185882098630401e-10;1.408926508386674e-10;1.0616336584495343;10.00015165087911;0.8335045352551768;0.015562065618198557;0.01556206134590881;0.7851114697409479;0.3300009525429443;0.8516531835694513
76.885057;1.0616385865640043;3.769362230236677e-09;3.4246442052562613e-09;-8.55526540902021e-10;1.1261765644851434e-10;1.061633634029199;10.000151869418161;0.8335045928145396;0.015562062027809912;0.015562060487049644;0.7851114450968011;0.3300010079639903;0.851653181355337
76.895057;1.0616386312801653;3.7229326678925003e-09;3.4070788663033517e-09;-8.92173019097498e-10;8.497802320370423e-11;1.061633611072028;10.00015205677846;0.8335046531786958;0.015562058436332427;0.015562059662408341;0.7851114224901034;0.3300010637082603;0.8516531794105925
76.905057;1.0616386724290559;3.6779615866021073e-09;3.3888086597801327e-09;-9.285363740111439e-10;5.80909987444475e-11;1.0616335895988998;10.00015221355042;0.8335047167493859;0.01556205484523496;0.015562058877133762;0.7851114020131311;0.33000111967482365;0.8516531782300443
76.915057;1.061638709879073;3.634634955203836e-09;3.370037150250166e-09;-9.645699282896093e-10;3.203658788219577e-11;1.0616335695509724;10.000152342613747;0.8335047838206097;0.01556205125554683;0.015562058136743561;0.7851113838252587;0.3300011757746821;0.8516531782157449
76.925057;1.0616387435377757;3.593132941494837e-09;3.350901619234511e-09;-1.0001918645920097e-09;6.87424952565377e-12;1.0616335509050463;10.000152448712058;0.8335048545377273;0.01556204766978179;0.015562057445431331;0.7851113681362799;0.33000123192704117;0.8516531796953886
76.935057;1.061638773306082;3.553601957958031e-09;3.331495328936549e-09;-1.0353013213043669e-09;-1.7350100520302848e-11;1.061633533771552;10.000152537234918;0.8335049289211689;0.015562044092250012;0.015562056805319741;0.785111355222259;0.3300012880525446;0.8516531829363437
76.945057;1.0616387990555238;3.5161486870019573e-09;3.311865308716361e-09;-1.0697737842707052e-09;-4.061642710131879e-11;1.0616335184074648;10.000152613303955;0.8335050069189872;0.015562040527792668;0.015562056216731297;0.7851113454225287;0.3300013440772675;0.8516531881555535
76.955057;1.0616388206403247;3.4808434004665605e-09;3.292012352777121e-09;-1.1034760722890419e-09;-6.292806022319804e-11;1.0616335051399366;10.000152681530718;0.8335050884606645;0.015562036981397333;0.015562055679465;0.7851113391032566;0.33000139994146893;0.8516531955388735
76.965057;1.0616388379047277;3.447710003727251e-09;3.2719180843190307e-09;-1.1363011842051395e-09;-8.429409563791046e-11;1.0616334942809016;10.000152745901108;0.8335051734878027;0.01556203345853457;0.015562055193915876;0.7851113366034385;0.3300014555904113;0.8516532052492806
76.975057;1.061638850683865;3.4167196903354183e-09;3.2515645604297984e-09;-1.1681727235588685e-09;-1.0472203011556468e-10;1.0616334861216914;10.000152809604044;0.8335052619122495;0.015562029964569747;0.015562054761071408;0.7851113381650864;0.3300015109459456;0.8516532174188233
76.985057;1.0616388587925663;3.387808686106812e-09;3.230931951432694e-09;-1.1990236317285373e-09;-1.2422807379959754e-10;1.0616334809423733;10.000152875094281;0.8335053535638952;0.015562026503828343;0.015562054381741927;0.7851113438617718;0.33000156588478974;0.8516532321250332
76.995057;1.0616388619682005;3.3609068646393386e-09;3.2100033844897263e-09;-1.228783897282113e-09;-1.4284680397624262e-10;1.061633478954279;10.000152943950445;0.8335054482466038;0.015562023079185562;0.015562054055619964;0.7851113535926846;0.33000162023225366;0.8516532493639821
77.005057;1.0616388598546649;3.335953095806729e-09;3.1887752434875747e-09;-1.2573717870240898e-09;-1.6062908529040998e-10;1.0616334802339955;10.000153016095725;0.8335055458260779;0.015562019691734243;0.015562053780940891;0.7851113671632819;0.3300016737757951;0.8516532690652365
77.015057;1.061638852110462;3.312901065527117e-09;3.1672597644963915e-09;-1.2846879951337918e-09;-1.7764713128348072e-10;1.0616334847272386;10.000153089332038;0.8335056462119896;0.015562016340573045;0.015562053554927166;0.7851113843810079;0.330001726296688;0.8516532911420545
77.025057;1.06163883851361;3.291728634611911e-09;3.1454831420991256e-09;-1.3106267693616556e-09;-1.940010623551753e-10;1.0616334922791555;10.000153159636922;0.8335057492665013;0.015562013023180244;0.015562053374386545;0.7851114051080162;0.3300017775901585;0.8516533155141197
77.035057;1.061638818926941;3.2724413339523127e-09;3.123480915568535e-09;-1.3350912432722545e-09;-2.0980791595264953e-10;1.0616335026337171;10.000153221709263;0.833505854754266;0.015562009735941006;0.015562053235698255;0.7851114292549942;0.3300018274649599;0.8516533420791189
77.045057;1.06163879321441;3.2550587195484212e-09;3.1012902584880496e-09;-1.357988294983373e-09;-2.251885758139182e-10;1.0616335154605008;10.000153269812301;0.8335059623542832;0.015562006474440842;0.015562053134305642;0.7851114567288052;0.33000187574502177;0.851653370686613
77.055057;1.0616387612021585;3.239592954070041e-09;3.0789324992219e-09;-1.3792107508755705e-09;-2.4026362002388215e-10;1.0616335304117028;10.000153298393164;0.8335060716909883;0.015562003233624038;0.01556205306507276;0.7851114873946432;0.33000192227429453;0.8516534011593401
77.065057;1.0616387226634139;3.2260378684619002e-09;3.056403056219004e-09;-1.3986396297932494e-09;-2.5515513126808204e-10;1.061633547133149;10.000153301918166;0.8335061823887542;0.015562000007969977;0.015562053023697169;0.7851115210832376;0.3300019669083266;0.851653433345759
77.075057;1.0616386773825088;3.2143752929030654e-09;3.0336873875123137e-09;-1.4161681687374341e-09;-2.6998785593496977e-10;1.0616335652726046;10.000153274910282;0.8335062941131905;0.01556199679254258;0.015562053007840913;0.78511155759896;0.3300020095033398;0.8516534671625108
77.085057;1.0616386252586871;3.2045877042396233e-09;3.0107728593722095e-09;-1.4317230107721974e-09;-2.848823820185941e-10;1.0616335845766887;10.000153212529122;0.833506406542652;0.01556199358495103;0.015562053017135894;0.7851115967088435;0.3300020499218452;0.8516535025633493
77.095057;1.061638566315544;3.1966616969148e-09;2.9876408830190207e-09;-1.4452746985053826e-09;-2.9994820263895553e-10;1.061633604996055;10.00015311088096;0.8335065193304995;0.015561990386409442;0.015562053052238392;0.7851116381122399;0.33000208804874054;0.8516535394322803
77.105057;1.061638500693459;3.190579440234245e-09;2.964255985889432e-09;-1.4568443978364254e-09;-3.1528027428471806e-10;1.0616336266179465;10.000152967333019;0.83350663211884;0.015561987201053198;0.01556205311408455;0.7851116814063807;0.33000212380851923;0.8516535774937951
77.115057;1.0616384286786589;3.186305407038515e-09;2.9405557042095014e-09;-1.466501356258906e-09;-3.309617951436781e-10;1.0616336494833647;10.000152781182797;0.8335067445714626;0.01556198403460856;0.015562053204070184;0.785111726105343;0.33000215717418535;0.8516536163183798
77.125057;1.0616383506622566;3.1837834298117636e-09;2.9164573546271376e-09;-1.4743391333438852e-09;-3.470738156451524e-10;1.0616336734908918;10.00015255381578;0.8335068563994144;0.01556198089356889;0.015562053324349403;0.7851117717132644;0.3300021881594463;0.8516536554165361
77.135057;1.061638267066246;3.1829511323184784e-09;2.8918942261722846e-09;-1.4804536975547393e-09;-3.636873995975122e-10;1.0616336984132713;10.000152288084283;0.8335069673668328;0.015561977784565155;0.01556205347762248;0.7851118177788584;0.33000221679976016;0.8516536943347077
77.145057;1.0616381783658142;3.1837448144976677e-09;2.866848723152402e-09;-1.484948558974044e-09;-3.808377705053927e-10;1.0616337239840357;10.000151987610673;0.833507077262647;0.015561974713219805;0.0155620536666877;0.7851118638709598;0.3300022431167098;0.8516537326994841
77.155057;1.0616380851470804;3.1860766249928163e-09;2.841353927620457e-09;-1.487937819678455e-09;-3.985055999016806e-10;1.0616337499691553;10.000151656238195;0.8335071858593331;0.015561971684066308;0.015562053894440219;0.7851119095262248;0.3300022670681921;0.8516537702160885
77.165057;1.061637988038566;3.189820749962301e-09;2.8154786159841903e-09;-1.4895294230154355e-09;-4.1660477603625337e-10;1.0616337761213792;10.000151297260121;0.8335072928800238;0.015561968702374543;0.01556205416452811;0.7851119542728255;0.3300022885387838;0.8516538066451381
77.175057;1.0616378875650836;3.1948318427024062e-09;2.7893177204866707e-09;-1.4898155058897627e-09;-4.3498578546395434e-10;1.0616338021417253;10.000150912305346;0.833507397997638;0.015561965775192683;0.015562054481330708;0.7851119977082254;0.3300023073962588;0.8516538417997142
77.185057;1.06163778409294;3.200961250964686e-09;2.762981079208714e-09;-1.488868339943802e-09;-4.5346866693283125e-10;1.0616338277753774;10.00015050090584;0.8335075009011951;0.015561962910390395;0.015562054849066791;0.7851120395582614;0.3300023235498273;0.8516538755291316
77.195057;1.0616376778849586;3.208058356848872e-09;2.736570546623976e-09;-1.4867278320641316e-09;-4.718716267467715e-10;1.0616338529034635;10.000150061655246;0.8335076013815216;0.0155619601153355;0.01556205527189817;0.7851120796762505;0.3300023369600572;0.851653907657788
77.205057;1.0616375691886395;3.2159717510454576e-09;2.7101657219859344e-09;-1.483402709207266e-09;-4.900074695097285e-10;1.0616338775291858;10.000149593518586;0.8335076993546191;0.015561957396162965;0.015562055754773572;0.785112117944454;0.33000234761963754;0.8516539379679745
77.215057;1.061637458278402;3.224541268338749e-09;2.6838367669974018e-09;-1.47889599001175e-09;-5.07673211503076e-10;1.0616339017300875;10.00014909592337;0.8335077948380082;0.015561954757560604;0.015562056303028938;0.7851121541571053;0.3300023555348435;0.8516539662650617
77.225057;1.0616373454296015;3.233576778576759e-09;2.6576762360259357e-09;-1.473229193457843e-09;-5.246486094141858e-10;1.0616339256179215;10.000148568564086;0.8335078879143436;0.015561952203182955;0.015562056921143966;0.7851121880059331;0.3300023607258027;0.8516539924285115
77.235057;1.06163723091885;3.242846165460481e-09;2.6318231694272465e-09;-1.4664498626842472e-09;-5.406965321494079e-10;1.061633949328333;10.000148011322441;0.8335079786733934;0.015561949736462938;0.015562057612406983;0.7851122191157648;0.33000236324640436;0.8516540163737141
77.245057;1.0616371150906652;3.2520927240433608e-09;2.6064590901072134e-09;-1.4586327755628594e-09;-5.555836626266071e-10;1.06163397306658;10.000147423972923;0.8335080671537571;0.015561947361035595;0.015562058379266974;0.7851122470544493;0.3300023631959206;0.8516540379579844
77.255057;1.0616369983548581;3.2610601896839352e-09;2.5817871853961387e-09;-1.4498753406679652e-09;-5.691143028776678e-10;1.0616339971385478;10.000146806036284;0.8335081533223909;0.015561945081301288;0.015562059223153596;0.7851122713634032;0.3300023606970999;0.8516540569211617
77.265057;1.0616368810658798;3.269503444974843e-09;2.557997056595811e-09;-1.440283631548663e-09;-5.811343999586922e-10;1.0616340218840414;10.000146156734461;0.8335082370998036;0.015561942903519409;0.015562060143995216;0.7851122915967592;0.3300023558641612;0.8516540729151417
77.275057;1.0616367634348072;3.2772016931984275e-09;2.5352217275273974e-09;-1.429971286528548e-09;-5.915119441701459e-10;1.0616340475548904;10.000145475496602;0.8335083184182114;0.015561940835507954;0.015562061140556858;0.7851123073086037;0.3300023487988793;0.8516540855833464
77.285057;1.0616366455209327;3.2839654309774288e-09;2.513524286486143e-09;-1.419072616901639e-09;-6.001229693865294e-10;1.0616340742621013;10.000144763060344;0.8335083972546085;0.015561938884229565;0.015562062211771097;0.7851123180323354;0.3300023395976566;0.8516540946292108
77.295057;1.0616365272860033;3.2896155415934163e-09;2.4929074900013657e-09;-1.407735649034877e-09;-6.068423169045257e-10;1.0616341020326285;10.000144021204314;0.833508473586947;0.015561937053685262;0.015562063357748939;0.7851123233189718;0.33000232834885923;0.8516540998467556
77.305057;1.0616364087449288;3.2939571968565685e-09;2.4733255824474834e-09;-1.3961008571396641e-09;-6.115358030938e-10;1.0616341308797406;10.000143251419836;0.833508547358682;0.015561935344539946;0.015562064579328955;0.7851123228049108;0.33000231515158257;0.8516541010921306
77.315057;1.061636290058043;3.296784335618884e-09;2.4547117207165174e-09;-1.3843011580251047e-09;-6.140615556334762e-10;1.0616341608184667;10.000142455000356;0.8335086185265175;0.01556193375445068;0.015562065876886797;0.7851123162423548;0.33000230015431475;0.8516540982368649
77.325057;1.0616361714513733;3.2979139903551186e-09;2.437010645469323e-09;-1.3724753961770657e-09;-6.142774584925939e-10;1.0616341918607415;10.000141633883459;0.8335086871017459;0.015561932278672124;0.01556206724923334;0.7851123035103319;0.33000228356041544;0.8516540911950489
77.335057;1.0616360531143085;3.2972119220082373e-09;2.420201299066824e-09;-1.3607577637455037e-09;-6.1204031749675e-10;1.061634224009769;10.000140790545037;0.8335087531518989;0.015561930911035549;0.015562068692601462;0.7851122846276652;0.3300022655926366;0.8516540799655051
77.345057;1.0616359351568663;3.294582737982484e-09;2.404315179195411e-09;-1.3492390381030437e-09;-6.071975336887049e-10;1.0616342572237663;10.000139927707698;0.8335088168335708;0.015561929644841942;0.015562070200608343;0.7851122597283438;0.33000224645564474;0.8516540645673968
77.355057;1.0616358176185494;3.289943402698068e-09;2.389435394147791e-09;-1.3379438528044684e-09;-5.995929194450852e-10;1.0616342913806114;10.000139048402566;0.8335088784425743;0.015561928473487476;0.015562071765605406;0.7851122290156752;0.3300022263134364;0.8516540449830254
77.365057;1.0616357005368189;3.283212388249876e-09;2.375668487918803e-09;-1.3268518848300022e-09;-5.890990984869014e-10;1.0616343263334453;10.000138155879624;0.8335089384178973;0.01556192739024619;0.015562073379882212;0.785112192733824;0.33000220528276836;0.8516540212305492
77.375057;1.0616355839917198;3.274312308320263e-09;2.3631273291430684e-09;-1.3159370633809062e-09;-5.75645677589654e-10;1.0616343620097328;10.000137253518464;0.8335089972890839;0.015561926387020789;0.015562075035816336;0.7851121511629174;0.33000218344747373;0.8516539934467309
77.385057;1.0616354680649152;3.263177052951326e-09;2.3519373433796894e-09;-1.305197550579826e-09;-5.591990276579295e-10;1.061634398430609;10.000136344790945;0.8335090556062519;0.0155619254535871;0.015562076725920422;0.7851121046431198;0.3300021608767444;0.8516539618803348
77.395057;1.0616353527951081;3.249776994590905e-09;2.342229020437875e-09;-1.294665560089742e-09;-5.397177342096935e-10;1.0616344356882534;10.000135433224566;0.8335091138991696;0.015561924578410612;0.015562078442872997;0.7851120536178796;0.3300021376305441;0.8516539268416964
77.405057;1.061635238199104;3.2341427676098867e-09;2.3341160969758213e-09;-1.2843810468815142e-09;-5.171446094934896e-10;1.0616344739183052;10.000134522511397;0.8335091726794925;0.01556192375037485;0.015562080178622041;0.7851119986543043;0.3300021137776499;0.8516538886728963
77.415057;1.061635124331366;3.2163482765227967e-09;2.3276885143526517e-09;-1.2743548635332348e-09;-4.914242209058059e-10;1.0616345132305525;10.00013361609884;0.8335092324457354;0.015561922960086363;0.015562081923618588;0.7851119403870215;0.33000208944044546;0.8516538477289884
77.425057;1.0616350113195012;3.1964783102254384e-09;2.323015483045388e-09;-1.2645777685182314e-09;-4.6250738720699064e-10;1.0616345536767946;10.000132716021817;0.8335092936612916;0.015561922200215414;0.015562083667520862;0.785111879436877;0.3300020648137015;0.8516538043493682
77.435057;1.0616348993598583;3.1746267450584673e-09;2.3201481795645265e-09;-1.25504973999034e-09;-4.303531819500147e-10;1.061634595298958;10.00013182238263;0.8335093567307429;0.015561921465340219;0.015562085400468353;0.7851118164073851;0.3300020401264964;0.8516537588997939
77.445057;1.0616347887466548;3.150900742652329e-09;2.319126856479144e-09;-1.2457705369567343e-09;-3.9494693069575473e-10;1.0616346381692032;10.000130934313228;0.8335094219652351;0.015561920751573784;0.015562087114239776;0.7851117519195244;0.3300020155998502;0.8516537118663627
77.455057;1.0616346799237524;3.1253968253618413e-09;2.3199830687467675e-09;-1.2367161842427349e-09;-3.563276458354489e-10;1.0616346823804004;10.0001300511208;0.8335094895636667;0.0155619200562807;0.015562088803261072;0.7851116866173878;0.33000199141877373;0.8516536638458662
77.465057;1.0616345734654589;3.0981792019952377e-09;2.322728994439013e-09;-1.227835385578747e-09;-3.145948072805962e-10;1.0616347280217844;10.000129172471436;0.833509559673141;0.015561919378004411;0.015562090464255022;0.7851116211453661;0.33000196768918366;0.8516536154231774
77.475057;1.0616344699969793;3.0692909213208596e-09;2.3273477986415436e-09;-1.219050892259285e-09;-2.698825480441681e-10;1.0616347752091737;10.000128298371967;0.8335096324575528;0.015561918716216611;0.015562092094225214;0.7851115560676112;0.3300019444081849;0.8516535670739578
77.485057;1.0616343701016733;3.038775035673973e-09;2.3338002514741157e-09;-1.2102667864007886e-09;-2.2232815117822012e-10;1.0616348241757623;10.000127429525111;0.8335097081014973;0.01556191807103707;0.015562093688854983;0.7851114917762252;0.3300019214810289;0.8516535191792886
77.495057;1.06163427425829;3.006675790326265e-09;2.342037868995591e-09;-1.2013860995994392e-09;-1.720556434476467e-10;1.0616348752963016;10.000126567294371;0.8335097867802473;0.015561917443138392;0.015562095243226888;0.7851114284961277;0.33000189877131186;0.8516534720990954
77.505057;1.0616341828496083;2.9730210788805082e-09;2.351994049192687e-09;-1.192313452583723e-09;-1.1917701616513503e-10;1.0616349290057652;10.000125713401875;0.8335098686466389;0.015561916834126471;0.015562096753820032;0.7851113663355955;0.3300018761486705;0.8516534262000679
77.515057;1.0616340962158648;2.9378025414829794e-09;2.3635601804333856e-09;-1.1829382774172779e-09;-6.379532274784818e-11;1.0616349857597365;10.000124870203985;0.8335099538725996;0.015561916247477534;0.015562098219145178;0.7851113052944914;0.3300018534992172;0.8516533818190146
77.525057;1.0616340146873031;2.9009744313467615e-09;2.376580343877559e-09;-1.1731229091667172e-09;-5.998550998507877e-12;1.0616350460617259;10.000124040780957;0.8335100427068912;0.01556191568889481;0.015562099638794716;0.7851112452677177;0.33000183072181094;0.8516533392356833
77.535057;1.061633938568476;2.8624734536932773e-09;2.3908609825754094e-09;-1.1627114826824623e-09;5.41409211989373e-11;1.061635110401237;10.000123228232548;0.8335101354946112;0.015561915165317035;0.015562101012454648;0.7851111860738585;0.3300018077382393;0.8516532986728312
77.545057;1.0616338681311646;2.8222409795796994e-09;2.406188606995637e-09;-1.1515550583700508e-09;1.16564130670408e-10;1.0616351790942617;10.000122435225753;0.8335102326413444;0.015561914682860346;0.015562102339022414;0.7851111274782209;0.3300017844940333;0.8516532602587505
77.555057;1.0616338036433324;2.7802565750428213e-09;2.4223700857395855e-09;-1.1395377119140648e-09;1.8123535007479254e-10;1.0616352522085226;10.000121663961563;0.8335103344976195;0.01556191424490672;0.01556210361564463;0.7851110691995813;0.33000176094816297;0.8516532239959977
77.565057;1.0616337453746743;2.736577660230951e-09;2.439266994785165e-09;-1.126597446023465e-09;2.4815321695939387e-10;1.0616353296700443;10.000120915711578;0.833510441233771;0.015561913851939516;0.015562104837832318;0.785111010941778;0.3300017370771404;0.8516531897977244
77.575057;1.0616336936041093;2.691338261026722e-09;2.4567762925809095e-09;-1.1127314197948363e-09;3.173464758065067e-10;1.0616354114439477;10.000120190189204;0.833510552823682;0.015561913502262643;0.015562106000857901;0.7851109524686923;0.3300017128881992;0.8516531575238502
77.585057;1.0616336486690683;2.6447145996715004e-09;2.4747817921653466e-09;-1.0979599071811707e-09;3.8884621615928107e-10;1.0616354976260574;10.000119485896684;0.8335106690966231;0.01556191319210713;0.015562107100515333;0.7851108936509152;0.3300016884258579;0.851653127004824
77.595057;1.0616336109144804;2.59690829302238e-09;2.4931346776961703e-09;-1.082263689548256e-09;4.626396389428729e-10;1.0616355884173787;10.000118801637118;0.8335107897592432;0.015561912916457808;0.01556210813266693;0.7851108344381332;0.3300016637691131;0.8516530980790464
77.605057;1.0616335805148405;2.5481400182830096e-09;2.5116729220095435e-09;-1.0655630185992937e-09;5.386397052007812e-10;1.0616356840730037;10.000118137929467;0.8335109144158152;0.01556191267056647;0.015562109093432641;0.7851107747898;0.3300016390078982;0.8516530705945685
77.615057;1.0616335574384153;2.4986231037467695e-09;2.5302578724924512e-09;-1.0477458055207888e-09;6.16699567304335e-10;1.0616357848462634;10.000117497113662;0.833511042617116;0.015561912449845994;0.015562109980582208;0.7851107145835883;0.3300016142079586;0.8516530443801069
77.625057;1.0616335416192857;2.448527571925827e-09;2.5487919232621143e-09;-1.0286858864158285e-09;6.966455191145418e-10;1.0616358909023187;10.000116882349253;0.8335111738806147;0.015561912248738947;0.015562110794499727;0.7851106535570797;0.33000158940524105;0.8516530192182531
77.635057;1.0616335330729672;2.3979590032864758e-09;2.5671965654252456e-09;-1.008249310402303e-09;7.782923831521811e-10;1.0616360022680893;10.000116297177856;0.8335113076678454;0.01556191206075347;0.015562111537760883;0.7851105913514161;0.3300015646406252;0.8516529948315535
77.645057;1.0616335318766186;2.346966025519824e-09;2.5853878462446493e-09;-9.863154675547874e-10;8.614508580647947e-10;1.0616361188489767;10.00011574659099;0.8335114433524613;0.015561911880275545;0.015562112214073939;0.7851105275841364;0.33000153999470555;0.8516529709302896
77.655057;1.0616335381707582;2.295569823432744e-09;2.603269953904845e-09;-9.628019387367676e-10;9.459483274013065e-10;1.061636240444531;10.000115237814578;0.8335115802368177;0.015561911704768186;0.01556211282783135;0.7851104618650219;0.3300015155892058;0.8516529473091244
77.665057;1.0616335521811449;2.2437852877125785e-09;2.6207253237892934e-09;-9.376760511579333e-10;1.031654972632679e-09;1.061636366733875;10.000114779139226;0.8335117176732477;0.015561911535247455;0.015562113383920315;0.7851103938094064;0.3300014915723699;0.8516529239227366
77.675057;1.0616335741499041;2.19161996543309e-09;2.6376188054693557e-09;-9.109403654427347e-10;1.1184799171121147e-09;1.061636497257879;10.000114378123394;0.8335118551677798;0.015561911375204218;0.015562113886701279;0.7851103230789191;0.3300014681120861;0.8516529009167723
77.685057;1.0616336042367838;2.1390681022758575e-09;2.653827396369229e-09;-8.826010593828713e-10;1.2063218646162713e-09;1.0616366314449517;10.000114040725801;0.8335119923285504;0.015561911229160275;0.01556211433941137;0.7851102493852645;0.3300014453891915;0.8516528785827233
77.695057;1.0616336424844939;2.0861156980258877e-09;2.6692479193422883e-09;-8.526547604606502e-10;1.2950187609798997e-09;1.0616367686856605;10.000113770991831;0.8335121287640487;0.015561911101661226;0.015562114745180048;0.7851101724616006;0.33000142358114576;0.8516528572303739
77.705057;1.0616336888311189;2.0327528309056813e-09;2.683770703183941e-09;-8.211033578245284e-10;1.3843461492958219e-09;1.0616369083968216;10.000113571065974;0.8335122640684199;0.01556191099745214;0.015562115108219681;0.7851100920830345;0.330001402835616;0.8516528371092297
77.715057;1.0616337431602594;1.9789772854766652e-09;2.6972706092230935e-09;-7.879763537766287e-10;1.4740474706771904e-09;1.0616370500575893;10.000113441862542;0.8335123978762864;0.01556191092154583;0.015562115433797806;0.7851100081424592;0.3300013832325318;0.8516528184466173
77.725057;1.0616338053323715;1.9247848847505804e-09;2.709644457096912e-09;-7.533428246573268e-10;1.563854085228307e-09;1.0616371932155386;10.000113384129046;0.8335125299125846;0.015561910877710586;0.015562115726903091;0.7851099207130532;0.33000136474702446;0.8516528014711794
77.735057;1.0616338751184906;1.870159889637755e-09;2.7208596373049687e-09;-7.173061166936136e-10;1.6534921278912825e-09;1.061637337439371;10.000113399451319;0.8335126599825317;0.015561910867040292;0.01556211599040279;0.7851098300667881;0.3300013472453958;0.8516527863803249
77.745057;1.0616339521122344;1.8150778910551553e-09;2.730954264908333e-09;-6.799825713057758e-10;1.7426926071954633e-09;1.0616374822751977;10.000113490808424;0.8335127878833231;0.015561910888508728;0.015562116223653099;0.785109736649278;0.3300013305205899;0.8516527733165374
77.755057;1.0616340357341725;1.759514655214828e-09;2.739990869607186e-09;-6.414796498215856e-10;1.831207954291643e-09;1.061637627263912;10.000113662541356;0.8335129133333983;0.015561910940346027;0.015562116421978151;0.7851096410033317;0.3300013143297824;0.8516527623495173
77.765057;1.0616341253385202;1.7034489897429888e-09;2.7480340439159213e-09;-6.019021751338189e-10;1.9188254092764268e-09;1.0616377719823467;10.000113919635458;0.8335130360219442;0.015561911020640449;0.015562116578162173;0.7851095436889761;0.3300012984137269;0.8516527534581648
77.775057;1.0616342203323195;1.6468700566853988e-09;2.7551762665407643e-09;-5.613823777499564e-10;2.005370806797006e-09;1.061637916055662;10.000114266178993;0.8335131556727805;0.015561911127375972;0.015562116685962033;0.7851094452844645;0.3300012825204466;0.8516527465172773
77.785057;1.061634320196027;1.589795935173765e-09;2.761550485377528e-09;-5.20088137430133e-10;2.0907128734796993e-09;1.061638059129792;10.000114703979834;0.8335132719853164;0.015561911258428875;0.015562116742280273;0.7851093464458332;0.33000126643717004;0.8516527413231902
77.795057;1.0616344244730993;1.532285406607849e-09;2.7672954326168502e-09;-4.781929060701671e-10;2.174770772495938e-09;1.0616382008885208;10.00011523220183;0.833513384530133;0.015561911411879842;0.015562116746160164;0.7851092479102991;0.3300012499975055;0.8516527376986274
77.805057;1.0616345328019186;1.4744354349380338e-09;2.7725233274644656e-09;-4.358449638701045e-10;2.257501652330787e-09;1.0616383411307162;10.000115847336048;0.8335134927771328;0.01556191158676357;0.015562116696780827;0.7851091504324753;0.33000123306072543;0.8516527356063862
77.815057;1.0616346448708744;1.4163724819630342e-09;2.7773281842476983e-09;-3.931757852608301e-10;2.3388665632967873e-09;1.061638479734432;10.000116543206278;0.8335135962604332;0.015561911783666149;0.015562116592602898;0.7851090547301661;0.3300012154985188;0.8516527351604081
77.825057;1.061634760333476;1.358230686521453e-09;2.781801470847342e-09;-3.5033297081251833e-10;2.4188155411751673e-09;1.061638616502701;10.000117311809845;0.8335136946642699;0.015561912004749313;0.015562116431829793;0.7851089614263775;0.3300011972015945;0.8516527365348621
77.835057;1.061634878830793;1.3001145268249364e-09;2.7860216333310173e-09;-3.0748123072984747e-10;2.497297469994943e-09;1.0616387510749954;10.000118144877703;0.8335137877378722;0.015561912253434626;0.015562116213040551;0.7851088709864609;0.3300011780958024;0.8516527398565583
77.845057;1.0616350000773025;1.242071616584429e-09;2.790034467755336e-09;-2.6476477570421664e-10;2.574256226302463e-09;1.061638882942291;10.0001190347815;0.8335138752051992;0.015561912533820886;0.015562115935238947;0.785108783727528;0.33000115816203773;0.8516527451486321
77.855057;1.061635123912649;1.1840883814033012e-09;2.793844183707853e-09;-2.22283765066778e-10;2.6496117251572905e-09;1.0616390115131533;10.000119974493128;0.8335139567521499;0.015561912849357635;0.01556211559799069;0.7851086998726367;0.33000113744042225;0.8516527523644462
77.865057;1.0616352502293125;1.1261038670100371e-09;2.7974122887145897e-09;-1.801001489515212e-10;2.7232584657061674e-09;1.0616391361920552;10.000120957890754;0.8335140320230628;0.015561913201360703;0.015562115201874675;0.7851086195797512;0.3300011160083573;0.8516527614700736
77.875057;1.0616353787859907;1.0680455839848775e-09;2.8006742495989714e-09;-1.3824824998924776e-10;2.7950861802544317e-09;1.0616392563964112;10.000121980673617;0.8335141006295429;0.015561913589885895;0.015562114748722954;0.785108542950336;0.3300010939476389;0.8516527724883396
77.885057;1.0616355091213467;1.009872702282397e-09;2.803572702341397e-09;-9.673818685581871e-11;2.8649887318991934e-09;1.061639371498225;10.000123040475302;0.833514162183866;0.015561914016402544;0.015562114241364002;0.7851084700029927;0.33000107131530143;0.8516527855213585
77.895057;1.0616356406730976;9.51593115318739e-10;2.8060591962868117e-09;-5.555402667291705e-11;2.932846163009817e-09;1.061639480806527;10.000124135770186;0.833514216310604;0.015561914483656653;0.015562113682839787;0.7851084006398871;0.33000104814206876;0.8516528008072476
77.905057;1.0616357729098418;8.932491228476835e-10;2.8080615290430996e-09;-1.4661109039768215e-11;2.99851629226272e-09;1.06163958366406;10.00012526473207;0.833514262647696;0.015561914993061273;0.015562113076114884;0.7851083347030873;0.3300010244564569;0.8516528187537593
77.915057;1.061635905326151;8.348989379806521e-10;2.809471880397657e-09;2.596718117687656e-11;3.0618594128543464e-09;1.0616396795755187;10.000126424897031;0.8335143008791687;0.015561915544308082;0.015562112424569213;0.7851082720851221;0.3300010002931776;0.8516528398439185
77.925057;1.0616360373999603;7.766105851848147e-10;2.8101587704042554e-09;6.631872229947877e-11;3.1227691940921844e-09;1.0616397682520275;10.000127613593222;0.8335143307744067;0.015561916136691827;0.015562111731962917;0.785108212748461;0.33000097568401554;0.8516528644809653
77.935057;1.061636168580691;7.184607593109196e-10;2.809976969779178e-09;1.0632927130306678e-10;3.1811840501567842e-09;1.0616398495720167;10.000128828378855;0.833514352202662;0.015561916769612752;0.015562111002153014;0.785108156667901;0.3300009506657656;0.8516528929439583
77.945057;1.0616362982842251;6.605344817591963e-10;2.808777322212685e-09;1.4588912705801937e-10;3.2370738782059786e-09;1.0616399235536162;10.00013006675767;0.8335143651359904;0.015561917443120835;0.015562110239542418;0.7851081038470017;0.33000092529576297;0.8516529254287865
77.955057;1.0616364259163966;6.029285352421788e-10;2.8064181850369522e-09;1.84854954507146e-10;3.290409681042312e-09;1.061639990349326;10.000131325503599;0.8335143696265676;0.015561918157810786;0.015562109449744644;0.7851080543929806;0.3300008996456552;0.8516529620474645
77.965057;1.0616365508821426;5.457525288337912e-10;2.8027647724164257e-09;2.230551776811146e-10;3.3411443706966843e-09;1.0616400501991454;10.000132600496602;0.8335143657619695;0.015561918912673039;0.015562108639644192;0.7851080085109016;0.3300008737949567;0.851653002805563
77.975057;1.0616366725523612;4.891197831022254e-10;2.7976790918225437e-09;2.6030394638702495e-10;3.3892168889542315e-09;1.061640103358711;10.000133887307376;0.8335143536682812;0.015561919703690617;0.015562107816415371;0.7851079664303807;0.3300008478481102;0.8516530476256756
77.985057;1.0616367902902917;4.331380997570155e-10;2.7910268652036424e-09;2.964295913267165e-10;3.4345550289706128e-09;1.0616401500571635;10.000135181995072;0.8335143335556188;0.015561920525735472;0.01556210698605924;0.7851079283881499;0.3300008219554115;0.8516530963825494
77.995057;1.0616369035404674;3.7791029743534567e-10;2.7826992615423336e-09;3.3128196647268903e-10;3.4770778951213734e-09;1.0616401904853234;10.000136481651678;0.8335143057238585;0.01556192137561605;0.015562106152595932;0.7851078946788329;0.3300007963155771;0.8516531489092933
78.005057;1.061637011858275;3.235283202752653e-10;2.772630104800174e-09;3.647112952270406e-10;3.5167199273234335e-09;1.061640224787253;10.000137784636484;0.8335142705261912;0.015561922253036643;0.015562105318026364;0.7851078656694481;0.3300007711501928;0.8516532050250787
78.015057;1.0616371148717332;2.700556520388438e-10;2.7607977555352978e-09;3.9655695553622537e-10;3.5534467237963874e-09;1.0616402530651734;10.000139090397969;0.8335142283285849;0.015561923159538462;0.015562104482734639;0.7851078417331685;0.33000074667172424;0.8516532645820187
78.025057;1.0616372122204905;2.1752767597698414e-10;2.7471996522033938e-09;4.266505551685669e-10;3.5872334701229014e-09;1.0616402754208267;10.000140398953095;0.8335141794683129;0.015561924097041475;0.015562103646334865;0.7851078231725289;0.3300007230805469;0.851653327453651
78.035057;1.0616373034778597;1.659739984905101e-10;2.731832538448833e-09;4.5482021014711127e-10;3.618037604056486e-09;1.0616402919838903;10.000141710880643;0.8335141242384233;0.015561925066510659;0.015562102808475097;0.7851078102205173;0.33000070056097636;0.8516533934995041
78.045057;1.0616373881553212;1.1543195503621321e-10;2.7147150202286047e-09;4.809051109647712e-10;3.6457859057862574e-09;1.0616403028868708;10.00014302775494;0.8335140628942886;0.015561926067686456;0.015562101969224378;0.7851078030985167;0.33000067925137344;0.8516534625428199
78.055057;1.0616374658156;6.595346840768013e-11;2.6959084154585986e-09;5.047649369703412e-10;3.6703660882483294e-09;1.0616403082577983;10.000144351648155;0.8335139956287915;0.015561927100377659;0.01556210112906518;0.7851078020301733;0.33000065924277233;0.8516535342995736
78.065057;1.0616375361533208;1.7613370848216056e-11;2.675498689507899e-09;5.26276761758722e-10;3.6916359420803084e-09;1.061640308233951;10.000145684238056;0.8335139225592101;0.015561928165666037;0.01556210028791965;0.7851078072109102;0.330000640606153;0.8516536083039916
78.075057;1.061637599000751;-2.95016880941922e-11;2.653578730375804e-09;5.453511285562366e-10;3.7094564873768846e-09;1.0616403029225259;10.000147026826948;0.8335138437792791;0.015561929266843716;0.015562099444247449;0.7851078188210541;0.3300006233881348;0.8516536839307417
78.085057;1.06163765429697;-7.530963431447361e-11;2.630255986412599e-09;5.619529898403774e-10;3.723715328089618e-09;1.0616402923628179;10.000148380373695;0.8335137593877701;0.015561930410236912;0.015562098596122505;0.7851078370846201;0.3300006075998697;0.8516537604695468
78.095057;1.0616377020844758;-1.1972663119973262e-10;2.6056609353552584e-09;5.760821477226382e-10;3.734318887433711e-09;1.06164027655023;10.000149745128281;0.8335136694567424;0.01556193160321629;0.01556209774279132;0.7851078622871206;0.33000059324800946;0.8516538371632624
78.105057;1.061637742583542;-1.626588604607474e-10;2.5799390524252855e-09;5.877288677889533e-10;3.741184470415624e-09;1.061640255492392;10.000151120934456;0.8335135740514391;0.015561932850064478;0.01556209688448592;0.7851078947446116;0.33000058037461305;0.8516539132412516
78.115057;1.06163777617859;-2.040039899028084e-10;2.5532313182454237e-09;5.968583444660805e-10;3.744255670363973e-09;1.0616402292613714;10.000152507749146;0.8335134733132122;0.015561934150011055;0.015562096021086977;0.7851079347658276;0.3300005690510646;0.8516539880185362
78.125057;1.0616378032055374;-2.436478045017432e-10;2.525657718786751e-09;6.034325644658617e-10;3.743506685699733e-09;1.0616401979964318;10.000153905726831;0.8335133674877026;0.015561935498004177;0.015562095151252068;0.7851079825983378;0.3300005593291649;0.8516540609804932
78.135057;1.061637823766101;-2.814753120872205e-10;2.4973095682982114e-09;6.074304521098539e-10;3.738922885902732e-09;1.0616401618865563;10.000155315754;0.83351325687208;0.015561936886177644;0.015562094272772982;0.7851080384029768;0.33000055121205846;0.8516541317579384
78.145057;1.061637837767703;-3.1740275734753975e-10;2.4682490611875158e-09;6.08850482021765e-10;3.7304976262334756e-09;1.0616401212205775;10.00015674017826;0.833513141740668;0.015561938305518047;0.015562093383765165;0.7851081022890326;0.33000054467615886;0.851654200105998
78.155057;1.0616378451128838;-3.5139022768434805e-10;2.4385161115962206e-09;6.077121334642402e-10;3.718246949290567e-09;1.0616400764236826;10.000158182623728;0.8335130222852869;0.015561939747729129;0.01556209248411156;0.7851081743318994;0.3300005396934512;0.8516542659450534
78.165057;1.0616378458417117;-3.834259128206981e-10;2.408143516220277e-09;6.040597527115552e-10;3.7022196189157052e-09;1.0616400279436868;10.000159647486955;0.833512898587335;0.015561941206005691;0.015562091576822519;0.7851082545571787;0.3300005362120017;0.851654329315737
78.175057;1.061637840102316;-4.1350969456023464e-10;2.3771688010143836e-09;5.979592559020063e-10;3.682510788007227e-09;1.0616399760762496;10.000161139962948;0.8335127706330556;0.015561942674629776;0.015562090668708466;0.7851083429642679;0.3300005341305343;0.8516543902629378
78.185057;1.0616378280085987;-4.416482858791409e-10;2.3456112767584054e-09;5.894843371857583e-10;3.659270868875695e-09;1.0616399208941136;10.000162666207979;0.8335126383732246;0.0155619441490868;0.01556208976979632;0.7851084395869278;0.3300005333121173;0.8516544488174829
78.195057;1.0616378095292496;-4.678546598352908e-10;2.313442115514219e-09;5.787056504422317e-10;3.6326906774805443e-09;1.0616398623088947;10.000164233247038;0.8335125018118009;0.015561945626341257;0.015562088891227302;0.7851085445251387;0.33000053361277193;0.8516545050409103
