time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.205057;1.0616377845063776;-4.921438167334626e-10;2.280610833369488e-09;5.656953461336766e-10;3.6029797425222685e-09;1.0616398001737068;10.000165848288825;0.8335123610643227;0.015561947104435796;0.015562088042299884;0.7851086579144735;0.3300005348907305;0.8516545590083626
78.215057;1.0616377528133123;-5.14536565774793e-10;2.247099720230265e-09;5.505319419462819e-10;3.570355829973205e-09;1.0616397343438773;10.000167517282916;0.8335122163149681;0.015561948582545839;0.015562087228495374;0.7851087798363036;0.3300005370068087;0.8516546107884301
78.225057;1.0616377145172529;-5.350747094345473e-10;2.212941961323714e-09;5.332958680602206e-10;3.535045436513474e-09;1.0616396646907296;10.00016924378391;0.8335120677466005;0.015561950061245321;0.015562086451283295;0.7851089102422886;0.33000053983024846;0.8516546604925916
78.235057;1.0616376698963923;-5.53822948954764e-10;2.178198644160381e-09;5.140689990369124e-10;3.4972936963498145e-09;1.0616395910577157;10.00017102869602;0.8335119155653492;0.015561951541648985;0.0155620857087414;0.7851090489762177;0.3300005432473191;0.8516547082795114
78.245057;1.06163761934908;-5.708575810255497e-10;2.1429312493257148e-09;4.929345229681344e-10;3.4573779679675537e-09;1.061639513222017;10.000172870279906;0.8335117600433579;0.015561953024535781;0.01556208499668105;0.7851091958266586;0.3300005471621474;0.8516547542400327
78.255057;1.0616375633502757;-5.862614390291989e-10;2.107198052949527e-09;4.69957707921672e-10;3.4156175080178222e-09;1.061639430953531;10.000174764614227;0.8335116014950118;0.015561954510621923;0.015562084310259964;0.7851093504962756;0.3300005514899023;0.8516547982700721
78.265057;1.061637502504781;-6.001155879767946e-10;2.07105574535701e-09;4.4516225200746104e-10;3.3723655082347135e-09;1.0616393440764302;10.000176706674594;0.8335114402385497;0.015561956000461829;0.015562083645096945;0.7851095125480867;0.33000055615425433;0.8516548400532062
78.275057;1.0616374376111306;-6.124901759438837e-10;2.0345425245775418e-09;4.1853438900017316e-10;3.327977792262205e-09;1.0616392524497817;10.00017869082923;0.8335112765572951;0.015561957493565261;0.015562082997591842;0.7851096814525365;0.3300005610912537;0.8516548791790425
78.285057;1.0616373696594539;-6.23453199027296e-10;1.9976676333985913e-09;3.9004351139811825e-10;3.2827844005368926e-09;1.0616391559585396;10.00018071046283;0.8335111106538621;0.01556195898824745;0.015562082364588494;0.7851098566700176;0.3300005662462669;0.8516549153053378
78.295057;1.0616372997522505;-6.330816314612997e-10;1.9604292610932172e-09;3.59659327226124e-10;3.237077913095175e-09;1.061639054546346;10.000182757892237;0.8335109426441577;0.01556196048179247;0.015562081742534048;0.7851100376380076;0.330000571558979;0.8516549482344536
78.305057;1.0616372289868323;-6.414689480163795e-10;1.9228377014897e-09;3.273695585428621e-10;3.1911090028914022e-09;1.0616389482365813;10.000184824715216;0.8335107725902482;0.015561961970362727;0.01556208112713269;0.7851102237202654;0.330000576962992;0.8516549779035938
78.315057;1.0616371583439088;-6.487406332229854e-10;1.8849207532374393e-09;2.9319045918469396e-10;3.1450915848420307e-09;1.06163883714795;10.00018690202202;0.833510600519702;0.015561963449824039;0.015562080513614573;0.7851104142200367;0.33000058241149166;0.8516550043901283
78.325057;1.0616370886105944;-6.550551487860394e-10;1.8467029982402789e-09;2.5716118069757263e-10;3.099211455372819e-09;1.0616387214869327;10.000188980470853;0.8335104264266626;0.015561964917158328;0.015562079896998177;0.7851106084182994;0.33000058789269726;0.8516550279270627
78.335057;1.0616370203612586;-6.605736259732861e-10;1.8081644428268182e-09;2.193323082815078e-10;3.0536299038085868e-09;1.061638601501574;10.000191050314102;0.833510250277364;0.015561966370855308;0.015562079272267994;0.785110805594446;0.3300005934115583;0.8516550488231639
78.345057;1.0616369539819541;-6.654322300417069e-10;1.7692167828225559e-09;1.7976631774144515e-10;3.008490982941142e-09;1.061638477460552;10.00019310146889;0.8335100720477074;0.015561967810246095;0.015562078634152722;0.7851110050545655;0.3300005989652889;0.8516550673160811
78.355057;1.0616368897289266;-6.697553197488285e-10;1.7297198959693708e-09;1.3854804449984757e-10;2.9639319662842956e-09;1.0616383497050492;10.000195123773619;0.8335098917733709;0.015561969234489869;0.01556207797663538;0.7851112061620675;0.3300006045391923;0.8516550835116689
78.365057;1.0616368278052617;-6.736904493119236e-10;1.6895168856861009e-09;9.577733894753237e-11;2.920093414443054e-09;1.0616382187610132;10.000197107348649;0.83350970952759;0.01556197064150773;0.015562077293022407;0.7851114083514333;0.33000061010369164;0.8516550974208013
78.375057;1.0616367684029553;-6.774293838389116e-10;1.648460828216865e-09;5.1540163268860506e-11;2.8771279791232474e-09;1.0616380853795233;10.000199042950403;0.8335095253872333;0.015561972027520469;0.015562076576543456;0.7851116111561376;0.33000061559951593;0.8516551089611748
78.385057;1.0616367117268262;-6.812118409056318e-10;1.6064195231365436e-09;5.898307428263586e-12;2.8351939065729674e-09;1.061637950425807;10.000200922314855;0.8335093394907034;0.015561973387429038;0.015562075820695317;0.7851118142493537;0.33000062092925814;0.8516551179173699
78.395057;1.0616366580250511;-6.853050660526651e-10;1.5632675588822625e-09;-4.1085983682814795e-11;2.7944432585170262e-09;1.0616378147641543;10.000202738446477;0.8335091520621344;0.015561974715010005;0.015562075019197133;0.7851120174258089;0.33000062596461943;0.8516551239570447
78.405057;1.0616366076047166;-6.899660203217236e-10;1.5188855225564524e-09;-8.933712531694597e-11;2.7550245386465644e-09;1.061637679201443;10.000204485851677;0.8335089633369506;0.015561976002572598;0.015562074166193311;0.7851122205495462;0.33000063057244117;0.8516551267113649
78.415057;1.0616365608674447;-6.954221028227899e-10;1.473164741489018e-09;-1.3878648269760015e-10;2.7170829713189545e-09;1.061637544480328;10.00020616057118;0.8335087735231571;0.015561977241396635;0.015562073257193946;0.7851124235512106;0.3300006346466446;0.8516551258884947
78.425057;1.0616365183562244;-7.018741596489887e-10;1.426006350364353e-09;-1.8938991434261195e-10;2.6807536662150877e-09;1.0616374113577267;10.00020775988639;0.8335085828070725;0.015561978423434566;0.015562072290034252;0.7851126264348965;0.3300006381183197;0.8516551213618957
78.435057;1.0616364807240055;-7.09502808923057e-10;1.3773189527884213e-09;-2.4112766317588644e-10;2.646159581751652e-09;1.061637280640016;10.000209282268246;0.8335083913384446;0.015561979542778182;0.015562071264156194;0.785112829231705;0.3300006409453311;0.851655113150901
78.445057;1.061636448609714;-7.184725913295154e-10;1.3270204091708478e-09;-2.939890667956631e-10;2.6134126998025843e-09;1.0616371531150879;10.000210727561793;0.833508199231241;0.015561980595734732;0.0155620701784468;0.7851130319089022;0.33000064309899857;0.8516551013518311
78.455057;1.061636422482607;-7.289232685220574e-10;1.2750359838249876e-09;-3.479499656575937e-10;2.582620996934868e-09;1.0616370294944206;10.00021209651348;0.8335080065912203;0.015561981580187866;0.01556206903017484;0.7851132342987839;0.3300006445644945;0.8516550861342337
78.465057;1.0616364025561613;-7.409506749145975e-10;1.2212913658290968e-09;-4.0296873486940747e-10;2.553898711510304e-09;1.0616369103969423;10.000213390184149;0.8335078135322268;0.015561982495540428;0.01556206781568368;0.7851134361039593;0.3300006453500752;0.8516550677521216
78.475057;1.061636388850208;-7.546042873607104e-10;1.1657057914548316e-09;-4.590022784328263e-10;2.527373919081887e-09;1.0616367963601676;10.000214610071879;0.8335076201801824;0.015561983343239279;0.015562066531437546;0.7851136369154424;0.3300006454689473;0.8516550464934124
78.485057;1.061636381334239;-7.699008155934973e-10;1.1081859148509668e-09;-5.160168630285728e-10;2.5031901577510053e-09;1.0616366878621155;10.000215758408135;0.8335074266842922;0.015561984126915273;0.015562065175273785;0.7851138361831339;0.3300006449108794;0.8516550226196505
78.495057;1.061636380023743;-7.868314467626666e-10;1.048637071095207e-09;-5.739722689798974e-10;2.4814862501857863e-09;1.0616365853428773;10.000216838489235;0.8335072332184309;0.015561984851837912;0.015562063747497199;0.7851140332287926;0.33000064365510445;0.8516549963088873
78.505057;1.0616363850316055;-8.053663995184214e-10;9.870088453953762e-10;-6.327854010876725e-10;2.462360802790662e-09;1.0616364892122052;10.000217854780654;0.8335070399496602;0.015561985524302052;0.015562062250149588;0.7851142273700449;0.33000064170673893;0.8516549676065021
78.515057;1.0616363966270648;-8.254660432856602e-10;9.233416005207385e-10;-6.92312381411597e-10;2.445858953438892e-09;1.061636399806263;10.00021881229418;0.8335068470304966;0.015561986151528952;0.01556206068506513;0.7851144180493357;0.33000063910747823;0.851654936483926
78.525057;1.0616364151998856;-8.470835898670119e-10;8.577652446363217e-10;-7.523561651130422e-10;2.431989371919433e-09;1.0616363173476795;10.000219715959984;0.8335066546479722;0.015561986741568732;0.015562059053525592;0.7851146048591483;0.3300006359105868;0.8516549029838518
78.535057;1.061636441070061;-8.701438956585495e-10;7.904584526721231e-10;-8.126738776225553e-10;2.420748624607686e-09;1.0616362419925565;10.000220570191672;0.8335064630578335;0.015561987302627438;0.015562057357423855;0.7851147874902429;0.3300006321574805;0.8516548673320795
78.545057;1.0616364743827094;-8.945241583097308e-10;7.216073973541034e-10;-8.729905522496226e-10;2.4121392115606974e-09;1.0616361738939468;10.000221378119472;0.8335062725757455;0.015561987842366886;0.01556205559926447;0.785114965672582;0.33000062788434054;0.851654829964603
78.555057;1.0616365152286447;-9.200789305737361e-10;6.513819284058674e-10;-9.33018250482276e-10;2.406179079010346e-09;1.0616361131675636;10.000222141082713;0.8335060835669109;0.015561988367409092;0.015562053781109704;0.7851151391409363;0.33000062313208317;0.8516547914577975
78.565057;1.061636563726978;-9.466852827152014e-10;5.799317916518715e-10;-9.924631918640451e-10;2.402910376999787e-09;1.061636059820858;10.000222858950654;0.8335058964498926;0.015561988882876394;0.015562051903852363;0.7851153076162263;0.33000061793993013;0.851654752438252
78.575057;1.0616366199544012;-9.742481841308457e-10;5.073940766732862e-10;-1.0510474777236068e-09;2.40240366902018e-09;1.0616360137661724;10.00022353071878;0.8335057116764375;0.015561989392271706;0.015562049966303108;0.7851154708041652;0.3300006123352449;0.8516547135618177
78.585057;1.0616366838930356;-1.0026803521989403e-09;4.338905897864222e-10;-1.1085486641461652e-09;2.404739270245543e-09;1.0616359749015083;10.000224155048743;0.833505529660759;0.015561989897703936;0.015562047964107378;0.7851156284266647;0.3300006063348977;0.8516546754970313
78.595057;1.0616367553771782;-1.031897026551353e-09;3.5951462682968046e-10;-1.1648077623745592e-09;2.4099866730328008e-09;1.0616359431495868;10.000224730970285;0.8335053507225306;0.015561990400418226;0.015562045889202673;0.7851157802734496;0.33000059997303866;0.8516546388479016
78.605057;1.0616368340306668;-1.061807104565355e-09;2.843406703769721e-10;-1.2197092490354134e-09;2.4182072880099004e-09;1.0616359184132371;10.00022525833581;0.8335051750993039;0.015561990901587493;0.01556204372986604;0.7851159262459092;0.33000059333527737;0.851654604100184
78.615057;1.0616369193291972;-1.0922885180781236e-09;2.0846645289561324e-10;-1.2731674061465933e-09;2.429453886854334e-09;1.061635900556252;10.000225737804453;0.8335050029907919;0.01556199140273126;0.015562041471899884;0.7851160663702831;0.3300005865550572;0.851654571660546
78.625057;1.0616370107137565;-1.123178817213434e-09;1.320445951272184e-10;-1.325112877272778e-09;2.443755607422035e-09;1.0616358894542073;10.000226171150942;0.8335048345826518;0.015561991905500373;0.015562039101168264;0.7851162008004493;0.3300005797776046;0.851654541931465
78.635057;1.0616371076229525;-1.154295217143511e-09;5.5274254152596864e-11;-1.3754752735796672e-09;2.4611114446950364e-09;1.061635884994799;10.000226561743755;0.8335046700248996;0.015561992411311627;0.015562036605913088;0.7851163298233599;0.3300005731228531;0.851654515318874
78.645057;1.0616372094583129;-1.1854584097077725e-09;-2.1626448886347658e-11;-1.4241709099458294e-09;2.4814995004577365e-09;1.0616358870324802;10.000226914213139;0.8335045093842587;0.015561992921212233;0.01556203397782612;0.785116453783889;0.33000056665758415;0.8516544921684626
78.655057;1.0616373155063124;-1.2164958926336533e-09;-9.843566992301928e-11;-1.471102403491825e-09;2.5049016435678494e-09;1.0616358954071095;10.000227233535192;0.8335043526283581;0.015561993435733957;0.01556203121222755;0.7851165729194576;0.33000056039991055;0.8516544727534623
78.665057;1.0616374248939384;-1.2472439563383582e-09;-1.749281431081809e-10;-1.5161721495171666e-09;2.531325879331471e-09;1.0616359099539139;10.000227524036877;0.8335041996682384;0.015561993954571784;0.015562028307307262;0.7851166872585589;0.3300005543579906;0.8516544573427375
78.675057;1.061637536670391;-1.2775631194321034e-09;-2.5087981272488395e-10;-1.5592997918516784e-09;2.5607982017606026e-09;1.0616359304324134;10.000227788525562;0.8335040504487251;0.015561994476696608;0.015562025263098939;0.7851167966500003;0.33000054855537414;0.8516544462141905
78.685057;1.0616376499235944;-1.3073401001010932e-09;-3.2608591890291726e-10;-1.6004321934739512e-09;2.593341294474851e-09;1.0616359565215678;10.00022802826083;0.8335039050189728;0.015561995001040635;0.015562022081208982;0.7851169008477017;0.33000054303452664;0.8516544395773077
78.695057;1.0616377638529524;-1.3364691825207513e-09;-4.0039062424655364e-10;-1.6395381642458171e-09;2.62896259286363e-09;1.061635987948729;10.000228243937208;0.8335037634844448;0.015561995527435955;0.015562018763908211;0.7851169995972294;0.33000053786451117;0.8516544375506616
78.705057;1.061637877821437;-1.364838581777038e-09;-4.737093912818597e-10;-1.6765938626962092e-09;2.6676378680476705e-09;1.061636024556614;10.000228436652925;0.8335036258841177;0.01556199605788467;0.015562015311829413;0.7851170926971788;0.3300005331441384;0.8516544402071304
78.715057;1.0616379913336236;-1.3923372377038708e-09;-5.46012495046036e-10;-1.7115701740002618e-09;2.7092963633741256e-09;1.0616360661828321;10.000228608140871;0.8335034921608215;0.015561996597470968;0.015562011723419407;0.7851171800276578;0.3300005289952239;0.8516544475334765
78.725057;1.0616381039647915;-1.4188622142674617e-09;-6.172941402058244e-10;-1.7444249379913364e-09;2.7538261934759854e-09;1.0616361125312812;10.000228760577405;0.8335033622573387;0.015561997153969687;0.015562007997282103;0.7851172615669821;0.3300005255613575;0.8516544593529446
78.735057;1.0616382153645445;-1.4442981233807773e-09;-6.875708243213214e-10;-1.7751023860321547e-09;2.801090672004871e-09;1.0616361631879545;10.000228896445755;0.833503236159124;0.015561997736232992;0.0155620041338691;0.785117337380024;0.33000052300271826;0.8516544753505925
78.745057;1.061638325329677;-1.4684891227596776e-09;-7.568690128091561e-10;-1.8035437317081247e-09;2.850931951224877e-09;1.0616362177044674;10.000229018404521;0.8335031138235027;0.01556199835224635;0.015562000134943752;0.7851174075677677;0.3300005214804088;0.8516544951339491
78.755057;1.0616384338364226;-1.4912372101099125e-09;-8.251726980990672e-10;-1.8297083703947503e-09;2.9031528701155046e-09;1.0616362756723559;10.000229128806494;0.833502995166897;0.015561999007760332;0.0155619960024801;0.7851174722291021;0.33000052114640976;0.8516545182429069
78.765057;1.0616385409747013;-1.5123217516040144e-09;-8.923954853639555e-10;-1.8535885490741896e-09;2.9575151756745667e-09;1.0616363367339336;10.000229229075298;0.8335028801397083;0.01556199970531696;0.015561991738463071;0.7851175314412194;0.33000052212978426;0.851654544155862
78.775057;1.061638646819814;-1.5315173083850073e-09;-9.584122577151521e-10;-1.8752063220551715e-09;3.0137820565251445e-09;1.061636400512483;10.00022931941787;0.8335027687710324;0.015562000444228173;0.015561987345548811;0.7851175852260701;0.33000052450958817;0.8516545723413039
78.785057;1.06163875131378;-1.5485900414665506e-09;-1.0231041801802322e-09;-1.8945969419722857e-09;3.0717636834566898e-09;1.0616364665529772;10.000229398727063;0.8335026611612384;0.01556200122306563;0.015561982827485082;0.7851176335546676;0.3300005283094343;0.8516546023257378
78.795057;1.0616388542367547;-1.5632838495294868e-09;-1.0863963449203392e-09;-1.9117773398203628e-09;3.1313264061738514e-09;1.0616365342921685;10.000229464715272;0.8335025574314864;0.015562002043009584;0.015561978189399972;0.7851176764129237;0.33000053353101017;0.8516546337199744
78.805057;1.0616389552762335;-1.5753313725454021e-09;-1.148305631053585e-09;-1.9267244904496484e-09;3.1923642719772587e-09;1.0616366030525397;10.000229514296683;0.8335024576625667;0.015562002908717582;0.015561973438220161;0.7851177138266456;0.3300005401789886;0.8516546661879816
78.815057;1.061639054124107;-1.584489312207657e-09;-1.2089645925707097e-09;-1.9393912215600654e-09;3.2547554205439564e-09;1.0616366721454145;10.000229543801467;0.8335023618708972;0.015562003826274063;0.015561968582925446;0.7851177458189947;0.33000054824242747;0.8516546993690968
78.825057;1.06163915056981;-1.5905662267270107e-09;-1.2685797272532781e-09;-1.949738854326766e-09;3.318341219467186e-09;1.061636741021854;10.000229549397478;0.8335022699976523;0.0155620048001209;0.015561963634905248;0.7851177723991529;0.33000055767360076;0.8516547327872497
78.835057;1.0616392445269414;-1.5934317382935519e-09;-1.3273671273323855e-09;-1.9577628589365096e-09;3.382940008859838e-09;1.0616368093156614;10.000229527915147;0.8335021819270436;0.015562005831472365;0.015561958607688156;0.7851177936212439;0.3300005684095097;0.8516547658317722
78.845057;1.0616393359180498;-1.593004951132963e-09;-1.3855313897723217e-09;-1.9635051527581697e-09;3.448364196814457e-09;1.061636876801908;10.000229477360074;0.8335020975416442;0.01556200691898485;0.015561953515815085;0.7851178096329541;0.33000058040319996;0.851654797818468
78.855057;1.0616394244990512;-1.5892212616492669e-09;-1.4432820587823609e-09;-1.9670457668598393e-09;3.5144129583109555e-09;1.061636943368984;10.000229396766919;0.8335020167308376;0.01556200805963241;0.015561948374300942;0.7851178206403577;0.33000059361550105;0.8516548280195451
78.865057;1.061639509803349;-1.582006393446304e-09;-1.5008277726201627e-09;-1.9684724860927566e-09;3.5808606441739285e-09;1.0616370090512077;10.000229285608029;0.8335019393585545;0.015562009248694211;0.015561943198390896;0.7851178268647286;0.33000060798761816;0.8516548556467344
78.875057;1.0616395912622247;-1.5712757472174032e-09;-1.5583332372042905e-09;-1.9678560395395896e-09;3.6474660607004444e-09;1.061637074080687;10.00022914321573;0.83350186525617;0.01556201048015548;0.015561938002138986;0.7851178285444881;0.3300006234245393;0.85165487988372
78.885057;1.0616396683188818;-1.5569453060375394e-09;-1.6158950628802554e-09;-1.965258313827618e-09;3.71399345789784e-09;1.0616371388490133;10.000228968357156;0.8335017942658562;0.015562011748015784;0.015561932796312582;0.7851178258833563;0.3300006397924567;0.8516548999690172
78.895057;1.0616397403873266;-1.5389375441769528e-09;-1.6735622718400795e-09;-1.960746499170194e-09;3.780230090652763e-09;1.061637203811432;10.000228758776906;0.8335017263093415;0.015562013047565222;0.01556192758711338;0.7851178189859841;0.33000065694949626;0.8516549152689235
78.905057;1.0616398067867052;-1.5171730887352305e-09;-1.7313631172870504e-09;-1.954392486872159e-09;3.845993373903043e-09;1.06163726943939;10.000228511094685;0.8335016613933336;0.015562014375773958;0.015561922376808437;0.7851178079016401;0.3300006747903268;0.8516549253121322
78.915057;1.0616398668249363;-1.4915661435935838e-09;-1.7893162379230295e-09;-1.9462744675476026e-09;3.911121365260538e-09;1.061637336183979;10.000228221544601;0.8335015995581502;0.015562015730527507;0.015561917165840775;0.7851177926887161;0.33000069325262005;0.8516549297545919
78.925057;1.061639919985362;-1.4620417367444013e-09;-1.8474405328970143e-09;-1.9364793555836897e-09;3.975452685501083e-09;1.0616374044077939;10.000227886883849;0.8335015408486508;0.015562017109319835;0.01556191195423315;0.7851177733958906;0.33000071229685346;0.8516549283171836
78.935057;1.061639966006891;-1.4285665854762153e-09;-1.905759347721689e-09;-1.9251043070866693e-09;4.038824367418759e-09;1.0616374743565264;10.00022750456117;0.8335014853135638;0.01556201850873966;0.015561906742149634;0.7851177500017587;0.33000073189125534;0.8516549207730659
78.945057;1.0616400048023196;-1.3911795972852383e-09;-1.964286093659165e-09;-1.9122615992039287e-09;4.101086720308408e-09;1.061637546220609;10.000227072864941;0.8335014330168997;0.015562019925682829;0.015561901531140069;0.7851177224158329;0.3300007520139625;0.8516549069607225
78.955057;1.061640036376113;-1.3499993917286084e-09;-2.023012957795414e-09;-1.8980709132857255e-09;4.162100914965181e-09;1.0616376202248297;10.00022659170228;0.8335013840286486;0.01556202135903949;0.01556189632509163;0.7851176905663354;0.3300007726768874;0.8516548867977509
78.965057;1.0616400607765413;-1.3052089112823024e-09;-2.0819152914826523e-09;-1.8826479168693726e-09;4.2217244481973554e-09;1.0616376966595722;10.00022606251957;0.8335013383619106;0.015562022809512308;0.015561891129509467;0.7851176544764452;0.33000079393226045;0.8516548602857013
78.975057;1.0616400779913049;-1.2570417937332189e-09;-2.1409550113075214e-09;-1.86610907797905e-09;4.279812219881809e-09;1.0616377758528766;10.000225486753955;0.8335012958915727;0.015562024277697404;0.015561885950357412;0.7851176142783353;0.33000081584337465;0.8516548274658183
78.985057;1.061640087844252;-1.2057609665291234e-09;-2.2000809518097616e-09;-1.8485691647555661e-09;4.336238362286187e-09;1.0616378581280148;10.000224864717145;0.8335012563369613;0.015562025762739143;0.015561880794075757;0.78511757019374;0.3300008384655395;0.8516547883671908
78.995057;1.0616400900271892;-1.15162905598533e-09;-2.259236945705343e-09;-1.8301346842863855e-09;4.39091992397625e-09;1.0616379437801307;10.000224195818372;0.8335012193406182;0.01556202726260659;0.01556187566833715;0.7851175224847304;0.330000861851756;0.8516547430112305
79.005057;1.0616400842474807;-1.0949089146787536e-09;-2.3183755249042772e-09;-1.8109197298587625e-09;4.443808976503599e-09;1.0616380330835398;10.000223479275446;0.8335011845458089;0.01556202877480757;0.015561870581813375;0.7851174713846621;0.3300008860589446;0.8516546914359444
79.015057;1.0616400703448976;-1.035891022608491e-09;-2.377448555586834e-09;-1.791052203848377e-09;4.494855669312276e-09;1.0616381262955419;10.00022271447665;0.8335011515789036;0.01556203029600592;0.015561865542847924;0.7851174170688436;0.33000091115907104;0.8516546337263476
79.025057;1.0616400483320467;-9.74899654062791e-10;-2.4363667604502e-09;-1.7706511133836752e-09;4.54398951566265e-09;1.061638223642618;10.000221900596182;0.833501119991291;0.015562031820722093;0.015561860558885551;0.78511735969764;0.3300009372601894;0.8516545700929283
79.035057;1.061640018402765;-9.122627427974136e-10;-2.4949828805443337e-09;-1.7498105121054972e-09;4.5911376074385825e-09;1.0616383253219321;10.000221036188702;0.8335010892514875;0.015562033341396378;0.015561855637012212;0.7851172994825492;0.33000096450950606;0.851654500952613
79.045057;1.0616399808974135;-8.482813797151178e-10;-2.553126621077618e-09;-1.7286106063021498e-09;4.63624409162638e-09;1.061638431505172;10.000220119463583;0.833501058801569;0.015562034850765459;0.015561850784599372;0.785117236712883;0.3300009930744504;0.8516544269334565
79.055057;1.0616399362353959;-7.832305927875321e-10;-2.6106461029826428e-09;-1.7071321868477199e-09;4.679264610391309e-09;1.0616385423256927;10.000219148847792;0.8335010281557403;0.015562036343588923;0.015561846009713162;0.7851171717215014;0.33000102313423546;0.8516543487963238
79.065057;1.061639884851223;-7.173871236580194e-10;-2.6674230444526807e-09;-1.6854408030463449e-09;4.720149753589289e-09;1.0616386578848573;10.000218123428725;0.8335009969795066;0.01556203781550499;0.015561841320687997;0.7851171048394173;0.33000105488696646;0.8516542673370947
79.075057;1.0616398271638432;-6.510534590722568e-10;-2.723373958852902e-09;-1.663557358590062e-09;4.7588260024761236e-09;1.0616387782742633;10.000217042725131;0.8335009650651045;0.01556203926140837;0.015561836725075618;0.7851170364043392;0.3300010885457678;0.8516541833411605
79.085057;1.0616397636267771;-5.845488583998428e-10;-2.7784464332273333e-09;-1.6414528225491613e-09;4.795188655459268e-09;1.0616389035663514;10.000215905726446;0.8335009322643614;0.01556204067579674;0.015561832229360447;0.7851169667850585;0.3300011243139044;0.8516540975712774
79.095057;1.0616396947809275;-5.181807402538199e-10;-2.832606606468899e-09;-1.6190646213136663e-09;4.8291309727533904e-09;1.0616390337762296;10.00021471032546;0.8335008985027951;0.015562042054036523;0.015561827839572592;0.7851168963623371;0.3300011623543733;0.8516540107854118
79.105057;1.0616396211890533;-4.522311702668127e-10;-2.8858292816642322e-09;-1.5963204032240519e-09;4.8605747407639715e-09;1.0616391688387794;10.000213453713828;0.8335008638277217;0.015562043393023261;0.015561823562164985;0.7851168255114018;0.33000120277043393;0.8516539238002179
79.115057;1.0616395433538883;-3.8697344960383216e-10;-2.938103642284104e-09;-1.5731599515600405e-09;4.8894673722216505e-09;1.0616393086320068;10.000212133220773;0.833500828412826;0.015562044691161724;0.015561819404652818;0.785116754624508;0.33000124560407235;0.8516538374952172
79.125057;1.0616394617511549;-3.226949380685879e-10;-2.9894316392341374e-09;-1.5495463534180217e-09;4.915766094013658e-09;1.0616394530443678;10.00021074710286;0.8335007925207077;0.015562045948252322;0.015561815375100242;0.7851166840924548;0.3300012908404666;0.8516537527267741
79.135057;1.0616393768736863;-2.596810152178561e-10;-3.0397943096768767e-09;-1.5254710851916014e-09;4.939418962514064e-09;1.0616396020234768;10.000209294832239;0.8335007564358587;0.01556204716582176;0.015561811480608449;0.7851166142014986;0.3300013383992231;0.8516536702605197
79.145057;1.0616392892130495;-1.981800360996226e-10;-3.0891201018896976e-09;-1.5009512752799533e-09;4.960352978448771e-09;1.0616397555531016;10.00020777656771;0.8335007204274212;0.015562048347491877;0.015561807726720117;0.7851165450401255;0.3300013881262769;0.8516535907518273
79.155057;1.06163919927823;-1.3839856369921258e-10;-3.1373003968293e-09;-1.4760084215651516e-09;4.978484753934002e-09;1.061639913616277;10.000206192321118;0.8335006847769318;0.015562049498178245;0.015561804118283002;0.7851164765114748;0.3300014398108249;0.8516535147381109
79.165057;1.0616391075967508;-8.05077565684831e-11;-3.1842328087421087e-09;-1.4506483525961184e-09;4.993737165748155e-09;1.0616400761975502;10.000204541868838;0.8335006498177984;0.015562050621998561;0.015561800659697906;0.7851164084352554;0.3300014932027176;0.8516534426477002
79.175057;1.0616390145957357;-2.4638920634484535e-11;-3.2298497735004567e-09;-1.4248656922728314e-09;5.0060515549709925e-09;1.0616402432917238;10.000202825693822;0.8335006159494784;0.015562051720427022;0.015561797354101082;0.7851163406365373;0.3300015479964062;0.8516533748173839
79.185057;1.0616389205405061;2.912149582667874e-11;-3.2741254380091906e-09;-1.3986477423061148e-09;5.015393899728544e-09;1.061640414895579;10.000201045776151;0.8335005836525985;0.01556205279215161;0.015561794204335984;0.7851162729839363;0.33000160381406524;0.8516533114980088
79.195057;1.0616388256568174;8.073933611411492e-11;-3.317058573458645e-09;-1.3719561838969002e-09;5.021743755153547e-09;1.0616405909597926;10.000199205543652;0.8335005534915918;0.015562053835063623;0.015561791216182511;0.7851162054318682;0.3300016602299401;0.8516532528637276
79.205057;1.0616387302585542;1.3023503359567248e-10;-3.3586376115763724e-09;-1.344709092487405e-09;5.025075078873037e-09;1.0616407713235414;10.000197309255954;0.8335005260152172;0.01556205484858316;0.015561788399852164;0.7851161380777557;0.33000171681736923;0.8516531990173128
79.215057;1.0616386347515994;1.7767883321674003e-10;-3.3988263584353823e-09;-1.3167842390489794e-09;5.025345029409628e-09;1.0616409557141826;10.000195361037045;0.833500501614455;0.015562055833241335;0.01556178576787262;0.7851160711793471;0.3300017731840236;0.8516531499873599
79.225057;1.06163853961478;2.2318633222957952e-10;-3.4375727180098567e-09;-1.2880549209923298e-09;5.022497470066907e-09;1.0616411437715174;10.000193364850068;0.8335004805323182;0.015562056787879537;0.015561783331888178;0.7851160051110517;0.33000182898397734;0.8516531057204797
79.235057;1.0616384454163585;2.668959955346894e-10;-3.4748172585937214e-09;-1.2584429340480425e-09;5.016487769585928e-09;1.0616413350491396;10.000191325516608;0.8335004629624742;0.015562057708062531;0.015561781100737963;0.7851159403157149;0.3300018839265523;0.8516530660631674
79.245057;1.061638352757235;3.089440051765347e-10;-3.51051442108687e-09;-1.2279307280161763e-09;5.007314405336654e-09;1.061641529060533;10.00018924870407;0.8335004490295679;0.01556205858717099;0.015561779080286052;0.7851158772868061;0.3300019377977014;0.8516530307818376
79.255057;1.0616382621400458;3.4947494827879835e-10;-3.5446617873748534e-09;-1.196522482780703e-09;4.995027301514416e-09;1.0616417253351746;10.000187139916633;0.833500438719349;0.015562059418290017;0.01556177727448317;0.7851158165640212;0.3300019904559954;0.8516529996180312
79.265057;1.0616381739309926;3.8866810559101755e-10;-3.577303355512647e-09;-1.164204296532831e-09;4.979707958135667e-09;1.0616419234023888;10.00018500395792;0.8335004319024987;0.015562060195634265;0.01556177568645555;0.7851157587163113;0.33000204178356113;0.8516529723400534
79.275057;1.0616380884428303;4.267417112920084e-10;-3.6084937761726296e-09;-1.1309323623791076e-09;4.961445573201433e-09;1.0616421227516586;10.000182844831313;0.8335004283893124;0.015562060915730425;0.015561774318625623;0.7851157042918355;0.3300020916433435;0.8516529487873274
79.285057;1.0616380059955925;4.6393018157769135e-10;-3.6382524317832267e-09;-1.096646957350978e-09;4.9403177268030724e-09;1.0616423228555458;10.000180665882871;0.8335004279652803;0.0155620615773753;0.015561773172097901;0.7851156537768003;0.3300021398820558;0.8516529288386966
79.295057;1.0616379268924283;5.004488658306866e-10;-3.666557480349588e-09;-1.0612869807464806e-09;4.9163604821170946e-09;1.0616425232526039;10.000178470430138;0.8335004304376448;0.015562062179945853;0.015561772246023111;0.7851156076008451;0.3300021863577502;0.8516529123223587
79.305057;1.061637851417286;5.36464651634878e-10;-3.693378468683074e-09;-1.0247882075614457e-09;4.889550982752914e-09;1.0616427235921315;10.000176262225319;0.8335004356502976;0.015562062722155828;0.015561771537303029;0.7851155661252555;0.3300022309572855;0.8516528990087523
79.315057;1.0616377799317325;5.720822447177829e-10;-3.718694531199093e-09;-9.870885732664636e-10;4.859842071552966e-09;1.0616429236020941;10.000174044986702;0.8335004434579976;0.015562063202384435;0.01556177104116614;0.7851155295721169;0.3300022736030286;0.8516528886474104
79.325057;1.0616377129125345;6.07352437329997e-10;-3.742482933155996e-09;-9.481468660835595e-10;4.827213866461701e-09;1.0616431230606957;10.00017182179594;0.8335004537040337;0.015562063619459407;0.015561770752472464;0.7851154979840833;0.33000231425082555;0.8516528809341511
79.335057;1.0616376507961685;6.423013138770054e-10;-3.764712772643905e-09;-9.079429824656267e-10;4.791684845267448e-09;1.0616433218044734;10.000169595309913;0.8335004662071399;0.015562063972877002;0.015561770666413852;0.7851154712738744;0.3300023528598571;0.8516528755035795
79.345057;1.0616375938174178;6.769527838912713e-10;-3.785359548297959e-09;-8.66459785182849e-10;4.7532964340044576e-09;1.061643519711457;10.000167368050663;0.833500480772935;0.015562064262087331;0.015561770778040345;0.7851154492984737;0.3300023893566441;0.851652872019538
79.355057;1.0616375420229487;7.113242305320956e-10;-3.804423359718464e-09;-8.236803226210024e-10;4.712101983211346e-09;1.0616437166506818;10.000165142063274;0.8335004972050015;0.015562064484911995;0.015561771081441432;0.785115431900937;0.3300024236291631;0.8516528702404121
79.365057;1.0616374953496965;7.454240519619598e-10;-3.821934566335731e-09;-7.795994437876047e-10;4.668155708057127e-09;1.0616439124642374;10.000162918712748;0.8335005152853568;0.01556206463642335;0.015561771569285995;0.7851154188984404;0.33000245553579843;0.8516528700068169
79.375057;1.0616374536125002;7.792765834126082e-10;-3.837949163221586e-09;-7.342320860439187e-10;4.621508564274722e-09;1.0616441069750284;10.000160699211712;0.8335005347786774;0.015562064710051017;0.015561772233241742;0.7851154100500126;0.3300024849247202;0.8516528712109391
79.385057;1.0616374164657334;8.129465595062395e-10;-3.852554250830515e-09;-6.876273321549312e-10;4.572224595011777e-09;1.0616442999923963;10.00015848542684;0.8335005554673299;0.01556206469978857;0.015561773065448278;0.7851154050673552;0.33000251166824185;0.8516528737514681
79.395057;1.0616373834893924;8.465365322061681e-10;-3.865875250281434e-09;-6.398859220667287e-10;4.520393044461106e-09;1.0616444913456244;10.00015628017711;0.8335005771527366;0.015562064600780048;0.015561774058893092;0.7851154036457397;0.33000253568471627;0.8516528774532668
79.405057;1.061637354350651;8.801735162356113e-10;-3.878059540532805e-09;-5.91158306030133e-10;4.46611153648636e-09;1.0616446809093865;10.000154086743828;0.8335005996486564;0.015562064408128868;0.015561775205275274;0.7851154054957233;0.33000255693510294;0.8516528820001809
79.415057;1.0616373288920713;9.139924282483646e-10;-3.889256926415619e-09;-5.416183819842476e-10;4.409463115531976e-09;1.061644868543528;10.00015190836812;0.833500622854739;0.01556206411536995;0.015561776493438699;0.7851154104048945;0.33000257540805594;0.851652886971885
79.425057;1.0616373071171328;9.481010827122817e-10;-3.899604504816484e-09;-4.914335054680741e-10;4.350513319926218e-09;1.0616450540013196;10.000149747939354;0.8335006468498287;0.015562063713999019;0.015561777910561124;0.7851154182997493;0.3300025911107;0.8516528919483796
79.435057;1.061637289124072;9.825415545871434e-10;-3.909196889254212e-09;-4.4075587921948777e-10;4.289309540434787e-09;1.0616452369649647;10.000147607389344;0.8335006718671298;0.015562063194878727;0.015561779443854541;0.7851154292607492;0.33000260406181037;0.8516528965671774
79.445057;1.0616372750446283;1.0172841348437743e-09;-3.918064578164205e-09;-3.8972648349856096e-10;4.225880119006042e-09;1.0616454171924963;10.000145487584103;0.8335006981911197;0.015562062550104628;0.015561781081177369;0.785115443495721;0.33000261428211536;0.8516529005372263
79.455057;1.0616372650067674;1.0522545860921543e-09;-3.926177772094641e-09;-3.3846873964688346e-10;4.160259639650078e-09;1.0616455945818735;10.000143389285078;0.8335007260964244;0.015562061773088085;0.015561782811606457;0.7851154612725804;0.3300026217975138;0.8516529036394367
79.465057;1.0616372590669574;1.0873550218617486e-09;-3.933459781385873e-09;-2.870816621505225e-10;4.092518466641093e-09;1.0616457691138104;10.000141314126124;0.8335007558522349;0.01556206085748089;0.015561784626141682;0.7851154828316785;0.3300026266477067;0.851652905682603
79.475057;1.061637257118504;1.1224607016369785e-09;-3.939814629853053e-09;-2.356451650350904e-10;4.022772469960817e-09;1.0616459408140482;10.00013926487586;0.8335007877709945;0.015562059797238336;0.015561786517118516;0.7851155083813327;0.33000262887761117;0.8516529064334801
79.485057;1.0616372588963523;1.1574180881337673e-09;-3.945172884780328e-09;-1.8422458543921697e-10;3.951187745972213e-09;1.0616461097923795;10.000137245156008;0.833500822242932;0.015562058587737786;0.015561788476335303;0.7851155381724549;0.3300026285260431;0.8516529056033074
79.495057;1.0616372640901244;1.1920533359428936e-09;-3.949521149600503e-09;-1.3286295906136427e-10;3.877974889117183e-09;1.0616462762659997;10.000135258840386;0.8335008596950148;0.015562057226228805;0.01556179049398854;0.7851155724878123;0.33000262564072014;0.851652902913502
79.505057;1.0616372724800132;1.2261793117164672e-09;-3.9528967441792285e-09;-8.157734896825616e-11;3.803362642310264e-09;1.0616464404993697;10.00013330965798;0.8335009005418136;0.015562055711417009;0.015561792559458816;0.7851156115406975;0.3300026203022277;0.851652898141014
79.515057;1.0616372840286563;1.2596020425027847e-09;-3.955372665777031e-09;-3.038040943860556e-11;3.7275657588083106e-09;1.061646602697619;10.000131401344298;0.8335009451971701;0.015562054043318804;0.015561794662650289;0.7851156554357469;0.33000261262730207;0.8516528910637255
79.525057;1.0616372988504792;1.29213048604556e-09;-3.9570446711106316e-09;2.0685216616288185e-11;3.650773299446256e-09;1.0616467629371074;10.000129537865787;0.8335009940771033;0.015562052223805125;0.015561796794950363;0.7851157042218246;0.33000260276554233;0.8516528814042567
79.535057;1.0616373170674367;1.32358975572589e-09;-3.958018801238883e-09;7.153955205298954e-11;3.573160297364179e-09;1.0616469211834076;10.000127723173867;0.8335010475730159;0.01556205025670208;0.015561798949685377;0.7851157579475596;0.3300025908999188;0.851652868875839
79.545057;1.06163733867826;1.3538297614598431e-09;-3.958404836784202e-09;1.2210316028968864e-10;3.4948964944454604e-09;1.06164707734604;10.000125960501803;0.8335011060263953;0.015562048146409454;0.015561801121591437;0.7851158166419001;0.3300025772339096;0.8516528532341785
79.555057;1.0616373635579122;1.3827213242087792e-09;-3.958311213753668e-09;1.723426160391464e-10;3.4161519120526405e-09;1.0616472313139507;10.000124251539924;0.8335011696927974;0.015562045896712968;0.01556180330668098;0.7851158802354898;0.33000256196502514;0.8516528342429621
79.565057;1.0616373915351898;1.410144577879605e-09;-3.957837409398464e-09;2.2227507296744287e-10;3.337105743900323e-09;1.0616473829835409;10.000122596028088;0.8335012387451474;0.015562043512017374;0.01556180550344387;0.7851159485243006;0.3300025452730209;0.8516528116490538
79.575057;1.0616374224201142;1.4359763165369263e-09;-3.957058915929208e-09;2.7193391194631116e-10;3.257933501389501e-09;1.0616475323152896;10.000120992242923;0.8335013133241723;0.015562040999515187;0.015561807712697768;0.785116021219056;0.33000252733216373;0.8516527852367699
79.585057;1.0616374559983577;1.460090149689514e-09;-3.95601455836553e-09;3.2132937135629124e-10;3.1787711822577672e-09;1.0616476794112677;10.000119437992664;0.8335013935374856;0.015562038369306514;0.015561809935204878;0.7851160980185408;0.330002508323188;0.851652754879689
79.595057;1.0616374920100737;1.4823710994394183e-09;-3.954728889273375e-09;3.704297108956694e-10;3.0996940739717964e-09;1.0616478244871308;10.000117931250971;0.8335014794052925;0.015562035632840344;0.01556181216955598;0.785116178646604;0.330002488432274;0.8516527205353294
79.605057;1.0616375300883172;1.5027183610064686e-09;-3.9532410331039e-09;4.19166170506751e-10;3.0207335651453396e-09;1.0616479676737811;10.000116469870894;0.8335015708401141;0.015562032802296462;0.015561814412219052;0.7851162628448947;0.3300024678428869;0.8516526822119652
79.615057;1.0616375697284024;1.521034765772378e-09;-3.951582737619662e-09;4.674372231292923e-10;2.9419080254703986e-09;1.0616481088333494;10.00011505080307;0.8335016676831374;0.01556202989112967;0.015561816659600438;0.7851163503502572;0.3300024467344201;0.8516526399455334
79.625057;1.0616376103360214;1.5372298002476997e-09;-3.94974716524228e-09;5.151047702013452e-10;2.8632298761036564e-09;1.0616482475911242;10.00011367022158;0.8335017697730607;0.0155620269138302;0.015561818909694306;0.7851164408960573;0.3300024252955592;0.8516525937791689
79.635057;1.0616376513214285;1.5512295962404018e-09;-3.947700185861581e-09;5.620039606838256e-10;2.784701947158693e-09;1.061648383518382;10.000112324490706;0.8335018770191488;0.015562023884538607;0.015561821161988613;0.7851165342336945;0.3300024037289638;0.8516525437125124
79.645057;1.0616376921666584;1.5629675419114353e-09;-3.945400751227137e-09;6.07953778531732e-10;2.7063234670697674e-09;1.0616485162527654;10.000111010500463;0.8335019894071674;0.015562020815728552;0.015561823416825894;0.7851166301567682;0.3300023822401899;0.8516524896495639
79.655057;1.0616377324121369;1.5723672921699257e-09;-3.942809710486568e-09;6.527503206284076e-10;2.6280894163308713e-09;1.061648645487793;10.000109725537266;0.8335021069028928;0.015562017717484422;0.015561825674842628;0.785116728536246;0.33000236104004893;0.8516524313728877
79.665057;1.0616377716404763;1.5793453865920054e-09;-3.939894148952881e-09;6.961680477578122e-10;2.5499977970226533e-09;1.061648770925407;10.000108467687866;0.8335022293455098;0.015562014597293122;0.01556182793690956;0.7851168293347902;0.3300023403549765;0.8516523685436859
79.675057;1.0616378095275127;1.5838260329326888e-09;-3.936611645476339e-09;7.379750764720832e-10;2.472078804750969e-09;1.0616488922787253;10.000107236494433;0.8335023564061629;0.015562011460380696;0.0155618302047524;0.7851169325602125;0.3300023204145051;0.8516523007439133
79.685057;1.061637845906588;1.5857395373046235e-09;-3.932882618483721e-09;7.77938386705979e-10;2.394403148890986e-09;1.0616490093172857;10.000106032881632;0.8335024875838444;0.015562008310303214;0.015561832481019649;0.7851170381944642;0.3300023014307166;0.8516522275427173
79.695057;1.0616378807838507;1.5850087106581313e-09;-3.928590795665745e-09;8.158231505438006e-10;2.3170532748206195e-09;1.061649121884554;10.000104858006944;0.8335026222252353;0.015562005149609334;0.015561834768370194;0.7851171461524061;0.3300022836052017;0.8516521485879242
79.705057;1.0616379142820611;1.5815636560001088e-09;-3.923616189773197e-09;8.51405736293459e-10;2.240092938939326e-09;1.0616492298617723;10.000103712328992;0.8335027595953756;0.015562001980370558;0.015561837068681885;0.7851172562758921;0.330002267146803;0.8516520637227483
79.715057;1.061637946550866;1.57538090899898e-09;-3.917864480502756e-09;8.84493033300305e-10;2.163557819480989e-09;1.061649333115756;10.000102596089798;0.8335028989979191;0.015561998804015499;0.01556183938297807;0.7851173683509468;0.330002252264856;0.8516519730219514
79.725057;1.0616379776890588;1.5664933183280717e-09;-3.911277446386773e-09;9.149217308757918e-10;2.0874639430617937e-09;1.0616494314657363;10.000101510046054;0.8335030398650976;0.015561995621597949;0.01556184171167928;0.7851174821378449;0.3300022391518754;0.8516518767001084
79.735057;1.0616380076719643;1.5549684840496475e-09;-3.903834141467703e-09;9.425396523075742e-10;2.0118216242463515e-09;1.0616495247006075;10.000100455088269;0.8335031817353533;0.015561992435729347;0.015561844055070311;0.7851175973805181;0.33000222796925227;0.8516517750221835
79.745057;1.0616380363336142;1.54089566887109e-09;-3.895547715767017e-09;9.672007286719595e-10;1.9366409908152846e-09;1.061649612655199;10.000099431359324;0.8335033241806192;0.015561989252785293;0.015561846414074636;0.7851177137706813;0.33000221882884706;0.8516516683058957
79.755057;1.061638063469615;1.5243838563011683e-09;-3.886458007016985e-09;9.887770144956217e-10;1.8619278610419498e-09;1.061649695277248;10.000098437918304;0.8335034668085415;0.015561986083824579;0.015561848790386117;0.7851178309102029;0.33000221179477635;0.8516515569836545
79.765057;1.0616380889811714;1.505553915344469e-09;-3.87661293603447e-09;1.0071718581652945e-09;1.7876890500111125e-09;1.0616497726130407;10.000097472841317;0.8335036093235992;0.015561982943273612;0.015561851185015062;0.7851179483325786;0.3300022069068979;0.8516514416609682
79.775057;1.0616381129162695;1.4845175033535395e-09;-3.866050001675935e-09;1.0223287765848346e-09;1.713948663125826e-09;1.0616498447429992;10.000096533276757;0.833503751504494;0.015561979845793866;0.015561853596418542;0.7851180655635672;0.330002204183498;0.8516513230848487
79.785057;1.0616381353785502;1.461362331299025e-09;-3.854800286222583e-09;1.0342239059916004e-09;1.6407422116515366e-09;1.0616499117585265;10.000095615774917;0.8335038930678493;0.015561976804317736;0.015561856020116073;0.7851181821842029;0.3300022035992164;0.8516512020506581
79.795057;1.0616381564255382;1.4361824275879254e-09;-3.842902857318306e-09;1.0428415912263192e-09;1.5680843370822704e-09;1.061649973758426;10.000094716961243;0.8335040335582417;0.015561973830523525;0.015561858449944605;0.7851182979024394;0.3300022050660849;0.8516510793781006
79.805057;1.0616381760440678;1.409126787321392e-09;-3.830408046180582e-09;1.048166287706412e-09;1.4959490644395775e-09;1.0616500307635997;10.000093833609675;0.8335041723689326;0.015561970935696449;0.015561860880219653;0.7851184125866012;0.3300022084275449;0.8516509559248953
79.815057;1.0616381941477504;1.3804070931983822e-09;-3.8173622613602595e-09;1.0502140710810175e-09;1.4242784688046183e-09;1.0616500826497637;10.000092962208658;0.8335043088618816;0.015561968130801672;0.015561863307708116;0.7851185262303841;0.3300022134570878;0.8516508325272951
79.825057;1.0616382105922992;1.3502719664685451e-09;-3.803790739645202e-09;1.049067606763999e-09;1.353001493154891e-09;1.0616501292542404;10.000092099039811;0.8335044424714754;0.01556196542664543;0.01556186573173948;0.7851186389124324;0.3300022198667605;0.8516507099288486
79.835057;1.061638225252836;1.318972758982445e-09;-3.789701452215393e-09;1.0448674321400464e-09;1.28205072361728e-09;1.0616501705178598;10.000091240492823;0.8335045727167772;0.015561962834215235;0.015561868152913735;0.7851187507640763;0.33000222734883766;0.8516505887816535
79.845057;1.0616382381108402;1.2867337080678005e-09;-3.775097488488606e-09;1.0377780721140342e-09;1.2113835949656968e-09;1.0616502064828497;10.000090383195875;0.8335046991838957;0.015561960364485736;0.0155618705726158;0.7851188619099801;0.3300022356325216;0.8516504696774836
79.855057;1.0616382492553398;1.253751737725897e-09;-3.7599791845880885e-09;1.0279688106564954e-09;1.1410049965902023e-09;1.0616502372257317;10.000089524243998;0.833504821562815;0.015561958027901826;0.015561872993325166;0.7851189724012031;0.33000224450592414;0.8516503531874741
79.865057;1.061638258762949;1.2202220674568118e-09;-3.744338375324709e-09;1.0156051125799245e-09;1.0709686884305034e-09;1.0616502628145292;10.000088661323447;0.833504939695568;0.01556195583378037;0.015561875418566906;0.7851190821965043;0.3300022538096686;0.8516502398907445
79.875057;1.0616382665983854;1.1863563459538538e-09;-3.728151471750723e-09;1.0008413886233978e-09;1.0013515001247332e-09;1.061650283241527;10.00008779282177;0.833505053548607;0.015561953789985835;0.0155618778527123;0.7851191911961511;0.33000226343298283;0.8516501303381223
79.885057;1.0616382726895448;1.1523848949712885e-09;-3.711370704177819e-09;9.83824605419058e-10;9.322249344595467e-10;1.0616502983721174;10.000086918106636;0.8335051631441464;0.015561951903443554;0.015561880300686838;0.7851192992579978;0.3300022732983425;0.851650025002404
79.895057;1.061638277066677;1.1185546478972116e-09;-3.6939246158497308e-09;9.646974109856424e-10;8.636546345066565e-10;1.061650308049088;10.000086037400763;0.8335052685462155;0.015561950180257193;0.01556188276692568;0.7851194061846495;0.330002283335521;0.851649924252823
79.905057;1.0616382798873663;1.085119120833193e-09;-3.6757381737100956e-09;9.435778907262748e-10;7.957324681569226e-10;1.06165031225137;10.000085151424283;0.8335053699030179;0.015561948624187173;0.01556188525434881;0.7851195117347177;0.33000229347431287;0.8516498283091756
79.915057;1.0616382813390126;1.0523186176079217e-09;-3.6567405609713333e-09;9.205297139081258e-10;7.285988977682298e-10;1.0616503110535767;10.00008426151009;0.8335054674886548;0.01556194723553554;0.015561887765033566;0.7851196156296676;0.33000230364976374;0.8516497372447138
79.925057;1.061638281515948;1.0203641699976818e-09;-3.6368564420134106e-09;8.955622900520722e-10;6.624150874473571e-10;1.0616503044549628;10.000083370011236;0.8335055616963044;0.015561946012224768;0.015561890301647082;0.7851197174933049;0.33000231379627387;0.8516496510822458
79.935057;1.0616382803483222;9.894381728973277e-10;-3.6160161183313585e-09;8.686642194716051e-10;5.973259990729953e-10;1.0616502923214035;10.00008248040917;0.8335056529699496;0.015561944951257265;0.015561892867343127;0.7851198167755369;0.3300023238328617;0.8516495698903507
