time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.945057;1.0616382775963669;9.597135705139434e-10;-3.594159335851285e-09;8.398294036145258e-10;5.334683842707139e-10;1.0616502744642295;10.000081597046202;0.8335057417611872;0.015561944048581444;0.015561895464552552;0.7851199127728408;0.33000233365185355;0.8516494938244281
79.955057;1.061638272906011;9.313659644450594e-10;-3.5712059848046327e-09;8.090574880434568e-10;4.709868030674937e-10;1.0616502507434025;10.000080724743146;0.833505828568946;0.015561943298064823;0.015561898094570469;0.7851200047354254;0.33000234311362453;0.8516494230793219
79.965057;1.0616382658893313;9.045651033729501e-10;-3.547034524787724e-09;7.7635320048441e-10;4.1001589464592344e-10;1.0616502211131764;10.000079868305548;0.833505913942009;0.015561942691954598;0.01556190075850884;0.7851200919712005;0.33000235205904144;0.8516493577753234
79.975057;1.061638256201389;8.794660142300862e-10;-3.5214949927916003e-09;7.417368425621607e-10;3.506594248244428e-10;1.0616501856100866;10.000079032064127;0.8335059983958167;0.015561942223269018;0.015561903458727142;0.7851201739352414;0.33000236034759656;0.8516492979068093
79.985057;1.0616382435992673;8.561937534793435e-10;-3.4944348966629716e-09;7.052471131331099e-10;2.930012277845926e-10;1.0616501443247763;10.000078219655435;0.8335060823850712;0.015561941887574393;0.015561906199536634;0.7851202502823982;0.33000236789681403;0.8516492433936822
79.995057;1.0616382279460876;8.348208585681677e-10;-3.465709130089728e-09;6.669307870615658e-10;2.3713593743987117e-10;1.0616500973580612;10.000077434016019;0.8335061663405013;0.015561941682696385;0.015561908986575768;0.7851203208097426;0.33000237468286053;0.851649194129104
80.005057;1.0616382092203223;8.153746718108939e-10;-3.435180357617815e-09;6.268316001305594e-10;1.83184166637285e-10;1.0616500447676656;10.000076677464248;0.8335062506703154;0.015561941607490934;0.015561911824961545;0.7851203853546547;0.33000238069765947;0.8516491499640935
80.015057;1.0616381875675962;7.978763077048558e-10;-3.4027352717788552e-09;5.84975654249562e-10;1.3127989938008363e-10;1.0616499865633446;10.000075951372814;0.8335063357660154;0.015561941660800415;0.01556191471749277;0.7851204437567652;0.3300023859142525;0.8516491106856393
80.025057;1.0616381632642167;7.823777743537394e-10;-3.3683017527125657e-09;5.413580545475559e-10;8.154616294278337e-11;1.061649922753241;10.000075255581793;0.8335064220411814;0.015561941840848411;0.015561917664291965;0.7851204958416441;0.33000239027367634;0.8516490760426335
80.035057;1.0616381365866896;7.689723951348992e-10;-3.3318362101116117e-09;4.959524713788168e-10;3.407534141133764e-11;1.0616498533586693;10.000074588521025;0.8335065099152926;0.015561942145198744;0.015561920663542984;0.7851205414074981;0.3300023936626978;0.8516490458069557
80.045057;1.0616381077913832;7.577725066096793e-10;-3.2932918104881213e-09;4.487306746380631e-10;-1.1084734547608626e-11;1.0616497783503496;10.000073947861724;0.8335065997125487;0.015561942571258562;0.015561923712556922;0.7851205802878546;0.3300023959066812;0.8516490198304839
80.055057;1.0616380772010203;7.488857968393569e-10;-3.2525981232705497e-09;3.9965881731543584e-10;-5.3937793723463055e-11;1.0616496975270806;10.000073330983055;0.8335066915896013;0.015561943117067401;0.01556192680878598;0.7851206124555851;0.33000239679163984;0.8516489980690967
80.065057;1.0616380451716803;7.424151652783668e-10;-3.2096579107235567e-09;3.4867866307010846e-10;-9.452593077469993e-11;1.061649610430643;10.000072735743661;0.8335067855905189;0.01556194378168631;0.015561929949936654;0.7851206380405279;0.3300023960895197;0.8516489805646977
80.075057;1.0616380120018498;7.384604807275537e-10;-3.164352227893164e-09;2.957086791315579e-10;-1.3290408322409753e-10;1.0616495164297823;10.000072161414947;0.8335068817690525;0.01556194456497237;0.015561933132972307;0.7851206572566943;0.33000239357900396;0.851648967401515
80.085057;1.061637978002579;7.371098997871906e-10;-3.11654922544304e-09;2.406750833819762e-10;-1.6913439664797945e-10;1.0616494149333389;10.00007160860822;0.8335069802531865;0.015561945467551465;0.015561936352752334;0.7851206703434871;0.33000238904833773;0.8516489586525479
80.095057;1.0616379435847478;7.384271780551998e-10;-3.066117753262856e-09;1.835469811585296e-10;-2.0330656671606812e-10;1.0616493055110712;10.000071078344353;0.8335070812119945;0.015561946490860625;0.015561939601490868;0.7851206775463528;0.33000238227698253;0.8516489543337967
80.105057;1.0616379091500743;7.42429304471584e-10;-3.0129482979518626e-09;1.243460357570782e-10;-2.355510457391795e-10;1.0616491878493848;10.000070570874096;0.833507184806481;0.015561947636420808;0.015561942870172724;0.7851206790778906;0.3300023730268096;0.8516489543898043
80.115057;1.0616378749533246;7.490725846216143e-10;-2.9569673499588692e-09;6.313898535659551e-11;-2.660269613651981e-10;1.0616490616820056;10.000070084662354;0.8335072911906353;0.015561948904872275;0.015561946150711305;0.7851206750570818;0.3300023610672411;0.8516489587102415
80.125057;1.0616378411457323;7.582843674771547e-10;-2.898138139670567e-09;4.7668872107556895e-14;-2.949005601727617e-10;1.0616489267633784;10.000069616333407;0.8335074005117757;0.015561950295812511;0.015561949436444077;0.7851206655207735;0.3300023462205153;0.8516489671591394
80.135057;1.0616378078723232;7.700151703570251e-10;-2.836455489873962e-09;-6.472885574929548e-11;-3.223206650697652e-10;1.0616487828506;10.000069161451183;0.8335075128761515;0.015561951808137435;0.01556195272115038;0.7851206505335879;0.33000232838613;0.8516489795923547
80.145057;1.0616377752465511;7.842509212703927e-10;-2.77193174879887e-09;-1.3092832570704353e-10;-3.4839527526068943e-10;1.0616486297046062;10.000068715367032;0.8335076283136192;0.015561953439719575;0.015561955998483958;0.7851206302734515;0.3300023075342402;0.8516489958478182
80.155057;1.0616377432863608;8.009892627384183e-10;-2.7045817555992277e-09;-1.9827862533317254e-10;-3.7318058356742835e-10;1.061648467125897;10.000068274066498;0.8335077467885978;0.015561955186521459;0.015561959262714878;0.7851206050279486;0.3300022836886354;0.8516490157039909
80.165057;1.0616377119516882;8.202171666013028e-10;-2.6344227380366433e-09;-2.665411678602018e-10;-3.966801095225554e-10;1.0616482950127808;10.000067835016711;0.833507868286192;0.015561957042538602;0.015561962510060697;0.7851205751746408;0.33000225690164614;0.8516490388425098
80.175057;1.061637681229349;8.419019335798897e-10;-2.5614915539320656e-09;-3.355244788778234e-10;-4.188441742529602e-10;1.061648113406397;10.000067397516183;0.8335079928906863;0.01556195900072205;0.015561965739219896;0.7851205411511969;0.33000222722852895;0.8516490648899231
80.185057;1.0616376511347727;8.659958252471872e-10;-2.4858706943197743e-09;-4.050729378668786e-10;-4.3956602207763804e-10;1.0616479224855302;10.000066962064132;0.8335081207641966;0.015561961053455843;0.015561968951102859;0.785120503392673;0.3300021947192063;0.8516490935187175
80.195057;1.0616376216606276;8.924482921247298e-10;-2.4076928842190765e-09;-4.750369975536886e-10;-4.5869376144700906e-10;1.061647722529958;10.000066528982945;0.8335082520399059;0.015561963191869407;0.015561972148547057;0.7851204623318973;0.3300021594226805;0.8516491245158582
80.205057;1.0616375927692485;9.212136602931215e-10;-2.3271116059054388e-09;-5.452667885909538e-10;-4.760688222182515e-10;1.0616475138472008;10.00006609776626;0.8335083866919375;0.01556196540550163;0.015561975335093904;0.7851204184537278;0.33000212139353036;0.8516491578044845
80.215057;1.0616375644165401;9.522514446742445e-10;-2.2442736414719772e-09;-6.156476454315454e-10;-4.915646448589353e-10;1.0616472966690131;10.000065667934411;0.8335085244989447;0.015561967683713715;0.01556197851316637;0.785120372259762;0.33000208070132986;0.8516491934394834
80.225057;1.0616375365718513;9.855293862771307e-10;-2.1593069946142667e-09;-6.861205357970904e-10;-5.051045239980766e-10;1.0616470711078856;10.000065239858367;0.8335086651307894;0.01556197001712123;0.01556198168442724;0.7851203241886123;0.3300020374455255;0.8516492315636492
80.235057;1.0616375092284767;1.02102280625451e-09;-2.072304847794219e-09;-7.566584646416414e-10;-5.166675356082127e-10;1.0616468371815913;10.000064814529336;0.8335088082341743;0.015561972397320774;0.015561984851282224;0.7851202746261478;0.3300019917556246;0.8516492723131572
80.245057;1.0616374823970278;1.0586958323152513e-09;-1.9833175658813125e-09;-8.272360900089826e-10;-5.263024757683822e-10;1.0616465948523799;10.000064393180004;0.8335089534861597;0.015561974816249328;0.015561988016605592;0.7851202239443583;0.3300019437601059;0.8516493157331695
80.255057;1.0616374560782824;1.0984886798493085e-09;-1.8923671158273086e-09;-8.978163649835623e-10;-5.34136870612741e-10;1.061646344095121;10.000063977201988;0.8335091006620121;0.015561977266729192;0.015561991183030427;0.7851201724927585;0.33000189355898757;0.8516493617882588
80.265057;1.0616374302367828;1.140323579671462e-09;-1.7994724739533021e-09;-9.683454632394565e-10;-5.403511606623686e-10;1.061646084954641;10.000063568064222;0.8335092496508226;0.015561979743464887;0.015561994353238216;0.7851201205954789;0.33000184123182497;0.8516494104189932
80.275057;1.061637404802513;1.1840946962162908e-09;-1.7046793387311534e-09;-1.0387393824825682e-09;-5.451326015235144e-10;1.0616458175404955;10.00006316747245;0.8335094003752266;0.015561982242996474;0.01556199752977;0.7851200685462552;0.3300017868621862;0.85164946156694
80.285057;1.0616373796818037;1.2296456452893744e-09;-1.6080849691353517e-09;-1.1088752484297272e-09;-5.486423069699295e-10;1.0616455420113442;10.000062777640856;0.8335095527101484;0.015561984762705294;0.015562000713538004;0.7851200165642687;0.33000173054643306;0.8516495151908705
80.295057;1.061637354748389;1.2767746395286995e-09;-1.5098499498740497e-09;-1.1786184111514656e-09;-5.510035764985157e-10;1.0616452585793552;10.000062400744445;0.8335097064733513;0.015561987300353165;0.01556200390239801;0.7851199647753928;0.33000167237764594;0.8516495712623413
80.305057;1.061637329833185;1.3252634493566182e-09;-1.4102022545397637e-09;-1.2478572396172122e-09;-5.523043012550136e-10;1.061644967525471;10.000062037643138;0.8335098614681073;0.01556198985485168;0.01556200709131908;0.7851199132416343;0.3300016124352571;0.8516496296914571
80.315057;1.0616373047458463;1.3749036624203537e-09;-1.309429206526677e-09;-1.3164982904263667e-09;-5.526008861348717e-10;1.061644669180473;10.00006168691083;0.8335100175162379;0.015561992426888278;0.015562010273574333;0.7851198619833621;0.33000155080291466;0.8516496902417102
80.325057;1.0616372793304651;1.425513073857998e-09;-1.2078514774310513e-09;-1.3844385999268363e-09;-5.519133650809129e-10;1.061644363874886;10.000061344247287;0.8335101744682968;0.015561995018169118;0.015562013441539027;0.7851198109843012;0.33000148758592274;0.8516497525794445
80.335057;1.0616372535290508;1.476942990976035e-09;-1.105791748346054e-09;-1.4515525163823616e-09;-5.502235281753158e-10;1.0616440519815389;10.00006100247894;0.8335103322334123;0.015561997630964846;0.015562016587479173;0.7851197601756051;0.3300014229144132;0.8516498164517432
80.345057;1.061637227404573;1.5290815957684386e-09;-1.003554097873782e-09;-1.5177023992168897e-09;-5.474912042758006e-10;1.061643733999103;10.00006065300713;0.833510490808107;0.015562000269148158;0.01556201970498604;0.7851197094181906;0.3300013569475706;0.8516498817702126
80.355057;1.0616372010805892;1.5818580944596596e-09;-9.014268942557895e-10;-1.5827669277333132e-09;-5.43668963499952e-10;1.0616434105230748;10.000060287849044;0.8335106502824616;0.015562002937984865;0.01556202278997245;0.7851196585615428;0.3300012898701781;0.8516499485339387
80.365057;1.0616371746227142;1.6352424413110287e-09;-7.996917681448106e-10;-1.6466641855000562e-09;-5.386912100337733e-10;1.0616430821637552;10.000059900322496;0.8335108108318829;0.015562005641638916;0.01556202584056791;0.7851196075500213;0.33000122187781694;0.8516500167453768
80.375057;1.0616371479902746;1.689237818929252e-09;-6.985925635885781e-10;-1.7093462925305532e-09;-5.324591985342401e-10;1.0616427495389935;10.000059484324302;0.833510972665654;0.015562008381692402;0.015562028856304833;0.7851195564503022;0.33000115317315204;0.8516500863522176
80.385057;1.0616371211364641;1.7438549341924137e-09;-5.982946967308338e-10;-1.7707801671832532e-09;-5.248526244334485e-10;1.0616424133670244;10.000059033802494;0.8335111359531323;0.015562011157568896;0.015562031837037747;0.7851195053820763;0.33000108396690003;0.8516501572025875
80.395057;1.0616370940810664;1.7990653505814183e-09;-4.989078596457878e-10;-1.8309358494783539e-09;-5.157526785439987e-10;1.0616420745423272;10.000058542862;0.8335113007877031;0.015562013966927957;0.015562034782328125;0.785119454446353;0.3300010144597786;0.8516502290854969
80.405057;1.0616370668331292;1.8547771146482337e-09;-4.0053898580860035e-10;-1.8897762559433776e-09;-5.050527956556626e-10;1.061641734064331;10.000058006147842;0.8335114671892988;0.015562016805764184;0.015562037691117647;0.7851194037355556;0.33000094482480785;0.8516503018117244
80.415057;1.0616370393739833;1.910847562315744e-09;-3.0330247100895347e-10;-1.9472456385128615e-09;-4.926689510502145e-10;1.0616413928964976;10.000057419592899;0.8335116351299856;0.015562019668143003;0.015562040561603664;0.7851193534016452;0.3300008752149634;0.8516503752147894
80.425057;1.0616370117610294;1.967086073626887e-09;-2.0729807131590638e-10;-2.0032663587081132e-09;-4.785650044171482e-10;1.0616410519191997;10.000056780962352;0.8335118045706976;0.015562022546102163;0.015562043392038368;0.7851193036739892;0.3300008057835541;0.8516504491099618
80.435057;1.061636984132902;2.02324734440383e-09;-1.1259714005764425e-10;-2.0577482926798574e-09;-4.6277436670446376e-10;1.0616407119838902;10.000056089681268;0.8335119754611603;0.015562025430884233;0.015562046181619549;0.7851192548065126;0.3300007367010765;0.8516505233118702
80.445057;1.0616369566015924;2.0790605161713345e-09;-1.9235277703267177e-11;-2.110609207442099e-09;-4.453942125204569e-10;1.0616403739295033;10.000055346228374;0.8335121476854632;0.015562028314172598;0.015562048930491842;0.7851192070154052;0.3300006681661525;0.8516505976887644
80.455057;1.0616369291687164;2.134261332904251e-09;7.279739884727722e-11;-2.161799242906772e-09;-4.265567557626689e-10;1.0616400385224274;10.000054551480199;0.8335123210179393;0.015562031188319107;0.015562051639477367;0.7851191604499977;0.3300006004063062;0.8516506721865006
80.465057;1.0616369016848795;2.1885737604243683e-09;1.6355216950857212e-10;-2.21131332265844e-09;-4.063828100762078e-10;1.0616397064227585;10.000053706173967;0.8335124951321906;0.015562034046412404;0.015562054309873218;0.7851191152174479;0.3300005336659772;0.8516507468050395
80.475057;1.0616368738535338;2.2416945940411147e-09;2.531033939666247e-10;-2.259177924136192e-09;-3.849296314637893e-10;1.0616393781850426;10.000052810366913;0.833512669645479;0.01556203688267952;0.01556205694329051;0.7851190714067042;0.3300004681959625;0.8516508215572062
80.485057;1.0616368453197564;2.2933295265577873e-09;3.4153508025267725e-10;-2.3054270908489032e-09;-3.621721356353071e-10;1.0616390542708585;10.000051863321412;0.8335128442022225;0.015562039693265431;0.015562059542438318;0.7851190290751358;0.33000040425519517;0.8516508964484802
80.495057;1.0616368158102916;2.3432292186024815e-09;4.289303644280878e-10;-2.3501015937737806e-09;-3.380360336706836e-10;1.0616387351048453;10.000050864175833;0.8335130185422288;0.015562042476690928;0.015562062112836384;0.7851189882893451;0.33000034211126567;0.8516509714645173
80.505057;1.061636785204067;2.3911955460754714e-09;5.153608855884089e-10;-2.393270993547699e-09;-3.1244910431128553e-10;1.061638421126565;10.000049812350406;0.833513192465503;0.015562045233518422;0.015562064663453506;0.7851189492343948;0.3300002820341813;0.851651046559023
80.515057;1.0616367534873785;2.437079407646535e-09;6.008831406066847e-10;-2.4350337053416234e-09;-2.853669677572258e-10;1.0616381127778036;10.000048707302646;0.8335133657809282;0.01556204796589561;0.015562067204943074;0.7851189122643875;0.3300002242962746;0.8516511216776953
80.525057;1.061636720715449;2.480767225652207e-09;6.855303533036313e-10;-2.475482883383977e-09;-2.5677962416131186e-10;1.0616378104500774;10.000047548739277;0.8335135383376008;0.01556205067770292;0.015562069746600495;0.7851188778532514;0.3300001691801311;0.8516511967760881
80.535057;1.0616366870492553;2.5221501958713105e-09;7.693001994555398e-10;-2.5146802534259752e-09;-2.2672354146263076e-10;1.061637514456356;10.000046337309598;0.8335137100671894;0.015562053374831488;0.01556207229461522;0.7851188464965865;0.3300001169888383;0.8516512717681892
80.545057;1.0616366527669987;2.5611035117336253e-09;8.52158275632226e-10;-2.552658316329925e-09;-1.9528962557483946e-10;1.0616372250849022;10.000045075102038;0.8335138809642065;0.015562056063965027;0.015562074852086646;0.7851188185931185;0.3300000680437987;0.8516513464543902
80.555057;1.0616366182267423;2.5974975921547426e-09;9.340459560022984e-10;-2.5894385999581257e-09;-1.6261859809505717e-10;1.061636942700048;10.000043765413267;0.8335140510129118;0.01556205875009516;0.015562077418581382;0.7851187943509664;0.3300000226547588;0.8516514204881108
80.565057;1.0616365838173532;2.6312192669160058e-09;1.0148712216449352e-09;-2.6250565266681914e-09;-1.2888872447840905e-10;1.0616366677393116;10.00004241144156;0.8335142201130271;0.015562061435602787;0.015562079989516427;0.7851187737778734;0.3299999810823615;0.851651493387274
80.575057;1.0616365498914806;2.662176985724667e-09;1.0945000920620677e-09;-2.6595718581085677e-09;-9.429997072492757e-11;1.0616364005828873;10.000041015710758;0.8335143880494439;0.015562064121656201;0.015562082557916107;0.7851187567394239;0.3299999435237232;0.8516515645776518
80.585057;1.061636516749438;2.690297167108343e-09;1.1727664062682923e-09;-2.6930515143075375e-09;-5.905547283461828e-11;1.0616361415010318;10.000039581451372;0.8335145545165923;0.015562066809052741;0.015562085117548132;0.7851187430145253;0.32999991011491675;0.8516516334351719
80.595057;1.0616364846531334;2.7155153222722953e-09;1.249491147541258e-09;-2.7255564549639774e-09;-2.333456349513919e-11;1.061635890745865;10.000038114096963;0.8335147191815419;0.01556206949718483;0.015562087664618425;0.7851187323476354;0.3299998809291574;0.8516516993173399
80.605057;1.0616364537816603;2.7377636103174004e-09;1.3245108552724021e-09;-2.7571518123202674e-09;1.2727911880859205e-11;1.0616356486056897;10.000036621851466;0.8335148817000034;0.015562072182950021;0.015562090197852669;0.7851187245048851;0.3299998559766499;0.8516517616088484
80.615057;1.0616364241943954;2.7569633901599684e-09;1.3977044173900414e-09;-2.7879254205955822e-09;4.90425958332569e-11;1.0616354153719971;10.000035115458315;0.8335150416503058;0.015562074860673155;0.015562092717497677;0.7851187192804251;0.32999983522342696;0.8516518197824899
80.625057;1.0616363958342934;2.7730160442429867e-09;1.4689917148711823e-09;-2.8180076216063562e-09;8.554630429296106e-11;1.0616351913257016;10.0000336068813;0.8335151985225372;0.015562077522513049;0.015562095223580511;0.7851187165020156;0.32999981861679595;0.8516518734211386
80.635057;1.061636368548992;2.7857981959589136e-09;1.538313376963789e-09;-2.8475806489372793e-09;1.2215143258661378e-10;1.0616349767491418;10.000032107525252;0.8335153518068878;0.015562080158846286;0.015562097714851422;0.7851187161013385;0.32999980608930135;0.8516519221835376
80.645057;1.0616363421422594;2.7951624787643936e-09;1.605609066390732e-09;-2.8768610918634584e-09;1.587078001678772e-10;1.0616347719096713;10.00003062720677;0.8335155010255408;0.015562082758977096;0.015562100189307275;0.7851187181599095;0.329999797547182;0.8516519657873031
80.655057;1.0616363164175835;2.8009307131671135e-09;1.6707893174225539e-09;-2.9060579030634216e-09;1.9503432854690317e-10;1.0616345769929199;10.000029174471493;0.8335156456614383;0.015562085312411496;0.015562102645206364;0.7851187228597031;0.3299997928700136;0.8516520040206654
80.665057;1.0616362911956307;2.802909548825113e-09;1.7337298736708146e-09;-2.935338690681538e-09;2.3096737374436425e-10;1.0616343920209776;10.000027757706677;0.8335157851070183;0.015562087809778592;0.015562105080556776;0.7851187303747251;0.3299997919138693;0.8516520367381156
80.675057;1.0616362663119006;2.8009362728482585e-09;1.794311486053764e-09;-2.9648398439477418e-09;2.663602146426682e-10;1.061634216871347;10.000026385553957;0.8335159187025813;0.015562090242781062;0.015562107491424011;0.7851187407676418;0.3299997945079392;0.8516520638723746
80.685057;1.061636241587704;2.794904004487593e-09;1.852452200299617e-09;-2.994699993506943e-09;3.010651263893254e-10;1.0616340513984706;10.000025066069416;0.8335160458312566;0.015562092603576851;0.015562109871557777;0.7851187539428441;0.3299998004665311;0.851652085477481
80.695057;1.0616362168287368;2.784754129407491e-09;1.9081056372378156e-09;-3.0250637507833022e-09;3.349315384644371e-10;1.0616338955067994;10.000023805729082;0.8335161660135266;0.015562094884176576;0.015562112213322968;0.7851187696514645;0.3299998096179173;0.8516521017376146
80.705057;1.0616361918688355;2.770467999217065e-09;1.9612631220508824e-09;-3.056049272177667e-09;3.67808793183631e-10;1.0616337491596533;10.000022609336119;0.8335162789362077;0.015562097076123452;0.01556211450822062;0.7851187875259111;0.3299998218325285;0.8516521129094767
80.715057;1.0616361666041898;2.752076101854972e-09;2.0119617751928872e-09;-3.0877188989349014e-09;3.9955338933369013e-10;1.0616336123639332;10.00002148041667;0.8335163843943943;0.015562099170893125;0.015562116747632734;0.7851188071391676;0.32999983704035285;0.8516521192508993
80.725057;1.0616361410527755;2.7296591223433717e-09;2.060281866647538e-09;-3.1200782511639044e-09;4.3003694974938387e-10;1.061633485078644;10.00002042126536;0.8335164822198268;0.015562101161260387;0.015562118924623688;0.7851188280584199;0.32999985521606245;0.8516521209910854
80.735057;1.061636115434553;2.7033097344100167e-09;2.1063375368099418e-09;-3.1531041126135885e-09;4.5913985768877623e-10;1.061633367131208;10.000019432829342;0.8335165722567764;0.015562103042331339;0.01556212103514216;0.7851188498878322;0.3299998763410785;0.8516521183383646
80.745057;1.0616360901437198;2.6731013607649097e-09;2.150255218287733e-09;-3.1867861567051438e-09;4.867395156369935e-10;1.0616332582604795;10.000018515086357;0.8335166543591851;0.015562104811100114;0.015562123077886247;0.7851188723229379;0.32999990039030175;0.8516521114947022
80.755057;1.0616360656050015;2.6391156030776865e-09;2.1921468659151762e-09;-3.2211535949375964e-09;5.127104475428709e-10;1.0616331582118017;10.000017667625727;0.833516728383356;0.015562106464849202;0.015562125054071202;0.785118895148623;0.32999992733351424;0.8516521006761433
80.765057;1.061636042120899;2.601476186634581e-09;2.232106054627061e-09;-3.2562840959135995e-09;5.369558551744708e-10;1.0616330668191143;10.000016889208245;0.8335167941929105;0.015562107999419128;0.015562126966805645;0.7851189181493551;0.32999995710231955;0.8516520861654637
80.775057;1.061636019791777;2.5603313407631264e-09;2.2702188062147987e-09;-3.2923135252764186e-09;5.594546498524994e-10;1.06163298406725;10.000016176718042;0.8335168516768278;0.015562109409180402;0.015562128819378665;0.7851189410450397;0.32999998954063814;0.8516520683505775
80.785057;1.0616359985530348;2.5158119017493497e-09;2.3065474688585807e-09;-3.329425996494565e-09;5.802612712063273e-10;1.0616329100382196;10.000015525285114;0.8335169007669723;0.015562110688757118;0.015562130613647784;0.7851189635133717;0.33000002438880893;0.8516520476918982
80.795057;1.0616359783092169;2.46801086038367e-09;2.3411040774131408e-09;-3.3678112397398425e-09;5.994650796204667e-10;1.0616328447345724;10.00001492925004;0.8335169414427542;0.01556211183423472;0.015562132349684867;0.7851189852740439;0.33000006130703796;0.8516520246940452
80.805057;1.0616359590722424;2.4169975699707314e-09;2.3738666915688205e-09;-3.407630868941122e-09;6.171718427166327e-10;1.0616327879531535;10.00001438283798;0.8335169737119352;0.015562112843744997;0.015562134026523637;0.7851190061589317;0.3300000999231546;0.8516519999243461
80.815057;1.0616359409798732;2.362845693373009e-09;2.404814408513112e-09;-3.4490085569807147e-09;6.335039474317647e-10;1.0616327393007534;10.00001388100148;0.8335169975833908;0.015562113718499955;0.015562135642594791;0.785119026075401;0.3300001398846727;0.8516519739893699
80.825057;1.0616359241838538;2.3056476294201172e-09;2.433936430439014e-09;-3.4920204837977253e-09;6.485888418175787e-10;1.0616326982825004;10.000013420433786;0.8335170130335913;0.015562114463328862;0.015562137194880274;0.7851190449626336;0.3300001808859844;0.8516519474634922
80.835057;1.0616359087367608;2.245524143651562e-09;2.461223687541823e-09;-3.5366813215331167e-09;6.625464034087301e-10;1.0616326643700653;10.00001299969263;0.8335170199991013;0.015562115085765224;0.015562138678341738;0.7851190628527575;0.33000022266623236;0.8516519208558736
80.845057;1.0616358945655178;2.182635764112873e-09;2.486657495889673e-09;-3.5829325053154805e-09;6.75491452483224e-10;1.0616326370224993;10.000012618395436;0.8335170184689508;0.015562115594072196;0.015562140086855096;0.78511907990757;0.33000026500448604;0.8516518946227258
80.855057;1.0616358815271962;2.117171917325117e-09;2.510212327145291e-09;-3.6306369156973387e-09;6.875478110638491e-10;1.0616326157194993;10.00001227619004;0.8335170085974717;0.01556211599500339;0.015562141414016425;0.7851190963610029;0.33000030772922;0.8516518691978567
80.865057;1.0616358695082744;2.049323458942106e-09;2.531869261622858e-09;-3.6795856867783496e-09;6.988527977398445e-10;1.0616326000597756;10.000011972051842;0.8335169907167888;0.01556211629226332;0.015562142653144337;0.7851191124543093;0.3300003507318932;0.851651845005065
80.875057;1.0616358585040369;1.9792767208329846e-09;2.551614277534862e-09;-3.729527875599456e-09;7.09540325929189e-10;1.0616325898688896;10.000011704492929;0.8335169653035727;0.015562116486682617;0.015562143798306958;0.785119128398236;0.33000039396789316;0.851651822389658
80.885057;1.0616358486049757;1.9072335908117155e-09;2.569443313650237e-09;-3.780206566500624e-09;7.19731332265479e-10;1.0616325851921833;10.000011472063866;0.8335169329415344;0.015562116577990207;0.015562144846145149;0.7851191443578961;0.3300004374265118;0.8516518015220388
80.895057;1.0616358399126566;1.833427619338561e-09;2.585382353892016e-09;-3.83135820818704e-09;7.295487819604495e-10;1.0616325861143052;10.000011273179503;0.8335168942631225;0.015562116566967947;0.015562145795811156;0.78511916043661;0.3300004810873478;0.851651782398151
80.905057;1.0616358324889352;1.7581283444070544e-09;2.5994778568378794e-09;-3.882690471015464e-09;7.39123857793285e-10;1.0616325925216274;10.000011106304482;0.8335168498962119;0.015562116457166847;0.015562146646358346;0.7851191766467953;0.3300005249221539;0.8516517649327743
80.915057;1.0616358263512102;1.681652298087033e-09;2.6117678799918933e-09;-3.933888756924644e-09;7.4857557854485e-10;1.0616326040399648;10.000010970833253;0.8335168003941403;0.015562116255280412;0.015562147394613913;0.7851191928882675;0.33000056892242885;0.8516517490460712
80.925057;1.061635821487961;1.6043674588282157e-09;2.6222823292416454e-09;-3.984641066302948e-09;7.580019436911063e-10;1.0616326201962256;10.000010866782704;0.8335167461603838;0.015562115969430496;0.015562148036359994;0.7851192089417716;0.3300006130945657;0.8516517347012535
80.935057;1.0616358178801484;1.5266612669832883e-09;2.631061518002703e-09;-4.034650476501204e-09;7.675016518891007e-10;1.0616326405761887;10.000010793302451;0.8335166874384341;0.015562115606898233;0.015562148568876267;0.7851192245299418;0.33000065745849094;0.8516517219053552
80.945057;1.0616358154716246;1.4488940536355297e-09;2.6381573261704944e-09;-4.08363776380556e-09;7.771890699071707e-10;1.0616326648416228;10.000010748079708;0.8335166243342254;0.015562115173438733;0.015562148991930135;0.7851192394585538;0.3300007020729811;0.8516517106804112
80.955057;1.0616358141380404;1.3713776894712671e-09;2.64362389899159e-09;-4.131342570356995e-09;7.871866616544161e-10;1.0616326926920334;10.000010728103264;0.8335165568159306;0.01556211467414806;0.01556214930809478;0.7851192537394858;0.3300007470412119;0.8516517010278654
80.965057;1.0616358137415276;1.2943766116553206e-09;2.647519215293875e-09;-4.177540899617846e-09;7.976160236405159e-10;1.0616327238358056;10.000010730731066;0.8335164847396507;0.015562114114761726;0.015562149522974921;0.7851192676084493;0.3300007924848187;0.8516516929021379
80.975057;1.0616358141870397;1.2181142587346378e-09;2.6499131569934785e-09;-4.222083703484905e-09;8.08590562135466e-10;1.061632757977407;10.000010754315557;0.8335164079707587;0.015562113501743401;0.015562149643977077;0.7851192814369394;0.3300008385113402;0.8516516862015834
80.985057;1.0616358154286754;1.1427859363788244e-09;2.650899294836193e-09;-4.264905584659943e-09;8.202100090733123e-10;1.0616327948477544;10.000010798295973;0.8335163265743695;0.015562112840409717;0.015562149678791415;0.7851192956238444;0.3300008851944319;0.8516516808099149
80.995057;1.0616358175040148;1.0685723747992915e-09;2.6506039818653207e-09;-4.305982716600436e-09;8.325624823232075e-10;1.061632834265819;10.000010862918137;0.8335162409293991;0.015562112133101947;0.015562149635412158;0.7851193105161565;0.33000093256901175;0.8516516766723657
81.005057;1.0616358205898513;9.956460909114595e-10;2.6491693109425552e-09;-4.345292372633966e-09;8.457143730710202e-10;1.061632876147747;10.000010948959318;0.8335161516674569;0.015562111379026342;0.015562149522293872;0.7851193263462855;0.33000098063025485;0.8516516738410014
81.015057;1.0616358250075706;9.241774713550964e-10;2.646721873779775e-09;-4.382797573184039e-09;8.596788931826418e-10;1.0616329204215662;10.000011057710205;0.8335160595200775;0.01556211057527167;0.01556214934740797;0.7851193432215692;0.3300010293376905;0.8516516724726572
81.025057;1.0616358311789535;8.543333393506393e-10;2.6433508353951926e-09;-4.418439604248069e-09;8.743988486918803e-10;1.061632966941297;10.000011190608523;0.8335159651775084;0.015562109718077713;0.015562149117419035;0.7851193611771062;0.3300010786246324;0.8516516728086573
81.035057;1.0616358395657126;7.862605106756176e-10;2.6390937404995682e-09;-4.452147938352282e-09;8.897755407263647e-10;1.0616330154952511;10.000011348533121;0.8335158692039645;0.015562108803643632;0.015562148837961278;0.7851193802156639;0.3300011284010046;0.8516516751564085
81.045057;1.0616358506124428;7.200683078992596e-10;2.633942668350539e-09;-4.4838739627488444e-09;9.057199621888619e-10;1.0616330658779647;10.000011531862533;0.8335157720561518;0.015562107828371563;0.015562148514206902;0.7851194002655976;0.33000117855126027;0.8516516798766706
81.055057;1.0616358647455477;6.558214381587257e-10;2.6278638117277237e-09;-4.513618442845619e-09;9.221739722323466e-10;1.0616331179563308;10.000011741204522;0.8335156741606234;0.015562106788752602;0.01556214815058033;0.7851194211074037;0.33000122893563805;0.8516516873579282
81.065057;1.0616358824352272;5.935422192017823e-10;2.620800078809485e-09;-4.541428124123767e-09;9.390955401725296e-10;1.0616331716929615;10.000011977887812;0.8335155759692184;0.015562105681507194;0.015562147749920508;0.78511944239244;0.3300012794020293;0.8516516979463429
81.075057;1.0616359042134387;5.332160828468641e-10;2.6126729514993546e-09;-4.567360697790328e-09;9.564475970263829e-10;1.061633227160846;10.000012244193694;0.8335154779888957;0.01556210450482899;0.015562147313476042;0.7851194637353474;0.3300013298082608;0.8516517118713298
81.085057;1.0616359305919914;4.748031045826388e-10;2.6034063486943784e-09;-4.591443846624763e-09;9.74204755704228e-10;1.0616332845769845;10.000012543167907;0.8335153807827771;0.01556210325973676;0.015562146841914228;0.7851194847572432;0.3300013800375204;0.8516517292668703
81.095057;1.0616359619571434;4.1826077847518086e-10;2.592950033312327e-09;-4.613670499492925e-09;9.92359410910561e-10;1.061633344258942;10.000012877567745;0.8335152849507003;0.01556210194958783;0.0155621463356602;0.7851195050875921;0.33000143000261867;0.8516517502755669
81.105057;1.0616359985395343;3.6356694167056407e-10;2.5812871185263524e-09;-4.6340242875621035e-09;1.010916429192424e-09;1.0616334065002275;10.000013248807202;0.8335151911024234;0.015562100578750394;0.015562145794250238;0.785119524387078;0.33000147964208487;0.8516517751006978
81.115057;1.0616360404424343;3.1071471785072094e-10;2.5684352738149534e-09;-4.6524887975838356e-09;1.0298782651729994e-09;1.0616334714944144;10.0000136570355;0.8335150997879371;0.015562099152561737;0.015562145216532227;0.7851195423568388;0.3300015289050051;0.8516518039624412
81.125057;1.0616360876426916;2.5967548022353274e-10;2.5544371331601107e-09;-4.6690431184971705e-09;1.049225487549475e-09;1.061633539307806;10.000014101959946;0.8335150114240466;0.015562097677179174;0.015562144601837821;0.7851195587150375;0.3300015777393633;0.8516518370519742
81.135057;1.0616361400225909;2.10376948762379e-10;2.539342147020131e-09;-4.683669399762534e-09;1.0689044318225649e-09;1.0616336098565078;10.000014583454;0.8335149263198276;0.015562096157894197;0.015562143950097017;0.7851195731866686;0.33000162609559297;0.8516518745244919
81.145057;1.0616361974709403;1.6272094439904052e-10;2.5231982856072265e-09;-4.6963508425137355e-09;1.0888455826778663e-09;1.0616336829274857;10.00001510168447;0.8335148447700667;0.015562094598017441;0.015562143260314677;0.7851195855326641;0.3300016739210618;0.8516519164703635
81.155057;1.0616362598997928;1.1661153558162808e-10;2.506055603283384e-09;-4.70705731741423e-09;1.1090045693918679e-09;1.0616337582531472;10.000015656835496;0.8335147670945898;0.01556209299952643;0.0155621425291995;0.7851195955986343;0.3300017211274557;0.8516519628606761
81.165057;1.0616363271478457;7.197032193390452e-11;2.487980087504743e-09;-4.715758161105488e-09;1.1293689319192708e-09;1.0616338355989126;10.00001624890389;0.8335146936094986;0.015562091364048477;0.015562141751480107;0.7851196033191233;0.3300017675566195;0.8516520135254035
81.175057;1.0616363989007842;2.873702907899684e-11;2.4690666920395494e-09;-4.722454296040419e-09;1.1499191552516825e-09;1.0616339148267264;10.000016878298206;0.8335146245952484;0.015562089693235658;0.015562140921669436;0.785119608648661;0.3300018129714437;0.8516520681767795
81.185057;1.0616364746750833;-1.3134654073453775e-11;2.449439549451234e-09;-4.727194003185804e-09;1.17059856670616e-09;1.0616339959053136;10.000017546597578;0.8335145603005266;0.015562087988738444;0.015562140035808084;0.7851196115034975;0.33000185707204843;0.8516521264840978
81.195057;1.0616365539005985;-5.366884341496764e-11;2.429255219213527e-09;-4.730068754667062e-09;1.1913214191811498e-09;1.0616340788181438;10.00001825628539;0.8335145009888882;0.015562086252490958;0.01556213909148837;0.7851196117838686;0.3300018995225652;0.8516521881627679
81.205057;1.0616366360881733;-9.284875968751035e-11;2.4087047445116658e-09;-4.7311966651582255e-09;1.2119977677037724e-09;1.0616341633830682;10.00001900956049;0.8335144469516094;0.01556208448783765;0.01556213808655816;0.7851196094292647;0.33000193996937116;0.8516522529567722
81.215057;1.061636720905821;-1.3061288853475558e-10;2.3879835531705454e-09;-4.730698292668619e-09;1.2325469877458665e-09;1.0616342491682702;10.000019807071522;0.8335143984639918;0.015562082700335734;0.01556213701875829;0.7851196044342866;0.33000197804566916;0.8516523205821002
81.225057;1.0616368081040173;-1.668723236908557e-10;2.3672389909660424e-09;-4.728673914162106e-09;1.2528973350844093e-09;1.0616343356345952;10.00002064766772;0.8335143558002954;0.01556208089678603;0.015562135886462485;0.7851195968022097;0.33000201336707125;0.8516523908239539
81.235057;1.061636897466408;-2.0153027996124683e-10;2.3465408943018306e-09;-4.725197573158058e-09;1.272989627155458e-09;1.0616344223297094;10.000021529394427;0.8335143192916926;0.015562079083663055;0.015562134688922149;0.7851195864878354;0.3300020455267792;0.8516524636429761
81.245057;1.061636988854214;-2.3449936961520825e-10;2.3258949017412967e-09;-4.7203332287479894e-09;1.292786246059178e-09;1.061634508877836;10.000022450299305;0.8335142893093924;0.015562077266826022;0.015562133425643316;0.7851195733979783;0.3300020741144073;0.8516525390838573
81.255057;1.0616370821761136;-2.6571931905658997e-10;2.3052801671081462e-09;-4.714155298513831e-09;1.3122640352884082e-09;1.0616345948256183;10.000023407967936;0.8335142661889368;0.015562075452076522;0.015562132095650357;0.7851195574288244;0.33000209875469394;0.8516526171528535
81.265057;1.0616371772301472;-2.9516003118875446e-10;2.2846814565568635e-09;-4.706750757262649e-09;1.3313938890228923e-09;1.0616346796025968;10.000024398968607;0.8335142501741207;0.015562073645228814;0.015562130697117591;0.7851195384933352;0.33000211911997;0.8516526978137974
81.275057;1.0616372736254052;-3.228069118013767e-10;2.2640979702495814e-09;-4.698203357603809e-09;1.3501381766721625e-09;1.0616347626385452;10.00002541947543;0.8335142413823003;0.01556207185175608;0.015562129227371253;0.7851195165203834;0.3300021349037115;0.8516527810215652
81.285057;1.0616373708577886;-3.486503430444657e-10;2.2435263105745674e-09;-4.6885854267809286e-09;1.3684736845413636e-09;1.0616348434990837;10.000026465845023;0.8335142397686258;0.015562070076907814;0.015562127683416692;0.7851194914112818;0.33000214580053977;0.8516528667374527
81.295057;1.061637468390565;-3.726809028115705e-10;2.2229285585294272e-09;-4.6779660593868536e-09;1.3864119314281684e-09;1.0616349219007712;10.00002753389378;0.8335142451307636;0.015562068326014946;0.015562126062354105;0.7851194629950422;0.33000215152714113;0.8516529549309895
81.305057;1.0616375656892354;-3.948805841794692e-10;2.2022157891690044e-09;-4.666413664336988e-09;1.4040007708130782e-09;1.0616349975796815;10.000028618012598;0.8335142571628168;0.015562066603974835;0.01556212436089684;0.7851194310778286;0.3300021518492046;0.851653045577072
81.315057;1.0616376622324302;-4.1522932506724577e-10;2.181270162273619e-09;-4.653979103675705e-09;1.4213240455373532e-09;1.0616350701642212;10.000029711792015;0.8335142755125989;0.015562064914345527;0.015562122575113484;0.7851193955811736;0.33000214658437255;0.8516531386339589
81.325057;1.061637757482756;-4.3373170442112645e-10;2.159986456120666e-09;-4.6406813901970695e-09;1.4384990536361258e-09;1.061635139153166;10.000030809670912;0.8335142998220569;0.015562063258837473;0.015562120701283043;0.7851193565996917;0.3300021356114191;0.8516532339878718
81.335057;1.0616378508160238;-4.5043587115830893e-10;2.1382853467347122e-09;-4.626523068126331e-09;1.4556516836014396e-09;1.061635203947646;10.000031907425024;0.8335143297276734;0.015562061637114563;0.015562118736917607;0.7851193143078826;0.33000211887668224;0.851653331449289
81.345057;1.061637941465593;-4.6543328139895375e-10;2.1160886320743425e-09;-4.611516627883941e-09;1.4728870275559266e-09;1.0616352639203905;10.00003300123415;0.8335143648304133;0.015562060047189876;0.015562116681547679;0.7851192688643033;0.33000209637309963;0.8516534308423102
81.355057;1.0616380285858913;-4.788438449342852e-10;2.093308308907497e-09;-4.59569496147188e-09;1.4902835958220105e-09;1.0616353185348062;10.000034087209238;0.8335144046823241;0.015562058486611437;0.015562114537673125;0.7851192204211477;0.33000206813684246;0.8516535320564135
81.365057;1.061638111377364;-4.907937762223347e-10;2.0698811072025274e-09;-4.579107264806023e-09;1.507902985140658e-09;1.0616353674138004;10.000035161421856;0.8335144487978977;0.015562056953217749;0.015562112311293681;0.7851191692002116;0.33000203427080976;0.8516536349971284
81.375057;1.0616381891110198;-5.013952957230491e-10;2.045797216300664e-09;-4.561799271241878e-09;1.5258005288830464e-09;1.0616354103119228;10.000036219353824;0.833514496674573;0.015562055444563641;0.015562110011491957;0.7851191155487998;0.3300019949412544;0.8516537395301816
81.385057;1.0616382611118482;-5.107316127660823e-10;2.0210753673087915e-09;-4.5438005517056664e-09;1.5440344766232411e-09;1.0616354470820162;10.000037255553575;0.8335145478325728;0.015562053957520796;0.0155621076492637;0.7851190599269939;0.3300019503505394;0.8516538454494333
81.395057;1.0616383268192813;-5.188587914691404e-10;1.9957240149661075e-09;-4.525148084754452e-09;1.5626691592510007e-09;1.0616354776503716;10.000038263975844;0.8335146018728519;0.015562052488900519;0.015562105235686081;0.7851190028574078;0.33000190071971086;0.8516539524263035
81.405057;1.061638385838933;-5.258221351396145e-10;1.9697269089271352e-09;-4.505909996737061e-09;1.5817639583987655e-09;1.0616355019708592;10.000039238451832;0.833514658473255;0.015562051035813644;0.015562102780248204;0.7851189448946535;0.33000184627247625;0.8516540599717027
81.415057;1.061638437892307;-5.316610141938921e-10;1.943037932241873e-09;-4.486170709612863e-09;1.6013530064978019e-09;1.061635519999512;10.000040173417485;0.8335147172918126;0.015562049595927416;0.015562100290318006;0.7851188866183604;0.330001787215618;0.8516541674834089
81.425057;1.0616384827485459;-5.364073470733023e-10;1.9155776179355944e-09;-4.4660038130687204e-09;1.6214353638993478e-09;1.061635531719159;10.00004106435823;0.8335147778839515;0.015562048168274587;0.015562097771624388;0.7851188286197598;0.3300017237381727;0.8516542743854822
81.435057;1.0616385202464735;-5.400952407833897e-10;1.8872414276605977e-09;-4.4454551099631206e-09;1.6419843695336537e-09;1.0616355371773958;10.00004190738422;0.8335148397016253;0.0155620467535109;0.015562095228761643;0.7851187714708938;0.3300016560402841;0.8516543802284288
81.445057;1.0616385503524763;-5.427669295929532e-10;1.8579215679630521e-09;-4.424527281071452e-09;1.662967425006482e-09;1.0616355364999037;10.00004269921389;0.833514902159766;0.015562045353276842;0.015562092665020937;0.7851187156882816;0.3300015843660528;0.8516544846341793
81.455057;1.0616385731806457;-5.444658709310333e-10;1.8275164974284183e-09;-4.403178076500531e-09;1.6843593310214865e-09;1.061635529900088;10.000043438115439;0.8335149647285286;0.015562043969645556;0.015562090082631047;0.7851186617340813;0.3300015090052935;0.8516545871687835
81.465057;1.0616385890230748;-5.452197420183756e-10;1.7959159213412603e-09;-4.3813331418735725e-09;1.706125144593379e-09;1.061635517687979;10.00004412431284;0.8335150269654613;0.01556204260421511;0.01556208748403287;0.7851186100579548;0.33000143026576545;0.8516546872648199
81.475057;1.061638598319849;-5.450130416623542e-10;1.7629953311313088e-09;-4.358887097873036e-09;1.728174812815089e-09;1.0616355002668398;10.000044759206789;0.8335150884769124;0.015562041256196374;0.015562084872633079;0.7851185611081056;0.3300013484299076;0.8516547842504569
81.485057;1.0616386015008543;-5.437789480909543e-10;1.728631455269267e-09;-4.3357054968571954e-09;1.7503357574351308e-09;1.0616354781717516;10.000045344468017;0.8335151488984223;0.015562039921762652;0.015562082252147438;0.7851185153170663;0.330001263704144;0.8516548774718273
81.495057;1.0616385988997454;-5.414365392513292e-10;1.692710921029289e-09;-4.311645761091831e-09;1.772368120715435e-09;1.0616354521076197;10.000045881683318;0.8335152079172772;0.015562038596226499;0.015562079625557905;0.7851184731312842;0.3300011761957558;0.8516549663665232
81.505057;1.0616385908052075;-5.379321487358888e-10;1.6551210125095786e-09;-4.286558211333715e-09;1.7939956181123363e-09;1.0616354228890592;10.000046371867281;0.8335152652787932;0.015562037276032012;0.01556207699492185;0.7851184350507622;0.33000108594280025;0.8516550504091945
81.515057;1.0616385774931933;-5.332373384461533e-10;1.6157351559531704e-09;-4.2602569673715e-09;1.81492998802195e-09;1.0616353913774528;10.000046814932999;0.8335153207485193;0.015562035957826252;0.015562074361866267;0.7851184016004805;0.33000099296499885;0.8516551290586665
81.525057;1.0616385592037816;-5.273195919007276e-10;1.5744099752442647e-09;-4.232522296973358e-09;1.834899951758727e-09;1.0616353584967133;10.000047210419293;0.8335153740555266;0.015562034636736952;0.0155620717274953;0.7851183732460577;0.33000089729074966;0.8516552018253972
81.535057;1.0616385361096514;-5.201163236008106e-10;1.5310082900603247e-09;-4.203138560547677e-09;1.853684397630492e-09;1.0616353252401352;10.000047558732016;0.8335154248545664;0.01556203330645406;0.01556206909144765;0.7851183503287851;0.3300007989641122;0.8516552683429403
81.545057;1.0616385083299595;-5.115279480749894e-10;1.4854348584526264e-09;-4.171905541701481e-09;1.8711192758980715e-09;1.0616352926083934;10.000047861056757;0.833515472728842;0.01556203195978525;0.015562066451754016;0.7851183330544035;0.3300006980664251;0.8516553283033483
81.555057;1.061638475993398;-5.014438875900422e-10;1.4376546768044992e-09;-4.138635360456617e-09;1.8870776372728723e-09;1.0616352615112261;10.00004811852377;0.8335155172223555;0.015562030588363657;0.015562063806320128;0.78511832154915;0.3300005947424045;0.8516553813557652
81.565057;1.0616384392689513;-4.897826369409679e-10;1.3876978001292259e-09;-4.103178237422557e-09;1.9014583413771153e-09;1.0616352326919185;10.000048332181617;0.8335155578690855;0.015562029182821539;0.01556206115443237;0.7851183159740776;0.3300004891767232;0.851655427074203
81.575057;1.0616383983513034;-4.765092479180957e-10;1.3356541242144147e-09;-4.065440030686146e-09;1.9141874491292448e-09;1.0616352066991375;10.000048503607564;0.8335155941854133;0.015562027734267231;0.015562058497341925;0.7851183165711394;0.33000038153522565;0.8516554650025508
81.585057;1.0616383534320801;-4.6162123359661145e-10;1.2816486007938125e-09;-4.025357085326147e-09;1.9252080261559084e-09;1.0616351839193414;10.000048635074103;0.8335156256308415;0.01556202623593013;0.015562055838008746;0.7851183235834645;0.3300002719585808;0.8516554947814619
81.595057;1.0616383046492437;-4.4512167833863405e-10;1.2258177402920873e-09;-3.982868398860012e-09;1.9344606890869224e-09;1.0616351646665037;10.00004872916437;0.8335156516150115;0.015562024683064658;0.015562053179958641;0.7851183371529781;0.33000016061456205;0.851655516257969
81.605057;1.0616382520938092;-4.270134523698689e-10;1.1683012788685632e-09;-3.937914238063573e-09;1.941886423966243e-09;1.0616351492404317;10.000048788659186;0.8335156715857577;0.015562023071214664;0.015562050526731083;0.7851183572511551;0.3300000477272461;0.8516555294875929
81.615057;1.0616381959124939;-4.0731642356965603e-10;1.1092395661009937e-09;-3.890447682288966e-09;1.9474463631706617e-09;1.0616351379097582;10.000048816746249;0.8335156850907816;0.015562021395322933;0.015562047882546283;0.7851183836751183;0.3299999335511844;0.8516555346587258
81.625057;1.0616381363620708;-3.8607300578550083e-10;1.0487703948680518e-09;-3.8404563804556535e-09;1.9511118235516093e-09;1.0616351308815117;10.000048816629516;0.8335156917607704;0.015562019650464208;0.01556204525221982;0.785118416131693;0.32999981832984937;0.8516555319781826
81.635057;1.06163807374563;-3.633462721348472e-10;9.870218720438866e-10;-3.787990397002503e-09;1.9528384724293824e-09;1.0616351282944387;10.000048790887748;0.8335156913002023;0.015562017832578982;0.015562042640422297;0.7851184543612865;0.3299997022890525;0.8516555215616584
81.645057;1.0616380082933339;-3.392418729181731e-10;9.241057835739663e-10;-3.733164087821617e-09;1.9525643917444255e-09;1.0616351302372433;10.000048741801098;0.8335156835043193;0.015562015938333121;0.015562040052084327;0.7851184982203389;0.32999958567043736;0.8516555034079933
81.655057;1.061637940077522;-3.1393570616603215e-10;8.601214245446246e-10;-3.676121694100201e-09;1.950205388934004e-09;1.0616351367964512;10.00004867192036;0.8335156682476652;0.015562013964602049;0.015562037493189507;0.7851185476504023;0.32999946875629055;0.8516554774944096
81.665057;1.0616378690460548;-2.8766017892756886e-10;7.951711373422651e-10;-3.6170103352296093e-09;1.9456506645609244e-09;1.0616351481178854;10.00004858364813;0.8335156454477053;0.015562011908687601;0.015562034970861564;0.7851186025973463;0.3299993518582066;0.8516554438901537
81.675057;1.0616377951258056;-2.606503544989148e-10;7.293676733505601e-10;-3.555983486968653e-09;1.9387951406676446e-09;1.0616351643876938;10.00004847853146;0.8335156150568981;0.015562009769225256;0.015562032492928889;0.7851186629704473;0.3299992352859461;0.8516554027603508
