time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.685057;1.0616377182745431;-2.3310437383638084e-10;6.628183680509643e-10;-3.4932065678064386e-09;1.9295698290031773e-09;1.0616351857091229;10.000048357084395;0.8335155771112186;0.015562007545768078;0.015562030067023525;0.7851187286226821;0.3299991193051281;0.8516553543035589
81.695057;1.0616376384553363;-2.0518187228705078e-10;5.956132005409464e-10;-3.4288536135350523e-09;1.9179377879510786e-09;1.0616352120337156;10.000048218795209;0.8335155317731743;0.0155620052372295;0.015562027700129788;0.7851187993495935;0.32999900410540145;0.8516552987261207
81.705057;1.0616375556056528;-1.7700158771474785e-10;5.278398220751366e-10;-3.3631088926322713e-09;1.9038803434593724e-09;1.061635243196672;10.000048062077955;0.8335154792941305;0.015562002841345814;0.015562025399166266;0.7851188748906418;0.32999888980842507;0.8516552362299774
81.715057;1.0616374696438928;-1.4862523618199012e-10;4.596025356942194e-10;-3.2961743891422833e-09;1.887376576977443e-09;1.0616352789479027;10.000047884654771;0.8335154199424882;0.015562000354613964;0.0155620231714296;0.7851189549048906;0.3299987765010677;0.8516551669751024
81.725057;1.0616373804976562;-1.200640486671971e-10;3.9102133340698953e-10;-3.2282690162528042e-09;1.868377664423721e-09;1.061635318976196;10.00004768463463;0.8335153539756484;0.01556199777230921;0.01556202102450363;0.7851190389794908;0.32999866427049007;0.8516550910546786
81.735057;1.061637288151957;-9.130476568157647e-11;3.222249495310693e-10;-3.1596150314234966e-09;1.8468076035227499e-09;1.0616353629746735;10.000047461342396;0.8335152816470042;0.015561995089548385;0.015562018966165752;0.7851191267209134;0.3299985532275574;0.8516550084927014
81.745057;1.0616371926698829;-6.23209005371243e-11;2.53351834744921e-10;-3.0904225624421593e-09;1.8225920367475186e-09;1.061635410678707;10.000047215365441;0.8335152032205545;0.015561992302265798;0.015562017004207285;0.7851192178425425;0.32999844350404717;0.8516549192615485
81.755057;1.0616370941526763;-3.3079882156079004e-11;1.8454508755512682e-10;-3.02087976752502e-09;1.7956724694653248e-09;1.0616354618081254;10.00004694873384;0.833515118970137;0.015561989407558787;0.015562015146427957;0.7851193121300747;0.32999833523072397;0.8516548233381923
81.765057;1.0616369927004234;-3.566266770352052e-12;1.159441368489785e-10;-2.951165493863214e-09;1.7659896154793791e-09;1.0616355159864161;10.000046665071972;0.8335150291320735;0.015561986404386729;0.015562013400656003;0.7851194093547355;0.3299982285280245;0.8516547207639629
81.775057;1.06163688839445;2.6202031920896525e-11;4.768167082828941e-11;-2.8814823801678144e-09;1.7334726796622034e-09;1.0616355727224622;10.00004636890795;0.8335149338762881;0.015561983294033216;0.015562011773594786;0.7851195092743766;0.3299981235198313;0.8516546116629345
81.785057;1.061636781291982;5.618441789941026e-11;-2.0126091370567086e-11;-2.8120601427004764e-09;1.6980599187259281e-09;1.061635631438392;10.000046065050855;0.833514833381608;0.015561980080296725;0.01556201026968026;0.7851196116696827;0.3299980203460975;0.8516544962159442
81.795057;1.0616366714673895;8.633110099695275e-11;-8.738473848340865e-11;-2.7431164744766896e-09;1.6597350103981262e-09;1.0616356914980403;10.000045758608273;0.833514727908963;0.015561976770467435;0.01556200889183359;0.7851197163299435;0.32999791915996196;0.8516543746280257
81.805057;1.0616365590921037;1.1657943268377676e-10;-1.5400451102889997e-10;-2.67482318897278e-09;1.6185513248261343e-09;1.061635752224996;10.000045455131966;0.8335146177640965;0.015561973375802769;0.015562007642338954;0.7851198230635191;0.3299978201047325;0.8516542471494962
81.815057;1.0616364444841486;1.4686210625369814e-10;-2.1987953675681102e-10;-2.6072918671806635e-09;1.5746208336515235e-09;1.061635812934311;10.000045161019292;0.833514503234389;0.015561969910088418;0.015562006522533107;0.7851199317530341;0.3299977232782333;0.8516541141087736
81.825057;1.0616363281153973;1.7714203209064571e-10;-2.848882255935895e-10;-2.5405560376135938e-09;1.5280845739070235e-09;1.0616358730160278;10.000044883373892;0.8335143845672862;0.015561966387675093;0.01556200553212516;0.7851200423286672;0.3299976287104659;0.8516539758625068
81.835057;1.061636210606767;2.0742239232651833e-10;-3.4889962870843095e-10;-2.474564637493366e-09;1.47910065973238e-09;1.061635932046365;10.00004462858427;0.8335142619558131;0.015561962822561575;0.015562004668271574;0.7851201546524702;0.3299975363750376;0.8516538326947549
81.845057;1.0616360926880994;2.37708459849533e-10;-4.117598015485114e-10;-2.4092209417052028e-09;1.4278375317091384e-09;1.0616359897999488;10.00004440142773;0.8335141355119158;0.015561959228274995;0.015562003925438155;0.7851202684656675;0.3299974462291439;0.8516536847640309
81.855057;1.0616359751382056;2.6797795960145347e-10;-4.732716099146216e-10;-2.344446962247331e-09;1.3744674207011212e-09;1.0616360461179282;10.00004420560502;0.8335140052398181;0.015561955617741591;0.015562003297284731;0.7851203834378004;0.32999735824712706;0.8516535321335601
81.865057;1.061635858757058;2.981889054461355e-10;-5.332009012857165e-10;-2.2802168775140807e-09;1.3191743441298737e-09;1.061636100799677;10.000044044430338;0.833513871034871;0.015561952002894936;0.015562002779427025;0.7851204992078635;0.3299972724313753;0.8516533748422335
81.875057;1.061635744317385;3.282911742702337e-10;-5.913183147990512e-10;-2.2165479530923857e-09;1.2621466234761387e-09;1.061636153641961;10.000043921112907;0.8335137327413447;0.015561948394225993;0.015562002370434277;0.785120615365091;0.32999718881002377;0.8516532129653193
81.885057;1.061635632490986;3.582296072561188e-10;-6.474391455387135e-10;-2.1534869181007504e-09;1.2035553491656803e-09;1.0616362045221488;10.00004383896665;0.83351359022962;0.015561944800604795;0.015562002069942352;0.7851207314157709;0.32999710742917215;0.8516530466396811
81.895057;1.0616355238509603;3.8795106332210753e-10;-7.014298795233618e-10;-2.0910990255612016e-09;1.1435627463156722e-09;1.0616362534344574;10.00004380144294;0.833513443425424;0.015561941229257059;0.015562001876197825;0.7851208467836693;0.3299970283525958;0.851652876015224
81.905057;1.0616354189126969;4.174122069476847e-10;-7.532148519722838e-10;-2.0294426051137306e-09;1.0823415632780848e-09;1.0616363005132914;10.000043811523058;0.8335132923304243;0.015561937685595509;0.015562001785469523;0.7851209608448728;0.3299969516649949;0.851652701156911
81.915057;1.0616353181284164;4.465870438345099e-10;-8.02792882043367e-10;-1.9685544383475096e-09;1.0200621178100923e-09;1.061636346039297;10.000043871074523;0.8335131370649094;0.015561934173291445;0.015562001792604495;0.7851210729776836;0.32999687746297124;0.8516525219886617
81.925057;1.0616352218621115;4.754717967349753e-10;-8.502233840832946e-10;-1.9084681195348474e-09;9.56862899060893e-10;1.061636390396224;10.000043980789204;0.833512977876472;0.015561930694836437;0.015562001890906037;0.7851211826102759;0.3299968058357363;0.851652338293592
81.935057;1.0616351303508975;5.040774680075938e-10;-8.956006381906256e-10;-1.8492329716394083e-09;8.92839549936567e-10;1.0616364339968303;10.000044140168281;0.8335128151118815;0.015561927251873274;0.015562002071751147;0.7851212892260989;0.32999673684145;0.8516521497795979
81.945057;1.061635043661741;5.32421569199226e-10;-9.390531608847445e-10;-1.790909120822887e-09;8.280555083840725e-10;1.0616364772140297;10.0000443475635;0.8335126491817642;0.015561923845806012;0.015562002325697589;0.7851213922995706;0.32999667048636006;0.8516519562256909
81.955057;1.0616349617047443;5.605267752041678e-10;-9.807292497528533e-10;-1.7335656598767498e-09;7.625639917156058e-10;1.0616365203578375;10.000044600682374;0.8335124804858095;0.015561920479990313;0.015562002643980378;0.7851214912095363;0.32999660672519343;0.8516517575680668
81.965057;1.0616348842789172;5.884100519063329e-10;-1.0207542617608652e-09;-1.677298925966538e-09;6.964298646251311e-10;1.0616365637119805;10.000044897091861;0.8335123093099114;0.01556191716157191;0.0155620030181473;0.7851215852313638;0.329996545501777;0.8516515538057138
81.975057;1.0616348111103584;6.160569267898415e-10;-1.0592179214765528e-09;-1.622239888186952e-09;6.297382484752593e-10;1.0616366075883124;10.000045233957232;0.8335121357874237;0.015561913900613981;0.01556200343905953;0.7851216736436327;0.32999648680107546;0.8516513448602531
81.985057;1.0616347419317602;6.4340300202723e-10;-1.09619702058557e-09;-1.568531199198153e-09;5.625835752642995e-10;1.0616366523399647;10.000045607752051;0.8335119599375564;0.015561910708328122;0.015562003897133704;0.785121755839914;0.3299964306375229;0.8516511305786684
81.995057;1.0616346765758364;6.703447256506719e-10;-1.1317730333071084e-09;-1.5163019586837988e-09;4.950498243782155e-10;1.0616366983105623;10.000046015154403;0.8335117817026226;0.015561907596384879;0.015562004382897883;0.7851218313179209;0.32999637697981693;0.8516509108486838
82.005057;1.0616346149829199;6.967593154198821e-10;-1.1660418462498406e-09;-1.4656594103211952e-09;4.2719877983289005e-10;1.061636745791144;10.000046454275843;0.8335116009708611;0.015561904576003193;0.015562004887215472;0.785121899595904;0.32999632569757276;0.8516506856804509
82.015057;1.0616345571426207;7.225014872509728e-10;-1.1991141316989918e-09;-1.416691160519037e-09;3.590578264795852e-10;1.0616367950622265;10.000046924887585;0.8335114176329285;0.015561901656514589;0.015562005402238786;0.7851219601997592;0.3299962765799552;0.8516504552181356
82.025057;1.061634503065117;7.473920515987754e-10;-1.231093734665391e-09;-1.369488684044803e-09;2.9061285372916313e-10;1.0616368464601862;10.000047427275316;0.833511231670303;0.015561898845361962;0.015562005922286579;0.7851220126957317;0.32999622940955126;0.8516502196847668
82.035057;1.0616344528195887;7.712282287316615e-10;-1.2620422937424076e-09;-1.3241767663202717e-09;2.2184507300090373e-10;1.0616369003582002;10.000047960454435;0.8335110432245381;0.015561896149114754;0.015562006443063867;0.7851220566692907;0.32999618402329517;0.8516499792603746
82.045057;1.0616344065777807;7.938038230207715e-10;-1.2919565201159552e-09;-1.2809054135349827e-09;1.5279696150535778e-10;1.0616369570681974;10.000048521479902;0.8335108526079902;0.015561893573711759;0.015562006960868381;0.785122091689561;0.32999614030386765;0.851649734011861
82.055057;1.0616343645817647;8.149109168657402e-10;-1.3207933508736832e-09;-1.239824921783016e-09;8.360510248744029e-11;1.061637016785431;10.00004910632233;0.833510660257873;0.015561891124516915;0.015562007473144776;0.7851221173368976;0.329996098139144;0.8516494839499418
82.065057;1.0616343270648545;8.343281798017295e-10;-1.3485268195435125e-09;-1.201078816499325e-09;1.4479946224421127e-11;1.0616370796387018;10.000049711270632;0.8335104666688719;0.015561888806646018;0.015562007978315494;0.7851221332930757;0.329996057417872;0.8516492291242305
82.075057;1.0616342941837793;8.518161079873338e-10;-1.3751588340600146e-09;-1.1647905080360936e-09;-5.4341155304974614e-11;1.0616371457722167;10.000050333624403;0.833510272336491;0.015561886624528226;0.015562008474203411;0.7851221394092753;0.32999601805217477;0.8516489696771087
82.085057;1.0616342659638562;8.671307726515644e-10;-1.4006796319140082e-09;-1.1310350963527594e-09;-1.2263599354103675e-10;1.0616372153887588;10.000050971107772;0.8335100777192693;0.015561884580610388;0.015562008957466796;0.7851221356914801;0.3299959799764981;0.8516487058206785
82.095057;1.0616342422542016;8.800629727335561e-10;-1.4250542976476204e-09;-1.0998320049290557e-09;-1.9021678679892323e-10;1.0616372887686492;10.000051620983513;0.8335098832441872;0.015561882674026653;0.01556200942465666;0.7851221222666502;0.3299959431252445;0.8516484377758446
82.105057;1.0616342227090145;8.904806901224747e-10;-1.4482485652498743e-09;-1.0711774854614068e-09;-2.5692263267127873e-10;1.0616373662582494;10.000052279839055;0.8335096893665195;0.015561880900549045;0.015562009872663724;0.7851220993884969;0.3299959074258253;0.8516481657947872
82.115057;1.0616342068417193;8.983371669953755e-10;-1.47023602474939e-09;-1.0450901394654366e-09;-3.225924369923176e-10;1.061637448218831;10.000052943776023;0.8335094965940817;0.015561879254552121;0.01556201029789613;0.7851220674390021;0.32999587280851705;0.8516478902221284
82.125057;1.06163419415791;9.036531074345507e-10;-1.490957225183905e-09;-1.021624246925237e-09;-3.870435043016874e-10;1.0616375350162428;10.000053608360789;0.8335093054211717;0.015561877731535067;0.01556201069612121;0.7851220268739324;0.329995839208221;0.8516476114641033
82.135057;1.0616341842823953;9.065082307643541e-10;-1.5102768221562839e-09;-1.0008493051393553e-09;-4.500821913391609e-10;1.0616376270620922;10.000054268172198;0.833509116278899;0.0155618763294893;0.015562011063743419;0.7851219781628387;0.3299958065619466;0.8516473299431626
82.145057;1.0616341770021607;9.070347673418978e-10;-1.527996652722196e-09;-9.828355991916567e-10;-5.115366353814805e-10;1.0616377248019722;10.000054916755811;0.8335089295742637;0.015561875048329824;0.015562011399007683;0.7851219217880656;0.3299957748191554;0.851647046135336
82.155057;1.0616341722099831;9.053837164893364e-10;-1.5439057323761258e-09;-9.676545600644518e-10;-5.712792038093124e-10;1.0616378285821506;10.00005554753076;0.8335087457752565;0.015561873887941769;0.015562011702108318;0.7851218582635464;0.32999574394810605;0.8516467605984878
82.165057;1.0616341698139986;9.016736396552453e-10;-1.5578126821370475e-09;-9.55371223604395e-10;-6.292258797221163e-10;1.0616379384799277;10.000056154778637;0.8335085654776374;0.015561872846865868;0.01556201197458908;0.7851217881391014;0.3299957139264106;0.8516464739227324
82.175057;1.0616341696901717;8.959585820910139e-10;-1.5695517386509891e-09;-9.460346773660887e-10;-6.853241334462978e-10;1.0616380542753783;10.00005673377479;0.8335083893546786;0.01556187192225346;0.0155620122181159;0.78512171200081;0.3299956847400223;0.8516461866870496
82.185057;1.0616341716440107;8.882343178894657e-10;-1.578993639254909e-09;-9.396852546566766e-10;-7.395508861740908e-10;1.0616381755453053;10.000057280462135;0.8335082179903383;0.015561871110162346;0.015562012433111824;0.7851216304496069;0.3299956564021038;0.8516458994870455
82.195057;1.0616341753783114;8.784729913181798e-10;-1.5860732038182908e-09;-9.363618385162454e-10;-7.919208148807309e-10;1.0616383017519515;10.00005779144489;0.8335080517792636;0.01556187040559225;0.015562012618784178;0.7851215440671383;0.32999562895864054;0.851645612976786
82.205057;1.0616341805653884;8.666517214203818e-10;-1.5907895576060944e-09;-9.360902422803362e-10;-8.424800393798988e-10;1.0616384323314498;10.00005826411902;0.8335078909821833;0.015561869802420882;0.015562012773987981;0.7851214534111025;0.3299956024536876;0.8516453278443656
82.215057;1.0616341869809018;8.527489282955786e-10;-1.5931555968328294e-09;-9.388639513440833e-10;-8.912826001661465e-10;1.061638566755578;10.00005869668613;0.8335077358116442;0.01556186929441699;0.0155620128973546;0.78512135903376;0.3299955768988423;0.8516450447524694
82.225057;1.061634194531766;8.367269005224199e-10;-1.5931481590112732e-09;-9.446301680542657e-10;-9.383730594154665e-10;1.061638704514514;10.000059088346145;0.8335075864504822;0.015561868877309617;0.015562012987335406;0.7851212615090493;0.32999555227924343;0.8516447643299614
82.235057;1.061634203190207;8.185309085014179e-10;-1.5906892889950012e-09;-9.532858831838254e-10;-9.837859553966321e-10;1.061638845115671;10.000059439680511;0.8335074430070715;0.01556186854980293;0.015562013042058521;0.7851211614696227;0.3299955285492654;0.8516444871887824
82.245057;1.061634212976336;7.980994115768031e-10;-1.5856433834949292e-09;-9.646828920594012e-10;-1.0275528073801438e-09;1.0616389881391586;10.000059753016119;0.8335073054367889;0.015561868312715808;0.015562013057939188;0.7851210596012885;0.329995505619412;0.8516442139049067
82.255057;1.0616342239694365;7.753619056090065e-10;-1.5778403974880733e-09;-9.786302655842724e-10;-1.0697090193654836e-09;1.0616391332272874;10.000060032479094;0.8335071735350122;0.0155618681669818;0.015562013028910578;0.7851209565595105;0.32999548338538937;0.8516439449727465
82.265057;1.0616342362743627;7.502403441404208e-10;-1.5671236877038574e-09;-9.949006806381552e-10;-1.1103055973019692e-09;1.0616392800003847;10.000060283256602;0.8335070470412931;0.015561868111594464;0.015562012947917994;0.785120852879831;0.3299954617838769;0.8516436807592669
82.275057;1.061634250013036;7.226755146714044e-10;-1.5533828796630638e-09;-1.0132566205098554e-09;-1.1494182693381344e-09;1.0616394280007158;10.000060510576352;0.8335069257082997;0.015561868143430085;0.015562012808739497;0.7851207489487281;0.3299954408310908;0.8516434215056716
82.285057;1.0616342653681201;6.926402132240163e-10;-1.5365643815086234e-09;-1.0334786499501225e-09;-1.187138663746453e-09;1.061639576666319;10.000060719734453;0.8335068092758846;0.015561868258671542;0.01556201260684583;0.7851206449961751;0.32999542061902276;0.8516431674157008
82.295057;1.0616342825717708;6.601333758019596e-10;-1.5166783325345432e-09;-1.0553857456628452e-09;-1.223567183347685e-09;1.0616397253171184;10.000060916640884;0.8335066974402365;0.015561868453797452;0.015562012340000358;0.7851205410760199;0.32999540127444027;0.8516429187819385
82.305057;1.0616343018211976;6.252033099362938e-10;-1.4937898654618557e-09;-1.0788571469032842e-09;-1.2588242503762453e-09;1.0616398731696002;10.000061106977663;0.8335065898276202;0.01556186872632503;0.01556201200824108;0.7851204371061181;0.3299953829225691;0.8516426760245817
82.315057;1.0616343232576553;5.879707655740465e-10;-1.4679906929621034e-09;-1.1038294798261865e-09;-1.2930476818129988e-09;1.0616400193775597;10.000061294514492;0.8335064859515349;0.01556186907533291;0.01556201161309507;0.7851203329979016;0.32999536567222987;0.8516424395951965
82.325057;1.06163434704885;5.48591749923851e-10;-1.4393928283607606e-09;-1.1302731825755432e-09;-1.3263621081990124e-09;1.061640163106838;10.000061480535432;0.8335063852206062;0.015561869500773592;0.015562011157061479;0.7851202287548508;0.329995349607603;0.8516422099035493
82.335057;1.0616343734527827;5.071934277154835e-10;-1.4081530752082228e-09;-1.1581964280603039e-09;-1.3588524018667875e-09;1.0616403036231206;10.000061664189456;0.8335062870432985;0.015561870001969387;0.015562010643100642;0.7851201244461569;0.329995334785164;0.8516419873514304
82.345057;1.0616344028174434;4.638507456311028e-10;-1.3744785736098175e-09;-1.1876513254702341e-09;-1.3905652402123627e-09;1.0616404403113309;10.000061842745547;0.8335061909505826;0.015561870576555;0.015562010073634202;0.7851200201301359;0.32999532123677267;0.8516417723461656
82.355057;1.061634435531378;4.1861608494839373e-10;-1.3385990670659615e-09;-1.2186997770402076e-09;-1.4215357767400498e-09;1.06164057260168;10.00006201171679;0.8335060966318789;0.015561871220935723;0.015562009450446812;0.7851199158391571;0.32999530897386314;0.8516415652687883
82.365057;1.0616344719017112;3.7155470074169524e-10;-1.3007423119558034e-09;-1.251371948216965e-09;-1.4518102439652518e-09;1.0616406998857992;10.000062165466014;0.833506003910831;0.015561871931663699;0.01556200877579244;0.7851198116178117;0.3299952979913259;0.8516413664422545
82.375057;1.0616345120379365;3.2273161716188594e-10;-1.261132281279177e-09;-1.285657975434788e-09;-1.4814417825354168e-09;1.0616408215287716;10.000062298592608;0.8335059127177128;0.015561872705572037;0.015562008052588014;0.7851197075502931;0.3299952882745327;0.8516411760998689
82.385057;1.0616345558683713;2.721736850742345e-10;-1.2199881815377556e-09;-1.3215323974912059e-09;-1.5104776094887474e-09;1.061640936976168;10.000062407069322;0.8335058230355484;0.0155618735383716;0.015562007283524413;0.7851196037587422;0.32999527981713306;0.8516409944233704
82.395057;1.0616346032682236;2.1986849097553089e-10;-1.17750804186619e-09;-1.3589787116056503e-09;-1.5389546084756221e-09;1.0616410458229715;10.00006248816638;0.8335057348545135;0.015561874424567764;0.015562006470818837;0.7851195003890084;0.3299952726370562;0.8516408216342419
82.405057;1.0616346541589097;1.6578800735977985e-10;-1.133861554400422e-09;-1.3979856308014586e-09;-1.5668953322499655e-09;1.061641147789552;10.000062539766981;0.833505648204183;0.015561875360240049;0.015562005616144466;0.7851193976040522;0.32999526676567;0.8516406580371637
82.415057;1.0616347085079239;1.099006254791436e-10;-1.0892041720254701e-09;-1.4385264883934666e-09;-1.5943126138979312e-09;1.0616412426587574;10.000062559950194;0.8335055632142738;0.015561876345509774;0.015562004720070811;0.7851192956039492;0.3299952622215744;0.8516405040243327
82.425057;1.06163476631764;5.218038672145427e-11;-1.043693039749537e-09;-1.4805481008174451e-09;-1.6212313513559544e-09;1.061641330202095;10.000062546658963;0.8335054801012496;0.015561877383579167;0.015562003782445934;0.7851191946733345;0.3299952589946899;0.8516403600410292
82.435057;1.061634827641328;-7.375501160796885e-12;-9.974906089332032e-10;-1.5239736107249287e-09;-1.6476973186943482e-09;1.061641410171716;10.000062497359453;0.8335053990600032;0.015561878477659934;0.015562002803826006;0.7851190951960603;0.3299952570495209;0.8516402265091094
82.445057;1.0616348925286385;-6.873215715795275e-11;-9.50746805155131e-10;-1.568706921980308e-09;-1.6737591660677937e-09;1.0616414823804752;10.000062409393879;0.8335053201527624;0.015561879628524337;0.0155620017860211;0.7851189976043759;0.3299952563531627;0.8516401037659249
82.455057;1.0616349608959916;-1.3182010765016027e-10;-9.035689068279529e-10;-1.6146288275635149e-09;-1.6994511800417218e-09;1.0616415467350646;10.000062280777803;0.8335052432937426;0.015561880833751615;0.015562000731493077;0.785118902352352;0.3299952569085725;0.8516399920173857
82.465057;1.0616350324414532;-1.9655118966862616e-10;-8.56013212116024e-10;-1.6615830056396656e-09;-1.7247920557291779e-09;1.061641603194314;10.00006211058771;0.833505168302849;0.015561882088348371;0.015561999642899985;0.7851188099489664;0.32999525875637903;0.8516398913335799
82.475057;1.061635106689952;-2.6283477758230286e-10;-8.081054357647528e-10;-1.7093679437031852e-09;-1.7497962663759309e-09;1.0616416517562661;10.000061899127099;0.833505094957538;0.015561883386071612;0.01556199852303144;0.7851187209552292;0.3299952619421743;0.8516398017303229
82.485057;1.0616351831321242;-3.3058803597787123e-10;-7.598612257755461e-10;-1.7577496435805029e-09;-1.7744900113843033e-09;1.0616416924624055;10.000061647915503;0.833505023054579;0.015561884721036695;0.015561997374491553;0.7851186359284893;0.3299952664835069;0.8516397232194421
82.495057;1.06163526133674;-3.9973380708326256e-10;-7.113031336981037e-10;-1.8064747741669654e-09;-1.7989138156834796e-09;1.061641725349626;10.000061359070395;0.8335049524959866;0.015561886089091804;0.015561996199395871;0.7851185553853007;0.32999527237307846;0.8516396557447495
82.505057;1.0616353409628085;-4.701949455905508e-10;-6.624879247061574e-10;-1.8552727492779158e-09;-1.8231098306364958e-09;1.0616417504051345;10.00006103458548;0.8335048833210857;0.015561887488390018;0.015561995000123091;0.7851184797899944;0.3299952796071131;0.8516395991143796
82.515057;1.0616354217138027;-5.4189230160054e-10;-6.135225954458945e-10;-1.9038635848434716e-09;-1.847117821171589e-09;1.0616417676008216;10.00006067612323;0.8335048156590189;0.015561888919167474;0.015561993780600709;0.7851184095359832;0.3299952881895354;0.8516395530437303
82.525057;1.0616355033587799;-6.147439000980404e-10;-5.645467662103526e-10;-1.9519586412519334e-09;-1.8709800791284097e-09;1.0616417769875828;10.00006028486131;0.8335047497018259;0.015561890383087102;0.015561992546628956;0.7851183449054526;0.329995298105798;0.8516395172571247
82.535057;1.0616355858145363;-6.88671649210507e-10;-5.156934245483715e-10;-1.9992471293121004e-09;-1.894734310181909e-09;1.0616417787764922;10.000059861391204;0.8335046856872698;0.015561891882687896;0.015561991304431953;0.785118286029706;0.32999530929927406;0.8516394915004916
82.545057;1.061635669119078;-7.636086835493874e-10;-4.670472442830023e-10;-2.0454059890020914e-09;-1.918399796637062e-09;1.0616417733165606;10.000059406433364;0.8335046237994781;0.015561893421532743;0.015561990058063488;0.7851182329115087;0.3299953216687105;0.8516394754847011
82.555057;1.0616357533314218;-8.394950463993122e-10;-4.1862527868428796e-10;-2.0901325159616275e-09;-1.941974393015466e-09;1.0616417609982467;10.000058921639173;0.8335045640878037;0.015561895004664653;0.015561988807839771;0.7851181855199382;0.3299953350856118;0.8516394689012139
82.565057;1.0616358385215579;-9.162666106294227e-10;-3.7039001943836167e-10;-2.1331603747312038e-09;-1.965450429488715e-09;1.0616417422018931;10.000058409225076;0.8335045065014834;0.015561896638499863;0.015561987550259913;0.7851181438637945;0.32999534940695413;0.8516394714852329
82.575057;1.0616359247466938;-9.938467826087363e-10;-3.2227531761067224e-10;-2.174255081936404e-09;-1.9888419877479113e-09;1.0616417172860642;10.000057870842952;0.8335044509356976;0.015561898330299707;0.015561986278481607;0.785118107982191;0.3299953644742456;0.8516394830286711
82.585057;1.061636011935522;-1.0721471328246807e-09;-2.7421896277152016e-10;-2.2132019451120743e-09;-2.0122023772874357e-09;1.0616416865699214;10.000057306781397;0.8335043972498978;0.015561900087115556;0.015561984983986973;0.785118077918579;0.329995380123573;0.8516395033455727
82.595057;1.061636099813878;-1.1510690890423198e-09;-2.261989794598821e-10;-2.249794220574038e-09;-2.035622193578562e-09;1.0616416503124484;10.000056716101085;0.8335043453079741;0.015561901913922451;0.015561983659342894;0.7851180537160181;0.3299953962151294;0.8516395322167815
82.605057;1.061636187876346;-1.2304890423030396e-09;-1.7825591527973593e-10;-2.283834930169776e-09;-2.0592137590792497e-09;1.0616416086876739;10.000056097233513;0.8335042950061735;0.015561903812651783;0.015561982299665336;0.7851180353901411;0.32999541266797555;0.8516395693464627
82.615057;1.0616362754112378;-1.3102414597899266e-09;-1.3048422584379425e-10;-2.3151473104136586e-09;-2.083092671497997e-09;1.0616415617854216;10.000055448054884;0.8335042462637554;0.015561905783299591;0.015561980901766524;0.7851180228767809;0.32999542947501903;0.8516396143771838
82.625057;1.0616363616482132;-1.390124443972706e-09;-8.299229676555578e-11;-2.3435812820764092e-09;-2.107364996090716e-09;1.0616415096316114;10.000054765904643;0.8335041990139913;0.015561907825335685;0.015561979463068972;0.7851180159872577;0.32999544668541037;0.8516396669515802
82.635057;1.0616364459075653;-1.4699091807327424e-09;-3.5874517181495994e-11;-2.369029448022805e-09;-2.1321199858620472e-09;1.061641452181289;10.000054048570082;0.8335041532274157;0.015561909938224722;0.015561977981210215;0.7851180144024087;0.32999546436921834;0.8516397267988808
82.645057;1.061636527648288;-1.549347427521348e-09;1.0780139152688985e-11;-2.391438253844994e-09;-2.1574263880973894e-09;1.0616413893267698;10.000053295472911;0.8335041089301576;0.015561912122110066;0.015561976453350392;0.7851180176950888;0.3299954825791665;0.8516397938193956
82.655057;1.0616366064705092;-1.6281945265759771e-09;5.6881412530651196e-11;-2.4107740092834707e-09;-2.1833269376806077e-09;1.061641320957625;10.000052507976552;0.8335040661735604;0.015561914378551955;0.015561974876253803;0.7851180253260179;0.3299955013313217;0.8516398680630857
82.665057;1.0616366821326642;-1.7062291717214448e-09;1.0235082587983017e-10;-2.4269829351987026e-09;-2.209822727228546e-09;1.0616412470411054;10.000051689259111;0.8335040250014298;0.015561916709954746;0.015561973247980873;0.7851180366307688;0.3299955206154012;0.8516399495791017
82.675057;1.0616367545778593;-1.783252144573704e-09;1.4713618019716014e-10;-2.4400065466043023e-09;-2.236858720986761e-09;1.0616411677150395;10.000050844095531;0.8335039854470901;0.015561919117658305;0.01556197156890391;0.7851180508633744;0.3299955404101404;0.8516400382814393
82.685057;1.0616368238644298;-1.8590832825808694e-09;1.912215649669208e-10;-2.449817496868839e-09;-2.2643305512919374e-09;1.0616410833258578;10.000049978066468;0.8335039475546445;0.015561921599709667;0.01556196984070358;0.7851180672836784;0.3299955607086064;0.8516401339528124
82.695057;1.0616368899800068;-1.933565722963474e-09;2.3463092790724944e-10;-2.456425814193809e-09;-2.2921111607063176e-09;1.0616409943395273;10.000049096500623;0.8335039114246691;0.015561924150095748;0.015561968064848875;0.7851180852465027;0.32999558156176584;0.8516402363393667
82.705057;1.0616369527267708;-2.0065583493646083e-09;2.7741654878588404e-10;-2.4598743012150694e-09;-2.3200790573651742e-09;1.061640901187399;10.000048204157382;0.8335038772343101;0.015561926760424265;0.015561966242239843;0.7851181042618242;0.32999560309205755;0.851640345201779
82.715057;1.0616370117819938;-2.077922164413169e-09;3.196372200249301e-10;-2.4602469949863474e-09;-2.3481378716507935e-09;1.0616408041213192;10.000047305727673;0.8335038452186114;0.015561929422211102;0.01556196437415971;0.785118123997892;0.32999562546684974;0.851640460274943
82.725057;1.0616370668523465;-2.147524254575638e-09;3.61327413966023e-10;-2.457671762006058e-09;-2.376233286014741e-09;1.0616407031763564;10.000046406113794;0.8335038156491142;0.01556193212769403;0.015561962462852397;0.7851181442546687;0.32999564887331034;0.8516405812066533
82.735057;1.061637117801616;-2.215245450410553e-09;4.0246350228205736e-10;-2.452308685216539e-09;-2.404352488644167e-09;1.061640598312721;10.000045509892852;0.8335037887695175;0.015561934869389227;0.015561960510520672;0.7851181649387061;0.3299956734927951;0.8516407075550135
82.745057;1.0616371646398204;-2.2809676859018293e-09;4.4297116013759697e-10;-2.4443473631276724e-09;-2.432483937857396e-09;1.0616404895420302;10.000044620797654;0.8335037647016904;0.015561937639661834;0.015561958518100926;0.785118186036245;0.3299956994687489;0.8516408388183732
82.755057;1.061637207389892;-2.3445488949012366e-09;4.827862855591854e-10;-2.434001332633023e-09;-2.460577264323338e-09;1.061640376853569;10.000043741892034;0.8335037434368449;0.015561940430884926;0.01556195648549424;0.7851182075721403;0.32999572689180345;0.8516409744222201
82.765057;1.0616372459765278;-2.4058184680277627e-09;5.219150531594165e-10;-2.421480234007801e-09;-2.488552281202059e-09;1.0616402601041062;10.00004287569337;0.8335037249036261;0.015561943236220432;0.01556195441332767;0.7851182295440853;0.32999575580065743;0.8516411137057762
82.775057;1.0616372802104248;-2.4646166928903573e-09;5.604364943982242e-10;-2.406975290040677e-09;-2.5163359842598427e-09;1.0616401390659918;10.00004202402353;0.8335037090179535;0.015561946050542279;0.015561952304943085;0.7851182518713917;0.3299957861918932;0.8516412560019576
82.785057;1.0616373098319105;-2.5208502070649605e-09;5.984443127629912e-10;-2.3906747893708423e-09;-2.543879328618809e-09;1.0616400135793687;10.000041188546167;0.8335036956965829;0.015561948870661145;0.015561950166929637;0.7851182743777819;0.3299958180356073;0.8516414007539694
82.795057;1.0616373345845336;-2.5745102473799055e-09;6.35993800144388e-10;-2.3727694944258574e-09;-2.571140023606493e-09;1.0616398836588257;10.000040371865133;0.8335036848444937;0.015561951695095382;0.015561948007750936;0.785118296782778;0.32999585126922665;0.8516415475374282
82.805057;1.0616373543061386;-2.625641652158674e-09;6.731005767291228e-10;-2.3534283139811594e-09;-2.5980637962298303e-09;1.0616397494543734;10.000039577802701;0.8335036763135665;0.01556195452361118;0.01556194583551157;0.7851183187071793;0.3299958857683445;0.851641695993902
82.815057;1.0616373690188377;-2.6743037746104717e-09;7.097540795982319e-10;-2.3327799933459225e-09;-2.624592959668802e-09;1.0616396110940547;10.000038810357402;0.8335036698465853;0.015561957356297356;0.015561943656572153;0.785118339677372;0.32999592133192235;0.8516418457638771
82.825057;1.0616373789723816;-2.720562199439688e-09;7.459149053678731e-10;-2.3109359895484053e-09;-2.650677840894043e-09;1.0616394685804;10.000038072295133;0.8335036650753439;0.015561960193133028;0.015561941475665527;0.785118359131997;0.32999595770316664;0.8516419964910634
82.835057;1.0616373845603593;-2.7644945451159018e-09;7.815186070867493e-10;-2.2880258344899565e-09;-2.676255747384023e-09;1.06163932184147;10.000037364372007;0.8335036616245031;0.015561963034437586;0.015561939296310896;0.785118376498245;0.32999599462362517;0.8516421479285081
82.845057;1.061637386172381;-2.8061822926512326e-09;8.16504128222344e-10;-2.264197748024369e-09;-2.7012200812387334e-09;1.0616391708369803;10.000036685562776;0.8335036592199816;0.015561965881047392;0.015561937120952935;0.7851183913229098;0.32999603189254867;0.8516422999842104
82.855057;1.061637384146958;-2.8457051235997377e-09;8.508527195962271e-10;-2.239602744046409e-09;-2.725429503595601e-09;1.061639015617289;10.000036034196478;0.8335036576741627;0.01556196873385852;0.01556193495144523;0.7851184033625195;0.3299960693902021;0.8516424525687469
82.865057;1.061637378823714;-2.8831512624625652e-09;8.845985338431605e-10;-2.2143932496360943e-09;-2.7487498613023366e-09;1.0616388563607437;10.000035409044123;0.8335036567801041;0.015561971593730054;0.015561932789573386;0.7851184125792466;0.3299961070712264;0.8516426054668976
82.875057;1.0616373705851578;-2.9186213538238657e-09;9.177966096323526e-10;-2.1887209334104165e-09;-2.7710831632326826e-09;1.0616386934043318;10.000034809051897;0.8335036562518394;0.015561974462407601;0.015561930636464848;0.7851184190544116;0.3299961449579094;0.8516427584013677
82.885057;1.0616373598346782;-2.9522125648806484e-09;9.505020173741876e-10;-2.1627400225217403e-09;-2.792364245007735e-09;1.0616385271805777;10.000034232118795;0.8335036557710265;0.01556197734398533;0.015561928490745192;0.7851184228898881;0.32999618311962664;0.851642911112141
82.895057;1.0616373469525353;-2.984000441811358e-09;9.827918752285087e-10;-2.136629939559996e-09;-2.8125429028790393e-09;1.0616383580593292;10.000033674739912;0.8335036550462158;0.015561980245512443;0.01556192634769706;0.7851184241455097;0.32999622163399156;0.8516430633331882
82.905057;1.061637332279272;-3.014042891021028e-09;1.0147702831959897e-09;-2.1105901366606124e-09;-2.831574434081878e-09;1.0616381862403335;10.000033133115664;0.833503653790031;0.015561983175651935;0.015561924201239882;0.7851184228050624;0.3299962605493255;0.8516432147508899
82.915057;1.061637316092427;-3.0424019302469116e-09;1.0465212526383197e-09;-2.084792037884668e-09;-2.8494135391171092e-09;1.0616380117434066;10.000032604813747;0.8335036516613473;0.015561986142837294;0.015561922046891264;0.7851184187912547;0.32999629985125123;0.8516433650166537
82.925057;1.0616372985915885;-3.0691505639252494e-09;1.0780632786450496e-09;-2.0593563357152173e-09;-2.866010925358207e-09;1.0616378344329016;10.000032089383035;0.8335036482660076;0.01556198915483423;0.015561919883070558;0.7851184120226954;0.3299963394591115;0.8516435137801875
82.935057;1.0616372799361322;-3.094348679498718e-09;1.1093463843166816e-09;-2.0343833207558814e-09;-2.8813303618955666e-09;1.0616376540837489;10.000031587272995;0.8335036432352175;0.015561992218696587;0.015561917709949349;0.7851184024227597;0.3299963792682896;0.8516436606955434
82.945057;1.0616372602676631;-3.1180148482891076e-09;1.1402778671327783e-09;-2.009986215716974e-09;-2.895385177050885e-09;1.061637470515187;10.00003109864582;0.833503636342159;0.015561995340452045;0.01556191552688787;0.7851183898535274;0.329996419196462;0.8516438054524177
82.955057;1.061637239687499;-3.140135643277311e-09;1.170755279524887e-09;-1.9863008282819424e-09;-2.9082598922468767e-09;1.061637283702181;10.00003062312525;0.8335036275782208;0.015561998526018979;0.015561913331161567;0.7851183740863188;0.3299964592064938;0.851643947832059
82.965057;1.0616372182823866;-3.160699968076302e-09;1.2006875425334449e-09;-1.9634828149645377e-09;-2.920079661470748e-09;1.0616370937575743;10.000030159768299;0.8335036171059514;0.015562001781844362;0.015561911118951017;0.785118354876068;0.3299964993087298;0.8516440876809493
82.975057;1.0616371962070423;-3.1797101837344644e-09;1.2299886401455101e-09;-1.941690019239572e-09;-2.93095110423621e-09;1.06163690084396;10.000029706803659;0.8335036051041733;0.015562005112445262;0.015561908886548006;0.7851183320275258;0.32999653953661473;0.8516442248574049
82.985057;1.0616371736956647;-3.197171289234348e-09;1.2585523770967015e-09;-1.9210597240580223e-09;-2.9409320932277862e-09;1.0616367051635907;10.00002926140314;0.8335035916523528;0.015562008517958997;0.015561906631774022;0.785118305358176;0.3299965799144951;0.8516443592608037
82.995057;1.0616371510035174;-3.2130846988011552e-09;1.2862349335575699e-09;-1.9017052799564317e-09;-2.950041903004375e-09;1.061636507027912;10.00002882005932;0.8335035767503083;0.015562011995292304;0.015561904356478992;0.7851182746410604;0.3299966204464091;0.8516444908758918
83.005057;1.0616371283853616;-3.227447823831163e-09;1.312864559683667e-09;-1.8837293966880783e-09;-2.9582896236313296e-09;1.061636306859378;10.000028379523865;0.8335035603678063;0.015562015540604643;0.015561902067256012;0.7851182396034683;0.3299966611138066;0.8516446197587241
83.015057;1.0616371060621181;-3.2402547860329054e-09;1.3382739972103553e-09;-1.8672400175750116e-09;-2.965697854771492e-09;1.0616361051211485;10.000027937390625;0.833503542422156;0.015562019150405313;0.015561899773074825;0.7851181999560592;0.32999670186858265;0.8516447459633301
83.025057;1.0616370841740537;-3.2514997769242447e-09;1.3623312706628515e-09;-1.8523603320670113e-09;-2.972318210846557e-09;1.0616359022880164;10.000027492187467;0.833503522747965;0.015562022821145821;0.015561897482654553;0.7851181554351991;0.3299967426312972;0.8516448694721289
83.035057;1.0616370628358751;-3.2611796406494577e-09;1.3849479679824055e-09;-1.8392274935667938e-09;-2.978258484830824e-09;1.061635698838831;10.000027043501102;0.8335035011271252;0.015562026548124374;0.015561895203155181;0.7851181058328821;0.32999678330388127;0.8516449902401143
83.045057;1.0616370421876296;-3.269291663388224e-09;1.4060661747397805e-09;-1.8279811411438018e-09;-2.9837012641493234e-09;1.0616354952501483;10.000026592089228;0.8335034773412977;0.015562030325022158;0.015561892939788805;0.7851180509887596;0.32999682379621925;0.8516451083025598
83.055057;1.0616370223580696;-3.275839785996828e-09;1.4256329587698463e-09;-1.8187512798421339e-09;-2.9888749655879115e-09;1.061635292006433;10.000026139847453;0.8335034511847479;0.015562034144930957;0.015561890695712378;0.7851179907734965;0.3299968640534194;0.8516452238036788
83.065057;1.0616370034947646;-3.280856478594253e-09;1.4435675750008895e-09;-1.811657159627548e-09;-2.9940129725687675e-09;1.0616350895821283;10.000025689510084;0.8335034224510922;0.015562038001605145;0.015561888471707626;0.7851179250977496;0.3299969040718871;0.8516453369656874
83.075057;1.0616369858020327;-3.2844146890025553e-09;1.4597420709246205e-09;-1.8068024474197587e-09;-2.9993424617441466e-09;1.061634888421084;10.000025243934218;0.8335033909379345;0.015562041889572772;0.015561886266571887;0.7851178539299609;0.32999694389689865;0.8516454480744085
83.085057;1.0616369694220185;-3.2866179430246193e-09;1.4739983361148918e-09;-1.8042458790560429e-09;-3.0050798458120454e-09;1.0616346889447335;10.000024805477574;0.8335033564526101;0.015562045804171181;0.01556188407916181;0.7851177772583124;0.32999698359147994;0.8516455574575283
83.095057;1.0616369542749402;-3.2875853382014427e-09;1.4861873076646016e-09;-1.803983485802561e-09;-3.011427862709772e-09;1.0616344915151221;10.000024376084577;0.8335033188003544;0.015562049742184364;0.015561881910005303;0.7851176950046848;0.329997023184059;0.8516456654257641
83.105057;1.0616369400202628;-3.2874360479828654e-09;1.496196130220935e-09;-1.8059782476404895e-09;-3.0185923730776066e-09;1.0616342963437955;10.0000239576151;0.8335032777791161;0.015562053702104426;0.015561879760433607;0.7851176070075776;0.3299970626375833;0.8516457722191004
83.115057;1.0616369261633678;-3.2862756358412816e-09;1.503956897050555e-09;-1.81019414818891e-09;-3.0267987144460414e-09;1.061634103480199;10.000023551706908;0.8335032332176395;0.015562057683375458;0.01556187763125702;0.785117513108666;0.329997101875026;0.8516458780077664
83.125057;1.0616369122566476;-3.284187845148488e-09;1.5094494833535457e-09;-1.8165947916271775e-09;-3.0362867556532946e-09;1.0616339129445662;10.000023159238609;0.8335031850534768;0.015562061685028465;0.015561875523157298;0.785117413235077;0.3299971408288472;0.8516459829192696
83.135057;1.061636898100947;-3.2812374473279412e-09;1.5126929755042239e-09;-1.8251282743689133e-09;-3.0472900484643753e-09;1.061633724875729;10.000022779700371;0.8335031333763142;0.015562065705115568;0.015561873437757672;0.7851173074228495;0.32999717946188645;0.8516460870588484
83.145057;1.0616368838595656;-3.2774944276421735e-09;1.5137192212376502e-09;-1.8357295509153133e-09;-3.060000218407502e-09;1.0616335395672085;10.000022411327272;0.8335030783809243;0.015562069741246881;0.015561871377597092;0.7851171958226724;0.32999721775652635;0.8516461905796683
83.155057;1.0616368700433185;-3.2730503141884707e-09;1.5125529837746186e-09;-1.8483381652389279e-09;-3.0745319773331456e-09;1.0616333574093368;10.000022052272996;0.8335030202555258;0.015562073790929908;0.015561869344457043;0.7851170787033717;0.3299972556937466;0.8516462937747076
83.165057;1.0616368573800607;-3.268005016683429e-09;1.509219073775097e-09;-1.862902312746767e-09;-3.0909146174286275e-09;1.061633178795959;10.000021701310292;0.8335029590875098;0.01556207785158891;0.015561867337480766;0.7851169564455062;0.3299972932346183;0.8516463970570114
83.175057;1.061636846649137;-3.2624589680098577e-09;1.5037452089381884e-09;-1.8793686143161007e-09;-3.1091042246963627e-09;1.0616330040556148;10.000021357394994;0.8335028948469431;0.015562081920691714;0.015561865353084145;0.7851168295043857;0.32999733031910633;0.8516465008470544
83.185057;1.0616368385876171;-3.25651945332615e-09;1.496148660577528e-09;-1.897683018273539e-09;-3.1290149201667626e-09;1.0616328334538627;10.000021019286464;0.8335028274246018;0.015562085995807204;0.015561863386585374;0.7851166983539072;0.32999736690232945;0.8516466055095999
83.195057;1.061636833854738;-3.25028967709376e-09;1.4864555215863525e-09;-1.9177989878454054e-09;-3.150564935690455e-09;1.0616326672154721;10.000020685983944;0.8335027567080323;0.015562090074660827;0.015561861433989911;0.7851165634794784;0.329997402994978;0.8516467113863532
83.205057;1.0616368329791714;-3.243842527043244e-09;1.4747401446624155e-09;-1.939671136533584e-09;-3.1736862403174453e-09;1.0616325055408073;10.000020357212309;0.8335026826846892;0.015562094155080242;0.015561859492959554;0.7851164254040668;0.32999743864442876;0.8516468188548799
83.215057;1.0616368363167357;-3.237215718841698e-09;1.4611325713044214e-09;-1.9632293538426637e-09;-3.1982780733999035e-09;1.061632348684642;10.00002003319948;0.8335026054804736;0.015562098235305282;0.01556185756289216;0.7851162846549923;0.3299974738808973;0.8516469283307675
83.225057;1.0616368440400499;-3.230438905409031e-09;1.4458138082992894e-09;-1.988358746635909e-09;-3.224163881093266e-09;1.061632197049333;10.000019714199428;0.8335025253012185;0.015562102315089064;0.015561855643925685;0.7851161416821559;0.32999750869515804;0.8516470401871752
83.235057;1.0616368561175018;-3.223561720531566e-09;1.4290161884408027e-09;-2.014912950495604e-09;-3.2511000283486886e-09;1.061632051156559;10.000019399910999;0.8335024423824267;0.015562106396153194;0.015561853735810779;0.7851159968363353;0.3299975430526943;0.8516471546685601
83.245057;1.0616368723168037;-3.2166594491116347e-09;1.4110085960558236e-09;-2.0427406102754445e-09;-3.278821630288633e-09;1.0616319115082276;10.000019088516336;0.8335023570000016;0.015562110481568378;0.01556185183790916;0.7851158504194837;0.329997576911322;0.8516472718901905
83.255057;1.061636892248002;-3.2098193686378985e-09;1.3920686823231988e-09;-2.0716994257194925e-09;-3.3070870810534077e-09;1.0616317784821157;10.000018776427293;0.8335022694567488;0.015562114575797072;0.015561849949410358;0.7851157027076768;0.3299976102225851;0.8516473919101534
83.265057;1.0616369153580243;-3.203116162364974e-09;1.3724466136733291e-09;-2.101666832459824e-09;-3.3356870644699995e-09;1.0616316523538945;10.000018459653395;0.8335021799991713;0.01556211868532872;0.015561848069723692;0.7851155539292081;0.3299976429363105;0.8516475147870397
83.275057;1.0616369409376571;-3.1965918474298628e-09;1.3523294928421134e-09;-2.13254553400931e-09;-3.364420896572428e-09;1.0616315333745021;10.000018135377147;0.8335020887379083;0.01556212281818478;0.015561846199447678;0.7851154042723337;0.32999767502697563;0.8516476405498888
83.285057;1.061636968252519;-3.1902487952903267e-09;1.3318416540143043e-09;-2.164253598846624e-09;-3.3930911182501767e-09;1.0616314217759402;10.000017802306226;0.8335019956369192;0.01556212698238242;0.015561844339805586;0.7851152539353154;0.32999770651823457;0.851647769145726
83.295057;1.0616369966933723;-3.1840448216753605e-09;1.311075474426908e-09;-2.196712208371491e-09;-3.421531668602081e-09;1.06163131772212;10.000017460326118;0.833501900563914;0.015562131184363332;0.015561842490532381;0.7851151031667584;0.3299977374909387;0.8516479004790516
83.305057;1.061637025798842;-3.177891141451714e-09;1.2901145666821884e-09;-2.2298454239577366e-09;-3.4496210583243803e-09;1.0616312212919101;10.000017109980828;0.833501803326603;0.015562135428020757;0.015561840649277514;0.7851149522796987;0.3299977680793309;0.8516480344988168
83.315057;1.0616370551638372;-3.171668912880715e-09;1.2690443271850846e-09;-2.2635872778299664e-09;-3.4772584973252784e-09;1.0616311324404781;10.00001675177734;0.8335017036548238;0.01556213971519301;0.015561838812707746;0.7851148016626924;0.3299977984478504;0.851648171225881
83.325057;1.0616370843753649;-3.1652561494979724e-09;1.2479522222935952e-09;-2.2978904463609748e-09;-3.504343417055573e-09;1.0616310508933327;10.000016385838011;0.8335016012043894;0.015562144046849127;0.015561836977511333;0.7851146517934151;0.32999782876173867;0.8516483107150001
83.335057;1.0616371130560267;-3.158540028618244e-09;1.2269220821286113e-09;-2.332725681930471e-09;-3.530786026005378e-09;1.0616309760957967;10.00001601178822;0.8335014956077492;0.01556214842297206;0.015561835140983525;0.7851145032122593;0.32999785917441427;0.8516484530158858
83.345057;1.0616371409085505;-3.151414303316805e-09;1.2060369307058978e-09;-2.3680536578184907e-09;-3.55652622979571e-09;1.0616309072994181;10.000015628678907;0.8335013865170788;0.015562152841960143;0.01556183330066254;0.7851143564566421;0.32999788983423856;0.8516485981391745
83.355057;1.0616371676293916;-3.1437830003039064e-09;1.1853856847661462e-09;-2.4037947988959495e-09;-3.58154867169935e-09;1.0616308437200104;10.000015235342692;0.8335012736562766;0.015562157301191943;0.01556183145337696;0.7851142120468514;0.3299979209183547;0.8516487460236837
83.365057;1.0616371927961217;-3.1355739444143808e-09;1.1650577108335295e-09;-2.4398465277007692e-09;-3.605900357176497e-09;1.0616307846725757;10.00001483042109;0.833501156885796;0.015562161797660476;0.01556182959526722;0.78511407052409;0.329997952654399;0.8516488965706891
83.375057;1.0616372159472882;-3.1267330049899614e-09;1.1451310243185176e-09;-2.4761191106106503e-09;-3.6296892603311904e-09;1.061630729617885;10.00001441188014;0.8335010362210326;0.015562166327818736;0.01556182772243837;0.7851139324570986;0.3299979852733635;0.8516490497214354
83.385057;1.0616372367694944;-3.1171972663737237e-09;1.1256775114155489e-09;-2.5125291462985536e-09;-3.653040815813444e-09;1.0616306780968037;10.000013977148908;0.833500911813364;0.015562170887392021;0.0155618258314499;0.7851137984269616;0.3299980189585883;0.8516492054845959
83.395057;1.0616372551281914;-3.1068839030607973e-09;1.1067836814249586e-09;-2.5489776395174243e-09;-3.6760404705573016e-09;1.0616306296300724;10.000013523569542;0.8335007839295833;0.015562175471494282;0.015561823919530714;0.7851136690099574;0.32999805386188286;0.8516493638799809
83.405057;1.0616372709447717;-3.095693136967734e-09;1.0885610396902216e-09;-2.585357239540544e-09;-3.698715006871246e-09;1.0616305836956774;10.000013048245624;0.8335006528954163;0.015562180074750128;0.015561821984009324;0.7851135447371832;0.32999809012404485;0.8516495248226694
