time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.415057;1.0616372841319015;-3.083517506497607e-09;1.0711391785063674e-09;-2.6215696431906483e-09;-3.7210546864779627e-09;1.0616305397723245;10.000012547679592;0.8335005190083302;0.015562184691128625;0.015561820021234334;0.7851134260678079;0.32999812785827176;0.8516496880465708
83.425057;1.061637294674635;-3.0702670076473504e-09;1.0546493816535165e-09;-2.6575217279165965e-09;-3.743042943630796e-09;1.061630497378671;10.00001201788363;0.8335003825142024;0.015562189313841207;0.015561818026397188;0.7851133133776416;0.32999816715248664;0.8516498531028069
83.435057;1.0616373027209562;-3.0558706849149577e-09;1.0391994448894093e-09;-2.6930891423848475e-09;-3.764682189451479e-09;1.0616304560651912;10.000011454864874;0.8335002436518198;0.015562193935766295;0.01556181599462455;0.7851132069236999;0.329998208097132;0.8516500193851075
83.445057;1.0616373085472073;-3.0402369555197155e-09;1.02485348946918e-09;-2.728076157790482e-09;-3.786011059548992e-09;1.06163041537039;10.000010855058289;0.8335001026472694;0.015562198550003641;0.015561813921922206;0.7851131068435446;0.32999825078477796;0.8516501862013898
83.455057;1.0616373124582505;-3.023232053847277e-09;1.0116386755564244e-09;-2.7622214315409452e-09;-3.807111190259812e-09;1.061630374813221;10.000010215235953;0.8334999596464712;0.015562203150412212;0.01556181180502998;0.7851130132108282;0.3299982952889231;0.85165035284614
83.465057;1.0616373147463416;-3.0047006040223187e-09;9.99568290208469e-10;-2.795247051867469e-09;-3.8281103767711e-09;1.0616303339299566;10.000009532029997;0.8334998147183622;0.015562207732466372;0.015561809641319107;0.7851129260761709;0.3299983416556493;0.8516505185831171
83.475057;1.0616373156966155;-2.984483649168925e-09;9.886490915431482e-10;-2.8269062286966314e-09;-3.849176203716591e-09;1.061630292279224;10.000008802024313;0.8334996679495218;0.015562212293502053;0.01556180742979015;0.7851128454871587;0.32999838989428365;0.8516506826295697
83.485057;1.0616373155649945;-2.962410107878366e-09;9.788689397356934e-10;-2.857005592480881e-09;-3.870490371207657e-09;1.0616302493710623;10.000008022207712;0.8334995195016305;0.015562216831523316;0.015561805171429025;0.7851127715105467;0.32999843996974854;0.8516508442444578
83.495057;1.0616373145855411;-2.9382954168034374e-09;9.701871976090926e-10;-2.8854128288423635e-09;-3.892220525536274e-09;1.061630204605088;10.00000718988759;0.8334993695987925;0.015562221343726895;0.015561802867792116;0.7851127042415089;0.3299984918218462;0.8516510028153067
83.505057;1.0616373130454062;-2.911975697900728e-09;9.625320522236447e-10;-2.9120627938085523e-09;-3.9145168909736195e-09;1.0616301573248017;10.000006302524078;0.8334992184977019;0.015562225825992733;0.015561800520165241;0.7851126437820313;0.32999854538466283;0.8516511578250348
83.515057;1.0616373113158715;-2.8833422520024467e-09;9.557987952575738e-10;-2.936939986451517e-09;-3.9375264460166926e-09;1.0616301069407945;10.00000535809203;0.8334990664473301;0.015562230273308834;0.015561798130147637;0.7851125902018673;0.32999860059622027;0.851651308786577
83.525057;1.0616373098446763;-2.8523319650857995e-09;9.498607132098466e-10;-2.9600308109234986e-09;-3.961399238066506e-09;1.0616300530118175;10.000004355763924;0.8334989136601347;0.015562234680350256;0.015561795699751265;0.7851125435022194;0.3299986574316492;0.8516514552907797
83.535057;1.061637309190252;-2.8188996468348457e-09;9.4460367099948e-10;-2.9812945017107554e-09;-3.9862734695947585e-09;1.0616299952283859;10.000003296646181;0.8334987603080249;0.015562239041541463;0.015561793231141255;0.7851125035824659;0.3299987159231395;0.8516515971191987
83.545057;1.061637310032009;-2.7830197908626843e-09;9.39963421516706e-10;-3.0006655502818696e-09;-4.012243569848362e-09;1.0616299333389827;10.000002183955292;0.8334986065279204;0.015562243350665974;0.015561790727533078;0.7851124702598709;0.3299987761218278;0.8516517342837027
83.555057;1.0616373131028176;-2.7446992976741017e-09;9.35926541267467e-10;-3.0180576098009672e-09;-4.039342648866952e-09;1.0616298671183895;10.000001022286327;0.8334984524723629;0.015562247600772067;0.015561788194275906;0.7851124433771307;0.32999883804870145;0.8516518670139016
83.565057;1.0616373190495418;-2.703961797488085e-09;9.325040947056428e-10;-3.0333738806837832e-09;-4.067556295310561e-09;1.0616297963753545;9.999999816989178;0.8334982983936156;0.015562251784901471;0.015561785638523326;0.7851124228746807;0.329998901681774;0.8516519957534882
83.575057;1.0616373282625735;-2.6608142299743025e-09;9.297084159847355e-10;-3.0465301402211546e-09;-4.096845105002081e-09;1.0616297209360188;9.999998574204596;0.8334981446836096;0.015562255897298179;0.015561783067917952;0.7851124087163018;0.32999896696923164;0.851652121086326
83.585057;1.0616373408436748;-2.6152284361403773e-09;9.275296913466654e-10;-3.057465125670491e-09;-4.127167074682669e-09;1.061629640628309;9.999997300798542;0.8334979918666897;0.015562259934424463;0.015561780488727998;0.785112400783549;0.32999903384505697;0.851652243592851
83.595057;1.0616373567737896;-2.5671481268857112e-09;9.259248293697819e-10;-3.0661254011213325e-09;-4.158502782816151e-09;1.0616295553027135;9.999996004138325;0.8334978405619557;0.015562263895015147;0.01556177790401277;0.7851123988704953;0.3299991022322217;0.8516523637777501
83.605057;1.0616373760556534;-2.5165104478587054e-09;9.248243361404411e-10;-3.072446684259121e-09;-4.190861618914024e-09;1.0616294648514921;9.999994691948414;0.8334976914081649;0.015562267779083544;0.015561775313484202;0.7851124027207101;0.3299991720400186;0.8516524820719791
83.615057;1.061637398688359;-2.46326376280674e-09;9.241323712188526e-10;-3.0763531291747444e-09;-4.2242603256231765e-09;1.0616293692267469;9.999993371796425;0.8334975450198848;0.015562271586769217;0.015561772714687092;0.7851124120237736;0.329999243168943;0.8516525988108725
83.625057;1.061637424615986;-2.4073699102452685e-09;9.237369511267174e-10;-3.0777589818047194e-09;-4.258699181258679e-09;1.0616292685013728;9.999992050405165;0.8334974020281442;0.015562275317533538;0.015561770103856641;0.7851124263864738;0.32999931551678136;0.8516527141941881
83.635057;1.0616374537570006;-2.3488029978934366e-09;9.235456894018647e-10;-3.076563413185477e-09;-4.294158825752282e-09;1.0616291629083026;9.999990733028211;0.8334972631202817;0.015562278969550172;0.015561767476818068;0.7851124453443048;0.32999938897767117;0.8516528282836289
83.645057;1.061637486066102;-2.287557873066542e-09;9.235050383837894e-10;-3.0726590775972786e-09;-4.330610562640821e-09;1.0616290527782704;9.999989422839091;0.8334971289960391;0.015562282539615079;0.015561764830705333;0.7851124684206846;0.32999946343182124;0.8516529410133956
83.655057;1.0616375215867;-2.223661171904368e-09;9.235824761153443e-10;-3.0659485460248364e-09;-4.368017524644362e-09;1.0616289384278426;9.999988121319479;0.8334970002735714;0.015562286024339962;0.01556176216594457;0.7851124951776711;0.329999538734049;0.8516530521679897
83.665057;1.0616375604411332;-2.1571795379828214e-09;9.237437499622805e-10;-3.0563535919444007e-09;-4.406329667998029e-09;1.061628820088281;9.999986829938763;0.8334968774131548;0.015562289421604331;0.015561759487020143;0.7851125252560869;0.329999614709578;0.8516531613653485
83.675057;1.0616376027435763;-2.088222758294125e-09;9.239550040069007e-10;-3.0438234285343267e-09;-4.445490749036106e-09;1.0616286978877227;9.999985551844018;0.8334967607166752;0.015562292730294457;0.015561756801967652;0.7851125584196427;0.3299996911471089;0.8516532680921505
83.685057;1.061637648554197;-2.0169379434238815e-09;9.241958378245056e-10;-3.0283312043447116e-09;-4.485447739998151e-09;1.0616285718410357;9.999984292643923;0.8334966504026762;0.015562295949128753;0.015561754122426072;0.7851125945785811;0.32999976779410106;0.8516533717906237
83.695057;1.061637697881331;-1.9434962013796866e-09;9.244543928637031e-10;-3.00984715617053e-09;-4.526136635078969e-09;1.0616284418922326;9.999983059723933;0.8334965466514842;0.01556229907690073;0.015561751463607026;0.7851126337601833;0.32999984437018004;0.8516534719577273
83.705057;1.0616377506100068;-1.8680692401447426e-09;9.247167555185639e-10;-2.9883162685979686e-09;-4.56744603622906e-09;1.0616283080493074;9.99998186028682;0.833496449563908;0.015562302113925126;0.015561748841851037;0.7851126760327697;0.3299999205899786;0.8516535681910877
83.715057;1.0616378064423762;-1.7908084068733891e-09;9.249630864342682e-10;-2.9636707385642195e-09;-4.609188790848441e-09;1.0616281704598125;9.999980699846734;0.8334963591025727;0.015562305062375385;0.015561746271044957;0.7851127214628634;0.3299999961769638;0.8516536601929364
83.725057;1.0616378649582705;-1.7118546006334872e-09;9.251573722764578e-10;-2.9358601619821933e-09;-4.651101982042378e-09;1.0616280293269966;9.999979581653177;0.833496275110886;0.015562307925167485;0.015561743761361244;0.7851127701117369;0.3300000708627781;0.8516537477932048
83.735057;1.0616379256801605;-1.6313665460442503e-09;9.252386217494022e-10;-2.904868689165015e-09;-4.692870648101488e-09;1.061627884807732;9.999978506233834;0.8334961974064993;0.015562310705348924;0.015561741320407428;0.7851128220021327;0.33000014438903486;0.8516538309789994
83.745057;1.0616379881080387;-1.5495330419895745e-09;9.251208129842478e-10;-2.870717354182903e-09;-4.734161902109839e-09;1.0616277370354694;9.999977471842298;0.833496125830793;0.015562313406552387;0.01556173895385017;0.7851128771103277;0.33000021652772693;0.8516539098744728
83.755057;1.0616380518002582;-1.4665684751932035e-09;9.24701314061892e-10;-2.8334601397747245e-09;-4.774655471896244e-09;1.0616275862179283;9.999976476142457;0.8334960602287358;0.015562316033179908;0.015561736664961518;0.7851129354343278;0.33000028710848356;0.8516539846701123
83.765057;1.0616381164382551;-1.3826973323268104e-09;9.238894646326706e-10;-2.7931698662502193e-09;-4.8140588416899854e-09;1.0616274326829973;9.999975517257676;0.8334960004448607;0.015562318589469123;0.015561734455101223;0.785112997027896;0.3300003560287929;0.8516540555678247
83.775057;1.0616381817911937;-1.2981301090098898e-09;9.226374116883843e-10;-2.7499228549471274e-09;-4.852108041660669e-09;1.0616272768208292;9.999974593196368;0.8334959463549465;0.015562321078221659;0.015561732325037143;0.7851130619501339;0.33000042323269657;0.8516541227609884
83.785057;1.0616382476176265;-1.2130493556111154e-09;9.209434052928507e-10;-2.703809194306336e-09;-4.888565338055815e-09;1.061627118965955;9.999973701037838;0.8334958978916794;0.015562323500847169;0.015561730275232636;0.7851131302416647;0.330000488681205;0.8516541863831224
83.795057;1.0616383136172654;-1.1276150785666855e-09;9.18844718933345e-10;-2.6549446974332703e-09;-4.923218937006636e-09;1.0616269593172065;9.999972837100113;0.8334958550285345;0.01556232585874746;0.01556172830519576;0.7851132019753357;0.33000055234711145;0.851654246410003
83.805057;1.0616383795063025;-1.0419835802698102e-09;9.164153425926733e-10;-2.603450493152392e-09;-4.955879124956308e-09;1.0616267979649787;9.999971997846702;0.833495817721048;0.015562328153691813;0.015561726413596077;0.785113277295506;0.3300006142173289;0.8516543026275958
83.815057;1.0616384451435443;-9.56323436441674e-10;9.137462247600078e-10;-2.549433803237139e-09;-4.98636936823946e-09;1.061626634993876;9.99997118075303;0.8334957858354917;0.015562330386356378;0.015561724599712518;0.7851133563761186;0.33000067428225477;0.851654354722332
83.825057;1.0616385105911321;-8.708055147999653e-10;9.109193042374067e-10;-2.492992168029606e-09;-5.0145260923048554e-09;1.061626470568525;9.999970384323968;0.833495759100543;0.01556233255540822;0.015561722864335662;0.7851134393331334;0.3300007325239523;0.8516544023767343
83.835057;1.0616385760749325;-7.855801420332519e-10;9.079972383633742e-10;-2.434227665122978e-09;-5.0402164035552945e-09;1.0616263049849808;9.999969607610492;0.8334957371370482;0.015562334658031926;0.01556172120841051;0.7851135261793946;0.3300007889068184;0.8516544453075294
83.845057;1.061638641891406;-7.007706670139147e-10;9.050146873726223e-10;-2.373264734684088e-09;-5.063353223886946e-09;1.0616261387197277;9.99996885002211;0.8334957195468463;0.015562336690447175;0.015561719630986902;0.7851136168327892;0.3300008433751226;0.8516544832867087
83.855057;1.0616387083224925;-6.16480388395769e-10;9.019872515986162e-10;-2.3102513814570347e-09;-5.083887904299267e-09;1.0616259724512456;9.999968110925336;0.8334957059210115;0.015562338648172344;0.015561718128568885;0.7851137111345443;0.3300008958789693;0.8516545161289052
83.865057;1.0616387755763967;-5.328075821691623e-10;8.989509038236138e-10;-2.2453397269721714e-09;-5.101799492087562e-09;1.0616258070134297;9.999967389120727;0.8334956957707752;0.015562340526300782;0.015561716695795327;0.7851138088973519;0.33000094640682714;0.8516545436336265
83.875057;1.0616388437803541;-4.4986624524902897e-10;8.959876601699513e-10;-2.1786719277205413e-09;-5.117092667809146e-09;1.0616256432929083;9.99996668321243;0.8334956885445469;0.015562342319728226;0.015561715326813507;0.7851139100061788;0.33000099497892477;0.8516545655425236
83.885057;1.0616389130195503;-3.677894803742498e-10;8.93217014712694e-10;-2.1103737632764254e-09;-5.129787495149533e-09;1.0616254821381583;9.999965992071296;0.8334956837420385;0.015562344023682057;0.015561714016767649;0.7851140145061185;0.3300010416230337;0.851654581560249
83.895057;1.0616389833524167;-2.867051968183434e-10;8.90780413178154e-10;-2.0405610356438666e-09;-5.139905023880757e-09;1.0616253243300147;9.999965314329353;0.8334956809805087;0.01556234563438105;0.01556171276250778;0.7851141225825846;0.33000108636746656;0.8516545914108994
83.905057;1.0616390547749535;-2.0670823770807357e-10;8.888337763308983e-10;-1.9693751907733617e-09;-5.147463577144201e-09;1.0616251705481279;9.99996464802602;0.8334956799504758;0.01556234714927974;0.015561711562277725;0.7851142344608925;0.33000112924100844;0.8516545948803561
83.915057;1.0616391271773777;-1.2784713234060785e-10;8.875335699767094e-10;-1.8970168560031247e-09;-5.15247818960015e-09;1.061625021284643;9.999963990852333;0.8334956803704507;0.01556234856690602;0.015561710415531367;0.785114350359472;0.33000117027549736;0.8516545918595732
83.925057;1.0616392003584236;-5.012392763280458e-11;8.870157080825145e-10;-1.8237371207091433e-09;-5.1549557521108405e-09;1.0616248768409244;9.999963340052284;0.8334956820423375;0.01556234988690079;0.015561709323290209;0.7851144704985398;0.33000120951264345;0.8516545823840774
83.935057;1.0616392740546108;2.6481417418070416e-11;8.873989111971379e-10;-1.7497964855028613e-09;-5.154897283209446e-09;1.061624737474139;9.999962692386921;0.8334956849390124;0.015562351111002641;0.015561708287488265;0.785114595066308;0.3300012470044525;0.8516545666043286
83.945057;1.0616393478928514;1.019735673995358e-10;8.888023582827003e-10;-1.6754267415242656e-09;-5.152301430103183e-09;1.0616246035264159;9.999962044832523;0.833495689216529;0.015562352244028363;0.015561707309015103;0.7851147241427974;0.3300012827982921;0.8516545447146981
83.955057;1.0616394213721276;1.7634203990377573e-10;8.913269689994698e-10;-1.6008148245590218e-09;-5.1471606324270504e-09;1.061624475449678;9.99996139516473;0.83349569515408;0.015562353292934839;0.015561706386714036;0.7851148576401232;0.3300013169064313;0.8516545169276776
83.965057;1.0616394939596503;2.49598414921625e-10;8.950202295634036e-10;-1.526099326304941e-09;-5.139478781362723e-09;1.0616243537985939;9.999960741773725;0.8334957030883478;0.015562354264848132;0.015561705518697974;0.7851149953112968;0.330001349290017;0.8516544834782404
83.975057;1.061639565160899;3.217960562495604e-10;8.998831560029241e-10;-1.4513736290002416e-09;-5.129296785794109e-09;1.0616242391814954;9.999960083239312;0.8334957133611935;0.015562355166153142;0.01556170470403912;0.7851151368014586;0.33000137987641803;0.851654444601668
83.985057;1.0616396345323167;3.930131338404643e-10;9.059054910977532e-10;-1.3767064330170885e-09;-5.116685141821393e-09;1.0616241321570365;9.99995941776183;0.8334957262646667;0.015562356002542037;0.015561703942678811;0.7851152816805433;0.3300014085716199;0.8516544005110541
83.995057;1.0616397017116357;4.6332571468350853e-10;9.130769543590109e-10;-1.3021687300419132e-09;-5.101726416390819e-09;1.0616240331417626;9.999958742551295;0.8334957420293386;0.015562356779223673;0.015561703234770094;0.785115429479787;0.3300014352494683;0.8516543513985706
84.005057;1.0616397664179533;5.327926359273446e-10;9.213736518992862e-10;-1.2278402697832739e-09;-5.084512998134015e-09;1.0616239423261722;9.999958053955591;0.8334957608698149;0.015562357500857589;0.015561702580876415;0.7851155797455571;0.33000145975468415;0.8516542973934711
84.015057;1.0616398284369353;6.014514583869852e-10;9.307537139528333e-10;-1.1537980751931267e-09;-5.065160768698464e-09;1.0616238596353804;9.999957348115542;0.8334957829860123;0.015562358171143034;0.015561701981987102;0.7851157320784758;0.3300014819356818;0.8516542384953281
84.025057;1.0616398876559099;6.693235952171535e-10;9.411686410820347e-10;-1.0801055409795976e-09;-5.043823766239174e-09;1.0616237848064294;9.99995662137885;0.8334958084941483;0.01556235879258401;0.01556170143906226;0.7851158861249118;0.3300015016835119;0.8516541745901943
84.035057;1.0616399440970357;7.364281289950191e-10;9.525809095782565e-10;-1.0068111833662864e-09;-5.020669112222199e-09;1.0616237175309873;9.99995587021088;0.8334958373799397;0.015562359366786209;0.015561700952887267;0.7851160415357679;0.3300015189522874;0.8516541055215106
84.045057;1.0616399979034257;8.027856505269599e-10;9.649802630655541e-10;-9.339591023127026e-10;-4.995826178984921e-09;1.0616236575521878;9.999955090934709;0.8334958695150524;0.015562359895136216;0.015561700523718403;0.7851161979748166;0.33000153375508967;0.8516540311418004
84.055057;1.061640049281368;8.683920513349303e-10;9.78381549703203e-10;-8.616003679059795e-10;-4.969367292822109e-09;1.0616236046297975;9.99995428027737;0.8334959047062722;0.015562360379094808;0.015561700151063684;0.7851163551578471;0.33000154615161714;0.8516539513646684
84.065057;1.0616400984086856;9.33190240138656e-10;9.928122572440662e-10;-7.898013984994956e-10;-4.941321163175188e-09;1.0616235584155196;9.999953436770518;0.8334959427361143;0.015562360820067126;0.015561699834809081;0.7851165128231702;0.33000155623736416;0.8516538662128411
84.075057;1.0616401453647137;9.970767768530552e-10;1.0083068584102233e-09;-7.186544250134349e-10;-4.911704107802689e-09;1.0616235183929201;9.999952561875165;0.8334959833796504;0.015562361220070622;0.01556169957637017;0.7851166706782317;0.3300015641261949;0.8516537757966748
84.085057;1.0616401901551316;1.0599198436816716e-09;1.0248863622847294e-09;-6.482708678752203e-10;-4.880568538584143e-09;1.0616234839486982;9.99995166020582;0.833496026426496;0.015562361582813024;0.015561699377985636;0.7851168284349666;0.33000156993774576;0.8516536802200388
84.095057;1.0616402328241468;1.12156480522903e-09;1.0425356012626757e-09;-5.787506510851106e-10;-4.848028704573079e-09;1.061623454485697;9.999950738793494;0.8334960717092033;0.015562361913214279;0.01556169924094022;0.7851169858855012;0.3300015738104752;0.8516535794928792
84.105057;1.0616402735279529;1.1818493611940127e-09;1.0612266016805481e-09;-5.101554834447711e-10;-4.814238218250424e-09;1.0616234294479217;9.999949805685874;0.8334961191109741;0.01556236221514734;0.015561699165382371;0.7851171428829509;0.3300015759155655;0.8516534735056395
84.115057;1.0616403124906353;1.2406392343074153e-09;1.0809677045143476e-09;-4.4249867290801206e-10;-4.779358013766429e-09;1.0616234082375133;9.999948868689357;0.8334961685496487;0.015562362489515282;0.01556169915215509;0.785117299238051;0.33000157643999795;0.8516533620614901
84.125057;1.0616403499573244;1.2978597205776094e-09;1.1018278679073002e-09;-3.7575444711348e-10;-4.7435442039715824e-09;1.061623390114387;9.999947934603778;0.8334962199346682;0.015562362733822017;0.01556169920346151;0.7851174546473003;0.3300015755665265;0.851653244928377
84.135057;1.0616403862335881;1.353496485289472e-09;1.1239213067731015e-09;-3.098950951843945e-10;-4.706951542888204e-09;1.061623374172594;9.999947009033347;0.8334962731423704;0.015562362942308079;0.015561699321117397;0.7851176087043379;0.3300015734815091;0.8516531218784019
84.145057;1.061640421713062;1.4075735887215702e-09;1.1473568347818151e-09;-2.4493573694989095e-10;-4.669743616321103e-09;1.0616233594396427;9.999946096947335;0.8334963280440645;0.015562363107050472;0.015561699504840753;0.7851177609735732;0.3300015703853996;0.8516529927270102
84.155057;1.0616404568193163;1.4601400093823355e-09;1.1721901921773872e-09;-1.809469197447279e-10;-4.632095151598596e-09;1.0616233450411428;9.999945203270002;0.8334963845373546;0.015562363220049918;0.015561699752253418;0.7851179110564822;0.3300015664740039;0.8516528573941425
84.165057;1.0616404919069138;1.511277891797932e-09;1.1984282374399238e-09;-1.1802592558570183e-10;-4.5941823979074885e-09;1.0616233303219897;9.999944332850152;0.8334964425907094;0.015562363274311954;0.015561700059829995;0.7851180586053768;0.3300015619085964;0.851652715942387
84.175057;1.0616405271984102;1.5611071470043358e-09;1.2260734163139726e-09;-5.626546900170537e-11;-4.556174822844328e-09;1.061623314886771;9.999943490207974;0.83349650233362;0.015562363264393092;0.015561700423789253;0.7851182033122893;0.33000155680869825;0.8516525685232902
84.185057;1.0616405628033379;1.60975323789883e-09;1.2551523402840563e-09;4.242306509727652e-12;-4.518223118713028e-09;1.0616232985434815;9.999942679479384;0.8334965640968203;0.015562363187141468;0.01556170084035454;0.7851183448922856;0.33000155126625635;0.8516524152883432
84.195057;1.0616405987580146;1.6572968823988335e-09;1.2857073977177482e-09;6.33805218014924e-11;-4.48043477258709e-09;1.0616232811858757;9.99994190448749;0.8334966282932812;0.015562363040911164;0.01556170130499037;0.785118483091919;0.3300015453583664;0.8516522563645297
84.205057;1.061640635026181;1.7037507905913533e-09;1.3177796151979222e-09;1.21001504007899e-10;-4.44286249596844e-09;1.0616232627273614;9.999941168871183;0.8334966952390844;0.015562362823963042;0.015561701811744015;0.7851186177266815;0.33000153914995733;0.8516520918957271
84.215057;1.0616406715198967;1.7490746341827728e-09;1.3513967849293753e-09;1.7694163643812733e-10;-4.405519655067198e-09;1.061623243080797;9.999940476430089;0.8334967651007422;0.015562362534376588;0.015561702353784202;0.7851187486475859;0.330001532701627;0.8516519221087375
84.225057;1.0616407081638048;1.7932114435865646e-09;1.3865670671260256e-09;2.3102473362353508e-10;-4.368406167422717e-09;1.0616232221146635;9.99993983135145;0.8334968379251895;0.015562362170628731;0.015561702924532414;0.7851188756438707;0.33000152607371674;0.8516517473150276
84.235057;1.0616407449287215;1.836116141379024e-09;1.4232868358156839e-09;2.830561784369643e-10;-4.33153444670354e-09;1.0616231996481635;9.999939238035369;0.8334969136370876;0.015562361731044631;0.015561703518632307;0.785118998446023;0.33000151929718186;0.8516515678220555
84.245057;1.061640781804619;1.8777594096885264e-09;1.4615379642549611e-09;3.328316412966602e-10;-4.294935887093947e-09;1.061623175542569;9.999938700882637;0.8334969920490708;0.015562361213125682;0.015561704131922871;0.7851191168169263;0.3300015123470095;0.8516513839131974
84.255057;1.0616408187905388;1.918117370248658e-09;1.5012576682715573e-09;3.8015232968855126e-10;-4.258638244788231e-09;1.061623149802305;9.999938224054462;0.8334970729071213;0.015562360614253756;0.015561704759898475;0.7851192305515746;0.3300015051733635;0.8516511959791135
84.265057;1.0616408559559507;1.9571590742242055e-09;1.5423317542279055e-09;4.2483898560944065e-10;-4.2226465364962805e-09;1.061623122561212;9.99993781151832;0.8334971559514234;0.01556235993237784;0.01556170539593454;0.7851193393847257;0.3300014977572392;0.8516510046550005
84.275057;1.0616408934612198;1.9948379728012446e-09;1.5846355961140478e-09;4.667481554656572e-10;-4.186942334343535e-09;1.0616230939456341;9.999937468070211;0.8334972410100683;0.01556235916548847;0.01556170603109932;0.7851194429497553;0.3300014901141911;0.8516508107927361
84.285057;1.06164093143168;2.0310904622159927e-09;1.6280558485042467e-09;5.057681851330598e-10;-4.151481088679399e-09;1.0616230639566242;9.99993720046446;0.8334973280366756;0.015562358311338943;0.015561706656018567;0.7851195408455726;0.33000148224490705;0.8516506152653288
84.295057;1.0616409698239713;2.0658415699839686e-09;1.672461857356265e-09;5.41782426570599e-10;-4.116187671719992e-09;1.0616230324724054;9.999937016881853;0.8334974170113255;0.015562357367659242;0.015561707262989456;0.7851196327307549;0.33000147411488673;0.8516504187721861
84.305057;1.061641008437621;2.0990263405953014e-09;1.7176905516760888e-09;5.746348133161321e-10;-4.080962384747212e-09;1.061622999312955;9.99993692485351;0.8334975078294896;0.015562356331802278;0.01556170784587897;0.7851197183524898;0.3300014656977632;0.8516502217680797
84.315057;1.0616410469911146;2.130625640569219e-09;1.7635678123258136e-09;6.041299401723456e-10;-4.045688835445746e-09;1.0616229642930848;9.999936929843912;0.8334976002872662;0.015562355200527503;0.015561708398718743;0.7851197975538775;0.33000145701702016;0.8516500244731388
84.325057;1.0616410851945495;2.160689413083865e-09;1.8099201120786362e-09;6.300590977274141e-10;-4.0102362786607015e-09;1.0616229272318518;9.999937035535744;0.8334976941130937;0.015562353970868017;0.015561708915504855;0.7851198702932023;0.33000144813670623;0.8516498269124331
84.335057;1.0616411228572449;2.189333698953801e-09;1.8565671786153666e-09;6.522287918188393e-10;-3.9744626818000115e-09;1.0616228879433411;9.999937244688386;0.8334977890060956;0.015562352641735217;0.015561709391232047;0.7851199366019467;0.3300014391241102;0.8516496289926458
84.345057;1.0616411599868583;2.216721585153785e-09;1.903327987842068e-09;6.704790329411002e-10;-3.938229880402558e-09;1.0616228462911002;9.9999375597758;0.8334978846791459;0.015562351214918764;0.015561709823143671;0.7851199964966407;0.33000143001474547;0.8516494305895371
84.355057;1.0616411968178525;2.2430360427236728e-09;1.9500450263043062e-09;6.847017617874771e-10;-3.901434907266942e-09;1.0616228022453964;9.999937983185342;0.833497980874883;0.015562349694147541;0.015561710211226602;0.7851200499571698;0.330001420800427;0.8516492316267384
84.365057;1.0616412337375967;2.2684587253638203e-09;1.996600086569617e-09;6.948698430021618e-10;-3.864029540511852e-09;1.0616227558297462;9.999938516784036;0.8334980773283494;0.015562348083383849;0.015561710557153153;0.7851200970009884;0.3300014114546106;0.8516490321482107
84.375057;1.061641271096223;2.2931553510837585e-09;2.042904900207389e-09;7.010493434590371e-10;-3.826000542514513e-09;1.0616227070738598;9.999939161647488;0.833498173701394;0.015562346386456215;0.015561710862499339;0.7851201377532475;0.3300014019576074;0.8516488323131921
84.385057;1.061641309029923;2.3172507452366787e-09;2.0888759545618145e-09;7.033747209834864e-10;-3.787336411188777e-09;1.0616226560716016;9.999939918504875;0.8334982695559998;0.015562344607278672;0.015561711128045802;0.7851201724406379;0.3300013922861871;0.8516486323177112
84.395057;1.061641347440923;2.340821456560573e-09;2.134421527041627e-09;7.020151483530246e-10;-3.748015972372332e-09;1.061622603015555;9.999940787888686;0.8334983644075553;0.01556234274923772;0.015561711354221738;0.7851202013534344;0.33000138240329224;0.8516484323683328
84.405057;1.0616413860888532;2.363932909170233e-09;2.1794398942369074e-09;6.971574133294579e-10;-3.7080078897027314e-09;1.061622548176537;9.999941769123135;0.833498457808814;0.015562340814491323;0.015561711540975113;0.7851202248019661;0.3300013722764946;0.8516482326956796
84.415057;1.0616414247114456;2.3866765895206747e-09;2.223803305593877e-09;6.889969835211622e-10;-3.667264842397851e-09;1.0616224919190453;9.999942859035684;0.83349854937081;0.015562338804085593;0.015561711686876596;0.7851202430936784;0.3300013618958068;0.8516480335201205
84.425057;1.061641463150747;2.4091710294786534e-09;2.267358071103848e-09;6.777272062922266e-10;-3.625730167200345e-09;1.061622434685674;9.999944052037444;0.8334986387289732;0.015562336718846378;0.01556171178895955;0.7851202565573386;0.3300013512679321;0.8516478350050758
84.435057;1.0616415013955953;2.4315504354257556e-09;2.3099590604667537e-09;6.635276057443404e-10;-3.5833587509099106e-09;1.0616223768622468;9.999945341466557;0.8334987255477467;0.015562334560306994;0.015561711843754489;0.7851202655120931;0.3300013404041052;0.8516476372606739
84.445057;1.061641539513603;2.4539658655131585e-09;2.351485706950774e-09;6.465573338034844e-10;-3.5401254991357572e-09;1.0616223186535159;9.999946720525708;0.833498809564607;0.015562332330020193;0.015561711848575554;0.7851202701542086;0.33000132931188175;0.8516474404087182
84.455057;1.0616415776347978;2.476591210825146e-09;2.3918201233491594e-09;6.269644236958831e-10;-3.4960266033519415e-09;1.0616222601068646;9.999948182239152;0.8334988906327205;0.015562330027456899;0.015561711802246928;0.7851202705166078;0.33000131798642357;0.8516472446671408
84.465057;1.0616416159819488;2.4996235207252278e-09;2.430817764260462e-09;6.048929481799592e-10;-3.4510813315491264e-09;1.0616222012178076;9.9999497189435;0.8334989687523391;0.015562327649220187;0.015561711705031575;0.7851202665726628;0.33000130642222025;0.8516470503751915
84.475057;1.0616416547800847;2.523276327677155e-09;2.4682958380275782e-09;5.804569985615312e-10;-3.4053166841526746e-09;1.0616221420312177;9.999951321799722;0.8334990440236715;0.01556232519064328;0.015561711558015301;0.7851202583780752;0.3300012946476856;0.8516468579502913
84.485057;1.0616416941665965;2.5477583276415316e-09;2.504039583159925e-09;5.537111503713589e-10;-3.358751984845176e-09;1.061622082678355;9.99995298094972;0.833499116519876;0.015562322647996823;0.015561711363146082;0.7851202461135485;0.3300012827346062;0.8516466678442703
84.495057;1.0616417342916087;2.5732433633507587e-09;2.5378146629417223e-09;5.246709606869729e-10;-3.3114097972078392e-09;1.0616220233014895;9.999954686436196;0.8334991862201333;0.015562320019469932;0.015561711124296277;0.7851202300133453;0.3300012707637689;0.8516464805021609
84.505057;1.061641775478358;2.5998479666183745e-09;2.5693923001831467e-09;4.933593429689454e-10;-3.263327988575241e-09;1.061621963983158;9.999956429122804;0.8334992530761746;0.015562317304933715;0.015561710847791411;0.7851202103009272;0.33000125879529996;0.8516462962953384
84.515057;1.0616418182477212;2.6276244914929816e-09;2.5985829827273906e-09;4.598125575279152e-10;-3.214554470226043e-09;1.0616219047730981;9.999958200957831;0.833499317129445;0.015562314505395811;0.015561710541391303;0.7851201872196922;0.3300012468702458;0.8516461154910305
84.525057;1.0616418632236124;2.6565798476217485e-09;2.625249540476814e-09;4.240536832983621e-10;-3.165151237146576e-09;1.0616218457445366;9.999959994640953;0.8334993785447915;0.015562311622937615;0.015561710212803849;0.7851201610890113;0.3300012350053123;0.8516459382491941
84.535057;1.0616419110240034;2.6867007804742313e-09;2.6492968386738375e-09;3.8608567756524737e-10;-3.1152040276457353e-09;1.0616217870548503;9.999961803050262;0.8334994375527219;0.015562308661074673;0.01556170986925537;0.7851201323103677;0.3300012231786066;0.8516457645684937
84.545057;1.0616419621982203;2.7179509413951242e-09;2.6706638135124907e-09;3.4590269325284516e-10;-3.0648125209765214e-09;1.0616217290076921;9.999963618576718;0.8334994943935372;0.015562305624265561;0.015561709517561422;0.7851201013601169;0.33000121135059785;0.8516455942653957
84.555057;1.0616420172402583;2.7502574681619303e-09;2.689320138799756e-09;3.0349144006789634e-10;-3.014073271851066e-09;1.0616216720571074;9.99996543270893;0.8334995492428732;0.015562302516552403;0.01556170916356882;0.7851200687599674;0.33000119950727796;0.8516454270539571
84.565057;1.0616420766183339;2.783522803415653e-09;2.7052601934023945e-09;2.5882340259138066e-10;-2.963062862372994e-09;1.0616216167404067;9.999967236234674;0.8334996021240427;0.015562299340693708;0.01556170881167414;0.7851200349850453;0.33000118766905473;0.8516452626473265
84.575057;1.0616421407349692;2.817656647690089e-09;2.718501938850535e-09;2.1186303413318982e-10;-2.911823471715343e-09;1.0616215636124782;9.999969019709601;0.8334996529409312;0.015562296098230562;0.015561708465171853;0.7851200003888819;0.33000117586583155;0.851645100872008
84.585057;1.0616422098761853;2.8526070453353706e-09;2.729089171105944e-09;1.625977506669704e-10;-2.86037163042297e-09;1.0616215132226103;9.999970773771784;0.8334997016154146;0.01556229279033234;0.015561708126956229;0.7851199652393769;0.33000116412941644;0.8516449417872518
84.595057;1.0616422841940996;2.8883763419847485e-09;2.7370918779538465e-09;1.1105961788201689e-10;-2.808729054686611e-09;1.0616214660717669;9.999972489462191;0.8334997481819745;0.015562289418433635;0.015561707799828687;0.7851199298027383;0.3300011525096502;0.8516447857020688
84.605057;1.0616423636739036;2.9250103021270516e-09;2.742595503407666e-09;5.732048835269993e-11;-2.756949993350349e-09;1.0616214225406162;9.999974158585282;0.8334997927877951;0.015562285983641873;0.015561707486527972;0.7851198943271313;0.3300011410757736;0.8516446330940933
84.615057;1.061642448115763;2.962567527578208e-09;2.7456770842060647e-09;1.4745095181499777e-12;-2.7051196390731486e-09;1.0616213828803176;9.999975773593988;0.8334998356337007;0.01556228248642668;0.015561707189957372;0.7851198589395151;0.3300011298917423;0.8516444845137114
84.625057;1.0616425371648992;3.001094213639679e-09;2.7464004729639442e-09;-5.637767235337598e-11;-2.6533260961840177e-09;1.061621347284172;9.999977327186695;0.8334998769315732;0.01556227892751906;0.015561706912952429;0.7851198236043194;0.3300011189953263;0.8516443404703589
84.635057;1.0616426303661057;3.0406144932031426e-09;2.7448408399770303e-09;-1.1614788199624389e-10;-2.6016458342066008e-09;1.0616213159648469;9.999978812642103;0.8334999169125399;0.015562275307989124;0.015561706657939767;0.7851197881806223;0.3300011084040729;0.851644201335815
84.645057;1.0616427271970654;3.081121215576419e-09;2.741090343557104e-09;-1.7777897538811042e-10;-2.5501527645074517e-09;1.061621289182834;9.999980224857731;0.8334999558077838;0.01556227162819662;0.015561706427999285;0.7851197524955361;0.3300010981278022;0.8516440673308474
84.655057;1.061642827054701;3.1225567848475912e-09;2.7352173931222864e-09;-2.412466042589828e-10;-2.49891700903009e-09;1.0616212672103373;9.999981560906981;0.8334999937879346;0.015562267887553084;0.015561706227475032;0.7851197163673274;0.33000108816545587;0.8516439385632275
84.665057;1.0616429292846978;3.164810999599057e-09;2.727238002815677e-09;-3.0655088657937146e-10;-2.4479888829738507e-09;1.0616212502594888;9.999982819693995;0.8335000309652513;0.015562264085102343;0.015561706059902276;0.7851196795917493;0.3300010784961017;0.8516438150934875
84.675057;1.061643033268319;3.2077577705606517e-09;2.7171533689466763e-09;-3.737035561299487e-10;-2.397395969119208e-09;1.061621238446987;9.999984001579442;0.833500067483578;0.015562260220192178;0.015561705926058973;0.7851196419451735;0.3300010690696968;0.8516436970262111
84.685057;1.0616431384145661;3.251294275906442e-09;2.7049945450772476e-09;-4.4270102021982653e-10;-2.3471611845009592e-09;1.0616212318212137;9.999985108316341;0.8335001036029561;0.015562256293708531;0.015561705824746367;0.7851196032546315;0.3300010598082622;0.8516435845583792
84.695057;1.0616432440567263;3.295344134633347e-09;2.6908093489322396e-09;-5.134997319558759e-10;-2.297324271097487e-09;1.061621230411014;9.999986142564715;0.8335001396758805;0.015562252309138772;0.015561705754765943;0.7851195635224345;0.3300010506404463;0.8516434779906268
84.705057;1.0616433494138602;3.339836785382869e-09;2.6746329536980003e-09;-5.860158862046019e-10;-2.247947937227453e-09;1.0616212342629452;9.999987106985447;0.8335001760293987;0.015562248272470424;0.015561705716416704;0.7851195229506158;0.33000104154008914;0.8516433777619099
84.715057;1.0616434536043986;3.3846997391171607e-09;2.6564900850123643e-09;-6.601317156290148e-10;-2.199103621711555e-09;1.0616212434674603;9.999988003845278;0.8335002128762046;0.015562244191630766;0.015561705711789272;0.7851194817834289;0.3300010325231066;0.851643284420568
84.725057;1.0616435556387118;3.4298779181716475e-09;2.6364122159660705e-09;-7.356814388037598e-10;-2.1508495554518388e-09;1.0616212581754108;9.999988835564569;0.8335002503229814;0.015562240075462237;0.015561705743262532;0.7851194401553783;0.3300010236261803;0.8516431984954541
84.735057;1.0616436544783623;3.475349828614199e-09;2.614451300156714e-09;-8.124302404362111e-10;-2.1032151134437676e-09;1.0616212785592645;9.999989605419088;0.833500288455565;0.015562235931435563;0.015561705811598119;0.7851193981132003;0.33000101491406403;0.8516431204039923
84.745057;1.0616437491391457;3.521119128165637e-09;2.590685470917685e-09;-8.900764061417978e-10;-2.0561970762046015e-09;1.0616213047133627;9.999990317309159;0.8335003274251548;0.015562231763340527;0.015561705916044891;0.7851193557242092;0.3300010065083662;0.8516430504423489
84.755057;1.0616438387235783;3.567196834358012e-09;2.5652069881461845e-09;-9.682749915940894e-10;-2.0097801712998314e-09;1.061621336604685;9.999990975076827;0.8335003674420145;0.015562227571624388;0.015561706055797372;0.7851193131286077;0.3300009985881465;0.851642988818286
84.765057;1.0616439224414802;3.6135859471560526e-09;2.538100758812441e-09;-1.0466741575608613e-09;-1.9639734010197227e-09;1.0616213740785596;9.9999915824759;0.8335004086853439;0.0155622233557184;0.015561706230421687;0.7851192705189153;0.3300009913448454;0.8516429356858398
84.775057;1.061643999675822;3.6602747369182793e-09;2.5094294109875864e-09;-1.1249568029885345e-09;-1.918823613573264e-09;1.061621416820383;9.999992143098053;0.8335004512489234;0.015562219114653855;0.015561706439425775;0.7851192280867781;0.3300009849373196;0.8516428911138698
84.785057;1.061644070036682;3.7072443961180698e-09;2.47922961104808e-09;-1.202852207344119e-09;-1.8744054541128824e-09;1.0616214643579742;9.999992659471443;0.8335004951730818;0.015562214845734825;0.015561706682171298;0.7851191859641133;0.33000097949369867;0.851642855024188
84.795057;1.0616441333358153;3.754477365763368e-09;2.447518055519216e-09;-1.2801151024283153e-09;-1.8308121322647998e-09;1.0616215161882603;9.999993132653982;0.8335005404888173;0.015562210544458157;0.015561706957778747;0.785119144197968;0.3300009751380746;0.8516428271829619
84.805057;1.0616441894862343;3.801951988989664e-09;2.4142975686618087e-09;-1.356521663643759e-09;-1.788142791675069e-09;1.0616215718639974;9.999993563329431;0.8335005872330017;0.01556220620624562;0.015561707264962695;0.7851191027837364;0.33000097198704276;0.851642807245311
84.815057;1.0616442384214266;3.849636409946431e-09;2.379560906459438e-09;-1.4318839575282463e-09;-1.7464873153012749e-09;1.0616216309429944;9.99999395331942;0.8335006354352729;0.015562201827219032;0.015561707602554263;0.7851190616936076;0.330000970127295;0.8516427948234201
84.825057;1.0616442800571495;3.897497802805589e-09;2.343307223945168e-09;-1.5060356945994209e-09;-1.7059217351980957e-09;1.0616216929501303;9.999994306310276;0.8335006850664289;0.015562197403282428;0.01556170797033431;0.7851190208404606;0.3300009696167488;0.8516427895184031
84.835057;1.0616443142759673;3.945509653347938e-09;2.305580471217015e-09;-1.5787961762894207e-09;-1.666512084090831e-09;1.0616217574264966;9.99999462746802;0.8335007360195362;0.015562192929431463;0.01556170836944059;0.7851189800475284;0.33000097049675353;0.851642790893536
84.845057;1.0616443410125622;3.993630774458176e-09;2.2665068480147108e-09;-1.649957223505965e-09;-1.6283238415196253e-09;1.0616218239597592;9.999994922162868;0.8335007881937981;0.015562188400032713;0.015561708802576376;0.7851189391288743;0.3300009728029887;0.8516427984816071
84.855057;1.0616443603871801;4.041776188878952e-09;2.2262962702233526e-09;-1.7192909099512438e-09;-1.591428314499393e-09;1.0616218921254874;9.999995194866669;0.8335008415989896;0.015562183810004153;0.015561709274136429;0.7851188980246664;0.3300009765822909;0.8516428118507187
84.865057;1.0616443727229068;4.089816636769969e-09;2.185199598692415e-09;-1.7865583577088015e-09;-1.5558916906426674e-09;1.061621961421834;9.999995449117776;0.833500896384588;0.015562179155987291;0.015561709789991853;0.7851188568120085;0.33000098189565374;0.8516428305950118
84.875057;1.061644378492091;4.137592556201386e-09;2.1434467674170855e-09;-1.8515269537091045e-09;-1.5217599259651679e-09;1.0616220313348381;9.999995688054307;0.8335009527969335;0.015562174436170821;0.015561710356552187;0.7851188155725756;0.3300009887945217;0.8516428542230676
84.885057;1.061644378276473;4.18491044107549e-09;2.1012041174474347e-09;-1.9139934328806582e-09;-1.4890536340920505e-09;1.0616221014752287;9.999995914143504;0.8335010110903306;0.015562169649318025;0.01556171097921324;0.7851187742892582;0.330000997282096;0.8516428821209866
84.895057;1.0616443727067137;4.231539827753e-09;2.058565360760836e-09;-1.9737928144758284e-09;-1.4577666301770072e-09;1.0616221715881866;9.999996127830332;0.8335010714293286;0.015562164794239912;0.015561711661674808;0.7851187328567328;0.3300010072827403;0.851642913660041
84.905057;1.0616443623970362;4.277242790513333e-09;2.01556599801728e-09;-2.0307901774730267e-09;-1.427862076357506e-09;1.0616222414314194;9.999996326855422;0.8335011338423904;0.015562159870358602;0.015561712406987132;0.7851186911300786;0.3300010186433559;0.8516429483000203
84.915057;1.0616443479042053;4.321804522882223e-09;1.972213349428331e-09;-2.0848652130278095e-09;-1.399256992683235e-09;1.0616223106944866;9.99999650716733;0.8335011982758461;0.015562154878692351;0.015561713219002873;0.7851186489517992;0.3300010311577619;0.8516429855926544
84.925057;1.0616443297037153;4.365028133034624e-09;1.9285120997434452e-09;-2.135901775547867e-09;-1.3718110852451309e-09;1.0616223790279522;9.999996663838512;0.8335012646900021;0.015562149821892442;0.015561714102578611;0.7851186062027281;0.3300010445866958;0.8516430251486229
84.935057;1.06164430819508;4.406719252367859e-09;1.8844705563471355e-09;-2.183790136559079e-09;-1.345353488151006e-09;1.061622446126656;9.999996791030018;0.83350133306551;0.01556214470402487;0.015561715062784216;0.7851185628842485;0.3300010586716404;0.851643066612409
84.945057;1.0616442837210436;4.446684224803337e-09;1.8401126046463173e-09;-2.228429256957191e-09;-1.3197311819473021e-09;1.0616225118219043;9.999996882055443;0.8335014033280627;0.015562139531550698;0.015561716104583413;0.7851185191177144;0.33000107315019145;0.8516431096176019
84.955057;1.0616442565764657;4.484740333475443e-09;1.7954955886547707e-09;-2.2697238405362724e-09;-1.2948338599435098e-09;1.0616225761294646;9.999996929925844;0.8335014752894394;0.01556213431413472;0.015561717232795052;0.7851184750429989;0.33000108777082;0.851643153750741
84.965057;1.0616442270547088;4.520739275278107e-09;1.7507013515822025e-09;-2.3075869537436674e-09;-1.2705878271759786e-09;1.0616226392344532;9.999996927758927;0.8335015486478222;0.015562129063302677;0.015561718451208927;0.7851184307565456;0.3300011023217874;0.8516431985853361
84.975057;1.0616441955663511;4.554586270827596e-09;1.7058048652648497e-09;-2.3419413907718832e-09;-1.2469466189054615e-09;1.0616227014386437;9.999996869183276;0.8335016230555442;0.015562123790725062;0.015561719761211422;0.7851183863227672;0.33000111666899784;0.8516432437424607
84.985057;1.061644162746078;4.5862328795957856e-09;1.6608425992181626e-09;-2.3727082714613747e-09;-1.223881922105895e-09;1.0616227630444781;9.999996748983516;0.8335016982078142;0.015562118508368855;0.015561721161247722;0.7851183417626553;0.33000113074441156;0.8516432888969051
84.995057;1.0616441294561134;4.615656679703088e-09;1.615801341762777e-09;-2.399788945457262e-09;-1.2013621665359726e-09;1.0616228242454189;9.999996563393672;0.8335017738835685;0.015562113229039158;0.015561722648152409;0.7851182970244794;0.3300011444841916;0.8516433337469198
85.005057;1.061644096692231;4.642842522698217e-09;1.57064932769599e-09;-2.4230583079431544e-09;-1.179348836379492e-09;1.0616228851386407;9.999996309654755;0.833501849929659;0.015562107965828893;0.015561724218900211;0.7851182520236885;0.33000115779048256;0.8516433779969854
85.015057;1.0616440654474701;4.6677658709934145e-09;1.525391977947609e-09;-2.4423753545633323e-09;-1.157832658653006e-09;1.0616229457814486;9.999995985722254;0.833501926241289;0.015562102731260208;0.015561725870562051;0.7851182067342501;0.33000117053851774;0.8516434213738701
85.025057;1.0616440365976028;4.690395801830778e-09;1.4800974282088663e-09;-2.4575952897416336e-09;-1.1368734092938255e-09;1.0616230062389547;9.999995590986785;0.8335020027764714;0.015562097536550806;0.015561727600384732;0.7851181612386127;0.3300011826032045;0.8516434636931327
85.035057;1.06164401082436;4.7107175021435385e-09;1.4348668647395603e-09;-2.468577824602531e-09;-1.1166016046614106e-09;1.0616230666705895;9.999995127033175;0.8335020795554784;0.015562092391019338;0.01556172940765405;0.7851181156913772;0.3300011938794025;0.8516435049269525
85.045057;1.0616439885402902;4.728741507690598e-09;1.3897865975560264e-09;-2.475191200769155e-09;-1.097180383930451e-09;1.0616231273241148;9.999994597342576;0.8335021566010651;0.015562087301588333;0.01556173129441859;0.785118070241397;0.3300012042749457;0.8516435451804066
85.055057;1.0616439698681173;4.7444981687220595e-09;1.3449095344762244e-09;-2.477303743343952e-09;-1.0787634648900924e-09;1.0616231883622265;9.999994006479511;0.8335022338847821;0.01556208227204497;0.015561733263965172;0.7851180250122971;0.3300012136966311;0.8516435846267693
85.065057;1.0616439547713887;4.758033885731047e-09;1.3002736730847053e-09;-2.474776328780046e-09;-1.0614763131333712e-09;1.0616232497706986;9.99999335918913;0.8335023113428728;0.015562077303059918;0.015561735319645274;0.785117980140447;0.33000122205675614;0.8516436235473613
85.075057;1.0616439432301485;4.769393076294923e-09;1.2559355828538669e-09;-2.4674728247892282e-09;-1.0454182256149622e-09;1.0616233114584577;9.999992659735952;0.8335023888942185;0.015562072393986713;0.015561737464417372;0.785117935782094;0.3300012292901372;0.8516436624371546
85.085057;1.0616439352765812;4.778593066257536e-09;1.2119787017227316e-09;-2.455277365417877e-09;-1.0306760970091238e-09;1.0616233733626046;9.99999191234244;0.8335024664069014;0.01556206754507484;0.01556173969961622;0.7851178920630846;0.33000123536328535;0.8516437019991389
85.095057;1.0616439309362176;4.785631023929177e-09;1.1684778369864865e-09;-2.438108522023232e-09;-1.0173337755648587e-09;1.0616234354901264;9.999991121957997;0.8335025436906345;0.01556206275845838;0.015561742024346896;0.785117849013855;0.3300012402755661;0.8516437429991338
85.105057;1.0616439302108618;4.7905058654681875e-09;1.1254754598097995e-09;-2.41593770218601e-09;-1.0054635680429802e-09;1.0616234979223054;9.999990293898264;0.8335026205451375;0.015562058038171778;0.015561744436942216;0.7851178065453436;0.330001244060025;0.85164378611168
85.115057;1.0616439330926186;4.793217891577748e-09;1.0830034037676221e-09;-2.3888054889312278e-09;-9.951034421974146e-10;1.0616235607649724;9.999989433131589;0.8335026968060203;0.015562053390023168;0.015561746935840932;0.7851177644746228;0.3300012467754955;0.8516438318690941
85.125057;1.0616439395340191;4.7937652168368314e-09;1.0411066443812528e-09;-2.356813431547191e-09;-9.862396474634808e-10;1.0616236241066725;9.999988544351925;0.8335027723644836;0.015562048820817964;0.015561749517877869;0.7851177226059848;0.3300012484941052;0.8516438806895481
85.135057;1.0616439493971817;4.792150172481832e-09;9.99854569197547e-10;-2.320092912799069e-09;-9.788160715710288e-10;1.061623688023064;9.999987632098328;0.8335028471768728;0.015562044336277094;0.015561752176241393;0.7851176808500717;0.3300012493045568;0.8516439328678292
85.145057;1.061643962454703;4.788375440556473e-09;9.593362201653828e-10;-2.2787816462461112e-09;-9.727564075557526e-10;1.0616237525575702;9.999986700360083;0.8335029212648791;0.015562039939449114;0.015561754900563362;0.7851176392852424;0.3300012493198542;0.8516439885266324
