time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.155057;1.0616439784120058;4.7824465059636805e-09;9.196212259297189e-10;-2.2330206859607404e-09;-9.679724377148369e-10;1.0616238177000117;9.999985752009458;0.8335029946571444;0.015562035631412969;0.015561757678647875;0.7851175981119132;0.3300012486768822;0.8516440476284833
85.165057;1.0616439969289244;4.7744026528735986e-09;8.807284372470614e-10;-2.1829554936655955e-09;-9.643609651929686e-10;1.0616238834256846;9.999984788320983;0.8335030673046732;0.015562031413485526;0.015561760497911512;0.7851175575437507;0.33000124753832505;0.8516441100310341
85.175057;1.061644017717766;4.764337899236947e-09;8.426377363836946e-10;-2.128738387508344e-09;-9.618023314119718e-10;1.0616239497216071;9.999983809077246;0.8335031390705456;0.015562027289260327;0.015561763345491603;0.7851175177324189;0.3300012460931562;0.8516441755138152
85.185057;1.0616440406791425;4.752375479973702e-09;8.053182098242687e-10;-2.0705411005561256e-09;-9.601746643474252e-10;1.0616240165712643;9.999982813245982;0.8335032097396554;0.01556202326455162;0.015561766207907207;0.7851174787794732;0.3300012445442656;0.8516442438028048
85.195057;1.0616440659007778;4.738630217549797e-09;7.687620483914379e-10;-2.0085611559242286e-09;-9.593759409759614e-10;1.061624083969127;9.999981799435345;0.8335032790014159;0.01556201934492232;0.015561769071928914;0.7851174407642921;0.3300012430961172;0.8516443146198502
85.205057;1.0616440934613836;4.723200088677742e-09;7.330158531595845e-10;-1.9430150929194037e-09;-9.59324130851187e-10;1.0616241519684644;9.999980765971626;0.8335033464818983;0.0155620155332077;0.015561771926469877;0.7851174037317923;0.3300012419560195;0.8516443877228007
85.215057;1.0616441232263145;4.706164417497003e-09;6.981849259887529e-10;-1.8741409668561527e-09;-9.599394116240903e-10;1.0616242207090583;9.999979711221108;0.8335034118030293;0.015562011828996974;0.015561774763820032;0.7851173676544585;0.3300012413348787;0.851644462891931
85.225057;1.0616441548495326;4.687575342435573e-09;6.644193238340938e-10;-1.8022144508892037e-09;-9.611267795568203e-10;1.061624290379996;9.999978634180584;0.8335034746245217;0.015562008229666491;0.015561777579185249;0.7851173323893408;0.33000124144848575;0.8516445398298854
85.235057;1.0616441879216778;4.667474279236146e-09;6.31890304931315e-10;-1.7275560484271599e-09;-9.627625146722696e-10;1.0616243611383869;9.999977534669386;0.8335035346866364;0.015562004731671152;0.015561780369288493;0.7851172976794389;0.3300012425233614;0.8516446180617203
85.245057;1.0616442220934499;4.645919777649759e-09;6.007592160543649e-10;-1.6505122754230289e-09;-9.646943766431354e-10;1.061624433064136;9.999976413510922;0.8335035917971927;0.015562001331978647;0.015561783131729241;0.7851172632041521;0.3300012447813241;0.8516446969653318
85.255057;1.0616442571193025;4.6229904751018674e-09;5.711579660848836e-10;-1.5714212326711197e-09;-9.667585139365875e-10;1.0616245061885952;9.999975273261837;0.8335036457842996;0.015561998029244262;0.015561785864799782;0.7851172286105219;0.3300012484117721;0.8516447758574761
85.265057;1.0616442928157375;4.598782583935465e-09;5.431780732350779e-10;-1.490590043755733e-09;-9.687985323207382e-10;1.0616245805455582;9.99997411848161;0.8335036965297994;0.015561994823254023;0.015561788566628855;0.7851171935241322;0.3300012535602704;0.8516448540377233
85.275057;1.061644329009072;4.573414471526946e-09;5.168634376898345e-10;-1.4083012154841405e-09;-9.706789506403084e-10;1.061624656169499;9.999972954833177;0.833503744008332;0.01556199171318748;0.015561791234424194;0.7851171575703193;0.33000126033587096;0.8516449308445153
85.285057;1.0616443655555128;4.547012088364133e-09;4.922171851049063e-10;-1.3248388499517336e-09;-9.722973509535581e-10;1.0616247331096478;9.999971787670535;0.8335037882208602;0.015561988696722399;0.015561793864289;0.7851171203958122;0.33000126883661063;0.8516450057211393
85.295057;1.0616444023844767;4.519685316965806e-09;4.692170383871443e-10;-1.2405027760737295e-09;-9.735913529385978e-10;1.061624811533054;9.999970621184396;0.8335038291342409;0.01556198577062714;0.015561796451364449;0.7851170817275216;0.33000127916271793;0.8516450782375602
85.305057;1.0616444395156546;4.4915251261678485e-09;4.4783723378978706e-10;-1.1555968978108014e-09;-9.745319468725454e-10;1.061624891748907;9.99996945898399;0.8335038667435358;0.015561982932346145;0.015561798991166869;0.7851170414668881;0.33000129139131007;0.851645148075629
85.315057;1.0616444770363456;4.462612667022648e-09;4.280671650938623e-10;-1.0704077610575752e-09;-9.751177765984068e-10;1.061624974085748;9.999968305610073;0.8335039011462946;0.015561980181306034;0.01556180148126509;0.7851169997029053;0.3300013055588696;0.8516452149760732
85.325057;1.061644514999768;4.433021991439771e-09;4.0990222846095945e-10;-9.851889404973477e-10;-9.753858946970905e-10;1.06162505881727;9.999967167007124;0.8335039324895422;0.015561977517973738;0.015561803920555757;0.7851169566144584;0.3300013216895186;0.8516452786605619
85.335057;1.0616445532971799;4.4028158759706065e-09;3.933206351067549e-10;-9.001606175312196e-10;-9.754130697478605e-10;1.061625146190109;9.999966049507272;0.8335039608776622;0.01556197494086957;0.015561806307165246;0.7851169123668773;0.330001339829925;0.8516453388058782
85.345057;1.0616445916327468;4.372039719779681e-09;3.782820649359646e-10;-8.155183798873349e-10;-9.752889831978003e-10;1.0616252364361207;9.999964959136399;0.8335039863882453;0.015561972445089254;0.015561808638025873;0.7851168670469447;0.33000136004665964;0.8516453950751218
85.355057;1.061644629611735;4.34071812577928e-09;3.6475049646725653e-10;-7.314343595028494e-10;-9.75091813559033e-10;1.061625329742289;9.999963901592759;0.8335040091536977;0.015561970024071354;0.015561810909196953;0.7851168206384895;0.33000138240629523;0.8516454471417992
85.365057;1.0616446668249813;4.308862429982317e-09;3.527104229793416e-10;-6.48044790304168e-10;-9.748844655165145e-10;1.0616254262376497;9.999962881797344;0.8335040293884751;0.015561967671767003;0.015561813115513854;0.785116773085027;0.3300014069764453;0.8516454947051626
85.375057;1.0616447028616613;4.276492152058676e-09;3.4216248513969327e-10;-5.654448768754038e-10;-9.747193738113056e-10;1.0616255260403489;9.999961903302909;0.8335040473434845;0.015561965383250368;0.015561815251203362;0.7851167243620789;0.3300014338333313;0.85164553749697
85.385057;1.0616447372959923;4.2436500827458925e-09;3.3312123427254754e-10;-4.837195851431626e-10;-9.74646651432896e-10;1.0616256293275885;9.999960968434811;0.833504063232667;0.015561963155161446;0.015561817311790127;0.7851166744371757;0.3300014630524174;0.8516455752731772
85.395057;1.0616447696709093;4.210384567242274e-09;3.256134689327106e-10;-4.029825339299952e-10;-9.747211238857526e-10;1.0616257363366908;9.999960078938539;0.8335040771643633;0.015561960986089663;0.015561819295229722;0.7851166232169652;0.3300014947008869;0.851645607810421
85.405057;1.0616447994521148;4.176719204947732e-09;3.196661102541706e-10;-3.2337195807359053e-10;-9.7499432397366e-10;1.061625847286873;9.999959236261978;0.8335040891140824;0.015561958875981696;0.015561821201471593;0.7851165705816576;0.33000152883921663;0.8516456348711398
85.415057;1.061644826020825;4.142659839430057e-09;3.153086752678851e-10;-2.4501365862060455e-10;-9.754952405681094e-10;1.061625962331968;9.999958441515169;0.833504098960386;0.015561956825783372;0.015561823031614196;0.7851165164145052;0.33000156550659404;0.8516456561076855
85.425057;1.0616448487689332;4.108231564525421e-09;3.125746628746831e-10;-1.6800088222324552e-10;-9.762282496858446e-10;1.061626081634589;9.999957695551442;0.8335041065699185;0.015561954837860823;0.015561824787239614;0.7851164605684343;0.33000160469457446;0.851645670991589
85.435057;1.0616448671816971;4.0734917071284836e-09;3.1146905684761625e-10;-9.241699593189689e-11;-9.771878569461865e-10;1.0616262054829149;9.999956998769997;0.8335041119067159;0.015561952916288532;0.015561826469378464;0.785116402836203;0.3300016463432777;0.8516456788824107
85.445057;1.0616448808429726;4.038503479692558e-09;3.119383447970806e-10;-1.8371799836385842e-11;-9.783680128968525e-10;1.061626334296336;9.999956350751903;0.8335041150800714;0.015561951066585039;0.015561828077715561;0.7851163429815483;0.3300016903561959;0.8516456792011653
85.455057;1.0616448894472048;4.003305252504303e-09;3.1387985660916245e-10;5.399302029105016e-11;-9.797675635686554e-10;1.0616264685307182;9.999955750615214;0.833504116269271;0.015561949294933052;0.015561829611247892;0.7851162807799126;0.33000173660798493;0.8516456715502523
85.465057;1.0616448928131978;3.967905288929019e-09;3.1716827544456426e-10;1.245242259858942e-10;-9.813961000673943e-10;1.061626608627388;9.999955197619885;0.8335041156277975;0.015561947608273131;0.015561831069352158;0.7851162159984919;0.3300017849587179;0.8516456557263467
85.475057;1.0616448908558496;3.932298818959105e-09;3.2166971498668437e-10;1.9307547604272304e-10;-9.832807218194121e-10;1.0616267550532181;9.999954691016882;0.8335041132500994;0.015561946015731272;0.015561832451267077;0.7851161483868745;0.330001835283393;0.851645631686063
85.485057;1.0616448835430492;3.896484345902553e-09;3.27249496721992e-10;2.595286525756142e-10;-9.854684264001254e-10;1.061626908301224;9.99995423006403;0.8335041091694806;0.015561944529313438;0.015561833754704825;0.7851160777447669;0.330001887487582;0.8516455994772721
85.495057;1.0616448708717372;3.860459005387987e-09;3.337724121781329e-10;3.238133241458846e-10;-9.880152832338828e-10;1.0616270687576048;9.999953814967139;0.8335041033943487;0.015561943163234303;0.01556183497570228;0.7851160039808015;0.33000194149998663;0.851645559159376
85.505057;1.061644852883533;3.824201179005581e-09;3.4108165675080087e-10;3.8590279671437444e-10;-9.909738492761127e-10;1.0616272366101316;9.99995344739898;0.8335040959850991;0.01556194193253137;0.015561836109779228;0.7851159271010527;0.33000199725498713;0.8516455107976854
85.515057;1.0616448296978358;3.787668951084272e-09;3.4898253673954696e-10;4.458060151525691e-10;-9.94389538914641e-10;1.0616274119553593;9.99995312972047;0.8335040871126957;0.015561940851280577;0.015561837153098045;0.7851158471749234;0.3300020546773711;0.851645454505389
85.525057;1.061644801539373;3.750818094474193e-09;3.5725686442962584e-10;5.035745227258489e-10;-9.983032404690605e-10;1.061627594927553;9.999952863668925;0.8335040770645177;0.015561939931903543;0.015561838103068378;0.7851157643176102;0.3300021136875412;0.8516453904478004
85.535057;1.061644768736297;3.713611533826167e-09;3.6568909614398774e-10;5.593124620524679e-10;-1.0027528820852236e-09;1.061627785658897;9.999952649553599;0.8335040661990651;0.01556193918594352;0.015561838958216374;0.7851156786812915;0.33000217422231426;0.8516453188342453
85.545057;1.0616447316518245;3.6760207484789548e-09;3.740761935935683e-10;6.131770349558832e-10;-1.0077690122836272e-09;1.0616279841581042;9.999952486307363;0.8335040548850216;0.015561938624068522;0.015561839717166705;0.7851155904612167;0.3300022362429071;0.8516452398810546
85.555057;1.0616446906088655;3.638044581422041e-09;3.8222539864600404e-10;6.653594175651336e-10;-1.013367945079621e-09;1.0616281902543558;9.999952371954148;0.8335040434780935;0.015561938255170975;0.015561840378457203;0.785115499914722;0.3300022997242904;0.8516451537116139
85.565057;1.0616446458821645;3.5997327318584634e-09;3.899609690807961e-10;7.160542935789106e-10;-1.0195425954037333e-09;1.061628403613786;9.999952304087289;0.8335040323450303;0.015561938086809026;0.015561840942400675;0.7851154073458918;0.33000236463985144;0.8516450603339601
85.575057;1.0616445977278437;3.561186899383764e-09;3.971339906385636e-10;7.654432686173389e-10;-1.0262515608457692e-09;1.0616286237872679;9.999952280520358;0.8335040219066779;0.01556193812640078;0.015561841412541624;0.7851153130491227;0.3300024309452851;0.8516449597571332
85.585057;1.061644546403987;3.5225407635724783e-09;4.036291883892823e-10;8.137050722924937e-10;-1.0334054031775935e-09;1.0616288502468967;9.999952300245923;0.8335040126612252;0.015561938381209527;0.01556184179517889;0.7851152172725921;0.3300024985659754;0.8516448520813039
85.595057;1.061644492179353;3.4839382866335105e-09;4.0937742592215645e-10;8.610310243418831e-10;-1.0408544269623612e-09;1.0616290823828218;9.999952364229998;0.8335040051744282;0.015561938857115215;0.01556184209853237;0.7851151202447026;0.33000256739407063;0.8516447374893162
85.605057;1.0616444353331815;3.445525857351178e-09;4.1435351398343066e-10;9.076105448599718e-10;-1.048406113544785e-09;1.0616293195402875;9.999952475337647;0.8335040000618631;0.015561939556948984;0.015561842331771119;0.7851150222393936;0.3300026372875737;0.8516446162354037
85.615057;1.0616443761430776;3.407456325901385e-09;4.185444759088243e-10;9.536039971720617e-10;-1.0558727593113739e-09;1.0616295611045172;9.999952637416776;0.8335039979460558;0.015561940479793831;0.015561842502721121;0.7851149236102715;0.3300027080756061;0.851644488679828
85.625057;1.0616443148769996;3.3698967036397365e-09;4.219150006866111e-10;9.991482666089677e-10;-1.0631042653992468e-09;1.0616298065179535;9.999952854253955;0.8335039993932752;0.015561941621875167;0.015561842615821638;0.7851148247495612;0.33000277958224233;0.8516443553118174
85.635057;1.0616442517982732;3.3330342999069105e-09;4.2439542740404245e-10;1.0443845179562558e-09;-1.069987570061579e-09;1.0616300552640057;9.999953128714251;0.8335040049290622;0.015561942977445802;0.015561842673028865;0.7851147260175073;0.33000285165422305;0.8516442167463878
85.645057;1.0616441871450046;3.2970761209873017e-09;4.2589160640649726e-10;1.089462110610476e-09;-1.076434878370411e-09;1.0616303068652646;9.999953462342626;0.8335040150976102;0.01556194453897888;0.015561842676271974;0.7851146277191245;0.3300029241754742;0.8516440737532842
85.655057;1.061644121070382;3.262238345141551e-09;4.2630263998919453e-10;1.1345152595659385e-09;-1.0823877372800687e-09;1.061630560824093;9.999953855508918;0.833504030407264;0.015561946297475492;0.015561842628089503;0.7851145301360388;0.3300029970658867;0.8516439272450772
85.665057;1.06164405363431;3.228731463794524e-09;4.255399602159528e-10;1.1796511784586735e-09;-1.0878388263442773e-09;1.0616308165604973;9.999954307482339;0.833504051208333;0.015561948242807612;0.015561842530370455;0.7851144335683864;0.33000307026518455;0.8516437781508525
85.675057;1.0616439848669517;3.1967619285098624e-09;4.2354401360600976e-10;1.224964045921283e-09;-1.0928330409258742e-09;1.0616310734887053;9.999954816530034;0.8335040776563123;0.01556195036378222;0.015561842383325858;0.7851143383357235;0.33000314372209005;0.8516436273127521
85.685057;1.0616439147518841;3.1665532568221305e-09;4.2029484646291723e-10;1.270549133883617e-09;-1.0974368326411211e-09;1.0616313311726089;9.99995538008134;0.833504109786444;0.015561952648134834;0.015561842185637022;0.7851142447271604;0.3300032173985164;0.8516434754839106
85.695057;1.0616438431271433;3.1383522946003882e-09;4.158168447935722e-10;1.316498749010898e-09;-1.1017184060786324e-09;1.0616315893398702;9.999955994733256;0.8335041476195473;0.015561955082784958;0.01556184193540807;0.7851141529635218;0.33000329127366396;0.8516433233648191
85.705057;1.061643769731424;3.112405922593743e-09;4.101655845338183e-10;1.3628971819799291e-09;-1.1057521399563483e-09;1.0616318477727937;9.999956656740066;0.8335041911898851;0.015561957654841547;0.015561841631474614;0.7851140631828594;0.33000336535028746;0.8516431716681552
85.715057;1.0616436944117569;3.088931067955388e-09;4.0340471271329713e-10;1.4098298060644122e-09;-1.1096193907280078e-09;1.061632106284958;9.999957362633296;0.8335042405374574;0.015561960352663887;0.015561841274540413;0.7851139754196368;0.3300034396496465;0.8516430211903139
85.725057;1.0616436172387387;3.0680970051521355e-09;3.956027662145418e-10;1.4573789102286405e-09;-1.1133943865352313e-09;1.0616323647448838;9.999958109096202;0.8335042957475173;0.015561963165535063;0.015561840867961954;0.7851138896429193;0.33000351417674445;0.8516428728173592
85.735057;1.0616435384384555;3.0500151984733434e-09;3.8684067414569266e-10;1.505589315505292e-09;-1.1171256543568801e-09;1.061632623016841;9.999958892698848;0.833504356955337;0.015561966082788578;0.015561840418184888;0.7851138058320296;0.330003588892127;0.851642727441121
85.745057;1.0616434582611955;3.034735560108072e-09;3.772098069317484e-10;1.5544414948296548e-09;-1.1208218253384248e-09;1.061632880871869;9.999959709906218;0.8335044243085155;0.015561969093741482;0.015561839934225042;0.7851137239738444;0.33000366371545964;0.8516425858361039
85.755057;1.06164337688818;3.0222731262676302e-09;3.6680497464554447e-10;1.603865672035911e-09;-1.1244582126937597e-09;1.0616331379586588;9.999960557068063;0.8335044979506188;0.01556197218785374;0.015561839426369416;0.7851136440417732;0.33000373854706483;0.8516424486006892
85.765057;1.061643294438098;3.012646993907998e-09;3.557171553826788e-10;1.6537763136966288e-09;-1.1280106925836994e-09;1.0616333938498481;9.999961430198013;0.833504578010306;0.015561975355180401;0.015561838904950484;0.7851135660255962;0.3300038132948051;0.8516423161771027
85.775057;1.0616432110692053;3.005875409535636e-09;3.440223659598321e-10;1.7040826632279545e-09;-1.131472517311053e-09;1.061633648111791;9.999962324257334;0.8335046646163824;0.015561978587309988;0.015561838379727588;0.7851134899224963;0.3300038878789372;0.8516421888450476
85.785057;1.0616431270729758;3.0019448198786957e-09;3.317611616269104e-10;1.7546828410680513e-09;-1.1348295596548132e-09;1.061633900316453;9.999963233099919;0.8335047579122493;0.015561981877433479;0.015561837860100453;0.785113415681694;0.33000396220628125;0.8516420666830603
85.795057;1.061643042837257;3.000804104617788e-09;3.189315062242233e-10;1.8054797467255286e-09;-1.1380476690194224e-09;1.0616341499938398;9.999964151156453;0.833504857992433;0.01556198521964638;0.015561837354859099;0.7851133432092061;0.33000403615072493;0.8516419495958361
85.805057;1.0616429587122744;3.00237732598576e-09;3.0551659159664677e-10;1.8563926624009173e-09;-1.1410916720847162e-09;1.0616343966127502;9.999965074816066;0.833504964845985;0.015561988608969575;0.015561836870259917;0.7851132724415137;0.3300041095537759;0.851641837402291
85.815057;1.0616428749697175;3.0065755183293657e-09;2.9151648154974705e-10;1.907334980474193e-09;-1.1439285426494083e-09;1.0616346396098788;9.999966001903987;0.8335050784257866;0.015561992041662804;0.015561836408559309;0.7851132033910296;0.33000418223100014;0.8516417298910272
85.825057;1.061642791897012;3.0132966879496123e-09;2.7694733389689125e-10;1.9581947033816666e-09;-1.1465107606280589e-09;1.0616348784380185;9.999966930490839;0.8335051987316988;0.015561995514482013;0.015561835969304778;0.785113136114363;0.330004253991107;0.8516416268423882
85.835057;1.0616427098903218;3.0224138277119762e-09;2.618150485321941e-10;2.0088348358041243e-09;-1.148769520484304e-09;1.0616351126239085;9.99996785805684;0.833505325768602;0.015561999023841686;0.015561835551885833;0.7851130706692251;0.33000432466026675;0.8516415280757914
85.845057;1.0616426294699017;3.033776438599712e-09;2.460941797732423e-10;2.0590968394400137e-09;-1.150626466323424e-09;1.0616353417831301;9.999968781181847;0.8335054594780464;0.015562002566523635;0.015561835157096004;0.7851130071237201;0.3300043940843374;0.8516414334780316
85.855057;1.0616425512396026;3.047224802956174e-09;2.2972822056600792e-10;2.108802242195978e-09;-1.1520213524771166e-09;1.061635565569212;9.999969696125683;0.8335055997222152;0.015562006140417632;0.015561834787215876;0.7851129455868017;0.3300044621124511;0.8516413429508604
85.865057;1.0616424758480023;3.0625993243378927e-09;2.1265079990181447e-10;2.1577377778209214e-09;-1.1529311131425574e-09;1.0616357836094354;9.999970599876319;0.8335057462583039;0.015562009743600993;0.015561834445170132;0.7851128862216381;0.33000452857766954;0.8516412563349638
85.875057;1.0616424039646406;3.079740571752978e-09;1.948217216604321e-10;2.2056308178897972e-09;-1.15336407554121e-09;1.061635995502632;9.99997149042086;0.8335058987177775;0.015562013373093077;0.015561834134067453;0.7851128292421236;0.3300045932789232;0.851641173380612
85.885057;1.0616423362351466;3.0984740946853265e-09;1.7625987509652932e-10;2.252155009967191e-09;-1.1533433275675898e-09;1.0616362009040514;9.999972365893164;0.8335060566342638;0.015562017024557534;0.015561833857441034;0.7851127748924756;0.3300046559714384;0.8516410937428758
85.895057;1.0616422732352961;3.1186026948624912e-09;1.570525821130622e-10;2.2969612416685495e-09;-1.152890551391367e-09;1.0616363995765346;9.999973223920309;0.833506219481655;0.015562020692629023;0.015561833619147987;0.7851127234152828;0.3300047163757145;0.8516410169505851
85.905057;1.0616422154617535;3.1399270109406392e-09;1.3733183752346768e-10;2.3397010770552382e-09;-1.1520171698527787e-09;1.0616365913000563;9.999974062000073;0.8335063866864529;0.015562024371394503;0.015561833422810466;0.7851126750409596;0.3300047742057492;0.8516409423659231
85.915057;1.0616421633358561;3.1622733121564215e-09;1.1723250522540125e-10;2.380046503859907e-09;-1.150717686453404e-09;1.0616367757536904;9.999974877812859;0.8335065576310041;0.015562028054880887;0.015561833271847613;0.7851126300189553;0.33000482920081287;0.8516408692201517
85.925057;1.0616421172224917;3.1855175015395382e-09;9.686271680256462e-11;2.4177160357642293e-09;-1.1489644929576958e-09;1.061636952519447;9.999975669360293;0.8335067316654151;0.015562031737079039;0.015561833170416435;0.7851125886262275;0.33000488113429643;0.851640796736242
85.935057;1.0616420774532258;3.2096006221604126e-09;7.629930827667368e-11;2.45249064924835e-09;-1.1467278769639298e-09;1.0616371211781672;9.999976435424822;0.8335069081356967;0.01556203541153324;0.015561833123883788;0.7851125511169291;0.3300049297953481;0.8516407242300763
85.945057;1.0616420442739891;3.234516949181524e-09;5.559784016243487e-11;2.484196725916045e-09;-1.1440145356362784e-09;1.0616372813893404;9.99997717535984;0.8335070864294788;0.015562039071494244;0.015561833138466092;0.7851125176861196;0.330004974976718;0.8516406511269701
85.955057;1.06164201775756;3.2602860159523184e-09;3.479621587399761e-11;2.5126607094228988e-09;-1.1408757516818827e-09;1.0616374329157234;9.999977888841656;0.8335072659954712;0.015562042710647195;0.015561833221391581;0.7851124884691144;0.3300050164935027;0.8516405768983389
85.965057;1.0616419978014584;3.2869370314396674e-09;1.3905002942696817e-11;2.5376812341509505e-09;-1.1373679172659108e-09;1.0616375756553886;9.999978577007655;0.8335074462960411;0.015562046323983026;0.015561833380987098;0.7851124635727574;0.3300050542146438;0.8516405009768571
85.975057;1.0616419842050389;3.3144998953278743e-09;-7.0931549312733704e-12;2.5590461501347425e-09;-1.1335183232159217e-09;1.0616377096960565;9.99997924338104;0.8335076267444705;0.015562049908541133;0.01556183362558201;0.7851124431727398;0.3300050880765402;0.8516404227755365
85.985057;1.061641976742927;3.3429979080536702e-09;-2.821768257901987e-11;2.576560470542497e-09;-1.1293388840327902e-09;1.0616378352996394;9.999979893282054;0.8335078067413109;0.01556205346360482;0.015561833962288836;0.785112427595291;0.3300051180745812;0.851640341798802
85.995057;1.0616419751748312;3.372455661509875e-09;-4.946221796133866e-11;2.590050792297446e-09;-1.1248457605851524e-09;1.0616379528056428;9.999980533365171;0.83350798579612;0.015562056990755703;0.015561834396675961;0.7851124172827793;0.3300051442414759;0.8516402577074238
86.005057;1.0616419791948852;3.402900696553279e-09;-7.079287213200224e-11;2.599354971669345e-09;-1.1200458817555539e-09;1.0616380625394257;9.999981171815756;0.8335081635576288;0.015562060493532192;0.015561834933018442;0.7851124127152213;0.33000516661724705;0.851640170326217
86.015057;1.061641988388171;3.43434552371267e-09;-9.215436015271159e-11;2.604318398665067e-09;-1.114918789751499e-09;1.0616381647897686;9.99998181774734;0.8335083397233567;0.015562063975949437;0.015561835574799223;0.7851124143632009;0.3300051852251407;0.8516400796580769
86.025057;1.0616420022616877;3.4667761044241167e-09;-1.1345540341738092e-10;2.6048010190254695e-09;-1.1094132995764809e-09;1.061638259823798;9.999982479780266;0.8335085139888722;0.015562067440318518;0.015561836325806738;0.7851124226444439;0.33000520007239015;0.8516399858886602
86.035057;1.0616420203344894;3.5001418409403656e-09;-1.345478025341692e-10;2.6006916547069474e-09;-1.1034529276621704e-09;1.0616383478497962;9.999983165223908;0.8335086860751831;0.015562070885836022;0.015561837191151435;0.7851124378961339;0.3300052111828848;0.851639889356394
86.045057;1.0616420421721278;3.5343315544130626e-09;-1.5523037209349315e-10;2.591925602719926e-09;-1.0969555638255287e-09;1.0616384289514995;9.999983880350907;0.8335088557510933;0.015562074309521313;0.015561838176586792;0.7851124603887429;0.33000521863918714;0.8516397905176502
86.055057;1.0616420673179898;3.5691638953058544e-09;-1.7527169161620756e-10;2.5784779150801785e-09;-1.0898520205186057e-09;1.0616385030917588;9.999984630943477;0.8335090228404769;0.015562077708556088;0.015561839286710103;0.7851124903381101;0.33000522259465737;0.851639689901763
86.065057;1.061642095242919;3.6044090057380788e-09;-1.9442681254609339e-10;2.5603206535650416e-09;-1.0820778223719297e-09;1.0616385701559312;9.999985422395351;0.8335091872339349;0.015562081081990262;0.01556184052445943;0.785112527887715;0.3300052232471362;0.8516395880332406
86.075057;1.0616421253977881;3.6398101384918457e-09;-2.124491683211089e-10;2.5373991753328448e-09;-1.0735523356434647e-09;1.0616386299688179;9.999986259577584;0.8335093488722366;0.01556208443173515;0.015561841892341752;0.785112573094901;0.3300052207963637;0.851639485364804
86.085057;1.0616421572961625;3.675096052359902e-09;-2.2911254109433267e-10;2.5096635582713293e-09;-1.0641682911267497e-09;1.0616386823731807;9.999987147100335;0.8335095076908936;0.015562087762825588;0.015561843393579139;0.785112625951001;0.3300052154167475;0.8516393822645282
86.095057;1.0616421905558007;3.7100015955552297e-09;-2.442394978290953e-10;2.477106952146712e-09;-1.0537926165748521e-09;1.0616387273738785;9.999988089688653;0.8335096635885989;0.015562091082527364;0.015561845032064646;0.7851126864118193;0.3300052072649085;0.8516392790587385
86.105057;1.0616422249197328;3.744287234907704e-09;-2.57715525954666e-10;2.4397611113809437e-09;-1.0422765109055171e-09;1.061638765146637;9.999989091453406;0.8335098164711021;0.015562094398662369;0.015561846811344713;0.7851127544044247;0.3300051964947397;0.8516391760826424
86.115057;1.0616422602758362;3.77775139872764e-09;-2.6948251239025527e-10;2.3976684908489265e-09;-1.0294758583408802e-09;1.0616387958880886;9.999990154525776;0.8335099663108088;0.015562097717919776;0.015561848733284572;0.7851128298222937;0.33000518325499795;0.8516390736949574
86.125057;1.0616422966235115;3.810241581412452e-09;-2.7952259260599157e-10;2.3508788501266104e-09;-1.0152628693594787e-09;1.0616388197124937;9.99999127893094;0.833510113141229;0.015562101045359157;0.015561850797250453;0.7851129125515365;0.3300051676976934;0.8516389722976789
86.135057;1.0616423339534105;3.841655972790596e-09;-2.8783098564934833e-10;2.299467374546448e-09;-9.9951242312187e-10;1.0616388367001488;9.99999246347587;0.8335102570326207;0.015562104385316178;0.015561853000675583;0.7851130025215254;0.33000515000602304;0.8516388723693622
86.145057;1.061642372115633;3.871928523623444e-09;-2.9438391745199866e-10;2.2435372976848975e-09;-9.820976189275112e-10;1.0616388469848914;9.999993706210923;0.8335103980887985;0.015562107742248806;0.01556185534094622;0.7851130996978695;0.33000513040422774;0.8516387744338528
86.155057;1.0616424108140663;3.9010108427021525e-09;-2.991283447609459e-10;2.1832078173280802e-09;-9.6290938581487e-10;1.0616388507033072;9.99999500433206;0.8335105363844875;0.015562111120690995;0.015561857816997647;0.7851132039850959;0.3300051091336059;0.8516386789546796
86.165057;1.0616424497379284;3.928864237150852e-09;-3.019928131232801e-10;2.1186024022143005e-09;-9.418604353232283e-10;1.0616388478528132;9.999996354062768;0.8335106718672691;0.015562114524774715;0.015561860429539056;0.7851133151014885;0.33000508642142784;0.8516385862795073
86.175057;1.061642488653848;3.9554415350472825e-09;-3.0290085209281164e-10;2.049850393522542e-09;-9.188796795479674e-10;1.061638838281216;9.999997750917737;0.8335108043556446;0.015562117958397207;0.015561863180524875;0.7851134325039683;0.33000506248058054;0.8516384967085505
86.185057;1.061642527394477;3.980654127553911e-09;-3.017812493892583e-10;1.9771169014062e-09;-8.939213756244333e-10;1.0616388218392048;9.999999190009817;0.8335109336394623;0.015562121425666776;0.015561866072503613;0.7851135554488378;0.33000503752813104;0.8516384105697908
86.195057;1.0616425658192457;4.0043709742025005e-09;-2.9857118496384227e-10;1.9006225715875458e-09;-8.669560613208773e-10;1.0616387985392686;10.000000665740371;0.8335110596076724;0.0155621249300383;0.015561869107365062;0.7851136831815083;0.3300050117696086;0.8516383282084466
86.205057;1.0616426037437123;4.026463815548404e-09;-2.93225106827824e-10;1.8206188180149621e-09;-8.379377665399838e-10;1.06163876860829;10.000002171332456;0.8335111823139629;0.01556212847351984;0.01556187228417971;0.7851138150766507;0.33000498535708045;0.8516382499472069
86.215057;1.061642640902075;4.046848076988474e-09;-2.857342062671657e-10;1.73736530007138e-09;-8.067961454965035e-10;1.061638732432665;10.000003699136816;0.8335113019275148;0.015562132057541582;0.01556187559792229;0.7851139506367419;0.3300049583781101;0.8516381760528929
86.225057;1.0616426770034288;4.0654769837039035e-09;-2.7612689625468495e-10;1.6511421958285065e-09;-7.7345594861275e-10;1.061638690464327;10.00000524165503;0.8335114186406739;0.015562135683992229;0.01556187904080442;0.7851140894563103;0.330004930886421;0.851638106737194
86.235057;1.061642711747694;4.082304175654123e-09;-2.6444740348656065e-10;1.5622546626131113e-09;-7.378544809230754e-10;1.0616386431625884;10.000006792182463;0.8335115326042745;0.015562139355308112;0.015561882604738283;0.7851142312029356;0.3300049029388009;0.8516380422242175
86.245057;1.0616427447609926;4.097253952056309e-09;-2.5074845780900127e-10;1.4710018125428266e-09;-6.999679146647212e-10;1.061638591013436;10.000008344266993;0.8335116439075819;0.015562143073152505;0.015561886282488904;0.7851143755742042;0.3300048746048429;0.8516379827820258
86.255057;1.061642775557328;4.110215175820051e-09;-2.3510588087762754e-10;1.3776552030480525e-09;-6.598427229604595e-10;1.0616385345871775;10.000009890624499;0.8335117526223889;0.015562146836253522;0.015561890067236486;0.7851145222373506;0.33000484594760016;0.8516379286415385
86.265057;1.0616428035479346;4.121055299726379e-09;-2.1761914471598775e-10;1.2824759427435867e-09;-6.175926193848632e-10;1.0616384745809027;10.000011422908582;0.833511858856699;0.015562150640252587;0.015561893951776692;0.7851146707858789;0.33000481700391326;0.851637879922168
86.275057;1.0616428280928707;4.129642009208747e-09;-1.9839059863285412e-10;1.1857320570089898e-09;-5.733605356341362e-10;1.0616384118353954;10.000012932550336;0.8335119627541053;0.015562154479927983;0.01556189792808633;0.785114820738999;0.3300047877836332;0.8516378366675209
86.285057;1.0616428485619882;4.135866554477846e-09;-1.7751266771127372e-10;1.0876956846567527e-09;-5.272828350698001e-10;1.0616383472918198;10.000014411526259;0.8335120644830564;0.01556215835009384;0.015561901987034703;0.785114971572616;0.3300047582840911;0.8516377989238813
86.295057;1.0616428643633677;4.139665948332622e-09;-1.5505953628694246e-10;9.886460416404642e-10;-4.79477441266219e-10;1.0616382819011148;10.000015852529422;0.833512164230959;0.015562162244142821;0.015561906117820502;0.7851151227522108;0.3300047285064654;0.8516377667470836
86.305057;1.061642875009521;4.141030371443387e-09;-1.3107864529246673e-10;8.888780910489508e-10;-4.300510056288638e-10;1.061638216558386;10.000017248803703;0.8335122621653751;0.015562166153490356;0.015561910307255062;0.7851152737581406;0.33000469844730856;0.8516377401522397
86.315057;1.0616428802037965;4.139996785882181e-09;-1.0559460583446415e-10;7.886846303784926e-10;-3.791036417224594e-10;1.0616381520639053;10.000018593831884;0.8335123584154854;0.015562170069125568;0.015561914539875054;0.7851154240722251;0.33000466808135676;0.8516377191050173
86.325057;1.0616428798292603;4.136636347819471e-09;-7.860514691023856e-11;6.883257917630809e-10;-3.267174477511371e-10;1.061638089102541;10.000019881332069;0.8335124531112432;0.015562173983062054;0.015561918799102575;0.7851155731152992;0.33000463737840624;0.851637703559545
86.335057;1.0616428738682444;4.131031358064224e-09;-5.006885885170764e-11;5.880318816460985e-10;-2.7295120975596563e-10;1.0616380282622901;10.000021105658444;0.8335125464104537;0.015562177887969505;0.015561923067873495;0.7851157201902483;0.33000460631436135;0.8516376934876453
86.345057;1.0616428623610197;4.123254915667877e-09;-1.9919388988276218e-11;4.880279932999504e-10;-2.1786140178986485e-10;1.061637970085448;10.000022261633669;0.8335126385027841;0.01556218177591576;0.015561927328587796;0.785115864483151;0.33000457485347173;0.8516376888691948
86.355057;1.0616428454620492;4.113366325068024e-09;1.191413728805052e-11;3.8852788663133747e-10;-1.6151888949928994e-10;1.0616379151575557;10.000023344116482;0.8335127296387206;0.01556218563836586;0.015561931563812446;0.7851160051160028;0.33000454295520276;0.8516376896747505
86.365057;1.0616428235445146;4.101404409082644e-09;4.550788190238716e-11;2.897013217932143e-10;-1.0401067543663814e-10;1.0616378641717135;10.000024348961047;0.8335128201507225;0.015562189466828384;0.015561935756642751;0.7851161412149199;0.3300045105945591;0.8516376958957969
86.375057;1.061642797218057;4.087373713545018e-09;8.093183157707559e-11;1.9167477818019191e-10;-4.546075168348856e-11;1.061637817855478;10.00002527409429;0.833512910433663;0.015562193252633564;0.015561939890054654;0.7851162720026909;0.3300044777634263;0.8516377075555147
86.385057;1.0616427672091762;4.071247440766469e-09;1.1822108985845637e-10;9.457088248814432e-11;1.395563701916958e-11;1.061637776847942;10.000026118564147;0.833513000923869;0.015562196986951434;0.015561943947374658;0.7851163968984283;0.33000444447267485;0.8516377246604879
86.395057;1.061642734189931;4.0529898808522595e-09;1.5736382952033214e-10;-1.4688217187256048e-12;7.404995188807744e-11;1.0616377417011984;10.000026881056444;0.833513092101315;0.015562200661066254;0.015561947913958594;0.7851165155485832;0.3300044107610228;0.8516377472015382
86.405057;1.0616426986787753;4.032569758951649e-09;1.9830321023649312e-10;-9.629578175263592e-11;1.3467273589793813e-10;1.0616377129734877;10.000027559935628;0.8335131845170792;0.015562204265611786;0.015561951777807689;0.7851166277742815;0.33000437670245797;0.8516377752276176
86.415057;1.0616426610585192;4.009949062169145e-09;2.4094076583113505e-10;-1.897663316091704e-10;1.9573228236313745e-10;1.0616376912909586;10.000028154343386;0.8335132788200921;0.015562207789463647;0.015561955528321333;0.7851167334836309;0.33000434240423987;0.851637808912714
86.425057;1.0616426216301724;3.985064116653807e-09;2.851505613337277e-10;-2.8173636518840955e-10;2.571817252700166e-10;1.0616376773185914;10.000028664603436;0.8335133756923233;0.015562211219677949;0.015561959155517537;0.7851168325960881;0.330004307987364;0.8516378485508759
86.435057;1.0616425806304415;3.957827044727521e-09;3.3080603117808615e-10;-3.720634612866865e-10;3.189886429571946e-10;1.0616376716596367;10.000029091559167;0.8335134756986838;0.015562214542434916;0.015561962651212399;0.7851169249779406;0.33000427356021894;0.8516378944589409
86.445057;1.0616425382412225;3.9281495873765044e-09;3.778037941205506e-10;-4.6061952945464017e-10;3.8110936394095793e-10;1.0616376747833989;10.000029436366331;0.8335135792248818;0.015562217743632324;0.015561966009607396;0.7851170103768155;0.3300042392076993;0.851637946858932
86.455057;1.0616424945877772;3.895959605844622e-09;4.2606597323981856e-10;-5.472912414511827e-10;4.434770097728383e-10;1.061637687010212;10.000029700924634;0.8335136865428535;0.015562220809112032;0.01556196922605888;0.7851170883952445;0.3300042049990167;0.8516380058328935
86.465057;1.0616424496896504;3.8612075684260816e-09;4.755143704873977e-10;-6.319719259852035e-10;5.059821494116494e-10;1.0616377085178759;10.000029887520832;0.8335137978587556;0.015562223725416081;0.015561972295913148;0.7851171585395135;0.33000417099147455;0.8516380713772786
86.475057;1.061642403452417;3.8238842888524785e-09;5.260423165825276e-10;-7.145524094038247e-10;5.684651876583685e-10;1.0616377393714769;10.00002999772303;0.8335139133301205;0.015562226480597416;0.01556197521464002;0.7851172203006628;0.3300041372283723;0.8516381435069786
86.485057;1.0616423557675043;3.7840306469081345e-09;5.77514905302766e-10;-7.949185556974984e-10;6.307613121444421e-10;1.0616377795641454;10.00003003238967;0.8335140330878684;0.015562229064974991;0.01556197797896903;0.7851172731758861;0.33000410374251865;0.8516382223008405
86.495057;1.0616423066126974;3.741715243163094e-09;6.297874418084992e-10;-8.729701659385874e-10;6.927605389879871e-10;1.0616378290461121;10.000029993286299;0.8335141571933627;0.015562231471844016;0.015561980587689362;0.7851173166273173;0.330004070548164;0.8516383078596541
86.505057;1.061642256097153;3.6970085068064463e-09;6.827246784289931e-10;-9.486386281809809e-10;7.544231366228404e-10;1.0616378876992205;10.000029884021767;0.8335142855801554;0.015562233697405118;0.015561983041667556;0.7851173500529465;0.3300040376334979;0.8516384002583847
86.515057;1.06164220449148;3.649979993357848e-09;7.362171832895673e-10;-1.0218769671884176e-09;8.157599009188595e-10;1.0616379552618402;10.000029709221115;0.8335144180752604;0.01556223574001431;0.015561985343770575;0.7851173727988617;0.33000400498933213;0.8516384995416488
86.525057;1.0616421522044845;3.6007052960462142e-09;7.901859148776713e-10;-1.092645519992555e-09;8.768045713752964e-10;1.0616380313190574;10.00002947371399;0.8335145544605933;0.015562237599110284;0.015561987498424294;0.7851173841952045;0.3300039726396974;0.8516386057106652
86.535057;1.0616420996550109;3.549269657397773e-09;8.445735798909963e-10;-1.1609187557781066e-09;9.375874001847221e-10;1.0616381154028438;10.000029182658109;0.8335146945395451;0.01556223927450516;0.01556198951064321;0.7851173835881604;0.3300039406261289;0.8516387186727801
86.545057;1.061642047102888;3.495759167169541e-09;8.993353721136419e-10;-1.2266961835750205e-09;9.981207030499674e-10;1.061638207100501;10.000028841600402;0.8335148381426691;0.0155622407673201;0.015561991385679326;0.7851173703594947;0.3300039089663944;0.8516388382252092
86.555057;1.0616419945854354;3.4402438450409576e-09;9.54433553528063e-10;-1.2899987516585988e-09;1.0584013164152547e-09;1.0616383061001295;10.000028455816636;0.8335149850355928;0.015562242081806604;0.015561993129507408;0.7851173439731258;0.33000387763200156;0.8516389640522245
86.565057;1.0616419420092371;3.382788242364785e-09;1.0098180469465367e-09;-1.3508620731399325e-09;1.1184244407581004e-09;1.0616384122236824;10.000028029258388;0.833515134883371;0.015562243225635273;0.01556199474866154;0.7851173040681928;0.3300038465645102;0.8516390956918686
86.575057;1.0616418892903117;3.323485624321564e-09;1.0653868674073915e-09;-1.4093339536575347e-09;1.1781909013515922e-09;1.0616385254596246;10.00002756374133;0.8335152873165975;0.015562244208592525;0.015561996249243466;0.7851172505108387;0.33000381571478365;0.8516392325936356
86.585057;1.061641836421806;3.2624631128074927e-09;1.1209717568400843e-09;-1.4654781403949508e-09;1.237700475591905e-09;1.0616386459361062;10.000027059187106;0.8335154419828733;0.015562245041676031;0.015561997636400012;0.7851171833697621;0.3300037850681211;0.8516393742707133
86.595057;1.0616417834101912;3.199849951823725e-09;1.1763866114562634e-09;-1.5193917337339869e-09;1.296937778034261e-09;1.0616387738668973;10.000026514922016;0.8335155986028443;0.015562245736986143;0.015561998914669965;0.7851171029066744;0.3300037546329527;0.8516395203872451
86.605057;1.0616417301572791;3.1357542620045494e-09;1.2314880373228467e-09;-1.571211399529626e-09;1.3558530692376255e-09;1.0616389095418004;10.000025930649489;0.833515757027132;0.015562246307892543;0.015562000089184999;0.7851170095913043;0.33000372441079345;0.8516396707597017
86.615057;1.0616416764696635;3.0702724830558197e-09;1.2861817714131312e-09;-1.621083960474301e-09;1.4143606210757551e-09;1.0616390533225288;10.000025306780527;0.8335159171921301;0.015562246768716878;0.01556200116686267;0.7851169040744691;0.3300036943838237;0.8516398253247238
86.625057;1.0616416222083949;3.0035090948063722e-09;1.3403978871075007e-09;-1.6691371493697548e-09;1.4723682383126795e-09;1.0616392055579316;10.000024645022982;0.8335160790359869;0.015562247132269025;0.015562002155801457;0.7851167871282171;0.3300036645170574;0.8516399840732827
86.635057;1.0616415673745372;2.935584741146295e-09;1.3940881071518428e-09;-1.715477444676759e-09;1.5298161603187888e-09;1.0616393664436305;10.000023948739154;0.8335162424742109;0.015562247406644653;0.015562003063295016;0.7851166596257241;0.3300036347627512;0.8516401469726487
86.645057;1.0616415120300082;2.8666417644510195e-09;1.4472379503761807e-09;-1.7601975917549817e-09;1.5867057314318674e-09;1.0616395359782076;10.000023222468188;0.8335164074026926;0.015562247595085107;0.015562003894559381;0.7851165225549095;0.33000360508025717;0.8516403139079357
86.655057;1.0616414562058358;2.7968505527435415e-09;1.4998632308094086e-09;-1.8033880351944773e-09;1.643103434688852e-09;1.0616397140701646;10.000022471802593;0.8335165737002806;0.015562247698874139;0.015562004652643702;0.7851163769962286;0.3300035754527303;0.851640484648726
86.665057;1.0616413999025198;2.726398776661261e-09;1.5519963711739335e-09;-1.8451432352364247e-09;1.6991068493618491e-09;1.0616399006078832;10.000021703882277;0.8335167412326996;0.015562247719704532;0.015562005339053962;0.7851162240836069;0.33000354586737296;0.8516406588546146
86.675057;1.0616413430891318;2.655473887238384e-09;1.6036680848399628e-09;-1.8855579458201133e-09;1.754800234956765e-09;1.0616400954002845;10.00002092656838;0.833516909861483;0.015562247659406165;0.015562005954728423;0.7851160649372975;0.33000351628198055;0.8516408361378324
86.685057;1.0616412856815396;2.584262511473563e-09;1.6548803302463222e-09;-1.924733003576195e-09;1.8102566911834988e-09;1.061640298163265;10.000020146500257;0.8335170794471083;0.015562247518708099;0.015562006500485144;0.7851159005306871;0.33000348662514506;0.8516410161456694
86.695057;1.0616412276144684;2.512955687089103e-09;1.7056010012817824e-09;-1.9627794031184266e-09;1.8655664942318123e-09;1.0616405085879324;10.00001936893112;0.8335172498133168;0.015562247297403468;0.015562006977127226;0.7851157316169896;0.33000345682119314;0.8516411985739522
86.705057;1.061641168998278;2.441754260932938e-09;1.7557848882284508e-09;-1.999810989541977e-09;1.9208244424467737e-09;1.0616407263324428;10.000018599109616;0.8335174206959208;0.01556224699554706;0.015562007386334951;0.7851155587907739;0.33000342679882805;0.8516413831059938
86.715057;1.0616411101610341;2.370869739292314e-09;1.8053808485519795e-09;-2.035944750376588e-09;1.976096459150916e-09;1.061640950932357;10.000017842299979;0.8335175917448778;0.01556224661388464;0.015562007731955972;0.7851153825808534;0.33000339648761473;0.8516415693765385
86.725057;1.0616410515007615;2.3004996381426632e-09;1.8543344993850319e-09;-2.0712944669311658e-09;2.03141719243204e-09;1.061641181768244;10.00001710249161;0.8335177626015786;0.015562246153423278;0.015562008020249164;0.785115203496286;0.33000336582559175;0.8516417569937036
86.735057;1.0616409933469106;2.230801421875524e-09;1.9026080285463773e-09;-2.10595932019749e-09;2.0868050802690105e-09;1.0616414181395994;10.000016381937602;0.8335179329669251;0.015562245615340886;0.01556200825869299;0.7851150220132391;0.33000333476943805;0.8516419455960074
86.745057;1.061640935940546;2.1619013243704884e-09;1.9501865889511563e-09;-2.1400409538033792e-09;2.142267948181432e-09;1.0616416593362434;10.000015682399576;0.8335181025730265;0.015562245000996603;0.015562008454641084;0.7851148385478898;0.3300033032913413;0.8516421349541156
86.755057;1.0616408794400813;2.0939140962322088e-09;1.9970551520875448e-09;-2.173662935492998e-09;2.1978071680528812e-09;1.0616419046333605;10.00001500690471;0.8335182711160023;0.015562244311641316;0.015562008614477832;0.7851146534850185;0.33000327137534746;0.8516423250425073
86.765057;1.0616408239262303;2.02694070948026e-09;2.043179496730866e-09;-2.20695556692776e-09;2.2534309584625867e-09;1.0616421533041953;10.000014360043332;0.8335184382266783;0.015562243548623043;0.015562008742594382;0.785114467237127;0.3300032390290727;0.8516425159745857
86.775057;1.0616407694169396;1.961062366271354e-09;2.088511270530553e-09;-2.2400293816408624e-09;2.3091601843822183e-09;1.0616424046864865;10.000013747096045;0.8335186034740331;0.015562242714073953;0.01556200884061913;0.7851142802592442;0.33000320628995145;0.8516427078643715
86.785057;1.061640715853714;1.896353359655779e-09;2.132987103822362e-09;-2.2729640477976436e-09;2.3650089698083378e-09;1.061642658182812;10.000013173403946;0.8335187664096662;0.015562241811217058;0.01556200890750121;0.7851140930004022;0.330003173213438;0.8516429007451699
86.795057;1.0616406631140693;1.8328917340793776e-09;2.1765073338347186e-09;-2.3058114979818245e-09;2.4209632635267767e-09;1.061642913208724;10.000012644141597;0.8335189266445547;0.015562240843892997;0.015562008940309359;0.7851139058317382;0.3300031398643869;0.8516430945897251
86.805057;1.0616406111238896;1.7707503926509172e-09;2.218931319948571e-09;-2.3386016610309976e-09;2.4769815161991068e-09;1.0616431692241681;10.000012164636068;0.8335190839131952;0.015562239815764002;0.015562008936154491;0.7851137190390837;0.33000310631401686;0.851643289397966
86.815057;1.0616405599410004;1.709988713818707e-09;2.2601072534356536e-09;-2.3713433466094103e-09;2.532996130725065e-09;1.0616434257833318;10.000011740923227;0.8335192381072186;0.015562238730099964;0.015562008894186774;0.7851135329018184;0.33000307264477313;0.8516434852357784
86.825057;1.061640509657225;1.6506622828737913e-09;2.2999068220259958e-09;-2.4040260753944357e-09;2.5889060347927293e-09;1.0616436824584041;10.000011379518332;0.8335193892374955;0.015562237589627938;0.015562008815442908;0.7851133477269439;0.3300030389816061;0.8516436821265206
86.835057;1.0616404602538565;1.592834993786802e-09;2.3382445783510925e-09;-2.436623517427195e-09;2.6445745127505866e-09;1.0616439387200383;10.000011086638116;0.8335195373270446;0.01556223639536762;0.015562008701160009;0.7851131637728588;0.3300030055207402;0.8516438798929385
86.845057;1.0616404116088274;1.5365752268210991e-09;2.3750956624318187e-09;-2.469089354213296e-09;2.699826929435992e-09;1.0616441939418118;10.000010867799054;0.833519682354164;0.015562235145469392;0.01556200855221368;0.7851129811758076;0.33000297250747607;0.8516440781438236
86.855057;1.0616403635667528;1.4819486961592774e-09;2.410517792299353e-09;-2.5013499461547184e-09;2.754451352133299e-09;1.0616444474787625;10.00001072782949;0.8335198242662128;0.01556223383567535;0.015562008370018927;0.7851127999441256;0.33000294017592985;0.8516442764084151
86.865057;1.0616403159521566;1.429008822557013e-09;2.4446545809750044e-09;-2.5333111766094848e-09;2.8082151632371606e-09;1.0616446986669208;10.000010671032857;0.8335199629568297;0.015562232461243448;0.015562008156659165;0.7851126199877825;0.33000290870776827;0.8516444742697832
86.875057;1.0616402685738366;1.3777658677547627e-09;2.4777088724439467e-09;-2.5648785129067525e-09;2.8608807991958464e-09;1.061644946771944;10.000010701598582;0.8335200982302617;0.015562231018582999;0.015562007913529765;0.7851124412040751;0.3300028782291082;0.8516446714236717
86.885057;1.061640221222701;1.328169433799896e-09;2.5098946200972374e-09;-2.595959685905916e-09;2.912206816355747e-09;1.0616451910107676;10.000010823974218;0.8335202298308123;0.015562229505298359;0.015562007639706258;0.7851122636153163;0.3300028488010485;0.8516448676872498
