time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.895057;1.0616401736655185;1.2801414519196094e-09;2.5413724632531228e-09;-2.626435382238604e-09;2.9619613463860884e-09;1.061645430624242;10.000011042640859;0.8335203574884741;0.015562227918806754;0.015562007330611608;0.7851120874339527;0.3300028203935016;0.8516450629937317
86.905057;1.0616401256956989;1.2336093665926869e-09;2.572203961707134e-09;-2.6561394371459013e-09;3.009945901478247e-09;1.0616456648940642;10.000011361505;0.8335204809447803;0.01556222625473101;0.01556200697783265;0.7851119130159383;0.33000279289096834;0.8516452573530834
86.915057;1.0616400772110144;1.188506667129966e-09;2.602373394308127e-09;-2.6848806428674207e-09;3.055980061456259e-09;1.0616458930905082;10.00001178353867;0.8335205999669384;0.015562224507197256;0.01556200657080251;0.7851117408087522;0.3300027661334962;0.8516454507926774
86.925057;1.0616400282234908;1.1447803764728335e-09;2.631849193090646e-09;-2.7124747876474105e-09;3.099869375689027e-09;1.06164611442844;10.000012310690943;0.8335207143289464;0.015562222671619629;0.015562006098716637;0.7851115713137482;0.3300027399532428;0.8516456433341858
86.935057;1.0616399788145088;1.1024075715361336e-09;2.6606119392371893e-09;-2.7387573317522246e-09;3.141420364651555e-09;1.0616463281052637;10.00001294377638;0.833520823776253;0.015562220747557079;0.015562005551101456;0.7851114050229249;0.3300027142001169;0.8516458349627313
86.945057;1.0616399291166907;1.0613955317440442e-09;2.688640299957261e-09;-2.763576953314022e-09;3.180472525739622e-09;1.0616465333706537;10.000013682544685;0.8335209280296203;0.01556221873909525;0.015562004918101086;0.7851112423876762;0.3300026887655494;0.8516460255717716
86.955057;1.0616398792870612;1.0217707233238137e-09;2.7158974726764895e-09;-2.786790366359911e-09;3.216894174431897e-09;1.0616467295509096;10.00001452577575;0.8335210268756282;0.015562216653202279;0.015562004191644517;0.785111083826778;0.33000266358041597;0.8516462149617803
86.965057;1.0616398294325686;9.835555937158281e-10;2.742336555000523e-09;-2.808281759371298e-09;3.2505648425910027e-09;1.0616469160906306;10.000015470754958;0.833521120298975;0.015562214498617362;0.01556200336658448;0.785110929693258;0.33000263858523177;0.8516464029097003
86.975057;1.0616397795808774;9.467360201003652e-10;2.7679084535366915e-09;-2.8279793404613277e-09;3.2813717433222056e-09;1.0616470926310506;10.000016512642569;0.8335212085200999;0.01556221228556221;0.015562002440884607;0.7851107802463055;0.33000261372169154;0.8516465892625605
86.985057;1.0616397297503464;9.112420413159273e-10;2.792567073996108e-09;-2.8458444276452375e-09;3.309206992318472e-09;1.0616472590368924;10.000017644887675;0.8335212919210724;0.015562210025248048;0.015562001415201865;0.7851106356886592;0.3300025889561946;0.8516467739573669
86.995057;1.061639680032534;8.769402542604756e-10;2.816281774842862e-09;-2.8618556206747513e-09;3.3339634780748444e-09;1.0616474153480746;10.000018860491393;0.8335213709724486;0.015562207729658918;0.015562000291674588;0.7851104961820058;0.3300025643045479;0.8516469569019048
87.005057;1.0616396305994837;8.436292955928311e-10;2.8390420742970106e-09;-2.8759948290153452e-09;3.3555433906436865e-09;1.061647561714189;10.000020152667666;0.8335214462002372;0.015562205410938751;0.015561999071735883;0.7851103617991091;0.3300025398359532;0.8516471378691454
87.015057;1.0616395816357473;8.110561508700937e-10;2.860847545911839e-09;-2.8882360358594433e-09;3.3738743668481415e-09;1.0616476984072258;10.000021514205287;0.8335215181589954;0.015562203079516359;0.01556199775465542;0.7851102324932064;0.3300025156517153;0.8516473165979991
87.025057;1.0616395332429367;7.789541756539705e-10;2.8816985628610377e-09;-2.8985408305200596e-09;3.388912008512061e-09;1.0616478258909565;10.000022936554723;0.8335215873964518;0.015562200742879713;0.015561996338399026;0.7851101081350624;0.33000249186942016;0.8516474929827492
87.035057;1.0616394854192321;7.470744929694555e-10;2.9015843876722796e-09;-2.906852474856587e-09;3.4006279679215647e-09;1.0616479448016782;10.000024409829704;0.8335216543856532;0.015562198406379414;0.015561994821861894;0.7851099885708945;0.3300024686238788;0.8516476671060175
87.045057;1.0616394381582828;7.151969844018288e-10;2.9204668348673546e-09;-2.913101757932342e-09;3.4090123759468947e-09;1.061648055838564;10.000025923670604;0.8335217194406424;0.015562196074902883;0.015561993206221616;0.7851098736508482;0.3300024460507827;0.8516478391712337
87.055057;1.0616393915300883;6.831305659706299e-10;2.938277812942154e-09;-2.917232469446253e-09;3.414087603154352e-09;1.0616481596696972;10.000027468106818;0.8335217827123542;0.015562193754075054;0.015561991494764525;0.7851097632328916;0.33000242426067583;0.851648009522845
87.065057;1.061639345654487;6.507156514019876e-10;2.954932175941094e-09;-2.919219138713565e-09;3.4159077595231085e-09;1.0616482568662808;10.00002903383101;0.8335218442666806;0.015562191450387656;0.015561989692221403;0.7851096571702223;0.33000240333491887;0.8516481787064506
87.075057;1.0616393006445661;6.178322118542754e-10;2.9703278016035688e-09;-2.9190610199821172e-09;3.414545173736018e-09;1.061648347878271;10.000030612455898;0.8335219041355719;0.015562189170569441;0.015561987804346552;0.7851095552944749;0.33000238332398485;0.8516483474435295
87.085057;1.0616392565699473;5.844071753675215e-10;2.984333547302188e-09;-2.9167652111415047e-09;3.4100601697168857e-09;1.0616484331421279;10.00003219683918;0.8335219623179493;0.015562186921161372;0.015561985837351874;0.7851094574071861;0.33000236422272466;0.8516485165405594
87.095057;1.0616392134496122;5.504205222375651e-10;2.9968056571299006e-09;-2.91233403276897e-09;3.4024746231901362e-09;1.0616485132475713;10.000033780432082;0.8335220187805888;0.01556218470880396;0.015561983797338644;0.785109363264198;0.3300023459513455;0.8516486868255051
87.105057;1.0616391712411226;5.159146451609519e-10;3.0076313755050764e-09;-2.905766179376279e-09;3.391797013367619e-09;1.0616485889586853;10.000035356557174;0.8335220734637759;0.015562182540740807;0.015561981691043069;0.7851092725618144;0.3300023283784173;0.8516488591498986
87.115057;1.0616391297555503;4.809860427072183e-10;3.0167594589475606e-09;-2.897070988772132e-09;3.3780816667270678e-09;1.0616486611150584;10.000036919020353;0.8335221262968511;0.015562180424361834;0.01556197952686343;0.7851091849701548;0.3300023113640985;0.8516490343917386
87.125057;1.061639088593187;4.457450440461775e-10;3.0241998984209126e-09;-2.8862849848868374e-09;3.3614522696082673e-09;1.061648730543191;10.000038463149878;0.8335221772438168;0.015562178365720509;0.01556197731424686;0.7851091001987952;0.33000229478495;0.8516492134193335
87.135057;1.0616390472297723;4.1028611408777995e-10;3.029999595756461e-09;-2.87348222513219e-09;3.3420562683310507e-09;1.0616487979662617;10.000039986093272;0.8335222263412163;0.015562176368744945;0.015561975062711161;0.7851090180178568;0.330002278543298;0.8516493970374488
87.145057;1.061639005168414;3.7469305797999926e-10;3.034214826925032e-09;-2.858773808879839e-09;3.3199937533872626e-09;1.061648863940049;10.000041486378684;0.8335222736967755;0.01556217443638515;0.015561972782001802;0.78510893821238;0.3300022625732063;0.851649585906591
87.155057;1.061638962013511;3.3904517375450344e-10;3.036892204404703e-09;-2.8422988786315727e-09;3.295293376391252e-09;1.06164892889795;10.000042963432575;0.8335223194557562;0.015562172572357615;0.015561970482703247;0.7851088605341304;0.33000224682798884;0.8516497804935876
87.165057;1.0616389174521739;3.03412664423618e-10;3.0380561926853065e-09;-2.8242098430146856e-09;3.2679582220487013e-09;1.0616489932453972;10.000044417191274;0.83352236370621;0.015562170781502455;0.015561968176316691;0.7851087847226732;0.33000223124282896;0.8516499811041548
87.175057;1.0616388712383686;2.6785308799365825e-10;3.0377132826157333e-09;-2.8046528416725924e-09;3.2380387551615526e-09;1.0616490573922097;10.000045847387659;0.8335224063556492;0.015562169068836664;0.015561965874570174;0.7851087105602234;0.33000221570601007;0.8516501878955515
87.185057;1.0616388232113434;2.3240770214589536e-10;3.03587236084439e-09;-2.783745007820162e-09;3.205669678496661e-09;1.0616491217347237;10.00004725296873;0.833522447113467;0.015562167437794152;0.015561963588280475;0.785108637866084;0.3300022000679447;0.85165040084371
87.195057;1.0616387732541195;1.971083422881553e-10;3.0325611226536444e-09;-2.761552123272371e-09;3.1710493719011655e-09;1.0616491866481503;10.000048632127848;0.8335224855841762;0.015562165888024272;0.01556196132636317;0.7851085664418994;0.3300021841880035;0.8516506197515786
87.205057;1.0616387211967098;1.619859678929605e-10;3.027831692909336e-09;-2.7380882664525226e-09;3.1343974217573236e-09;1.0616492524702728;10.00004998242012;0.8335225213536204;0.015562164414664785;0.01556195909556066;0.7851084960408888;0.3300021679863255;0.8516508443016804
87.215057;1.0616386667767865;1.2705100858545078e-10;3.02175789031585e-09;-2.713347787594503e-09;3.095931482848345e-09;1.0616493194720988;10.000051300670924;0.8335225540402631;0.015562163009934904;0.015561956900967226;0.7851084263679118;0.3300021514409577;0.8516510741083781
87.225057;1.0616386096880672;9.227501690471236e-11;3.0144210373382673e-09;-2.6873352927523586e-09;3.055861169768596e-09;1.0616493878628346;10.000052582998952;0.8335225833231005;0.015562161664928572;0.015561954747128843;0.785108357074468;0.3300021345397965;0.8516513087311965
87.235057;1.0616385496929919;5.7627128734223156e-11;3.0058925608313414e-09;-2.660062572759935e-09;3.0143842910058892e-09;1.0616494578178304;10.000053824844006;0.8335226089621152;0.015562160370094797;0.01556195263963183;0.7851082877753169;0.3300021172606421;0.8516515476575757
87.245057;1.0616384867179585;2.313891418581184e-11;2.996221874941685e-09;-2.63153653494847e-09;2.971695616221982e-09;1.0616495295419561;10.000055021033576;0.8335226308582243;0.015562159115356905;0.015561950585923856;0.785108218141449;0.33000209958534443;0.851651790324112
87.255057;1.061638420831636;-1.1088790297579246e-11;2.9854253805558486e-09;-2.601763851543426e-09;2.9280048059140482e-09;1.061649603352484;10.00005616659645;0.8335226490854383;0.015562157890998482;0.015561948594001394;0.7851081480077681;0.3300020814944954;0.8516520361713694
87.265057;1.0616383521582204;-4.494936380475743e-11;2.973491734787963e-09;-2.570751892620514e-09;2.8835360424539883e-09;1.0616496796350243;10.000057257885903;0.8335226637798238;0.015562156688998964;0.015561946670601066;0.7851080773792362;0.33000206293915385;0.851652284670472
87.275057;1.0616382808274678;-7.839004336452987e-11;2.960401222040021e-09;-2.5384983685148756e-09;2.8385021607074046e-09;1.061649758698537;10.00005829254161;0.8335226749964162;0.015562155503640113;0.015561944820482914;0.7851080063352758;0.3300020438504164;0.8516525353162642
87.285057;1.0616382069953298;-1.1143278723036359e-10;2.9461246208973483e-09;-2.504981971257958e-09;2.7930771538842296e-09;1.0616498407333055;10.00005926885504;0.8335226827163293;0.0155621543307984;0.015561943045998838;0.7851079349483664;0.3300020241961943;0.8516527875803098
87.295057;1.0616381309329261;-1.4416084551023073e-10;2.930619050135571e-09;-2.4701524343765072e-09;2.747392047470823e-09;1.0616499258810637;10.000060186139226;0.8335226869245809;0.01556215316641802;0.015561941346761947;0.7851078632914411;0.3300020040114003;0.8516530408231792
87.305057;1.0616380531068808;-1.7667354376866178e-10;2.9138426280997993e-09;-2.43392261483139e-09;2.7015459640275766e-09;1.0616500142943956;10.000061044975736;0.8335226876063703;0.015562152005302156;0.015561939720097128;0.7851077914609431;0.3300019833744063;0.8516532942528543
87.315057;1.0616379741699762;-2.0903988608669216e-10;2.8957520444952804e-09;-2.396156964080019e-09;2.655606319828899e-09;1.0616501061595784;10.000061845766634;0.8335226847144229;0.015562150841087441;0.015561938162462307;0.7851077195437124;0.33000196237220397;0.8516535469846723
87.325057;1.0616378948846994;-2.4128345573180654e-10;2.876287510993694e-09;-2.3566621265382175e-09;2.6096023672448804e-09;1.0616502017030942;10.000062587233062;0.8335226782021918;0.015562149666913754;0.01556193667076805;0.7851076475781719;0.3300019410824409;0.8516537981337482
87.335057;1.061637816016813;-2.733856907237871e-10;2.855383914085079e-09;-2.3152197021104915e-09;2.5635274028549545e-09;1.0616503011836886;10.0000632668426;0.8335226680729081;0.01556214847594553;0.015561935242512958;0.7851075755484603;0.3300019195738495;0.8516540468813174
87.345057;1.0616377382166529;-3.052789432748072e-10;2.8329945931982923e-09;-2.2716426339658283e-09;2.517338644283964e-09;1.0616504048458217;10.000063882445069;0.833522654354803;0.015562147261527805;0.01556193387605803;0.7851075033992817;0.3300018979139457;0.8516542925181967
87.355057;1.0616376619631476;-3.3684492448975097e-10;2.8090976648411284e-09;-2.2257980763172335e-09;2.4709562916941434e-09;1.0616505128189475;10.000064433408529;0.8335226370283956;0.015562146016656233;0.015561932571706232;0.7851074310685582;0.33000187616387183;0.8516545344615235
87.365057;1.0616375876006037;-3.679499404833179e-10;2.783685802926312e-09;-2.177610865271093e-09;2.4242896738910585e-09;1.0616506250444535;10.000064920562517;0.8335226159955454;0.01556214473307647;0.01556193133151603;0.7851073585054632;0.3300018543473183;0.8516547722341795
87.375057;1.0616375154044462;-3.984941930843181e-10;2.756752680238963e-09;-2.127059992514373e-09;2.3772760036391954e-09;1.0616507413254694;10.000065345298367;0.8335225911069595;0.01556214340164442;0.015561930157539889;0.7851072856622077;0.330001832418459;0.8516550053979616
87.385057;1.061637445641963;-4.284275473073513e-10;2.728274032785371e-09;-2.0741490700732035e-09;2.3298862508460256e-09;1.061650861440757;10.000065708760633;0.8335225621911514;0.015562142014390967;0.01556192905054788;0.7851072125028961;0.3300018102705992;0.8516552334925891
87.395057;1.0616373786314002;-4.57727492493442e-10;2.698192348884335e-09;-2.0188892011372906e-09;2.2821069276266106e-09;1.0616509851669913;10.000066011975441;0.833522529041383;0.015562140566278552;0.015561928009955333;0.7851071390317866;0.33000178777823863;0.8516554560463797
87.405057;1.0616373147949592;-4.863689773163547e-10;2.666433753265993e-09;-1.9613342768982815e-09;2.2339343404940405e-09;1.0616511121984824;10.00006625659166;0.8335224913969876;0.015562139055276834;0.015561927034365255;0.7851070653197324;0.33000176483197746;0.8516556726007616
87.415057;1.0616372546784067;-5.143066429476915e-10;2.632940907773895e-09;-1.901629974914518e-09;2.1853800396979433e-09;1.061651242108774;10.000066444870761;0.8335224489643087;0.015562137481226899;0.015561926122281645;0.7851069915257671;0.33000174134577354;0.8516558827006042
87.425057;1.0616371988937519;-5.414820126820618e-10;2.5976799352312308e-09;-1.8400204617773363e-09;2.1364570060002e-09;1.06165137437948;10.000066578518851;0.8335224014362402;0.015562135844199495;0.015561925272984717;0.7851069178887726;0.3300017172448609;0.8516560859033689
87.435057;1.0616371479623092;-5.678482425582545e-10;2.5606317176621025e-09;-1.7768102246320875e-09;2.0871446100137688e-09;1.061651508408665;10.000066657787364;0.833522348484832;0.015562134143508736;0.015561924487153793;0.785106844680051;0.3300016924578821;0.8516562818148603
87.445057;1.0616371021424882;-5.933771864493907e-10;2.521795355389113e-09;-1.712314126557407e-09;2.0373810550067578e-09;1.0616516435509091;10.000066681705665;0.8335222897935445;0.015562132378303941;0.015561923766259285;0.7851067721525935;0.3300016669295029;0.851656470088621
87.455057;1.061637061368625;-6.180434632184381e-10;2.4811849881769527e-09;-1.6468241127744862e-09;1.987085725996859e-09;1.061651779233495;10.00006664857327;0.8335222251276282;0.0155621305487346;0.015561923111498007;0.7851067005182095;0.3300016406387304;0.8516566503731282
87.465057;1.0616370252905136;-6.418084631082251e-10;2.4388112136257303e-09;-1.580604751399452e-09;1.936165947078917e-09;1.0616519150006989;10.000066556541311;0.8335221543653804;0.01556212865590505;0.015561922524059163;0.7851066299833798;0.3300016135921283;0.8516568222940736
87.475057;1.0616369933563188;-6.6460747205684e-10;2.394679822161675e-09;-1.513908359772208e-09;1.8845186233048613e-09;1.0616520504887925;10.000066404912696;0.8335220775212718;0.01556212670078181;0.015561922005912837;0.7851065608230775;0.33000158580098155;0.8516569855358878
87.485057;1.061636964900718;-6.863404619779143e-10;2.348805227046558e-09;-1.4469853397866504e-09;1.8320480734173232e-09;1.0616521854693823;10.00006619537172;0.8335219947785891;0.015562124683890092;0.015561921559114797;0.7851064933942414;0.3300015572826391;0.851657139932234
87.495057;1.0616369391960123;-7.068813399232833e-10;2.3012106942531577e-09;-1.3800776830116954e-09;1.778687117645375e-09;1.061652319851812;10.000065931787212;0.8335219064513244;0.015562122605618563;0.015561921184167259;0.785106428087508;0.33000152808657834;0.8516572854704316
87.505057;1.0616369154700132;-7.261061052688255e-10;2.251919849620286e-09;-1.313408907371148e-09;1.7244107473925835e-09;1.0616524535645997;10.000065618703278;0.8335218128733614;0.015562120465604509;0.015561920879249137;0.7851063652920092;0.33000149830998593;0.8516574222531006
87.515057;1.0616368929094235;-7.43913019962216e-10;2.200955636077837e-09;-1.2471826281597938e-09;1.6692356646715234e-09;1.061652586474369;10.000065259609409;0.8335217143023456;0.015562118261987766;0.015561920640711909;0.7851063053409651;0.3300014680922459;0.8516575504700811
87.525057;1.0616368707003614;-7.602213287607094e-10;2.148353541821936e-09;-1.1815831093286356e-09;1.6132075462351283e-09;1.061652718411468;10.000064855874372;0.8335216108954171;0.015562115991617956;0.015561920463982111;0.785106248414404;0.33000143759187023;0.8516576704065505
87.535057;1.0616368481166254;-7.749718419128427e-10;2.094179853644642e-09;-1.116764791490994e-09;1.5563905453223844e-09;1.0616528492235482;10.000064406968947;0.8335215027136621;0.015562113650521736;0.015561920343774347;0.7851061944958977;0.3300014069361395;0.8516577824905863
87.545057;1.0616368245539194;-7.881454041399832e-10;2.0385365083353534e-09;-1.052829705338352e-09;1.49886646046327e-09;1.061652978781029;10.0000639113496;0.8335213897387942;0.01556211123438581;0.015561920274138842;0.7851061434366993;0.3300013761761683;0.8516578872796433
87.555057;1.0616367995012956;-7.997834969170918e-10;1.9815574961685614e-09;-9.898252616621755e-10;1.4407335518113634e-09;1.06165310692083;10.000063366459129;0.8335212719734058;0.015562108739465386;0.015561920249808044;0.7851060950698167;0.3300013453038787;0.851657985348508
87.565057;1.061636772531705;-8.09992365796444e-10;1.9234028736355725e-09;-9.277802218209865e-10;1.3820954616260428e-09;1.061653233397951;10.000062768282158;0.8335211495599953;0.015562106163471952;0.015561920267520544;0.7851060493043786;0.33000131430689283;0.8516580771906674
87.575057;1.061636743283063;-8.189163549541625e-10;1.8642334559520812e-09;-8.667389399322154e-10;1.3230521210691182e-09;1.0616533578971084;10.000062112105422;0.8335210227681298;0.015562103505405319;0.015561920325861586;0.7851060061651949;0.33000128319661093;0.8516581632132855
87.585057;1.0616367113891807;-8.266834164895417e-10;1.8041810386823695e-09;-8.06766934534589e-10;1.2637043330228198e-09;1.0616534800503332;10.00006139410866;0.8335208918790711;0.015562100764417261;0.015561920424835028;0.785105965792451;0.3300012519883904;0.8516582438049356
87.595057;1.0616366764360627;-8.333658768171327e-10;1.7433447055062106e-09;-7.479383528656634e-10;1.2041614892937945e-09;1.061653599415883;10.00006061197311;0.8335207571128906;0.01556209793914934;0.01556192056478355;0.7851059284220412;0.33000122066489784;0.8516583193719733
87.605057;1.0616366379993967;-8.389902620053225e-10;1.6817928775183817e-09;-6.903228365961532e-10;1.1445445894515733e-09;1.061653715476922;10.000059764352724;0.8335206186399596;0.01556209502778514;0.015561920744238894;0.7851058943122367;0.33000118917658045;0.8516583902987389
87.615057;1.06163659571194;-8.435820814278418e-10;1.6195493154294414e-09;-6.339880057482724e-10;1.0849865766852514e-09;1.0616538276922542;10.00005885073644;0.8335204765947218;0.015562092028033275;0.0155619209591061;0.7851058636447676;0.3300011574757937;0.8516584569155998
87.625057;1.0616365492861075;-8.472099074073336e-10;1.5565836053454197e-09;-5.790193468283816e-10;1.025621299354966e-09;1.0616539355441936;10.000057872113356;0.8335203310504161;0.01556208893716005;0.015561921203491286;0.7851058365205442;0.33000112553987293;0.8516585195143443
87.635057;1.0616364984929827;-8.499976631302764e-10;1.492822196234381e-09;-5.255474905461004e-10;9.665606056005227e-10;1.0616540385582576;10.00005683162487;0.8335201820200716;0.015562085752430422;0.01556192146964633;0.7851058130336324;0.33000109337666605;0.8516585783797298
87.645057;1.0616364431684495;-8.521017235839253e-10;1.4281753081376044e-09;-4.737564294324635e-10;9.078886301783473e-10;1.0616541363575132;10.000055734791909;0.8335200295105325;0.015562082471924688;0.015561921746362263;0.7851057932987161;0.33000106102216875;0.8516586337640978
87.655057;1.0616363832310802;-8.536835409827742e-10;1.3625844829329144e-09;-4.2384443364242297e-10;8.49685552556232e-10;1.0616542287469228;10.000054589312361;0.8335198735679474;0.015562079095109848;0.01556192201893828;0.7851057774089033;0.3300010285265743;0.8516586857733112
87.665057;1.0616363186636915;-8.549079388605548e-10;1.2960783312577326e-09;-3.759647588647789e-10;7.920471263714503e-10;1.06165431566827;10.000053404198495;0.8335197142838117;0.015562075623098226;0.01556192227320385;0.785105765340031;0.3300009959274256;0.8516587343011156
87.675057;1.06163624951522;-8.559620325816273e-10;1.228783349284311e-09;-3.3020871014608297e-10;7.350749535956411e-10;1.0616543970251804;10.00005218836456;0.8335195518031232;0.015562072059188307;0.015561922500281041;0.7851057568644072;0.3300009632347605;0.8516587790902499
87.685057;1.061636175902081;-8.570666759474758e-10;1.160889518998801e-09;-2.866235398486838e-10;6.788553219811476e-10;1.0616544726007247;10.000050949868331;0.8335193863476372;0.015562068409270269;0.015561922697926093;0.7851057515960848;0.33000093044640266;0.8516588198132978
87.695057;1.0616360979459771;-8.584637144743008e-10;1.092618603438346e-09;-2.4521640558025796e-10;6.234533817192907e-10;1.0616545420915255;10.000049696160946;0.8335192181877535;0.015562064681796052;0.015561922869230563;0.7851057491104738;0.33000089756255885;0.8516588561162789
87.705057;1.0616360157188056;-8.603812422392558e-10;1.0241957123854857e-09;-2.0596515273298245e-10;5.689204499597765e-10;1.0616546050912812;10.00004843411074;0.8335190475789951;0.015562060887130068;0.015561923020783857;0.7851057489923908;0.3300008645895626;0.8516588876591699
87.715057;1.061635929228815;-8.629983816689797e-10;9.558270904205348e-10;-1.688538835660896e-10;5.152985266425213e-10;1.0616546610732138;10.000047169500512;0.8335188747753793;0.015562057036022824;0.015561923160245643;0.7851057508399899;0.33000083154830384;0.8516589141306038
87.725057;1.0616358384275906;-8.664460991794169e-10;8.876998951636022e-10;-1.338921261337226e-10;4.626224274975125e-10;1.0616547094655058;10.000045906468353;0.833518700099107;0.015562053138516701;0.015561923293666761;0.7851057542804467;0.3300007984724043;0.8516589352084624
87.735057;1.0616357432589771;-8.708357619890177e-10;8.199918123200955e-10;-1.0110742384367256e-10;4.109236672739957e-10;1.061654749675455;10.000044646913869;0.8335185239345502;0.015562049204171936;0.015561923424716139;0.7851057589704701;0.33000076540108597;0.8516589505434783
87.745057;1.0616356437257326;-8.762637478262137e-10;7.528808336752042e-10;-7.05345344572652e-11;3.6023818026109263e-10;1.0616547810505321;10.00004339051771;0.8335183466093887;0.015562045242342096;0.015561923556574124;0.7851057645818148;0.3300007323855066;0.851658959821343
87.755057;1.0616355399226056;-8.828004627794416e-10;6.865495765730361e-10;-4.220742263959957e-11;3.1061695114103033e-10;1.0616548029068587;10.000042135987814;0.8335181682677703;0.015562041261838166;0.01556192369439742;0.7851057708103052;0.3300006994988911;0.8516589628420888
87.765057;1.061635431998916;-8.905085306657681e-10;6.211844850382854e-10;-1.615137020266577e-11;2.621294957674131e-10;1.0616548145944567;10.00004088253974;0.8335179888559145;0.015562037270917097;0.015561923846344458;0.7851057774169348;0.3300006668353335;0.8516589595493689
87.775057;1.0616353200895148;-8.994662264683968e-10;5.569652693660072e-10;7.61967350282311e-12;2.1485840595209473e-10;1.0616548155631678;10.00003963063551;0.8335178082205942;0.015562033277571304;0.015561924023357166;0.7851057842492527;0.3300006344879684;0.8516589500026206
87.785057;1.0616352043407393;-9.097501433673052e-10;4.940345962033667e-10;2.9103508782401417e-11;1.6888650002275739e-10;1.0616548054454857;10.000038382435996;0.8335176262035117;0.015562029289549658;0.01556192423812042;0.7851057912154363;0.33000060252939906;0.8516589343308533
87.795057;1.0616350849923228;-9.214004307038695e-10;4.324661805022156e-10;4.831492796969623e-11;1.242788093767992e-10;1.0616547841247415;10.000037142116993;0.8335174426065117;0.015562025314203478;0.015561924503341498;0.7851057982475449;0.33000057102812125;0.8516589126984004
87.805057;1.0616349623703185;-9.344172206540982e-10;3.722546960807931e-10;6.52725920762695e-11;8.107368730407088e-11;1.0616547517088966;10.000035915496955;0.8335172570618211;0.015562021358187437;0.015561924831046119;0.7851058052618287;0.33000054007886037;0.8516588852916086
87.815057;1.0616348368676078;-9.487761748415733e-10;3.133333846008408e-10;7.996586562690276e-11;3.928196589399882e-11;1.0616547083860552;10.000034709199092;0.8335170689917182;0.015562017427674024;0.01556192523337934;0.7851058121210149;0.3300005098063947;0.8516588523308964
87.825057;1.061634709007311;-9.64431021297477e-10;2.556122300099962e-10;9.234548856972924e-11;-1.1146142547386684e-12;1.0616546542882355;10.000033529806432;0.8335168777110215;0.015562013528986575;0.015561925722852287;0.7851058186456958;0.3300004803449828;0.8516588140531384
87.835057;1.0616345794686644;-9.813182208703801e-10;1.9901722059973942e-10;1.0234241524816451e-10;-4.015409082922746e-11;1.0616545894779594;10.000032383150671;0.8335166825452662;0.01556200966837951;0.015561926311319599;0.7851058246630511;0.3300004518193855;0.8516587706671697
87.845057;1.0616344490193175;-9.99367235762018e-10;1.4350529748625724e-10;1.0988775146815439e-10;-7.788357438109355e-11;1.0616545140078122;10.00003127428777;0.8335164828944892;0.015562005851897516;0.015561927008616647;0.7851058300564192;0.33000042434511206;0.8516587223839945
87.855057;1.0616343184532278;-1.0184954361919894e-09;8.904996178434088e-11;1.149316602039657e-10;-1.1437197411815837e-10;1.0616544279679085;10.000030208265882;0.8335162782658992;0.015562002086402878;0.015561927821221516;0.7851058348194376;0.33000039804903564;0.851658669467163
87.865057;1.0616341886098781;-1.0386086769538308e-09;3.562777056027018e-11;1.1745140301321773e-10;-1.4972878481898553e-10;1.061654331507988;10.000029190499696;0.83351606827468;0.015561998380169743;0.015561928751729794;0.7851058390692652;0.33000037308851493;0.8516586122020859
87.875057;1.061634060462988;-1.0596353121073697e-09;-1.6778010545850658e-11;1.1743589757264417e-10;-1.8410315603079402e-10;1.0616542248050937;10.000028226104483;0.8335158525902846;0.01556199474243916;0.015561929800081333;0.7851058429774282;0.33000034963029595;0.851658550862165
87.885057;1.0616339351657003;-1.0815686256447538e-09;-6.816873501051534e-11;1.1487148074602799e-10;-2.1766804428268318e-10;1.0616541080016106;10.00002731942136;0.8335156308724677;0.015561991182982243;0.015561930964865764;0.7851058466610538;0.33000032780111843;0.8516584857055624
87.895057;1.0616338140020631;-1.1044715306411345e-09;-1.1852170416070188e-10;1.0974659675436352e-10;-2.5060369385310246e-10;1.0616539812393928;10.000026474545328;0.8335154027704738;0.015561987711642411;0.015561932242908543;0.78510585010522;0.33000030768033045;0.8516584169604988
87.905057;1.061633698336591;-1.1284404895966494e-09;-1.6778557168982513e-10;1.0205299750505871e-10;-2.830918387850216e-10;1.0616538447439496;10.000025695535195;0.833515167965003;0.015561984337402425;0.015561933628747577;0.7851058531654603;0.3300002893384137;0.8516583448391339
87.915057;1.061633589568584;-1.1535705518425433e-09;-2.1587718977680687e-10;9.177348728865881e-11;-3.1531263227084064e-10;1.0616536987814973;10.000024985520735;0.8335149261825225;0.015561981067153643;0.015561935115425004;0.7851058556250531;0.3300002728621528;0.851658269557132
87.925057;1.0616334890261194;-1.179948264633923e-09;-2.6267014296135373e-10;7.888650816089358e-11;-3.474258726329573e-10;1.061653543533826;10.00002434631051;0.8335146771710448;0.01556197790472589;0.015561936695301965;0.785105857251981;0.33000025836137764;0.851658191324494
87.935057;1.0616333978677752;-1.207654511708211e-09;-3.079885803602328e-10;6.339517608205164e-11;-3.7955446023449233e-10;1.0616533790736007;10.000023779564724;0.8335144207093872;0.015561974850196447;0.015561938360164609;0.7851058578492013;0.3300002459724119;0.8516581103521802
87.945057;1.061633317072547;-1.2367607987745758e-09;-3.5162996848388043e-10;4.534132057378307e-11;-4.117997685990953e-10;1.061653205425631;10.000023287912981;0.8335141566973112;0.01556197189946472;0.015561940101539764;0.7851058572800858;0.3300002358416181;0.8516580268384292
87.955057;1.0616332474855952;-1.267327026281313e-09;-3.9340582904432e-10;2.478885610739575e-11;-4.442615214053826e-10;1.0616530225537828;10.000022874579734;0.8335138852229028;0.015561969045137467;0.015561941911370359;0.7851058554545342;0.3300002280984413;0.8516579409523289
87.965057;1.0616331898463096;-1.2994010434181741e-09;-4.331620812424071e-10;1.7994045600169841e-12;-4.770272638817575e-10;1.061652830291509;10.000022542393058;0.8335136065156348;0.01556196627836598;0.015561943782620505;0.7851058523184421;0.3300002228485153;0.8516578529092613
87.975057;1.0616331447192753;-1.3330225896126437e-09;-4.707765674727733e-10;-2.3584663757439042e-11;-5.101537884432468e-10;1.061652628358368;10.000022293163504;0.8335133208672831;0.015561963589623116;0.015561945710150373;0.7851058478589276;0.3300002201752535;0.8516577630698208
87.985057;1.061633112441726;-1.3682325672755973e-09;-5.061586146267328e-10;-5.1344218738930806e-11;-5.43653297992392e-10;1.061652416433501;10.000022127785533;0.8335130286116592;0.015561960968702573;0.01556194769175531;0.785105842109596;0.3300002201284648;0.8516576719408413
87.995057;1.0616330932742268;-1.4050597466589578e-09;-5.392461377620283e-10;-8.146728287793194e-11;-5.774778586217862e-10;1.0616521942142874;10.000022047310953;0.8335127301452908;0.015561958405880007;0.015561949728290612;0.7851058351620168;0.3300002227176082;0.8516575800989682
88.005057;1.0616330875358566;-1.4434770173316225e-09;-5.69986047692163e-10;-1.1392087954418416e-10;-6.115212030012554e-10;1.0616519614868603;10.000022053576288;0.8335124259193739;0.015561955893709725;0.015561951822302484;0.7851058271838778;0.330000227919218;0.8516574881196669
88.015057;1.0616330954963773;-1.4833818056398916e-09;-5.983125934624688e-10;-1.4864085466054258e-10;-6.456408937221166e-10;1.0616517181559821;10.000022148280875;0.8335121163574258;0.015561953427099574;0.01556195397641511;0.7851058184195381;0.33000023568342196;0.8516573965534365
88.025057;1.0616331172354505;-1.5246388573272865e-09;-6.241472963695494e-10;-1.8555560023885403e-10;-6.796795227375975e-10;1.0616514642178168;10.000022332172511;0.8335118017581408;0.015561951001879326;0.015561956193390578;0.7851058091267228;0.3300002459436805;0.8516573059386582
88.035057;1.0616331525965426;-1.5671237176801365e-09;-6.474103467059148e-10;-2.2461012175950214e-10;-7.134756254500322e-10;1.0616511997946871;10.000022605303867;0.8335114823032749;0.01556194861430254;0.015561958476809077;0.7851057994855971;0.33000025863143656;0.8516572167756965
88.045057;1.0616332011676566;-1.6107042414542233e-09;-6.680239514407055e-10;-2.6575578267483543e-10;-7.46863169672098e-10;1.0616509252004078;10.000022967158257;0.8335111581562299;0.015561946261257068;0.015561960829706326;0.7851057895969088;0.33000027367718293;0.8516571294593128
88.055057;1.061633262346708;-1.6552001437774003e-09;-6.859208663464288e-10;-3.0892348725219357e-10;-7.796595819976981e-10;1.0616506408989748;10.000023416182497;0.8335108295212519;0.015561943939508755;0.015561963252169757;0.7851057795673319;0.3300002909971376;0.8516570442859042
88.065057;1.061633335477483;-1.700375659657716e-09;-7.0106583428892e-10;-3.539981738905055e-10;-8.116539223379126e-10;1.0616503473895367;10.0000239497268;0.8335104966429631;0.01556194164464457;0.015561965740716562;0.7851057695495695;0.3300003104774546;0.8516569615339269
88.075057;1.0616334199014537;-1.745962930232977e-09;-7.134644953420871e-10;-4.0079872038869836e-10;-8.426170173040234e-10;1.0616500451455402;10.000024564676027;0.8335101598181451;0.015561939370710131;0.015561968289538276;0.785105759696735;0.3300003319698979;0.8516568815103357
88.085057;1.0616335149319933;-1.791685498655207e-09;-7.231497548275987e-10;-4.49092436018561e-10;-8.723416024655577e-10;1.061649734655412;10.000025257993226;0.833509819443723;0.015561937110753082;0.015561970891980565;0.7851057501343273;0.3300003553077247;0.8516568045461146
88.095057;1.0616336198738638;-1.837261047443346e-09;-7.301712404899259e-10;-4.986447547907406e-10;-9.006788218363141e-10;1.0616494164943944;10.000026027082924;0.8335094760638782;0.015561934857780488;0.015561973541153117;0.7851057409832617;0.3300003803229837;0.8516567309831167
88.105057;1.0616337340676738;-1.88239809554755e-09;-7.345975970562375e-10;-5.492583289680712e-10;-9.275332308388179e-10;1.061649091307707;10.00002687003532;0.8335091303651436;0.0155619326046766;0.015561976229986493;0.7851057323744092;0.3300004068556264;0.8516566611620224
88.115057;1.0616338569153072;-1.92681365030133e-09;-7.365167298617592e-10;-6.00780458096436e-10;-9.528346337909117e-10;1.061648759733217;10.000027785195496;0.833508783118492;0.01556193034351484;0.015561978951514439;0.785105724450524;0.3300004347631445;0.851656595406166
88.125057;1.0616339879302639;-1.9702707313066846e-09;-7.360339378339149e-10;-6.530988285770799e-10;-9.765185363180123e-10;1.0616484224286649;10.000028770277883;0.8335084351076635;0.015561928065911683;0.015561981699233606;0.7851057173720692;0.3300004639221268;0.8516565340343054
88.135057;1.0616341267527891;-2.0125981595293577e-09;-7.332787198549105e-10;-7.061445880005641e-10;-9.985179988766291e-10;1.0616480801811268;10.000029822183373;0.8335080870820912;0.015561925764063672;0.015561984467742568;0.7851057113400703;0.33000049421551975;0.8516564774045324
88.145057;1.0616342730787207;-2.053664812988583e-09;-7.284174648221249e-10;-7.59885610417497e-10;-1.0187654889225552e-09;1.0616477339105383;10.000030937755017;0.8335077397706713;0.015561923431391718;0.015561987253247023;0.7851057066435398;0.33000052551997233;0.851656425901216
88.155057;1.061634426605401;-2.0933481592454732e-09;-7.21643019437151e-10;-8.142876911886123e-10;-1.0372001267975883e-09;1.0616473845753942;10.00003211467948;0.8335073939414994;0.015561921062867688;0.015561990052374963;0.7851057036712434;0.3300005577067734;0.8516563798742813
88.165057;1.0616345870241468;-2.1315462189530688e-09;-7.131253567761962e-10;-8.692791572420426e-10;-1.053775920848697e-09;1.0616470331442598;10.000033351918379;0.8335070504322442;0.01556191865523856;0.015561992860115692;0.7851057028365432;0.3300005906494018;0.8516563396544475
88.175057;1.0616347539939563;-2.168196647244283e-09;-7.029707207416246e-10;-9.247605197821583e-10;-1.0684710799956798e-09;1.0616466806092844;10.000034649278941;0.8335067101192084;0.015561916206416875;0.015561995669070433;0.7851057044693095;0.33000062422152804;0.8516563055922887
88.185057;1.0616349270968903;-2.203247616344833e-09;-6.912371759593307e-10;-9.806327951792673e-10;-1.0812856772369002e-09;1.0616463279176134;10.000036006663795;0.83350637387153;0.015561913714441282;0.015561998470504374;0.7851057087667415;0.3300006582770667;0.8516562779918186
88.195057;1.0616351058440088;-2.2366195837183107e-09;-6.779801869443551e-10;-1.036807999083793e-09;-1.092228057814842e-09;1.0616459759059969;10.000037423952605;0.8335060425198679;0.01556191117758672;0.01556200125605234;0.7851057158207205;0.3300006926236064;0.8516562570350272
88.205057;1.0616352897398569;-2.26821662355263e-09;-6.632776945066721e-10;-1.0932079876934546e-09;-1.1013137390634168e-09;1.0616456253633164;10.000038901191854;0.8335057168143677;0.015561908594961135;0.015562004018449732;0.7851057256888576;0.33000072702491084;0.8516562428398435
88.215057;1.0616354783105826;-2.297959103744969e-09;-6.472311874822888e-10;-1.14977060218703e-09;-1.1085750292126987e-09;1.0616452771492242;10.000040438815901;0.8335053973703198;0.015561905966496873;0.015562006751040918;0.7851057384311603;0.33000076124005756;0.8516562355657579
88.225057;1.0616356710997246;-2.3257879056446816e-09;-6.299586590247545e-10;-1.206463599189386e-09;-1.1140600913796158e-09;1.0616449322457933;10.000042038207297;0.8335050846401044;0.015561903292670211;0.015562009446976473;0.785105754043485;0.3300007950649506;0.8516562354071264
88.235057;1.0616358676976898;-2.3516481088176345e-09;-6.11581747642636e-10;-1.2632865598253436e-09;-1.1178194838635629e-09;1.061644591680652;10.000043701759767;0.8335047789483034;0.015561900574122375;0.015562012098702017;0.7851057724087559;0.3300008283583294;0.8516562425079783
88.245057;1.061636067747681;-2.375480326661793e-09;-5.922140719075199e-10;-1.3202495062520264e-09;-1.11989142337216e-09;1.0616442563729278;10.0000454319268;0.833504480571772;0.015561897811759706;0.015562014698085212;0.7851057933725083;0.33000086105275445;0.8516562569269532
88.255057;1.0616362708967555;-2.3972163654406742e-09;-5.719548523657627e-10;-1.377350686159215e-09;-1.1203048252004656e-09;1.0616439270378328;10.00004723059664;0.8335041897840326;0.015561895007234785;0.01556201723707678;0.785105816837571;0.33000089314716435;0.8516562786545604
88.265057;1.0616364767756954;-2.4167715652828573e-09;-5.508899590443793e-10;-1.4345746242664496e-09;-1.1191042840365242e-09;1.0616436041853408;10.000049099597383;0.8335039068323171;0.015561892163212125;0.01556201970847942;0.7851058427929979;0.330000924678127;0.8516563076297142
88.275057;1.061636685040585;-2.4340556357093316e-09;-5.291025602337296e-10;-1.4918857719328292e-09;-1.116352686986937e-09;1.0616432881942772;10.000051041367845;0.8335036318757254;0.015561889283935978;0.015562022106769203;0.7851058712841626;0.33000095569484367;0.8516563437569785
88.285057;1.0616368953681248;-2.449008285581444e-09;-5.066757146165388e-10;-1.549205458623911e-09;-1.1120941235404345e-09;1.0616429794036626;10.000053058645413;0.8335033649192225;0.015561886375800438;0.015562024428490048;0.7851059023622611;0.3300009862776374;0.8516563869270323
88.295057;1.0616371073525606;-2.461614448448699e-09;-4.836786548636517e-10;-1.6064146954117897e-09;-1.1063364709316983e-09;1.0616426781171107;10.000055153731198;0.8335031057925781;0.015561883447233254;0.015562026671722518;0.7851059360600301;0.33000101656331404;0.8516564370525087
88.305057;1.0616373204371135;-2.471873500981158e-09;-4.601548107328892e-10;-1.663395656746622e-09;-1.0990635314079873e-09;1.0616423846170464;10.00005732867125;0.833502854170753;0.015561880508026588;0.015562028835608444;0.78510597237351;0.33000104671544966;0.8516564941406884
88.315057;1.0616375339741613;-2.4797658439172293e-09;-4.3613266675620515e-10;-1.7200664304881458e-09;-1.0902301335883707e-09;1.0616420992753572;10.000059585454947;0.8335026096042356;0.015561877568595983;0.01556203092091367;0.7851060112264583;0.3300010768791989;0.8516565583173973
88.325057;1.0616377473600962;-2.485260776658983e-09;-4.1166068165875716e-10;-1.7763771904032145e-09;-1.0797658466599313e-09;1.0616418225821211;10.000061925365069;0.8335023715866908;0.015561874639735252;0.015562032930747738;0.7851060524388201;0.3300011071788188;0.8516566297211339
88.335057;1.061637960125775;-2.4883455512817385e-09;-3.868254205994989e-10;-1.8322810369397162e-09;-1.0676169320820476e-09;1.061641555037557;10.000064349045191;0.833502139633131;0.015561871732042688;0.015562034870199143;0.7851060957102146;0.33000113773307965;0.8516567083800763
88.345057;1.0616381719205839;-2.489028553852293e-09;-3.617273503238181e-10;-1.8877150086310778e-09;-1.0537804730995174e-09;1.061641297033459;10.000066857006479;0.8335019133161456;0.0155618688541903;0.015562036745160806;0.7851061406300508;0.3300011686493734;0.8516567941895712
88.355057;1.061638382497561;-2.487322398036253e-09;-3.364600350923276e-10;-1.9426099569812275e-09;-1.038298326856299e-09;1.0616410487741654;10.00006944886732;0.8335016922990088;0.015561866011427523;0.015562038561323576;0.7851061867148118;0.33000120001525474;0.8516568869295968
88.365057;1.061638591779231;-2.483231984856609e-09;-3.111289591541894e-10;-1.9969085569123834e-09;-1.0212221927003249e-09;1.0616408103151076;10.000072122520548;0.8335014763258731;0.01556186320605261;0.015562040323968882;0.7851062334546219;0.3300012319079219;0.8516569862285981
88.375057;1.0616387998616936;-2.4767437420175175e-09;-2.8587045910958236e-10;-2.050559846199119e-09;-1.0025714188928362e-09;1.0616405816879864;10.00007487473676;0.8335012651040816;0.015561860439482166;0.015562042038290232;0.7851062803487969;0.3300012643995904;0.8516570915109987
88.385057;1.0616390068524257;-2.467832905202314e-09;-2.608382834107065e-10;-2.103491407688095e-09;-9.823120207003997e-10;1.0616403628948232;10.000077702369056;0.8335010582299004;0.015561857713542898;0.015562043708949489;0.7851063269139248;0.3300012975547118;0.8516572020327364
88.395057;1.0616392126931116;-2.456492491265568e-09;-2.361839407482345e-10;-2.155595449644115e-09;-9.603656720593507e-10;1.0616401537848232;10.00008060254841;0.8335008552812136;0.015561855030029664;0.015562045338697329;0.7851063726926866;0.3300013314281192;0.8516573169808846
88.405057;1.0616394171325927;-2.4427467232591983e-09;-2.12040400222061e-10;-2.206747487403409e-09;-9.3662848640172e-10;1.0616399540299062;10.000083571513201;0.8335006559561294;0.015561852390577028;0.015562046927936819;0.7851064172985938;0.33000136606780567;0.8516574355292125
88.415057;1.0616396198084799;-2.4266403230186525e-09;-1.8851029770299018e-10;-2.256828622869692e-09;-9.109869424540006e-10;1.0616397632490686;10.000086603890571;0.8335004601426308;0.01556184979794542;0.015562048475793087;0.7851064604497829;0.330001401542023;0.8516575568560745
88.425057;1.0616398203346156;-2.4082226242612266e-09;-1.6567791699088622e-10;-2.3057401975512637e-09;-8.833345688381525e-10;1.0616395811180452;10.000089693465844;0.8335002679025133;0.015561847256977571;0.015562049980680526;0.7851065019357489;0.33000143798398646;0.8516576801900739
88.435057;1.06164001837225;-2.3875497293540943e-09;-1.4363709336395544e-10;-2.353422702318492e-09;-8.535758358186006e-10;1.0616394073444884;10.000092833963535;0.8335000793568829;0.015561844773838821;0.015562051439550915;0.7851065415922659;0.3300014756086662;0.8516578048578856
88.445057;1.0616402136813323;-2.3647148437759085e-09;-1.2251748691856959e-10;-2.3998556343639127e-09;-8.215980688578944e-10;1.0616392416419067;10.000096019065136;0.833499894542849;0.015561842354377181;0.015562052846902177;0.7851065793662911;0.3300015146682874;0.8516579302741093
88.455057;1.0616404061231504;-2.339873162156161e-09;-1.0248609730293655e-10;-2.4450268865646567e-09;-7.87252392343917e-10;1.0616390837847562;10.000099242473837;0.833499713390491;0.015561840003083178;0.015562054194216869;0.7851066153802726;0.3300015553842634;0.8516580559015642
88.465057;1.0616405956216866;-2.313228607455642e-09;-8.371826498190676e-11;-2.4889060145819268e-09;-7.503922146309471e-10;1.061638933609991;10.00010249819331;0.8334995358230488;0.015561837723093082;0.015562055470605683;0.7851066498895424;0.3300015979295888;0.8516581812609336
88.475057;1.0616407821342007;-2.2849966455918764e-09;-6.637003645876093e-11;-2.531447512224629e-09;-7.109252969741751e-10;1.0616387909438778;10.00010578005465;0.8334993618021002;0.015561835516931867;0.015562056664487027;0.7851066831617501;0.3300016424553612;0.851658305981632
88.485057;1.0616409656335348;-2.2553730119320216e-09;-5.056018527021888e-11;-2.5726080774411875e-09;-6.688195194144306e-10;1.0616386555679993;10.000109080616486;0.833499191277054;0.01556183338729122;0.015562057764256376;0.7851067153700797;0.3300016890956045;0.8516584298151332
88.495057;1.06164114606462;-2.224521024604603e-09;-3.636831139608582e-11;-2.6123495739570227e-09;-6.240701861750995e-10;1.0616385272457407;10.000112391537835;0.8334990241689755;0.01556183133704106;0.015562058757657166;0.7851067465690692;0.33000173793210097;0.8516585525781984
88.505057;1.0616413232857471;-2.192578444972527e-09;-2.3856889543908992e-11;-2.650626857761795e-09;-5.766668080883639e-10;1.0616384057363129;10.000115705307424;0.8334988603775101;0.015561829368876502;0.015562059631322614;0.7851067767391927;0.33000178896778803;0.8516586740477188
88.515057;1.0616414970883237;-2.1596813818190563e-09;-1.3075647926563747e-11;-2.687372729942748e-09;-5.266005477625063e-10;1.0616382907503696;10.000119015461392;0.8334986997467778;0.015561827485373374;0.015562060370773118;0.7851068058377546;0.3300018421466148;0.8516587939053989
88.525057;1.0616416673408309;-2.125988916577515e-09;-4.0333255448890804e-12;-2.7224872918276484e-09;-4.739242659229214e-10;1.0616381819074157;10.00012231522183;0.8334985420593427;0.015561825689339118;0.015562060961054709;0.7851068338171622;0.33000189738252056;0.8516589118117206
88.535057;1.0616418340895333;-2.0916810517993018e-09;3.316262563421535e-12;-2.755840304790685e-09;-4.1879860551137306e-10;1.0616380787890842;10.000125596700968;0.8334983870614996;0.01556182398422619;0.015562061388355456;0.7851068606139706;0.3300019545558245;0.8516590275075242
88.545057;1.0616419974921927;-2.0569339883439497e-09;9.05240669524976e-12;-2.787293371486963e-09;-3.614530618296906e-10;1.0616379810513865;10.000128850977408;0.8334982344621336;0.015561822374550142;0.015562061641340167;0.7851068861563382;0.33000201351065;0.8516591408418548
88.555057;1.0616421577343913;-2.0219028667675494e-09;1.3251666092417148e-11;-2.8167368492344875e-09;-3.021132165065966e-10;1.0616378884346926;10.000132068883916;0.83349808395781;0.015561820866088375;0.015562061711114551;0.7851069104117874;0.33000207409469173;0.8516592517663732
88.565057;1.0616423149857983;-1.9867119146396276e-09;1.596128949943061e-11;-2.844114488153584e-09;-2.4098694231214624e-10;1.0616378006509934;10.000135242344685;0.833497935292413;0.015561819465773069;0.015562061590772924;0.7851069334269962;0.33000213620074165;0.851659360335466
88.575057;1.0616424692773934;-1.95144610411975e-09;1.7194621031496834e-11;-2.869410267736878e-09;-1.7829349239263548e-10;1.061637717345932;10.000138364601224;0.8334977882949876;0.015561818182084807;0.015562061275590417;0.7851069553126072;0.3300021997625383;0.8516594666828325
88.585057;1.06164262038035;-1.9161553012637453e-09;1.6947168695653577e-11;-2.8926157410502695e-09;-1.1427839916367098e-10;1.0616376381396961;10.000141428905888;0.8334976429279589;0.015561817026036626;0.015562060763666116;0.7851069761968961;0.33000226474556;0.8516595709546427
88.595057;1.0616427678103852;-1.880866445060011e-09;1.5218643258223297e-11;-2.9137126008016628e-09;-4.9206714605502186e-11;1.0616375625562668;10.000144427794387;0.83349749934611;0.015561816010907703;0.015562060056151242;0.7851069961990402;0.33000233114775446;0.8516596732733764
88.605057;1.0616429109066758;-1.8455913779444973e-09;1.2020499765415902e-11;-2.932671433365813e-09;1.665686982897562e-11;1.0616374899738423;10.000147353558647;0.8334973578756418;0.015561815150884641;0.015562059156493738;0.785107015414284;0.33000239895605726;0.8516597737673979
88.615057;1.0616430489635318;-1.8103182479785907e-09;7.357850521468319e-12;-2.9494485451372326e-09;8.30629139055475e-11;1.0616374197845369;10.000150198349797;0.8334972188894915;0.01556181446079129;0.015562058069378529;0.785107033912261;0.33000246809837974;0.8516598725823125
88.625057;1.0616431813530334;-1.7749936609577154e-09;1.2037193925074668e-12;-2.963975854886958e-09;1.4977428145375323e-10;1.0616373515525954;10.000152953997926;0.8334970826646231;0.015561813955980903;0.01556205680008397;0.7851070517807499;0.33000253846412286;0.8516599698776476
