time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.635057;1.0616433074967677;-1.7395347060006646e-09;-6.510165150010449e-12;-2.976164476436172e-09;2.165639852172598e-10;1.0616372849445963;10.000155612786704;0.8334969493085375;0.015561813650701313;0.015562055353742865;0.7851070691682542;0.33000260993763936;0.8516600658301068
88.645057;1.061643426733552;-1.7038673341365745e-09;-1.588102983200818e-11;-2.9859370510356434e-09;2.832177452068474e-10;1.0616372195353156;10.000158168587326;0.8334968187828665;0.01556181355665601;0.015562053734431985;0.7851070862780227;0.3300026823906764;0.8516601605780977
88.655057;1.0616435382719638;-1.6679325571083626e-09;-2.7000336334231807e-11;-2.9932637001173095e-09;3.495304971096693e-10;1.0616371547387633;10.000160616997794;0.8334966909823285;0.015561813683343384;0.015562051944859635;0.7851071033431468;0.3300027556776046;0.8516602541457238
88.665057;1.0616436413032029;-1.6316511813720233e-09;-3.991768332714686e-11;-2.998185585276397e-09;4.1530927912349904e-10;1.0616370899285392;10.000162954719013;0.833496565785508;0.015561814038846423;0.015562049986964165;0.7851071206130845;0.33000282966275085;0.8516603464153889
88.675057;1.0616437351270107;-1.5948973336558391e-09;-5.46386976407749e-11;-3.000831865718525e-09;4.803786238090262e-10;1.061637024590849;10.000165179446851;0.8334964430655711;0.015561814629606124;0.01556204786312534;0.7851071383522088;0.33000290424489487;0.8516604371463626
88.685057;1.061643819132454;-1.5575060923239512e-09;-7.11431214016352e-11;-3.0014049436617272e-09;5.445698200728553e-10;1.0616369583674443;10.000167290189776;0.8334963226921939;0.01556181545996753;0.015562045577268514;0.7851071568192346;0.33000297934515793;0.8516605260257077
88.695057;1.0616438927467025;-1.5192987867811107e-09;-8.939272333351123e-11;-3.0001265323828e-09;6.077138376826905e-10;1.0616368909753429;10.000169286995844;0.8334962045193164;0.015561816532543193;0.015562043135038058;0.7851071762288381;0.33000305488592374;0.8516606126852095
88.705057;1.061643955464678;-1.480109023519028e-09;-1.0933808147619324e-10;-2.9971963975182766e-09;6.696551869929727e-10;1.061636822127787;10.000171170290027;0.8334960883774828;0.015561817848514464;0.015562040543018735;0.7851071967471388;0.3300031307888906;0.8516606966586827
88.715057;1.0616440069108113;-1.4398046395439672e-09;-1.3093257050856163e-10;-2.9927984692538044e-09;7.302638368515815e-10;1.061636751553284;10.000172940425543;0.8334959740915755;0.01556181940720815;0.015562037808536;0.7851072185105462;0.3300032069763381;0.8516607773838533
88.725057;1.061644046924554;-1.3982964334725845e-09;-1.5414722047255565e-10;-2.9871256448692188e-09;7.894334011912071e-10;1.0616366790274159;10.000174597383925;0.8334958614935376;0.015561821205359028;0.01556203494065522;0.7851072416318238;0.3300032833669541;0.8516608543090248
88.735057;1.0616440756234786;-1.3555253943258973e-09;-1.78975185286594e-10;-2.9803794929111604e-09;8.470797017262375e-10;1.0616366043663803;10.000176140825056;0.8334957504261575;0.015561823236557032;0.015562031950419853;0.7851072662275485;0.3300033598582057;0.8516609270187645
88.745057;1.0616440933674793;-1.3114415183631046e-09;-2.0541180562631026e-10;-2.9727593161239308e-09;9.031416902832838e-10;1.0616365274335404;10.0001775709441;0.8334956407709028;0.015561825491403131;0.015562028849316638;0.7851072924708015;0.3300034363028538;0.8516609952723001
88.755057;1.0616441006606863;-1.2659966420134477e-09;-2.334342919350486e-10;-2.9644851673688338e-09;9.575665058477e-10;1.0616364481332086;10.000178889486943;0.8334955324847003;0.015561827957905278;0.015562025647678354;0.7851073205835534;0.3300035125180848;0.8516610589515017
88.765057;1.061644098072054;-1.2191522339371476e-09;-2.6300855215559846e-10;-2.9558251603650237e-09;1.0102787507207495e-09;1.0616363663812918;10.000180099752637;0.833495425620673;0.01556183062152778;0.015562022355063387;0.7851073507500381;0.3300035883211116;0.8516611180035664
88.775057;1.0616440861669028;-1.1708857720335065e-09;-2.9410264840625815e-10;-2.947071431056266e-09;1.0611645901599776e-09;1.0616362820900493;10.000181205714588;0.8334953203376412;0.015561833465164864;0.015562018982250951;0.7851073830592763;0.3300036635506395;0.8516611724308905
88.785057;1.0616440654306032;-1.1211812706519944e-09;-3.2669107561542984e-10;-2.938506616020622e-09;1.1100849452045663e-09;1.0616361951068685;10.00018221147431;0.8334952169003284;0.015561836469370592;0.015562015542198491;0.7851074175455929;0.33000373807311556;0.8516612223126191
88.795057;1.0616440362573405;-1.0700079996381392e-09;-3.6074968149692584e-10;-2.9304115021989075e-09;1.1569067405188758e-09;1.0616361051009011;10.000183121601458;0.8334951156603798;0.015561839613157873;0.01556201204861817;0.7851074542572845;0.33000381178073296;0.8516612678238595
88.805057;1.0616439989785198;-1.0173183086728626e-09;-3.962418832289262e-10;-2.9230676600095132e-09;1.2015335058135463e-09;1.0616360115496342;10.000183941636049;0.8334950169933464;0.015561842875210034;0.015562008513566749;0.7851074932613943;0.3300038845710179;0.8516613091955849
88.815057;1.0616439538384965;-9.63076160193286e-10;-4.331134961995375e-10;-2.9167298785041675e-09;1.2439098545133247e-09;1.0616359138579712;10.000184678142492;0.8334949212261634;0.01556184623493808;0.015562004945947136;0.7851075345856414;0.3300039563208589;0.8516613466179077
88.825057;1.0616439009833942;-9.072813607743547e-10;-4.713000827229175e-10;-2.911612800501962e-09;1.2840034889189595e-09;1.0616358114765292;10.000185338362757;0.8334948286213364;0.015561849673061071;0.015562001352019189;0.7851075781633291;0.3300040268756807;0.8516613801962253
88.835057;1.0616438405367268;-8.499703066513539e-10;-5.107347159759757e-10;-2.9078950967982704e-09;1.321796514481754e-09;1.0616357039642137;10.00018592954505;0.833494739395037;0.015561853171866981;0.01556199773743997;0.7851076238403997;0.3300040960554982;0.8516614100094668
88.845057;1.061643772686198;-7.912179256672537e-10;-5.513510294962702e-10;-2.9057127563600353e-09;1.3572854601704284e-09;1.0616355909999087;10.000186458123114;0.8334946537517736;0.015561856715248883;0.015561994108356259;0.7851076714138757;0.3300041636637288;0.8516614361738988
88.855057;1.0616436976957495;-7.311499654207424e-10;-5.930778708219668e-10;-2.9051570864259846e-09;1.3904679646765436e-09;1.0616354723279768;10.000186928945583;0.8334945719528468;0.015561860288086071;0.015561990470261845;0.785107720643817;0.33000422948753233;0.8516614588395526
88.865057;1.0616436158503924;-6.699464017262627e-10;-6.358402002102104e-10;-2.9062880885383647e-09;1.4213223214659682e-09;1.0616353476966378;10.000187344536167;0.833494494358609;0.015561863875943983;0.015561986826633487;0.7851077712744612;0.33000429330405656;0.8516614781591338
88.875057;1.0616435274150389;-6.078279652282073e-10;-6.795817207257396e-10;-2.909144210436738e-09;1.4498009927273594e-09;1.061635216863913;10.00018770457219;0.8334944213898341;0.015561867466294663;0.01556198317943192;0.7851078230903894;0.3300043548994342;0.8516614942475572
88.885057;1.061643432707068;-5.450357380544073e-10;-7.242786782375852e-10;-2.9137489793775005e-09;1.47583992884984e-09;1.0616350796346217;10.000188006189552;0.833494353451931;0.015561871049700485;0.015561979531019978;0.7851078759557857;0.3300044140893816;0.8516615071449768
88.895057;1.0616433322021823;-4.818192630597591e-10;-7.699255212823287e-10;-2.920114063367144e-09;1.4993727845954936e-09;1.061634935879875;10.0001882448902;0.8334942908822308;0.015561874619899463;0.015561975885379145;0.7851079297948836;0.3300044707350334;0.8516615168404551
88.905057;1.0616432264620617;-4.184344344514565e-10;-8.165269741194556e-10;-2.928239744787018e-09;1.5203410624709009e-09;1.0616347855377115;10.00018841545282;0.833494233921613;0.015561878173250776;0.01556197224750199;0.7851079845625574;0.3300045247343503;0.8516615233295144
88.915057;1.0616431159483626;-3.551386669376312e-10;-8.641041600347765e-10;-2.9381203419609918e-09;1.5386832838051181e-09;1.0616346286210558;10.000188513154797;0.8334941826816781;0.015561881707216547;0.015561968622382544;0.7851080402592692;0.33000457599611244;0.8516615266350159
88.925057;1.061643000974;-2.9217976852031045e-10;-9.126871582547826e-10;-2.9497352048134007e-09;1.5543091022667622e-09;1.0616344652785121;10.000188534767018;0.8334941371216418;0.015561885219040082;0.015561965014839675;0.7851080969546109;0.3300046244467007;0.851661526801604
88.935057;1.0616428818078563;-2.2978994435174525e-10;-9.62298183263522e-10;-2.9630377123102216e-09;1.5670968257188443e-09;1.0616342958214173;10.000188478171587;0.8334940971027835;0.015561888706642032;0.01556196142890348;0.7851081547975919;0.33000467006495515;0.8516615238911305
88.945057;1.0616427587846375;-1.6819071113173194e-10;-1.0129498567712201e-09;-2.9779684323714193e-09;1.5769214452426568e-09;1.0616341205971145;10.000188341098083;0.8334940625006698;0.015561892170593512;0.015561957866282172;0.7851082139532444;0.33000471290471783;0.8516615179603994
88.955057;1.0616426323112433;-1.0759889046768771e-10;-1.0646503993066615e-09;-2.994456974901497e-09;1.5836820809002627e-09;1.0616339398422017;10.000188120365365;0.8334940332123862;0.015561895614680028;0.015561954326397674;0.7851082744512815;0.33000475310128;0.8516615090165979
88.965057;1.0616425027677323;-4.822815698993389e-11;-1.117386235964403e-09;-3.0124056101252914e-09;1.5873018139633893e-09;1.061633753691287;10.000187812182942;0.8334940090041852;0.01556189904481496;0.015561950808707568;0.7851083361353969;0.33000479084013623;0.8516614969981313
88.975057;1.0616423704665836;9.723927908601852e-12;-1.1711009908974584e-09;-3.0316936274030612e-09;1.5877112283707615e-09;1.0616335622686934;10.000187412884488;0.8334939894004657;0.015561902467489367;0.015561947313970523;0.7851083987385864;0.33000482628069755;0.8516614817955399
88.985057;1.0616422357178525;6.6102141335839e-11;-1.2257072225924772e-09;-3.0521877501123478e-09;1.5848468905969384e-09;1.0616333657681167;10.000186919153117;0.8334939737822986;0.015561905889040991;0.015561943842745915;0.7851084619285169;0.3300048595152913;0.8516614632554181
88.995057;1.0616420988065578;1.2079457402353106e-10;-1.2811130267932507e-09;-3.0737328676918936e-09;1.5786621574489393e-09;1.061633164521536;10.000186327549791;0.8334939615490985;0.015561909316062881;0.0155619403936224;0.7851085253229133;0.3300048906103973;0.8516614411724708
89.005057;1.0616419598689293;1.7371268793501833e-10;-1.3372395768273661e-09;-3.096153912022482e-09;1.5691336981860151e-09;1.0616329590010394;10.000185633978443;0.8334939521445117;0.015561912755811582;0.01556193696315298;0.7851085884961755;0.3300049196546305;0.8516614153274914
89.015057;1.0616418188246364;2.2479940341103255e-10;-1.3940288017047308e-09;-3.1192871116718706e-09;1.5562604808918296e-09;1.0616327497193394;10.00018483363978;0.8334939449929671;0.015561916215688861;0.015561933547104312;0.7851086509649852;0.3300049467543451;0.851661385532928
89.025057;1.061641675381804;2.740493944893403e-10;-1.4514357495354465e-09;-3.1429967153021095e-09;1.5400559590605562e-09;1.0616325370932072;10.000183921619437;0.8334939394468812;0.01556191970145388;0.01556193014201313;0.7851087122073328;0.3300049720281941;0.8516613516299889
89.035057;1.0616415291257308;3.215149420155784e-10;-1.509400863739885e-09;-3.1671584667462504e-09;1.5205380312099985e-09;1.0616323213710301;10.000182894190003;0.8334939347765496;0.015561923215162771;0.01556192674570543;0.7851087717088915;0.33000499563284474;0.8516613134660707
89.045057;1.061641379684886;3.673091224681078e-10;-1.567810713774703e-09;-3.191649298908212e-09;1.497731605340297e-09;1.061632102663411;10.0001817499403;0.8334939302368474;0.01556192675497984;0.01556192335674952;0.78510882896149;0.330005017760927;0.8516612708905555
89.055057;1.061641226828997;4.1157032285302786e-10;-1.6264832395498373e-09;-3.2163519228948917e-09;1.4716847626035162e-09;1.0616318809884924;10.000180489545757;0.8334939251902682;0.01556193031657665;0.015561919974273428;0.7851088834006279;0.33000503858928387;0.8516612237877144
89.065057;1.0616410704349957;4.543838631530811e-10;-1.6852028552390378e-09;-3.2411585185820917e-09;1.442469438499569e-09;1.0616316563167998;10.000179115019536;0.8334939191806029;0.015561933894338827;0.015561916597998111;0.7851089343532657;0.33000505823880805;0.8516611721507533
89.075057;1.0616409104005249;4.957493861721489e-10;-1.7437689327842393e-09;-3.2659869763043766e-09;1.4101684433138545e-09;1.0616314286865622;10.00017762973328;0.8334939119107545;0.015561937482372376;0.015561913228324812;0.7851089810822481;0.33000507678168134;0.8516611161371151
89.085057;1.0616407465627176;5.35611131144e-10;-1.8020176966992448e-09;-3.290800086205626e-09;1.3748729936791018e-09;1.0616311982673645;10.000176038483678;0.8334939032148441;0.015561941075474971;0.015561909867536602;0.7851090229044732;0.3300050942696399;0.8516610560412083
89.095057;1.061640578639083;5.738922792288314e-10;-1.8598179642629887e-09;-3.3155859957626107e-09;1.3366801534954924e-09;1.061630965274308;10.000174346666778;0.8334938930612168;0.015561944669204299;0.015561906520979168;0.7851090592807022;0.33000511075455563;0.8516609922117959
89.105057;1.061640406252326;6.105237421647838e-10;-1.917055736975649e-09;-3.34031285418158e-09;1.295688342873857e-09;1.0616307299082792;10.000172559320252;0.8334938815286673;0.01556194825915178;0.015561903196342064;0.785109089862297;0.33000512629318357;0.8516609249819934
89.115057;1.0616402290622358;6.454691031743704e-10;-1.9736188012289403e-09;-3.3649049645309074e-09;1.2520007982659572e-09;1.0616304923878657;10.000170680804263;0.8334938687538047;0.015561951840534223;0.01556189990205292;0.7851091145214777;0.3300051409346631;0.8516608546678544
89.125057;1.0616400469232217;6.787261916213616e-10;-2.0293823953589123e-09;-3.3892496962310355e-09;1.2057244551342888e-09;1.0616302529463633;10.000168714900191;0.8334938548741345;0.0155619554083925;0.015561896646616804;0.7851091333417453;0.3300051546993105;0.8516607816123117
89.135057;1.061639859995729;7.103070529562252e-10;-2.084211210797438e-09;-3.4132336713024408e-09;1.1569633609041061e-09;1.0616300117906927;10.000166665297455;0.8334938399733837;0.015561958957952572;0.015561893438458232;0.7851091465412359;0.3300051675735008;0.8516607061445661
89.145057;1.0616396687379834;7.402164164214159e-10;-2.137989350865608e-09;-3.436782593552223e-09;1.105817962060495e-09;1.061629769100805;10.000164536204252;0.8334938240438488;0.015561962484791145;0.015561890285062434;0.785109154342129;0.33000517953203984;0.8516606284809524
89.155057;1.0616394737758112;7.684403092972462e-10;-2.1906456102755307e-09;-3.4598576707419064e-09;1.052383067803504e-09;1.0616295250892165;10.000162332347552;0.8334938069871642;0.015561965984942885;0.015561887191763732;0.7851091569004901;0.3300051905642038;0.8516605487412657
89.165057;1.0616392757899957;7.949431943492994e-10;-2.2421424457319245e-09;-3.4824257140729104e-09;9.967333500309671e-10;1.0616292800808353;10.000160058465937;0.8334937886547733;0.015561969456215421;0.015561884161279656;0.7851091543884828;0.3300052006772788;0.851660467033395
89.175057;1.061639075475177;8.196671509535928e-10;-2.2924438887769185e-09;-3.5044418374720445e-09;9.389012724294456e-10;1.0616290345469546;10.00015771896229;0.8334937688940738;0.01556197290097006;0.015561881194843365;0.7851091470987699;0.3300052098799996;0.8516603834688224
89.185057;1.0616388735088447;8.425279652855231e-10;-2.341496997002601e-09;-3.525836792160035e-09;8.788666589458421e-10;1.0616287890597063;10.0001553177032;0.8334937475926933;0.015561976326868078;0.015561878294519027;0.7851091354415021;0.33000521817188067;0.8516602981370862
89.195057;1.061638670503565;8.63419235860812e-10;-2.389232566493168e-09;-3.546504992452173e-09;8.165714053978749e-10;1.0616285442223492;10.000152857954475;0.8334937247352306;0.015561979743479093;0.015561875464938278;0.7851091199075488;0.3300052255443304;0.8516602111006484
89.205057;1.061638466966227;8.822331336305665e-10;-2.4355657194975077e-09;-3.5663070059837085e-09;7.519439133103969e-10;1.0616283006476028;10.00015034313233;0.8334937004413548;0.01556198315865271;0.015561872713510935;0.7851091010521177;0.330005231979364;0.8516601223994092
89.215057;1.0616382632950987;8.988841679713576e-10;-2.4803983890426653e-09;-3.5850814535420637e-09;6.849121802367874e-10;1.061628058949331;10.000147777917103;0.8334936749701496;0.015561986577992348;0.015561870049162683;0.7851090794518055;0.3300052374632152;0.851660032028228
89.225057;1.0616380598134543;9.133313113699273e-10;-2.5236345005210747e-09;-3.6026588809895198e-09;6.154090141655485e-10;1.061627819716319;10.000145167995587;0.8334936486985199;0.015561990005595933;0.01556186748064383;0.7851090556387882;0.33000524202167064;0.8516599399217207
89.235057;1.0616378568128753;9.255920666774006e-10;-2.565192922092551e-09;-3.6188763944327514e-09;5.433744889812978e-10;1.0616275835118838;10.00014251817044;0.8334936220441521;0.015561993443721141;0.015561865015902615;0.7851090300589529;0.330005245736179;0.8516598459769349
89.245057;1.0616376545586308;9.357299741833412e-10;-2.605004717479677e-09;-3.633589444901238e-09;4.687541453192346e-10;1.0616273508944938;10.000139830775717;0.8334935953506201;0.015561996892027682;0.015561862662139983;0.7851090030655746;0.3300052487128477;0.8516597500782277
89.255057;1.0616374532708808;9.438313166489552e-10;-2.6430080441157198e-09;-3.6466891780247845e-09;3.91505880647132e-10;1.061627122429647;10.00013710590647;0.8334935688148701;0.015562000347861512;0.015561860425814377;0.7851089749502504;0.33000525103197464;0.8516596521452062
89.265057;1.061637253143183;9.500036723104387e-10;-2.679156566725525e-09;-3.6581194156131432e-09;3.116200524495249e-10;1.0616268987160584;10.00013434275765;0.8334935424970178;0.015562003807518638;0.015561858312546804;0.7851089460076801;0.33000525273304293;0.8516595521820872
89.275057;1.0616370543733717;9.543705780224188e-10;-2.7134241244912794e-09;-3.6678637907142836e-09;2.2914083589754615e-10;1.0616266804450192;10.000131540806667;0.8334935164006371;0.015562007267738567;0.015561856326949527;0.7851089165888355;0.33000525383131696;0.8516594502500265
89.285057;1.0616368571697161;9.570270166234687e-10;-2.7457907799823584e-09;-3.675910900435876e-09;1.4418617797678624e-10;1.061626468423573;10.000128700233624;0.8334934905678316;0.015562010726895803;0.015561854473222015;0.7851088871045278;0.33000525431040745;0.8516593464060864
89.295057;1.0616366617417317;9.580111957025447e-10;-2.776235383966192e-09;-3.6822540487291605e-09;5.694922265622862e-11;1.0616262634804925;10.00012582147037;0.833493465113344;0.015562014185534122;0.015561852756328473;0.7851088579751128;0.3300052540873088;0.851659240663024
89.305057;1.0616364683117847;9.573343702174197e-10;-2.804744635829207e-09;-3.686940360922052e-09;-3.233938603055331e-11;1.0616260663389463;10.000122904521644;0.8334934402017319;0.015562017645922873;0.015561851182630922;0.7851088295566261;0.33000525299351097;0.8516591329622777
89.315057;1.0616362771450543;9.550089960361477e-10;-2.831320265927269e-09;-3.6900980156472732e-09;-1.2345600114989874e-10;1.0616258775852403;10.000119948755744;0.8334934160367227;0.015562021110955188;0.015561849759937008;0.7851088021239434;0.3300052508063682;0.8516590231810901
89.325057;1.0616360885235627;9.510494927881538e-10;-2.855967145146096e-09;-3.6919052652446716e-09;-2.161949153926256e-10;1.061625697724678;10.000116953149398;0.8334933928621182;0.015562024583433079;0.015561848496640121;0.7851087759147615;0.3300052473182269;0.8516589111780563
89.335057;1.0616359027214053;9.45481340266066e-10;-2.87866708341136e-09;-3.692556235529199e-09;-3.1036458925569645e-10;1.061625527248859;10.000113916523349;0.8334933709090491;0.015562028065716842;0.015561847399924125;0.7851087511433693;0.33000524237726414;0.8516587968343435
89.345057;1.0616357200613367;9.383484358256372e-10;-2.8993893988431363e-09;-3.6922449118359706e-09;-4.057937627177334e-10;1.061625366629135;10.000110837582783;0.8334933502941387;0.015562031559559241;0.015561846475079494;0.7851087279855129;0.3300052358724081;0.8516586800230269
89.355057;1.0616355409466933;9.297022028427152e-10;-2.918145261373061e-09;-3.691142088920306e-09;-5.023274351440449e-10;1.0616252162537305;10.000107715111865;0.8334933309472455;0.01556203506663134;0.015561845726528665;0.7851087066110689;0.33000522770443236;0.851658560510331
89.365057;1.061635365803521;9.196049805903704e-10;-2.9350009175524034e-09;-3.6893881033798484e-09;-5.998025277507148e-10;1.06162507642615;10.000104548388025;0.8334933126033811;0.015562038589146468;0.015561845158308746;0.7851086872396458;0.33000521777259956;0.8516584379279396
89.375057;1.0616351949941318;9.081594865118201e-10;-2.9500218617789364e-09;-3.687121368987398e-09;-6.980276285925159e-10;1.0616249474051849;10.000101337542365;0.8334932948420251;0.015562042129614928;0.015561844773747746;0.7851086701431473;0.3300052059784755;0.8516583118527629
89.385057;1.0616350287674174;8.955276259203892e-10;-2.9632289112977726e-09;-3.6845016369129617e-09;-7.967826681409999e-10;1.061624829421127;10.000098083689775;0.8334932771535625;0.015562045690183811;0.01556184457556137;0.7851086556136092;0.33000519223713887;0.8516581818784664
89.395057;1.0616348672551938;8.819145564520512e-10;-2.9746156718370173e-09;-3.6816992133219447e-09;-8.958307442214726e-10;1.0616247226889488;10.00009478857457;0.8334932590139749;0.015562049272846129;0.015561844565600768;0.785108643936049;0.3300051764663762;0.8516580476757557
89.405057;1.0616347104803714;8.675427139294623e-10;-2.9841753110588006e-09;-3.6788746840129173e-09;-9.949271623746473e-10;1.061624627385155;10.000091453772981;0.8334932399363768;0.015562052880378844;0.015561844743762987;0.7851086353682929;0.33000515856074153;0.8516579090591284
89.415057;1.0616345583958193;8.5263532013255e-10;-2.9918783048776033e-09;-3.6761775644989575e-09;-1.0938160738159193e-09;1.061624543586596;10.000088079942413;0.833493219478259;0.015562056516166666;0.015561845107171355;0.785108630121142;0.3300051383893568;0.8516577659532836
89.425057;1.0616344109530673;8.373849750086799e-10;-2.997628779400528e-09;-3.673753717585509e-09;-1.1922196397783916e-09;1.0616244712455527;10.000084666695566;0.8334931972656636;0.015562060182015298;0.015561845650612152;0.7851086283328996;0.33000511580991415;0.8516576182734227
89.435057;1.0616342681241269;8.219162817338819e-10;-3.001264855316798e-09;-3.6717436604418693e-09;-1.2898477888536763e-09;1.0616244101951773;10.000081213318174;0.8334931730539948;0.015562063875643148;0.015561846367557797;0.7851086300888956;0.33000509068253764;0.8516574658910449
89.445057;1.061634129902748;8.062967196067095e-10;-3.0026112376058853e-09;-3.6702766958320334e-09;-1.3864312686040827e-09;1.061624360192006;10.000077719458398;0.8334931467401501;0.01556206758961197;0.015561847249966305;0.785108635467396;0.33000506288647746;0.8516573087110227
89.455057;1.0616339963446793;7.905893775790814e-10;-3.001535852023375e-09;-3.6694638422884465e-09;-1.4817305351214448e-09;1.061624321010909;10.000074185200171;0.8334931183210043;0.015562071311667692;0.015561848287554364;0.7851086444802192;0.33000503232071493;0.8516571467246737
89.465057;1.0616338675629742;7.748870486960247e-10;-2.997966840563694e-09;-3.6693897895867244e-09;-1.575517663649128e-09;1.0616242925168766;10.000070611195005;0.8334930878689308;0.015562075026389224;0.01556184946819244;0.785108656954074;0.3300049988789332;0.8516569799730512
89.475057;1.0616337436656076;7.593040878222434e-10;-2.991879412137236e-09;-3.67011578546978e-09;-1.6675816543663422e-09;1.061624274716105;10.000066998732073;0.8334930555470401;0.015562078717473178;0.015561850778137865;0.7851086725433096;0.3300049624264812;0.8516568084556476
89.485057;1.0616336247243685;7.439412028857916e-10;-2.983292126074089e-09;-3.671695359328344e-09;-1.7577596711794604e-09;1.061624267768628;10.000063349540627;0.8334930216410831;0.01556208236919938;0.015561852201897583;0.7851086908712583;0.33000492281076715;0.8516566320685632
89.495057;1.0616335107460635;7.288519033159089e-10;-2.9722628218050094e-09;-3.6741851840106325e-09;-1.8459462896109338e-09;1.0616242718504505;10.000059666284015;0.8334929865995043;0.015562085966871387;0.015561853723745286;0.7851087116486266;0.3300048798968941;0.8516564506375861
89.505057;1.061633401646873;7.140489684717498e-10;-2.958860314115291e-09;-3.677637643815922e-09;-1.9320624715833834e-09;1.0616242869593633;10.000055953235965;0.8334929510580181;0.015562089496899327;0.015561855330280866;0.7851087347370189;0.3300048335864616;0.8516562639797167
89.515057;1.0616332973048384;6.995548713438685e-10;-2.9431387993242367e-09;-3.6820746400559152e-09;-2.0160232565748158e-09;1.0616243128766847;10.000052215628182;0.8334929157734844;0.015562092946715459;0.015561857011610801;0.7851087601815382;0.33000478381881754;0.8516560719349405
89.525057;1.0616331976271471;6.854427073981166e-10;-2.9251340679482554e-09;-3.687456487198264e-09;-2.097740704738717e-09;1.0616243492902586;10.000048458497233;0.833492881475572;0.01556209630432827;0.015561858760664331;0.785108788149942;0.3300047305866056;0.8516558744151398
89.535057;1.0616331025325638;6.718236769108362e-10;-2.90486479827493e-09;-3.6936768718770568e-09;-2.177150574942642e-09;1.0616243958901344;10.000044686672547;0.8334928487770719;0.01556209955789927;0.01556186057155626;0.7851088188112865;0.3300046739478623;0.8516556714380691
89.545057;1.0616330118995743;6.588056687151054e-10;-2.88232576916643e-09;-3.7005872078673647e-09;-2.2542210480438978e-09;1.0616244523522391;10.000040905466916;0.8334928182181072;0.015562102695666422;0.015561862437949688;0.7851088523119216;0.3300046139965815;0.8516554630969267
89.555057;1.0616329255853176;6.464732799518261e-10;-2.8574780185852298e-09;-3.7080098365752415e-09;-2.328928715663474e-09;1.0616245183213548;10.000037120893307;0.833492790332291;0.01556210570566257;0.015561864353140605;0.7851088888243375;0.330004550816251;0.8516552495224519
89.565057;1.0616328435196334;6.348997049315286e-10;-2.830248495249098e-09;-3.715732928706075e-09;-2.4012415021057023e-09;1.0616245934367674;10.000033339360003;0.8334927656158354;0.01556210857559847;0.01556186631152582;0.7851089285199176;0.33000448446664815;0.8516550308801546
89.575057;1.0616327657869828;6.241627349416317e-10;-2.800546525556396e-09;-3.7235156930522605e-09;-2.4711266149217812e-09;1.0616246773286173;10.000029567174488;0.8334927444488799;0.015562111293457843;0.015561868308291028;0.7851089714940935;0.3300044150034464;0.8516548073826102
89.585057;1.0616326926012059;6.143352972863773e-10;-2.7682979841895773e-09;-3.731103743120409e-09;-2.538549554001252e-09;1.0616247695503815;10.000025809912447;0.8334927270731572;0.01556211384763107;0.015561870338195456;0.7851090177371756;0.33000434250057636;0.8516545792669405
89.595057;1.0616326241674694;6.054605869825865e-10;-2.7334828137994025e-09;-3.738237667490552e-09;-2.603460319840082e-09;1.0616248695129653;10.00002207203494;0.8334927136248842;0.015562116226538409;0.015561872396304067;0.7851090671420999;0.3300042670507535;0.8516543467613727
89.605057;1.061632560581227;5.975410635029285e-10;-2.696151415935874e-09;-3.744647473913194e-09;-2.665801379710754e-09;1.0616249765203634;10.000018356916687;0.8334927041590594;0.015562118419244222;0.015561874478710326;0.7851091195113044;0.3300041887441651;0.8516541101231593
89.615057;1.0616325018762007;5.905322559140995e-10;-2.6564132505630913e-09;-3.750040763922561e-09;-2.725539119304923e-09;1.061625089857128;10.000014667131449;0.8334926986627794;0.015562120416409175;0.015561876581872105;0.7851091745515589;0.3300041076452883;0.8516538696854176
89.625057;1.0616324481116284;5.843345605945333e-10;-2.6144144454097387e-09;-3.7540910520238456e-09;-2.782690909468208e-09;1.06162520880678;10.000011005340674;0.8334926971153604;0.01556212221012628;0.015561878702506624;0.7851092318804879;0.3300040237826409;0.8516536258638288
89.635057;1.0616323994021046;5.78803772947865e-10;-2.57031364286098e-09;-3.75643610400417e-09;-2.837324948756989e-09;1.0616253326403944;10.000007375446172;0.8334926995877325;0.015562123793803671;0.015561880838087122;0.7851092910587182;0.3300039371707106;0.8516533791957935
89.645057;1.0616323559122975;5.737867963693847e-10;-2.5242447271076502e-09;-3.756707087498984e-09;-2.889524243408479e-09;1.0616254606534667;10.000003782783354;0.8334927062689931;0.015562125163337654;0.015561882986987536;0.7851093516083634;0.3300038478582219;0.8516531303386853
89.655057;1.0616323177816527;5.691683362001434e-10;-2.47628073525845e-09;-3.7545762149459014e-09;-2.9393502343164644e-09;1.0616255922478572;10.00000023347343;0.8334927173728707;0.015562126317974193;0.015561885148758899;0.7851094130032068;0.3300037559577446;0.8516528799581046
89.665057;1.0616322850297604;5.64893727398368e-10;-2.426438636240153e-09;-3.749787501433454e-09;-2.9868423347622234e-09;1.0616257270425697;9.99999673446191;0.8334927330355977;0.015562127259375265;0.015561887324229846;0.785109474687995;0.3300036616412048;0.8516526286303511
89.675057;1.0616322575455779;5.609481748579645e-10;-2.374715370502404e-09;-3.742149001367368e-09;-3.032031571902101e-09;1.0616258649118098;9.999993294316983;0.8334927533002465;0.01556212799026642;0.01556188951434346;0.7851095361401362;0.33000356512019974;0.851652376819139
89.685057;1.0616322350697827;5.573209817350592e-10;-2.3211071785355403e-09;-3.73150194956926e-09;-3.074958444492752e-09;1.0616260058751037;9.99998992319852;0.83349277814262;0.015562128514224694;0.01556189171829176;0.7851095969293223;0.3300034666190479;0.8516521248886215
89.695057;1.0616322171680246;5.53987876844471e-10;-2.265615960583095e-09;-3.7177071562151476e-09;-3.115707745109944e-09;1.0616261499624688;9.99998663184276;0.8334928074637201;0.015562128835485668;0.015561893932446738;0.7851096567594688;0.3300033663434382;0.8516518731463668
89.705057;1.0616322033259113;5.509205979134719e-10;-2.208274680175755e-09;-3.700655670337043e-09;-3.154420872722657e-09;1.0616262971627914;9.999983430717405;0.8334928410698866;0.01556212895788367;0.015561896151154882;0.785109715449094;0.33000326444979067;0.851651621899894
89.715057;1.061632193093881;5.481076296836059e-10;-2.149172258870371e-09;-3.6802875922662533e-09;-3.191262482537333e-09;1.0616264474303254;9.999980329537474;0.8334928787030226;0.015562128884880979;0.015561898369024118;0.7851097728364138;0.3300031610271774;0.8516513714825797
89.725057;1.0616321861476388;5.455513596638828e-10;-2.0884502374302584e-09;-3.6566013895986484e-09;-3.2263909541462544e-09;1.061626600719636;9.999977336683072;0.8334929200989256;0.015562128621266673;0.015561900582519831;0.7851098287162207;0.3300030561097354;0.8516511222410245
89.735057;1.061632182283926;5.432399439075314e-10;-2.0262808857961447e-09;-3.62964364624205e-09;-3.2599548578506033e-09;1.0616267570413747;9.99997445893119;0.8334929650063203;0.015562128174185742;0.015561902790276817;0.7851098828688043;0.33000294971125194;0.8516508745246908
89.745057;1.0616321814150407;5.411363217063135e-10;-1.9628418459582433e-09;-3.5994965699628683e-09;-3.2920867536689705e-09;1.0616269165051078;9.999971702216769;0.8334930131646118;0.015562127552455996;0.015561904993210035;0.7851099351285671;0.33000284185030077;0.8516506286854963
89.755057;1.0616321835455265;5.391945696572815e-10;-1.898295668414152e-09;-3.5662652354543876e-09;-3.322874615958179e-09;1.0616270793256315;9.999969072451842;0.8334930642868659;0.015562126764805716;0.015561907194028621;0.785109985442548;0.33000273255107276;0.8516503850658438
89.765057;1.06163218871583;5.373658998637225e-10;-1.832775233702506e-09;-3.5300487754474566e-09;-3.3523330507141926e-09;1.0616272458043394;9.99996657546538;0.833493118070859;0.015562125818435147;0.01556190939598276;0.7851100338839122;0.330002621837823;0.8516501439814265
89.775057;1.0616321969693747;5.355843060241965e-10;-1.7663787990652035e-09;-3.4909229048347994e-09;-3.3804158026885e-09;1.0616274162622947;9.99996421673978;0.8334931742235392;0.015562124719693437;0.015561911601558072;0.7851100806003078;0.33000250974593115;0.8516499057058573
89.785057;1.0616322083447227;5.337659089512432e-10;-1.699187231000761e-09;-3.44896421138663e-09;-3.4070633107770953e-09;1.0616275909346427;9.999962000712529;0.8334932324706307;0.015562123476062877;0.01556191381095386;0.7851101257685774;0.3300023963384437;0.8516496704462357
89.795057;1.0616322228578872;5.318340855199242e-10;-1.63129428639245e-09;-3.404280662974684e-09;-3.432253096943485e-09;1.06162776991241;9.999959929643591;0.8334932925430396;0.015562122097016289;0.015561916020842375;0.7851101696376855;0.330002281699324;0.8516494382932407
89.805057;1.0616322405211713;5.297328097027031e-10;-1.5628241429821797e-09;-3.3570172301357138e-09;-3.45602277880658e-09;1.0616279531378792;9.999958003627407;0.8334933541363913;0.015562120593246697;0.015561918224874419;0.7851102125731264;0.3300021659144274;0.8516492091822069
89.815057;1.0616322614047657;5.274132705791589e-10;-1.493929152251135e-09;-3.3073582564176174e-09;-3.478442638301037e-09;1.0616281404021335;9.999956221403096;0.8334934168236052;0.015562118975517562;0.015561920415606263;0.7851102549648851;0.3300020490870159;0.8516489829495725
89.825057;1.061632285659365;5.248276682481736e-10;-1.4247751251820953e-09;-3.25552240826989e-09;-3.499574147705202e-09;1.0616283313703312;9.999954580384037;0.8334934799660251;0.01556211725415143;0.015561922585939556;0.7851102970557654;0.33000193137833;0.8516487594476345
89.835057;1.0616323134943153;5.219299077650737e-10;-1.3555256079844912e-09;-3.201733390141638e-09;-3.519462487031266e-09;1.0616285256653262;9.999953076544447;0.833493542740107;0.015562115439121846;0.015561924729837367;0.7851103388759001;0.33000181300548653;0.851648538592775
89.845057;1.0616323451722005;5.186642816796359e-10;-1.2863441795638297e-09;-3.146196483990955e-09;-3.538151115097429e-09;1.0616287229489547;9.999951705197168;0.8334936042984665;0.015562113540562321;0.015561926843396308;0.7851103803336263;0.3300016941966513;0.8516483203455911
89.855057;1.0616323810278798;5.149736926758309e-10;-1.2174228906155896e-09;-3.0890975010504946e-09;-3.5556884146487516e-09;1.061628922943421;9.999950461688714;0.8334936639267119;0.015562111569464791;0.015561928925613852;0.7851104213269138;0.3300015751621102;0.851648104697405
89.865057;1.061632421502417;5.108333696843345e-10;-1.1490067250179611e-09;-3.0305997271801923e-09;-3.5721227453633027e-09;1.0616291253998298;9.999949341042921;0.8334937211100709;0.015562109538053004;0.01556193097775313;0.7851104617781663;0.3300014560838202;0.8516478916658772
89.875057;1.061632467176556;5.062505691415362e-10;-1.0813757500603465e-09;-2.9708337077021613e-09;-3.587495249024844e-09;1.061629330037899;9.999948337349712;0.833493775551755;0.015562107459778853;0.015561933001935566;0.785110501622858;0.33000133709846985;0.8516476812578778
89.885057;1.061632518736345;5.01226418603573e-10;-1.0147998981891685e-09;-2.9098995930217215e-09;-3.6018337183531068e-09;1.0616295365275046;9.999947444128582;0.833493827142213;0.015562105349015525;0.015561935000170746;0.7851105407968231;0.33000121829577145;0.8516474734248706
89.895057;1.0616325768800887;4.957428383713261e-10;-9.495177190728418e-10;-2.8478849963392897e-09;-3.615154999211848e-09;1.0616297445477816;9.999946655608776;0.8334938758824845;0.015562103220162783;0.015561936974343762;0.7851105792490103;0.3300010997565993;0.8516472680667213
89.905057;1.061632642234247;4.897877036859888e-10;-8.857532251884353e-10;-2.78488335519292e-09;-3.6274812417821405e-09;1.0616299538045957;9.999945967387866;0.8334939218190218;0.015562101086611584;0.015561938926344271;0.78511061696574;0.33000098159911845;0.8516470650729531
89.915057;1.0616327152508787;4.833875399059427e-10;-8.237326933624489e-10;-2.721002923251739e-09;-3.6388501024915794e-09;1.0616301639579666;9.999945375781154;0.8334939650067978;0.01556209896055854;0.015561940857864495;0.7851106539608959;0.3300008639869997;0.8516468643857656
89.925057;1.0616327961146408;4.766210679452351e-10;-7.636792988447395e-10;-2.6563715389209886e-09;-3.6493061178260115e-09;1.061630374625441;9.999944877349792;0.8334940055172031;0.015562096852815902;0.015561942770926013;0.7851106902408316;0.3300007470983778;0.8516466660642166
89.935057;1.061632884772719;4.695938383779712e-10;-7.058013348790631e-10;-2.591142583300866e-09;-3.6588930242667417e-09;1.061630585497261;9.999944469521598;0.8334940434602635;0.015562094771499297;0.015561944668525965;0.7851107257879272;0.3300006310875465;0.8516464702974906
89.945057;1.0616329810822027;4.6239331771498614e-10;-6.502811550598502e-10;-2.5254964221447306e-09;-3.6676594975181703e-09;1.0616307963630396;9.999944151312464;0.8334940789468843;0.015562092721248047;0.015561946553937528;0.7851107605699815;0.3300005160785195;0.8516462774135288
89.955057;1.0616330849183377;4.5507820777821224e-10;-5.972613415017193e-10;-2.459629657409291e-09;-3.6756616682821708e-09;1.0616310070052295;9.999943922780089;0.8334941120227927;0.015562090704487053;0.015561948430047772;0.7851107945395667;0.3300004022017651;0.851646087924511
89.965057;1.0616331961455066;4.47705295215874e-10;-5.46824936517011e-10;-2.3937252983997264e-09;-3.6829488305418814e-09;1.0616312171216542;9.999943782781491;0.8334941426343948;0.015562088723628926;0.015561950299840806;0.785110827617885;0.3300002896356285;0.8516459025012479
89.975057;1.0616333145416958;4.403302217839174e-10;-4.989735611700842e-10;-2.3279193644297995e-09;-3.689553004808687e-09;1.061631426333583;9.99994372687783;0.8334941706404129;0.015562086782038301;0.015561952166553577;0.7851108597012805;0.3300001786071011;0.8516457218596409
89.985057;1.0616334397712777;4.32976440731024e-10;-4.536297160626451e-10;-2.262300155734975e-09;-3.695501559649724e-09;1.0616316342248926;9.999943747882385;0.8334941958814738;0.015562084882740248;0.015561954033012576;0.7851108906704596;0.3300000693481701;0.8516455466809724
89.995057;1.0616335714245615;4.2563546160114806e-10;-4.106748399939421e-10;-2.196946314035083e-09;-3.7008387494622716e-09;1.0616318403856924;9.999943838425748;0.8334942182685349;0.015562083026320627;0.015561955901069142;0.7851109203704218;0.3299999620443999;0.8516453776036637
90.005057;1.0616337090741312;4.1829400706403784e-10;-3.699946475093017e-10;-2.1319629436691023e-09;-3.7056397232039654e-09;1.0616320444256295;9.999943992691165;0.8334942378475961;0.015562081210168206;0.015561957771399989;0.7851109486194708;0.329999856807396;0.8516452152542597
90.015057;1.0616338522568742;4.1093120056838885e-10;-3.315021610057547e-10;-2.0674758189839095e-09;-3.710013895214759e-09;1.0616322459453373;9.999944206481526;0.8334942548316708;0.015562079429813752;0.015561959643914507;0.7851109752821558;0.329999753688447;0.8516450602913882
90.025057;1.0616340004442468;4.034881434395847e-10;-2.9513041960741135e-10;-2.003601838595879e-09;-3.714095410964369e-09;1.0616324445348726;9.999944476944709;0.8334942695669632;0.01556207768129575;0.015561961518526634;0.7851110003097197;0.32999965274271054;0.8516449134367629
90.035057;1.0616341531154698;3.9586123862318156e-10;-2.608113330381842e-10;-1.940433194122859e-09;-3.7180093427560074e-09;1.061632639839742;9.99994480237166;0.8334942824489272;0.01556207596233761;0.015561963394777067;0.7851110236588589;0.3299995540901074;0.8516447754886634
90.045057;1.0616343098651193;3.8793227162524447e-10;-2.284626441956556e-10;-1.878034870465266e-09;-3.721829195441168e-09;1.0616328316173855;9.999945181625282;0.8334942938379605;0.015562074271668874;0.015561965270344258;0.7851110451938847;0.329999457908988;0.8516446473067267
90.055057;1.061634470441596;3.79605934387798e-10;-1.9798744581181413e-10;-1.8164536407300563e-09;-3.725568836253497e-09;1.0616330196852157;9.999945613464154;0.8334943040159123;0.015562072608115485;0.01556196714056172;0.7851110647256688;0.32999936438684535;0.8516445297399786
90.065057;1.061634634720661;3.7083829008917195e-10;-1.6929383337482534e-10;-1.7557361179489255e-09;-3.7292051360933724e-09;1.0616332038267442;9.999946096287456;0.833494313219302;0.015562070970291587;0.015561968999561507;0.7851110820863556;0.3299992736769001;0.8516444235186135
90.075057;1.061634802623754;3.616474126557167e-10;-1.4232404028053545e-10;-1.6959270393309581e-09;-3.732697958453178e-09;1.0616333838089005;9.999946628468798;0.8334943216598796;0.01556206935667154;0.015561970841975133;0.7851110970863027;0.3299991858833888;0.851644329175611
90.085057;1.0616349739935187;3.520990158354756e-10;-1.170518686112083e-10;-1.6370491437940394e-09;-3.735997219789317e-09;1.0616335594799442;9.999947208940755;0.8334943294641504;0.015562067766031605;0.015561972664017048;0.7851111094778574;0.32999910108436836;0.8516442470403016
90.095057;1.0616351485351567;3.4227659363156824e-10;-9.345994757371092e-11;-1.5791056233973742e-09;-3.7390462899456125e-09;1.0616337308269008;9.99994783741622;0.8334943366676975;0.015562066197902166;0.015561974463364733;0.7851111190271104;0.3299990193644161;0.8516441772758133
90.105057;1.061635325892914;3.3225713868972665e-10;-7.154498523249561e-11;-1.5221045863924033e-09;-3.741793427567263e-09;1.0616338980245394;9.999948514192887;0.8334943433356614;0.015562064652927013;0.015561976239077107;0.785111125550387;0.3299989408179017;0.8516441199081206
90.115057;1.0616355057412215;3.221140667753915e-10;-5.1340661976015984e-11;-1.4660686791824203e-09;-3.744190133045538e-09;1.0616340615142292;9.999949239777939;0.83349434968109;0.01556206313281768;0.015561977992367141;0.785111128859615;0.32999886552025;0.8516440748528928
90.125057;1.0616356877825788;3.11942397215831e-10;-3.2921023876751786e-11;-1.4110308933188565e-09;-3.7461604411520865e-09;1.0616342219919976;9.999950014182188;0.8334943560884045;0.015562061639543556;0.015561979727007687;0.7851111287268024;0.32999879349505673;0.8516440419696553
90.135057;1.0616358716921122;3.018805083124026e-10;-1.6377950993796972e-11;-1.357032095081606e-09;-3.747584542254297e-09;1.0616343802741233;9.999950836157597;0.8334943630659616;0.015562060174747856;0.015561981448719849;0.7851111249089838;0.3299987247130779;0.8516440211095127
90.145057;1.0616360571066619;2.921086917057763e-10;-1.7914678756953724e-12;-1.304112967933697e-09;-3.748324285573791e-09;1.0616345371716531;9.99995170304656;0.8334943711448669;0.015562058740068063;0.015561983163916816;0.7851111171898362;0.3299986591184625;0.8516440120883796
90.155057;1.061636243707502;2.8280664286369887e-10;1.0785468130369327e-11;-1.252308320726989e-09;-3.7482580118250715e-09;1.061634693416826;9.999952611104073;0.8334943807648437;0.015562057337665866;0.015561984878131773;0.7851111054148726;0.32999859663423753;0.8516440145805442
90.165057;1.061636431290552;2.74092456135468e-10;2.1328107993325766e-11;-1.201651612120761e-09;-3.747291452935417e-09;1.0616348496358827;9.999953555901861;0.833494392244675;0.015562055970100219;0.015561986595045057;0.78511108951609;0.32999853714809524;0.8516440280386351
90.175057;1.0616366197041385;2.660126890414996e-10;2.983489393902728e-11;-1.152171620562089e-09;-3.745335633665272e-09;1.0616350063797118;9.99995453267136;0.8334944058326946;0.015562054639683699;0.015561988317197972;0.7851110695146077;0.3299984805178964;0.8516440517556111
90.185057;1.0616368087105872;2.585926365071957e-10;3.631724079165191e-11;-1.1038808634412496e-09;-3.742276180191023e-09;1.0616351641332387;9.999955536370923;0.8334944217566286;0.015562053348485488;0.015561990046977652;0.7851110455171324;0.32999842659673423;0.8516440849877953
90.195057;1.0616369978963698;2.5187042585580795e-10;4.0800527106927846e-11;-1.0567737886446193e-09;-3.73797239798123e-09;1.0616353232802447;9.99995656175005;0.8334944402522179;0.015562052099089865;0.015561991786143144;0.7851110177291994;0.32999837525357345;0.8516441269741956
90.205057;1.061637186666644;2.4587298730773667e-10;4.333509075157589e-11;-1.0108318724221194e-09;-3.732273759105244e-09;1.0616354841361675;9.999957603324923;0.8334944615615885;0.015562050894745874;0.015561993535593522;0.785110986461597;0.3299983263635698;0.85164417689972
90.215057;1.0616373743206984;2.4057812424329345e-10;4.39871734010469e-11;-9.660198959180489e-10;-3.7250250973744104e-09;1.0616356470310702;9.999958654999798;0.8334944858929225;0.015562049738454728;0.015561995295787995;0.7851109521106928;0.329998279767598;0.851644233919071
90.225057;1.0616375602006975;2.3591575154564854e-10;4.2828206558472355e-11;-9.22285103019969e-10;-3.716077476495601e-09;1.0616358123275178;9.999959710355428;0.8334945133774746;0.015562048632315242;0.015561997065977658;0.7851109151273273;0.3299982352505249;0.8516442972100308
90.235057;1.0616377437947244;2.3179322742837998e-10;3.9953095547583896e-11;-8.79577091166182e-10;-3.705312125447903e-09;1.0616359804238742;9.999960763539908;0.8334945440397562;0.015562047578093508;0.015561998843665232;0.7851108759514795;0.32999819257130336;0.851644366012569
90.245057;1.0616379247259777;2.2809578452528767e-10;3.549590939357702e-11;-8.378593223254603e-10;-3.6926437182741156e-09;1.0616361517833315;9.99996180921334;0.8334945777676173;0.015562046577532341;0.01556200062598802;0.7851108349105593;0.32999815151019585;0.8516444396620448
90.255057;1.0616381027675625;2.2467096865102935e-10;2.961935088370107e-11;-7.970854075367102e-10;-3.678009604675297e-09;1.0616363269003521;9.999962841840983;0.8334946143156783;0.015562045631376134;0.015562002410937432;0.7851107921694366;0.32999811187816563;0.8516445176075715
90.265057;1.0616382779211548;2.213288442182594e-10;2.2494501372403383e-11;-7.571683263180299e-10;-3.6613736612519493e-09;1.0616365062402646;9.999963855568545;0.8334946533649311;0.015562044739028452;0.015562004196851878;0.7851107477703165;0.3299980734904261;0.8516445994094504
90.275057;1.061638450442855;2.1785293337341387e-10;1.4282209171238079e-11;-7.179683723819607e-10;-3.642720282316875e-09;1.0616366902370529;9.999964844406772;0.8334946945835736;0.01556204389991359;0.015562005981298907;0.7851107017221204;0.3299980361446418;0.8516446847250698
90.285057;1.0616386208007809;2.1402071699418574e-10;5.121084597062093e-12;-6.79291416096397e-10;-3.6220477230887157e-09;1.0616368792555437;9.999965802141004;0.8334947376513518;0.015562043115382862;0.015562007760070922;0.7851106540815929;0.3299979996157876;0.8516447732985541
90.295057;1.0616387896067871;2.0963156323102558e-10;-4.879538253518672e-12;-6.408965825323623e-10;-3.599392696342049e-09;1.0616370734776248;9.999966722267795;0.8334947822796585;0.015562042390063065;0.015562009526490592;0.7851106049736915;0.3299979636629358;0.8516448649581452
90.305057;1.0616389575625849;2.0452111160719667e-10;-1.5643395656811756e-11;-6.025187296985061e-10;-3.5748372048536663e-09;1.0616372728460166;9.999967598112024;0.8334948282248877;0.015562041731816093;0.015562011271881853;0.7851105545872887;0.32999792803444955;0.8516449595850074
90.315057;1.0616391254488287;1.9855344819769485e-10;-2.7115046325608564e-11;-5.638906608011514e-10;-3.5484648922385712e-09;1.0616374770957127;9.999968422796767;0.8334948752436886;0.015562041150132126;0.015562012987183158;0.7851105031966013;0.32999789247398287;0.8516450570438698
90.325057;1.0616392941038042;1.9160323656561697e-10;-3.923494260151389e-11;-5.247555050296366e-10;-3.520318650864027e-09;1.0616376858086372;9.999969189405345;0.8334949230307851;0.015562040654574736;0.015562014664307946;0.7851104511738396;0.32999785675414495;0.851645157146018
90.335057;1.0616394643500582;1.835540821644333e-10;-5.193792889626001e-11;-4.848773064219722e-10;-3.4904036000650546e-09;1.0616378985118458;9.999969891864145;0.8334949712323095;0.015562040254367632;0.01556201629619872;0.7851103989510434;0.3299978207122903;0.851645259712004
90.345057;1.0616396369224304;1.7431261599942966e-10;-6.518005746102423e-11;-4.440520660051359e-10;-3.4587140306447483e-09;1.0616381148164176;9.999970525943661;0.8334950195053987;0.015562039957640371;0.01556201787596915;0.7851103469380641;0.32999778424237663;0.8516453646825684
90.355057;1.0616398124353408;1.6380711588935435e-10;-7.894392667787934e-11;-4.021057022042661e-10;-3.4252406674431607e-09;1.0616383344613967;9.999971089811167;0.8334950675381166;0.015562039770220302;0.01556201939623697;0.7851102954268728;0.3299977472587693;0.8516454721302189
90.365057;1.0616399913573535;1.5198926504091553e-10;-9.321079673284907e-11;-3.588652434074004e-10;-3.3899513994261764e-09;1.0616385572016915;9.999971584212073;0.8334951150551039;0.015562039695837832;0.015562020849089394;0.7851102445218675;0.3299977096742392;0.8516455821497977
