time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.375057;1.0616401739831187;1.3886326234838747e-10;-1.0794185388105367e-10;-3.141332290143548e-10;-3.352769863758757e-09;1.0616387827015954;9.999972011791872;0.833495161864162;0.015562039737138208;0.015562022226514443;0.7851101941298515;0.3299976713998771;0.8516456947512832
90.385057;1.0616403604056606;1.2449735388054865e-10;-1.2308444951027364e-10;-2.67702194382665e-10;-3.3135836415508525e-09;1.0616390105385272;9.999972375607596;0.8334952079026813;0.015562039895783157;0.015562023521022542;0.785110143988669;0.3299976323459671;0.8516458098200849
90.395057;1.061640550448808;1.0900090970619276e-10;-1.3857735016236675e-10;-2.1938202961202336e-10;-3.2722785151813725e-09;1.0616392402301602;9.999972678107229;0.8334952532517912;0.015562040172366533;0.015562024726180337;0.7851100937113958;0.3299975924319181;0.8516459271524072
90.405057;1.0616407435877138;9.250528238609486e-11;-1.5433101347777325e-10;-1.690051773801488e-10;-3.2287529221743963e-09;1.0616394712573534;9.999972920834237;0.8334952981296175;0.015562040567355195;0.015562025836725751;0.785110042878358;0.3299975516188967;0.8516460465325558
90.415057;1.0616409389519728;7.515328583384938e-11;-1.7020717614464302e-10;-1.1641669353425545e-10;-3.1829030071703167e-09;1.0616397031079976;9.999973104398086;0.8334953428460534;0.015562041081830253;0.015562026848384878;0.7851099911614152;0.3299975099345496;0.8516461677731226
90.425057;1.061641135424124;5.7086011360179575e-11;-1.8603323489331933e-10;-6.147779061365193e-11;-3.1346076402944333e-09;1.0616399353077002;9.999973228987532;0.8334953877338117;0.015562041717057504;0.015562027758264983;0.785109938383378;0.3299974674715713;0.8516462907056928
90.435057;1.0616413318048514;3.8441403679989193e-11;-2.0162883938999303e-10;-4.09456047843787e-12;-3.0837337703436473e-09;1.0616401674395988;9.999973295078572;0.833495433108661;0.015562042474323577;0.01556202856536619;0.7851098844759632;0.3299974243717265;0.8516464151708674
90.445057;1.0616415270068118;1.936820270140434e-11;-2.1681298684196456e-10;5.577582989689471e-11;-3.030157351183163e-09;1.0616403991371162;9.99997330358923;0.8334954792955442;0.015562043355110338;0.015562029270194611;0.7851098294249773;0.3299973808116321;0.851646541031517
90.455057;1.0616417201759105;3.581774708344442e-14;-2.3139652131404543e-10;1.181637910122855e-10;-2.973775908270277e-09;1.061640630029478;9.999973255936778;0.8334955267155306;0.015562044360434407;0.015562029874304497;0.7851097732707206;0.329997337003673;0.8516466682034098
90.465057;1.0616419106570452;-1.937129360031223e-11;-2.4517211198266986e-10;1.8310763110329104e-10;-2.9145152689052494e-09;1.0616408597338776;9.999973154364358;0.8334955759230698;0.01556204549037168;0.015562030380175255;0.7851097161109243;0.32999729319314364;0.8516467966870405
90.475057;1.0616420978235883;-3.867545723892341e-11;-2.5791200434884557e-10;2.506318905162745e-10;-2.8523461537074314e-09;1.0616410879135594;9.999973001594668;0.8334956274984601;0.015562046744620818;0.01556203079106497;0.7851096580633535;0.32999724962218857;0.8516469265987283
90.485057;1.0616422809210817;-5.773414942493972e-11;-2.6937932491617377e-10;3.2073243184215253e-10;-2.787301308151949e-09;1.0616413142734094;9.999972799890006;0.8334956819041813;0.015562048122616733;0.015562031111440883;0.7851095992374537;0.32999720648866876;0.8516470581846834
90.495057;1.0616424591097926;-7.644019231468874e-11;-2.7934533298176577e-10;3.933923716641937e-10;-2.7194784527745666e-09;1.0616415384898457;9.9999725508305;0.833495739449222;0.015562049622662893;0.01556203134721108;0.7851095397417299;0.3299971639575929;0.8516471917446037
90.505057;1.0616426316585943;-9.469243352671607e-11;-2.87591898800375e-10;4.685998445426352e-10;-2.64902852356856e-09;1.061641760218096;9.999972255451667;0.8334958003389626;0.01556205124204316;0.015562031504154153;0.7851094796738356;0.32999712220202115;0.8516473274842625
90.515057;1.061642798073463;-1.1239164611061918e-10;-2.9390432313998195e-10;5.463222136593003e-10;-2.5761427577134416e-09;1.0616419791965583;9.999971914039712;0.8334958647174168;0.015562052978213631;0.015562031586533139;0.7851094190741267;0.3299970814173952;0.851647465452112
90.525057;1.0616429580806166;-1.2946036829369078e-10;-2.980940334881091e-10;6.26444083174872e-10;-2.5010451147384823e-09;1.0616421953036568;9.999971526390956;0.8334959326600622;0.015562054828794079;0.01556203159830054;0.7851093578992927;0.32999704182407763;0.8516476055844477
90.535057;1.0616431115125435;-1.458360690106381e-10;-3.000364659443494e-10;7.087382375617544e-10;-2.423981040858145e-09;1.0616424084986391;9.999971092813459;0.8334960041628997;0.01556205679068869;0.015562031544672618;0.7851092960388899;0.3299970036745815;0.8516477477320868
90.545057;1.061643258193901;-1.6144522834206204e-10;-2.996686535245942e-10;7.92903201983917e-10;-2.3452021126094267e-09;1.0616426187642276;9.999970614751161;0.8334960791737824;0.015562058860082403;0.01556203143183979;0.7851092333620967;0.3299969672456849;0.8516478916238237
90.555057;1.0616433979201751;-1.76197907749473e-10;-2.9695783885521385e-10;8.786243688639249e-10;-2.2649495353407213e-09;1.0616428261219173;9.9999700944366;0.833496157623776;0.015562061033233373;0.015562031265677286;0.7851091697814921;0.32999693281404874;0.851648036814917
90.565057;1.0616435305047747;-1.9000798971067118e-10;-2.9189031773996347e-10;9.656065634361801e-10;-2.183431913199385e-09;1.061643030663965;9.999969534534593;0.8334962394339348;0.015562063307283757;0.015562031050168047;0.7851091052823597;0.32999690063306675;0.8516481826931754
90.575057;1.0616436558444127;-2.0281000892865016e-10;-2.844823737435133e-10;1.0535731533387595e-09;-2.100806569379146e-09;1.0616432325779388;9.999968938344598;0.833496324510654;0.015562065680142482;0.015562030786406804;0.7851090399058683;0.32999687092363633;0.8516483286047823
90.585057;1.0616437739579707;-2.1454398245960117e-10;-2.7477502160324855e-10;1.1422580149761723e-09;-2.017176999628283e-09;1.0616434321273442;9.999968309807787;0.8334964127174098;0.015562068149521654;0.015562030473368089;0.785108973726778;0.32999684387730643;0.8516484740124634
90.595057;1.0616438849313974;-2.2512028662237017e-10;-2.6280233739290646e-10;1.2314007408148065e-09;-1.9326036227223173e-09;1.061643629573311;9.999967653180374;0.8334965038644869;0.015562070712627734;0.01556203010963771;0.7851089068196306;0.329996819663939;0.8516486185267528
90.605057;1.0616439888759208;-2.3441322688281994e-10;-2.485717135894875e-10;1.3207420600116016e-09;-1.8471177445236324e-09;1.0616438251282458;9.999966973173747;0.8334965977376814;0.015562073366455187;0.015562029694706294;0.7851088392178066;0.3299967984447806;0.851648761845361
90.615057;1.061644086018805;-2.4229902051045074e-10;-2.3207284595493174e-10;1.4100258525587578e-09;-1.7607315222463177e-09;1.0616440189687244;9.99996627525871;0.8334966940769705;0.01556207610740094;0.01556202922935061;0.7851087709126712;0.3299967803858726;0.8516489037192453
90.625057;1.0616441767836902;-2.4869507298782873e-10;-2.1329223314537625e-10;1.4990097580944233e-09;-1.673452131765063e-09;1.061644211212074;9.999965564849383;0.8334967925296961;0.015562078930439935;0.01556202871530061;0.7851087018838985;0.32999676565007935;0.8516490439238354
90.635057;1.0616442617545399;-2.5356297772240925e-10;-1.9222524668783072e-10;1.5874819606551178e-09;-1.5853050668617619e-09;1.0616444018244875;9.999964845982992;0.833496892702406;0.015562081828860434;0.01556202815550044;0.7851086321191744;0.3299967543583592;0.8516491822290957
90.645057;1.061644341572021;-2.5688685345132354e-10;-1.6888586101714544e-10;1.6752721864622037e-09;-1.496344912787417e-09;1.0616445905865168;9.999964121424846;0.8334969942527232;0.01556208479432246;0.015562027555127363;0.7851085616350117;0.32999674654114375;0.8516493184422128
90.655057;1.0616444167708652;-2.586534839673792e-10;-1.4330628332921194e-10;1.7622461366301712e-09;-1.4066365406378515e-09;1.0616447771877944;9.999963393715978;0.8334970968901378;0.015562087816792117;0.0155620269217118;0.785108490521366;0.3299967421157768;0.8516494524676962
90.665057;1.06164448764638;-2.588363734273347e-10;-1.1552316242925134e-10;1.8482994334529714e-09;-1.3162303475631665e-09;1.0616449613102354;9.999962665498092;0.8334972003281714;0.015562090885269102;0.015562026264230297;0.785108418975975;0.32999674090826586;0.8516495842858807
90.675057;1.0616445542632535;-2.573886937980327e-10;-8.555698773932113e-11;1.9333567781806805e-09;-1.22515790823745e-09;1.0616451426176707;9.999961939375599;0.833497304298486;0.015562093989156516;0.015562025592067742;0.7851083472734334;0.3299967427001909;0.8516497139062444
90.685057;1.0616446165207916;-2.5426256685720515e-10;-5.342139428368477e-11;2.017375241892885e-09;-1.1334326383696651e-09;1.0616453207644883;9.999961217901072;0.8334974086028131;0.015562097118185009;0.015562024914499309;0.7851082756972694;0.3299967472751245;0.8516498413696654
90.695057;1.0616446742110104;-2.4944110353177037e-10;-1.9171881619482495e-11;2.100353676600566e-09;-1.0410449449984114e-09;1.0616454954585912;9.999960503484855;0.8334975131144838;0.015562100261070343;0.01556202424117165;0.7851082045180794;0.32999675445019827;0.8516499667510554
90.705057;1.0616447271289442;-2.429364008209771e-10;1.7064123488572822e-11;2.1823178155012577e-09;-9.47969801319821e-10;1.06164566649656;9.999959798290469;0.8334976177554988;0.015562103405466952;0.015562023582372053;0.7851081340302297;0.3299967640852276;0.8516500901272084
90.715057;1.0616447751780236;-2.347422323995663e-10;5.509564527544489e-11;2.2632785892444208e-09;-8.541859673484301e-10;1.0616458337423837;9.99995910401181;0.8334977224921253;0.015562106539590434;0.015562022947663283;0.7851080646097376;0.3299967760812754;0.8516502115805582
90.725057;1.0616448183347946;-2.2480481806458961e-10;9.468440322301241e-11;2.343213033332666e-09;-7.596927585726546e-10;1.0616459970881433;9.99995842153734;0.8334978272937056;0.015562109653218569;0.015562022344437968;0.7851079967614991;0.3299967903702716;0.851650331236499
90.735057;1.0616448565156782;-2.130539787072828e-10;1.3557957068613167e-10;2.4220717735325297e-09;-6.645191611504188e-10;1.0616461564533168;9.999957751069129;0.833497932082033;0.015562112737265838;0.015562021778642824;0.7851079311099447;0.32999680688905825;0.8516504492384983
90.745057;1.061644889556107;-1.9944344739290902e-10;1.7757422613382674e-10;2.4997761179633927e-09;-5.687229905647608e-10;1.0616463118031145;9.999957092782319;0.8334980367896601;0.015562115783796565;0.01556202125660123;0.7851078682975304;0.3299968255568672;0.8516505656657263
90.755057;1.061644917329937;-1.8395745027535668e-10;2.2052566414397137e-10;2.576208644932369e-09;-4.723852565244095e-10;1.0616464631293732;9.999956447605841;0.8334981414452216;0.015562118786725074;0.015562020785771036;0.7851078088632326;0.3299968462667424;0.8516506804618218
90.765057;1.0616449398171794;-1.6660206023405497e-10;2.643217000128654e-10;2.651215666982296e-09;-3.7559417133413873e-10;1.061646610422699;9.999955817935074;0.8334982461251916;0.015562121741443988;0.015562020373954577;0.7851077532035478;0.32999686889341234;0.8516507934308503
90.775057;1.061644957097035;-1.473832504424231e-10;3.088480362764991e-10;2.724618509846157e-09;-2.7841105027379766e-10;1.0616467536325072;9.99995520817242;0.8334983508630482;0.015562124643602751;0.01556202002736306;0.7851077015855513;0.32999689331534954;0.8516509043176061
90.785057;1.061644969354053;-1.2627907023862707e-10;3.5397875064954344e-10;2.796234705299579e-09;-1.8084387526026503e-10;1.061646892600152;9.999954624768023;0.833498455620044;0.015562127488500386;0.0155620197490841;0.7851076541757752;0.3299969194178961;0.851651012897996
90.795057;1.0616449768403275;-1.0324779999122517e-10;3.9956474562410147e-10;2.865898896739943e-09;-8.284868838846177e-11;1.061647027052038;9.999954075806244;0.8334985602676169;0.015562130271523106;0.015562019539885459;0.7851076111220348;0.3299969470707295;0.8516511190351692
90.805057;1.0616449798158558;-7.826397449083558e-11;4.4543158419991256e-10;2.9334676932605847e-09;1.5654979113714985e-11;1.0616471566369354;9.999953570360443;0.8334986645958139;0.015562132988793569;0.015562019400885092;0.7851075726379962;0.3299969761192102;0.8516512227069062
90.815057;1.0616449785638644;-5.1344548483230606e-11;4.914068554773856e-10;2.9988187140981886e-09;1.1476499010098924e-10;1.0616472808728807;9.99995311736033;0.8334987683507589;0.015562135637503074;0.015562019334921011;0.7851075390013146;0.32999700640403734;0.8516513239620547
90.825057;1.0616449734119944;-2.2559928183708266e-11;5.373377594622004e-10;3.0618530867493064e-09;2.1457179984097364e-10;1.0616473990406374;9.999952724726397;0.8334988712488478;0.015562138217186404;0.015562019345067986;0.785107510505662;0.3299970377917625;0.8516514228184718
90.835057;1.061644964735364;7.977492337938847e-12;5.830745522832341e-10;3.1224972652727947e-09;3.1513186899793814e-10;1.0616475101915028;9.99995239974652;0.8334989730167127;0.015562140730889667;0.015562019432890453;0.7851074874123939;0.32999707019343616;0.851651519156405
90.845057;1.0616449530448318;4.014290584422999e-11;6.284506002792231e-10;3.180698360427867e-09;4.164538415179399e-10;1.0616476132811585;9.999952149519554;0.8334990734783674;0.015562143183315993;0.015562019598725043;0.7851074698671223;0.32999710355570905;0.8516516126340385
90.855057;1.061644939107389;7.38132267448241e-11;6.732701797505213e-10;3.2364060657225312e-09;5.185047858723073e-10;1.0616477073067114;9.99995198065686;0.8334991725726881;0.015562145577491244;0.015562019843051916;0.785107457831517;0.3299971378455858;0.8516517026880257
90.865057;1.0616449239357926;1.0885716881886537e-10;7.173017484912287e-10;3.289554217192419e-09;6.212232081711695e-10;1.0616477914071907;9.999951899071506;0.8334992702598564;0.015562147913263243;0.0155620201671462;0.7851074511002932;0.3299971730434969;0.8516517886167315
90.875057;1.0616449086535702;1.4512305444153025e-10;7.602952837738369e-10;3.3400675493618526e-09;7.245266914859664e-10;1.061647864949806;9.999951909991044;0.833499366439547;0.015562150187916419;0.015562020572789286;0.7851074493684449;0.32999720912678376;0.8516518696647134
90.885057;1.0616448943387213;1.8243667411433737e-10;8.020158920010488e-10;3.3878785409365436e-09;8.28317452594336e-10;1.0616479275440829;9.999952018116996;0.8334994609603238;0.015562152397430418;0.015562021061653645;0.7851074523109166;0.32999724605706293;0.8516519450664952
90.895057;1.0616448818971098;2.2060672264987795e-10;8.422574932355071e-10;3.4329175435823947e-09;9.324977303045804e-10;1.0616479789552584;9.999952227743732;0.8334995536782667;0.015562154537157;0.015562021634013089;0.7851074596459982;0.3299972837844108;0.8516520140601812
90.905057;1.061644872015556;2.594343582831075e-10;8.808317092120732e-10;3.4750897099357645e-09;1.0369904068055949e-09;1.0616480190156095;9.999952542237603;0.8334996445079713;0.015562156601523424;0.015562022287469853;0.7851074711650589;0.3299973222417452;0.8516520759520073
90.915057;1.0616448651879045;2.987223657012452e-10;9.175471962402728e-10;3.5142785658577115e-09;1.141741948127844e-09;1.0616480475897996;9.999952963666114;0.8334997334227144;0.015562158583098507;0.01556202301738275;0.7851074867472219;0.3299973613349554;0.8516521302495097
90.925057;1.0616448617507948;3.382773307236674e-10;9.521879427612113e-10;3.5503635093603618e-09;1.2467111690899557e-09;1.061648064574894;9.999953493402948;0.8334998204329751;0.015562160472096057;0.015562023818301202;0.7851075063437691;0.3299974009759361;0.8516521767099271
90.935057;1.0616448619382202;3.779011702390365e-10;9.84505992854992e-10;3.583216756414182e-09;1.351855038792005e-09;1.061648069954409;9.999954132857782;0.833499905649445;0.015562162257143165;0.015562024684903052;0.7851075299322259;0.3299974411464899;0.8516522152251637
90.945057;1.061644865960461;4.173834363788957e-10;1.0142303479013996e-09;3.6126967289832112e-09;1.4571046712823057e-09;1.0616480638910493;9.999954883701415;0.8334999893801268;0.015562163927015121;0.015562025612764156;0.7851075574830064;0.32999748190903805;0.8516522456730958
90.955057;1.0616448740506046;4.56506639702246e-10;1.0410798080069127e-09;3.6386588878824132e-09;1.5623507155351328e-09;1.0616480467347456;9.999955747604815;0.8335000721091949;0.015562165472604753;0.01556202659880347;0.7851075889277047;0.3299975233547465;0.8516522678477622
90.965057;1.0616448864701002;4.950463144996406e-10;1.0647870139738167e-09;3.6609648185511424e-09;1.6674645910723242e-09;1.061648018890746;9.999956725147685;0.8335001544193265;0.015562166888084837;0.015562027640341473;0.785107624116786;0.3299975655739779;0.8516522814696549
90.975057;1.0616449035022701;5.327581903918398e-10;1.0851311204898656e-09;3.6794790604458886e-09;1.7723388501492117e-09;1.0616479806557169;9.999957814462439;0.8335002369447643;0.015562168170357679;0.015562028734053912;0.7851076628056337;0.32999760867354955;0.8516522862408831
90.985057;1.0616449254063562;5.693798836407307e-10;1.1019466972553094e-09;3.694063287320516e-09;1.8769117044654642e-09;1.0616479321296353;9.999959011374179;0.8335003202865016;0.01556216931797759;0.015562029876095323;0.7851077046662794;0.3299976527871116;0.8516522818789396
90.995057;1.0616449523262355;6.046521839833492e-10;1.115100502490248e-09;3.7045843178834055e-09;1.981164504213428e-09;1.0616478732470707;9.999960311154881;0.8335004049275369;0.015562170331339682;0.01556203106203289;0.7851077493087545;0.32999769805876994;0.8516522681313301
91.005057;1.061644984279557;6.383397952795498e-10;1.1244687738320666e-09;3.7109512808334624e-09;2.085112051345953e-09;1.0616478039124655;9.999961709725188;0.8335004912194856;0.01556217121301607;0.015562032286181053;0.7851077963160017;0.32999774462940124;0.8516522448429144
91.015057;1.0616450212364472;6.702396041679506e-10;1.129937061142248e-09;3.7131481045937616e-09;2.1887902734566674e-09;1.0616477241523532;9.99996320327896;0.8335005794015804;0.015562171967082782;0.015562033541245215;0.7851078452568784;0.32999779263947565;0.8516522120393598
91.025057;1.061645063120086;7.001738017935812e-10;1.1314143358469005e-09;3.711219285641823e-09;2.292220007755847e-09;1.0616476342110912;9.999964787597364;0.8335006696609248;0.01556217259868051;0.015562034818534133;0.7851078956792716;0.32999784223836315;0.8516521699418784
91.035057;1.0616451097962907;7.279831199564254e-10;1.1288490114819545e-09;3.705238232394883e-09;2.3953707988969224e-09;1.061647534570269;9.999966457493125;0.8335007622060748;0.015562173114198757;0.015562036108981402;0.7851079471259858;0.32999789357764886;0.8516521189271596
91.045057;1.061645161162233;7.535299745917641e-10;1.1222317900399047e-09;3.6952901698429396e-09;2.4981663982293185e-09;1.0616474259089692;9.999968206223109;0.8335008572564198;0.01556217352157154;0.015562037404383033;0.7851079991729449;0.3299979467836959;0.851652059475222
91.055057;1.061645217152143;7.766979945857929e-10;1.1115815463765098e-09;3.681460412112335e-09;2.600519333082177e-09;1.0616473090324394;9.999970026006302;0.8335009549818235;0.015562173830460572;0.01556203869758128;0.7851080514867603;0.3299980019472447;0.8516519921289945
91.065057;1.0616452776282828;7.973881362666652e-10;1.0969459424776259e-09;3.6638239072836957e-09;2.7023623780241613e-09;1.0616471848096767;9.999971909333283;0.833501055494912;0.015562174051717477;0.01556203998190804;0.7851081038722214;0.32999805912871566;0.8516519174806424
91.075057;1.061645342372302;8.155163119876816e-10;1.0784278743991409e-09;3.6424398444179673e-09;2.8036527333617624e-09;1.0616470541278595;9.999973849485228;0.8335011588985173;0.015562174196528996;0.015562041251051668;0.7851081562708918;0.3299981183495513;0.8516518361531891
91.085057;1.061645411205633;8.310080572285237e-10;1.0561917153005513e-09;3.617354811272051e-09;2.9043413155512043e-09;1.061646917786594;9.99997584053748;0.8335012653263123;0.015562174276312882;0.015562042499367445;0.7851082087390013;0.32999817959277217;0.851651748784985
91.095057;1.061645484091404;8.437957403218324e-10;1.0304279075175552e-09;3.588608305213129e-09;3.004351732960109e-09;1.0616467763893103;9.999977877474711;0.8335013749442143;0.015562174302576339;0.015562043721672646;0.7851082614282264;0.3299982428137572;0.8516516560583305
91.105057;1.061645561124177;8.538176806352362e-10;1.0013220891806034e-09;3.5562258290411976e-09;3.103612957041213e-09;1.0616466304029577;9.9999799561334;0.8335014879069492;0.015562174285840554;0.015562044912444407;0.7851083145704223;0.32999830792024437;0.8516515587140158
91.115057;1.0616456424160574;8.610100262709361e-10;9.69051427892391e-10;3.5202132839941945e-09;3.2021034596363582e-09;1.0616464803077745;9.999982072994975;0.8335016042933912;0.015562174234813247;0.015562046065634178;0.7851083684664045;0.3299983747403079;0.851651457505705
91.125057;1.0616457279881293;8.653020521982857e-10;9.337849268696616e-10;3.480582869302971e-09;3.299848825889182e-09;1.0616463266358889;9.99998422509731;0.833501724111337;0.015562174156231047;0.015562047175338711;0.785108423467405;0.32999844303323905;0.8516513531548068
91.135057;1.061645817791883;8.666275329319252e-10;8.956911597945052e-10;3.4373900347057372e-09;3.3968950046800686e-09;1.0616461699155768;9.99998640988012;0.8335018473859558;0.015562174054297035;0.015562048236047564;0.7851084799720858;0.32999851253569895;0.8516512463530663
91.145057;1.0616459117949826;8.649344495507978e-10;8.549489568301193e-10;3.390737868267256e-09;3.493288186604104e-09;1.061646010635125;9.999988624677382;0.8335019741873149;0.015562173930337132;0.015562049241801821;0.7851085384333958;0.3299985829898329;0.8516511377768756
91.155057;1.0616460099839187;8.601812201975785e-10;8.117351592729148e-10;3.3407634203894324e-09;3.589050581575129e-09;1.0616458492525938;9.99999086630269;0.8335021045464317;0.015562173783795053;0.015562050185334254;0.7851085993187088;0.32999865413373525;0.8516510280627781
91.165057;1.0616461123526422;8.523396207192741e-10;7.662111431601869e-10;3.287625484554161e-09;3.6841557832165725e-09;1.0616456862115293;9.999993131227331;0.8335022383864481;0.01556217361354606;0.015562051058268193;0.7851086630536174;0.3299987256789486;0.8516509177603812
91.175057;1.0616462189720388;8.414108496142438e-10;7.185299291201248e-10;3.2314773740848844e-09;3.778522615714243e-09;1.0616455218916363;9.999995415941791;0.833502375533158;0.015562173418625315;0.015562051851953671;0.7851087300110928;0.32999879730951;0.851650807302424
91.185057;1.0616463300167573;8.274339535142339e-10;6.688436914992673e-10;3.1724444687571567e-09;3.872028676019108e-09;1.0616453565138266;9.99999771737751;0.8335025157530757;0.015562173199263311;0.015562052558167507;0.7851088005116817;0.3299988687143166;0.8516506969988615
91.195057;1.061646445656475;8.104787801238263e-10;6.173082004870747e-10;3.110635444858181e-09;3.964521511258382e-09;1.0616451901021187;10.000000033239653;0.8335026587879537;0.015562172958239452;0.015562053169703303;0.7851088748134276;0.32999893962456467;0.8516505870618271
91.205057;1.0616465659327143;7.90636645741969e-10;5.640793372726883e-10;3.0461667485119615e-09;4.055828124088305e-09;1.0616450225204679;10.00000236107124;0.8335028043740297;0.015562172700533413;0.015562053681685312;0.7851089531385511;0.32999900982419983;0.8516504776725073
91.215057;1.061646690710101;7.680192970816111e-10;5.092850675922879e-10;2.9791774617884306e-09;4.145784428595058e-09;1.0616448535360823;10.0000046967177;0.8335029522298288;0.01556217243064373;0.015562054092954037;0.7851090357125946;0.32999907913316395;0.8516503690646268
91.225057;1.0616468196670161;7.427614721932019e-10;4.5300922674651305e-10;2.909826716244223e-09;4.23425310343455e-09;1.0616446828636652;10.000007034385055;0.8335031020566531;0.01556217214990168;0.015562054405211976;0.7851091227494257;0.3299991473820794;0.8516502615626659
91.235057;1.0616469523638419;7.150151045505077e-10;3.953220877904465e-10;2.8382690207482743e-09;4.321113165320472e-09;1.0616445102064083;10.000009368105006;0.8335032535931985;0.015562171856169694;0.015562054620402253;0.7851092144092909;0.3299992143944144;0.8516501555325772
91.245057;1.061647088403927;6.849389828607039e-10;3.3631468250109066e-10;2.7646314203059037e-09;4.4062616230573954e-09;1.0616443353532876;10.000011692826126;0.833503406680912;0.015562171545815224;0.015562054738632576;0.7851093107759058;0.32999927998266726;0.8516500512878523
91.255057;1.0616472275408575;6.526966050763898e-10;2.7609284512859255e-10;2.6890258305093993e-09;4.489625501632032e-09;1.061644158251383;10.000014004013277;0.8335035612887153;0.015562171215743893;0.015562054757851747;0.7851094118462294;0.32999934396527736;0.8516499490136797
91.265057;1.061647369622247;6.184603308106412e-10;2.1475129425035435e-10;2.6115814680549935e-09;4.57115910545123e-09;1.061643978946628;10.000016296458698;0.8335037174949476;0.015562170863552067;0.015562054675521181;0.7851095175137348;0.3299994062032334;0.851649848737834
91.275057;1.0616475144568942;5.824131179151874e-10;1.5235697793738184e-10;2.532453328399869e-09;4.650830759538373e-09;1.0616437974963213;10.000018564004355;0.833503875436172;0.015562170486140014;0.0155620544898197;0.7851096275485332;0.32999946663206814;0.8516497504071567
91.285057;1.0616476617558264;5.447413906620028e-10;8.894377787174176e-11;2.4518070605860134e-09;4.72860530938016e-09;1.061643613948306;10.000020800026949;0.8335040352352409;0.015562170078707504;0.015562054198414266;0.7851097416260296;0.3299995252783942;0.851649654041213
91.295057;1.061647811168075;5.056133920818034e-10;2.4524891599736804e-11;2.3698105700275496e-09;4.804434272196716e-09;1.0616434283596345;10.000022997742878;0.8335041969436404;0.015562169634862571;0.01556205379728398;0.7851098594035322;0.32999958226277615;0.8516495598059185
91.305057;1.0616479623177535;4.6515021563058296e-10;-4.0880797504639744e-11;2.2866384647782986e-09;4.878262236434444e-09;1.0616432408471457;10.000025150448783;0.8335043605268314;0.015562169147330666;0.015562053281338507;0.785109980550718;0.32999963776121777;0.8516494679646802
91.315057;1.0616481147887535;4.2341800144060706e-10;-1.0724060079130493e-10;2.202475704188708e-09;4.950035122399475e-09;1.0616430516132045;10.000027251970906;0.833504525873482;0.015562168608729264;0.01556205264531446;0.7851101047287866;0.32999969194304246;0.8516493787991349
91.325057;1.0616482681201094;3.804579356537617e-10;-1.7451938347509289e-10;2.1175007158803697e-09;5.019703973368242e-09;1.0616428609168564;10.000029297127979;0.8335046927963523;0.015562168011956446;0.015562051884049338;0.7851102316094573;0.3299997449509561;0.851649292529482
91.335057;1.0616484218487892;3.363256111259504e-10;-2.4267611056081235e-10;2.0318582218963173e-09;5.087225662993082e-09;1.0616426690732013;10.000031281604935;0.8335048610458814;0.015562167350636187;0.01556205099228268;0.7851103609137081;0.3299997969107982;0.8516492092384507
91.345057;1.0616485755327316;2.910992154106434e-10;-3.1164650550853787e-10;1.945655024877203e-09;5.1525465645624536e-09;1.061642476479825;10.0000332013467;0.8335050303456358;0.015562166619308666;0.015562049963924544;0.7851104924006073;0.32999984792685894;0.8516491289029643
91.355057;1.0616487287295722;2.4485564227001995e-10;-3.81345589245307e-10;1.8589654321248528e-09;5.2155755157032155e-09;1.0616422835682013;10.000035052186837;0.8335052004101359;0.015562165812960792;0.015562048791562748;0.7851106258678306;0.32999989808014346;0.8516490515368944
91.365057;1.061648881004744;1.9765003893602488e-10;-4.516883487293907e-10;1.7718275665250364e-09;5.276177255615731e-09;1.061642090649736;10.000036829746135;0.8335053709649097;0.015562164927568454;0.015562047467358548;0.7851107612207731;0.32999994745622;0.8516489772440085
91.375057;1.0616490320198602;1.4952075724272993e-10;-5.225938009019146e-10;1.68425346964212e-09;5.3341900568240285e-09;1.061641897795665;10.00003852954648;0.8335055418068499;0.015562163961547519;0.015562045984462576;0.785110898526127;0.3299999961697954;0.8516489061313051
91.385057;1.0616491816051974;1.0050492146924209e-10;-5.939753613369698e-10;1.5962541430646169e-09;5.389443843241413e-09;1.061641704865265;10.00004014753655;0.833505712837339;0.015562162915805368;0.015562044337578353;0.7851110379493543;0.3300000443453834;0.8516488382709692
91.395057;1.061649329698626;5.064154632874929e-11;-6.657457757676885e-10;1.507849535148812e-09;5.4417587544904294e-09;1.061641511587602;10.000041680750554;0.833505884008412;0.015562161792261187;0.015562042523734896;0.7851111796104001;0.33000009208459474;0.8516487737668469
91.405057;1.0616494762212438;-3.5109643805150526e-14;-7.378368996336747e-10;1.4190636544804982e-09;5.4909326824608314e-09;1.061641317664401;10.0000431276396;0.8335060552740134;0.01556216059331331;0.015562040543668195;0.7851113235048596;0.3300001394587617;0.8516487127657875
91.415057;1.0616496210293016;-5.149476452724485e-11;-8.102121819160215e-10;1.3299347969015823e-09;5.536745382070943e-09;1.0616411229260714;10.000044488150806;0.8335062266108708;0.01556215932305446;0.015562038402239752;0.7851114695477387;0.33000018653596086;0.851648655389467
91.425057;1.061649763938786;-1.0369960839218433e-10;-8.828516719807576e-10;1.2405341942302032e-09;5.5789827991798316e-09;1.0616409273506393;10.00004576338656;0.833506398010333;0.015562157987314681;0.015562036107923508;0.7851116176385551;0.3300002334279834;0.8516486017465082
91.435057;1.0616499047773604;-1.5658231418818242e-10;-9.557185094064595e-10;1.150958759384558e-09;5.6174597193244116e-09;1.0616407308678426;10.000046954239254;0.8335065694301166;0.015562156591717308;0.01556203367184874;0.7851117676579576;0.33000028029865724;0.8516485520108389
91.445057;1.0616500434439136;-2.1003363277408262e-10;-1.0287384406715366e-09;1.061308750528701e-09;5.652028601011295e-09;1.0616405332365442;10.000048060088819;0.8335067408162652;0.015562155140496794;0.01556203110618226;0.7851119194458498;0.3300003273341264;0.851648506411621
91.455057;1.0616501798750637;-2.639269935653872e-10;-1.1018016909334919e-09;9.7167646165523e-10;5.682584309331679e-09;1.0616403341450176;10.000049079356513;0.8335069121490656;0.015562153636815214;0.015562028422787002;0.7851120728424212;0.33000037473494215;0.851648465145041
91.465057;1.0616503139299922;-3.1815121543735026e-10;-1.1747699682745953e-09;8.821382853216434e-10;5.709068660724847e-09;1.061640133339718;10.000050010972751;0.8335070834208573;0.015562152083524083;0.015562025632749932;0.7851122277428001;0.3300004227119311;0.8516484283132992
91.475057;1.0616504453919524;-3.72612438527399e-10;-1.2474816807016638e-09;7.927500658454634e-10;5.731472363693329e-09;1.0616399306663553;10.000050854802836;0.8335072546177253;0.015562150483576686;0.01556202274596295;0.7851123840918055;0.3300004714591332;0.8516483959234731
91.485057;1.061650574096589;-4.2721241456269424e-10;-1.3197619932257285e-09;7.035580633898973e-10;5.749832709041918e-09;1.061639726099244;10.00005161121156;0.8335074257425339;0.015562148839665288;0.015562019770575846;0.7851125418543266;0.3300005211372515;0.8516483679246126
91.495057;1.0616506999888418;-4.81827681881626e-10;-1.3914408260227403e-09;6.146093118641679e-10;5.7642163748468106e-09;1.0616395197741668;10.000052281011449;0.8335075968042427;0.015562147153860013;0.015562016712925779;0.7851127010377852;0.3300005718798724;0.8516483442354641
91.505057;1.0616508230650932;-5.363104632523962e-10;-1.4623719134867623e-09;5.259535632835946e-10;5.774696700953485e-09;1.061639311996684;10.000052865976041;0.833507767780294;0.015562145427986781;0.015562013577756828;0.785112861754749;0.3300006238013622;0.8516483247673499
91.515057;1.0616509432882506;-5.905070291227748e-10;-1.5324390214845538e-09;4.3765915670058095e-10;5.781353223791089e-09;1.0616391032422943;10.000053368875019;0.8335079386105431;0.015562143664060762;0.015562010368392764;0.7851130242255512;0.3300006769823988;0.8516483094807178
91.525057;1.0616510605166596;-6.442758893420058e-10;-1.6015624558623685e-09;3.4983248373108e-10;5.784295427261246e-09;1.0616388941053436;10.000053792683277;0.8335081092099275;0.015562141864038032;0.015562007087304295;0.7851131887116499;0.3300007314375097;0.8516482984032256
91.535057;1.061651174491288;-6.974985586490301e-10;-1.669722821066617e-09;2.626189216094525e-10;5.783689130605055e-09;1.0616386851635449;10.000054139932953;0.8335082794579431;0.015562140029669456;0.01556200373681846;0.7851133554559327;0.3300007871047876;0.8516482915594015
91.545057;1.0616512848694986;-7.500793964239239e-10;-1.7369664032496354e-09;1.7620032767428466e-10;5.779765410339542e-09;1.0616384768716287;10.000054412679368;0.8335084491677065;0.015562138163312549;0.015562000319276896;0.7851135246691078;0.3300008438709512;0.8516482889155135
91.555057;1.061651391235634;-8.019581365912238e-10;-1.803370978127082e-09;9.079480651357008e-11;5.772796812029613e-09;1.0616382695772009;10.000054612972132;0.8335086180859306;0.015562136268941821;0.015561996837390988;0.7851136965746236;0.330000901596002;0.8516482904074305
91.565057;1.061651493116549;-8.531356627330415e-10;-1.8690059254927886e-09;6.638254054154033e-12;5.7630424690384845e-09;1.0616380635866238;10.000054743670129;0.8335087859190241;0.015562134352298366;0.015561993295388318;0.7851138714589826;0.3300009601093731;0.8516482959806405
91.575057;1.061651590038176;-9.036566432245142e-10;-1.9339017441006122e-09;-7.605314199877616e-11;5.750702696418441e-09;1.0616378592313727;10.000054808677223;0.8335089523323602;0.015562132420152868;0.01556198969944106;0.785114049664823;0.33000101919193275;0.8516483055662121
91.585057;1.0616516815967514;-9.535593620442497e-10;-1.998037308872136e-09;-1.571053079552406e-10;5.735929678712435e-09;1.0616376569484016;10.000054812133792;0.8335091169492663;0.015562130479461892;0.015561986056466656;0.7851142315542251;0.3300010785801826;0.8516483190520157
91.595057;1.0616517675328931;-1.002852718433804e-09;-2.0613648316678453e-09;-2.363795895969888e-10;5.718874416202939e-09;1.0616374573204739;10.000054757581795;0.8335092793719576;0.015562128536994776;0.01556198237332389;0.7851144174431947;0.3300011380006823;0.8516483363134323
91.605057;1.0616518477338304;-1.0515070882529835e-09;-2.1238430675764226e-09;-3.1376080724044746e-10;5.699703703238132e-09;1.0616372610439981;10.000054648071682;0.833509439178121;0.015562126599727765;0.015561978657134847;0.7851146075051266;0.33000119719685184;0.8516483572008446
91.615057;1.0616519221186873;-1.099431884642511e-09;-2.185441013605295e-09;-3.891462982753247e-10;5.678569584255968e-09;1.0616370688717949;10.000054487102085;0.8335095959158868;0.015562124676143055;0.015561974914835668;0.7851148017492148;0.33000125593637647;0.8516483814404104
91.625057;1.061651990567479;-1.146466580194302e-09;-2.2461306174419053e-09;-4.6244120148363955e-10;5.655573127884504e-09;1.061636881587945;10.000054279325132;0.8335097491647706;0.015562122777073622;0.015561971152396258;0.7851150000856284;0.3300013140203224;0.8516484085994336
91.635057;1.061652052958524;-1.1924150578574066e-09;-2.3058980340727588e-09;-5.335728160935342e-10;5.630763573128427e-09;1.061636699988087;10.000054029995104;0.8335098986270526;0.015562120914619742;0.015561967375109719;0.7851152023437029;0.33000137128094253;0.8516484381920484
91.645057;1.0616521091561124;-1.2371080115638643e-09;-2.3647727217531957e-09;-6.025040663899036e-10;5.604173063833534e-09;1.0616365248038078;10.00005374402855;0.8335100441597706;0.015562119099991886;0.01556196358840713;0.7851154082260735;0.3300014275650705;0.8516484698067996
91.655057;1.0616521589533043;-1.2804338117246353e-09;-2.42284599807865e-09;-6.692355567571268e-10;5.575846992415747e-09;1.0616363566336042;10.000053426284337;0.8335101857110327;0.015562117341918843;0.015561959798578402;0.7851156172907544;0.33000148273205204;0.8516485031531297
91.665057;1.0616522021014243;-1.3223130521763621e-09;-2.480249885202161e-09;-7.338066063457992e-10;5.545840192231028e-09;1.0616361959230494;10.000053082282328;0.8335103232131716;0.015562115646365032;0.015561956012885755;0.785115828989675;0.33000153665882576;0.8516485380441225
91.675057;1.0616522384032046;-1.3626785831595437e-09;-2.53710229402252e-09;-7.962851745069751e-10;5.514198212398221e-09;1.061636042932711;10.000052717992592;0.8335104565506284;0.015562114017420543;0.01556195223868467;0.7851160427530659;0.3300015892286466;0.8516485743431276
91.685057;1.06165226779736;-1.4014922837928422e-09;-2.5934501981494465e-09;-8.567469746274717e-10;5.48096381915712e-09;1.061635897714765;10.000052339388958;0.8335105856203026;0.015562112458316714;0.015561948482309717;0.7851162580896547;0.3300016403235139;0.8516486119010857
91.695057;1.061652290366196;-1.4387524593931073e-09;-2.6492489856962777e-09;-9.15267358649554e-10;5.446208408340504e-09;1.0616357601284916;10.000051952236667;0.833510710398676;0.01556211097175564;0.01556194474881025;0.7851164746236412;0.33000168984459194;0.8516486505306307
91.705057;1.0616523062135885;-1.4744799203628344e-09;-2.704393488917819e-09;-9.719249900289674e-10;5.410040717784379e-09;1.0616356298660259;10.00005156151019;0.8335108309976815;0.015562109559670396;0.015561941041943403;0.7851166920500409;0.3300017377411376;0.8516486899958212
91.715057;1.06165231532686;-1.5087085616410964e-09;-2.7587529518572007e-09;-1.0268032894642035e-09;5.3725757617496944e-09;1.061635506515778;10.000051170842053;0.8335109476981747;0.015562108222571154;0.015561937363523074;0.7851169100768933;0.3300017840165375;0.8516487300014075
91.725057;1.0616523175602484;-1.5414889260487909e-09;-2.812172834452335e-09;-1.0800000263710235e-09;5.3339041838644434e-09;1.0616353896461086;10.000050782702091;0.8335110608978572;0.015562106959196959;0.015561933713360785;0.785117128409265;0.330001828707683;0.8516487702378102
91.735057;1.0616523127071065;-1.5728906843787094e-09;-2.8644781297456773e-09;-1.131647649676855e-09;5.294094648559694e-09;1.0616352788393562;10.000050398735064;0.8335111709980164;0.015562105767475512;0.015561930090808414;0.7851173467947324;0.33000187186320395;0.8516488104486423
91.745057;1.0616523005569207;-1.6029763580103979e-09;-2.9154913365426353e-09;-1.1819162481671607e-09;5.253216978847923e-09;1.061635173675627;10.000050019956086;0.8335112783378472;0.015562104646165906;0.015561926496878589;0.785117565084139;0.33000191354421743;0.8516488504397498
91.755057;1.0616522808714048;-1.631763379155373e-09;-2.9650424714638433e-09;-1.2309814018013269e-09;5.211354984447468e-09;1.0616350737066247;10.000049647192817;0.8335113832063955;0.015562103595884271;0.015561922935197122;0.7851177832415249;0.3300019538329279;0.8516488900644161
91.765057;1.0616522533372452;-1.6592336116185673e-09;-3.0129738389062794e-09;-1.2789828150082076e-09;5.168594722297693e-09;1.061634978502714;10.0000492813572;0.833511485894208;0.015562102619454296;0.01556191941120453;0.7851180012914722;0.3300019928241878;0.8516489292077248
91.775057;1.0616522176239824;-1.6853827766628484e-09;-3.0591386487681463e-09;-1.3260120526862511e-09;5.125006853941186e-09;1.0616348877600608;10.000048923435141;0.8335115867550852;0.015562101722047621;0.015561915931170317;0.7851182192285933;0.33000203061692734;0.8516489677325989
91.785057;1.0616521734933495;-1.7102446564963983e-09;-3.103398407444112e-09;-1.3721278262612881e-09;5.080659209644498e-09;1.0616348012890555;10.000048574571776;0.8335116862431576;0.015562100910789665;0.015561912501973387;0.7851184369601191;0.3300020673219967;0.8516490054317558
91.795057;1.06165212083753;-1.7338737516536896e-09;-3.145639368312461e-09;-1.4173704458949754e-09;5.035653089376976e-09;1.061634718849954;10.000048235997566;0.8335117849086603;0.015562100193577042;0.01556190913041743;0.7851186543132946;0.33000210306511196;0.8516490420403041
91.805057;1.0616520596983023;-1.7563123389686735e-09;-3.1857828407615306e-09;-1.4617751992051617e-09;4.9901394958262825e-09;1.0616346400130763;10.000047909138848;0.8335118833430192;0.015562099577832672;0.01556190582194568;0.7851188710281346;0.3300021379809975;0.8516490772620973
91.815057;1.061651990274014;-1.7775654430696694e-09;-3.2237696033518225e-09;-1.5054009139887533e-09;4.9443031154971495e-09;1.061634564163781;10.000047596074134;0.8335119821085999;0.015562099069990683;0.015561902580373765;0.785119086706226;0.33000217221335415;0.8516491107634918
91.825057;1.0616519128068347;-1.7976039115440076e-09;-3.25955455968779e-09;-1.5483529281531623e-09;4.89833360550807e-09;1.061634490633771;10.000047299125836;0.8335120817169545;0.015562098675721931;0.015561899408976596;0.7851193008134467;0.33000220592024804;0.8516491421677127
91.835057;1.0616518274260411;-1.8163959423771262e-09;-3.2931132921456825e-09;-1.5907680185637656e-09;4.85240847123062e-09;1.061634418865102;10.000047019631126;0.8335121826131394;0.015562098399994076;0.01556189631141962;0.7851195127479584;0.3300022392809182;0.8516491710660697
91.845057;1.0616517341371352;-1.8339413525426976e-09;-3.3244299522246703e-09;-1.6327840102801002e-09;4.806688600317994e-09;1.0616343484822393;10.000046757421465;0.8335122851435761;0.01556209824632346;0.015561893291845002;0.7851197218749767;0.33000227248457403;0.8516491970168234
91.855057;1.0616516329076686;-1.85027892934339e-09;-3.3534803253556876e-09;-1.6745484826265621e-09;4.761305011271956e-09;1.0616342792224254;10.00004651093186;0.833512389567882;0.015562098216326781;0.015561890354864575;0.7851199275595359;0.33000230569208444;0.8516492195503287
91.865057;1.0616515236832376;-1.86546163065765e-09;-3.3802334743035374e-09;-1.7162556099337994e-09;4.716345885699933e-09;1.061634210828041;10.000046276792784;0.8335124960835522;0.015562098310118292;0.01556188750529101;0.7851201292519653;0.33000233900419307;0.8516492382106595
91.875057;1.0616514063596354;-1.879532182592897e-09;-3.4046644618872694e-09;-1.7581443507733558e-09;4.671865640927118e-09;1.0616341430564484;10.000046049246224;0.8335126048147564;0.015562098526310315;0.01556188474775092;0.7851203265385617;0.33000237245055164;0.8516492525993785
91.885057;1.0616512807926197;-1.8925174386193195e-09;-3.426764898323758e-09;-1.8004551362918439e-09;4.6278968202558974e-09;1.0616340758141103;10.000045820506624;0.8335127158045095;0.015562098862165648;0.01556188208692046;0.7851205190905846;0.3300024060004453;0.8516492623920878
91.895057;1.0616511468303154;-1.904421043741084e-09;-3.4465482913929158e-09;-1.8434067840372478e-09;4.584440724099018e-09;1.0616340092236547;10.000045582308447;0.8335128290008681;0.015562099314422173;0.015561879527104677;0.7851207065526395;0.3300024396108763;0.8516492673561257
91.905057;1.06165100433637;-1.9152217683913163e-09;-3.4640495560515815e-09;-1.8872148377901318e-09;4.541455742661925e-09;1.061633943512489;10.000045327778386;0.8335129442073506;0.0155620998794344;0.01556187707127412;0.7851208884684296;0.33000247326963256;0.851649267367772
91.915057;1.061650853202042;-1.924899131518476e-09;-3.4793191396839622e-09;-1.9321178529473296e-09;4.498868276345804e-09;1.0616338788826374;10.000045052130282;0.8335130610694897;0.015562100553519165;0.015561874721664558;0.7851210643118969;0.3300025069836244;0.8516492624039795
91.925057;1.0616506933666567;-1.9334641758296995e-09;-3.492420685836361e-09;-1.9783775986122213e-09;4.4565982204311104e-09;1.0616338154745448;10.00004475156706;0.8335131791367529;0.015562101334287726;0.0155618724809016;0.7851212335973526;0.3300025407524403;0.8516492525100933
91.935057;1.0616505248382975;-1.9409733113329753e-09;-3.503438788002625e-09;-2.026247324232656e-09;4.414577974180108e-09;1.0616337533568416;10.000044421805287;0.833513297971573;0.015562102221252731;0.015561870351801628;0.7851213959737162;0.3300025745752829;0.8516492377456425
91.945057;1.0616503476729962;-1.9475292753628308e-09;-3.5124820682857544e-09;-2.075936534607041e-09;4.372753714694256e-09;1.06163369255648;10.00004405790451;0.8335134172503559;0.015562103215162474;0.015561868336356439;0.7851215512237738;0.3300026084719883;0.8516492181480386
91.955057;1.0616501619347345;-1.953266428550579e-09;-3.5196704677294797e-09;-2.127596728598942e-09;4.3310772434119314e-09;1.0616336331351524;10.000043654962823;0.8335135367503111;0.0155621043163173;0.015561866434892671;0.7851216992090408;0.3300026424871655;0.8516491937206985
91.965057;1.0616499677075557;-1.958312872495383e-09;-3.525120235359905e-09;-2.1813198778047056e-09;4.289501667095387e-09;1.0616335752156425;10.00004320834499;0.8335136562629408;0.015562105522035878;0.015561864646189309;0.7851218398350216;0.330002676679211;0.851649164401517
91.975057;1.0616497651114971;-1.9627432178278788e-09;-3.528932376829736e-09;-2.2371488973500057e-09;4.247971647510964e-09;1.0616335189613828;10.000042713611158;0.8335137755684553;0.01556210682526661;0.015561862968129373;0.7851219730283147;0.3300027110985745;0.851649130052388
91.985057;1.0616495542721915;-1.9665538895411403e-09;-3.5311871802763974e-09;-2.295096231389245e-09;4.206397758421466e-09;1.0616334645463754;10.000042166931195;0.8335138944308454;0.015562108215870217;0.015561861397873585;0.785122098714842;0.3300027457737188;0.8516490905070265
91.995057;1.06164933535993;-1.9696747663857673e-09;-3.5319585911707244e-09;-2.3551434952147292e-09;4.164648214615049e-09;1.0616334120956243;10.00004156557292;0.8335140125579598;0.015562109682758368;0.015561859931968675;0.785122216822868;0.3300027807416;0.851649045620016
92.005057;1.061649108680862;-1.9720047012025648e-09;-3.5313417758742386e-09;-2.41722584445663e-09;4.1225888633794284e-09;1.06163336163805;10.000040907581193;0.8335141295963662;0.01556211121488855;0.015561858566497897;0.7851223273203338;0.33000281609054005;0.8516489952798476
92.015057;1.0616488746322776;-1.973447004254597e-09;-3.529477481675314e-09;-2.4812202903585697e-09;4.080121092285937e-09;1.0616333131064224;10.00004019115093;0.8335142451940061;0.01556211280117053;0.015561857296735435;0.785122430252814;0.3300028519500857;0.8516489393883588
92.025057;1.0616486336074702;-1.973926891617385e-09;-3.526561542889834e-09;-2.5469349774851628e-09;4.037167109028349e-09;1.0616332663401145;10.000039415093845;0.8335143590614423;0.015562114429760101;0.01556185611732344;0.785122525741377;0.33000288845051773;0.8516488778158957
92.035057;1.061648386085072;-1.9734011650043373e-09;-3.5228203144995813e-09;-2.6141092163148297e-09;3.993651273824243e-09;1.061633221091869;10.000038579905212;0.8335144709624835;0.015562116087504966;0.015561855022964092;0.7851226139718145;0.33000292569890843;0.8516488103791298
92.045057;1.0616481328199878;-1.971868059928287e-09;-3.5184609468637e-09;-2.682435426859214e-09;3.949523043907579e-09;1.0616331770782346;10.0000376876361;0.8335145806425108;0.015562117760464447;0.015561854008050477;0.7851226952036039;0.33000296376266136;0.8516487368807468
92.055057;1.0616478748830696;-1.9693667669236236e-09;-3.5136474879220155e-09;-2.7515866103833957e-09;3.904775769456747e-09;1.0616331340411258;10.000036740889206;0.8335146877595314;0.015562119435116225;0.015561853066152419;0.7851227697477874;0.3300030026548742;0.8516486571720294
92.065057;1.061647613510309;-1.965968820925642e-09;-3.508525547944467e-09;-2.821242818903942e-09;3.859424235419703e-09;1.0616330917659669;10.000035742481822;0.8335147918760317;0.015562121098947376;0.015561852190303763;0.7851228378917492;0.33000304233769456;0.8516485711783667
92.075057;1.0616473499524157;-1.9617720403551532e-09;-3.503252151698811e-09;-2.8911173443379547e-09;3.813473521357065e-09;1.06163305008254;10.000034695875781;0.8335148925087024;0.015562122740371772;0.01556185137324739;0.785122899822919;0.33000308273574824;0.8516484789075361
92.085057;1.0616470854452489;-1.9569027132343556e-09;-3.4979975016200367e-09;-2.960956151300304e-09;3.76690898172267e-09;1.0616330088656196;10.00003360537977;0.8335149891945469;0.015562124349004747;0.015561850607876425;0.7851229556071591;0.3300031237467438;0.8516483804742355
92.095057;1.0616468211796084;-1.951518834559108e-09;-3.4929313682481174e-09;-3.030510586940934e-09;3.7196955663185134e-09;1.0616329679791072;10.000032475696282;0.8335150815463818;0.015562125916123564;0.015561849888255354;0.7851230052201417;0.33000316526228934;0.8516482760810644
92.105057;1.061646558195586;-1.945804306115413e-09;-3.488197171432305e-09;-3.0995357352362618e-09;3.6717749743963624e-09;1.061632927199285;10.000031311631652;0.8335151693023912;0.015562127434673619;0.0155618492109073;0.7851230486095437;0.33000320719049187;0.8516481659257313
