time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.115057;1.0616462973274807;-1.939958378832348e-09;-3.4838858262152106e-09;-3.1678168406471873e-09;3.623076887100953e-09;1.0616328862285467;10.000030118393086;0.8335152523642709;0.015562128899279949;0.015561848575594095;0.7851230858065485;0.33000324946335974;0.8516480501565307
92.125057;1.0616460392474918;-1.934180842134986e-09;-3.480037584275367e-09;-3.235164791035682e-09;3.573544438245427e-09;1.061632844767411;10.000028901490785;0.8335153307574329;0.01556213030690285;0.015561847984431337;0.7851231170072192;0.33000329204510276;0.8516479289259776
92.135057;1.0616457845241436;-1.9286639093613956e-09;-3.4766578878178204e-09;-3.301388604374194e-09;3.5231390320395738e-09;1.0616328025427362;10.000027665991453;0.8335154045119663;0.015562131657904285;0.01556184744000753;0.7851231424878936;0.3300033349317963;0.8516478024136078
92.145057;1.0616455336388488;-1.923606407640232e-09;-3.4737300667881154e-09;-3.3662989037950214e-09;3.471817890387375e-09;1.0616327593147583;10.000026416397858;0.8335154735809941;0.015562132956107519;0.015561846944631698;0.7851231624704211;0.33000337812531555;0.8516476707830264
92.155057;1.0616452869588822;-1.919216995486666e-09;-3.471231568773881e-09;-3.4297297602811195e-09;3.4195159352997185e-09;1.0616327149118034;10.000025157198298;0.8335155378365705;0.015562134207323544;0.015561846501290154;0.7851231771340808;0.3300034216160799;0.8516475341390816
92.165057;1.061645044734624;-1.9156864892284067e-09;-3.4691365988664396e-09;-3.4915467976521763e-09;3.3661444813899337e-09;1.0616326692135223;10.000023892670704;0.8335155970864454;0.015562135417719714;0.015561846114454611;0.7851231866982721;0.3300034653951388;0.8516473925136506
92.175057;1.061644807150322;-1.9131678077536793e-09;-3.4674023879036997e-09;-3.551650908117837e-09;3.31159775381883e-09;1.0616326220543382;10.000022626203197;0.8335156510984039;0.01556213659213023;0.01556184578889816;0.7851231914159834;0.330003509466507;0.8516472458914769
92.185057;1.0616445743594365;-1.911772741059943e-09;-3.4659730679071028e-09;-3.609983799169475e-09;3.255764672656893e-09;1.0616325731871248;10.000021360163664;0.8335156996374175;0.015562137732339283;0.015561845528025135;0.7851231915074568;0.3300035538337742;0.8516470942331638
92.195057;1.0616443465044674;-1.9115677488540653e-09;-3.464798108408657e-09;-3.6665155050796993e-09;3.1985412769134387e-09;1.0616325223350096;10.000020096017323;0.8335157424769749;0.015562138837579854;0.015561845334435316;0.7851231871399753;0.33000359848078215;0.8516469374963144
92.205057;1.0616441237416467;-1.9125866328510107e-09;-3.4638382124770416e-09;-3.7212170899562965e-09;3.139827904362592e-09;1.0616324692152477;10.000018834584132;0.8335157793787463;0.01556213990702379;0.015561845211759368;0.7851231784423065;0.33000364337395083;0.8516467756972824
92.215057;1.0616439062336334;-1.9148746516481134e-09;-3.4630671196136336e-09;-3.7740514147229086e-09;3.079515969782726e-09;1.0616324135298896;10.000017576640175;0.8335158100795665;0.015562140940776794;0.015561845164599379;0.7851231655065191;0.33000368845739636;0.8516466089375688
92.225057;1.0616436941101952;-1.9185287429152357e-09;-3.462475257101114e-09;-3.824975879858115e-09;3.017500399206495e-09;1.0616323550226636;10.000016323457588;0.8335158342776413;0.015562141938689447;0.015561845196585078;0.7851231484181779;0.33000373363166546;0.8516464373784735
92.235057;1.0616434873942215;-1.9236911783195014e-09;-3.4620667531153504e-09;-3.873938610616986e-09;2.953719792883364e-09;1.0616322936033729;10.00001507712629;0.8335158515964042;0.015562142900125822;0.015561845309254757;0.7851231273099069;0.3300037787653457;0.8516462612555189
92.245057;1.0616432859493503;-1.930502052610613e-09;-3.4618584356003905e-09;-3.920881900332937e-09;2.8881807429776966e-09;1.061632229409721;10.000013840874754;0.8335158615580411;0.0155621438256223;0.015561845502346506;0.7851231023518739;0.330003823736352;0.8516460808922285
92.255057;1.0616430895437627;-1.9390597610365684e-09;-3.461881166205528e-09;-3.9657464294360244e-09;2.82094445632518e-09;1.0616321627539744;10.000012619341993;0.8335158635975822;0.015562144717494153;0.015561845774147234;0.7851230736705213;0.3300038684539639;0.851645896647572
92.265057;1.0616428979107073;-1.9494208709532636e-09;-3.462170992031421e-09;-4.008457966618822e-09;2.7520879980495416e-09;1.0616320940272264;10.00001141843554;0.8335158570903526;0.015562145578779127;0.015561846121798164;0.7851230412745025;0.33000391285289943;0.8516457088472161
92.275057;1.061642710686952;-1.9616107968988995e-09;-3.462747994146183e-09;-4.0489103150526985e-09;2.681673788798902e-09;1.0616320236234573;10.000010244703857;0.83351584139804;0.015562146412844506;0.015561846542196233;0.7851230050715817;0.3300039568830991;0.8516455177425536
92.285057;1.0616425273881023;-1.975620719256314e-09;-3.4635947965382995e-09;-4.086967428004039e-09;2.609743574711905e-09;1.0616319518749933;10.000009104730651;0.8335158159805225;0.015562147223602139;0.01556184703291778;0.7851229649470071;0.33000400051127243;0.8516453235317515
92.295057;1.0616423475378052;-1.9914016988610175e-09;-3.464647085961472e-09;-4.1224810303309734e-09;2.5363161777910242e-09;1.061631878973127;10.000008004891662;0.8335157804932469;0.015562148014975304;0.015561847592075231;0.7851229208010047;0.33000404372084496;0.8516451264338274
92.305057;1.0616421708065762;-2.0088693531725124e-09;-3.4657950183750785e-09;-4.15530720440058e-09;2.4613973603491124e-09;1.0616318048904752;10.000006951373118;0.833515734761434;0.015562148790379433;0.015561848217454122;0.7851228725914535;0.3300040864902679;0.8516449267237471
92.315057;1.0616419970221624;-2.0279341478265334e-09;-3.4668930126957797e-09;-4.185318052749833e-09;2.385006227081286e-09;1.0616317293431359;10.00000594997425;0.8335156787110011;0.015562149553498434;0.01556184890621979;0.7851228204231567;0.33000412876553076;0.8516447247122206
92.325057;1.061641826130462;-2.0485283892741075e-09;-3.467768559871262e-09;-4.212405951099611e-09;2.3071811859978215e-09;1.0616316518444224;10.000005005233582;0.83351561237395;0.01556215030938317;0.01556184965531903;0.7851227645668379;0.3300041704618714;0.851644520713274
92.335057;1.0616416581850756;-2.070590871591687e-09;-3.4682244867824963e-09;-4.236483931387671e-09;2.2279723577209734e-09;1.061631571833912;10.000004119380804;0.8335155359303846;0.015562151063916728;0.015561850461679414;0.7851227054067708;0.3300042115029872;0.8516443150143728
92.345057;1.0616414933021556;-2.0940482622434134e-09;-3.4680545815641075e-09;-4.257492265420547e-09;2.1474490977366115e-09;1.0616314887584886;10.000003292057656;0.8335154497031565;0.015562151822433477;0.015561851321863591;0.7851226434215021;0.3300042518612021;0.8516441078614724
92.355057;1.0616413316262603;-2.118818281982362e-09;-3.46708066424854e-09;-4.275402825242921e-09;2.065698506919959e-09;1.0616314020776447;10.000002521026127;0.8335153541125404;0.015562152589838322;0.0155618522314782;0.7851225791736115;0.33000429155065186;0.8516438994446965
92.365057;1.061641173411079;-2.1448039706744773e-09;-3.465188813034735e-09;-4.29021014377861e-09;1.9827990156590384e-09;1.0616313113026297;10.000001803354364;0.8335152496367031;0.015562153371720575;0.01556185318482649;0.7851225132537363;0.33000433058744416;0.8516436898996281
92.375057;1.0616410191289878;-2.171891741503345e-09;-3.4623303043878925e-09;-4.301920778453634e-09;1.8988081771713857e-09;1.0616312160969446;10.000001136435015;0.833515136780972;0.015562154174702492;0.015561854175283628;0.7851224461919563;0.3300043689753677;0.8516434793463432
92.385057;1.0616408694564656;-2.199976633209026e-09;-3.458479894689737e-09;-4.31055116781735e-09;1.8137770903060535e-09;1.0616311163485272;10.000000518566141;0.8335150160406185;0.015562155006308403;0.015561855196232738;0.7851223783764446;0.3300044067188283;0.8516432679243788
92.395057;1.0616407251154523;-2.228987311017367e-09;-3.453602598640861e-09;-4.316129669287972e-09;1.727762577836488e-09;1.0616310121523451;9.999999949191295;0.8335148878703424;0.015562155874717569;0.015561856242152668;0.7851223100443525;0.3300044438258309;0.851643055825576
92.405057;1.061640586736539;-2.258887417883827e-09;-3.4476610540320547e-09;-4.318706538305909e-09;1.6408312605018034e-09;1.0616309037435931;9.99999942896324;0.8335147526985087;0.015562156787836094;0.015561857309212961;0.7851222413511071;0.3300044803107996;0.8516428433167081
92.415057;1.0616404548920229;-2.289653041144073e-09;-3.440622682266765e-09;-4.318370977367767e-09;1.5530565593683332e-09;1.0616307914648282;9.999998959433102;0.8335146109919864;0.01556215775162677;0.015561858394537808;0.7851221724397855;0.3300045162203116;0.8516426306807824
92.425057;1.0616403301713089;-2.3212394359654155e-09;-3.432433364931495e-09;-4.315253845757528e-09;1.464519320558862e-09;1.0616306757784155;9.999998541993396;0.8335144633255371;0.015562158768430756;0.015561859495387634;0.7851221035040176;0.3300045516522725;0.8516424181401631
92.435057;1.0616402131403035;-2.353568303595713e-09;-3.422990009447307e-09;-4.309508800303209e-09;1.3753278981895442e-09;1.0616305572700202;9.999998176562954;0.8335143104219934;0.015562159836898482;0.015561860609836036;0.7851220348684856;0.33000458673362765;0.8516422058957805
92.445057;1.0616401042780628;-2.3865459892934702e-09;-3.4121533734030607e-09;-4.301294881756775e-09;1.2856334681911872e-09;1.0616304366204665;9.999997860866438;0.833514153158002;0.015562160954116885;0.015561861737635685;0.7851219670006243;0.3300046215829167;0.8516419942319218
92.455057;1.0616400039737337;-2.4200867465435128e-09;-3.399781704950693e-09;-4.290781634752159e-09;1.1956254191381198e-09;1.0616303145779007;9.999997590764671;0.8335139925243961;0.015562162117822033;0.015561862880429185;0.7851219004267759;0.3300046562940507;0.8516417835490379
92.465057;1.0616399124921723;-2.4541238392677846e-09;-3.3857491902979977e-09;-4.278165748604163e-09;1.1055198676875407e-09;1.0616301919201465;9.999997361664;0.8335138295209811;0.015562163326819867;0.015561864041864031;0.7851218356715874;0.33000469093069923;0.8516415743076677
92.475057;1.0616398298953245;-2.4886151664431273e-09;-3.3699490705067843e-09;-4.26367371962651e-09;1.0155391920105054e-09;1.0616300693614966;9.999997169828651;0.8335136650159696;0.015562164580400889;0.01556186522660924;0.7851217732593583;0.33000472551875354;0.8516413669227351
92.485057;1.061639756029577;-2.5235422361255673e-09;-3.35229202873547e-09;-4.247546973082364e-09;9.258908532186843e-10;1.0616299474600386;9.999997012726702;0.833513499688;0.015562165878240648;0.01556186643838216;0.7851217136901525;0.33000476004849916;0.8516411616668257
92.495057;1.0616396905864418;-2.5588930782669488e-09;-3.3327076674234068e-09;-4.230018283452308e-09;8.367696541191532e-10;1.0616298266146327;9.999996889136261;0.8335133340755525;0.015562167220516563;0.015561867679390065;0.7851216573886056;0.33000479449269554;0.8516409586818261
92.505057;1.0616396331636477;-2.5946470928636707e-09;-3.311148211821482e-09;-4.211280274665547e-09;7.483796853431321e-10;1.0616297071628988;9.99999679932767;0.8335131686297753;0.015562168607522565;0.01556186895151884;0.7851216047045166;0.3300048288415582;0.8516407580771966
92.515057;1.0616395833205203;-2.6307929923382866e-09;-3.287590105199135e-09;-4.191463706863282e-09;6.609498181788614e-10;1.0616295895044356;9.999996744945173;0.8335130037478856;0.015562170039523733;0.015561870257479292;0.7851215559502788;0.3300048631434399;0.851640560005022
92.525057;1.0616395406454142;-2.66735262132992e-09;-3.2620411513403965e-09;-4.170663804337523e-09;5.74721641690618e-10;1.061629474133082;9.999996728390176;0.8335128397997299;0.015562171517249139;0.015561871600735378;0.785121511442722;0.33000489751061635;0.8516403646806836
92.535057;1.0616395047978286;-2.7043651202295414e-09;-3.234550925507593e-09;-4.148987359157456e-09;4.899084182797381e-10;1.0616293615721417;9.999996751648945;0.8335126771453103;0.015562173042388267;0.015561872984067865;0.7851214715507004;0.33000493208618437;0.8516401723482655
92.545057;1.0616394754626575;-2.7418666424664624e-09;-3.205210869339158e-09;-4.1265483608695076e-09;4.066627605755084e-10;1.061629252313192;9.999996815157159;0.8335125161692479;0.015562174617498956;0.015561874408515688;0.7851214366744251;0.33000496701893417;0.8516399832275641
92.555057;1.0616394522541268;-2.7798981817489907e-09;-3.1741420389778086e-09;-4.103435969630769e-09;3.250929846639656e-10;1.0616291468249277;9.99999691745472;0.8335123573149967;0.015562176244918353;0.015561875873980675;0.7851214071450835;0.3300050024456145;0.8516397975314413
92.565057;1.061639434677837;-2.8185021585200343e-09;-3.14147339435e-09;-4.0797136519787026e-09;2.4530671909753527e-10;1.061629045577912;9.999997055320986;0.8335122010957109;0.01556217792533439;0.015561877379180711;0.7851213831771051;0.33000503846118073;0.8516396155668572
92.575057;1.0616394221730647;-2.857698413447184e-09;-3.1073212475582914e-09;-4.055436623637121e-09;1.6742917000819732e-10;1.061628949028957;9.99999722393129;0.8335120480959908;0.015562179656791795;0.015561878920029026;0.7851213648914271;0.33000507511377813;0.8516394378239771
92.585057;1.0616394142118355;-2.8974741273480572e-09;-3.0717824814691487e-09;-4.030667108635439e-09;9.15906711941467e-11;1.061628857641024;9.999997417473933;0.8335118989618788;0.015562181434154719;0.015561880489301343;0.7851213523146893;0.33000511243914704;0.8516392649644882
92.595057;1.061639410424689;-2.9377850642777777e-09;-3.034937166929978e-09;-4.0054728056530676e-09;1.792038528242808e-11;1.0616287719560933;9.999997630130505;0.8335117543509907;0.01556218324975128;0.015561882078427692;0.7851213453599831;0.3300051504905439;0.8516390977277947
92.605057;1.0616394106699367;-2.978548158721881e-09;-2.9968551334504557e-09;-3.979897218183346e-09;-5.343886440346495e-11;1.0616286926108351;9.999997856563498;0.8335116148600583;0.015562185095100194;0.015561883679689406;0.7851213438347361;0.33000518933493944;0.8516389368572015
92.615057;1.0616394149860235;-3.019643674951728e-09;-2.9576084504880424e-09;-3.953935924032291e-09;-1.2231073311072595e-10;1.0616286202587686;9.99999809178816;0.8335114810122133;0.015562186962077389;0.015561885287881314;0.7851213474742387;0.33000522903297663;0.8516387830940926
92.625057;1.0616394234859443;-3.060941962220379e-09;-2.9172847292511367e-09;-3.927546951664825e-09;-1.884944707190732e-10;1.0616285555039464;9.999998330731389;0.8335113533116972;0.015562188843419726;0.015561886900928723;0.7851213559665166;0.3300052696348893;0.8516386371731905
92.635057;1.061639436285601;-3.1023206766447385e-09;-2.875986741873384e-09;-3.900677552821194e-09;-2.518159777266218e-10;1.0616284989153402;9.999998567737652;0.8335112322673053;0.01556219073332058;0.015561888519198727;0.7851213689470463;0.3300053111774657;0.8516384997936931
92.645057;1.0616394534555882;-3.143657888320226e-09;-2.83382691782363e-09;-3.873283309957101e-09;-3.121683696483601e-10;1.0616284510200331;9.999998796318863;0.833511118364105;0.015562192627418937;0.015561890144017645;0.7851213859786283;0.3300053536567006;0.8516383716209206
92.655057;1.061639475001084;-3.1848331589318766e-09;-2.7909345155091354e-09;-3.8453306698474355e-09;-3.695047157027345e-10;1.0616284121995565;9.999999009092232;0.8335110120383998;0.015562194521991328;0.015561891776495666;0.7851214065279997;0.3300053970110841;0.8516382532825651
92.665057;1.0616395009038406;-3.2257424750487086e-09;-2.7474436421366198e-09;-3.816785117302789e-09;-4.238089322510586e-10;1.0616283825744401;9.999999198040905;0.8335109136350768;0.015562196413562714;0.015561893417449305;0.7851214299714089;0.33000544114185487;0.8516381453242009
92.675057;1.0616395311511002;-3.2663076307039035e-09;-2.7034537817844193e-09;-3.787603276915276e-09;-4.75075951839119e-10;1.0616283620106082;9.999999355529205;0.8335108233624272;0.015562198299179136;0.015561895067499271;0.785121455640247;0.33000548593952045;0.8516380482100487
92.685057;1.0616395657410271;-3.3064760630116874e-09;-2.659015917181518e-09;-3.7577551585470655e-09;-5.233198853186983e-10;1.0616283502725532;9.99999947552124;0.8335107413279583;0.015562200176346005;0.015561896726662553;0.7851214828399731;0.33000553127879373;0.8516379623647092
92.695057;1.0616396046991223;-3.346216440110014e-09;-2.614148048489134e-09;-3.727257251180469e-09;-5.686000047729557e-10;1.061628347168849;9.999999554047013;0.8335106676004189;0.015562202042496188;0.015561898394424555;0.7851215108226353;0.3300055769846489;0.8516378881504817
92.705057;1.061639648038944;-3.3855164872342286e-09;-2.568848610937055e-09;-3.6961742953061845e-09;-6.110297988305132e-10;1.061628352569919;9.999999589088679;0.8335106022060007;0.01556220389477675;0.015561900069462845;0.7851215387846888;0.3300056228136344;0.8516378257887517
92.715057;1.0616396957138634;-3.4243914271061772e-09;-2.5231038037293865e-09;-3.6646057558295824e-09;-6.507596318860322e-10;1.0616283663472272;9.999999580387229;0.8335105451241382;0.015562205729759457;0.015561901747623601;0.7851215659204496;0.3300056684769026;0.851637775306985
92.725057;1.0616397476302286;-3.4628941581041427e-09;-2.4768817842794056e-09;-3.6326766275254503e-09;-6.879498927256764e-10;1.0616283883582978;9.999999529029068;0.8335104963302764;0.015562207542315513;0.015561903420523937;0.7851215914823849;0.3300057136815983;0.8516377365497755
92.735057;1.0616398036501393;-3.5011076466683822e-09;-2.430120674281775e-09;-3.600521631892785e-09;-7.227525115709148e-10;1.06162841852862;9.999999436688533;0.8335104557886813;0.015562209325268922;0.015561905077083594;0.7851216147844485;0.33000575815898814;0.8516377092489553
92.745057;1.0616398635769146;-3.53912492025842e-09;-2.3827411219002498e-09;-3.5682709333312295e-09;-7.55301215695852e-10;1.0616284568801655;9.999999304952551;0.8335104233811984;0.015562211071014171;0.015561906706370835;0.7851216351380688;0.3300058016791213;0.8516376931052445
92.755057;1.061639927176552;-3.5770296508063496e-09;-2.334680465666539e-09;-3.5360374923876783e-09;-7.856936004169888e-10;1.061628503433509;9.999999134911498;0.8335103988869992;0.01556221277275238;0.015561908299568996;0.7851216518137557;0.3300058440662271;0.8516376878217395
92.765057;1.0616399942256125;-3.6148874382874846e-09;-2.2859200477734286e-09;-3.5039061165303812e-09;-8.139777796633338e-10;1.0616285581524363;9.999998926793303;0.8335103820122269;0.01556221442375922;0.01556190985009603;0.7851216640898818;0.3300058852094485;0.8516376930867608
92.775057;1.0616400645128374;-3.6527629838639407e-09;-2.2364994886738635e-09;-3.4719399764368895e-09;-8.401723064365248e-10;1.0616286209866899;9.999998680026202;0.8335103723960989;0.015562216016141406;0.01556191135180187;0.7851216713310197;0.3300059250424949;0.8516377085644113
92.785057;1.06164013776328;-3.6907492726682644e-09;-2.1865215853483236e-09;-3.440184127654201e-09;-8.642969371970871e-10;1.06162869190806;9.99999839384267;0.8335103695941029;0.015562217540054145;0.015561912796988897;0.7851216730395717;0.330005963483362;0.8516377339379523
92.795057;1.061640213635364;-3.728973742117206e-09;-2.1361470779960426e-09;-3.408651267420234e-09;-8.863739772482059e-10;1.061628770913659;9.999998067853117;0.8335103730673676;0.015562218983400392;0.015561914176027461;0.7851216688498736;0.3300060003842657;0.8516377689572191
92.805057;1.0616402918580323;-3.767575918231092e-09;-2.0855800583251772e-09;-3.377327749367755e-09;-9.064028166048242e-10;1.061628858024354;9.999997702591205;0.8335103822096301;0.015562220332445226;0.015561915478292816;0.785121658483386;0.33000603553902624;0.8516378134154041
92.815057;1.0616403723131467;-3.80667178206667e-09;-2.0350421075286297e-09;-3.3462014418204038e-09;-9.243479588938553e-10;1.0616289532768417;9.999997299917004;0.8335103963774964;0.015562221573049977;0.015561916693168159;0.7851216417204513;0.3300060687226776;0.8516378670974082
92.825057;1.0616404549989613;-3.8463191417636395e-09;-1.9847402569847524e-09;-3.3152575161931664e-09;-9.40164915375781e-10;1.061629056702984;9.999996863082497;0.8335104148692531;0.01556222269161926;0.015561917810878744;0.7851216183762477;0.3300060997254396;0.8516379297673551
92.835057;1.0616405399793791;-3.886509370051951e-09;-1.9348399162325715e-09;-3.2844400053007656e-09;-9.53827684657654e-10;1.061629168266589;9.999996396833215;0.8335104369336728;0.015562223675593134;0.015561918823819196;0.7851215882778316;0.33000612836333676;0.8516380011721769
92.845057;1.061640627322684;-3.92718987854359e-09;-1.8854488583510723e-09;-3.2536377993710657e-09;-9.65322944087422e-10;1.0616292877526998;9.999995907213808;0.8335104618759271;0.01556222451373302;0.015561919727563992;0.7851215512716414;0.3300061544591228;0.8516380810244261
92.855057;1.0616407170531197;-3.968286793941853e-09;-1.8366291007933601e-09;-3.222721484254262e-09;-9.746352251657637e-10;1.0616294147245935;9.999995400769032;0.833510489140885;0.015562225196356375;0.015561920520490997;0.785121507223616;0.3300061778229189;0.851638168967003
92.865057;1.0616408091758094;-4.009724717709821e-09;-1.7884433393778976e-09;-3.1915932093294594e-09;-9.817507584662507e-10;1.061629548601817;9.999994883960067;0.8335105182728529;0.01556222571586485;0.01556192120278902;0.7851214559974887;0.3300061982587228;0.8516382645594268
92.875057;1.0616409037584855;-4.05145069381669e-09;-1.7409819911670578e-09;-3.1602097034948725e-09;-9.866726523430256e-10;1.0616296887547139;9.999994363076127;0.8335105488282745;0.015562226067943514;0.015561921775859812;0.7851213974866715;0.33000621558254817;0.8516383673001428
92.885057;1.0616410010245678;-4.093429240310075e-09;-1.694325410324634e-09;-3.1285789870426294e-09;-9.89429787383329e-10;1.0616298345515187;9.9999938440082;0.8335105803449497;0.015562226252669273;0.015561922242046607;0.785121331689322;0.33000622963728843;0.8516384766293049
92.895057;1.0616411013845435;-4.1356029602467525e-09;-1.648493264671138e-09;-3.096742083632515e-09;-9.900750616030867e-10;1.0616299853667017;9.999993331778075;0.8335106123794579;0.015562226274115026;0.015561922603774214;0.7851212587083637;0.3300062402969404;0.8516385919209222
92.905057;1.061641205369682;-4.177873644084302e-09;-1.6034473630728942e-09;-3.0647468308729067e-09;-9.886785324853682e-10;1.06163014057916;9.999992830407642;0.8335106445227666;0.015562226138618681;0.015561922862536689;0.785121178673727;0.33000624746041685;0.8516387125437852
92.915057;1.061641313525943;-4.220125821228724e-09;-1.5591386202042238e-09;-3.032625605443528e-09;-9.85317524176542e-10;1.0616302995929976;9.999992343462415;0.8335106763404351;0.015562225853106966;0.015561923019639785;0.7851210916891951;0.33000625106475856;0.851638837952016
92.925057;1.061641426324213;-4.262248711357897e-09;-1.5155453838753311e-09;-3.0003847892595617e-09;-9.800613051443428e-10;1.061630461844617;9.999991874785202;0.8335107073454482;0.015562225424664402;0.015561923078230282;0.7851209978481489;0.3300062511213625;0.851638967718232
92.935057;1.0616415441413156;-4.304133011724601e-09;-1.4726810113425183e-09;-2.968007881833372e-09;-9.729527070622888e-10;1.0616306267584381;9.99999142879365;0.8335107370406266;0.01556222486130953;0.015561923044599055;0.7851208972905235;0.3300062477264252;0.8516391015213313
92.945057;1.0616416673319913;-4.345664809681724e-09;-1.4305955105670005e-09;-2.9354813665862082e-09;-9.640042623526652e-10;1.061630793729552;9.999991010360512;0.8335107649385395;0.01556222417221916;0.015561922928489715;0.7851207902307554;0.3300062410258485;0.8516392391080322
92.955057;1.061641796268692;-4.386723837494881e-09;-1.389371841474049e-09;-2.9028303877248375e-09;-9.532113039201335e-10;1.0616309621778408;9.999990624146132;0.8335107905550486;0.015562223366658788;0.015561922742349937;0.7851206769209736;0.3300062311686873;0.8516393802468101
92.965057;1.0616419312680738;-4.427173545563239e-09;-1.3490875192541257e-09;-2.8701120769022875e-09;-9.405548566874404e-10;1.0616311315677684;9.99999027316016;0.8335108134307059;0.015562222453360895;0.015561922499229634;0.7851205576176428;0.3300062182906156;0.8516395247186219
92.975057;1.061642072496393;-4.466837055297589e-09;-1.3097608964230284e-09;-2.8373726714537577e-09;-9.259920486420622e-10;1.0616313013740009;9.999989957599297;0.8335108331810458;0.015562221441129169;0.015561922210511973;0.7851204326216302;0.3300062025260851;0.8516396723218089
92.985057;1.0616422199490145;-4.505481255931501e-09;-1.271341971299743e-09;-2.8046347736791645e-09;-9.094598859571474e-10;1.0616314710863466;9.999989674952394;0.8335108495008526;0.015562220338756696;0.01556192188471138;0.785120302314554;0.3300061839983515;0.8516398228752615
92.995057;1.061642373508121;-4.542854547545095e-09;-1.2337524990382933e-09;-2.7719112779551803e-09;-8.908976956776786e-10;1.0616316402053623;9.999989420789165;0.8335108621162467;0.015562219153704145;0.015561921527770667;0.7851201670881244;0.33000616278618605;0.8516399762442703
93.005057;1.061642533022521;-4.578760476055246e-09;-1.1969175234739586e-09;-2.7392194808296747e-09;-8.702726989022655e-10;1.06163180819422;9.9999891894553;0.8335108708071561;0.015562217891866088;0.015561921144518645;0.7851200272508564;0.3300061389314543;0.8516401323640234
93.015057;1.0616426983662706;-4.613092052737351e-09;-1.1607662458664134e-09;-2.706606860768565e-09;-8.475875112917133e-10;1.0616319745013278;9.999988974676707;0.8335108754769323;0.015562216558751832;0.015561920739737278;0.7851198830231281;0.330006112483559;0.8516402912601002
93.025057;1.0616428694537483;-4.645808626069273e-09;-1.1252342061302243e-09;-2.6741560769107514e-09;-8.228649677296436e-10;1.0616321386332415;9.999988770149258;0.8335108761345814;0.015562215160117432;0.015561920318101215;0.7851197345978725;0.3300060835216431;0.851640453083355
93.035057;1.0616430462323672;-4.676886338265845e-09;-1.0902742479217307e-09;-2.641938622947184e-09;-7.961356822422656e-10;1.0616323001434917;9.999988569818386;0.8335108728407337;0.015562213702330319;0.015561919884040319;0.785119582227156;0.330006052153767;0.8516406181049794
93.045057;1.0616432286819066;-4.706271126636586e-09;-1.0558554806692822e-09;-2.6099692505578196e-09;-7.674364326373305e-10;1.0616324585398103;9.999988368191346;0.8335108657225854;0.015562212192985484;0.01556191944214957;0.7851194262749089;0.3300060185134832;0.8516407866174346
93.055057;1.0616434167588793;-4.733866507922902e-09;-1.0219529846528535e-09;-2.5782172575835904e-09;-7.368046812860661e-10;1.0616326132322869;9.999988161223895;0.8335108549980833;0.015562210640381666;0.01556191899721994;0.7851192671528499;0.3300059827469961;0.8516409587994811
93.065057;1.0616436103384876;-4.759560179598564e-09;-9.8854068754971e-10;-2.5466476074247804e-09;-7.042754892620534e-10;1.061632763596052;9.999987946924207;0.8335108409020677;0.015562209052157987;0.015561918554101887;0.7851191051870209;0.33000594500276287;0.8516411346772631
93.075057;1.0616438092863791;-4.783253067603933e-09;-9.555846406979687e-10;-2.515230853616779e-09;-6.698921385106813e-10;1.0616329090356267;9.999987725101555;0.8335108235495723;0.015562207434472763;0.015561918118695754;0.7851189405791834;0.33000590544166963;0.851641314204184
93.085057;1.061644013548582;-4.804866889420399e-09;-9.23035265718901e-10;-2.4839262326326385e-09;-6.337209153287148e-10;1.0616330489255872;9.999987497058601;0.8335108028937355;0.015562205792096414;0.015561917698744508;0.7851187734991166;0.3300058642501812;0.8516414973493718
93.095057;1.0616442230931493;-4.824332558982606e-09;-8.908379589967811e-10;-2.4526814029993857e-09;-5.9585861982477e-10;1.0616331825636742;9.999987265222916;0.8335107788147779;0.015562204129296117;0.015561917303450036;0.7851186041522209;0.33000582163678044;0.8516416841378757
93.105057;1.0616444377594756;-4.8415735062958835e-09;-8.589718778141046e-10;-2.4214530138846396e-09;-5.564334836463599e-10;1.0616333092635695;9.999987032031227;0.8335107512024742;0.015562202450412172;0.015561916943187922;0.7851184327458668;0.3300057778141093;0.8516418746797314
93.115057;1.0616446571850433;-4.856505327769054e-09;-8.274739941443421e-10;-2.3902239140634068e-09;-5.155964471402752e-10;1.0616334284473055;9.999986798862976;0.8335107199658303;0.01556220075971262;0.015561916629000994;0.7851182594571152;0.3300057329794766;0.8516420691473651
93.125057;1.061644880871572;-4.8690560812501375e-09;-7.964040022783954e-10;-2.359006107714347e-09;-4.735022241721527e-10;1.0616335396617542;9.99998656617674;0.833510685029692;0.015562199061305394;0.015561916371651418;0.7851180844517496;0.3300056873033575;0.8516422676467199
93.135057;1.0616451082602583;-4.879196211760734e-09;-7.657769783572424e-10;-2.327837411065579e-09;-4.3028977896927037e-10;1.0616336425869775;9.999986334376267;0.8335106463409463;0.015562197359581224;0.015561916181014577;0.7851179078959984;0.3300056409191099;0.8516424701155056
93.145057;1.0616453387165086;-4.886960764915857e-09;-7.355339183817776e-10;-2.296776320456664e-09;-3.860683552984726e-10;1.0616337370301399;9.99998610468324;0.833510603875669;0.015562195660122291;0.01556191606562945;0.7851177299389391;0.3300055939118184;0.8516426763568344
93.155057;1.0616455715233755;-4.892442353744189e-09;-7.055729820010525e-10;-2.2658919897419617e-09;-3.4092716706144365e-10;1.0616338229166067;9.999985879870255;0.8335105576835848;0.015562193969778135;0.015561916032570714;0.7851175506717365;0.3300055463262402;0.8516428861184346
93.165057;1.061645805957578;-4.895757628943559e-09;-6.757931796440327e-10;-2.235251531553679e-09;-2.9497479900844e-10;1.0616339002915969;9.999985664140722;0.8335105079390386;0.015562192295647117;0.015561916087102357;0.7851173701014584;0.3300054982062158;0.8516430991402064
93.175057;1.0616460413436652;-4.8970182573537175e-09;-6.461134960672363e-10;-2.2049098131458268e-09;-2.483631036432435e-10;1.0616339692498362;9.999985461886029;0.8335104549452029;0.015562190644458225;0.015561916231375355;0.7851171882152845;0.3300054496314217;0.8516433151718762
93.185057;1.0616462770245192;-4.8963213617296555e-09;-6.164789175909665e-10;-2.1749169312826386e-09;-2.012661229654864e-10;1.0616340298117888;9.999985276701237;0.8335103991454417;0.015562189022218583;0.015561916463932386;0.7851170050868754;0.3300054007071744;0.8516435339436434
93.195057;1.061646512338703;-4.893744612341751e-09;-5.868621165547759e-10;-2.145350556981826e-09;-1.5384962185319945e-10;1.061634081864075;9.9999851116175;0.8335103411235341;0.015562187434054586;0.015561916781193837;0.7851168208912478;0.3300053515225953;0.8516437550662666
93.205057;1.0616467466188673;-4.889348254142852e-09;-5.572621036322145e-10;-2.116337780088794e-09;-1.0626511398827413e-10;1.061634125173216;9.999984969437307;0.8335102815234533;0.015562185885389476;0.015561917179091365;0.7851166358319288;0.3300053021266769;0.8516439779462389
93.215057;1.061646979160238;-4.883184538766615e-09;-5.277048742900961e-10;-2.088036806405046e-09;-5.866070979104603e-11;1.0616341594320806;9.999984852556953;0.8335102209877533;0.01556218438295102;0.015561917653134002;0.7851164500739828;0.33000525254758006;0.8516442018539606
93.225057;1.061647209254438;-4.875296169702706e-09;-4.982352751862585e-10;-2.0606090163357125e-09;-1.1192613727271035e-11;1.0616341843234227;9.999984763702852;0.8335101601820163;0.015562182933251435;0.015561918197704699;0.7851162637297318;0.3300052028286419;0.8516444260435437
93.235057;1.0616474362974448;-4.8657188066861506e-09;-4.688977960527839e-10;-2.0342107651536874e-09;3.597297148611225e-11;1.0616341996082006;9.999984707338744;0.8335100997750541;0.01556218154004829;0.0155619188058858;0.7851160769331788;0.33000515303086464;0.8516446497440874
93.245057;1.0616476598122448;-4.85450356287357e-09;-4.397215206073296e-10;-2.0089836999016877e-09;8.266686561929296e-11;1.061634205211104;9.999984689545743;0.8335100403276943;0.015562180203952974;0.015561919469505737;0.7851158899582465;0.33000510320820764;0.8516448721440123
93.255057;1.0616478794213755;-4.8417355004479444e-09;-4.1071444539553804e-10;-1.9850378658802346e-09;1.2872279524722636e-10;1.0616342011952924;9.999984716442642;0.8335099822315101;0.015562178924615273;0.015561920179160554;0.7851157032306376;0.33000505340585434;0.8516450924951188
93.265057;1.0616480948581957;-4.827527347936797e-09;-3.818597422025149e-10;-1.9624487875339407e-09;1.739868950180696e-10;1.0616341876618678;9.999984793049395;0.8335099257607842;0.015562177702808913;0.015561920925204522;0.7851155172208104;0.33000500368722235;0.8516453102225807
93.275057;1.0616483059321302;-4.8119966088233405e-09;-3.5310846362811565e-10;-1.9412654835493112e-09;2.183372824558987e-10;1.0616341647350847;9.999984923518033;0.8335098711452857;0.015562176540164006;0.015561921699375087;0.7851153323592039;0.33000495414107667;0.8516455249625612
93.285057;1.0616485124596968;-4.795242009591856e-09;-3.2437956560798183e-10;-1.92151904533946e-09;2.6169431749922695e-10;1.0616341326616954;9.999985111644962;0.8335098185931941;0.015562175437969922;0.015561922494910237;0.7851151490258299;0.3300049048451494;0.8516457365217085
93.295057;1.0616487142717876;-4.777331346242045e-09;-2.955757446393499e-10;-1.903226655174077e-09;3.039966158485242e-10;1.0616340919097107;9.999985360031037;0.8335097682708527;0.015562174396846396;0.015561923305589;0.7851149675476373;0.33000485583293426;0.8516459447804653
93.305057;1.0616489112466974;-4.758311326125432e-09;-2.6660957598490115e-10;-1.8863865955464516e-09;3.451566223665022e-10;1.0616340431063847;9.999985669114102;0.83350972028247;0.015562173416255322;0.0155619241258986;0.7851147881541766;0.33000480709889873;0.8516461496364044
93.315057;1.061649103265616;-4.738234134720477e-09;-2.374228757543359e-10;-1.87097031229388e-09;3.8503473875159905e-10;1.0616339868454188;9.999986038085204;0.8335096746859694;0.015562172493792022;0.015561924951629679;0.7851146109312733;0.33000475861547657;0.8516463509943941
93.325057;1.0616492901195418;-4.717182125647795e-09;-2.0796850724594518e-10;-1.8569243576878894e-09;4.234459741321491e-10;1.0616339235857548;9.999986466205518;0.8335096315294319;0.015562171625971821;0.015561925779777195;0.7851144358513423;0.33000471034197776;0.8516465487601882
93.335057;1.0616494714454534;-4.695277751648881e-09;-1.7816454811080376e-10;-1.8441854489345699e-09;4.6019831180190553e-10;1.0616338536856706;9.999986952917187;0.8335095908760298;0.015562170810004688;0.01556192660839435;0.7851142628537224;0.33000466222490443;0.851646742883588
93.345057;1.0616496467651853;-4.672673167568001e-09;-1.4788693724540045e-10;-1.832690124763927e-09;4.951512139469293e-10;1.0616337774457434;9.999987497731293;0.8335095528085356;0.015562170044512472;0.015561927436782285;0.7851140918608361;0.33000461417469235;0.8516469334455221
93.355057;1.061649815624418;-4.649523193183451e-09;-1.170184652282006e-10;-1.8223783877048734e-09;5.282599938402724e-10;1.0616336951064098;9.999988100393375;0.8335095174171906;0.015562169328946114;0.015561928265932903;0.7851139227152305;0.3300045660294669;0.8516471207147647
93.365057;1.0616499777057826;-4.625955647120679e-09;-8.548571011419068e-11;-1.8132167801631825e-09;5.595788125129424e-10;1.0616336068644674;9.99998876091349;0.8335094847715795;0.015562168662719157;0.015561929098460625;0.7851137551318348;0.330004517563848;0.8516473051217146
93.375057;1.061650132853352;-4.602055628410897e-09;-5.3243943260506145e-11;-1.8052203280684496e-09;5.8922213325603e-10;1.0616335129726646;9.99998947955599;0.8335094548940997;0.015562168044436562;0.015561929937646246;0.7851135887332806;0.33000446855241916;0.8516474871417563
93.385057;1.0616502810571626;-4.577878939327768e-09;-2.0242481860272464e-11;-1.7984361715875734e-09;6.173200569729822e-10;1.0616334138016497;9.999990256542628;0.8335094277711118;0.015562167471227807;0.015561930786596146;0.7851134231453258;0.33000441881174924;0.851647667171117
93.395057;1.0616504224336574;-4.553490055109888e-09;1.3598927676089377e-11;-1.7929154534437426e-09;6.440037274233096e-10;1.061633309787247;9.999991091279254;0.833509403395758;0.01556216693859434;0.015561931648019188;0.7851132580885092;0.33000436819457096;0.8516478454881398
93.405057;1.0616505572060553;-4.528991636237589e-09;4.838755459554374e-11;-1.788698474934019e-09;6.694032834631717e-10;1.061633201392898;9.999991982204364;0.8335093818033765;0.01556216644137863;0.015561932524542632;0.7851130934275747;0.33000431658768664;0.8516480222869806
93.415057;1.0616506856742938;-4.504525490992417e-09;8.422956557865166e-11;-1.785797594836128e-09;6.936334212985941e-10;1.0616330890692516;9.999992927373274;0.833509363080715;0.015562165975353088;0.01556193341903456;0.7851129291495856;0.3300042638997861;0.851648197688086
93.425057;1.061650808178871;-4.48026407441885e-09;1.2120869852614668e-10;-1.7841999378986482e-09;7.167879402773197e-10;1.061632973160699;9.99999392438487;0.8335093473331279;0.01556216553750202;0.015561934333874766;0.7851127652666707;0.33000421001310415;0.851648371697953
93.435057;1.0616509250933703;-4.456410450300363e-09;1.5938942608515995e-10;-1.7839056078104062e-09;7.389527969185788e-10;1.0616328539079083;9.99999496990808;0.8335093346028075;0.015562165124775094;0.015561935269729087;0.7851126017247133;0.3300041547741353;0.8516485442449203
93.445057;1.0616510368378302;-4.433185178307892e-09;1.988268699187554e-10;-1.7849449960887064e-09;7.602147562920801e-10;1.0616327315780716;9.999996059764154;0.8335093248010245;0.015562164733510365;0.015561936225541443;0.7851124384015447;0.33000409803869185;0.8516487153176029
93.455057;1.061651143868728;-4.410798358472837e-09;2.3956570390501556e-10;-1.78735188749662e-09;7.806646104941186e-10;1.0616326065987252;9.999997189274557;0.8335093177525351;0.015562164360515104;0.01556193719964521;0.7851122751444988;0.3300040396968593;0.8516488850274213
93.465057;1.061651246657222;-4.389449119018265e-09;2.816255867784736e-10;-1.7911372782678048e-09;8.004000495012927e-10;1.0616324795987244;9.999998353793783;0.833509313335148;0.015562164004808119;0.015561938190378825;0.7851121117706393;0.33000397967327544;0.851649053562104
93.475057;1.0616513456804835;-4.369340346707819e-09;3.249804817175555e-10;-1.7962839679488136e-09;8.195249932903095e-10;1.061632351345088;9.999999549396982;0.8335093115522287;0.015562163668547895;0.015561939195675245;0.7851119480536832;0.3300039179197754;0.8516492211636313
93.485057;1.0616514413897984;-4.350669881127224e-09;3.6954255836632163e-10;-1.8027509833323432e-09;8.381524040625596e-10;1.0616322226622181;10.000000773069608;0.8335093124592227;0.015562163356419365;0.015561940212886207;0.7851117837331931;0.3300038543940771;0.8516493881032888
93.495057;1.061651534150033;-4.333608312593896e-09;4.151545797602863e-10;-1.8104853883552173e-09;8.564116638270081e-10;1.0616320943740287;10.000002022188468;0.8335093160670256;0.015562163074060534;0.015561941240046409;0.7851116185381419;0.33000378903889094;0.851649554558382
93.505057;1.0616516242369216;-4.3182746023619316e-09;4.6159788207717114e-10;-1.8194343238533344e-09;8.744496296134136e-10;1.0616319672335537;10.00000329385652;0.8335093223034783;0.015562162826464094;0.015561942277691225;0.7851114521906891;0.33000372177034143;0.8516497205080102
93.515057;1.0616517119374627;-4.304726802498077e-09;5.086241795994505e-10;-1.829545735252528e-09;8.924095048288677e-10;1.0616318418721098;10.000004585027414;0.833509331001499;0.015562162617155886;0.015561943329489946;0.7851112844069914;0.3300036524844232;0.851649885805141
93.525057;1.0616517976484576;-4.292984682502936e-09;5.559909644024368e-10;-1.8407573202354082e-09;9.103943451868804e-10;1.061631718845126;10.000005893471153;0.8335093419434679;0.015562162448188458;0.015561944401361834;0.7851111149489912;0.3300035810916426;0.851650050331143
93.535057;1.0616518818600735;-4.283055638775185e-09;6.034768347467904e-10;-1.8529779613055532e-09;9.284480230613736e-10;1.0616315987105458;10.000007218211433;0.8335093549558235;0.015562162319962188;0.015561945499851706;0.7851109436460296;0.33000350755474045;0.8516502140367574
93.545057;1.0616519650819343;-4.2749343089917676e-09;6.508808577926706e-10;-1.86608583585613e-09;9.465576730037838e-10;1.0616314819974313;10.000008558751693;0.833509369960592;0.015562162230688813;0.01556194663103991;0.7851107703383968;0.33000343190367265;0.8516503768681669
93.555057;1.061652047790158;-4.268580879468571e-09;6.98025575588407e-10;-1.8799588793554135e-09;9.646587652165429e-10;1.061631369096735;10.000009914244774;0.8335093869736734;0.015562162176290336;0.015561947801113217;0.7851105948780296;0.33000335423381905;0.8516505387303004
93.565057;1.0616521303963662;-4.263905899382471e-09;7.447669513802414e-10;-1.89449312558389e-09;9.826440217874386e-10;1.0616312602233395;10.000011283538951;0.8335094060844433;0.015562162150874444;0.015561949018034602;0.7851104171808844;0.33000327468671437;0.8516506995582238
93.575057;1.0616522132493678;-4.260780929845794e-09;7.909846560015059e-10;-1.9095892150721216e-09;1.0003808717125775e-09;1.0616311554770599;10.000012665306675;0.8335094274189699;0.015562162147525673;0.0155619502923484;0.7851102372110822;0.3300031934198574;0.8516508594149411
93.585057;1.0616522966260435;-4.259060725819631e-09;8.365523223360341e-10;-1.9251516986330313e-09;1.017725015783985e-09;1.061631054906453;10.000014057727011;0.8335094510981282;0.015562162159037678;0.015561951635930852;0.7851100549509096;0.33000311060542287;0.8516510184759006
93.595057;1.0616523806945288;-4.258605514979305e-09;8.813164392192292e-10;-1.941101593231804e-09;1.0345163539462197e-09;1.0616309585637809;10.00001545831935;0.8335094771885305;0.015562162178317749;0.015561953059584438;0.7851098703950642;0.3300030264548874;0.8516511769092684
93.605057;1.0616524655085842;-4.259301962054391e-09;9.250955963596415e-10;-1.9573686579138286e-09;1.0505666909399108e-09;1.0616308665688798;10.00001686415336;0.8335095056478901;0.015562162199223722;0.015561954571809653;0.7851096834888119;0.33000294122311546;0.8516513348199953
93.615057;1.0616525510260648;-4.261066926732549e-09;9.67697692791939e-10;-1.9738707819674256e-09;1.0656631356227698e-09;1.0616307790860375;10.000018272433838;0.8335095363062786;0.015562162217808411;0.015561956179744943;0.7851094940509127;0.33000285519632166;0.8516514922671181
93.625057;1.0616526371320474;-4.2638374660066435e-09;1.0089382206480075e-09;-1.9905074141263068e-09;1.0795983401830939e-09;1.061630696261777;10.000019681014392;0.8335095689041359;0.015562162231842393;0.015561957890283574;0.7851093018105035;0.3300027686794469;0.8516516492278186
93.635057;1.061652723660436;-4.267555315828292e-09;1.0486444378815315e-09;-2.0071817362929326e-09;1.0922079147007221e-09;1.0616306182704323;10.000021088196595;0.8335096031440612;0.015562162238433019;0.015561959709552448;0.7851091065419028;0.3300026819607159;0.8516518055206326
93.645057;1.0616528104131904;-4.272140684857855e-09;1.0866522072783618e-09;-2.023828170781328e-09;1.1033765709834691e-09;1.0616305453731643;10.000022492070919;0.8335096387080632;0.01556216223293429;0.015561961641952199;0.7851089081521966;0.3300025952708039;0.8516519607950617
93.655057;1.0616528971952575;-4.277480985923107e-09;1.1228103519956304e-09;-2.04040167724391e-09;1.1130278452471403e-09;1.0616304778681864;10.000023889782891;0.8335096752669813;0.015562162209925205;0.015561963690346467;0.7851087066588712;0.3300025087846492;0.8516521146414563
93.665057;1.061652983820287;-4.283441712146737e-09;1.1569996267270426e-09;-2.0568367455998672e-09;1.1211419345604947e-09;1.0616304160246866;10.000025277392997;0.8335097125217534;0.015562162164492575;0.015561965856670254;0.7851085021480071;0.3300024226666856;0.8516522667433573
93.675057;1.0616530700702556;-4.289868934676539e-09;1.189153277529513e-09;-2.0730360052577648e-09;1.1277734923472898e-09;1.0616303600749433;10.000026650774545;0.8335097502468836;0.015562162093612655;0.015561968141673467;0.7851082947824265;0.33000233711570354;0.8516524169245195
93.685057;1.0616531556951976;-4.296594063803923e-09;1.219259584455422e-09;-2.0889146540042236e-09;1.1330340314374678e-09;1.0616303102034501;10.000028006448373;0.8335097883219091;0.015562161996413831;0.015561970544582216;0.7851080847923299;0.33000225236259484;0.851652565070604
93.695057;1.0616532404793748;-4.303461642362074e-09;1.247356898803586e-09;-2.104446400165657e-09;1.1370696403469273e-09;1.0616302665150248;10.000029341444922;0.8335098267501811;0.015562161872378627;0.015561973063947302;0.785107872399841;0.3300021686296028;0.8516527110498292
93.705057;1.0616533242801425;-4.310350348091644e-09;1.2735293191178378e-09;-2.1196495837778426e-09;1.1400524268475521e-09;1.0616302290062505;10.000030652506041;0.8335098656180621;0.015562161720191345;0.015561975698558985;0.7851076577346557;0.33000208610008824;0.8516528546813698
93.715057;1.0616534069851675;-4.317157681547442e-09;1.2978757284623147e-09;-2.1345379495270005e-09;1.1421707337740791e-09;1.0616301975622735;10.000031935224728;0.8335099050056578;0.015562161538535456;0.015561978446905428;0.7851074407828216;0.33000200490640375;0.8516529957165807
93.725057;1.061653488441612;-4.32377488937998e-09;1.3204626948651653e-09;-2.1491015838459204e-09;1.1436188730814965e-09;1.061630172040899;10.000033183670405;0.833509944914235;0.01556216132706852;0.015561981305621364;0.7851072213931214;0.33000192512320037;0.8516531338745654
93.735057;1.0616535684305715;-4.330077586673008e-09;1.3413240108979605e-09;-2.1633181214666142e-09;1.144598828235389e-09;1.0616301523837373;10.000034390864306;0.8335099852231624;0.015562161086876171;0.015561984268567352;0.7851069993440699;0.330001846784007;0.8516532689090833
93.745057;1.0616536467241549;-4.335908044284986e-09;1.3605106514856673e-09;-2.1771572713420116e-09;1.1453326866260515e-09;1.0616301386041285;10.000035549999609;0.8335100256815408;0.015562160820869485;0.01556198732780789;0.785106774395063;0.3300017699153191;0.851653400628612
93.755057;1.0616537231655776;-4.341061587126462e-09;1.3781162487045291e-09;-2.190567564480751e-09;1.1460649205900195e-09;1.0616301306872493;10.000036655749936;0.8335100659617007;0.015562160533747153;0.015561990475417679;0.7851065463069989;0.33000169454981493;0.8516535289207334
93.765057;1.0616537976695906;-4.345315233853712e-09;1.3942570220586307e-09;-2.203445851212398e-09;1.1470437887198101e-09;1.0616301285456338;10.000037705142317;0.8335101057375586;0.015562160230620736;0.015561993703972432;0.7851063148792524;0.3300016207252038;0.8516536537824284
93.775057;1.0616538701754035;-4.348461265121213e-09;1.4090606387251268e-09;-2.2156192063747542e-09;1.1484988469938085e-09;1.0616301320190948;10.000038697723282;0.8335101447440896;0.015562159915189173;0.015561997005900167;0.7851060799653904;0.3300015484896353;0.8516537752715616
93.785057;1.0616539406371204;-4.35030296913242e-09;1.4226830152078785e-09;-2.226879345061862e-09;1.1506250257990923e-09;1.0616301408535762;10.000039634999704;0.8335101828254778;0.015562159590029018;0.01556200037335982;0.7851058414779886;0.3300014778859801;0.8516538934203033
93.795057;1.0616540090231779;-4.350640609540985e-09;1.4353269519796381e-09;-2.2370459838458846e-09;1.1535648155832e-09;1.0616301547146099;10.00004051983426;0.8335102199152304;0.01556215925864613;0.015562003798384346;0.7851055994488292;0.33000140889753615;0.8516540081908575
93.805057;1.0616540752776091;-4.3492820031640555e-09;1.4472327436971784e-09;-2.246003590629608e-09;1.1573916835950776e-09;1.0616301732423197;10.000041355907369;0.8335102559456151;0.015562158926144987;0.015562007271864886;0.7851053540579215;0.33000134140883075;0.851654119460195
93.815057;1.0616541392732082;-4.3460611219215495e-09;1.458637751758969e-09;-2.253700712932511e-09;1.1621173888897562e-09;1.0616301960935293;10.000042146618473;0.8335102907769786;0.015562158598167466;0.015562010782753842;0.7851051055635944;0.3300012752341429;0.8516542270022304
93.825057;1.0616542008077374;-4.340835380462236e-09;1.469745916159888e-09;-2.260122491393727e-09;1.1677157263286655e-09;1.0616302229917418;10.000042894410901;0.8335103241130217;0.015562158280022706;0.015562014319474363;0.7851048542597903;0.3300012101802559;0.8516543304965479
93.835057;1.0616542596680776;-4.3334708818194505e-09;1.4807250805452077e-09;-2.265235071954921e-09;1.174125476487764e-09;1.0616302537601312;10.000043601921952;0.8335103554090824;0.015562157976253403;0.01556201787187494;0.7851046004992777;0.3300011460874125;0.8516544296263024
