time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.845057;1.0616543157372138;-4.323834200943126e-09;1.4917008554152892e-09;-2.268935497442511e-09;1.181247730934651e-09;1.06163028829747;10.000044273337515;0.8335103839290492;0.015562157689958129;0.015562021432055267;0.785104344679231;0.33000108283482993;0.8516545241900731
93.855057;1.0616543690765046;-4.311793326670477e-09;1.5027353333136835e-09;-2.271051210807242e-09;1.1889632859960713e-09;1.0616303265265492;10.000044913985485;0.8335104089339196;0.015562157422371952;0.015562024994293336;0.7851040871876085;0.3300010203260275;0.8516546140996615
93.865057;1.0616544199250766;-4.297220414500755e-09;1.5138253942752026e-09;-2.271373167333463e-09;1.1971329940083029e-09;1.0616303683358819;10.00004552928066;0.8335104298141653;0.015562157173375847;0.015562028553904522;0.785103828368358;0.33000095848414124;0.8516546993523011
93.875057;1.0616544685923779;-4.279980228509619e-09;1.524949253169639e-09;-2.26969651441159e-09;1.2055823095677353e-09;1.0616304135837806;10.000046124079008;0.8335104461109399;0.01556215694238892;0.01556203210611145;0.785103568527537;0.33000089725586235;0.8516547800826423
93.885057;1.0616545153038648;-4.2599176358001585e-09;1.5361209678946471e-09;-2.265851953061397e-09;1.2141239739728596e-09;1.0616304621876755;10.000046701871192;0.8335104574788997;0.015562156728674992;0.015562035646354212;0.7851033079937966;0.3300008366033501;0.8516548566187939
93.895057;1.0616545601252905;-4.236871732492073e-09;1.5474004126911136e-09;-2.2596955187250474e-09;1.2225925421599724e-09;1.0616305141504305;10.000047264179067;0.8335104636315362;0.015562156530782969;0.015562039171141902;0.7851030471976753;0.33000077649351217;0.8516549294562572
93.905057;1.0616546030106098;-4.210695768629024e-09;1.5588794602369688e-09;-2.2510827824894712e-09;1.2308354536412944e-09;1.0616305694608292;10.000047811167798;0.833510464321433;0.015562156345669962;0.015562042677989536;0.7851027866981143;0.3300007168892469;0.8516549991726801
93.915057;1.061654643882191;-4.1812584330615836e-09;1.570672516497245e-09;-2.2398811250824867e-09;1.2386818942512441e-09;1.0616306280026058;10.000048342869182;0.8335104593579505;0.015562156168100898;0.01556204616453674;0.785102527139281;0.3300006577444507;0.8516550663774015
93.925057;1.0616546826418276;-4.148439117322757e-09;1.5829050406872478e-09;-2.2260020620327505e-09;1.2459175963944672e-09;1.0616306895658496;10.000048859514186;0.8335104486289717;0.01556215599099727;0.01556204962830052;0.7851022691851979;0.3300005990184676;0.8516551316950836
93.935057;1.0616547191495926;-4.112130787822235e-09;1.5956946994274656e-09;-2.2094194555973743e-09;1.2522804832977665e-09;1.0616307539155847;10.000049361113671;0.8335104321241995;0.015562155807170925;0.015562053067365906;0.7851020134716168;0.3300005406894187;0.8516551956871408
93.945057;1.0616547532261846;-4.072258164480536e-09;1.6091342862307171e-09;-2.1901613328633243e-09;1.2574912258025808e-09;1.061630820897212;10.000049847618133;0.8335104099674484;0.015562155610786919;0.015562056480595358;0.7851017605665204;0.3300004827386204;0.8516552587558275
93.955057;1.0616547846398785;-4.028809235620803e-09;1.623306701546386e-09;-2.1682767965479665e-09;1.2612876187331092e-09;1.0616308905702794;10.000050319535019;0.8335103824602415;0.015562155396734619;0.01556205986701667;0.7851015109621715;0.3300004251356665;0.8516553211733918
93.965057;1.061654813101671;-3.981857568044737e-09;1.6383144229331787e-09;-2.1438108452475133e-09;1.2634355742128597e-09;1.0616309632165155;10.000050777750525;0.8335103500784358;0.01556215515937271;0.01556206322548386;0.7851012651541865;0.3300003678437752;0.8516553831989531
93.975057;1.0616548382994944;-3.931557033778896e-09;1.6542668643933349e-09;-2.116804771754091e-09;1.2637316048946306e-09;1.0616310391730788;10.000051222584295;0.833510313400293;0.015562154892438859;0.015562066555180089;0.7851010237223172;0.33000031082162967;0.851655445114216
93.985057;1.0616548599086535;-3.878124150992646e-09;1.6712540806419062e-09;-2.087304832684328e-09;1.2620112803633506e-09;1.0616311187006398;10.000051653223078;0.8335102730536162;0.015562154589537863;0.0155620698567914;0.7851007873039578;0.3300002540362014;0.8516555071627264
93.995057;1.0616548775831685;-3.8218203169123256e-09;1.6893614371657364e-09;-2.055362710728072e-09;1.2581552561786188e-09;1.0616312019744196;10.000052067887566;0.8335102296623621;0.015562154244924707;0.015562073134170561;0.785100556538404;0.3300001974938606;0.8516555695263108
94.005057;1.061654890962802;-3.762915999214915e-09;1.7086951021358252e-09;-2.0210229781172713e-09;1.2520898438329991e-09;1.0616312890890298;10.000052464261339;0.8335101837341591;0.015562153854292703;0.015562076395597322;0.785100332056317;0.3300001412314749;0.8516556323694936
94.015057;1.061654899682497;-3.70165325462055e-09;1.7293824429573822e-09;-1.9843007383989244e-09;1.2437953705225993e-09;1.0616313800339583;10.00005284019845;0.8335101355995338;0.01556215341372505;0.015562079653135885;0.7851001145015599;0.3300000852670385;0.8516556958668279
94.025057;1.0616549034001797;-3.6382511149038597e-09;1.7515653510324417e-09;-1.94516651183401e-09;1.2333056558315228e-09;1.0616314746553197;10.000053194640852;0.8335100854675322;0.015562152917491483;0.015562082920610404;0.7850999045520861;0.3300000295789118;0.8516557601764554
94.035057;1.0616549018010004;-3.5729405262066096e-09;1.7753873448424087e-09;-1.9035603324126377e-09;1.2206720974804874e-09;1.061631572627437;10.000053527692613;0.8335100334823712;0.015562152358310261;0.01556208621188429;0.7850997028723286;0.32999997411816445;0.8516558253819438
94.045057;1.061654894532735;-3.505974893268909e-09;1.8009566067279588e-09;-1.8594193150293264e-09;1.2059208600891291e-09;1.0616316735011018;10.000053839700147;0.8335099797151234;0.015562151729822721;0.015562089539016055;0.7850995100185626;0.32999991881114304;0.8516558914646299
94.055057;1.0616548811732547;-3.4376088697219224e-09;1.828313006038886e-09;-1.812692514995628e-09;1.1890572958770828e-09;1.061631776842984;10.00005413071604;0.8335099241567612;0.015562151027823544;0.015562092910296088;0.78509932640593;0.32999986355282207;0.8516559583465718
94.065057;1.0616548612909593;-3.3680880043458947e-09;1.8574359058096252e-09;-1.7633503175258708e-09;1.1701134097961514e-09;1.0616318823481667;10.000054400785256;0.8335098667569613;0.015562150249565804;0.015562096329860156;0.7850991523682972;0.32999980821526004;0.851656025911765
94.075057;1.0616548345192658;-3.297664000315171e-09;1.888271334435404e-09;-1.7113883331507029e-09;1.1491743658620535e-09;1.0616319898392266;10.000054650253489;0.8335098074750381;0.015562149392890712;0.015562099798704748;0.7850989882137789;0.3299997526676064;0.851656093947069
94.085057;1.0616548005746425;-3.226612607517623e-09;1.920738241345112e-09;-1.6568167809189877e-09;1.1263507795503904e-09;1.0616320992037866;10.000054879739043;0.8335097462902078;0.015562148456172193;0.01556210331549145;0.7850988341974982;0.32999969679607205;0.8516561621358422
94.095057;1.0616547592246939;-3.1552358048506552e-09;1.954719008498234e-09;-1.5996459140474348e-09;1.1017394452078065e-09;1.0616322103106786;10.000055089801664;0.8335096831861638;0.015562147438350644;0.015562106876592286;0.7850986904917755;0.3299996405202549;0.8516562301829524
94.105057;1.0616547102775569;-3.083838819523796e-09;1.990059104327649e-09;-1.5398729512676955e-09;1.0754182885074661e-09;1.0616323229152427;10.000055280381833;0.8335096181463356;0.015562146338836218;0.01556211047617785;0.7850985572066177;0.3299995837981366;0.8516562979245372
94.115057;1.0616546535887987;-3.012698386112001e-09;2.0265700724201663e-09;-1.4774666019505035e-09;1.0474574433933875e-09;1.0616324366234586;10.000055450232814;0.8335095511237806;0.01556214515780138;0.015562114106865428;0.7850984343905758;0.32999952662851284;0.8516563652778774
94.125057;1.0616545890006606;-2.9420488807411457e-09;2.064032254396682e-09;-1.4123674684699595e-09;1.017932104831839e-09;1.0616325509544775;10.000055596778004;0.8335094820432315;0.01556214389597522;0.015562117760428934;0.7850983220297619;0.32999946905491;0.8516564321134393
94.135057;1.0616545162950215;-2.8720805686682733e-09;2.1022239642685204e-09;-1.3445168304666816e-09;9.869596487744792e-10;1.0616326654284327;10.00005571657126;0.8335094109236051;0.015562142553575103;0.015562121428681424;0.785098220104789;0.32999941115556525;0.8516564982076814
94.145057;1.0616544352614956;-2.802942830681367e-09;2.1409572843589626e-09;-1.273886992586355e-09;9.5472622433501e-10;1.061632779607489;10.000055805547516;0.8335093379842845;0.015562141130234193;0.015562125105012436;0.7850981286398016;0.32999935304009365;0.8516565632638304
94.155057;1.0616543457582681;-2.734771717098063e-09;2.180075740272622e-09;-1.2004941604978306e-09;9.214487718630199e-10;1.0616328931010393;10.000055858836062;0.8335092635940925;0.015562139626898125;0.01556212878559993;0.7850980477126303;0.3299992948677998;0.8516566269431484
94.165057;1.0616542476905202;-2.6677340808877474e-09;2.2194452195999114e-09;-1.124395538957638e-09;8.873173879001527e-10;1.0616330055704446;10.000055870950415;0.8335091881424233;0.015562138047693299;0.015562132469011145;0.7850979774887633;0.3299992368429784;0.8516566889210624
94.175057;1.0616541409923284;-2.6020310719503823e-09;2.2589585423907736e-09;-1.045666215227574e-09;8.524874962526579e-10;1.0616331167759614;10.000055836265958;0.8335091119594199;0.015562136399095339;0.01556213615481345;0.7850979182460345;0.3299991791785303;0.8516567489185902
94.185057;1.0616540256245828;-2.5378561013565813e-09;2.2985127810008812e-09;-9.643816529206842e-10;8.17102872197576e-10;1.0616332266083581;10.00005574927126;0.833509035300905;0.01556213468714607;0.015562139842043372;0.7850978703164498;0.32999912208020277;0.8516568066378403
94.195057;1.0616539015657298;-2.4753726850027357e-09;2.3379793366318705e-09;-8.806387388497967e-10;7.812941968778513e-10;1.0616333349951015;10.000055604739984;0.8335089583464192;0.015562132916683536;0.015562143527569516;0.7850978339935266;0.32999906576429366;0.8516568616571167
94.205057;1.061653768857448;-2.41472177551164e-09;2.377229226734533e-09;-7.945818679414155e-10;7.451628939388332e-10;1.0616334418101356;10.000055398168394;0.8335088812009075;0.015562131092948395;0.015562147205593577;0.7850978095052121;0.32999901047360836;0.8516569134126141
94.215057;1.061653627692901;-2.356016644692406e-09;2.4161822295591765e-09;-7.063992897681699e-10;7.087956360775221e-10;1.0616335469411415;10.000055126405368;0.8335088039362029;0.015562129222360903;0.015562150869098871;0.7850977970563423;0.32999895646828387;0.85165696128453
94.225057;1.0616534784432337;-2.2993195471864867e-09;2.454803376194469e-09;-6.163020802532466e-10;6.722936466918049e-10;1.0616336503730137;10.000054787875486;0.8335087266549556;0.015562127312277615;0.015562154511366565;0.7850977968731964;0.32999890399070925;0.8516570047113496
94.235057;1.0616533216131607;-2.244629455248228e-09;2.4930622710866424e-09;-5.245060827809227e-10;6.357833545825424e-10;1.0616337521585542;10.000054382280123;0.8335086495126168;0.015562125370420423;0.015562158126083924;0.7850978092334473;0.329998853219738;0.8516570432762626
94.245057;1.0616531577633923;-2.191909615589139e-09;2.530914583589923e-09;-4.3124269959163053e-10;5.99427041338291e-10;1.0616338523677917;10.000053910385741;0.8335085727162398;0.015562123403461667;0.01556216170699676;0.7850978344764072;0.3299988042392332;0.8516570767250773
94.255057;1.0616529874059029;-2.141138841849472e-09;2.5683151728051575e-09;-3.3678625700540127e-10;5.634357508766865e-10;1.0616339511076147;10.000053374108678;0.8335084965594064;0.01556212141576935;0.015562165248136623;0.7850978729600807;0.3299987570385021;0.8516571049299588
94.265057;1.0616528109439116;-2.092339301924664e-09;2.6052336538520536e-09;-2.414443882005265e-10;5.280565541515701e-10;1.0616340485896478;10.000052776574972;0.8335084214388649;0.015562119410110173;0.015562168744153566;0.7850979249663964;0.32999871154678073;0.8516571278599366
94.275057;1.0616526287300654;-2.04557328488298e-09;2.641647707701256e-09;-1.4551109752345556e-10;4.935462684316428e-10;1.0616341451522175;10.000052121802161;0.8335083478152593;0.01556211739062711;0.01556217218981011;0.7850979905781118;0.32999866767960867;0.8516571455765011
94.285057;1.0616524411454207;-2.00093068658807e-09;2.6775274420021317e-09;-4.923413397668529e-11;4.6015628833842106e-10;1.061634241172058;10.000051414149786;0.833508276193173;0.015562115365021497;0.015562175579206361;0.7850980696087705;0.32999862535549457;0.8516571582255863
94.295057;1.0616522486047093;-1.9585093217573857e-09;2.712831297728714e-09;4.718415493968547e-11;4.281354902278548e-10;1.0616343369174355;10.00005065827535;0.8335082071278537;0.015562113343032737;0.015562178906010556;0.7850981616916074;0.3299985844733607;0.8516571660050107
94.305057;1.0616520515609138;-1.918393127981968e-09;2.747510147184087e-09;1.4356993859115068e-10;3.9774960319813354e-10;1.06163443244957;10.000049859379725;0.833508141213675;0.015562111333786453;0.015562182163961704;0.7850982664368419;0.32999854489973157;0.8516571691226684
94.315057;1.0616518505167674;-1.880649113689176e-09;2.7815156522581878e-09;2.3975798061603925e-10;3.692825941335563e-10;1.0616345276357646;10.000049022478926;0.8335080790418113;0.015562109345274803;0.01556218534648567;0.7850983834770295;0.3299985065067955;0.8516571677764065
94.325057;1.0616516460131324;-1.8453321229286706e-09;2.8148062310412765e-09;3.3557516942384237e-10;3.429994718831913e-10;1.061634622232513;10.00004815125061;0.8335080211368341;0.015562107384623807;0.015562188446445854;0.7850985124327469;0.3299984692304406;0.8516571621948896
94.335057;1.0616514386619078;-1.8124719866484393e-09;2.847334795648679e-09;4.3083242767841263e-10;3.1911225272480407e-10;1.0616347159516226;10.000047248277744;0.8335079679410224;0.015562105457432345;0.015562191457029289;0.7850986528986782;0.32999843308905247;0.8516571527301325
94.345057;1.0616512291766311;-1.7820580153278837e-09;2.8790299523356517e-09;5.253357852342364e-10;2.9779203131492343e-10;1.0616348084980662;10.000046316242948;0.8335079198736917;0.015562103567088058;0.015562194372421888;0.7850988044228099;0.32999839815183263;0.8516571399002993
94.355057;1.0616510183060224;-1.7540416737918289e-09;2.9098046242658493e-09;6.189180159608229e-10;2.792059668123886e-10;1.0616348995987828;10.000045358533722;0.8335078774059221;0.015562101714998432;0.015562197187036034;0.7850989664959752;0.32999836449220815;0.8516571243042591
94.365057;1.061650806707317;-1.7283480392736774e-09;2.939580747248898e-09;7.114547748042379e-10;2.63523651540864e-10;1.0616349890092327;10.00004437919625;0.8335078410900997;0.01556209990143398;0.015562199894571504;0.785099138611879;0.3299983321721072;0.8516571064668151
94.375057;1.061650594866456;-1.7048886689576016e-09;2.9682881696551883e-09;8.028446845915429e-10;2.5089683609883163e-10;1.0616350764746958;10.000043382526279;0.833507811509647;0.015562098125999697;0.015562202488154632;0.7850993203046361;0.3299983012657149;0.8516570867269633
94.385057;1.0616503831460655;-1.6835725092107446e-09;2.9958364413608032e-09;8.929975104107763e-10;2.414551961615852e-10;1.061635161648815;10.000042372290025;0.8335077891984443;0.015562096387582892;0.015562204961364113;0.7850995111045048;0.3299982718683006;0.8516570652084527
94.395057;1.0616501718999254;-1.664311686662889e-09;3.0220913204716914e-09;9.818581795924116e-10;2.35307959390836e-10;1.0616352440248091;10.000041351374158;0.8335077745988492;0.01556209468443739;0.01556220730996114;0.7850997105243585;0.32999824406695377;0.8516570418662083
94.405057;1.0616499615315116;-1.6470341455428207e-09;3.046878725157791e-09;1.0694249073523017e-09;2.3252828263837336e-10;1.0616353229343896;10.00004032259146;0.8335077680445127;0.015562093013830075;0.015562209532465935;0.7850999180821608;0.32999821792471773;0.8516570165621751
94.415057;1.0616497524330462;-1.6316874777052313e-09;3.0700155486355477e-09;1.1557376787282083e-09;2.331457386542998e-10;1.0616353976351083;10.000039289526365;0.8335077697448847;0.01556209137111188;0.015562211627579798;0.7851001332643694;0.32999819350096726;0.8516569891140525
94.425057;1.0616495448915912;-1.6182151040306258e-09;3.091345072815936e-09;1.240861004094409e-09;2.371685709588031e-10;1.061635467469021;10.000038255961089;0.8335077797734617;0.01556208975000916;0.015562213591528998;0.7851003554885752;0.32999817087930494;0.8516569593188829
94.435057;1.0616493391464294;-1.6065336815859272e-09;3.11074494924118e-09;1.324872509809121e-09;2.446103838109478e-10;1.0616355319765178;10.000037224698183;0.833507798077453;0.015562088144759227;0.015562215419302606;0.7851005841585725;0.32999815016916684;0.8516569269531286
94.445057;1.0616491355169226;-1.5965258928540454e-09;3.1281083891669298e-09;1.4078471762902353e-09;2.5549409006334274e-10;1.0616355908766866;10.000036197345276;0.8335078245092578;0.015562086552201813;0.015562217107934241;0.7851008187511292;0.3299981314690254;0.8516568917503483
94.455057;1.0616489343941446;-1.5880446434685743e-09;3.1433402161010033e-09;1.489824145671848e-09;2.6983619377696857e-10;1.0616356440213313;10.000035174842424;0.8335078588451722;0.015562084971959773;0.015562218658097333;0.7851010588711487;0.3299981148257116;0.851656853401368
94.465057;1.0616487361574425;-1.5809355030092495e-09;3.156373315993881e-09;1.5707704167338624e-09;2.8762765174437015e-10;1.0616356913920626;10.000034157741359;0.8335079008068049;0.015562083405128074;0.01556222007317918;0.7851013042949598;0.3299981002189537;0.8516568115996139
94.475057;1.0616485411222474;-1.5750637137073269e-09;3.1671643904153038e-09;1.6505829999960116e-09;3.088251232903576e-10;1.0616357330725386;10.000033145972047;0.8335079501130567;0.01556208185323256;0.01556222135650942;0.7851015549782177;0.32999808755608384;0.8516567660754355
94.485057;1.061648349481106;-1.5703311041704987e-09;3.175662853835941e-09;1.7291328849357782e-09;3.3335942137798124e-10;1.0616357692248646;10.000032138690102;0.8335080065236097;0.015562080317666965;0.01556222250891711;0.7851018109952339;0.3299980766679701;0.8516567165653921
94.495057;1.0616481612718227;-1.5666738104528276e-09;3.18179424790214e-09;1.8063091437322985e-09;3.611539343218232e-10;1.0616358000945494;10.00003113475848;0.8335080698239394;0.015562078798710898;0.015562223528949997;0.7851020724362382;0.3299980673310931;0.8516566627754069
94.505057;1.0616479764426292;-1.5640247761428844e-09;3.185485262360931e-09;1.8820307382463063e-09;3.92121737904321e-10;1.0616358259676182;10.000030133509245;0.833508139740731;0.015562077294976008;0.01556222441454814;0.785102339313014;0.32999805933127907;0.8516566044254152
94.515057;1.06164779492447;-1.5622711599848078e-09;3.1866995847480216e-09;1.9562333925710142e-09;4.261342401436414e-10;1.0616358471472485;10.000029134926951;0.833508215860878;0.01556207580435994;0.015562225163935062;0.7851026115262696;0.329998052514212;0.8516565413557845
94.525057;1.0616476166547646;-1.5612573598320615e-09;3.1854367046253056e-09;2.0288647537288705e-09;4.6301699059880535e-10;1.0616358640593557;10.000028138623952;0.8335082976701779;0.015562074324950183;0.015562225775363871;0.7851028889198167;0.3299980467697831;0.8516564736215726
94.535057;1.0616474416249844;-1.5608157167790937e-09;3.1816979402836756e-09;2.0998865349980493e-09;5.02600387884453e-10;1.0616358773289647;10.000027142165814;0.8335083846792358;0.01556207285465825;0.015562226246595822;0.7851031713566975;0.32999804198422267;0.8516564015095545
94.545057;1.061647269907755;-1.5607753771281006e-09;3.1754610807472398e-09;2.1692529708087596e-09;5.447687081391438e-10;1.0616358876636287;10.000026140413281;0.8335084764744314;0.015562071391332876;0.015562226575422968;0.785103458701643;0.3299980380099939;0.851656325455329
94.555057;1.061647101617675;-1.5609445896170513e-09;3.1666887304713183e-09;2.2368839303815666e-09;5.894633414640385e-10;1.0616358957269816;10.000025126507902;0.8335085726810111;0.01556206993343775;0.015562226760585407;0.7851037507315264;0.3299980346639195;0.851656245922379
94.565057;1.061646936916344;-1.5610981687471436e-09;3.1553560244844536e-09;2.3026748712395263e-09;6.366568222048902e-10;1.0616359021729336;10.000024093528763;0.833508672952141;0.015562068479315487;0.015562226801335895;0.7851040470952814;0.32999803175152775;0.8516561633284744
94.575057;1.0616467760536552;-1.5609936486853115e-09;3.141455586708967e-09;2.36653019760045e-09;6.863265667785254e-10;1.0616359077500834;10.000023035573234;0.8335087769727695;0.015562067026013695;0.015562226696602312;0.7851043473368772;0.3299980291009682;0.8516560780639064
94.585057;1.061646619320837;-1.5604039379383552e-09;3.1249797056693106e-09;2.428378415862823e-09;7.384420139065246e-10;1.0616359133311746;10.000021948109488;0.8335088844193299;0.015562065569763684;0.015562226445187106;0.7851046509392381;0.3299980265890445;0.8516559905405432
94.595057;1.0616464669571446;-1.5591353977721237e-09;3.105916152051759e-09;2.4881660192087874e-09;7.929678221473926e-10;1.0616359198415657;10.000020828030062;0.8335089949116358;0.015562064107085945;0.015562226046640683;0.7851049573897461;0.3299980241417008;0.8516559012007503
94.605057;1.06164631912164;-1.5570213055043475e-09;3.084252001722932e-09;2.545844397488202e-09;8.498711019195349e-10;1.0616359281412244;10.00001967348404;0.8335091079896563;0.015562062634970331;0.015562225501677665;0.785105266261786;0.3299980217088515;0.8516558105124198
94.615057;1.0616461758983613;-1.5539119027784536e-09;3.059965513406452e-09;2.6013645638398517e-09;9.091211420950703e-10;1.0616359389147525;10.00001848344706;0.8335092230980171;0.01556206115103416;0.015562224812353653;0.7851055772803108;0.32999801922918853;0.8516557189555986
94.625057;1.0616460372668426;-1.549677833410055e-09;3.0330190050445883e-09;2.6546963725431946e-09;9.706762003439922e-10;1.06163595263836;10.000017257114232;0.833509339553356;0.015562059654411398;0.015562223983123385;0.7851058903083171;0.3299980165918325;0.8516556269942785
94.635057;1.0616459030951202;-1.544212034554295e-09;3.0033680759895065e-09;2.705861174019626e-09;1.0344621907182306e-09;1.061635969649073;10.000015993431425;0.8335094565440341;0.015562058146009137;0.015562223021549722;0.7851062052399584;0.32999801362109127;0.8516555350757425
94.645057;1.0616457732102877;-1.5374185590280889e-09;2.970979397303219e-09;2.7549452256954265e-09;1.1003683551256603e-09;1.0616359902479615;10.000014691030078;0.8335095732153326;0.015562056627238035;0.015562221936940549;0.7851065219172636;0.3299980101060798;0.8516554436288661
94.655057;1.0616456474528213;-1.529215714712763e-09;2.93584568634293e-09;2.802075064753142e-09;1.16826084466203e-09;1.0616360147710813;10.000013348398824;0.833509688735326;0.015562055098276852;0.015562220738243857;0.7851068401382724;0.32999800584167904;0.8516553530032707
94.665057;1.06164552563365;-1.5195624120000477e-09;2.8979927935092373e-09;2.8473770523923172e-09;1.2379957256613275e-09;1.061636043602904;10.00001196416088;0.8335098022811277;0.015562053557766308;0.015562219433080025;0.7851071596884944;0.329998000650573;0.8516552634210746
94.675057;1.0616454074684616;-1.5084640653670293e-09;2.8574614843650306e-09;2.8909537669154384e-09;1.3094414058466141e-09;1.0616360771427429;10.00001053742481;0.8335099130487199;0.01556205200436852;0.015562218027894497;0.7851074803543906;0.3299979943995772;0.8516551749982614
94.685057;1.0616452925715734;-1.4959498969037366e-09;2.814260600366615e-09;2.9328664530558216e-09;1.3825027631049544e-09;1.0616361157576588;10.000009067681486;0.8335100203176214;0.01556205043833217;0.015562216528653035;0.7851078019146349;0.3299979870066892;0.8516550877529602
94.695057;1.0616451805309421;-1.4820568146993917e-09;2.7683413981119545e-09;2.973112194397267e-09;1.4571145403826272e-09;1.0616361597463955;10.000007554322544;0.8335101235125429;0.015562048861741725;0.01556221494142011;0.7851081241194456;0.32999797842160616;0.8516550016070584
94.705057;1.0616450710219008;-1.4668286428041453e-09;2.7196316133436162e-09;3.0116124502430965e-09;1.5332144290667167e-09;1.0616362093155505;10.000005996841356;0.8335102222419031;0.015562047278071322;0.015562213272524082;0.785108446704399;0.32999796860363834;0.8516549164622865
94.715057;1.0616449637997092;-1.450326651238044e-09;2.668086101689454e-09;3.048223552071861e-09;1.6107241697198624e-09;1.0616362645371682;10.000004395372471;0.8335103162896417;0.015562045692416933;0.015562211528936313;0.785108769436552;0.3299979575144226;0.851654832258174
94.725057;1.0616448585852634;-1.4326371433094835e-09;2.6137174181505876e-09;3.0827654601097505e-09;1.6895347300142153e-09;1.0616363252907375;10.000002750549404;0.8335104055339153;0.015562044112724759;0.015562209718396672;0.7851090921517764;0.32999794509816;0.8516547489436931
94.735057;1.061644755070858;-1.4138508086018486e-09;2.5566100964546766e-09;3.1150418926773553e-09;1.7694938062331312e-09;1.0616363912687905;10.000001063275366;0.833510489838303;0.015562042550360354;0.015562207847802339;0.7851094147497085;0.32999793125742277;0.8516546664834647
94.745057;1.0616446530226085;-1.3940252326668264e-09;2.4968909219694385e-09;3.1448440337005277e-09;1.850415360670314e-09;1.0616364620683663;9.999999335068932;0.8335105689954717;0.015562041018976123;0.01556220592108893;0.7851097371229386;0.32999791587364763;0.8516545849160921
94.755057;1.0616445523010531;-1.3731762574244035e-09;2.4346692923396553e-09;3.1719692025041184e-09;1.93211057259977e-09;1.0616365372716297;9.99999756831491;0.8335106427361589;0.015562039532994135;0.015562203939793082;0.7851100590697033;0.3299978988540115;0.8516545043477131
94.765057;1.0616444528297049;-1.3513165403527362e-09;2.3700084133804187e-09;3.19624831340603e-09;2.0144136192713303e-09;1.0616366164716229;9.999995765862456;0.8335107107237778;0.015562038107266753;0.015562201905769048;0.7851103802968864;0.329997880147123;0.85165442489855
94.775057;1.061644354577991;-1.3284932669222224e-09;2.302927032465761e-09;3.2175537169494385e-09;2.0971895999473836e-09;1.0616366992919548;9.99999393060257;0.8335107725292384;0.015562036756961732;0.015562199822093215;0.7851107005401841;0.32999785973262724;0.8516543466896136
94.785057;1.0616442575042655;-1.3047692166941823e-09;2.233421137998267e-09;3.235799533001763e-09;2.1803299261693423e-09;1.061636785376356;9.999992065539837;0.8335108276829453;0.015562035495859427;0.015562197691207782;0.7851110196725245;0.32999783761130047;0.851654269842611
94.795057;1.0616441614794896;-1.2801760256825729e-09;2.161505982135637e-09;3.2509508290802397e-09;2.2637376740125262e-09;1.0616368742985647;9.999990173841779;0.8335108757544019;0.015562034334504227;0.015562195513771703;0.7851113376838122;0.3299978137982154;0.8516541944760038
94.805057;1.0616440663084346;-1.2547068339926172e-09;2.087236715858635e-09;3.2630342010091444e-09;2.3473071017903114e-09;1.0616369655253903;9.999988258213333;0.8335109163566968;0.015562033280071445;0.015562193290113985;0.7851116545723473;0.32999778832705506;0.8516541207191133
94.815057;1.0616439718271882;-1.2283439924802679e-09;2.0106952775738004e-09;3.2721367058627865e-09;2.4309116775374323e-09;1.0616370585467259;9.999986320042348;0.8335109491254991;0.015562032336713369;0.015562191021640337;0.7851119702279646;0.32999776126782926;0.8516540486880515
94.825057;1.0616438779307407;-1.2010800968100046e-09;1.9319785653401845e-09;3.2783827707853093e-09;2.514408455977113e-09;1.06163715298092;9.99998435981106;0.8335109737496935;0.01556203150560203;0.01556218871024223;0.7851122843637951;0.329997732727502;0.8516539784318076
94.835057;1.061643784477501;-1.172936846593918e-09;1.8511930459934215e-09;3.2818943672483257e-09;2.597643197054485e-09;1.061637248543379;9.999982378590557;0.8335109900595831;0.015562030785602582;0.015562186357295867;0.7851125965460224;0.3299977028205608;0.8516539099550557
94.845057;1.0616436911414762;-1.14398581620152e-09;1.7684486449454058e-09;3.2827647472737142e-09;2.6804379578493258e-09;1.0616373450470007;9.999980378359755;0.8335109980944008;0.015562030174562898;0.01556218396382255;0.785112906282169;0.32999767164947486;0.8516538432952471
94.855057;1.0616435973431222;-1.1143427225171383e-09;1.6838484344510495e-09;3.2810700605300168e-09;2.762577259948922e-09;1.0616374424317707;9.999978361078893;0.8335109980714458;0.015562029670447059;0.015562181531581398;0.7851132130647507;0.32999763930970727;0.8516537785191766
94.865057;1.06164350232636;-1.0841437664291134e-09;1.5974757800289515e-09;3.276900233067795e-09;2.84382512387135e-09;1.0616375406607363;9.999976328873775;0.833510990319621;0.01556202927148149;0.015562179063755094;0.7851135163625388;0.3299976058854737;0.8516537156595173
94.875057;1.0616434052934882;-1.0535256816405953e-09;1.5094064839947686e-09;3.2703797522688315e-09;2.9239602955548373e-09;1.0616376395570697;9.999974285305298;0.8335109752853982;0.015562028974533411;0.015562176564006656;0.7851138156347963;0.32999757143050323;0.8516536547371786
94.885057;1.0616433054974028;-1.0226025643501062e-09;1.419739220444104e-09;3.2616778560338313e-09;3.0027871698804436e-09;1.0616377387763818;9.999972235650596;0.8335109535689275;0.01556202877340486;0.015562174034913128;0.7851141103949355;0.3299975359644367;0.8516535958248312
94.895057;1.0616432022558546;-9.91453830418746e-10;1.3285996508463729e-09;3.251008094485486e-09;3.080122455173466e-09;1.061637837876016;9.999970186087467;0.8335109258671497;0.015562028660095156;0.015562171477944435;0.7851144002760418;0.32999749949978024;0.8516535390187029
94.905057;1.0616430949111206;-9.60139743103031e-10;1.2361196547236926e-09;3.238610026354434e-09;3.1557853719992337e-09;1.0616379363332134;9.999968142959268;0.8335108928570436;0.015562028628014545;0.015562168894419002;0.7851146850413232;0.32999746207952096;0.8516534844117287
94.915057;1.0616429828360139;-9.28722710627409e-10;1.1424372035376267e-09;3.22472467355973e-09;3.229590036293366e-09;1.0616380335593765;9.99996611265412;0.833510855147473;0.015562028672823854;0.015562166285322504;0.7851149645405139;0.329997423800577;0.8516534321512094
94.925057;1.061642865508943;-8.972750477882704e-10;1.0477239477286309e-09;3.2095798203567047e-09;3.3013320954605677e-09;1.06163812900758;9.999964101929558;0.8335108133018123;0.015562028790085482;0.015562163650484188;0.7851152386409159;0.32999738482051316;0.8516533824212358
94.935057;1.0616427425584496;-8.658816332178803e-10;9.52191653352188e-10;3.193386066864658e-09;3.3707891021475472e-09;1.0616382223103815;9.999962117833663;0.8335107678675331;0.015562028973434125;0.015562160988384232;0.7851155071800512;0.32999734534869923;0.8516533353000243
94.945057;1.061642613746997;-8.346469312765001e-10;8.560612684955572e-10;3.1763472732476084e-09;3.4377449129508824e-09;1.061638313331485;9.999960166861158;0.8335107193913425;0.015562029214945023;0.015562158295892387;0.7851157699893463;0.3299973056187119;0.8516532906857311
94.955057;1.06164247892354;-8.037066839502825e-10;7.595301993432187e-10;3.158680658807692e-09;3.5020143915770144e-09;1.0616384020737801;9.999958254102141;0.8335106684098299;0.015562029505516037;0.015562155567487086;0.7851160269402491;0.3299972658562553;0.8516532483790397
94.965057;1.0616423379679267;-7.732385077055517e-10;6.627539755595973e-10;3.140609765216724e-09;3.5634514192713695e-09;1.061638488557356;9.99995638303625;0.8335106154376076;0.015562029834265807;0.01556215279521986;0.785116277961903;0.32999722626589917;0.8516532081867036
94.975057;1.0616421907899474;-7.434550391297253e-10;5.658421987969717e-10;3.122324062631974e-09;3.6219518709904695e-09;1.0616385728381545;9.999954555959517;0.8335105609941825;0.015562030188620013;0.01556214997012793;0.7851165230654501;0.3299971870368751;0.8516531699057783
94.985057;1.0616420373851934;-7.145732627576769e-10;4.688703747283577e-10;3.1039526583586488e-09;3.6774558425598443e-09;1.0616386550597285;9.999952774466951;0.8335105056488741;0.015562030556130226;0.015562147084240734;0.7851167623423423;0.32999714834920424;0.8516531332416489
94.995057;1.0616418778728836;-6.867837068119516e-10;3.718916113160798e-10;3.085567597501048e-09;3.729936680072707e-09;1.0616387353831944;9.999951039360004;0.8335104500151527;0.015562030926589672;0.015562144132605598;0.7851169958833243;0.3299971103782889;0.8516530978042588
95.005057;1.0616417124968023;-6.60248044005341e-10;2.749456688640166e-10;3.0671959050139092e-09;3.779388714228832e-09;1.0616388139410637;9.999949350315497;0.8335103946791347;0.015562031293060186;0.015562141114179135;0.7851172237236154;0.3299970733068752;0.8516530631826473
95.015057;1.061641541619839;-6.351128270401495e-10;1.780754881186433e-10;3.0488387529792767e-09;3.825832411487578e-09;1.061638890935522;9.999947705991941;0.8335103401540249;0.015562031652068395;0.015562138030589683;0.7851174458861081;0.32999703732898594;0.8516530290020234
95.025057;1.0616413657141763;-6.115033636975586e-10;8.134253053204566e-11;3.030492322402881e-09;3.869316029399671e-09;1.0616389667102701;9.999946104735912;0.8335102869419471;0.015562032002845063;0.015562134884529713;0.7851176623874262;0.3299970026310719;0.8516529949167734
95.035057;1.0616411853444618;-5.895059346208896e-10;-1.5164829588639377e-11;3.0121516667071362e-09;3.909900350247037e-09;1.0616390416718202;9.999944545576668;0.8335102356079415;0.015562032345745172;0.015562131678838688;0.7851178731366527;0.3299969693684164;0.8516529605697044
95.045057;1.0616410011994384;-5.691821890845382e-10;-1.1133798819327018e-10;2.9938000849609513e-09;3.947649125207572e-09;1.061639116203191;9.999943028511296;0.8335101867240429;0.015562032681505751;0.015562128415602006;0.7851180778703436;0.3299969376595992;0.8516529255937803
95.055057;1.0616408141508564;-5.506144977682198e-10;-2.0706398857957525e-10;2.9754052507373532e-09;3.982635683599584e-09;1.0616391906759115;9.999941553784156;0.8335101407689884;0.015562033012140975;0.01556212509590391;0.7851182762306151;0.3299969076005156;0.8516528896643756
95.065057;1.0616406251813904;-5.3392794087252e-10;-3.022127074001145e-10;2.9569421382462997e-09;4.014955799637293e-09;1.0616392654636757;9.999940121526697;0.8335100981461634;0.015562033342158088;0.015562121720925434;0.7851184679052999;0.32999687927797894;0.8516528525337121
95.075057;1.06164043517972;-5.192664667144319e-10;-3.9660632152831067e-10;2.938424181336204e-09;4.0447311893595096e-09;1.0616393408992888;9.999938732615263;0.8335100592712041;0.01556203367850242;0.015562118293222882;0.785118652696031;0.32999685276331925;0.8516528140048863
95.085057;1.0616402448197086;-5.067639816984791e-10;-4.900295861362342e-10;2.9198964748558596e-09;4.072104773291576e-09;1.061639417267789;9.99993738947266;0.8335100245940396;0.015562034028960269;0.015562114816733908;0.785118830494957;0.3299968280909345;0.8516527738568762
95.095057;1.0616400546090166;-4.965405908675235e-10;-5.822774291026922e-10;2.9014011617362448e-09;4.097248318799851e-09;1.0616394948589658;9.99993609531525;0.8335099945447929;0.015562034400376621;0.015562111295771541;0.7851190012383301;0.32999680524682745;0.8516527317760391
95.105057;1.0616398649786847;-4.886937228028013e-10;-6.731819930089614e-10;2.8829504083356016e-09;4.120371126270927e-09;1.0616395739814979;9.999934852737299;0.8335099694883084;0.015562034798477453;0.015562107734165782;0.7851191648671347;0.32999678418974143;0.8516526873484414
95.115057;1.0616396763172264;-4.832656926463312e-10;-7.626005858880622e-10;2.8645077093951014e-09;4.141709607787396e-09;1.061639654941241;9.999933663395508;0.8335099497206006;0.01556203522884098;0.015562104135224242;0.7851193213192498;0.3299967648887922;0.851652640125023
95.125057;1.0616394889573695;-4.802299783843103e-10;-8.503916861167868e-10;2.8459941119430836e-09;4.161517372189035e-09;1.0616397380454314;9.99993252841593;0.8335099354664863;0.015562035696863189;0.015562100502148344;0.7851194705629185;0.3299967473363786;0.8516525897270097
95.135057;1.0616393031709126;-4.795111604774602e-10;-9.364077516117935e-10;2.827331910120789e-09;4.1800675410491796e-09;1.061639823637564;9.999931448290862;0.8335099268773679;0.01556203620675216;0.01556209683793247;0.7851196126126735;0.3299967315375145;0.8516525359205642
95.145057;1.0616391192098642;-4.810073849405148e-10;-1.020509570209152e-09;2.8084856127730326e-09;4.1976517976194615e-09;1.061639912132308;9.999930422707838;0.8335099240505979;0.015562036761747564;0.015562093145138206;0.7851197475116821;0.3299967175081375;0.8516524786103271
95.155057;1.0616389373403583;-4.846076191174845e-10;-1.1025713281044784e-09;2.7894569618148426e-09;4.2145642845882216e-09;1.0616400039646414;9.999929451385592;0.8335099270386226;0.015562037365727362;0.015562089426435876;0.7851198753158282;0.3299967052754466;0.8516524177547666
95.165057;1.0616387578145223;-4.90196831314724e-10;-1.1824606795862354e-09;2.7702416780916982e-09;4.231068011405209e-09;1.0616400994675015;9.999928535118123;0.8335099358334159;0.015562038023697058;0.01556208568524462;0.7851199960914103;0.3299966948539416;0.851652353282282
95.175057;1.0616385808384337;-4.976442708279884e-10;-1.2600318323369254e-09;2.7508000718399844e-09;4.247361786105848e-09;1.0616401988222408;9.999927675450493;0.8335099503606124;0.015562038740588638;0.01556208192567633;0.7851201099055893;0.32999668621658557;0.8516522851165305
95.185057;1.0616384065666762;-5.068021269870112e-10;-1.3351490407617094e-09;2.731064210592299e-09;4.2635657555430265e-09;1.0616403020929726;9.99992687347192;0.8335099704898993;0.015562039520669209;0.015562078152063659;0.7851202167878522;0.32999667929487675;0.8516522132379645
95.195057;1.0616382350616471;-5.175183624173206e-10;-1.407698979877769e-09;2.710944773986306e-09;4.279709514835642e-09;1.061640409254451;9.999926128983304;0.8335099960316497;0.015562040368393112;0.01556207436897827;0.7851203167085493;0.32999667400222754;0.851652137652864
95.205057;1.061638066273558;-5.296552096460882e-10;-1.4775779702000299e-09;2.6903246735871727e-09;4.295718445427669e-09;1.0616405202067134;9.999925440272449;0.8335100267058952;0.015562041289648566;0.015562070581729454;0.7851204096204558;0.3299966702578603;0.8516520583413629
95.215057;1.0616379001057588;-5.43110312710783e-10;-1.5446906165996283e-09;2.669071892207984e-09;4.311432287150685e-09;1.0616406347857106;9.999924804708831;0.833510062113422;0.01556204229215896;0.015562066795923405;0.7851204955237142;0.3299966680062883;0.8516519752533588
95.225057;1.0616377364386562;-5.578115383480972e-10;-1.6089608419355776e-09;2.647073416430224e-09;4.326656297775455e-09;1.0616407527558132;9.999924219793645;0.8335101017419142;0.015562043383705591;0.015562063016551652;0.7851205745015737;0.3299966672377978;0.851651888314425
95.235057;1.0616375750574645;-5.736945079091017e-10;-1.6703313159437607e-09;2.6242538590828872e-09;4.341198342107587e-09;1.0616408738539107;9.999923683154957;0.8335101449850195;0.015562044569395262;0.01556205924832777;0.7851206467273831;0.3299966680015411;0.8516517974258491
95.245057;1.0616374156028645;-5.907041133516028e-10;-1.7287657967232482e-09;2.6005632561876333e-09;4.354877189375436e-09;1.061640997902694;9.999923191485083;0.8335101911584715;0.015562045850999701;0.015562055496114793;0.7851207124692532;0.3299966704035019;0.8516517024390095
95.255057;1.0616372576144468;-6.088091449265868e-10;-1.784256843456389e-09;2.5759548655702683e-09;4.367522226608681e-09;1.0616411248301023;9.999922740249975;0.8335102395579026;0.015562047227915534;0.015562051764135866;0.7851207721018427;0.3299966745945339;0.851651603130528
95.265057;1.061637100631438;-6.280001067328055e-10;-1.8368185399869797e-09;2.5503799169028717e-09;4.378961088443126e-09;1.0616412546044234;9.99992232453161;0.8335102895571262;0.015562048697671136;0.015562048055626462;0.7851208260806936;0.3299966807474758;0.8516514992863508
95.275057;1.0616369442957938;-6.482769602220733e-10;-1.8864708390585535e-09;2.5238045298324265e-09;4.388992166304364e-09;1.0616413872931652;9.999921939588358;0.833510340681275;0.015562050256321526;0.015562044373899122;0.7851208748467344;0.32999668902773005;0.8516513908414146
95.285057;1.0616367884327018;-6.696420558611451e-10;-1.933232823255814e-09;2.4962232188770347e-09;4.39738166813487e-09;1.0616415231605651;9.99992158069155;0.8335103926421462;0.015562051898404603;0.01556204072336328;0.7851209187569346;0.3299966995670841;0.8516512778659773
95.295057;1.0616366330739297;-6.920980176581781e-10;-1.977137882819257e-09;2.467649821556599e-09;4.40389904129813e-09;1.0616416626064311;9.999921243341563;0.8335104453427044;0.015562053615491494;0.01556203710922898;0.7851209581185752;0.32999671245374257;0.8516511604081571
95.305057;1.061636478385913;-7.156491626209748e-10;-2.018250721595478e-09;2.4381046268858724e-09;4.408343105870218e-09;1.0616418060620274;9.99992092408248;0.833510498828289;0.015562055395754115;0.015562033536365826;0.7851209932429863;0.32999672776068795;0.8516510383930078
95.315057;1.0616363245493725;-7.402981167564735e-10;-2.0566553566007003e-09;2.4076096144416293e-09;4.410536591907752e-09;1.0616419539614306;9.999920620814928;0.833510553217912;0.015562057226348135;0.015562030008657562;0.7851210244172242;0.3299967455777802;0.8516509116263056
95.325057;1.0616361716979086;-7.6603449580679e-10;-2.092430466576672e-09;2.3761763629670665e-09;4.410309652907761e-09;1.0616421066698687;9.99992033235229;0.8335106086490331;0.015562059095885792;0.01556202652910868;0.7851210518030628;0.32999676598587113;0.8516507798209532
95.335057;1.0616360199281791;-7.928313261803881e-10;-2.125628465010648e-09;2.3437959261622566e-09;4.407496069353885e-09;1.0616422643307526;9.999920058018871;0.8335106652085225;0.015562060994948364;0.015562023100277267;0.7851210753768927;0.32999678901201007;0.8516506426231527
95.345057;1.0616358692747225;-8.206582940625577e-10;-2.156268718425818e-09;2.3104505055446444e-09;4.401957351631444e-09;1.061642426788406;9.999919798046939;0.8335107228961331;0.015562062915778028;0.01556201972489316;0.7851210949778136;0.3299968146255032;0.8516504996459648
95.355057;1.061635719654541;-8.495012161692119e-10;-2.1843649012498463e-09;2.2761283922348755e-09;4.39360708653061e-09;1.0616425936315603;9.999919554423355;0.8335107816674545;0.015562064852035325;0.015562016405902074;0.7851211104023915;0.329996842741392;0.8516503505099358
95.365057;1.0616355708865575;-8.793603963749964e-10;-2.209964810249086e-09;2.2408277893017436e-09;4.38240181600889e-09;1.0616427642614186;9.999919330694524;0.8335108414583773;0.015562066798213496;0.01556201314565122;0.7851211215119381;0.32999687320799126;0.8516501949107872
95.375057;1.0616354227662756;-9.102209805476591e-10;-2.23315873319629e-09;2.2045545303327213e-09;4.368317624157754e-09;1.061642937970884;9.9999191303423;0.8335109021561485;0.015562068748764833;0.015562009945112488;0.7851211283322511;0.32999690580848856;0.8516500326920242
95.385057;1.061635275108715;-9.420262120732678e-10;-2.254052047905496e-09;2.1673117141122726e-09;4.351337846072413e-09;1.061643114029207;9.999918955450275;0.8335109636122954;0.01556207069808214;0.015562006803647816;0.7851211310828138;0.3299969402782936;0.8516498638625267
95.395057;1.0616351277063072;-9.74667841176607e-10;-2.2727289573441627e-09;2.129093270612143e-09;4.331450795039646e-09;1.061643291728433;9.9999188069782;0.833511025682765;0.015562072641527838;0.015562003719887134;0.7851211301615595;0.32999697632310226;0.8516496885611448
95.405057;1.061634980265533;-1.0079930536159633e-09;-2.2892271322271373e-09;2.0898917683795734e-09;4.308648758009179e-09;1.0616434704139877;9.999918685666527;0.8335110882187415;0.015562074576168048;0.015562000692943029;0.7851211261311076;0.3299970136310513;0.8516495070241715
95.415057;1.0616348324355491;-1.041836809244453e-09;-2.3035309634905156e-09;2.0497084120795628e-09;4.2829266465523765e-09;1.0616436495197856;9.999918592155696;0.8335111510399004;0.015562076500726147;0.015561997721862978;0.7851211196742648;0.32999705187586037;0.8516493195759735
95.425057;1.0616346838735018;-1.0760670333489435e-09;-2.3155836269626232e-09;2.0085575651587374e-09;4.254283440709567e-09;1.0616438285806453;9.99991852645022;0.8335112139436003;0.0155620784152087;0.015561994804676743;0.7851211115446356;0.3299970907398;0.8516491266137785
95.435057;1.0616345342529587;-1.1106156944344018e-09;-2.3253121258213427e-09;1.966464834512e-09;4.222720745858059e-09;1.0616440072190143;9.999918487929817;0.8335112767540158;0.015562080320418862;0.01556199193933814;0.7851211025480168;0.3299971299621259;0.8516489285938849
95.445057;1.061634383231176;-1.1454761268458187e-09;-2.3326494179632995e-09;1.9234598262515667e-09;4.188243784630443e-09;1.0616441851594234;9.999918476342529;0.8335113393630553;0.015562082217576968;0.01556198912547174;0.7851210934568129;0.3299971693604231;0.8516487260451403
95.455057;1.0616342304050412;-1.1806644864091054e-09;-2.337531600120764e-09;1.8795742332236866e-09;4.150877435951993e-09;1.061644362301315;9.99991849254856;0.8335114016964917;0.015562084108197323;0.015561986365368274;0.7851210848621104;0.3299972088066022;0.8516485195523765
95.465057;1.0616340752945355;-1.2161866122730163e-09;-2.339878839387663e-09;1.8348525427223408e-09;4.110681179177655e-09;1.0616445387384925;9.999918538074672;0.8335114636408715;0.015562085994218617;0.01556198366445328;0.7851210771236906;0.3299972481952786;0.8516483096674872
95.475057;1.0616339174021376;-1.2520459031031012e-09;-2.3395989508228563e-09;1.7893707818156546e-09;4.067741094623062e-09;1.0616447146072587;9.999918614405614;0.8335115250079471;0.015562087877962484;0.015561981031071098;0.7851210704214043;0.3299972874396629;0.8516480968381225
95.485057;1.061633756284649;-1.2882465844251024e-09;-2.336622778613093e-09;1.7432506424439046e-09;4.022154883912558e-09;1.0616448898869766;9.999918722859325;0.8335115855331084;0.01556208976108219;0.01556197847409466;0.7851210648094592;0.32999732648015945;0.8516478814466804
95.495057;1.0616335915587096;-1.3247625367457813e-09;-2.3309277063950347e-09;1.6966447230677755e-09;3.9740426523781534e-09;1.0616450643535327;9.999918864215468;0.8335116449117805;0.015562091643076406;0.015561975999388251;0.7851210602512966;0.3299973652652017;0.8516476639142492
95.505057;1.061633422899875;-1.3615316886061143e-09;-2.322517437468072e-09;1.6496916210356418e-09;3.92356932550038e-09;1.0616452376742382;9.999919038107313;0.8335117028826964;0.015562093521439724;0.015561973608866991;0.7851210566471954;0.3299974037275066;0.8516474447212214
95.515057;1.061633250067026;-1.3984813418704755e-09;-2.311388751438232e-09;1.602486047083068e-09;3.870938469283703e-09;1.0616454095037808;9.999919243484165;0.8335117592802662;0.01556209539325166;0.015561971302830125;0.7851210538709158;0.32999744179951035;0.8516472243001261
95.525057;1.0616330729336412;-1.435521858711601e-09;-2.2975220154125705e-09;1.5550909412699182e-09;3.816363206935139e-09;1.0616455795019533;9.999919479573839;0.8335118140128338;0.015562097255546893;0.015561969082034405;0.7851210518122819;0.32999747944198216;0.8516470029559929
95.535057;1.061632891521772;-1.4725246547718706e-09;-2.280889215146347e-09;1.507570648558899e-09;3.760043790249446e-09;1.0616457473243226;9.9999197460589;0.833511867009767;0.015562099104343436;0.015561966947422462;0.7851210504087146;0.3299975166482378;0.8516467809027409
95.545057;1.0616327059795532;-1.5093467492837587e-09;-2.2614699330909096e-09;1.4600177787297923e-09;3.702163187529646e-09;1.0616459126225988;9.999920042619687;0.8335119181593471;0.015562100934725563;0.015561964899509369;0.785121049656565;0.3299975534319196;0.8516465583053259
95.555057;1.061632516516288;-1.5458824701480605e-09;-2.2392801640918193e-09;1.4125543358683227e-09;3.6428959843688646e-09;1.061646074992538;9.999920368290837;0.8335119672731877;0.01556210274242729;0.015561962939094438;0.7851210495654415;0.32999758982005056;0.8516463352616616
95.565057;1.061632323415878;-1.5820735945746355e-09;-2.2143976752512873e-09;1.36530823029102e-09;3.5824209903157144e-09;1.0616462339223693;9.999920721183418;0.8335120141121961;0.015562104525406375;0.015561961068153976;0.7851210500710342;0.3299976258466187;0.8516461118090651
95.575057;1.0616321271395075;-1.617884162960501e-09;-2.1869594669480927e-09;1.3183998687063716e-09;3.520933820174826e-09;1.0616463888409022;9.99992109897075;0.8335120584119114;0.015562106284270407;0.015561959289447602;0.7851210510431271;0.3299976615274779;0.8516458879758801
