time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.585057;1.0616319283890618;-1.6532860436843815e-09;-2.1571411250195494e-09;1.2719534957269976e-09;3.458650887148488e-09;1.061646539199441;9.99992149956596;0.8335120998565214;0.015562108021468027;0.015561957604658451;0.7851210523828568;0.3299976968350849;0.8516456637824519
95.595057;1.0616317280789391;-1.6882518941024732e-09;-2.1251364074980887e-09;1.2260933468763231e-09;3.3957957961431435e-09;1.0616466844788175;9.999921921229873;0.8335121380791527;0.0155621097400587;0.015561956012960057;0.7851210540274576;0.3299977317080637;0.8516454392082632
95.605057;1.0616315272837906;-1.7227404189913267e-09;-2.091132389506697e-09;1.1809051774534877e-09;3.3325833525958048e-09;1.061646824165575;9.999922361926256;0.8335121727308779;0.015562111442705215;0.01556195451207944;0.7851210558756936;0.3299977660837313;0.8516452142001051
95.615057;1.0616313272029048;-1.7566810611956697e-09;-2.055290541299558e-09;1.136403905050336e-09;3.2692097449017935e-09;1.0616469578094634;9.999922818574646;0.8335122034992833;0.015562113131300185;0.01556195310006625;0.7851210577674591;0.32999779991353423;0.8516449886811972
95.625057;1.0616311291426868;-1.7899761131595802e-09;-2.0177614674488385e-09;1.0925367903215718e-09;3.2058243438493965e-09;1.0616470850981503;9.999923287290175;0.833512230028996;0.015562114807356345;0.015561951775647962;0.7851210594972172;0.32999783315599707;0.8516447625520418
95.635057;1.061630934503946;-1.8225245276430627e-09;-1.9787128100301755e-09;1.0492083750281325e-09;3.1425015805135438e-09;1.061647205873779;9.999923764482745;0.8335122518738465;0.015562116472165466;0.015561950538688514;0.7851210608183026;0.32999786577611645;0.8516445357372309
95.645057;1.0616307447536038;-1.8542487734146365e-09;-1.938317413739848e-09;1.0063107856548283e-09;3.0792674129286165e-09;1.0616473201573637;9.999924247444646;0.8335122685448484;0.01556211812629218;0.015561949391065479;0.785121061466734;0.32999789775831306;0.8516443082388148
95.655057;1.0616305613581707;-1.8851184867499605e-09;-1.896715092573423e-09;9.637543221936635e-10;3.0161507802970814e-09;1.061647428140162;9.999924734050426;0.8335122795875323;0.015562119769524532;0.01556194833587219;0.7851210611757073;0.32999792910828646;0.8516440801248436
95.665057;1.0616303856527962;-1.9151727606600657e-09;-1.8540093329136775e-09;9.214885780070384e-10;2.953200015376525e-09;1.0616475300960804;9.999925222420174;0.8335122846446889;0.015562121401828331;0.015561947375147933;0.7851210596492109;0.32999795984167246;0.8516438514859681
95.675057;1.0616302187326745;-1.944527195163884e-09;-1.8103003383673125e-09;8.795085666937447e-10;2.8904747200268786e-09;1.0616476263304122;9.999925710768295;0.8335122834921715;0.01556212302424727;0.015561946508310196;0.7851210565611253;0.32999798998710456;0.8516436224399095
95.685057;1.0616300614812781;-1.973360295476743e-09;-1.765713806854762e-09;8.378569582121657e-10;2.828031775093334e-09;1.0616477171789545;9.999926197086921;0.8335122760175108;0.015562124638753571;0.015561945731944868;0.7851210515751108;0.3299980195999368;0.8516433931565812
95.695057;1.061629914662895;-2.0018957770177605e-09;-1.720403788364483e-09;7.966210927614712e-10;2.7659044554356572e-09;1.0616478029900165;9.999926679028343;0.8335122621648289;0.015562126247791429;0.015561945040480552;0.7851210443282943;0.3299980487603121;0.8516431638280236
95.705057;1.0616297789699816;-2.0303903116423534e-09;-1.6745288643090745e-09;7.559099502868217e-10;2.704094040055065e-09;1.0616478841265078;9.999927154198899;0.8335122418992226;0.015562127854076433;0.015561944427483848;0.7851210344551713;0.32999807755493743;0.8516429346201718
95.715057;1.0616296550623576;-2.0591230261311934e-09;-1.6282175254437475e-09;7.158272144615768e-10;2.6425837610386166e-09;1.0616479609641898;9.999927620286071;0.8335122152146819;0.015562129459377962;0.01556194388696372;0.7851210217037616;0.329998106061481;0.8516427056504373
95.725057;1.061629543610317;-2.088385144585719e-09;-1.581540171691278e-09;6.764706938588117e-10;2.5813556012017765e-09;1.0616480338442316;9.999928075201904;0.8335121822096079;0.015562131062704402;0.015561943414054159;0.7851210060435361;0.3299981343502403;0.8516424769740502
95.735057;1.061629445213534;-2.1184541794258534e-09;-1.5345070114701798e-09;6.379488426287881e-10;2.520402285440805e-09;1.0616481030910896;9.999928517764399;0.8335121431533465;0.015562132659940924;0.01556194300469666;0.7851209876493872;0.32999816249079084;0.8516422486148721
95.745057;1.0616293602231874;-2.149548683160413e-09;-1.4870999725864888e-09;6.003786768865593e-10;2.4597417040578492e-09;1.0616481691175024;9.999928948164374;0.8335120984407963;0.015562134245038746;0.015561942654520076;0.7851209667780557;0.32999819054581525;0.85164202065987
95.755057;1.0616292887058658;-2.181800517925357e-09;-1.4393218651326126e-09;5.638629651762098e-10;2.399424962667017e-09;1.0616482324800036;9.99992936746451;0.8335120485245432;0.015562135812243055;0.015561942358276971;0.7851209436683911;0.329998218563588;0.851641793326653
95.765057;1.061629230574671;-2.2152591720271627e-09;-1.3912307420592899e-09;5.284796042862887e-10;2.339526023490698e-09;1.0616482938505258;9.99992977690702;0.8335119939456196;0.015562137358035374;0.015561942110619342;0.7851209185122127;0.32999824657644766;0.8516415669341385
95.775057;1.061629185665471;-2.2499153119237694e-09;-1.3429314819852095e-09;4.942898654839046e-10;2.2801281630256353e-09;1.06164835393871;9.999930177818177;0.8335119354013167;0.015562138880896099;0.015561941907113151;0.785120891446255;0.3299982745882987;0.8516413418379736
95.785057;1.0616291536699312;-2.2857445544182213e-09;-1.294537556443906e-09;4.6134819221806094e-10;2.221318641921169e-09;1.0616484133658453;9.999930571593485;0.8335118736932315;0.01556214038009459;0.015561941744593225;0.7851208625537867;0.3299983025637451;0.8516411184218435
95.795057;1.061629134078437;-2.3227437274883815e-09;-1.2461303917839438e-09;4.297129839880469e-10;2.1631754403565615e-09;1.061648472582361;9.999930959500283;0.8335118095495531;0.01556214185509259;0.015561941621548987;0.785120831873825;0.3299983304506409;0.851640897117517
95.805057;1.0616291262691093;-2.3609244800481058e-09;-1.19773963130592e-09;3.9945254064484627e-10;2.105747637602101e-09;1.0616485319134996;9.999931342917122;0.8335117435083105;0.01556214330481644;0.015561941538241395;0.7851207993788076;0.3299983582068337;0.8516406783775059
95.815057;1.0616291296611682;-2.4002879792569675e-09;-1.1493631370510817e-09;3.70636421275588e-10;2.049054034428871e-09;1.0616485916151257;9.999931723890613;0.8335116759406231;0.015562144727374582;0.015561941495062088;0.7851207649148365;0.3299983857875764;0.8516404626280797
95.825057;1.061629143769223;-2.440818765838693e-09;-1.100994878405677e-09;3.433268139084946e-10;1.993104608245085e-09;1.061648651867851;9.999932105109933;0.8335116071076092;0.015562146121397799;0.015561941490263445;0.7851207281829198;0.3299984131359146;0.8516402502593131
95.835057;1.0616291681413221;-2.482492996034984e-09;-1.0526285156726995e-09;3.175771549506756e-10;1.9379264089352884e-09;1.061648712842656;9.999932488994153;0.8335115371883401;0.015562147487574137;0.015561941519374444;0.7851206887909186;0.3299984402233994;0.8516400416396185
95.845057;1.061629202318171;-2.525282492206806e-09;-1.004249556197307e-09;2.934294229182302e-10;1.883580312979916e-09;1.061648774854804;9.999932876400727;0.8335114663272291;0.015562148828615553;0.015561941576093558;0.7851206463043687;0.32999846708486696;0.8516398371243804
95.855057;1.0616292458828318;-2.569155367443927e-09;-9.558233620510276e-10;2.709127307980966e-10;1.8301553944391462e-09;1.0616488384286047;9.99993326589462;0.8335113947255924;0.015562150147882153;0.015561941653451627;0.7851206002765697;0.3299984937949868;0.8516396370466572
95.865057;1.0616292985186284;-2.614068338548718e-09;-9.072858497507495e-10;2.500388500202199e-10;1.7777366725302276e-09;1.061648904197143;9.999933654335418;0.8335113226890389;0.015562151448403897;0.015561941744326927;0.7851205503075229;0.32999852043295086;0.8516394417233109
95.875057;1.0616293600104205;-2.659947852563992e-09;-8.585497674680846e-10;2.3078856706782932e-10;1.72637991254072e-09;1.0616489727703275;9.999934038324161;0.8335112505879202;0.015562152733175226;0.015561941840976149;0.7851204961160877;0.3299985470784298;0.8516392514982474
95.885057;1.0616294301781972;-2.7066827210701977e-09;-8.095287750997152e-10;2.131112734615451e-10;1.6761066499307374e-09;1.0616490447034983;9.999934415228802;0.8335111788040861;0.01556215400500172;0.015561941935017577;0.7851204375417495;0.32999857381048925;0.8516390667364744
95.895057;1.0616295087701553;-2.754139209105869e-09;-7.601722823107541e-10;1.9694102274348883e-10;1.6268998666245889e-09;1.0616491205272478;9.999934783491925;0.8335111076652357;0.015562155264953505;0.01556194201868726;0.7851203745127424;0.3299986006882037;0.851638887723357
95.905057;1.0616295954203243;-2.802179375825748e-09;-7.104851560759717e-10;1.822080032933331e-10;1.5787157258064111e-09;1.0616492007396612;9.99993514277618;0.8335110373593263;0.01556215651153732;0.015561942085133252;0.785120307082311;0.3299986277358207;0.8516387146014661
95.915057;1.0616296897128983;-2.8506658481023397e-09;-6.6052282676956e-10;1.6885966307353276e-10;1.5315107361490954e-09;1.06164928571421;9.999935493995608;0.8335109679129405;0.015562157741881855;0.015561942126721212;0.7851202354436988;0.3299986549394367;0.8516385474201438
95.925057;1.061629791220261;-2.8994629566350013e-09;-6.103800928265278e-10;1.5688802594101825e-10;1.4852496582637857e-09;1.0616493755657403;9.99993583911058;0.8335108992348775;0.01556215895341984;0.015561942134254911;0.7851201598444065;0.3299986822573385;0.8516383861921692
95.935057;1.061629899408161;-2.948443836135725e-09;-5.601772222316673e-10;1.4631975295821603e-10;1.4399006122663076e-09;1.0616494701325707;9.999936180871956;0.8335108311603879;0.015562160145004594;0.015561942098061898;0.7851200805291817;0.32999870964376654;0.8516382308924528
95.945057;1.0616300135290258;-2.997492700573762e-09;-5.100490558038353e-10;1.371700637264081e-10;1.3954454063226125e-09;1.0616495691205512;9.999936522602487;0.8335107634986766;0.015562161317389437;0.01556194200883527;0.7851199977623521;0.3299987370538096;0.8516380814246297
95.955057;1.0616301326935451;-3.0465045712146697e-09;-4.601475001354252e-10;1.294080993118052e-10;1.3519087524809049e-09;1.0616496722174038;9.999936867833027;0.8335106961095146;0.015562162472234641;0.015561941858255237;0.7851199118363542;0.3299987644325808;0.8516379376133334
95.965057;1.0616302560754536;-3.095395981858854e-09;-4.106395528989883e-10;1.229655643860227e-10;1.3093727939033359e-09;1.06164977906154;9.999937219766453;0.8335106289870424;0.015562163609709315;0.015561941639919304;0.785119823057593;0.3299987917210223;0.8516377992573901
95.975057;1.0616303830217635;-3.14411304319932e-09;-3.616911942965806e-10;1.177695399756405e-10;1.2679433754593786e-09;1.0616498891704875;9.999937580948073;0.8335105622813156;0.015562164726426514;0.015561941349643624;0.7851197317515647;0.3299988188755064;0.8516376661936802
95.985057;1.0616305130249764;-3.1926099632561605e-09;-3.1345916494614436e-10;1.1376036904224827e-10;1.2277017885854526e-09;1.061650001949967;9.99993795321597;0.8335104962542569;0.015562165815359635;0.01556194098522316;0.7851196382497742;0.32999884587860684;0.8516375383331993
95.995057;1.0616306456873619;-3.2408139580396444e-09;-2.6609876146877297e-10;1.1088892164415764e-10;1.1886972200929884e-09;1.06165011678004;9.999938337567968;0.8335104312262257;0.01556216686798535;0.01556194054587725;0.78511954284286;0.3299988727263526;0.8516374156645763
96.005057;1.0616307807184375;-3.2886179264709632e-09;-2.1976216219190918e-10;1.0910331514898814e-10;1.1509678886616072e-09;1.0616502330821171;9.999938733941793;0.8335103675169625;0.015562167877014822;0.015561940031646362;0.785119445777967;0.32999889940763427;0.8516372982639876
96.015057;1.0616309179190355;-3.3358962008096904e-09;-1.7456986209176435e-10;1.0833283570861288e-10;1.1145440374234767e-09;1.0616503503162884;9.999939141377496;0.8335103054139061;0.015562168837982402;0.01556193944414605;0.7851193473153255;0.32999892589858837;0.8516371863403754
96.025057;1.0616310571087753;-3.3825193947319127e-09;-1.3059076502965014e-10;1.0848655142138538e-10;1.0794379480816725e-09;1.0616504679496488;9.99993955855318;0.8335102451878477;0.015562169749458902;0.01556193878762369;0.7851192477578263;0.32999895217354747;0.8516370802111117
96.035057;1.061631198078057;-3.4283704116186926e-09;-8.78627611978565e-11;1.0946733854153182e-10;1.0456438051261757e-09;1.0616505854429654;9.999939984000296;0.8335101870556506;0.015562170612348832;0.015561938067784619;0.7851191474249991;0.32999897822585056;0.8516369801926713
96.045057;1.0616313406479956;-3.4733559296515567e-09;-4.641447705263683e-11;1.111801087923038e-10;1.0131279178805805e-09;1.0616507022494932;9.999940415998458;0.8335101310739205;0.01556217142890839;0.015561937289978584;0.7851190466239484;0.3299990040841007;0.8516368865377059
96.055057;1.0616314847157096;-3.51740146116011e-09;-6.252774897702918e-12;1.1353454386041321e-10;9.81813588755562e-10;1.061650817792771;9.999940852645675;0.8335100771145796;0.015562172201941985;0.015561936459160652;0.7851189456449531;0.3299990298264233;0.8516367994389432
96.065057;1.0616316302015116;-3.5604415674425076e-09;3.265231753404087e-11;1.1645560672393887e-10;9.515892435394491e-10;1.0616509314660985;9.999941291924172;0.8335100249805035;0.015562172934220528;0.015561935580232;0.7851188447852498;0.3299990555954758;0.8516367190292226
96.075057;1.061631776986955;-3.6024131242925037e-09;7.035124394010973e-11;1.198936978275881e-10;9.223242658464529e-10;1.0616510427092622;9.999941731586029;0.8335099745465214;0.015562173627964233;0.015561934657866996;0.7851187444044697;0.32999908158590424;0.851636645353274
96.085057;1.0616319248876718;-3.6432527601228898e-09;1.0688523485526652e-10;1.2381881550576732e-10;8.938750483266096e-10;1.061651151074584;9.999942169397977;0.8335099258254147;0.015562174284438842;0.015561933696627185;0.7851186449597005;0.3299991080061481;0.8516365783507495
96.095057;1.0616320736155584;-3.6829116220691115e-09;1.422713700202936e-10;1.281977937517717e-10;8.660914553830921e-10;1.061651256194679;9.999942603971082;0.8335098789804191;0.01556217490406308;0.015561932700970057;0.7851185469799763;0.32999913504162015;0.851636517893163
96.105057;1.0616322227408506;-3.7213722117256585e-09;1.76497624325334e-10;1.329712649969841e-10;8.388304702975958e-10;1.0616513577350204;9.999943035226632;0.8335098343336552;0.015562175486628018;0.01556193167574092;0.7851184510032357;0.32999916282734215;0.8516364638414693
96.115057;1.0616323717067981;-3.758641374522178e-09;2.0952625894827784e-10;1.3804418257218466e-10;8.119662442183918e-10;1.061651455417258;9.999943463888203;0.8335097923286777;0.015562176031344363;0.015561930627680288;0.7851183574712715;0.32999919144373957;0.8516364160600607
96.125057;1.0616325198879526;-3.794741161992503e-09;2.41313195890011e-10;1.4328751306351608e-10;7.853805433031473e-10;1.0616515490608132;9.999943890586282;0.8335097534507543;0.015562176537305262;0.015561929565537163;0.7851182666202471;0.32999922094820683;0.851636374411406
96.135057;1.061632666678688;-3.829714527536907e-09;2.718246204831351e-10;1.4854555203917508e-10;7.589532452277239e-10;1.0616516385773735;9.999944315268111;0.8335097181837481;0.015562177003802316;0.015561928498472294;0.7851181784720914;0.3299992514263651;0.8516363387874961
96.145057;1.0616328115712834;-3.863618961380444e-09;3.010418459783984e-10;1.5364520934779297e-10;7.325777824997354e-10;1.0616517239383223;9.999944737081385;0.8335096869924518;0.015562177429972785;0.015561927435688945;0.7851180929322971;0.32999928301746256;0.8516363091374262
96.155057;1.0616329541615959;-3.896497166832867e-09;3.2895978746314347e-10;1.584078394916006e-10;7.0617038182829e-10;1.0616518051495638;9.999945154156954;0.8335096602992405;0.015562177814803886;0.015561926387168534;0.785118009899657;0.32999931588638126;0.8516362854586049
96.165057;1.0616330941404146;-3.928343053828034e-09;3.555665632474411e-10;1.626725947889489e-10;6.796522434738823e-10;1.061651882217378;9.99994556321362;0.8335096384616228;0.015562178158074674;0.015561925363411512;0.7851179293170485;0.3299993501819847;0.8516362678135713
96.175057;1.0616332312869305;-3.959073559158966e-09;3.808190766736493e-10;1.6633682675135062e-10;6.529443894237635e-10;1.0616519550798977;9.999945959987397;0.8335096217455901;0.015562178461261065;0.015561924374520131;0.7851178511618603;0.3299993860277211;0.8516362563722714
96.185057;1.0616333653937677;-3.9885319564018716e-09;4.0464356249895497e-10;1.6939029603930078e-10;6.259846400221975e-10;1.061652023527899;9.999946340232661;0.8335096102796954;0.015562178727193373;0.015561923429647585;0.7851177754041198;0.3299994235279546;0.8516362513743714
96.195057;1.0616334962146128;-4.0165397760474594e-09;4.269523675052094e-10;1.7191170340983768e-10;5.987308501836275e-10;1.0616520871790596;9.999946699747605;0.8335096040103142;0.015562178958966253;0.015561922536905262;0.7851177019624467;0.3299994627589434;0.8516362530002813
96.205057;1.0616336235387882;-4.042948253575791e-09;4.476574288873147e-10;1.7403122766572021e-10;5.711508615541762e-10;1.0616521455282313;9.99994703349234;0.8335096027503062;0.015562179159129375;0.015561921703407772;0.785117630701606;0.3299995037514413;0.8516362612761971
96.215057;1.0616337472995596;-4.0676510859589905e-09;4.6667327124047e-10;1.7588677337042752e-10;5.432234425164821e-10;1.0616521980192088;9.999947335453806;0.8335096063228113;0.01556217932880319;0.015561920935123272;0.7851175614658618;0.3299995464819891;0.8516362760802711
96.225057;1.0616338676038288;-4.0905724087410394e-09;4.839192371284455e-10;1.77604959911111e-10;5.149513725768016e-10;1.0616522440778566;9.999947599529179;0.8335096146394405;0.015562179467135243;0.015561920236174445;0.7851174941022236;0.32999959086610364;0.851636297203927
96.235057;1.0616339846924416;-4.111647705973721e-09;4.993223442922812e-10;1.7930972515417668e-10;4.863629233165102e-10;1.0616522831016615;9.999947820109371;0.8335096276428324;0.01556217957224143;0.015561919607706576;0.7851174284813703;0.32999963675430316;0.8516363244098776
96.245057;1.0616340988859763;-4.13081669865756e-09;5.127995622023024e-10;1.8112090779051157e-10;4.5749725378660183e-10;1.061652314468683;9.999947992086598;0.8335096452160703;0.015562179642538088;0.015561919047958143;0.7851173645398166;0.32999968395256923;0.8516363574649779
96.255057;1.0616342105371217;-4.148027793861972e-09;5.242393951003615e-10;1.8312326017576143e-10;4.2841013496568597e-10;1.0616523376149296;9.999948110890838;0.8335096671540284;0.015562179676916414;0.015561918553719384;0.7851173022923555;0.32999973225651885;0.8516363961384879
96.265057;1.0616343199715703;-4.16323163084909e-09;5.335276769240275e-10;1.8534024723136596e-10;3.991965601969163e-10;1.0616523521094092;9.999948172411418;0.8335096932159279;0.015562179674253444;0.01556191812125868;0.7851172417473709;0.32999978147235576;0.8516364401991543
96.275057;1.0616344274338088;-4.1763674241198514e-09;5.405939967590024e-10;1.8775687260898658e-10;3.699856566653913e-10;1.0616523576289114;9.999948172958222;0.8335097232005171;0.015562179632979253;0.015561917746946494;0.7851171828178158;0.3299998314254669;0.8516364894678649
96.285057;1.0616345331062977;-4.187363965386279e-09;5.454297168000509e-10;1.903742323297876e-10;3.4091535196211074e-10;1.0616523538641685;9.999948109819686;0.8335097569821882;0.015562179550331113;0.015561917428387166;0.7851171253586171;0.3299998819578225;0.8516365438415991
96.295057;1.0616346371697547;-4.19615104000434e-09;5.480812441058066e-10;1.93242731775109e-10;3.12127184521329e-10;1.0616523404658786;9.999947981738526;0.8335097945253707;0.015562179421997512;0.015561917165270832;0.7851170692368188;0.3299999329135655;0.8516366032148566
96.305057;1.0616347398204988;-4.202658790440295e-09;5.48635608412698e-10;1.9646465027738677e-10;2.837938229040226e-10;1.0616523170700782;9.999947788522542;0.8335098358688393;0.015562179243501364;0.015561916959899893;0.7851170143377739;0.32999998413282866;0.8516366674156816
96.315057;1.0616348412917693;-4.2068041130615744e-09;5.472046382464658e-10;2.0017764392725017e-10;2.5614060560052533e-10;1.0616522833466362;9.999947530615739;0.833509881050833;0.0155621790116216;0.0155619168172646;0.7851169605848325;0.3300000354711152;0.8516367362108725
96.325057;1.0616349419131403;-4.2084861739971165e-09;5.439199839117886e-10;2.0452711553599074e-10;2.294154265387503e-10;1.0616522390433192;9.99994720923546;0.8335099300408239;0.015562178723843023;0.015561916743671342;0.78511690798568;0.33000008682240023;0.8516368093485372
96.335057;1.0616350421068967;-4.207603208729112e-09;5.389346841782404e-10;2.0964857985860578e-10;2.0384248850521189e-10;1.061652184052669;9.999946826140864;0.8335099827550209;0.015562178377688567;0.015561916744873784;0.7851168566245937;0.33000013810670314;0.8516368866578021
96.345057;1.061635142276704;-4.20407494119367e-09;5.324158403561995e-10;2.1566795552082647e-10;1.796039413222135e-10;1.061652118437338;9.999946382757946;0.8335100390987752;0.015562177971655893;0.015561916825558278;0.7851168065919221;0.33000018923090024;0.8516369681016709
96.355057;1.0616352427209326;-4.197840689238407e-09;5.245354733103199e-10;2.227112129387107e-10;1.568308165140334e-10;1.06165204235056;9.999945879702052;0.8335100989343585;0.015562177505719237;0.01556191698939622;0.7851167579253114;0.33000024007301193;0.8516370536464827
96.365057;1.0616353436967254;-4.188835492424139e-09;5.154614284408775e-10;2.309127593403413e-10;1.3560226098402575e-10;1.0616519559393967;9.999945317289026;0.8335101620106269;0.015562176979943304;0.015561917238410645;0.7851167106190092;0.33000029050574703;0.8516371430997424
96.375057;1.0616354455132873;-4.176983828285245e-09;5.053370365817147e-10;2.404201862150887e-10;1.159713488835874e-10;1.0616518593076425;9.99994469646764;0.8335102279661678;0.01556217639391612;0.015561917572535017;0.7851166646789038;0.3300003404225919;0.8516372361246987
96.385057;1.0616355484867146;-4.162203053000327e-09;4.942592374199021e-10;2.514107288668871e-10;9.8000149376577e-11;1.0616517525107814;9.999944019110846;0.8335102964328391;0.015562175748551121;0.015561917989639117;0.7851166201618952;0.33000038973404866;0.8516373323280223
96.395057;1.0616356528855395;-4.1443821096705635e-09;4.822668500405725e-10;2.6410413849922087e-10;8.176549247625221e-11;1.061651635596626;9.999943287633384;0.8335103671379297;0.01556217504742791;0.015561918485526299;0.785116577189073;0.3300004383462805;0.8516374312621584
96.405057;1.0616357590049752;-4.123373380050979e-09;4.693513621556134e-10;2.787370879646855e-10;6.733433065661829e-11;1.0616515087168918;9.999942504713058;0.8335104398781247;0.015562174296062855;0.015561919054712152;0.7851165359737244;0.33000048615699973;0.8516375324039204
96.415057;1.0616358672373831;-4.0990261517594984e-09;4.5548906617638687e-10;2.9551719391701667e-10;5.474428643194204e-11;1.0616513721882468;9.999941673241437;0.8335105144115504;0.015562173500932409;0.01556191969187047;0.7851164968186749;0.33000053307407634;0.8516376351511682
96.425057;1.061635978025889;-4.071215909021749e-09;4.4065472789879157e-10;3.1459582497423756e-10;4.399242781615425e-11;1.06165122643492;9.999940796623168;0.8335105904377723;0.015562172669500064;0.015561920392703618;0.7851164600043058;0.33000057903004587;0.8516377387952947
96.435057;1.0616360917887784;-4.039849351791217e-09;4.248143192603228e-10;3.3606986115894234e-10;3.502641683990233e-11;1.0616510719385914;9.999939879606567;0.8335106676443796;0.015562171810340206;0.015561921154496918;0.7851164256429516;0.33000062397969593;0.8516378425286214
96.445057;1.0616362089313993;-4.004862842978349e-09;4.0792304076170345e-10;3.600014262928068e-10;2.776357238516585e-11;1.0616509092306237;9.99993892853758;0.8335107456534707;0.015562170932355025;0.01556192197699356;0.7851163936338204;0.33000066789533855;0.8516379455357538
96.455057;1.061636329900567;-3.966222286893935e-09;3.899141102741322e-10;3.8644019230467757e-10;2.2130100598693254e-11;1.061650738839233;9.999937950075768;0.8335108239612311;0.01556217004360811;0.01556192286281178;0.7851163637213224;0.33000071076633236;0.8516380471157313
96.465057;1.0616364551743305;-3.923940285961958e-09;3.7068530115081884e-10;4.15440794609791e-10;1.8075747354950753e-11;1.0616505612278482;9.999936949814561;0.8335109020315717;0.015562169150810037;0.015561923816581297;0.7851163355784333;0.3300007525902416;0.8516381467659537
96.475057;1.061636585207358;-3.878109879169786e-09;3.5011394725018613e-10;4.4706629477822013e-10;1.5558789569339874e-11;1.0616503768204868;9.99993593237186;0.8335109793841669;0.015562168259336411;0.015561924843538693;0.7851163088920544;0.3300007933607894;0.8516382441695775
96.485057;1.061636720398823;-3.828917339989622e-09;3.280846705785026e-10;4.813696817924806e-10;1.452690132952773e-11;1.0616501860707714;9.999934902238904;0.8335110555556686;0.015562167373386686;0.01556192594837054;0.7851162834142046;0.3300008330704944;0.8516383390947225
96.495057;1.0616368610928206;-3.776616468248352e-09;3.045106362049979e-10;5.183666523289617e-10;1.49047836430851e-11;1.0616499895021339;9.999933864233846;0.8335111300559253;0.015562166496090346;0.015561927134317996;0.7851162589157931;0.33000087172683806;0.8516384313061609
96.505057;1.0616370076053925;-3.7214870200265083e-09;2.793502905108846e-10;5.580230975587419e-10;1.6585136614350742e-11;1.0616497877151367;9.999932823284682;0.8335112023780101;0.01556216562939104;0.015561928403270425;0.7851162351389951;0.33000090935947873;0.8516385205805512
96.515057;1.0616371602368906;-3.6638032049407873e-09;2.526067062249497e-10;6.002647682039588e-10;1.9427223864462975e-11;1.061649581339276;9.999931783966733;0.8335112720273709;0.015562164774632016;0.015561929756574758;0.7851162118564062;0.33000094599631336;0.8516386067819909
96.525057;1.061637319221492;-3.603819483376396e-09;2.2431046170394236e-10;6.449979223599899e-10;2.3287268730803416e-11;1.061649370973149;9.999930750516164;0.8335113385576783;0.015562163933442398;0.01556193119494038;0.7851161889277332;0.33000098162558494;0.8516386898952404
96.535057;1.061637484685235;-3.541766848946525e-09;1.9451527923641056e-10;6.921277384184808e-10;2.8065440497924928e-11;1.0616491571816469;9.999929727318408;0.8335114015990895;0.015562163107223881;0.015561932717770817;0.7851161662661714;0.3300010161801602;0.8516387700146859
96.545057;1.0616376566978276;-3.4778492236576655e-09;1.6331173807992192e-10;7.41567716862532e-10;3.371189204093234e-11;1.0616489405071485;9.99992871922101;0.8335114608631365;0.015562162296349581;0.015561934323105986;0.7851161437882306;0.3300010495623852;0.8516388473180097
96.555057;1.0616378353665066;-3.412239896990777e-09;1.3082894795147243e-10;7.932341918702322e-10;4.019952429206588e-11;1.0616487214864956;9.999927731108762;0.833511516134732;0.015562161500472281;0.015561936008230802;0.7851161213913965;0.3300010817047092;0.8516389220075102
96.565057;1.0616380208589893;-3.3450904655854197e-09;9.721449090474132e-11;8.470320650394184e-10;4.751602318423002e-11;1.0616485006790872;9.999926766672715;0.8335115672698157;0.015562160718890017;0.015561937770223777;0.7851160989755125;0.3300011126154271;0.8516389942193153
96.575057;1.0616382132979496;-3.2765465529597605e-09;6.2616857339993e-11;9.028478002391145e-10;5.567486635185186e-11;1.0616482786517354;9.99992582729582;0.8335116141933651;0.015562159950409904;0.015561939605031803;0.785116076528517;0.3300011423645051;0.8516390639508992
96.585057;1.0616384126160998;-3.2067531731941937e-09;2.7186470220309723e-11;9.605463625762024e-10;6.471617830513929e-11;1.0616480559825703;9.999924912243573;0.8335116568862626;0.015562159193486112;0.015561941505495678;0.7851160541736292;0.3300011710344077;0.8516391310862548
96.595057;1.06163861853656;-3.135860970938957e-09;-8.910350799598577e-12;1.0199670528501284e-09;7.46978927257783e-11;1.0616478333259896;9.999924019945018;0.8335116953937306;0.01556215844678831;0.015561943461220341;0.7851160320877244;0.33000119867982;0.8516391955264346
96.605057;1.061638830730351;-3.064038611353578e-09;-4.548095209580243e-11;1.0809231645817348e-09;8.569176907683826e-11;1.0616476114347597;9.999923149018123;0.8335117298578976;0.015562157709719741;0.015561945460767222;0.7851160104063327;0.3300012253179786;0.851639257295421
96.615057;1.0616390490223198;-2.9914615481015283e-09;-8.23171445850312e-11;1.1432093531217563e-09;9.777633980930393e-11;1.061647391122102;9.999922298379133;0.8335117605023591;0.015562156982612816;0.015561947493362755;0.7851159892039147;0.3300012509500845;0.851639316507224
96.625057;1.0616392734323152;-2.9182741705369906e-09;-1.1921962099271516e-10;1.2066245532991781e-09;1.1101492044139108e-10;1.0616471732193675;9.99992146727458;0.8335117875803522;0.015562156265880136;0.01556194954895419;0.7851159684706669;0.33000127558563436;0.8516393732583655
96.635057;1.0616395040263384;-2.8445692450682073e-09;-1.5600195507362052e-10;1.270991968670004e-09;1.254365658646804e-10;1.0616469585362136;9.999920655860123;0.8335118113680914;0.015562155558427715;0.015561951618061245;0.785115948090594;0.33000129924548877;0.8516394275985963
96.645057;1.0616397407737783;-2.7704052251921866e-09;-1.9247979836821856e-10;1.3361551686589416e-09;1.4104280871157427e-10;1.0616467477945346;9.999919865117771;0.8335118321990106;0.015562154857698239;0.015561953692429705;0.7851159279045935;0.3300013219586394;0.8516394795901073
96.655057;1.0616399835226829;-2.6958362855536663e-09;-2.2848545971490426e-10;1.4019692445867126e-09;1.5782942813677818e-10;1.0616465415187606;9.999919095803163;0.8335118504842137;0.015562154161955636;0.01556195576577811;0.7851159078144925;0.3300013437727058;0.8516395293209946
96.665057;1.0616402320259917;-2.6209410687090633e-09;-2.6389687991111634e-10;1.468296737719659e-09;1.7579738096443323e-10;1.0616463399489022;9.99991834818643;0.8335118666696132;0.015562153472029537;0.015561957833821782;0.7851158878301984;0.33000136475768366;0.8516395768613478
96.675057;1.0616404859367155;-2.5458505807942257e-09;-2.9863493004436456e-10;1.5350028184708668e-09;1.9493821435203601e-10;1.0616461430754744;9.999917622876497;0.8335118811265041;0.015562152790005598;0.015561959893886698;0.785115868022642;0.33000138498004383;0.8516396222692111
96.685057;1.0616407448172296;-2.470742817095521e-09;-3.3262254993734616e-10;1.6019549691541678e-09;2.1520104624433373e-10;1.0616459508027218;9.999916921288643;0.8335118940526622;0.015562152116278632;0.01556196194467062;0.7851158484250171;0.3300014044710973;0.8516396656300991
96.695057;1.0616410082209606;-2.3957974562199717e-09;-3.6574376971475857e-10;1.6690287175959708e-09;2.3647829133870923e-10;1.0616457631170675;9.999916245087311;0.8335119054677446;0.01556215144827848;0.015561963986712075;0.785115828985793;0.3300014232230036;0.8516397070477991
96.705057;1.0616412757687526;-2.3211696452418185e-09;-3.978406340032644e-10;1.7361177525783196e-09;2.5862967227654786e-10;1.0616455801148905;9.99991559529789;0.8335119153291146;0.015562150781514574;0.01556196602339228;0.7851158095997645;0.33000144121179315;0.8516397466136927
96.715057;1.0616415471782044;-2.2469960513533127e-09;-4.2874426410033684e-10;1.8031384965700414e-09;2.815117658938964e-10;1.0616454019028743;9.999914972138956;0.8335119236504811;0.015562150111384655;0.01556196806103186;0.7851157901428658;0.33000145841598677;0.8516397844038532
96.725057;1.061641822296101;-2.1734048429538305e-09;-4.582969675719754e-10;1.870021861428061e-09;3.0498962509485687e-10;1.0616452285290077;9.999914375298259;0.8335119304632443;0.015562149434243888;0.015561970107776256;0.7851157704879135;0.33000147481327446;0.8516398204562012
96.735057;1.0616421010924062;-2.1005320080118785e-09;-4.863421686746619e-10;1.9367023015279792e-09;3.28945507487031e-10;1.0616450599979872;9.999913803847448;0.83351193570655;0.015562148747369135;0.015561972172492321;0.7851157505091072;0.33000149038406135;0.8516398547215639
96.745057;1.0616423835701991;-2.0285237000698946e-09;-5.127112897867478e-10;2.0031096411401297e-09;3.5329273497009567e-10;1.0616448962879161;9.999913256067027;0.8335119392143697;0.015562148048700654;0.015561974264165028;0.7851157300488194;0.33000150512961623;0.8516398870721948
96.755057;1.0616426697036887;-1.957511447103436e-09;-5.372341141885197e-10;2.0691648273000603e-09;3.779813751343789e-10;1.0616447373456102;9.999912729681823;0.8335119407438853;0.015562147336902218;0.015561976391334848;0.7851157089070679;0.33000151906863423;0.8516399173510534
96.765057;1.0616429594751742;-1.887597937355354e-09;-5.597664467759635e-10;2.134774243818746e-09;4.029805182201069e-10;1.0616445831044037;9.999912222473963;0.8335119399668092;0.015562146611264899;0.015561978560989592;0.7851156869182253;0.3300015322120355;0.8516399453993264
96.775057;1.0616432529200974;-1.818864251958467e-09;-5.802216832730207e-10;2.1998148666162416e-09;4.2825976913547444e-10;1.061644433517762;9.999911732614578;0.8335119364938426;0.015562145870904286;0.015561980777168088;0.7851156640195034;0.3300015445472881;0.8516399711084808
96.785057;1.0616435501294246;-1.7513741242107851e-09;-5.98582509028914e-10;2.2641240673094598e-09;4.537977069062186e-10;1.061644288541644;9.999911258455743;0.833511929952631;0.015562145113871278;0.015561983040445667;0.7851156402424073;0.3300015560381772;0.8516399945026087
96.795057;1.061643851240428;-1.6851725780667586e-09;-6.148821860587242e-10;2.327502060780178e-09;4.795847439166259e-10;1.0616441480656171;9.999910798558322;0.8335119200299171;0.015562144337568397;0.01556198534828254;0.7851156156701894;0.33000156662111285;0.8516400157442726
96.805057;1.061644156414432;-1.620292069009237e-09;-6.291807951415294e-10;2.38972397037623e-09;5.056073074174669e-10;1.0616440118962507;9.999910352019533;0.8335119064396823;0.015562143540274895;0.015561987695780667;0.7851155903972715;0.33000157619229176;0.8516400350419273
96.815057;1.0616444657678357;-1.5567565005440611e-09;-6.415564844395895e-10;2.4505755507498196e-09;5.318441508511596e-10;1.061643879813533;9.999909918485816;0.8335118888784898;0.015562142721730928;0.015561990077346927;0.7851155645196121;0.33000158461091367;0.8516400525643301
96.825057;1.061644779273258;-1.4945721790878153e-09;-6.521116285446417e-10;2.5099022952057812e-09;5.582741885318876e-10;1.0616437516205188;9.999909497946463;0.8335118670322108;0.01556214188202519;0.015561992488189468;0.7851155381507696;0.3300015917242522;0.851640068427285
96.835057;1.06164509670455;-1.4337205766403571e-09;-6.609835905138692e-10;2.5676241722324956e-09;5.848812379220065e-10;1.0616436271814906;9.999909090730933;0.8335118406184588;0.015562141020513195;0.015561994923985236;0.7851155114282063;0.33000159738346646;0.8516400826941612
96.845057;1.0616454176560766;-1.3741574215506502e-09;-6.683466027190095e-10;2.6237125128925626e-09;6.116476964602719e-10;1.0616435064618983;9.999908697898904;0.8335118093917432;0.015562140136088929;0.015561997379968629;0.7851154845242888;0.33000160143665114;0.8516400953387325
96.855057;1.0616457416161946;-1.31581280813149e-09;-6.744048855246173e-10;2.678173873089891e-09;6.38541708831191e-10;1.061643389503221;9.999908321735376;0.833511773109644;0.015562139228264733;0.015561999851209594;0.7851154576769401;0.330001603727735;0.851640106255244
96.865057;1.061646068066525;-1.2586007566106655e-09;-6.793762200327875e-10;2.731039821535291e-09;6.655158181764925e-10;1.0616432763719503;9.999907965842871;0.8335117315489948;0.015562138298067902;0.015562002333349449;0.7851154311948525;0.3300016041306083;0.8516401153483976
96.875057;1.0616463965594953;-1.2024388244818572e-09;-6.834648747983843e-10;2.7823331041926737e-09;6.92513163917155e-10;1.06164316718859;9.999907634983769;0.8335116845677405;0.015562137348304708;0.015562004822501654;0.785115405433796;0.33000160259526;0.8516401225788219
96.885057;1.0616467267266543;-1.1472645589248251e-09;-6.868448305616117e-10;2.8320374566816305e-09;7.194767648332669e-10;1.0616430621157251;9.999907335149656;0.8335116321157032;0.01556213638347949;0.01556200731441717;0.7851153808077364;0.330001599157568;0.8516401279104937
96.895057;1.061647058211986;-1.0930389501204924e-09;-6.896608309260347e-10;2.8801124592320642e-09;7.463648787112687e-10;1.0616429612189136;9.999907073591977;0.8335115741879806;0.015562135409707545;0.015562009803775421;0.7851153578185814;0.33000159391198297;0.851640131228449
96.905057;1.0616473906002513;-1.0397440272890166e-09;-6.920366384657174e-10;2.92653601235096e-09;7.73156455802351e-10;1.0616428644174596;9.99990685825998;0.8335115107667965;0.015562134434153043;0.015562012284331813;0.7851153370268854;0.33000158697911;0.8516401322904269
96.915057;1.0616477234504305;-9.873914573525587e-10;-6.940859620076743e-10;2.971326246174362e-09;7.998544930039579e-10;1.0616427715840633;9.999906697044686;0.8335114417763649;0.01556213346416685;0.01556201474993808;0.7851153189662032;0.33000157847706124;0.8516401307256826
96.925057;1.0616480564191444;-9.360283942450719e-10;-6.959016825222689e-10;3.0145276945597427e-09;8.26495825403728e-10;1.061642682577984;9.999906597487819;0.8335113670811513;0.015562132506963765;0.015562017195495471;0.7851153040446546;0.33000156851100826;0.8516401260744707
96.935057;1.0616483893188822;-8.85719830437453e-10;-6.975298341266769e-10;3.056183748948105e-09;8.531368244201013e-10;1.0616425971988241;9.999906566623032;0.8335112865284783;0.015562131568987437;0.015562019617068271;0.7851152924659148;0.3300015571982545;0.851640117854119
96.945057;1.0616487220480946;-8.365281648991093e-10;-6.989858509069445e-10;3.096310696926631e-09;8.798217745413448e-10;1.0616425151704079;9.999906610809171;0.8335112000144969;0.01556213065445119;0.015562022011147725;0.7851152842348045;0.3300015446908219;0.8516401055885582
96.955057;1.061649054476292;-7.885059570295205e-10;-7.00296187135844e-10;3.1348877970830616e-09;9.065687652419176e-10;1.061642436127674;9.999906736137609;0.8335111075304789;0.015562129764421591;0.015562024373738076;0.7851152792508623;0.3300015311534103;0.8516400888041037
96.965057;1.061649386397547;-7.416939477735858e-10;-7.014937955406111e-10;3.171878344594376e-09;9.333684201369876e-10;1.0616423596156837;9.99990694878409;0.8335110091431867;0.01556212889670751;0.015562026700070083;0.7851152773856205;0.33000151672762895;0.8516400670732928
96.975057;1.0616497175705608;-6.961262674617589e-10;-7.025813802866342e-10;3.2072594785811587e-09;9.601858370094776e-10;1.0616422851066794;9.999907253954895;0.8335109049456148;0.015562128046135779;0.015562028984455264;0.7851152784900005;0.3300015015393327;0.8516400400717653
96.985057;1.0616500477338755;-6.5184414947464e-10;-7.035258808665611e-10;3.2410354449870667e-09;9.869693277366432e-10;1.0616422119765374;9.999907654441092;0.8335107950261568;0.015562127205368306;0.015562031220069213;0.7851152823906375;0.3300014857305989;0.8516400075878814
96.995057;1.061650376567497;-6.088967349582361e-10;-7.042925470016589e-10;3.273234953954652e-09;1.0136593232733618e-09;1.0616421395178492;9.999908150933488;0.833510679460117;0.015562126365552983;0.01556203339948431;0.7851152889488912;0.3300014694633547;0.8516399695102208
97.005057;1.0616507036792417;-5.673129078445749e-10;-7.048764253728516e-10;3.3038937753001448e-09;1.0401951883246915e-09;1.0616420670799693;9.999908743467557;0.8335105583451885;0.015562125516905764;0.015562035515383233;0.785115298127844;0.3300014529052767;0.8516399258019103
97.015057;1.0616510286357543;-5.270796454039153e-10;-7.053024134457268e-10;3.333036025317535e-09;1.0665186294282801e-09;1.0616419942166777;9.999909432122589;0.8335104318645787;0.015562124650410836;0.015562037560801822;0.7851153099679928;0.33000143621917116;0.8516398764827916
97.025057;1.0616513509977301;-4.881639070140098e-10;-7.056114849864787e-10;3.3606744654183363e-09;1.0925634666816036e-09;1.0616419207181254;9.999910217139709;0.8335103003027629;0.015562123759381858;0.015562039529975367;0.7851153245265002;0.3300014195477108;0.8516398216441655
97.035057;1.0616516703108014;-4.5054180203815347e-10;-7.058481760025755e-10;3.3868246912772824e-09;1.118243062783254e-09;1.0616418465741966;9.999911099268173;0.833510164008369;0.015562122839626304;0.015562041419799649;0.7851153418603494;0.3300014029936099;0.851639761465613
97.045057;1.0616519860851672;-4.1419485340612694e-10;-7.060450948811412e-10;3.4115156475833816e-09;1.1434573694837408e-09;1.0616417719031497;9.999912079973376;0.8335100233675867;0.015562121889388193;0.015562043230200958;0.7851153620315608;0.3300013866051972;0.8516396962233813
97.055057;1.0616522978048717;-3.791019635425973e-10;-7.062270961143221e-10;3.434789801727496e-09;1.1681127307777696e-09;1.0616416968541151;9.999913161025727;0.8335098788035186;0.015562120909033217;0.01556204496360155;0.7851153851105184;0.33000137038074157;0.8516396263063312
97.065057;1.061652604909097;-3.4524822632651204e-10;-7.064375683961362e-10;3.4566963923861986e-09;1.19213573999269e-09;1.0616416215791158;9.999914343788006;0.8335097307596764;0.015562119899996629;0.015562046624997054;0.7851154111742719;0.33000135428583344;0.8516395521986657
97.075057;1.0616529067667302;-3.1263000914346014e-10;-7.067427223113412e-10;3.4772794800671964e-09;1.2154789482458559e-09;1.0616415462932212;9.99991562893788;0.8335095796385475;0.015562118863796435;0.015562048222026453;0.7851154402769466;0.330001338264421;0.8516394743856602
97.085057;1.0616532027224506;-2.8125023051135667e-10;-7.072037534642016e-10;3.4965581393943274e-09;1.2381252005607365e-09;1.061641471315002;9.99991701687172;0.8335094257399704;0.015562117801355742;0.015562049763577725;0.785115472400972;0.3300013222455749;0.8516393932420322
97.095057;1.061653492164613;-2.5111239107410795e-10;-7.078494422679698e-10;3.514512139469907e-09;1.2600845892142171e-09;1.0616413970430354;9.99991850788684;0.8335092692834156;0.015562116712826347;0.015562051257566588;0.7851155074399767;0.33000130614869544;0.8516393089921838
97.105057;1.0616537745443304;-2.2221530363562835e-10;-7.086725309711901e-10;3.5310883900318375e-09;1.2813748671276237e-09;1.0616413239040732;9.999920101830158;0.8335091104844304;0.01556211559788934;0.015562052709979316;0.785115545202599;0.33000128988384814;0.8516392217461196
97.115057;1.0616540493622981;-1.94548123138564e-10;-7.096476088724941e-10;3.546208286865211e-09;1.3020109685530797e-09;1.0616412522775038;9.999921798461246;0.833508949590741;0.015562114455449942;0.015562054125890791;0.78511558539757;0.33000127336117124;0.8516391315401594
97.125057;1.0616543161448144;-1.6808715633070427e-10;-7.107465770182751e-10;3.559768361694154e-09;1.3220207483858836e-09;1.0616411824070546;9.999923598498347;0.833508786891764;0.015562113282782696;0.015562055510971047;0.785115627631616;0.3300012565094951;0.8516390383558996
97.135057;1.0616545743881096;-1.4279322949312698e-10;-7.119311926393251e-10;3.5716612146070245e-09;1.341456940519044e-09;1.061641114346524;9.999925503542993;0.8335086227167927;0.01556211207559909;0.015562056871950444;0.7851156714473432;0.3300012392688824;0.8516389421638798
97.145057;1.0616548234974599;-1.1860780682074632e-10;-7.131323651892671e-10;3.5818119304177078e-09;1.3603871963819945e-09;1.0616410479571798;9.999927514599165;0.8335084574124075;0.015562110829013162;0.01556205821607293;0.7851157163667583;0.33000122154741474;0.8516388429923761
97.155057;1.061655062796586;-9.546257357368393e-11;-7.142446455397899e-10;3.5902036224317152e-09;1.3788702415903164e-09;1.0616409829491755;9.999929630655787;0.8335082913316225;0.015562109537982082;0.015562059550404014;0.785115761912467;0.3300012031914848;0.851638740998163
97.165057;1.0616552916110373;-7.330624729345493e-11;-7.151424742799544e-10;3.59688343817058e-09;1.396940460172141e-09;1.0616409189544642;9.999931848122541;0.8335081248211718;0.015562108197213681;0.0155620608819021;0.7851158076107979;0.3300011840047083;0.8516386365111195
97.175057;1.0616555093602618;-5.211279039468455e-11;-7.156965875174596e-10;3.6019475086039018e-09;1.4146204068943808e-09;1.0616408555962664;9.999934161222448;0.8335079582080224;0.015562106801510066;0.015562062218348905;0.7851158529870996;0.3300011637885103;0.8516385299729817
97.185057;1.0616557155870237;-3.186168063455713e-11;-7.157776621583148e-10;3.605518276637009e-09;1.4319443584569056e-09;1.0616407925273919;9.999936563056501;0.8335077917912443;0.015562105346491144;0.015562063568494443;0.7851158975827423;0.33000114236813444;0.851638421810812
97.195057;1.061655909917083;-1.2527564693741313e-11;-7.152485059549429e-10;3.6077267103828807e-09;1.4489648980877847e-09;1.0616407294603047;9.999939046522089;0.8335076258047662;0.015562103829169283;0.015562064940578858;0.7851159410093472;0.33000111959460005;0.851638312392988
97.205057;1.0616560920042304;5.905461408708557e-12;-7.139578623709551e-10;3.608690504107873e-09;1.4657400365334843e-09;1.0616406661718052;9.999941604911383;0.8335074604154927;0.015562102247998153;0.015562066341180947;0.7851159829709776;0.3300010953262516;0.8516382020749512
97.215057;1.0616562614744522;2.3428590203220367e-11;-7.117501646481387e-10;3.608498955704702e-09;1.4823226529178622e-09;1.0616406024558647;9.99994423218141;0.8335072957876142;0.015562100602573783;0.01556206777560659;0.7851160232132006;0.3300010694167668;0.8516380912537539
97.225057;1.061656417902553;4.0015691557626415e-11;-7.08477155557455e-10;3.6072248900509952e-09;1.4987588740025533e-09;1.0616405381052592;9.999946922686924;0.8335071320884373;0.01556209889354531;0.015562069248366589;0.7851160615042918;0.3300010417303808;0.8516379803714234
97.235057;1.0616565608887043;5.5638897744926856e-11;-7.040084422505463e-10;3.604934403575321e-09;1.51508172587755e-09;1.0616404729281148;9.999949670845877;0.8335069694126254;0.015562097121826896;0.01556207076294513;0.7851160977085714;0.3300010121598653;0.8516378698427112
97.245057;1.0616566901728108;7.026939169735227e-11;-6.982565809045076e-10;3.6016614142021495e-09;1.531309339788865e-09;1.0616404067200726;9.999952470839892;0.8335068077560046;0.015562095286551591;0.015562072321681117;0.7851161318278598;0.3300009806366093;0.8516377599682947
97.255057;1.0616568056772495;8.38682290976799e-11;-6.911947996825798e-10;3.597386645411209e-09;1.5474550022550714e-09;1.0616403392051121;9.999955316087291;0.8335066470820417;0.015562093384104376;0.01556207392572193;0.7851161639365067;0.33000094714175254;0.8516376508956188
97.265057;1.0616569074862403;9.638355619171874e-11;-6.828446450779169e-10;3.5920665685107442e-09;1.5635320910578216e-09;1.061640270008979;9.99995819874788;0.8335064873670207;0.015562091409699164;0.015562075574704844;0.7851161941049604;0.330000911705933;0.8516375426330751
97.275057;1.0616569958016175;1.0776995248106718e-10;-6.732501226525219e-10;3.585678160830596e-09;1.5795491451260605e-09;1.0616401987173856;9.999961109679955;0.8335063285689306;0.015562089359316487;0.015562077266896119;0.785116222379464;0.3300008744062589;0.8516374351356149
97.285057;1.0616570708510422;1.1801558916221162e-10;-6.624586859071452e-10;3.5782371487107474e-09;1.5955023502544478e-09;1.0616401249735756;9.999964039163402;0.8335061706204641;0.015562087229911682;0.015562079000349512;0.7851162487978621;0.33000083537809394;0.8516373284106395
97.295057;1.0616571327404045;1.2714142548760974e-10;-6.505115125049017e-10;3.5697925493984436e-09;1.6113735199124847e-09;1.061640048498306;9.999966977698323;0.833506013479055;0.01556208501861161;0.015562080773989115;0.7851162734162177;0.33000079481438577;0.8516372224898094
97.305057;1.0616571813829863;1.3517578375045283e-10;-6.374394307111014e-10;3.560403809589035e-09;1.6271442501986554e-09;1.061639969001774;9.999969916169027;0.8335058571719665;0.015562082722732134;0.015562082586501179;0.7851162962966965;0.3300007529330055;0.8516371172794008
97.315057;1.0616572166236196;1.4214395546447923e-10;-6.232715908182113e-10;3.5501234211371455e-09;1.6428149984660605e-09;1.0616398861023824;9.999972845853222;0.833505701828542;0.015562080340962873;0.015562084433952994;0.7851163174494165;0.3300007099443922;0.8516370124944755
97.325057;1.0616572383809966;1.4808410016788198e-10;-6.080592533134389e-10;3.5390106199338736e-09;1.6583999398267705e-09;1.0616397993904427;9.999975758332317;0.833505547697907;0.015562077873902215;0.015562086309507008;0.7851163368228282;0.33000066604527295;0.8516369077344298
