time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.335057;1.0616572465988316;1.5305041182739952e-10;-5.918959842228601e-10;3.527151597886437e-09;1.67390195048367e-09;1.0616397085576108;9.999978645382631;0.8335053951089987;0.015562075323327384;0.01556208820478312;0.7851163543417419;0.3300006214218851;0.8516368025730341
97.345057;1.0616572411419603;1.5708616689608876e-10;-5.749130510958202e-10;3.514659832232787e-09;1.6892941940472875e-09;1.0616396133921073;9.999981499466527;0.8335052443604057;0.015562072692038397;0.015562090110191057;0.7851163698916653;0.3300005762483987;0.8516366965979294
97.355057;1.0616572218325389;1.6020332431546219e-10;-5.572526441644411e-10;3.501667182312043e-09;1.7045136241873753e-09;1.0616395136522185;9.999984314338755;0.8335050956386484;0.015562069984358237;0.015562092014477039;0.7851163832915664;0.33000053069807916;0.8516365894358253
97.365057;1.0616571885919068;1.6238155455712963e-10;-5.390473416110249e-10;3.488308275717184e-09;1.7194666743798466e-09;1.06163940901721;9.99998708497823;0.8335049490668411;0.015562067205555493;0.015562093904968982;0.785116394345277;0.33000048496774487;0.8516364807825216
97.375057;1.061657141560671;1.6356673651270915e-10;-5.204171869966033e-10;3.4747024099185994e-09;1.734048467562998e-09;1.0616392991737462;9.999989807253263;0.8335048047862116;0.01556206436053496;0.015562095768478376;0.7851164029248137;0.3300004392869781;0.8516363704013501
97.385057;1.06165708109255;1.6366539270934017e-10;-5.014721895341879e-10;3.4609504533562476e-09;1.7481631597009305e-09;1.061639183902851;9.999992477919411;0.8335046629334654;0.01556206145353006;0.015562097591877749;0.7851164090026703;0.3300003939100157;0.8516362580819374
97.395057;1.0616570076384342;1.6253847513117143e-10;-4.82317617541519e-10;3.4471336638194676e-09;1.7617293206959306e-09;1.0616390631030712;9.999995094684671;0.8335045235908356;0.01556205848888553;0.015562099362362651;0.7851164126021659;0.3300003491017222;0.8516361436280467
97.405057;1.0616569216634022;1.6000875761733463e-10;-4.630607124136605e-10;3.4333074683684546e-09;1.7746697410861189e-09;1.0616389367842123;9.999997656112921;0.8335043868218712;0.015562055471037475;0.015562101068052843;0.7851164137097428;0.3300003051238237;0.8516360268910215
97.415057;1.061656823656935;1.5587712914838291e-10;-4.438200804859877e-10;3.419506418084208e-09;1.7868997436139622e-09;1.061638804989696;10.000000161491286;0.8335042527492019;0.015562052402650432;0.015562102698603131;0.7851164122390955;0.3300002622348854;0.8516359077948549
97.425057;1.0616567141722286;1.4992721499106223e-10;-4.247366833124225e-10;3.4057509134041186e-09;1.7983262155325684e-09;1.0616386676628067;10.000002610504044;0.8335041215955825;0.015562049283335433;0.015562104245679243;0.7851164080619368;0.33000022069069357;0.8516357863655679
97.435057;1.061656593863388;1.4195380671410202e-10;-4.0597036549550126e-10;3.3920512605747275e-09;1.8088648403380798e-09;1.0616385246441695;10.000005002760378;0.8335039936737116;0.015562046111019119;0.015562105703753281;0.7851164010602509;0.3300001807239695;0.8516356627822508
97.445057;1.0616564635017205;1.3182009586507252e-10;-3.8768882681403936e-10;3.378422717983542e-09;1.8184647352455288e-09;1.0616383758166694;10.000007337384487;0.8335038693308746;0.015562042883878597;0.015562107070823443;0.7851163911639436;0.3300001425237978;0.8516355373710931
97.455057;1.0616563239275365;1.1947800969085196e-10;-3.7006267391186007e-10;3.364899334918459e-09;1.8271100177144783e-09;1.06163822120394;10.000009612785933;0.8335037488634255;0.015562039600921352;0.01556210834817737;0.7851163783465342;0.3300001062304982;0.8516354105155199
97.465057;1.0616561759685208;1.0493666586354449e-10;-3.5325200515271743e-10;3.351523034248048e-09;1.834793945982712e-09;1.0616380609416112;10.000011826936436;0.8335036324450392;0.015562036262043239;0.015562109538983678;0.7851163625989153;0.33000007192912095;0.8516352825989555
97.475057;1.0616560203928809;8.821465620221637e-11;-3.3738292309853674e-10;3.338317178072064e-09;1.841493419056501e-09;1.0616378951985954;10.000013978022121;0.8335035201107774;0.015562032868431013;0.0155621106464556;0.7851163439062132;0.3300000396449159;0.85163515403713
97.485057;1.0616558579290334;6.930817900800394e-11;-3.225332003129388e-10;3.3252728196351643e-09;1.8471615266074983e-09;1.0616377241769266;10.000016064959038;0.8335034117875456;0.015562029423025444;0.015562111672311165;0.7851163222020536;0.33000000936627255;0.8516350253229795
97.495057;1.061655689335048;4.81916331598017e-11;-3.08738136991609e-10;3.3123542474698246e-09;1.8517371334513622e-09;1.061637548173908;10.00001808758561;0.8335033073304277;0.015562025930466836;0.01556211261590894;0.7851162973357027;0.32999998108134715;0.8516348970374831
97.505057;1.0616555154289493;2.4837979379755057e-11;-2.9601499137127954e-10;3.2995135343408376e-09;1.855155886927217e-09;1.0616373675798296;10.000020046197458;0.8335032066029666;0.015562022396562073;0.015562113474966615;0.7851162691304958;0.3299999547832549;0.85163476980703
97.515057;1.061655337027835;-7.605174104547211e-13;-2.843895562710585e-10;3.286701407349505e-09;1.8573459138559289e-09;1.0616371828305358;10.000021940650802;0.8335031096090317;0.01556201882772926;0.015562114247808834;0.7851162374655931;0.32999993044677267;0.8516346441999504
97.525057;1.0616551548989421;-2.857573497316248e-11;-2.739023283841769e-10;3.2738629094028807e-09;1.8582228114004438e-09;1.0616369943826482;10.000023770195337;0.8335030165324907;0.01556201523070762;0.015562114934976464;0.7851162022777338;0.32999990801798146;0.8516345206538432
97.535057;1.0616549698340072;-5.85360811655167e-11;-2.6459522125768154e-10;3.2609265133112393e-09;1.8576981624458167e-09;1.0616368027063634;10.000025534090772;0.8335029276539014;0.015562011612688102;0.01556211553907788;0.7851161635217918;0.32999988742461384;0.8516343994814305
97.545057;1.06165478273652;-9.053100260087976e-11;-2.565005864220074e-10;3.2478062538488485e-09;1.855687957140912e-09;1.061636608294973;10.000027232203;0.8335028432581991;0.015562007981689356;0.015562116064509496;0.7851161211409639;0.32999986859086167;0.8516342808642132
97.555057;1.0616545945541436;-1.2441316070968475e-10;-2.496420908393286e-10;3.234416911613342e-09;1.852123646196286e-09;1.0616364116783608;10.00002886510293;0.833502763565662;0.015562004346531629;0.015562116517804463;0.7851160750428577;0.3299998514447754;0.8516341648047865
97.565057;1.0616544061485547;-1.5999272170789695e-10;-2.440442282152429e-10;3.2206887167171204e-09;1.8469714609831885e-09;1.061636213422662;10.000030433633398;0.8335026886958964;0.015562000715992338;0.015562116906987873;0.7851160250659507;0.32999983591303433;0.8516340511236143
97.575057;1.061654218231934;-1.970436367731812e-10;-2.397315315834296e-10;3.206564344785288e-09;1.8402446454375378e-09;1.0616360141111643;10.00003193879511;0.8335026187002098;0.01556199709747355;0.015562117239795243;0.7851159709197324;0.32999982192065486;0.8516339395457521
97.585057;1.0616540313310348;-2.3532626545129125e-10;-2.3670123682769965e-10;3.191981267584194e-09;1.8320125145745644e-09;1.0616358143224676;10.000033381962425;0.8335025536348869;0.015561993496265584;0.015562117522611758;0.7851159121333761;0.3299998094112072;0.8516338298119397
97.595057;1.061653845800119;-2.746056022744728e-10;-2.3490549535680685e-10;3.1768752699737243e-09;1.822410109541314e-09;1.061635614646948;10.000034764419137;0.8335024936095258;0.01556198991623811;0.015562117760140458;0.7851158480766949;0.3299997983591072;0.8516337217173774
97.605057;1.0616536619115013;-3.1465377403673154e-10;-2.3426800873671626e-10;3.1612120475136224e-09;1.8116212487122752e-09;1.0616354156740364;10.000036086640915;0.8335024387752605;0.015561986361337701;0.015562117955075547;0.7851157780679489;0.32999978875089275;0.8516336150886761
97.615057;1.0616534799320074;-3.552414905746574e-10;-2.3468450873176435e-10;3.1450101685817097e-09;1.7998339227748523e-09;1.0616352178821484;10.000037348388185;0.8335023892705755;0.015561982836784456;0.015562118108944145;0.7851157015229591;0.3299997805580597;0.8516335098024563
97.625057;1.061653300119704;-3.961296127767223e-10;-2.359899273847614e-10;3.1283247326157142e-09;1.7872040293723252e-09;1.0616350215900934;10.000038549410268;0.8335023451788511;0.015561979349346774;0.015562118224195783;0.7851156180501786;0.3299997737224416;0.8516334058803192
97.635057;1.061653122660198;-4.370709362677533e-10;-2.3794669379245346e-10;3.111201186139514e-09;1.773855771817764e-09;1.0616348270761808;10.00003968982152;0.8335023065262724;0.015561975906589056;0.015562118305567951;0.7851155274366536;0.3299997681619128;0.8516333035791773
97.645057;1.061652947592026;-4.778197106843674e-10;-2.402610609636677e-10;3.0936490680660072e-09;1.7599087267994084e-09;1.061634634675387;10.000040769907542;0.8335022733120826;0.015561972515800599;0.01556211835973912;0.7851154295962139;0.32999976379095136;0.8516332034087778
97.655057;1.0616527747760003;-5.181384016600043e-10;-2.4259835593609914e-10;3.075651437941317e-09;1.745484041878713e-09;1.061634444714999;10.000041789843186;0.8335022455495208;0.015561969183551115;0.015562118394081613;0.7851153245351982;0.3299997605317711;0.8516331060990907
97.665057;1.0616526039505363;-5.578044201471558e-10;-2.4460584747452434e-10;3.057175192158314e-09;1.730692729234081e-09;1.0616342574344084;10.000042749284521;0.833502223264875;0.01556196591580847;0.01556211841559907;0.7851152123174243;0.3299997583131558;0.8516330125469269
97.675057;1.0616524348104202;-5.966339200342596e-10;-2.459371230952387e-10;3.0381655908800727e-09;1.715647918739279e-09;1.0616340730199056;10.000043647054767;0.8335022064425849;0.01556196271752513;0.015562118430032044;0.785115093055374;0.32999975707567347;0.8516329237493369
97.685057;1.0616522669830921;-6.345117245985927e-10;-2.462541398874506e-10;3.0185387823839078e-09;1.700485528604071e-09;1.0616338917021289;10.00004448178558;0.8335021949863807;0.015561959591658125;0.015562118441056292;0.7851149669482859;0.32999975678372023;0.8516328407226016
97.695057;1.0616520999578265;-6.713865715372606e-10;-2.452236661103901e-10;2.998200061167437e-09;1.6853691444035808e-09;1.061633713840855;10.000045252758293;0.8335021887137669;0.015561956538891754;0.01556211844988233;0.7851148343220553;0.3299997574235326;0.8516327643786501
97.705057;1.0616519331281948;-7.072400414203369e-10;-2.4252832528130125e-10;2.9770876649918787e-09;1.6704866309599578e-09;1.061633539933094;10.000045959595877;0.8335021873592214;0.015561953557701028;0.015562118455214503;0.7851146956544253;0.3299997589916045;0.8516326954351692
97.715057;1.0616517659300513;-7.420781170315522e-10;-2.378799128428174e-10;2.9552076028022247e-09;1.6560402555831818e-09;1.0616333705409078;10.000046601443279;0.8335021906084993;0.015561950644057625;0.015562118454006296;0.7851145515890218;0.32999976151382737;0.8516326344593871
97.725057;1.0616515979352465;-7.759429060510451e-10;-2.31028621665385e-10;2.9326412882112175e-09;1.6422286203174708e-09;1.0616332062378686;10.000047177037061;0.8335021981651594;0.015561947792108103;0.015562118442588663;0.7851144028790343;0.32999976508026635;0.8516325819209702
97.735057;1.0616514287860501;-8.089101622095944e-10;-2.2177256992361946e-10;2.9095193067169e-09;1.6292322402408938e-09;1.0616330476146378;10.000047685821949;0.8335022098252518;0.015561944995826952;0.015562118416529913;0.7851142502647404;0.32999976983594653;0.8516325381553415
97.745057;1.0616512580294113;-8.410705979829345e-10;-2.0995373367744493e-10;2.8859741983555767e-09;1.617202360978065e-09;1.0616328952752625;10.000048128807608;0.8335022255150757;0.015561942249896637;0.015562118370014104;0.7851140943773958;0.3299997759479412;0.8516325033534051
97.755057;1.061651085090664;-8.725181603383432e-10;-1.9544552007396208e-10;2.8621106524507194e-09;1.6062433773878556e-09;1.0616327497722302;10.000048508448069;0.8335022452312144;0.015561939549269464;0.015562118296906204;0.7851139356850215;0.3299997836053892;0.8516324776205283
97.765057;1.0616509094254027;-9.033606347855032e-10;-1.7816727184025381e-10;2.838000164622332e-09;1.5964163395410084e-09;1.0616326115477244;10.00004882817868;0.8335022689215466;0.015561936887784615;0.015562118192670409;0.7851137744872322;0.32999979303978777;0.8516324610302684
97.775057;1.061650730639189;-9.337335198302706e-10;-1.5810771195538556e-10;2.8136818665914588e-09;1.5877729275585326e-09;1.0616324809715798;10.00004909170713;0.8335022964273714;0.015561934257362216;0.015562118054645156;0.7851136109897637;0.3299998045202926;0.8516324536576187
97.785057;1.061650548519763;-9.637870311854766e-10;-1.3532060821185235e-10;2.7891699374574572e-09;1.5803822016128053e-09;1.0616323584040317;10.000049302435059;0.8335023275289671;0.015561931649582689;0.015562117880293089;0.7851134454149391;0.32999981831450853;0.8516324556166558
97.795057;1.0616503630596426;-9.93658615740456e-10;-1.0991243775789153e-10;2.7644665125547904e-09;1.5743414055575006e-09;1.0616322441635522;10.000049463634227;0.8335023620075854;0.01556192905853082;0.015562117665489377;0.7851132780700266;0.3299998346471185;0.8516324671115031
97.805057;1.0616501743840425;-1.0234627835654664e-09;-8.202950020664786e-11;2.7395729498395294e-09;1.5697818642087205e-09;1.0616321384525735;10.000049578472176;0.8335023996405494;0.015561926482423235;0.015562117404810262;0.7851131093312583;0.3299998536884025;0.851632488469481
97.815057;1.0616499825832721;-1.053293042863616e-09;-5.1835579363911156e-11;2.7145051296035935e-09;1.5668558340255174e-09;1.061632041338822;10.000049649451475;0.8335024401769248;0.01556192392325031;0.015562117092998958;0.7851129395883142;0.32999987556765237;0.8516325200686592
97.825057;1.0616497876702096;-1.0832135642063623e-09;-1.949611597320066e-11;2.6893052704003537e-09;1.5656971304918911e-09;1.0616319527603775;10.00004967820701;0.8335024833797575;0.015561921384899797;0.015562116725662335;0.7851127692299137;0.3299999003809592;0.8516325621666402
97.835057;1.0616495896609197;-1.1132479998120276e-09;1.4824579441501138e-11;2.66403117129873e-09;1.566394203113654e-09;1.0616318725195635;10.000049665809964;0.8335025290761161;0.015561918871422884;0.015562116299606885;0.7851125986895685;0.3299999281708403;0.8516326147882683
97.845057;1.061649388602001;-1.143387445419833e-09;5.0960211781654915e-11;2.638727447962211e-09;1.5690056584527149e-09;1.061631800287129;10.00004961276979;0.8335025771229256;0.015561916387074756;0.015562115813832404;0.7851124285024033;0.32999995889531486;0.8516326777363502
97.855057;1.0616491845491995;-1.1736165143763073e-09;8.874380783206808e-11;2.6133975416630837e-09;1.5735784612971363e-09;1.0616317356311675;10.000049518975196;0.8335026273713916;0.015561913937282967;0.015562115270438156;0.7851122593090087;0.32999999242673644;0.851632750632976
97.865057;1.0616489775299354;-1.2039293167779395e-09;1.2801468791653853e-10;2.587993453345834e-09;1.5801338018660491e-09;1.0616316780753448;10.000049384616016;0.8335026796780821;0.015561911528735374;0.015562114674282411;0.7851120918095813;0.33000002858701794;0.8516328329459947
97.875057;1.0616487674916788;-1.2343139608375796e-09;1.6861940966377242e-10;2.5624334417062426e-09;1.588652143320449e-09;1.0616316271495894;10.000049211472565;0.8335027338826856;0.015561909168158996;0.015562114031206446;0.7851119267103923;0.3300000671873157;0.8516329240376792
97.885057;1.06164855435779;-1.2647352144822497e-09;2.104083014634373e-10;2.5366281397015923e-09;1.5990777876100048e-09;1.06163158241252;10.000049002997619;0.8335027897736788;0.015561906861169577;0.015562113346416403;0.7851117646983381;0.33000010804052643;0.8516330232367749
97.895057;1.061648338184577;-1.2951452874415555e-09;2.5323742534718916e-10;2.5104800791266715e-09;1.611316670016074e-09;1.0616315434514634;10.0000487631876;0.8335028471003084;0.015561904612859332;0.015562112624478664;0.7851116064746936;0.3300001509488527;0.8516331298919753
97.905057;1.0616481192215723;-1.3255001090630752e-09;2.9697450648576415e-10;2.483858679414413e-09;1.6252240855438814e-09;1.061631509824454;10.000048495590939;0.8335029056224696;0.01556190242933015;0.015562111869640769;0.7851114527742089;0.33000019569041106;0.8516332433906524
97.915057;1.061647897852869;-1.3557686762375653e-09;3.4150386310741134e-10;2.4565871215015058e-09;1.640613703498267e-09;1.0616314809726421;10.000048203360745;0.833502965188316;0.015561900318594179;0.015562111085594837;0.7851113042945965;0.33000024202826556;0.8516333631505318
97.925057;1.061647674543364;-1.385941855243565e-09;3.8673213392460277e-10;2.428461247106823e-09;1.6572887128875817e-09;1.0616314562174616;10.00004788993869;0.83350302578974;0.015561898290583723;0.015562110275749734;0.7851111616583597;0.3300002897447388;0.8516334885742257
97.935057;1.0616474498246595;-1.4160247633069373e-09;4.3259198750547006e-10;2.399284740037811e-09;1.6750578844385867e-09;1.0616314348870113;10.000047559544035;0.8335030875146674;0.01556189635583213;0.015562109443362102;0.7851110254773828;0.33000033866473993;0.8516336190169221
97.945057;1.0616472242688073;-1.44600859622461e-09;4.790358476756053e-10;2.3688982344458015e-09;1.6937306579253313e-09;1.0616314164575704;10.000047217494025;0.8335031504582615;0.01556189452354111;0.015562108590649158;0.7851108963957896;0.33000038864831527;0.851633753848083
97.955057;1.061646998389679;-1.4758450227476824e-09;5.260230650283581e-10;2.337199345506519e-09;1.7131178603436776e-09;1.0616314005561234;10.000046870626313;0.8335032147173402;0.015561892801174829;0.015562107718901578;0.7851107750585413;0.3300004395709114;0.8516338925232504
97.965057;1.0616467725261438;-1.5054342124834797e-09;5.735127923510281e-10;2.3041417097930512e-09;1.7330387389838293e-09;1.061631386878726;10.000046527339;0.8335032803891589;0.015561891194983593;0.01556210683039239;0.7851106620613562;0.3300004913060981;0.8516340345658249
97.975057;1.0616465468191896;-1.534620567396522e-09;6.21468202122031e-10;2.2697015678266217e-09;1.75332677423368e-09;1.061631375180004;10.000046196654367;0.833503347492086;0.015561889709482432;0.015562105929666425;0.7851105579181361;0.33000054370637416;0.8516341795253669
97.985057;1.061646321300569;-1.5631984377551534e-09;6.698622034726809e-10;2.233851709210433e-09;1.7738401676419956e-09;1.0616313653091778;10.000045886902491;0.8335034159159888;0.015561888347115083;0.015562105022838293;0.7851104630234628;0.3300005965743222;0.8516343269937627
97.995057;1.0616460960264895;-1.5909332988534346e-09;7.186864695391846e-10;2.196570009123711e-09;1.7944697959834517e-09;1.061631357221596;10.000045605161382;0.8335034854458047;0.01556188710911481;0.015562104115801282;0.7851103775882099;0.33000064965428916;0.8516344766911615
98.005057;1.0616458711274133;-1.6175958165302274e-09;7.679731285791774e-10;2.157850212940058e-09;1.8151421213242243e-09;1.0616313509240805;10.0000453572559;0.8335035557822823;0.0155618859953845;0.0155621032131498;0.7851103016244022;0.3300007026774694;0.8516346285565642
98.015057;1.0616456467314734;-1.6430061782163046e-09;8.177976822193785e-10;2.1176982447794197e-09;1.835832217628044e-09;1.0616313463184148;10.00004514779699;0.8335036265590186;0.015561885003263559;0.015562102318397652;0.7851102349983178;0.33000075542042245;0.8516347827228559
98.025057;1.0616454228940975;-1.6670640931910633e-09;8.682484770661648e-10;2.0761251462400092e-09;1.8565764218369986e-09;1.0616313431029298;10.000044980397547;0.8335036973722059;0.015561884127634946;0.015562101434413939;0.7851101774715554;0.3300008077162086;0.8516349393874633
98.035057;1.061645199582669;-1.689731228858399e-09;9.193991309260064e-10;2.0331410109690483e-09;1.877449391485384e-09;1.0616313408768654;10.000044857774899;0.83350376775578;0.015561883362184054;0.015562100564424334;0.7851101287397099;0.3300008594317238;0.8516350987449541
98.045057;1.0616449766583083;-1.7109871078559837e-09;9.712959996007157e-10;1.9887597589219428e-09;1.898510036831408e-09;1.0616313392976267;10.000044781974102;0.8335038371111438;0.015561882700154567;0.015562099712933859;0.785110088494019;0.33000091046257735;0.8516352610278958
98.055057;1.0616447539180422;-1.7308032609976122e-09;1.0239551933600338e-09;1.9430106878473773e-09;1.9197740718611833e-09;1.061631338153137;10.000044755109458;0.8335039047155435;0.01556188213464888;0.015562098884136169;0.7851100564687561;0.33000096074967533;0.8516354265352513
98.065057;1.0616445312260367;-1.7491438426744933e-09;1.0773746329470997e-09;1.8959256158004508e-09;1.9412388430220833e-09;1.0616313373917872;10.000044779813548;0.8335039698763043;0.015561881658889038;0.015562098079556975;0.7851100324441911;0.33000101028284357;0.8516355955872471
98.075057;1.0616443086171565;-1.7659711226118526e-09;1.1315578247389227e-09;1.8475154998688938e-09;1.962915880691817e-09;1.0616313371090584;10.000044859314421;0.833504032135284;0.015561881266748923;0.015562097298164447;0.7851100161969133;0.33000105908271704;0.8516357684529098
98.085057;1.0616440862973064;-1.781242659490811e-09;1.1865301848872372e-09;1.7977824364863908e-09;1.9848336655968023e-09;1.0616313374599768;10.000044997448384;0.8335040913332049;0.015561880953555558;0.015562096537722147;0.7851100074446071;0.33000110718828596;0.8516359452984887
98.095057;1.0616438645634527;-1.7949213581065973e-09;1.242324753739346e-09;1.7467415284448323e-09;2.0070192137704422e-09;1.0616313386045262;10.00004519805534;0.8335041475126467;0.015561880715980001;0.015562095795126818;0.7851100058283195;0.33000115465526103;0.8516361261475652
98.105057;1.0616436437371786;-1.8070045452616454e-09;1.2989470306359852e-09;1.694414123231544e-09;2.029475709220966e-09;1.0616313407346505;10.000045464227844;0.8335042008445411;0.015561880551025278;0.015562095065923558;0.7851100108982036;0.33000120154443446;0.8516363108571106
98.115057;1.0616434241552495;-1.8175331406915401e-09;1.3563594621882512e-09;1.6408257752164094e-09;2.05216397327837e-09;1.0616313440433376;10.000045798127632;0.8335042516271156;0.015561880455905586;0.015562094343517446;0.7851100221100429;0.330001247899056;0.8516364991639945
98.125057;1.0616432061747496;-1.8265669711104103e-09;1.4145035766212876e-09;1.5860306487235697e-09;2.0749988497969404e-09;1.0616313486213742;10.00004620113998;0.8335043002420823;0.015561880429016248;0.015562093618679428;0.7851100388899289;0.33000129372929404;0.8516366907819127
98.135057;1.061642990179132;-1.8341588612949352e-09;1.4733331151100523e-09;1.5301345610263806e-09;2.0978606072351394e-09;1.0616313544005618;10.00004667406442;0.8335043470820379;0.01556188047010098;0.015562092880926623;0.7851100607344448;0.3300013390194905;0.8516368854531664
98.145057;1.0616427765676075;-1.8403501856880334e-09;1.5328236309134602e-09;1.4732981589190174e-09;2.1206007429921558e-09;1.0616313612004358;10.000047216721185;0.833504392545035;0.015561880579272559;0.015562092121354938;0.7851100872600002;0.3300013837597556;0.8516370829128224
98.155057;1.0616425656981798;-1.8451762914971455e-09;1.5929575407792263e-09;1.4157178896053886e-09;2.14304150707822e-09;1.0616313688659809;10.00004782714901;0.8335044370710314;0.01556188075673019;0.015562091333956904;0.7851101181825878;0.33000142797916643;0.8516372828207293
98.165057;1.0616423578204468;-1.8486605777691326e-09;1.6537078446602609e-09;1.3575964069289837e-09;2.1649876231109983e-09;1.0616313773713197;10.000048501447868;0.833504481127464;0.015561881003371199;0.015562090514892003;0.785110153276875;0.33000147174809064;0.8516374847715116
98.175057;1.0616421530821882;-1.850798689866606e-09;1.7150240011176097e-09;1.2991287909761604e-09;2.186240900403056e-09;1.0616313868248628;10.00004923422534;0.8335045251544465;0.01556188132079223;0.015562089661938195;0.785110192337045;0.3300015151493827;0.8516376884023061
98.185057;1.0616419516414477;-1.8515457566568743e-09;1.7768152206499802e-09;1.2405171444919202e-09;2.20659317401005e-09;1.061631397448726;10.000050018976204;0.8335045695548037;0.015561881710670102;0.015562088774111239;0.7851102351450603;0.33000155825101446;0.8516378934472464
98.195057;1.0616417537533973;-1.850808964891225e-09;1.8389562013230235e-09;1.1819910951311813e-09;2.2258022386837625e-09;1.061631409577351;10.000050848386513;0.8335046147256849;0.015561882174552908;0.015562087850056108;0.7851102814780696;0.33000160110517657;0.851638099657617
98.205057;1.0616415596873074;-1.8484532135738078e-09;1.9013150587956177e-09;1.1237972835032638e-09;2.2435720227232596e-09;1.0616314236475173;10.00005171512305;0.8335046610562813;0.015561882714194302;0.015562086886541902;0.7851103311197392;0.33000164376621727;0.8516383067260823
98.215057;1.0616413695923383;-1.8443297265527833e-09;1.963762726620736e-09;1.0661767468230837e-09;2.2595476786306196e-09;1.0616314400936926;10.00005261280688;0.833504708873501;0.015561883331485293;0.015562085879179106;0.7851103838218455;0.33000168629266535;0.8516385143076484
98.225057;1.0616411834892392;-1.8383068651649727e-09;2.026154354549915e-09;1.0093707525101174e-09;2.2733360036459345e-09;1.0616314592014164;10.00005353613392;0.833504758424818;0.01556188402748838;0.015562084824436686;0.7851104392541397;0.3300017287266076;0.8516387220837248
98.235057;1.0616410013348663;-1.8302701103956885e-09;2.088311422419682e-09;9.536260348790819e-10;2.284545581810076e-09;1.0616314810925307;10.000054480158198;0.83350480995367;0.01556188480254325;0.015562083720458185;0.7851104969783893;0.3300017710839325;0.851638929828917
98.245057;1.0616408230588747;-1.8201078788399628e-09;2.1500373157303445e-09;8.99174574719838e-10;2.2928184274737236e-09;1.0616315058172205;10.000055439341091;0.8335048637726508;0.015561885658485989;0.015562082566206798;0.7851105564398676;0.3300018133646427;0.8516391374518112
98.255057;1.0616406485718026;-1.8077262408723229e-09;2.211158105181618e-09;8.462133038512336e-10;2.2978454594647677e-09;1.061631533427879;10.00005640680362;0.8335049202634319;0.015561886599371081;0.015562081360307466;0.7851106169917069;0.3300018555644162;0.8516393449817503
98.265057;1.0616404777612374;-1.793083198026208e-09;2.271541005638435e-09;7.948891563123713e-10;2.299375101310676e-09;1.061631564042188;10.000057374219551;0.8335049798382158;0.01556188762848317;0.015562080100517635;0.7851106779622383;0.33000189767975074;0.8516395525341396
98.275057;1.061640310486001;-1.7761995234436119e-09;2.331084341315316e-09;7.452879243012017e-10;2.297217801738209e-09;1.0616315978936273;10.000058332637675;0.8335050428833229;0.015561888744934188;0.015562078784350484;0.7851107387303073;0.3300019396990995;0.8516397602724683
98.285057;1.061640146550517;-1.757139731980614e-09;2.389710391486084e-09;6.974516188119288e-10;2.291247054073682e-09;1.0616316352940007;10.000059274151484;0.8335051097074538;0.015561889943142193;0.015562077411020676;0.7851107987611291;0.3300019815751773;0.8516399683442665
98.295057;1.0616399856727028;-1.7359896941429465e-09;2.4473603191596626e-09;6.514213231872089e-10;2.2813945166572684e-09;1.0616316765571567;10.000060193417548;0.8335051805366748;0.015561891214550925;0.015562075983080924;0.7851108575893391;0.330002023213942;0.851640176817379
98.305057;1.0616398275345917;-1.7128398756600089e-09;2.503977368018549e-09;6.072510541535172e-10;2.2676446270511545e-09;1.0616317219927796;10.00006108771264;0.8335052555126726;0.01556189254907562;0.015562074506255894;0.7851109147966605;0.33000206450570707;0.851640385649135
98.315057;1.0616396718567662;-1.6877775812656075e-09;2.5594898637543826e-09;5.649802756512899e-10;2.250033681581718e-09;1.061631771916578;10.000061955530402;0.8335053346338414;0.015561893935690047;0.015562072988636294;0.7851109700120086;0.3300021053582711;0.8516405946832803
98.325057;1.0616395183953387;-1.6609064658711687e-09;2.6138066660766136e-09;5.246165204572217e-10;2.228644025572615e-09;1.0616318265969666;10.000062795333369;0.8335054177010884;0.015561895363219048;0.015562071440155503;0.7851110228779241;0.3300021456982195;0.8516408036687385
98.335057;1.0616393669576576;-1.6323733302118657e-09;2.666819780750753e-09;4.861452216262845e-10;2.2035892586711317e-09;1.061631886207741;10.000063605913889;0.8335055043433516;0.015561896821150872;0.01556206987136807;0.7851110729984211;0.3300021854547923;0.8516410122938023
98.345057;1.0616392174103217;-1.602360581757014e-09;2.718407054011485e-09;4.4954629243013875e-10;2.174990441676436e-09;1.061631950849849;10.00006438752343;0.833505594110463;0.015561898299665155;0.015562068291954476;0.7851111199745432;0.3300022245482057;0.8516412202235766
98.355057;1.0616390695793643;-1.5710555862239833e-09;2.768438914931199e-09;4.148041352375432e-10;2.142953847385774e-09;1.0616320205853875;10.000065141992085;0.8335056865608652;0.015561899788911036;0.015562066710668164;0.7851111635063591;0.3300022628881344;0.8516414271200853
98.365057;1.061638923207439;-1.5386325176716439e-09;2.816785661903488e-09;3.8190841093746853e-10;2.1075712518061646e-09;1.061632095413954;10.000065871747083;0.8335057812836617;0.015561901278837621;0.015562065136112465;0.7851112034445664;0.33000230038161327;0.851641632674918
98.375057;1.0616387780338186;-1.505257640919053e-09;2.863311772140307e-09;3.5085457723351446e-10;2.0689321488210717e-09;1.061632175222402;10.000066578634735;0.8335058779309679;0.015561902760467554;0.015562063576438408;0.785111239769789;0.3300023369391247;0.8516418366968663
98.385057;1.0616386338481296;-1.471102225803185e-09;2.9078708850945636e-09;3.216465049701162e-10;2.0271283800487656e-09;1.0616322598455368;10.00006726344037;0.8335059763210162;0.015561904226517846;0.015562062038069261;0.7851112725270326;0.33000237245806685;0.8516420391698512
98.395057;1.0616384905173455;-1.4363330385646094e-09;2.9503213196031827e-09;2.943015350201596e-10;1.982258953403897e-09;1.0616323492130664;10.00006792643173;0.8335060764734619;0.015561905669972497;0.015562060525004704;0.7851113017442214;0.3300024068039102;0.8516422402100781
98.405057;1.0616383480447527;-1.4010851107094975e-09;2.9905500101473254e-09;2.688512506985903e-10;1.9344452286653173e-09;1.0616324433347428;10.000068567515758;0.8335061785048601;0.015561907082779413;0.015562059039477653;0.7851113274066999;0.330002439817662;0.851642439990734
98.415057;1.0616382066009518;-1.3654611228770657e-09;3.028486311319191e-09;2.453225573944655e-10;1.8838491544810793e-09;1.0616325421316803;10.000069185221525;0.8335062825258354;0.015561908456131446;0.015562057583390474;0.7851113494907912;0.33000247133059446;0.8516426386712518
98.425057;1.0616380664610126;-1.3295603156131555e-09;3.0640992652334036e-09;2.2372175782195377e-10;1.8306700893591758e-09;1.0616326453705027;10.000069776453246;0.8335063886211126;0.015561909781578481;0.015562056159442965;0.7851113679982042;0.33000250116158336;0.8516428363295568
98.435057;1.0616379279120207;-1.2934912535552333e-09;3.0973847114660217e-09;2.0403521692166008e-10;1.775113315750325e-09;1.06163275274326;10.000070337787271;0.8335064968704434;0.015561911052299513;0.015562054771304333;0.7851113829809037;0.33000252908703476;0.8516430329264005
98.445057;1.0616377912285535;-1.2573572893305555e-09;3.1283468230626165e-09;1.8622405262267868e-10;1.7173557321801143e-09;1.0616328639613366;10.0000708664679;0.8335066073880221;0.01556191226369986;0.01556205342275426;0.7851113945367829;0.3300025548039877;0.8516432282992585
98.455057;1.0616376566743853;-1.2212455392446746e-09;3.1569801411248566e-09;1.7022743330508704e-10;1.6575300476537104e-09;1.0616329787703578;10.000071360663597;0.833506720322601;0.015561913412930254;0.015562052116229942;0.7851114027744834;0.3300025779282815;0.8516434221902508
98.465057;1.0616375244410672;-1.1852297024446026e-09;3.1832782460937612e-09;1.5598504356349232e-10;1.5957387306210185e-09;1.0616330968906467;10.000071819587957;0.8335068357885344;0.015561914498527403;0.015562050851622081;0.7851114077907038;0.3300025980391317;0.8516436143037819
98.475057;1.0616373945550182;-1.1493708124269699e-09;3.2072629707920157e-09;1.4344055204989484e-10;1.5320929054145846e-09;1.061633217949288;10.00007224302607;0.8335069538227372;0.015561915520376078;0.015562049626269931;0.7851114096536559;0.3300026147572642;0.8516438043219404
98.485057;1.0616372668947065;-1.1137099908419237e-09;3.2289885042503236e-09;1.3252360373763484e-10;1.4667422116172539e-09;1.0616333414672467;10.000072630833486;0.8335070744035117;0.015561916479697267;0.015562048436450718;0.7851114083762442;0.3300026278114513;0.8516439918629886
98.495057;1.0616371413102448;-1.0782608216247696e-09;3.2485111497741197e-09;1.2314417865467403e-10;1.3998753643469997e-09;1.0616334669621277;10.000072983319464;0.8335071974724997;0.015561917380102649;0.01556204727884409;0.7851114039066671;0.3300026370364909;0.8516441764528498
98.505057;1.061637017621489;-1.0430094862753837e-09;3.265855510204703e-09;1.1519709408914822e-10;1.3316974471209653e-09;1.0616335940765669;10.000073301397094;0.8335073229289476;0.015561918228325094;0.015562046150547201;0.7851113961493735;0.33000264232397525;0.85164435753895
98.515057;1.0616368954777622;-1.0079253901899372e-09;3.2810103962831505e-09;1.0857006515200103e-10;1.2623904948888142e-09;1.0616337225397683;10.000073585899266;0.8335074506041622;0.015561919032603665;0.015562045048560777;0.7851113850146538;0.3300026435858963;0.8516445345327934
98.525057;1.0616367743271868;-9.729825241693176e-10;3.293963961182411e-09;1.031499791462407e-10;1.192089529826405e-09;1.0616338520207242;10.00007383734435;0.8335075802572779;0.015561919800869682;0.01556204396976275;0.7851113704807489;0.33000264073893765;0.8516447068345684
98.535057;1.0616366535386381;-9.381754866033198e-10;3.304738955702494e-09;9.881109984785955e-11;1.1209041930987164e-09;1.0616339821281993;10.000074056333188;0.833507711601279;0.015561920540052182;0.01556204291130322;0.7851113526219539;0.3300026336942093;0.8516448738153143
98.545057;1.0616365325023505;-9.035004577270845e-10;3.3133950535390197e-09;9.541555609606426e-11;1.048949560691017e-09;1.0616341125789417;10.000074243941414;0.8335078443154623;0.015561921254830916;0.015562041871336507;0.7851113315875399;0.33000262234753025;0.851645034837124
98.555057;1.0616364106830505;-8.689221716455996e-10;3.3200159226052784e-09;9.284373205301726e-11;9.763422069723472e-10;1.061634243298337;10.000074402287192;0.8335079780289082;0.015561921946766873;0.015562040849601319;0.7851113075658873;0.33000260657086017;0.8516451893330361
98.565057;1.0616362876854906;-8.343678623694612e-10;3.324691904296335e-09;9.101272834165437e-11;9.031787859912126e-10;1.061634374377101;10.000074534658319;0.8335081122879029;0.015561922615653707;0.015562039846906404;0.7851112807725036;0.3300025862103536;0.8516453368449007
98.575057;1.0616361632506277;-7.997296340124287e-10;3.327496043334563e-09;8.986305234075732e-11;8.295398333673763e-10;1.0616345060043362;10.00007464450569;0.8335082465463071;0.015561923260964498;0.01556203886373312;0.7851112514740903;0.33000256109983067;0.8516454770090249
98.585057;1.0616360371586464;-7.648626536171598e-10;3.3284695770702627e-09;8.932621135229604e-11;7.555146674070919e-10;1.0616346384297302;10.000074734241169;0.8335083802020343;0.015561923881223386;0.01556203789963128;0.7851112200232908;0.3300025310894941;0.8516456095742325
98.595057;1.0616359092183645;-7.296055649258687e-10;3.327626400834766e-09;8.929942018158051e-11;6.811990104681368e-10;1.0616347719300037;10.000074805102916;0.8335085126434402;0.015561924472769804;0.015562036954173231;0.7851111868642526;0.3300024960751031;0.8516457344280587
98.605057;1.0616357793819806;-6.938193016033877e-10;3.324970298513119e-09;8.964586439401377e-11;6.066777733210008e-10;1.0616349067557684;10.000074858062261;0.8335086432828595;0.015561925029829097;0.015562036028789068;0.7851111525025439;0.3300024560181552;0.8516458515524417
98.615057;1.0616356477872468;-6.574098473741961e-10;3.320524439509404e-09;9.019950654104932e-11;5.320485824958239e-10;1.0616350430938368;10.000074894322056;0.8335087715622068;0.015561925546066899;0.015562035128069904;0.7851111174666654;0.3300024109471121;0.8516459609468282
98.625057;1.0616355146797325;-6.203223432525476e-10;3.314373803602533e-09;9.07674769010671e-11;4.5745904081377124e-10;1.061635181086309;10.000074914778104;0.8335088969260323;0.01556192601641968;0.015562034258975984;0.7851110822740702;0.33000236094397045;0.8516460625983493
98.635057;1.061635380376286;-5.825254211754955e-10;3.3066847951336285e-09;9.11572219576318e-11;3.831045408745047e-10;1.061635320877389;10.00007491952026;0.8335090188044605;0.015561926437690545;0.01556203342777128;0.7851110473736371;0.33000230613862747;0.8516461564717578
98.645057;1.0616352453099889;-5.439935620323251e-10;3.2976672571636085e-09;9.121608710682448e-11;3.092071451571545e-10;1.061635462658148;10.0000749078939;0.8335091366347817;0.015561926807847988;0.015562032636713852;0.7851110130643653;0.33000224669884765;0.8516462424589128
98.655057;1.0616351100348467;-5.046804235790928e-10;3.2875190379144023e-09;9.084443585342777e-11;2.3599821985171954e-10;1.0616356066598065;10.000074878866528;0.8335092498959197;0.015561927125156947;0.01556203188383144;0.7851109795019852;0.3300021828152401;0.8516463203635489
98.665057;1.0616349751571834;-4.645033513775358e-10;3.2764021211543697e-09;8.997686163928713e-11;1.6369337405458754e-10;1.061635753066663;10.00007483154852;0.8335093580989044;0.015561927387867838;0.01556203116558106;0.7851109468204963;0.3300021147052812;0.8516463899900004
98.675057;1.06163484126756;-4.2336209730681343e-10;3.2644395580398765e-09;8.854678933272014e-11;9.248514758503116e-11;1.0616359019056487;10.000074765557764;0.8335094607409997;0.015561927594419218;0.015562030478735556;0.7851109151819223;0.3300020426113026;0.8516464512336525
98.685057;1.0616347089100244;-3.811739911344345e-10;3.2517204428977505e-09;8.647224514792097e-11;2.2583073079238886e-11;1.0616360529598614;10.000074680926048;0.8335095572939947;0.015561927743526782;0.015562029820563119;0.7851108847004076;0.33000196678264615;0.8516465041012081
98.695057;1.0616345785999426;-3.378917731450141e-10;3.238319882423245e-09;8.367905738804032e-11;-4.5742871081425616e-11;1.061636205750796;10.000074577748759;0.8335096472160071;0.01556192783414707;0.015562029188275699;0.785110855387493;0.3300018874684729;0.85164654869791
98.705057;1.061634450881503;-2.9349690903929373e-10;3.2243208202590037e-09;8.011325677680564e-11;-1.1216931121308701e-10;1.0616363596165619;10.000074456203711;0.8335097299567078;0.01556192786566827;0.015562028578310374;0.7851108271470565;0.3300018049106808;0.8516465852086342
98.715057;1.0616343263535317;-2.479873005603588e-10;3.209817419166181e-09;7.57297141203438e-11;-1.763551399859135e-10;1.0616365138518387;10.000074316903858;0.8335098050135042;0.015561927837075964;0.015562027986394325;0.7851107997977409;0.33000171933067274;0.8516466138778935
98.725057;1.0616342056011123;-2.0137126210039888e-10;3.194908941835426e-09;7.049341070063021e-11;-2.3796463378454525e-10;1.0616366678185274;10.00007416105895;0.8335098720411981;0.015561927745408955;0.015562027408270852;0.7851107731551787;0.330001630928508;0.8516466349876805
98.735057;1.061634089087096;-1.5366543984256732e-10;3.1796930017942953e-09;6.43877415355726e-11;-2.966835531041842e-10;1.0616368209290137;10.000073990535487;0.8335099309247632;0.015561927586256082;0.01556202683971436;0.7851107471212632;0.3300015398945409;0.8516466488714247
98.745057;1.0616339770887169;-1.0488941766743758e-10;3.164248635369334e-09;5.740538826684788e-11;-3.5223498625671695e-10;1.0616369725717498;10.000073807685391;0.8335099817614252;0.015561927355680795;0.015562026276092268;0.7851107217126087;0.3300014464237078;0.8516466559801471
98.755057;1.061633869667354;-5.505529378396512e-11;3.1486327199257633e-09;4.952677556655848e-11;-4.0438822191891563e-10;1.0616371221086216;10.0000736142457;0.8335100247632676;0.015561927050815513;0.015562025713189044;0.7851106970502342;0.33000135072511777;0.8516466569068203
98.765057;1.061633766676565;-4.15992915432016e-12;3.1329118587602437e-09;4.070873608584382e-11;-4.529654251900085e-10;1.0616372689142435;10.00007341002378;0.8335100601869553;0.015561926669378558;0.01556202514905488;0.7851106733321305;0.33000125302070016;0.8516466523210635
98.775057;1.061633667861919;4.782052158252775e-11;3.117181374970005e-09;3.090524492811476e-11;-4.978344947834365e-10;1.0616374124040322;10.00007319319487;0.8335100884149078;0.015561926209451887;0.015562024585183203;0.7851106507879773;0.3300011535425445;0.8516466428698266
98.785057;1.0616335730026607;1.0092242623609261e-10;3.101529875338389e-09;2.0106920956114794e-11;-5.388808702167354e-10;1.061637552064327;10.000072961711059;0.8335101100724771;0.015561925669442119;0.01556202402666716;0.7851106296478786;0.3300010525470085;0.8516466290996566
98.795057;1.061633482017214;1.5516381253241843e-10;3.0859877826665483e-09;8.353925788268692e-12;-5.759800834927432e-10;1.0616376874580642;10.000072713780286;0.8335101259640338;0.015561925048054866;0.015562023482006367;0.7851106101542595;0.33000095033194;0.8516466114566156
98.805057;1.061633395023321;2.1053381430545757e-10;3.0705150230712765e-09;-4.297122120021652e-12;-6.089788955298016e-10;1.0616378181737973;10.00007244764902;0.8335101369099965;0.015561924344421139;0.015562022962464011;0.7851105925898996;0.3300008472204077;0.851646590367057
98.815057;1.0616333123081585;2.6702176600355793e-10;3.0550268044226685e-09;-1.782117904154234e-11;-6.376944765182421e-10;1.0616379437757846;10.000072161871875;0.8335101436898587;0.01556192355824094;0.0155620224802758;0.7851105772698563;0.330000743512912;0.8516465662917008
98.825057;1.0616332342340566;3.2463211661379516e-10;3.0394125039810043e-09;-3.224165544306967e-11;-6.619422190886941e-10;1.0616380638327232;10.000071855416378;0.8335101470597336;0.015561922689727453;0.015562022046504346;0.7851105644987889;0.33000063945282104;0.851646539700887
98.835057;1.0616331612420726;3.8336492176560596e-10;3.0235345752218255e-09;-4.7614491903238156e-11;-6.815678708017538e-10;1.0616381780152588;10.000071526867028;0.8335101477327984;0.015561921739278693;0.0155620216702463;0.7851105545265648;0.3300005352339753;0.8516465110453924
98.845057;1.0616330939062135;4.432071136718109e-10;3.0072388649207626e-09;-6.400826504313066e-11;-6.964579858732092e-10;1.0616382861650735;10.000071173694677;0.8335101463485696;0.015561920706906738;0.015562021359083675;0.7851105475197367;0.3300004310324491;0.8516464807448718
98.855057;1.061633032828108;5.041439132076732e-10;2.9903814262971207e-09;-8.149214973751166e-11;-7.065209102378136e-10;1.0616383882770708;10.000070792470956;0.8335101435016323;0.015561919592169014;0.015562021119521447;0.785110543568581;0.330000327020577;0.8516464491819693
98.865057;1.061632978458393;5.661451440144528e-10;2.972850363193408e-09;-1.0013361464658687e-10;-7.116583502878061e-10;1.061638484469224;10.000070379250968;0.833510139802587;0.01556191839550948;0.015562020957128306;0.7851105427155982;0.3300002233578028;0.8516464167573853
98.875057;1.0616329310180288;6.291256026287444e-10;2.9545613959174073e-09;-1.19996618893714e-10;-7.117616169665203e-10;1.0616385749666737;10.000069929398457;0.8335101358830732;0.015561917119409768;0.015562020876725778;0.7851105449910109;0.33000012020263475;0.8516463839633854
98.885057;1.0616328904779064;6.929328629649602e-10;2.9354234968715997e-09;-1.4113101810499064e-10;-7.067338612403896e-10;1.0616386600346075;10.000069437667625;0.8335101323292513;0.01556191576756778;0.015562020882563022;0.7851105504673888;0.33000001774946136;0.8516463513289957
98.895057;1.0616328566251414;7.573713480470366e-10;2.9153207271249116e-09;-1.6356652554734222e-10;-6.965242412605383e-10;1.0616387399139944;10.000068898997606;0.8335101296146172;0.015561914343685292;0.015562020978384987;0.7851105592725123;0.3299999162438673;0.8516463192603531
98.905057;1.0616328292161956;8.222351156715602e-10;2.894132040196798e-09;-1.873232852032563e-10;-6.81151534256713e-10;1.0616388148252938;10.0000683090717;0.8335101280825457;0.015561912850789464;0.015562021167701546;0.7851105715222972;0.32999981596503664;0.8516462879791191
98.915057;1.061632808007667;8.873434653430166e-10;2.871755620423137e-09;-2.124186301377625e-10;-6.606891277282746e-10;1.0616388849750857;10.00006766422911;0.8335101279546501;0.015561911290594393;0.01556202145388091;0.7851105872737765;0.3299997171949578;0.8516462576256474
98.925057;1.0616327926695606;9.52552849078199e-10;2.8481397866512165e-09;-2.3884157129269515e-10;-6.35231053328705e-10;1.061638950515253;10.00006696127921;0.8335101293499149;0.015561909664020006;0.015562021839426378;0.7851106065503057;0.32999962019886553;0.8516462283340529
98.935057;1.061632782809238;1.0177214359455683e-09;2.82331854887242e-09;-2.6651914098236447e-10;-6.048734618982186e-10;1.0616390115033887;10.000066197295403;0.8335101323164203;0.015561907973212852;0.015562022325378955;0.7851106293760094;0.3299995252217594;0.8516462001866135
98.945057;1.0616327780908708;1.0826699104947836e-09;2.797405335714562e-09;-2.9531662987804277e-10;-5.697072978904152e-10;1.0616390679414631;10.000065369516022;0.8335101368139447;0.01556190622344519;0.01556202291173108;0.7851106557598949;0.329999432477502;0.8516461732155673
98.955057;1.0616327782751938;1.1471780976222912e-09;2.770560322689562e-09;-3.250635154673546e-10;-5.298181113595961e-10;1.061639119851068;10.000064475757812;0.8335101426481063;0.015561904423159727;0.015562023598215055;0.785110685632563;0.3299993421263367;0.851646147489527
98.965057;1.061632783163916;1.2110161655224824e-09;2.7429749399148866e-09;-3.5558178275486774e-10;-4.852992035000982e-10;1.0616391672701944;10.000063514665909;0.8335101494726849;0.015561902581950107;0.015562024384751998;0.7851107188441995;0.32999925425915;0.8516461231456435
98.975057;1.0616327925320754;1.2739935053901965e-09;2.7148458794171386e-09;-3.8670234135926506e-10;-4.362690817222001e-10;1.0616392102267158;10.000062485215963;0.8335101568630201;0.01556190070872751;0.015562025271074432;0.7851107552659897;0.3299991689017906;0.851646100352579
98.985057;1.0616328060907763;1.3359801890337062e-09;2.6863299003330094e-09;-4.182633753661704e-10;-3.828817442317094e-10;1.061639248788113;10.000061386126628;0.8335101643703581;0.015561898812042578;0.015562026255969625;0.7851107948429089;0.3299990860386211;0.8516460792652567
98.995057;1.0616328234558632;1.3968868154904014e-09;2.6575228024712854e-09;-4.501048242404227e-10;-3.2533682938745805e-10;1.0616392830805363;10.000060215621266;0.8335101715735217;0.015561896901105394;0.015562027337452898;0.7851108375219094;0.3299990056466251;0.8516460599828247
99.005057;1.0616328441272647;1.4566411370809526e-09;2.6284673497893826e-09;-4.820692900894415e-10;-2.6388709358658707e-10;1.0616393132292672;10.00005897116116;0.833510178149032;0.01556189498580318;0.01556202851351327;0.7851108831619098;0.3299989277277147;0.8516460425337514
99.015057;1.0616328675621405;1.5151703236848434e-09;2.599170055827201e-09;-5.140163055132741e-10;-1.988110356612129e-10;1.061639339362331;10.000057649233224;0.8335101839044827;0.01556189307642053;0.015562029782154823;0.7851109315218794;0.32999885232457954;0.8516460269076083
99.025057;1.0616328933065524;1.5723800869110347e-09;2.569616573207202e-09;-5.45850928604331e-10;-1.3035887073793598e-10;1.0616393616981108;10.000056246015358;0.8335101887519448;0.015561891183396709;0.015562031140746184;0.7851109823275286;0.32999877951324325;0.8516460130837529
99.035057;1.0616329210497284;1.6281421049398208e-09;2.5397740033917237e-09;-5.775326876352643e-10;-5.873705967146953e-11;1.061639380641005;10.00005475859213;0.8335101926699183;0.015561889317057268;0.01556203258580946;0.7851110353424652;0.32999870936884745;0.8516460010117208
99.045057;1.0616329505971938;1.6822959074463225e-09;2.5095864170550476e-09;-6.090454938628105e-10;1.5852800266964494e-11;1.0616393968500257;10.000053185657201;0.8335101957160875;0.015561887487836226;0.01556203411435115;0.7851110903966277;0.3299986419225221;0.8516459905812931
99.055057;1.0616329818612267;1.7346662222145921e-09;2.4789800200497844e-09;-6.403697777793146e-10;9.317211057499412e-11;1.0616394112039693;10.000051527682471;0.8335101980498719;0.015561885706777858;0.015562035725383642;0.7851111473982448;0.3299985771484301;0.8516459816351332
99.065057;1.0616330148975281;1.7850824249371452e-09;2.4478723635137713e-09;-6.714825385923802e-10;1.729290673267455e-10;1.0616394246671277;10.000049786689932;0.8335101998527555;0.01556188398543669;0.01556203741914589;0.7851112063399134;0.3299985149868231;0.8516459739948079
