time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.075057;1.0616330499062465;1.833376734086639e-09;2.4161733859117235e-09;-7.023605303677934e-10;2.547847864283054e-10;1.0616394381868737;10.000047965535224;0.8335102011685409;0.015561882334796877;0.015562039195009446;0.7851112672854806;0.32999845536374;0.8516459674498572
99.085057;1.0616330871414092;1.879372521247726e-09;2.3837922961287885e-09;-7.329775191423645e-10;3.383869758434887e-10;1.061639452684506;10.000046067090521;0.8335102018300503;0.015561880764283208;0.015562041050732755;0.785111330330656;0.3299983981736296;0.8516459617359035
99.095057;1.0616331267767183;1.922891309765917e-09;2.3506685562426416e-09;-7.632976282763798e-10;4.2342379413471316e-10;1.0616394691024427;10.000044093740012;0.8335102015274358;0.015561879281901135;0.015562042983106665;0.7851113955616951;0.32999834325473215;0.8516459565457898
99.105057;1.0616331688388274;1.9637698042159895e-09;2.3168049457297235e-09;-7.932623899728589e-10;5.096567812113202e-10;1.0616394884307412;10.000042047337363;0.8335101998834387;0.015561877894629495;0.015562044988729515;0.7851114630613701;0.3299982904049269;0.8516459515552568
99.115057;1.0616332133045863;2.0018628689231148e-09;2.282268077345797e-09;-8.227945921683826e-10;5.969148405247803e-10;1.0616395116639799;10.000039929805022;0.8335101964575403;0.015561876608432444;0.015562047064237737;0.7851115329473799;0.32999823941277323;0.8516459464456011
99.125057;1.0616332602448382;2.037038084152209e-09;2.24715954264931e-09;-8.518284058155411e-10;6.850728735624069e-10;1.061639539763285;10.00003774383596;0.8335101907635396;0.015561875428200884;0.015562049205532301;0.7851116053772106;0.3299981900559363;0.8516459409647051
99.135057;1.0616333098127273;2.0691741868589194e-09;2.2115922019299775e-09;-8.803238327146728e-10;7.740241353765162e-10;1.061639573700728;10.000035492852671;0.8335101823739058;0.015561874357498316;0.015562051406663219;0.785111680498159;0.3299981420744476;0.8516459350313826
99.145057;1.0616333621582372;2.098162491919245e-09;2.175682374674084e-09;-9.082366310249626e-10;8.636518459555185e-10;1.0616396145055547;10.000033180624365;0.8335101710176015;0.01556187339901706;0.015562053660095422;0.7851117583775515;0.32999809516682593;0.8516459287824247
99.155057;1.0616334174266253;2.1239085383583406e-09;2.139538893959513e-09;-9.354830045917262e-10;9.53819118381898e-10;1.0616396632065581;10.000030811037602;0.833510156561703;0.015561872555687396;0.015562055958495946;0.7851118389505845;0.32999804903197977;0.8516459225012244
99.165057;1.0616334757586736;2.146334166595519e-09;2.103249333199363e-09;-9.619400109381991e-10;1.0443761297200337e-09;1.0616397206852817;10.000028387490287;0.833510138971433;0.015561871830598574;0.015562058295805961;0.7851119220287002;0.3299980034110174;0.8516459165253512
99.175057;1.061633537223209;2.1653839986558744e-09;2.066866211866772e-09;-9.87459286478634e-10;1.1351645891801883e-09;1.0616397875236907;10.000025911833111;0.833510118333122;0.015561871226528738;0.015562060666021137;0.7851120073760562;0.3299979580904718;0.8516459111996781
99.185057;1.0616336017963666;2.181036280116078e-09;2.0303904201756674e-09;-1.0118701744651024e-09;1.2260103565284635e-09;1.0616398639360067;10.000023384181153;0.8335100948396548;0.015561870745779291;0.015562063061545372;0.7851120947861243;0.32999791289397223;0.8516459068327444
99.195057;1.0616336694078783;2.1933081523081887e-09;1.9937662261697036e-09;-1.0349938432514657e-09;1.3167206810800221e-09;1.0616399498246762;10.000020804366699;0.8335100686936002;0.015561870389173525;0.01556206547377712;0.7851121841047385;0.3299978676866898;0.8516459036786054
99.205057;1.0616337399781255;2.2022414289384642e-09;1.956890930161819e-09;-1.0566658704312062e-09;1.4070860836466518e-09;1.0616400448979306;10.000018173360754;0.8335100400180587;0.01556187015529898;0.015562067894755026;0.7851122751725254;0.3299978223779352;0.8516459019847535
99.215057;1.0616338134795988;2.207877858786434e-09;1.919627394588246e-09;-1.0767334164825e-09;1.496858366924231e-09;1.0616401487556224;10.000015493130267;0.8335100088300509;0.015561870040774507;0.015562070317216313;0.7851123677307849;0.32999777690269316;0.851645902046723
99.225057;1.06163388998669;2.2102535256186366e-09;1.881824722938013e-09;-1.0950405102493147e-09;1.5857261279165926e-09;1.061640260923007;10.000012765930652;0.8335099750807684;0.015561870040979343;0.015562072733666313;0.7851124613873446;0.32999773119062487;0.8516459042054304
99.235057;1.061633969586863;2.2094086285438193e-09;1.8433523211666434e-09;-1.111436993952579e-09;1.6733341529256526e-09;1.0616403808516273;10.00000999380824;0.8335099387392197;0.01556187015101129;0.01556207513572333;0.7851125556258621;0.3299976851551595;0.8516459088273874
99.245057;1.0616340522184837;2.2053910358500056e-09;1.8041255750074102e-09;-1.1258041663977944e-09;1.759334132628317e-09;1.0616405079181173;10.000007177824866;0.8335098998114399;0.015561870365470373;0.015562077513527799;0.7851126498224114;0.3299976387091039;0.8516459163284776
99.255057;1.0616341376195637;2.1982555106986676e-09;1.764108371852777e-09;-1.1380718265055336e-09;1.8434322044350327e-09;1.0616406414601012;10.00000431768728;0.833509858274768;0.015561870677170025;0.01556207985607435;0.7851127432984059;0.3299975917790514;0.8516459271991733
99.265057;1.0616342254107056;2.1880472829891313e-09;1.7232997712334099e-09;-1.1482140946936494e-09;1.9254123581120773e-09;1.0616407808400925;10.000001412662979;0.8335098140607736;0.015561871077043104;0.015562082152856113;0.785112835408533;0.3299975443086137;0.8516459419602367
99.275057;1.061634315196054;2.1747698493327795e-09;1.6817086354715808e-09;-1.1562294187549471e-09;2.0051206247289854e-09;1.0616409255057246;9.999998462921427;0.8335097670982712;0.015561871555545169;0.015562084395143604;0.7851129256426462;0.32999749626115155;0.8516459610625694
99.285057;1.061634406580481;2.1583885356073535e-09;1.6393269731391528e-09;-1.1621270504377352e-09;2.082423375488556e-09;1.0616410750165153;9.999995469876817;0.8335097173395699;0.01556187210354443;0.015562086576181001;0.7851130136981389;0.32999744762147437;0.8516459848110287
99.295057;1.0616344990984397;2.138882839069387e-09;1.5961288375074394e-09;-1.1659173024791184e-09;2.157179632145104e-09;1.0616412290352655;9.999992435414253;0.8335096647902593;0.015561872711364463;0.015562088690683477;0.7851130994650082;0.3299973983930066;0.8516460133792868
99.305057;1.0616345921678558;2.116285999263746e-09;1.5520949967418186e-09;-1.1675844324978397e-09;2.2292335281994147e-09;1.0616413873391166;9.99998936125937;0.8335096095263703;0.015561873367787764;0.015562090734151972;0.7851131829392487;0.32999734859986485;0.8516460468739948
99.315057;1.0616346851220135;2.0906760917312628e-09;1.5072219950659685e-09;-1.1670640759465785e-09;2.2984016955408202e-09;1.0616415498303478;9.999986249153476;0.8335095516761926;0.01556187406094834;0.015562092703165003;0.7851132641416919;0.3299972982866185;0.8516460853402245
99.325057;1.0616347772449224;2.062154503662545e-09;1.4615027288306118e-09;-1.1642579907699267e-09;2.3644830316725635e-09;1.0616417164652885;9.99998310172035;0.8335094914490766;0.015561874779806029;0.015562094596156775;0.7851133430909099;0.329997247487074;0.8516461287295669
99.335057;1.0616348677669527;2.0308489670158285e-09;1.4149114039313935e-09;-1.1590701999937183e-09;2.427317063997885e-09;1.061641887171036;9.999979923619149;0.8335094291697732;0.015561875515054027;0.015562096413283657;0.7851134198083266;0.3299971961847628;0.8516461769281903
99.345057;1.0616349558685878;1.9969203332307174e-09;1.3674020866624278e-09;-1.1514210533652835e-09;2.486822617089677e-09;1.061642061853668;9.999976721403979;0.833509365201913;0.015561876259580543;0.015562098155863251;0.785113494323069;0.32999714432616994;0.8516462298125225
99.355057;1.0616350407852535;1.9605455861042397e-09;1.3189041433506488e-09;-1.1412245984882277e-09;2.542976145603412e-09;1.0616422404171735;9.99997350197959;0.8335092998533523;0.015561877007535611;0.015562099825672037;0.7851135666723135;0.32999709186693993;0.8516462872670313
99.365057;1.0616351219743658;1.9219018168514664e-09;1.2693190315728396e-09;-1.1283694470171554e-09;2.5957827835523626e-09;1.0616424227364423;9.999970271938208;0.8335092333790562;0.015561877752349684;0.015562101424362745;0.7851136368720758;0.3299970387886263;0.8516463491758006
99.375057;1.061635199176324;1.8811695335204242e-09;1.218532479948824e-09;-1.112748617727278e-09;2.645254195278372e-09;1.0616426086675486;9.99996703823457;0.8335091660201059;0.015561878486424893;0.015562102954394927;0.7851137048847638;0.3299969850991897;0.8516464154076632
99.385057;1.0616352723402682;1.8385347592667618e-09;1.1664451858701582e-09;-1.0943135451265358e-09;2.691385163480458e-09;1.061642798089679;9.999963808794604;0.833509098014988;0.01556187920281039;0.01556210442069863;0.7851137706538996;0.3299969308436786;0.8516464858061507
99.395057;1.0616353415409279;1.794184046849711e-09;1.1130189158748731e-09;-1.0730796951251834e-09;2.7341601518832736e-09;1.0616429908821345;9.999960592668476;0.8335090295952488;0.015561879896032648;0.015562105830544938;0.7851138341601253;0.32999687610317696;0.8516465601731027
99.405057;1.0616354069675824;1.7483011302897555e-09;1.0582994161506626e-09;-1.0490767790089981e-09;2.7735725212869446e-09;1.0616431868381053;9.999957399656052;0.833508960962667;0.015561880560823237;0.015562107191906075;0.7851138954360535;0.3299968209655421;0.8516466382694222
99.415057;1.0616354689228706;1.7010665007957464e-09;1.0023831680290055e-09;-1.0223124433536616e-09;2.8096211283573346e-09;1.061643385601932;9.999954239163241;0.8335088922610668;0.015561881190395354;0.015562108512708853;0.7851139545580268;0.32999676548395745;0.8516467198865422
99.425057;1.061635527774292;1.652654459186852e-09;9.453822337966307e-10;-9.927885495676525e-10;2.842297452334343e-09;1.0616435867061327;9.999951119279446;0.833508823575945;0.015561881776410373;0.015562109801257934;0.7851140116296381;0.32999670967110944;0.8516468049216097
99.435057;1.0616355839024807;1.6032248733319782e-09;8.874345502535953e-10;-9.605439695465795e-10;2.871580627322823e-09;1.061643789693501;9.999948046831381;0.8335087549750045;0.0155618823105508;0.01556211106643503;0.78511406676152;0.32999665354366337;0.8516468933803683
99.445057;1.0616356376369798;1.5529158901302112e-09;8.287205707080516e-10;-9.25672332281481e-10;2.897441939706787e-09;1.0616439941761913;9.99994502773601;0.8335086866066466;0.015561882785304073;0.015562112317262566;0.7851141200553976;0.32999659715418445;0.8516469853682969
99.455057;1.0616356891630756;1.5018407373855938e-09;7.694512546982317e-10;-8.882927463925744e-10;2.9198442923678033e-09;1.0616441997884387;9.999942067573336;0.8335086187890169;0.015561883193173733;0.015562113561724135;0.7851141716220493;0.32999654057901306;0.8516470811096741
99.465057;1.0616357385067918;1.4501000817213005e-09;7.098448368874947e-10;-8.485127051498268e-10;2.9387414471000315e-09;1.0616444061340444;9.999939172446751;0.8335085519879442;0.015561883526594454;0.015562114805222156;0.7851142216188778;0.3299964839012486;0.8516471808886708
99.475057;1.0616357856200958;1.3978048799183845e-09;6.501150456613038e-10;-8.064300975951023e-10;2.9541034593231194e-09;1.0616446127276626;9.999936349146985;0.833508486725444;0.015561883779706224;0.01556211605050216;0.7851142702348776;0.32999642720661526;0.8516472848587825
99.485057;1.0616358304362772;1.3450710350161765e-09;5.904605511143941e-10;-7.62156302560404e-10;2.965951657646111e-09;1.0616448189556051;9.999933604359303;0.8335084234964614;0.015561883950039315;0.015562117299082651;0.7851143176718152;0.3299963705734653;0.8516473929165681
99.495057;1.061635872911743;1.2919972245058554e-09;5.310481350019677e-10;-7.158041474376216e-10;2.9743650142089582e-09;1.0616450241421025;9.999930943994219;0.8335083627133806;0.015561884038852619;0.015562118552118946;0.7851143642028798;0.32999631405670016;0.8516475047972403
99.505057;1.0616359131372273;1.2386748915873522e-09;4.720070547852959e-10;-6.674499013041292e-10;2.9794585365801223e-09;1.0616452276402135;9.99992837337618;0.8335083047201602;0.015561884051268904;0.015562119810911428;0.7851144102028789;0.32999625769135604;0.8516476202402569
99.515057;1.0616359513998361;1.1852178917439317e-09;4.134414844491463e-10;-6.171285947105374e-10;2.9813686054423554e-09;1.0616454288139685;9.999925897813828;0.8335082498548788;0.015561883996135967;0.015562121077907476;0.7851144560787633;0.3299962015117061;0.8516477390340547
99.525057;1.061635988096042;1.1317603459689306e-09;3.55452446658543e-10;-5.648540790477709e-10;2.9802619046025467e-09;1.061645626965773;9.999923522815577;0.8335081984514473;0.0155618838845975;0.015562122356366599;0.7851145022321389;0.3299961455559723;0.8516478609903538
99.535057;1.061636023604306;1.078414847091852e-09;2.98142810091977e-10;-5.10630679053984e-10;2.9763461592364943e-09;1.0616458213754847;9.999921253854147;0.8335081508028105;0.015561883728907025;0.015562123648400917;0.7851145490785324;0.3299960898669271;0.8516479859635403
99.545057;1.0616360582306572;1.0252443511221297e-09;2.416003427475154e-10;-4.5447574270403017e-10;2.969866987299315e-09;1.0616460114535042;9.999919095713643;0.8335081071687929;0.0155618835425133;0.015562124954505928;0.7851145969813059;0.32999603450277826;0.851648113859195
99.555057;1.0616360921999042;9.722824304425745e-10;1.8589562056944166e-10;-3.9644155658523387e-10;2.9610922224688104e-09;1.0616461968571789;9.99991705180414;0.8335080677844418;0.01556188333969791;0.01556212627514579;0.7851146461078814;0.32999597953627585;0.8516482445824974
99.565057;1.0616361256571436;9.195699099943195e-10;1.3108673854327617e-10;-3.3660152903925376e-10;2.950289185354232e-09;1.0616463775377378;9.999915124360792;0.8335080328511332;0.015561883134420524;0.01556212761130179;0.7851146963779629;0.3299959250411515;0.8516483779861753
99.575057;1.0616361586978218;8.671759107343272e-10;7.720230185019232e-11;-2.750306382640955e-10;2.9377024928928496e-09;1.061646553752091;9.99991331510473;0.8335080025543933;0.015561882939671659;0.015562128963089878;0.785114747556343;0.329995871087798;0.8516485138284431
99.585057;1.0616361913880386;8.152010618255642e-10;2.4233783748165887e-11;-2.1180415390915477e-10;2.9235347741380757e-09;1.0616467259667108;9.999911625284971;0.8335079770800795;0.015561882767587446;0.015562130329324159;0.785114799362277;0.32999581774908787;0.8516486517449009
99.595057;1.0616362237248602;7.63761275887402e-10;-2.783758871658585e-11;-1.4698910659823678e-10;2.9079414701203965e-09;1.0616468946928996;9.999910055512155;0.8335079565776168;0.01556188262992991;0.015562131709377893;0.7851148515183547;0.3299957650984079;0.8516487912656288
99.605057;1.0616362555821672;7.129631925345298e-10;-7.90115188848815e-11;-8.0641004592345e-11;2.8910446052147205e-09;1.0616470604549952;9.999908605860554;0.8335079411067144;0.015561882538354048;0.015562133104302786;0.7851149037892446;0.3299957131894925;0.8516489318816396
99.615057;1.061636286749168;6.628981864381974e-10;-1.292717379526979e-10;-1.2831010417634597e-11;2.872945974131722e-09;1.0616472238692085;9.99990727607932;0.8335079306359475;0.01556188250427883;0.01556213451570477;0.785114956015955;0.32999566205374303;0.8516490731213213
99.625057;1.061636317056204;6.13655348962731e-10;-1.7861173869593437e-10;5.633787746271953e-11;2.853732747837678e-09;1.0616473856190374;9.99990606609733;0.8335079250804419;0.015561882538677662;0.015562135945247538;0.7851150080922964;0.32999561174487047;0.8516492145546322
99.635057;1.0616363464493053;5.653325089249343e-10;-2.2704753472658324e-10;1.2675268458720903e-10;2.833486454989025e-09;1.0616475463112498;9.999904976574047;0.8335079243735007;0.015561882651274733;0.015562137395530522;0.7851150599094414;0.3299955623685872;0.8516493557351629
99.645057;1.0616363749732856;5.180387289712364e-10;-2.746030449879312e-10;1.9831298062348465e-10;2.812289724363149e-09;1.0616477063581213;9.999904008743634;0.8335079285699791;0.015561882848840327;0.015562138870175619;0.7851151113466345;0.32999551404245747;0.8516494961892729
99.655057;1.0616364027435516;4.718894260417376e-10;-3.212874767548425e-10;2.709317326082577e-10;2.790222398291884e-09;1.0616478659741129;9.999903163297002;0.8335079378736133;0.01556188313348715;0.015562140373161042;0.7851151622870509;0.3299954668455374;0.8516496354702459
99.665057;1.0616364299512175;4.269945103629672e-10;-3.670853911167035e-10;3.445165942281131e-10;2.767365024198646e-09;1.0616480252655789;9.999902438839415;0.833507952560599;0.015561883502348007;0.015562141908154482;0.7851152125948776;0.32999542082361033;0.8516497731815258
99.675057;1.0616364568603396;3.834497410556554e-10;-4.1195378114064054e-10;4.1895014484598177e-10;2.743816283551534e-09;1.061648184282598;9.999901831036695;0.8335079729031054;0.015561883949199565;0.01556214347716286;0.7851152621135432;0.3299953760118126;0.8516499089459527
99.685057;1.0616364837431822;3.4134204890296486e-10;-4.558204936198452e-10;4.940988874124675e-10;2.7197032787454877e-09;1.0616483429786523;9.999901332922766;0.8335079991061712;0.01556188446605695;0.015562145079260712;0.7851153107310641;0.3299953324150793;0.8516500424413206
99.695057;1.0616365108048058;3.0075787153550346e-10;-4.985988369744082e-10;5.698294800774782e-10;2.6951757832296866e-09;1.0616485011964696;9.999900935793352;0.833508031222681;0.015561885043115365;0.015562146711333595;0.7851153584125948;0.3299952899765217;0.8516501735267876
99.705057;1.061636538182457;2.61773288019991e-10;-5.40218881351189e-10;6.459943698423528e-10;2.670390627058341e-09;1.061648658721794;9.99990063026945;0.8335080691043456;0.01556188566857284;0.01556214837006049;0.7851154051573593;0.3299952485817704;0.8516503022890507
99.715057;1.061636565973902;2.244292229767676e-10;-5.806451692419897e-10;7.224103174243823e-10;2.6454985581067066e-09;1.0616488152973915;9.9999004075193;0.8335081124533303;0.015561886330079584;0.015562150052699246;0.7851154509829688;0.32999520808453403;0.8516504289184696
99.725057;1.0616365942340678;1.88723871679424e-10;-6.19870408437175e-10;7.988631810886011e-10;2.6206470989386052e-09;1.061648970591825;9.999900260308614;0.8335081609215029;0.01556188701752652;0.015562151756538464;0.7851154959793057;0.329995168335531;0.8516505535273083
99.735057;1.0616366229835097;1.5464260052313166e-10;-6.579103890732819e-10;8.751244290238445e-10;2.59599622939477e-09;1.061649124241489;9.999900183137319;0.8335082141549008;0.015561887724780992;0.015562153477970722;0.7851155403216866;0.3299951292006859;0.8516506760611214
99.745057;1.0616366522211238;1.2218525404185563e-10;-6.947993218529622e-10;9.509683895947069e-10;2.5717277988048778e-09;1.0616492759259406;9.99990017138046;0.8335082717757213;0.015561888448353016;0.015562155211296237;0.7851155841925798;0.3299950905513384;0.8516507963318498
99.755057;1.0616366818861882;9.133731482822369e-11;-7.305751550938012e-10;1.0261942790201289e-09;2.548040229522395e-09;1.0616494253753714;9.999900220374187;0.8335083333520142;0.015561889184664883;0.015562156947761786;0.7851156277018929;0.3299950522559261;0.8516509140966987
99.765057;1.061636711823622;6.202119318639835e-11;-7.652616557274081e-10;1.100624721460995e-09;2.52513895491193e-09;1.061649572376284;9.999900324993432;0.8335083983652962;0.0155618899290043;0.01556215867608776;0.7851156708604321;0.3299950142080603;0.8516510291598347
99.775057;1.0616367418273047;3.409662815334446e-11;-7.988388604108504e-10;1.1740753563713458e-09;2.50322498297691e-09;1.0616497167987797;9.999900479330297;0.8335084661835193;0.015561890676729966;0.015562160384741983;0.785115713585527;0.32999497636821307;0.8516511414487345
99.785057;1.0616367716702395;7.403607386002763e-12;-8.312260826988168e-10;1.2463398463234713e-09;2.482474239720466e-09;1.061649858572878;9.999900676400742;0.8335085360995599;0.015561891424657175;0.015562162063632442;0.7851157557205946;0.3299949387742852;0.8516512509838524
99.795057;1.0616368010176187;-1.8202072496793024e-11;-8.623089471152625e-10;1.3171968590157606e-09;2.463011113951611e-09;1.0616499976173583;9.999900908568637;0.8335086074461239;0.01556189217033496;0.015562163703780014;0.7851157970570108;0.32999490151925615;0.851651357822194
99.805057;1.0616368293479497;-4.284673749834399e-11;-8.919718145534662e-10;1.3864190027315592e-09;2.4448915004951978e-09;1.0616501337978772;9.999901168557743;0.8335086796591498;0.015561892909790384;0.015562165297108013;0.7851158373290223;0.32999486471812417;0.8516514620580833
99.815057;1.061636856034571;-6.664830969726473e-11;-9.201115534357955e-10;1.4537926738938858e-09;2.4281121158873806e-09;1.061650266969082;9.99990145005158;0.8335087522325176;0.015561893636621164;0.015562166837142396;0.7851158761795076;0.32999482847178635;0.8516515638206701
99.825057;1.0616368805008245;-8.971572750538093e-11;-9.4665273475963e-10;1.5191521813983472e-09;2.412646884138185e-09;1.06165039702972;9.999901747455244;0.8335088246920317;0.015561894343780592;0.01556216831849801;0.7851159131744564;0.3299947928554081;0.8516516632007948
99.835057;1.061636902298458;-1.1214724168801693e-10;-9.715576602100534e-10;1.5824090367199493e-09;2.398481252646921e-09;1.0616505238976472;9.999902055221519;0.8335088966310897;0.015561895025691332;0.015562169735522737;0.7851159479129898;0.32999475794855976;0.851651760163987
99.845057;1.061636921121365;-1.3402112110129345e-10;-9.948221728526521e-10;1.6435499628009142e-09;2.3856062221334606e-09;1.0616506474442684;9.99990236799834;0.8335089677235056;0.015561895677425547;0.015562171082913329;0.785115980114637;0.32999472386353723;0.8516518545633415
99.855057;1.0616369368055258;-1.5537688488430914e-10;-1.016468123679084e-09;1.7026030195737368e-09;2.3739978083515285e-09;1.0616507674573703;9.999902681773767;0.8335090377043576;0.015561896292463113;0.015562172357702195;0.7851160095874943;0.3299946907454373;0.8516519462055827
99.865057;1.0616369493205207;-1.762132128292876e-10;-1.036530691436219e-09;1.7596096446172909e-09;2.3636427613937586e-09;1.061650883628889;9.999902994183246;0.8335091063336838;0.015561896863164216;0.015562173559884793;0.7851160361896717;0.3299946587606612;0.8516520348810891
99.875057;1.0616369587869572;-1.965037855111502e-10;-1.0550422160449754e-09;1.8146172009247276e-09;2.3545720415338444e-09;1.061650995560627;9.999903303521492;0.8335091733412743;0.015561897383867845;0.015562174691885125;0.7851160598596109;0.329994628063753;0.8516521203918446
99.885057;1.0616369655372029;-2.1621534924831727e-10;-1.0720388108481573e-09;1.8676758330059977e-09;2.3468340989704343e-09;1.0616511028327469;9.999903608102302;0.8335092383962824;0.015561897853029505;0.015562175757828589;0.7851160806255585;0.3299945987377526;0.8516522026001135
99.895057;1.0616369701272839;-2.353322413426101e-10;-1.0875902101346822e-09;1.9188274006923966e-09;2.340444754935763e-09;1.0616512051348432;9.999903906661086;0.8335093011213148;0.015561898272569846;0.01556217676186004;0.7851160985624412;0.32999457076351874;0.8516522814711736
99.905057;1.0616369732095996;-2.5387122104567616e-10;-1.1018097187252768e-09;1.968080077704045e-09;2.335368161491209e-09;1.0616513023163674;9.999904198848748;0.8335093611298663;0.015561898646254084;0.015562177705920418;0.7851161137342144;0.32999454404826767;0.8516523570835465
99.915057;1.0616369753767287;-2.7185878438786235e-10;-1.1148249524308853e-09;2.015385348881835e-09;2.33152932569983e-09;1.0616513942765498;9.999904484879671;0.8335094180996713;0.015561898978676894;0.015562178589438163;0.7851161261476227;0.3299945184672558;0.8516524295886866
99.925057;1.0616369770922904;-2.892961184919927e-10;-1.1267457760020323e-09;2.060648647747818e-09;2.3288402193133674e-09;1.0616514808964475;9.999904764719084;0.8335094718622951;0.015561899273862907;0.015562179411584656;0.7851161357779063;0.32999449389516766;0.8516524991407013
99.935057;1.0616369786732982;-3.06149332963198e-10;-1.1376632972863347e-09;2.1037703311134005e-09;2.327208716996145e-09;1.0616515621431069;9.999905038071534;0.833509522414491;0.015561899533861178;0.015562180173317208;0.7851161426628922;0.3299944702459603;0.8516525658217818
99.945057;1.0616369803339363;-3.223625663747797e-10;-1.1476681128053077e-09;2.144673341713353e-09;2.3265235382956676e-09;1.0616516381464025;9.999905304917332;0.833509569827913;0.015561899759259213;0.015562180877227766;0.7851161469676528;0.3299944475009142;0.8516526295553803
99.955057;1.0616369822384408;-3.378786780788545e-10;-1.1568672454582409e-09;2.1833012413253144e-09;2.3266381111524667e-09;1.0616517091252604;9.99990556525699;0.833509614151;0.015561899950810766;0.015562181526651567;0.7851161489954936;0.3299944256916094;0.8516526900761539
99.965057;1.0616369844445628;-3.52650393840228e-10;-1.1653868383429432e-09;2.219615283180916e-09;2.3273609170749695e-09;1.0616517752970995;9.999905818318213;0.8335096554041778;0.015561900110536047;0.015562182125467231;0.7851161491763448;0.3299944048648196;0.851652747054459
99.975057;1.061636986860734;-3.6663749703633803e-10;-1.1733482918080228e-09;2.2536016140185486e-09;2.3284688083634126e-09;1.0616518368829437;9.999906062216818;0.8335096936654116;0.015561900242490673;0.015562182677955252;0.7851161480151861;0.3299943850743944;0.8516528002846292
99.985057;1.0616369893530802;-3.798064405130346e-10;-1.180833648931757e-09;2.2852827473413276e-09;2.329752066631002e-09;1.0616518941409563;9.99990629442006;0.8335097291225423;0.015561900352662692;0.0155621831883352;0.7851161460127243;0.3299943663867672;0.8516528497636272
99.995057;1.0616369918478132;-3.92136355750878e-10;-1.1878733570290636e-09;2.3147292537419592e-09;2.331057409912975e-09;1.0616519473394208;9.99990651282456;0.83350976201194;0.015561900447474573;0.015562183660431958;0.7851161436073574;0.32999434886455803;0.8516528956452927
100.0;1.0616369942969548;-4.0362585739984273e-10;-1.194464156444155e-09;2.3420561323517332e-09;2.3323025220588657e-09;1.0616519967250515;9.999906716537968;0.8335097925330891;0.01556190053209604;0.015562184097588394;0.7851161411279662;0.32999433253411437;0.8516529381650386
