time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;InfiniteBus_BUS_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.327e-01;-3.841e-02;7.973e-01;-3.678e-02;1.033e+00;1.056e+00;8.083e-01;2.115e-02;1.044e+00;7.494e-01;-3.457e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.002792000;1.044e+00;8.316e-01;-5.676e-02;7.962e-01;-5.434e-02;1.027e+00;1.055e+00;8.084e-01;3.772e-03;1.044e+00;7.485e-01;-5.108e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.002920000;1.044e+00;8.316e-01;-5.728e-02;7.962e-01;-5.484e-02;1.027e+00;1.055e+00;8.084e-01;3.280e-03;1.044e+00;7.484e-01;-5.155e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.003688000;1.044e+00;8.315e-01;-5.986e-02;7.961e-01;-5.731e-02;1.026e+00;1.055e+00;8.084e-01;8.376e-04;1.044e+00;7.483e-01;-5.388e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.005480000;1.044e+00;8.315e-01;-6.265e-02;7.961e-01;-5.998e-02;1.026e+00;1.054e+00;8.086e-01;-1.784e-03;1.044e+00;7.483e-01;-5.638e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.005736000;1.044e+00;8.315e-01;-6.272e-02;7.961e-01;-6.005e-02;1.026e+00;1.054e+00;8.086e-01;-1.849e-03;1.044e+00;7.484e-01;-5.645e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.005864000;1.044e+00;8.315e-01;-6.273e-02;7.962e-01;-6.006e-02;1.026e+00;1.054e+00;8.086e-01;-1.857e-03;1.044e+00;7.484e-01;-5.646e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.005992000;1.044e+00;8.316e-01;-6.273e-02;7.962e-01;-6.006e-02;1.026e+00;1.054e+00;8.087e-01;-1.847e-03;1.044e+00;7.484e-01;-5.645e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.007400000;1.044e+00;8.318e-01;-6.161e-02;7.964e-01;-5.898e-02;1.026e+00;1.054e+00;8.088e-01;-7.639e-04;1.044e+00;7.486e-01;-5.545e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.008404000;1.044e+00;8.321e-01;-5.985e-02;7.967e-01;-5.730e-02;1.026e+00;1.055e+00;8.090e-01;9.197e-04;1.044e+00;7.489e-01;-5.386e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.008916000;1.044e+00;8.322e-01;-5.872e-02;7.968e-01;-5.622e-02;1.027e+00;1.055e+00;8.090e-01;1.999e-03;1.044e+00;7.490e-01;-5.285e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.009044000;1.044e+00;8.322e-01;-5.842e-02;7.968e-01;-5.593e-02;1.027e+00;1.055e+00;8.091e-01;2.290e-03;1.044e+00;7.490e-01;-5.257e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.016570000;1.044e+00;8.346e-01;-3.697e-02;7.991e-01;-3.540e-02;1.033e+00;1.057e+00;8.100e-01;2.274e-02;1.044e+00;7.511e-01;-3.328e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.018183000;1.044e+00;8.350e-01;-3.357e-02;7.994e-01;-3.214e-02;1.034e+00;1.057e+00;8.101e-01;2.598e-02;1.044e+00;7.515e-01;-3.021e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.018380000;1.044e+00;8.350e-01;-3.321e-02;7.995e-01;-3.180e-02;1.034e+00;1.057e+00;8.101e-01;2.633e-02;1.044e+00;7.515e-01;-2.989e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.020924000;1.044e+00;8.354e-01;-2.966e-02;7.998e-01;-2.840e-02;1.036e+00;1.057e+00;8.102e-01;2.971e-02;1.044e+00;7.518e-01;-2.670e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.021436000;1.044e+00;8.354e-01;-2.919e-02;7.999e-01;-2.794e-02;1.036e+00;1.057e+00;8.103e-01;3.016e-02;1.044e+00;7.519e-01;-2.627e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.023228000;1.044e+00;8.356e-01;-2.808e-02;8.000e-01;-2.688e-02;1.036e+00;1.057e+00;8.103e-01;3.122e-02;1.044e+00;7.520e-01;-2.527e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.024508000;1.044e+00;8.356e-01;-2.775e-02;8.001e-01;-2.656e-02;1.036e+00;1.057e+00;8.104e-01;3.154e-02;1.044e+00;7.521e-01;-2.497e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.024764000;1.044e+00;8.356e-01;-2.772e-02;8.001e-01;-2.654e-02;1.036e+00;1.057e+00;8.104e-01;3.157e-02;1.044e+00;7.521e-01;-2.495e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.025020000;1.044e+00;8.356e-01;-2.770e-02;8.001e-01;-2.653e-02;1.036e+00;1.057e+00;8.104e-01;3.158e-02;1.044e+00;7.521e-01;-2.493e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.032855000;1.044e+00;8.354e-01;-3.025e-02;7.999e-01;-2.896e-02;1.035e+00;1.057e+00;8.104e-01;2.917e-02;1.044e+00;7.519e-01;-2.722e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.042236000;1.044e+00;8.352e-01;-3.219e-02;7.996e-01;-3.082e-02;1.035e+00;1.057e+00;8.102e-01;2.731e-02;1.044e+00;7.517e-01;-2.897e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.061840000;1.044e+00;8.348e-01;-2.982e-02;7.993e-01;-2.855e-02;1.035e+00;1.057e+00;8.097e-01;2.949e-02;1.044e+00;7.513e-01;-2.683e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.115940000;1.044e+00;8.336e-01;-2.622e-02;7.982e-01;-2.510e-02;1.037e+00;1.057e+00;8.084e-01;3.273e-02;1.044e+00;7.503e-01;-2.360e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.119940000;1.044e+00;8.336e-01;-2.596e-02;7.981e-01;-2.486e-02;1.037e+00;1.057e+00;8.084e-01;3.297e-02;1.044e+00;7.503e-01;-2.337e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.122940000;1.044e+00;8.336e-01;-2.577e-02;7.981e-01;-2.467e-02;1.037e+00;1.057e+00;8.083e-01;3.315e-02;1.044e+00;7.502e-01;-2.319e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.126940000;1.044e+00;8.336e-01;-2.552e-02;7.981e-01;-2.443e-02;1.037e+00;1.057e+00;8.083e-01;3.339e-02;1.044e+00;7.502e-01;-2.296e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.130940000;1.044e+00;8.336e-01;-2.526e-02;7.981e-01;-2.419e-02;1.037e+00;1.057e+00;8.083e-01;3.363e-02;1.044e+00;7.502e-01;-2.274e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.138940000;1.044e+00;8.336e-01;-2.477e-02;7.981e-01;-2.371e-02;1.037e+00;1.057e+00;8.082e-01;3.409e-02;1.044e+00;7.502e-01;-2.229e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.166940000;1.044e+00;8.337e-01;-2.309e-02;7.982e-01;-2.211e-02;1.038e+00;1.058e+00;8.082e-01;3.568e-02;1.044e+00;7.503e-01;-2.078e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.280940000;1.044e+00;8.337e-01;-1.702e-02;7.982e-01;-1.629e-02;1.039e+00;1.058e+00;8.079e-01;4.139e-02;1.044e+00;7.503e-01;-1.532e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.286940000;1.044e+00;8.337e-01;-1.673e-02;7.982e-01;-1.602e-02;1.039e+00;1.058e+00;8.078e-01;4.166e-02;1.044e+00;7.503e-01;-1.506e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.288940000;1.044e+00;8.337e-01;-1.664e-02;7.982e-01;-1.593e-02;1.039e+00;1.058e+00;8.078e-01;4.175e-02;1.044e+00;7.503e-01;-1.498e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.289940000;1.044e+00;8.337e-01;-1.659e-02;7.982e-01;-1.589e-02;1.039e+00;1.058e+00;8.078e-01;4.179e-02;1.044e+00;7.503e-01;-1.493e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.405940000;1.044e+00;8.336e-01;-1.181e-02;7.981e-01;-1.131e-02;1.041e+00;1.059e+00;8.075e-01;4.628e-02;1.044e+00;7.503e-01;-1.063e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.422940000;1.044e+00;8.336e-01;-1.122e-02;7.981e-01;-1.074e-02;1.041e+00;1.059e+00;8.074e-01;4.684e-02;1.044e+00;7.502e-01;-1.009e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.430940000;1.044e+00;8.336e-01;-1.094e-02;7.981e-01;-1.048e-02;1.041e+00;1.059e+00;8.074e-01;4.709e-02;1.044e+00;7.502e-01;-9.849e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.466940000;1.044e+00;8.336e-01;-9.784e-03;7.981e-01;-9.368e-03;1.042e+00;1.059e+00;8.073e-01;4.818e-02;1.044e+00;7.502e-01;-8.806e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.582940000;1.044e+00;8.335e-01;-6.731e-03;7.981e-01;-6.445e-03;1.042e+00;1.059e+00;8.071e-01;5.105e-02;1.044e+00;7.502e-01;-6.058e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.583940000;1.044e+00;8.335e-01;-6.709e-03;7.981e-01;-6.423e-03;1.042e+00;1.059e+00;8.071e-01;5.107e-02;1.044e+00;7.502e-01;-6.038e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.585940000;1.044e+00;8.335e-01;-6.664e-03;7.981e-01;-6.381e-03;1.042e+00;1.059e+00;8.071e-01;5.111e-02;1.044e+00;7.502e-01;-5.998e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.806906000;1.044e+00;8.335e-01;-3.140e-03;7.980e-01;-3.006e-03;1.044e+00;1.059e+00;8.068e-01;5.441e-02;1.044e+00;7.501e-01;-2.826e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.857906000;1.044e+00;8.335e-01;-2.633e-03;7.980e-01;-2.521e-03;1.044e+00;1.059e+00;8.068e-01;5.489e-02;1.044e+00;7.501e-01;-2.370e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.860906000;1.044e+00;8.335e-01;-2.607e-03;7.980e-01;-2.496e-03;1.044e+00;1.059e+00;8.068e-01;5.492e-02;1.044e+00;7.501e-01;-2.346e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.867906000;1.044e+00;8.335e-01;-2.544e-03;7.980e-01;-2.436e-03;1.044e+00;1.059e+00;8.068e-01;5.497e-02;1.044e+00;7.501e-01;-2.290e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.868906000;1.044e+00;8.335e-01;-2.536e-03;7.980e-01;-2.428e-03;1.044e+00;1.059e+00;8.068e-01;5.498e-02;1.044e+00;7.501e-01;-2.282e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
0.914906000;1.044e+00;8.334e-01;-2.168e-03;7.980e-01;-2.076e-03;1.044e+00;1.059e+00;8.067e-01;5.533e-02;1.044e+00;7.501e-01;-1.951e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
1.085906000;1.044e+00;8.334e-01;-1.247e-03;7.980e-01;-1.194e-03;1.044e+00;1.059e+00;8.066e-01;5.619e-02;1.044e+00;7.501e-01;-1.122e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
1.130906000;1.044e+00;8.334e-01;-1.092e-03;7.979e-01;-1.046e-03;1.044e+00;1.059e+00;8.066e-01;5.633e-02;1.044e+00;7.501e-01;-9.830e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
1.243906000;1.044e+00;8.334e-01;-8.122e-04;7.979e-01;-7.777e-04;1.044e+00;1.059e+00;8.066e-01;5.660e-02;1.044e+00;7.501e-01;-7.310e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
1.248906000;1.044e+00;8.334e-01;-8.022e-04;7.979e-01;-7.681e-04;1.044e+00;1.059e+00;8.066e-01;5.660e-02;1.044e+00;7.501e-01;-7.220e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
1.347906000;1.044e+00;8.334e-01;-6.500e-04;7.979e-01;-6.223e-04;1.044e+00;1.059e+00;8.066e-01;5.675e-02;1.044e+00;7.500e-01;-5.850e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.989997000;1.045e+00;8.335e-01;1.114e-06;7.979e-01;1.063e-06;1.045e+00;1.060e+00;8.065e-01;5.734e-02;1.045e+00;7.501e-01;9.979e-07;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.989998000;1.045e+00;8.334e-01;1.114e-06;7.979e-01;1.063e-06;1.045e+00;1.060e+00;8.065e-01;5.735e-02;1.045e+00;7.501e-01;9.980e-07;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.990502000;1.018e+00;8.125e-01;-7.774e-06;7.979e-01;-7.640e-06;1.018e+00;1.033e+00;8.064e-01;5.866e-02;1.018e+00;7.312e-01;-7.000e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.990630000;1.012e+00;8.071e-01;-4.441e-06;7.979e-01;-4.396e-06;1.012e+00;1.027e+00;8.064e-01;5.901e-02;1.012e+00;7.264e-01;-3.999e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.990950000;9.949e-01;7.939e-01;4.111e-05;7.979e-01;4.132e-05;9.949e-01;1.010e+00;8.064e-01;5.995e-02;9.949e-01;7.145e-01;3.700e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.991654000;9.582e-01;7.648e-01;4.644e-04;7.982e-01;4.847e-04;9.583e-01;9.734e-01;8.064e-01;6.247e-02;9.582e-01;6.883e-01;4.180e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.993121000;8.816e-01;7.051e-01;3.844e-03;7.998e-01;4.361e-03;8.828e-01;8.974e-01;8.073e-01;7.132e-02;8.816e-01;6.346e-01;3.460e-03;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.994776000;7.953e-01;6.382e-01;1.319e-02;8.024e-01;1.658e-02;7.992e-01;8.124e-01;8.083e-01;9.020e-02;7.953e-01;5.743e-01;1.187e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.995113000;7.777e-01;6.245e-01;1.584e-02;8.031e-01;2.037e-02;7.824e-01;7.952e-01;8.085e-01;9.550e-02;7.777e-01;5.621e-01;1.426e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.995431000;7.611e-01;6.117e-01;1.855e-02;8.037e-01;2.437e-02;7.667e-01;7.791e-01;8.086e-01;1.010e-01;7.611e-01;5.505e-01;1.669e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.995463000;7.594e-01;6.104e-01;1.883e-02;8.038e-01;2.480e-02;7.651e-01;7.774e-01;8.086e-01;1.016e-01;7.594e-01;5.494e-01;1.695e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.996083000;7.271e-01;5.854e-01;2.471e-02;8.051e-01;3.398e-02;7.345e-01;7.460e-01;8.088e-01;1.138e-01;7.271e-01;5.269e-01;2.224e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.996552000;7.026e-01;5.659e-01;2.960e-02;8.055e-01;4.213e-02;7.115e-01;7.223e-01;8.080e-01;1.243e-01;7.026e-01;5.093e-01;2.664e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.998323000;6.102e-01;4.862e-01;4.995e-02;7.967e-01;8.186e-02;6.252e-01;6.334e-01;7.937e-01;1.719e-01;6.102e-01;4.375e-01;4.495e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.999056000;5.720e-01;4.518e-01;5.799e-02;7.899e-01;1.014e-01;5.894e-01;5.969e-01;7.838e-01;1.945e-01;5.720e-01;4.066e-01;5.219e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
19.999057000;5.719e-01;4.518e-01;5.801e-02;7.899e-01;1.014e-01;5.893e-01;5.968e-01;7.838e-01;1.946e-01;5.719e-01;4.066e-01;5.221e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.001325000;4.536e-01;3.479e-01;9.581e-02;7.670e-01;2.112e-01;4.823e-01;4.877e-01;7.436e-01;3.142e-01;4.536e-01;3.131e-01;8.623e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.001843000;4.266e-01;3.240e-01;1.032e-01;7.595e-01;2.419e-01;4.575e-01;4.633e-01;7.306e-01;3.469e-01;4.266e-01;2.916e-01;9.288e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.003674000;3.310e-01;2.398e-01;1.189e-01;7.244e-01;3.590e-01;3.667e-01;3.773e-01;6.722e-01;4.703e-01;3.310e-01;2.158e-01;1.070e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.006240000;1.972e-01;1.329e-01;9.728e-02;6.741e-01;4.933e-01;2.264e-01;2.548e-01;5.730e-01;6.238e-01;1.972e-01;1.196e-01;8.756e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.006545000;1.813e-01;1.211e-01;9.187e-02;6.681e-01;5.068e-01;2.088e-01;2.400e-01;5.585e-01;6.410e-01;1.813e-01;1.090e-01;8.269e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.006561000;1.804e-01;1.205e-01;9.158e-02;6.677e-01;5.075e-01;2.079e-01;2.393e-01;5.577e-01;6.420e-01;1.804e-01;1.084e-01;8.242e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.006769000;1.695e-01;1.125e-01;8.755e-02;6.636e-01;5.164e-01;1.958e-01;2.292e-01;5.472e-01;6.537e-01;1.695e-01;1.013e-01;7.880e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.009996000;1.000e-03;6.067e-04;6.200e-04;6.067e-01;6.200e-01;1.186e-03;7.623e-02;1.628e-01;8.635e-01;1.000e-03;5.460e-04;5.580e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.014623000;1.000e-03;5.056e-04;7.611e-04;5.056e-01;7.611e-01;1.228e-03;8.017e-02;1.689e-01;9.079e-01;1.000e-03;4.550e-04;6.850e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.015943000;1.000e-03;4.889e-04;7.889e-04;4.889e-01;7.889e-01;1.237e-03;8.150e-02;1.713e-01;9.231e-01;1.000e-03;4.400e-04;7.100e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.018187000;1.000e-03;4.733e-04;8.289e-04;4.733e-01;8.289e-01;1.249e-03;8.372e-02;1.755e-01;9.485e-01;1.000e-03;4.260e-04;7.460e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.020463000;1.000e-03;4.700e-04;8.589e-04;4.700e-01;8.589e-01;1.258e-03;8.586e-02;1.798e-01;9.730e-01;1.000e-03;4.230e-04;7.730e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.020592000;1.000e-03;4.711e-04;8.611e-04;4.711e-01;8.611e-01;1.258e-03;8.598e-02;1.800e-01;9.744e-01;1.000e-03;4.240e-04;7.750e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.022349000;1.000e-03;4.756e-04;8.789e-04;4.756e-01;8.789e-01;1.263e-03;8.750e-02;1.831e-01;9.918e-01;1.000e-03;4.280e-04;7.910e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.028553000;1.000e-03;4.889e-04;9.211e-04;4.889e-01;9.211e-01;1.276e-03;9.125e-02;1.908e-01;1.035e+00;1.000e-03;4.400e-04;8.290e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.028611000;1.000e-03;4.889e-04;9.211e-04;4.889e-01;9.211e-01;1.276e-03;9.129e-02;1.909e-01;1.035e+00;1.000e-03;4.400e-04;8.290e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.028615000;1.000e-03;4.889e-04;9.211e-04;4.889e-01;9.211e-01;1.276e-03;9.125e-02;1.908e-01;1.035e+00;1.000e-03;4.400e-04;8.290e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.028644000;1.000e-03;4.889e-04;9.178e-04;4.889e-01;9.178e-01;1.275e-03;9.097e-02;1.902e-01;1.032e+00;1.000e-03;4.400e-04;8.260e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.030060000;1.000e-03;4.600e-04;7.456e-04;4.600e-01;7.456e-01;1.224e-03;7.697e-02;1.619e-01;8.712e-01;1.000e-03;4.140e-04;6.710e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.033705000;1.000e-03;3.422e-04;2.411e-04;3.422e-01;2.411e-01;1.072e-03;3.764e-02;8.449e-02;4.219e-01;1.000e-03;3.080e-04;2.170e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.033706000;1.000e-03;3.422e-04;2.411e-04;3.422e-01;2.411e-01;1.072e-03;3.762e-02;8.444e-02;4.217e-01;1.000e-03;3.080e-04;2.170e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.035432000;1.000e-03;-1.001e-05;-5.561e-06;-1.000e-02;-5.556e-03;9.985e-04;1.035e-03;-2.792e-09;-7.661e-09;1.000e-03;-9.004e-06;-4.997e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.035435000;1.000e-03;-1.112e-05;-5.561e-06;-1.111e-02;-5.556e-03;9.985e-04;1.000e-03;-2.872e-09;-7.792e-09;1.000e-03;-1.000e-05;-4.997e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.035450000;1.000e-03;-1.111e-05;-5.560e-06;-1.111e-02;-5.556e-03;9.985e-04;1.000e-03;-3.715e-09;-7.845e-09;1.000e-03;-1.000e-05;-4.998e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.149996000;9.970e-04;-1.111e-05;-5.554e-06;-1.114e-02;-5.572e-03;9.955e-04;9.970e-04;3.363e-09;-3.245e-10;9.970e-04;-1.001e-05;-4.997e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.149997000;9.970e-04;-1.111e-05;-5.554e-06;-1.114e-02;-5.572e-03;9.955e-04;9.970e-04;3.312e-09;-1.913e-10;9.970e-04;-1.001e-05;-4.997e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.150962000;1.817e-03;-1.889e-05;-9.996e-06;-1.040e-02;-5.504e-03;1.814e-03;1.817e-03;1.857e-09;5.081e-10;1.817e-03;-1.701e-05;-8.997e-06;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153082000;3.616e-03;-3.778e-05;-2.110e-05;-1.045e-02;-5.838e-03;3.610e-03;3.616e-03;1.623e-09;9.860e-10;3.616e-03;-3.400e-05;-1.900e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153245000;3.755e-03;-4.333e-05;-1.332e-05;-1.154e-02;-3.551e-03;3.749e-03;3.755e-03;1.669e-09;1.039e-09;3.755e-03;-3.900e-05;-1.200e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153408000;3.893e-03;-2.333e-05;-5.666e-05;-5.994e-03;-1.456e-02;3.887e-03;3.893e-03;1.728e-09;1.083e-09;3.893e-03;-2.100e-05;-5.100e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153571000;4.032e-03;-1.411e-04;1.700e-04;-3.500e-02;4.216e-02;4.025e-03;4.032e-03;1.798e-09;1.118e-09;4.032e-03;-1.270e-04;1.530e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153734000;4.170e-03;5.011e-04;-1.094e-03;1.202e-01;-2.625e-01;4.161e-03;4.170e-03;1.875e-09;1.143e-09;4.170e-03;4.510e-04;-9.850e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153766000;4.198e-03;-4.444e-05;-2.221e-05;-1.059e-02;-5.294e-03;4.191e-03;4.198e-03;1.958e-09;1.160e-09;4.198e-03;-4.000e-05;-2.000e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.153815000;4.239e-03;-4.556e-05;-2.221e-05;-1.075e-02;-5.242e-03;4.232e-03;4.239e-03;2.131e-09;1.170e-09;4.239e-03;-4.100e-05;-2.000e-05;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276558000;1.084e-01;-1.153e-03;-5.767e-04;-1.063e-02;-5.317e-03;1.083e-01;1.084e-01;5.668e-09;1.896e-09;1.084e-01;-1.038e-03;-5.190e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276607000;1.085e-01;-1.154e-03;-5.767e-04;-1.064e-02;-5.315e-03;1.083e-01;1.085e-01;5.595e-09;4.652e-09;1.085e-01;-1.039e-03;-5.190e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276607000;1.085e-01;-1.154e-03;-5.767e-04;-1.064e-02;-5.315e-03;1.083e-01;1.085e-01;5.560e-09;4.788e-09;1.085e-01;-1.039e-03;-5.190e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276608000;1.085e-01;-1.154e-03;-5.756e-04;-1.064e-02;-5.305e-03;1.083e-01;1.085e-01;5.517e-09;1.024e-05;1.085e-01;-1.039e-03;-5.180e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276609000;1.085e-01;-1.153e-03;-5.744e-04;-1.063e-02;-5.295e-03;1.083e-01;1.085e-01;5.468e-09;3.073e-05;1.085e-01;-1.038e-03;-5.170e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.276623000;1.085e-01;-1.149e-03;-5.489e-04;-1.059e-02;-5.059e-03;1.083e-01;1.085e-01;5.120e-05;2.662e-04;1.085e-01;-1.034e-03;-4.940e-04;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.281710000;1.128e-01;1.883e-03;1.371e-02;1.669e-02;1.215e-01;1.169e-01;1.240e-01;2.695e-02;1.269e-01;1.128e-01;1.695e-03;1.234e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.281838000;1.129e-01;1.988e-03;1.422e-02;1.760e-02;1.259e-01;1.172e-01;1.244e-01;2.784e-02;1.313e-01;1.129e-01;1.789e-03;1.280e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.281966000;1.130e-01;2.093e-03;1.474e-02;1.852e-02;1.304e-01;1.175e-01;1.249e-01;2.873e-02;1.358e-01;1.130e-01;1.884e-03;1.327e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.285518000;1.161e-01;5.007e-03;3.320e-02;4.314e-02;2.861e-01;1.260e-01;1.415e-01;5.359e-02;2.914e-01;1.161e-01;4.506e-03;2.988e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.286030000;1.165e-01;5.298e-03;3.659e-02;4.548e-02;3.141e-01;1.275e-01;1.443e-01;5.643e-02;3.194e-01;1.165e-01;4.768e-03;3.293e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.286158000;1.166e-01;5.369e-03;3.747e-02;4.605e-02;3.214e-01;1.278e-01;1.451e-01;5.714e-02;3.266e-01;1.166e-01;4.832e-03;3.372e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.286286000;1.167e-01;5.440e-03;3.837e-02;4.661e-02;3.287e-01;1.282e-01;1.458e-01;5.786e-02;3.339e-01;1.167e-01;4.896e-03;3.453e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.286414000;1.168e-01;5.510e-03;3.927e-02;4.717e-02;3.362e-01;1.286e-01;1.465e-01;5.858e-02;3.414e-01;1.168e-01;4.959e-03;3.534e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.286542000;1.169e-01;5.579e-03;4.019e-02;4.771e-02;3.437e-01;1.290e-01;1.473e-01;5.930e-02;3.489e-01;1.169e-01;5.021e-03;3.617e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.289102000;1.191e-01;6.760e-03;6.151e-02;5.676e-02;5.164e-01;1.376e-01;1.642e-01;7.462e-02;5.208e-01;1.191e-01;6.084e-03;5.536e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.289486000;1.194e-01;6.898e-03;6.523e-02;5.776e-02;5.462e-01;1.390e-01;1.671e-01;7.712e-02;5.504e-01;1.194e-01;6.208e-03;5.871e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.292174000;1.217e-01;7.457e-03;9.570e-02;6.127e-02;7.863e-01;1.504e-01;1.897e-01;9.698e-02;7.890e-01;1.217e-01;6.711e-03;8.613e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.292558000;1.220e-01;7.464e-03;1.007e-01;6.117e-02;8.255e-01;1.523e-01;1.934e-01;1.002e-01;8.279e-01;1.220e-01;6.718e-03;9.067e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.292686000;1.221e-01;7.462e-03;1.025e-01;6.110e-02;8.389e-01;1.529e-01;1.946e-01;1.013e-01;8.412e-01;1.221e-01;6.716e-03;9.222e-02;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.294077000;1.233e-01;7.256e-03;1.224e-01;5.883e-02;9.924e-01;1.600e-01;2.088e-01;1.142e-01;9.936e-01;1.233e-01;6.530e-03;1.101e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.294109000;1.233e-01;7.222e-03;1.224e-01;5.855e-02;9.924e-01;1.601e-01;2.089e-01;1.140e-01;9.936e-01;1.233e-01;6.500e-03;1.102e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.302172000;1.302e-01;8.122e-04;1.295e-01;6.239e-03;9.949e-01;1.691e-01;2.154e-01;8.117e-02;9.970e-01;1.302e-01;7.311e-04;1.166e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.304132000;1.319e-01;-2.666e-04;1.312e-01;-2.022e-03;9.950e-01;1.712e-01;2.170e-01;7.568e-02;9.975e-01;1.319e-01;-2.399e-04;1.181e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.304836000;1.325e-01;-6.155e-04;1.318e-01;-4.647e-03;9.951e-01;1.720e-01;2.175e-01;7.391e-02;9.977e-01;1.325e-01;-5.539e-04;1.186e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.307140000;1.344e-01;-1.622e-03;1.338e-01;-1.207e-02;9.951e-01;1.745e-01;2.194e-01;6.879e-02;9.981e-01;1.344e-01;-1.460e-03;1.204e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.309188000;1.362e-01;-2.358e-03;1.355e-01;-1.732e-02;9.952e-01;1.768e-01;2.211e-01;6.503e-02;9.984e-01;1.362e-01;-2.122e-03;1.219e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.309700000;1.366e-01;-2.520e-03;1.359e-01;-1.845e-02;9.952e-01;1.774e-01;2.215e-01;6.420e-02;9.985e-01;1.366e-01;-2.268e-03;1.223e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.312004000;1.385e-01;-3.149e-03;1.379e-01;-2.273e-02;9.952e-01;1.799e-01;2.234e-01;6.094e-02;9.988e-01;1.385e-01;-2.834e-03;1.241e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.313796000;1.401e-01;-3.532e-03;1.394e-01;-2.522e-02;9.953e-01;1.819e-01;2.249e-01;5.891e-02;9.989e-01;1.401e-01;-3.179e-03;1.255e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.316100000;1.420e-01;-3.902e-03;1.414e-01;-2.748e-02;9.953e-01;1.844e-01;2.269e-01;5.688e-02;9.992e-01;1.420e-01;-3.512e-03;1.272e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.318404000;1.440e-01;-4.148e-03;1.433e-01;-2.881e-02;9.954e-01;1.870e-01;2.288e-01;5.543e-02;9.993e-01;1.440e-01;-3.733e-03;1.290e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.322552000;1.475e-01;-4.313e-03;1.468e-01;-2.924e-02;9.956e-01;1.915e-01;2.323e-01;5.406e-02;9.996e-01;1.475e-01;-3.882e-03;1.322e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.323012000;1.479e-01;-4.312e-03;1.472e-01;-2.916e-02;9.956e-01;1.921e-01;2.327e-01;5.399e-02;9.996e-01;1.479e-01;-3.881e-03;1.325e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.323473000;1.483e-01;-4.308e-03;1.476e-01;-2.905e-02;9.956e-01;1.926e-01;2.331e-01;5.394e-02;9.996e-01;1.483e-01;-3.877e-03;1.329e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.329464000;1.534e-01;-3.950e-03;1.527e-01;-2.576e-02;9.959e-01;1.992e-01;2.383e-01;5.455e-02;9.999e-01;1.534e-01;-3.555e-03;1.375e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.331307000;1.549e-01;-3.743e-03;1.543e-01;-2.416e-02;9.961e-01;2.012e-01;2.398e-01;5.513e-02;1.000e+00;1.549e-01;-3.369e-03;1.389e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.337021000;1.598e-01;-2.868e-03;1.592e-01;-1.795e-02;9.965e-01;2.075e-01;2.448e-01;5.785e-02;1.000e+00;1.598e-01;-2.581e-03;1.433e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.341168000;1.633e-01;-2.046e-03;1.628e-01;-1.253e-02;9.967e-01;2.121e-01;2.484e-01;6.050e-02;1.000e+00;1.633e-01;-1.841e-03;1.465e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.344486000;1.661e-01;-1.297e-03;1.656e-01;-7.806e-03;9.970e-01;2.158e-01;2.513e-01;6.294e-02;1.000e+00;1.661e-01;-1.167e-03;1.491e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.352780000;1.732e-01;8.633e-04;1.727e-01;4.986e-03;9.974e-01;2.250e-01;2.585e-01;6.990e-02;1.000e+00;1.732e-01;7.770e-04;1.554e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.354439000;1.746e-01;1.336e-03;1.741e-01;7.651e-03;9.975e-01;2.268e-01;2.599e-01;7.140e-02;1.000e+00;1.746e-01;1.202e-03;1.567e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.355268000;1.753e-01;1.577e-03;1.748e-01;8.995e-03;9.976e-01;2.277e-01;2.606e-01;7.217e-02;1.000e+00;1.753e-01;1.419e-03;1.574e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.358586000;1.781e-01;2.567e-03;1.777e-01;1.441e-02;9.977e-01;2.314e-01;2.635e-01;7.528e-02;1.001e+00;1.781e-01;2.310e-03;1.599e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.377904000;1.945e-01;9.022e-03;1.941e-01;4.639e-02;9.982e-01;2.527e-01;2.803e-01;9.461e-02;1.001e+00;1.945e-01;8.120e-03;1.747e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.405904000;2.183e-01;1.984e-02;2.178e-01;9.089e-02;9.978e-01;2.836e-01;3.046e-01;1.237e-01;1.001e+00;2.183e-01;1.785e-02;1.960e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.407904000;2.200e-01;2.066e-02;2.195e-01;9.395e-02;9.978e-01;2.858e-01;3.063e-01;1.258e-01;1.001e+00;2.200e-01;1.860e-02;1.975e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.410904000;2.225e-01;2.192e-02;2.220e-01;9.850e-02;9.977e-01;2.891e-01;3.089e-01;1.289e-01;1.001e+00;2.225e-01;1.972e-02;1.998e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.462751000;2.665e-01;4.590e-02;2.653e-01;1.722e-01;9.952e-01;3.461e-01;3.538e-01;1.824e-01;1.001e+00;2.665e-01;4.131e-02;2.387e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.467751000;2.708e-01;4.845e-02;2.694e-01;1.789e-01;9.949e-01;3.516e-01;3.581e-01;1.875e-01;1.001e+00;2.708e-01;4.360e-02;2.425e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.469751000;2.725e-01;4.948e-02;2.711e-01;1.816e-01;9.948e-01;3.538e-01;3.599e-01;1.896e-01;1.001e+00;2.725e-01;4.453e-02;2.439e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.471751000;2.742e-01;5.052e-02;2.727e-01;1.843e-01;9.947e-01;3.560e-01;3.616e-01;1.916e-01;1.001e+00;2.742e-01;4.546e-02;2.454e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.476751000;2.784e-01;5.314e-02;2.768e-01;1.909e-01;9.944e-01;3.615e-01;3.659e-01;1.967e-01;1.001e+00;2.784e-01;4.782e-02;2.492e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.517751000;3.132e-01;7.619e-02;3.105e-01;2.433e-01;9.915e-01;4.064e-01;4.013e-01;2.384e-01;1.001e+00;3.132e-01;6.857e-02;2.795e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.536751000;3.294e-01;8.790e-02;3.260e-01;2.669e-01;9.899e-01;4.272e-01;4.177e-01;2.577e-01;1.001e+00;3.294e-01;7.911e-02;2.934e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.565751000;3.540e-01;1.067e-01;3.496e-01;3.016e-01;9.876e-01;4.589e-01;4.427e-01;2.870e-01;1.001e+00;3.540e-01;9.607e-02;3.146e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.568751000;3.565e-01;1.088e-01;3.520e-01;3.051e-01;9.874e-01;4.621e-01;4.453e-01;2.900e-01;1.001e+00;3.565e-01;9.790e-02;3.168e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.597751000;3.811e-01;1.293e-01;3.754e-01;3.391e-01;9.849e-01;4.938e-01;4.703e-01;3.193e-01;1.001e+00;3.811e-01;1.163e-01;3.379e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.616751000;3.973e-01;1.434e-01;3.906e-01;3.610e-01;9.833e-01;5.145e-01;4.867e-01;3.384e-01;1.001e+00;3.973e-01;1.291e-01;3.516e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.620751000;4.007e-01;1.465e-01;3.938e-01;3.656e-01;9.830e-01;5.188e-01;4.902e-01;3.424e-01;1.001e+00;4.007e-01;1.318e-01;3.545e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.623751000;4.032e-01;1.488e-01;3.962e-01;3.691e-01;9.827e-01;5.221e-01;4.927e-01;3.454e-01;1.001e+00;4.032e-01;1.339e-01;3.566e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.654799000;4.296e-01;1.736e-01;4.210e-01;4.042e-01;9.799e-01;5.559e-01;5.195e-01;3.767e-01;1.000e+00;4.296e-01;1.563e-01;3.789e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.654815000;4.296e-01;1.737e-01;4.209e-01;4.042e-01;9.799e-01;5.559e-01;5.195e-01;3.767e-01;1.000e+00;4.296e-01;1.563e-01;3.788e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.654831000;4.296e-01;1.737e-01;4.209e-01;4.043e-01;9.798e-01;5.559e-01;5.195e-01;3.767e-01;1.000e+00;4.296e-01;1.563e-01;3.788e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.654927000;4.297e-01;1.737e-01;4.209e-01;4.044e-01;9.795e-01;5.559e-01;5.196e-01;3.768e-01;1.000e+00;4.297e-01;1.564e-01;3.788e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.676368000;4.479e-01;1.911e-01;4.063e-01;4.268e-01;9.071e-01;5.698e-01;5.321e-01;3.976e-01;9.305e-01;4.479e-01;1.720e-01;3.656e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.679075000;4.502e-01;1.934e-01;4.046e-01;4.297e-01;8.987e-01;5.716e-01;5.338e-01;4.003e-01;9.224e-01;4.502e-01;1.741e-01;3.641e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.680075000;4.510e-01;1.943e-01;4.040e-01;4.307e-01;8.956e-01;5.722e-01;5.344e-01;4.013e-01;9.195e-01;4.510e-01;1.748e-01;3.636e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.706519000;4.735e-01;2.170e-01;3.873e-01;4.584e-01;8.179e-01;5.897e-01;5.508e-01;4.280e-01;8.452e-01;4.735e-01;1.953e-01;3.485e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.710519000;4.769e-01;2.205e-01;3.845e-01;4.625e-01;8.064e-01;5.922e-01;5.533e-01;4.321e-01;8.342e-01;4.769e-01;1.985e-01;3.461e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.711519000;4.777e-01;2.214e-01;3.839e-01;4.635e-01;8.035e-01;5.929e-01;5.540e-01;4.331e-01;8.315e-01;4.777e-01;1.993e-01;3.455e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.734907000;4.976e-01;2.422e-01;3.664e-01;4.868e-01;7.364e-01;6.075e-01;5.686e-01;4.567e-01;7.675e-01;4.976e-01;2.180e-01;3.298e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.734963000;4.976e-01;2.423e-01;3.664e-01;4.869e-01;7.363e-01;6.076e-01;5.687e-01;4.568e-01;7.673e-01;4.976e-01;2.181e-01;3.297e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.735923000;4.984e-01;2.432e-01;3.657e-01;4.878e-01;7.336e-01;6.081e-01;5.693e-01;4.578e-01;7.648e-01;4.984e-01;2.188e-01;3.291e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.736435000;4.989e-01;2.436e-01;3.653e-01;4.883e-01;7.322e-01;6.085e-01;5.696e-01;4.583e-01;7.635e-01;4.989e-01;2.193e-01;3.288e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.739995000;5.019e-01;2.469e-01;3.631e-01;4.919e-01;7.235e-01;6.108e-01;5.720e-01;4.619e-01;7.552e-01;5.019e-01;2.222e-01;3.268e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.747995000;5.087e-01;2.543e-01;3.599e-01;5.000e-01;7.074e-01;6.167e-01;5.776e-01;4.700e-01;7.401e-01;5.087e-01;2.289e-01;3.239e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.749995000;5.104e-01;2.562e-01;3.592e-01;5.020e-01;7.039e-01;6.182e-01;5.790e-01;4.721e-01;7.368e-01;5.104e-01;2.306e-01;3.233e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.754900000;5.146e-01;2.609e-01;3.579e-01;5.069e-01;6.955e-01;6.219e-01;5.826e-01;4.770e-01;7.290e-01;5.146e-01;2.348e-01;3.221e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.756900000;5.163e-01;2.628e-01;3.574e-01;5.090e-01;6.922e-01;6.235e-01;5.840e-01;4.791e-01;7.260e-01;5.163e-01;2.365e-01;3.216e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.765900000;5.239e-01;2.714e-01;3.551e-01;5.180e-01;6.778e-01;6.304e-01;5.907e-01;4.882e-01;7.126e-01;5.239e-01;2.442e-01;3.196e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.787900000;5.426e-01;2.928e-01;3.490e-01;5.397e-01;6.431e-01;6.473e-01;6.068e-01;5.103e-01;6.804e-01;5.426e-01;2.636e-01;3.141e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.789900000;5.443e-01;2.948e-01;3.483e-01;5.417e-01;6.400e-01;6.488e-01;6.083e-01;5.123e-01;6.775e-01;5.443e-01;2.653e-01;3.135e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.803900000;5.562e-01;3.089e-01;3.436e-01;5.554e-01;6.178e-01;6.592e-01;6.186e-01;5.264e-01;6.570e-01;5.562e-01;2.780e-01;3.092e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.811900000;5.630e-01;3.170e-01;3.407e-01;5.631e-01;6.051e-01;6.652e-01;6.245e-01;5.344e-01;6.452e-01;5.630e-01;2.853e-01;3.066e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.821900000;5.714e-01;3.273e-01;3.367e-01;5.728e-01;5.893e-01;6.725e-01;6.318e-01;5.444e-01;6.305e-01;5.714e-01;2.946e-01;3.031e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.842900000;5.893e-01;3.494e-01;3.276e-01;5.929e-01;5.560e-01;6.876e-01;6.473e-01;5.655e-01;5.996e-01;5.893e-01;3.144e-01;2.949e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.843900000;5.901e-01;3.504e-01;3.271e-01;5.939e-01;5.544e-01;6.883e-01;6.480e-01;5.665e-01;5.981e-01;5.901e-01;3.154e-01;2.944e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.852900000;5.978e-01;3.601e-01;3.229e-01;6.024e-01;5.401e-01;6.946e-01;6.546e-01;5.755e-01;5.849e-01;5.978e-01;3.241e-01;2.906e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.860900000;6.046e-01;3.688e-01;3.189e-01;6.100e-01;5.274e-01;7.002e-01;6.605e-01;5.835e-01;5.731e-01;6.046e-01;3.319e-01;2.870e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.886900000;6.266e-01;3.976e-01;3.047e-01;6.345e-01;4.862e-01;7.180e-01;6.796e-01;6.096e-01;5.349e-01;6.266e-01;3.578e-01;2.742e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.892900000;6.317e-01;4.044e-01;3.011e-01;6.401e-01;4.767e-01;7.221e-01;6.840e-01;6.156e-01;5.261e-01;6.317e-01;3.639e-01;2.710e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.893900000;6.326e-01;4.055e-01;3.005e-01;6.410e-01;4.751e-01;7.227e-01;6.848e-01;6.166e-01;5.246e-01;6.326e-01;3.649e-01;2.705e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.897900000;6.360e-01;4.100e-01;2.981e-01;6.448e-01;4.687e-01;7.254e-01;6.877e-01;6.206e-01;5.187e-01;6.360e-01;3.690e-01;2.683e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.935900000;6.682e-01;4.544e-01;2.730e-01;6.800e-01;4.085e-01;7.501e-01;7.156e-01;6.587e-01;4.629e-01;6.682e-01;4.089e-01;2.457e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.953900000;6.835e-01;4.761e-01;2.597e-01;6.965e-01;3.799e-01;7.614e-01;7.288e-01;6.767e-01;4.364e-01;6.835e-01;4.284e-01;2.337e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.957900000;6.869e-01;4.809e-01;2.566e-01;7.001e-01;3.736e-01;7.639e-01;7.318e-01;6.807e-01;4.305e-01;6.869e-01;4.328e-01;2.310e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.979267000;7.050e-01;5.074e-01;2.395e-01;7.196e-01;3.397e-01;7.769e-01;7.475e-01;7.021e-01;3.991e-01;7.050e-01;4.566e-01;2.156e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.980035000;7.057e-01;5.083e-01;2.389e-01;7.203e-01;3.386e-01;7.774e-01;7.480e-01;7.029e-01;3.981e-01;7.057e-01;4.575e-01;2.150e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.981059000;7.066e-01;5.096e-01;2.383e-01;7.213e-01;3.372e-01;7.780e-01;7.488e-01;7.039e-01;3.968e-01;7.066e-01;4.587e-01;2.144e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
20.989103000;7.134e-01;5.200e-01;2.353e-01;7.290e-01;3.299e-01;7.840e-01;7.552e-01;7.120e-01;3.904e-01;7.134e-01;4.680e-01;2.118e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.000803000;7.233e-01;5.354e-01;2.322e-01;7.402e-01;3.210e-01;7.930e-01;7.646e-01;7.238e-01;3.827e-01;7.233e-01;4.819e-01;2.090e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.011156000;7.321e-01;5.491e-01;2.277e-01;7.500e-01;3.111e-01;8.004e-01;7.727e-01;7.341e-01;3.739e-01;7.321e-01;4.942e-01;2.050e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.011668000;7.326e-01;5.498e-01;2.274e-01;7.505e-01;3.104e-01;8.008e-01;7.731e-01;7.346e-01;3.734e-01;7.326e-01;4.948e-01;2.047e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.012180000;7.330e-01;5.505e-01;2.271e-01;7.510e-01;3.098e-01;8.011e-01;7.735e-01;7.351e-01;3.728e-01;7.330e-01;4.954e-01;2.044e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.013204000;7.339e-01;5.518e-01;2.263e-01;7.519e-01;3.084e-01;8.018e-01;7.743e-01;7.362e-01;3.715e-01;7.339e-01;4.966e-01;2.037e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.029876000;7.480e-01;5.737e-01;2.115e-01;7.670e-01;2.827e-01;8.115e-01;7.866e-01;7.528e-01;3.478e-01;7.480e-01;5.163e-01;1.903e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.033476000;7.511e-01;5.785e-01;2.086e-01;7.703e-01;2.777e-01;8.137e-01;7.893e-01;7.564e-01;3.432e-01;7.511e-01;5.207e-01;1.877e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.034376000;7.518e-01;5.797e-01;2.079e-01;7.711e-01;2.765e-01;8.142e-01;7.900e-01;7.573e-01;3.420e-01;7.518e-01;5.218e-01;1.871e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.062076000;7.754e-01;6.175e-01;1.863e-01;7.965e-01;2.402e-01;8.312e-01;8.110e-01;7.851e-01;3.089e-01;7.754e-01;5.558e-01;1.676e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.067076000;7.796e-01;6.245e-01;1.822e-01;8.010e-01;2.337e-01;8.343e-01;8.148e-01;7.901e-01;3.030e-01;7.796e-01;5.620e-01;1.640e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.101107000;8.085e-01;6.728e-01;1.542e-01;8.322e-01;1.908e-01;8.548e-01;8.407e-01;8.241e-01;2.638e-01;8.085e-01;6.055e-01;1.388e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.101123000;8.085e-01;6.728e-01;1.542e-01;8.322e-01;1.908e-01;8.548e-01;8.407e-01;8.241e-01;2.638e-01;8.085e-01;6.055e-01;1.388e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.101139000;8.085e-01;6.728e-01;1.542e-01;8.322e-01;1.908e-01;8.548e-01;8.407e-01;8.242e-01;2.638e-01;8.085e-01;6.056e-01;1.388e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.101171000;8.085e-01;6.729e-01;1.543e-01;8.322e-01;1.908e-01;8.548e-01;8.407e-01;8.242e-01;2.638e-01;8.085e-01;6.056e-01;1.388e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.110676000;8.166e-01;6.878e-01;1.597e-01;8.422e-01;1.956e-01;8.645e-01;8.494e-01;8.337e-01;2.695e-01;8.166e-01;6.190e-01;1.438e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.111920000;8.177e-01;6.897e-01;1.603e-01;8.435e-01;1.961e-01;8.658e-01;8.505e-01;8.350e-01;2.701e-01;8.177e-01;6.208e-01;1.443e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.112335000;8.180e-01;6.904e-01;1.605e-01;8.440e-01;1.962e-01;8.662e-01;8.509e-01;8.354e-01;2.702e-01;8.180e-01;6.213e-01;1.444e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.116897000;8.219e-01;6.974e-01;1.616e-01;8.486e-01;1.966e-01;8.704e-01;8.549e-01;8.400e-01;2.711e-01;8.219e-01;6.277e-01;1.454e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.117312000;8.222e-01;6.981e-01;1.616e-01;8.490e-01;1.965e-01;8.707e-01;8.553e-01;8.404e-01;2.711e-01;8.222e-01;6.283e-01;1.454e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.117726000;8.226e-01;6.987e-01;1.616e-01;8.494e-01;1.965e-01;8.711e-01;8.556e-01;8.408e-01;2.710e-01;8.226e-01;6.289e-01;1.455e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.148386000;8.486e-01;7.463e-01;1.567e-01;8.794e-01;1.847e-01;8.957e-01;8.812e-01;8.715e-01;2.624e-01;8.486e-01;6.716e-01;1.411e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.149996000;8.500e-01;7.488e-01;1.564e-01;8.810e-01;1.841e-01;8.969e-01;8.826e-01;8.731e-01;2.619e-01;8.500e-01;6.739e-01;1.408e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.149996000;8.500e-01;7.488e-01;1.564e-01;8.810e-01;1.841e-01;8.969e-01;8.826e-01;8.731e-01;2.619e-01;8.500e-01;6.739e-01;1.408e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.150028000;8.500e-01;7.488e-01;1.564e-01;8.810e-01;1.840e-01;8.969e-01;8.826e-01;8.731e-01;2.619e-01;8.500e-01;6.740e-01;1.408e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.150060000;8.500e-01;7.489e-01;1.564e-01;8.810e-01;1.840e-01;8.969e-01;8.826e-01;8.731e-01;2.619e-01;8.500e-01;6.740e-01;1.408e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.150546000;8.500e-01;7.493e-01;1.563e-01;8.815e-01;1.838e-01;8.969e-01;8.826e-01;8.736e-01;2.617e-01;8.500e-01;6.743e-01;1.406e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.154314000;8.500e-01;7.524e-01;1.552e-01;8.852e-01;1.826e-01;8.966e-01;8.826e-01;8.773e-01;2.612e-01;8.500e-01;6.772e-01;1.397e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.155970000;8.500e-01;7.539e-01;1.552e-01;8.869e-01;1.825e-01;8.965e-01;8.826e-01;8.789e-01;2.614e-01;8.500e-01;6.785e-01;1.396e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.156798000;8.500e-01;7.546e-01;1.552e-01;8.877e-01;1.826e-01;8.966e-01;8.826e-01;8.798e-01;2.616e-01;8.500e-01;6.791e-01;1.397e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.157212000;8.500e-01;7.550e-01;1.553e-01;8.882e-01;1.827e-01;8.966e-01;8.826e-01;8.802e-01;2.617e-01;8.500e-01;6.795e-01;1.398e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.158625000;8.500e-01;7.562e-01;1.556e-01;8.896e-01;1.831e-01;8.967e-01;8.827e-01;8.816e-01;2.624e-01;8.500e-01;6.806e-01;1.401e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.160671000;8.500e-01;7.580e-01;1.565e-01;8.918e-01;1.841e-01;8.969e-01;8.828e-01;8.836e-01;2.637e-01;8.500e-01;6.822e-01;1.408e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.162207000;8.500e-01;7.595e-01;1.574e-01;8.935e-01;1.851e-01;8.972e-01;8.829e-01;8.851e-01;2.650e-01;8.500e-01;6.835e-01;1.416e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.163231000;8.500e-01;7.604e-01;1.580e-01;8.946e-01;1.859e-01;8.974e-01;8.830e-01;8.862e-01;2.659e-01;8.500e-01;6.844e-01;1.422e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.176923000;8.500e-01;7.733e-01;1.694e-01;9.097e-01;1.993e-01;9.008e-01;8.845e-01;8.998e-01;2.815e-01;8.500e-01;6.959e-01;1.525e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.186569000;8.500e-01;7.823e-01;1.764e-01;9.203e-01;2.075e-01;9.029e-01;8.854e-01;9.095e-01;2.913e-01;8.500e-01;7.040e-01;1.587e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.188593000;8.500e-01;7.841e-01;1.777e-01;9.225e-01;2.091e-01;9.033e-01;8.856e-01;9.115e-01;2.932e-01;8.500e-01;7.057e-01;1.599e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.195547000;8.500e-01;7.906e-01;1.823e-01;9.301e-01;2.145e-01;9.047e-01;8.862e-01;9.184e-01;2.997e-01;8.500e-01;7.116e-01;1.641e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.195995000;8.500e-01;7.910e-01;1.826e-01;9.306e-01;2.148e-01;9.048e-01;8.862e-01;9.189e-01;3.002e-01;8.500e-01;7.119e-01;1.643e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.202258000;8.500e-01;7.967e-01;1.853e-01;9.373e-01;2.180e-01;9.056e-01;8.867e-01;9.251e-01;3.044e-01;8.500e-01;7.171e-01;1.667e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.203258000;8.500e-01;7.976e-01;1.855e-01;9.384e-01;2.183e-01;9.057e-01;8.867e-01;9.261e-01;3.049e-01;8.500e-01;7.179e-01;1.670e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.204258000;8.500e-01;7.985e-01;1.857e-01;9.394e-01;2.185e-01;9.057e-01;8.867e-01;9.271e-01;3.053e-01;8.500e-01;7.187e-01;1.672e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
21.205258000;8.500e-01;7.994e-01;1.859e-01;9.405e-01;2.188e-01;9.058e-01;8.868e-01;9.281e-01;3.057e-01;8.500e-01;7.195e-01;1.673e-01;1.000e+01;8.333e-01;1.044e+00;1.044e+00;5.000e+01;5.000e+01
